Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-24 17:24:00,100.0,1.2442130000000002,2.316569861018908,4.5428239999999995,7.175931,94.0393,1934.9999999997276
2025-04-24 17:27:00,100.0,1.3020839999999998,2.3496645872839084,4.571759,7.118060000000001,94.32860000000002,1935.0499999997276
2025-04-24 17:30:00,100.0,1.2442130000000002,2.3370223169853337,4.5428239999999995,7.233801,96.64359999999999,1935.0999999997275
2025-04-24 17:33:00,100.0,1.1863420000000007,2.3025182582146626,4.456018,7.233795999999999,95.4861,1935.1499999997275
2025-04-24 17:36:00,100.0,1.2152780000000005,2.3753265187736017,4.484954,7.378476,96.93280000000001,1935.1999999997274
2025-04-24 17:39:00,100.0,1.157407,2.378748487674781,4.311342,7.407411000000001,96.64340000000001,1935.2499999997274
2025-04-24 17:42:00,100.0,1.186343,2.402089424250984,4.340278,7.407411000000001,96.93280000000001,1935.2999999997273
2025-04-24 17:45:00,100.0,1.1574080000000002,2.3983106592127696,4.224538000000001,7.378475999999999,97.22219999999999,1935.3499999997273
2025-04-24 17:48:00,100.0,1.1574080000000002,2.3689402348195356,4.224538000000001,7.291665999999999,93.74999999999997,1935.3999999997272
2025-04-24 17:51:00,100.0,1.157407,2.3787471331335284,4.195602,7.291667,94.0393,1935.4499999997272
2025-04-24 17:54:00,97.83950666666665,1.157407,2.3689401048486016,4.195601,7.262732000000001,92.5926,1935.4999999997272
2025-04-24 17:57:00,100.0,1.3310180000000003,2.3078734197575086,4.86111,7.204860999999999,95.4861,1935.549999999727
2025-04-24 18:00:00,100.0,1.273148,2.3487091797625648,4.6296289999999996,7.262731,94.0394,1935.599999999727
2025-04-24 18:03:00,100.0,1.273148,2.3794907597394364,4.600694,7.320606,95.19669999999999,1935.649999999727
2025-04-24 18:06:00,100.0,1.2152769999999995,2.3652948621493737,4.513889,7.378477,98.66899999999998,1935.699999999727
2025-04-24 18:09:00,98.68827333333333,1.1863419999999998,2.3823238339488073,4.369212,7.3784719999999995,96.64349999999999,1935.749999999727
2025-04-24 18:12:00,96.99074,1.1863419999999998,2.372414268010976,4.398148,7.3784719999999995,95.4861,1935.7999999997269
2025-04-24 18:15:00,95.23534000000001,1.1863419999999998,2.3823252025323183,4.3402780000000005,7.3495420000000005,92.01390000000004,1935.8499999997268
2025-04-24 18:18:00,92.44791666666667,1.157407,2.3295279028284432,4.3402780000000005,7.291667,89.69909999999999,1935.8999999997268
2025-04-24 18:21:00,91.06867333333334,1.2152769999999995,2.3046924365068153,4.513889,7.2048570000000005,85.3588,1935.9499999997267
2025-04-24 18:24:00,91.06867333333334,1.1863419999999998,2.2823717597048807,4.456018,7.175927,86.80550000000002,1935.9999999997267
2025-04-24 18:27:00,90.89506,1.1863419999999998,2.282370015506692,4.427083,7.146987000000001,85.35889999999998,1936.0499999997267
2025-04-24 18:30:00,90.54784,1.1863419999999998,2.2823700155066913,4.311343000000001,7.0312470000000005,86.22689999999997,1936.0999999997266
2025-04-24 18:33:00,89.36149666666667,1.1863419999999998,2.23164382718665,4.456017999999999,7.031251999999999,80.72920000000002,1936.1499999997266
2025-04-24 18:36:00,95.76581666666668,1.4178239999999995,2.2827205085960918,5.092593,7.118060000000001,84.49070000000003,1936.1999999997265
2025-04-24 18:39:00,98.34105,1.3020839999999998,2.2973948266518396,4.716435,7.118055999999999,90.56710000000001,1936.2499999997265
2025-04-24 18:42:00,100.0,1.273148,2.296985523768003,4.629629,7.118055999999999,90.56710000000001,1936.2999999997264
2025-04-24 18:45:00,100.0,1.2442130000000002,2.3063086170212643,4.484954,7.089116000000001,93.1713,1936.3499999997264
2025-04-24 18:48:00,98.68826999999999,1.1863419999999998,2.2924552719853404,4.3402780000000005,7.089122000000001,94.03939999999997,1936.3999999997263
2025-04-24 18:51:00,96.62422666666667,1.1863419999999998,2.3025186056594746,4.311343,7.089122000000001,92.5926,1936.4499999997263
2025-04-24 18:54:00,93.69213,1.186343,2.2924546570011075,4.224538,6.973376999999999,90.27780000000001,1936.4999999997262
2025-04-24 18:57:00,89.14930666666667,1.1574079999999993,2.249793119060562,4.2534719999999995,6.973382000000001,86.51629999999997,1936.5499999997262
2025-04-24 19:00:00,85.50347333333333,1.2152779999999996,2.2227335722106414,4.340278,6.799772000000001,81.59720000000002,1936.5999999997262
2025-04-24 19:03:00,81.32715666666667,1.2152779999999996,2.2330553957483583,4.311342,6.799772000000001,77.5463,1936.649999999726
2025-04-24 19:06:00,72.14506333333334,1.070602,2.3550136372826005,4.050926,7.378468,70.89119999999997,1936.699999999726
2025-04-24 19:09:00,65.86612666666667,1.0995369999999998,2.4366333931405744,4.57176,8.043983,63.946799999999996,1936.749999999726
2025-04-24 19:12:00,62.22993666666667,1.1574079999999993,2.368939556308813,4.774306,7.841432000000001,59.60649999999998,1936.799999999726
2025-04-24 19:15:00,59.828316666666666,1.186343,2.302519732984083,5.063657999999999,7.841436999999999,57.29160000000002,1936.849999999726
2025-04-24 19:18:00,58.42978333333334,1.2442129999999993,2.265065136118814,5.237267999999999,7.725697,55.844899999999996,1936.8999999997259
2025-04-24 19:21:00,58.410493333333335,1.2442129999999993,2.23389902414071,5.2662,7.667827000000001,54.39820000000003,1936.9499999997258
2025-04-24 19:24:00,57.561726666666665,1.273148,2.276140386720754,5.353009999999999,7.783562000000001,53.530100000000004,1936.9999999997258
2025-04-24 19:27:00,58.24653000000001,1.3310179999999994,2.275970799464752,5.497685,7.754627000000001,53.819500000000005,1937.0499999997257
2025-04-24 19:30:00,58.063273333333335,1.3888889999999998,2.327845994912242,5.613425,7.841436,54.3981,1937.0999999997257
2025-04-24 19:33:00,63.27160333333334,1.5335650000000003,2.2816903306714837,5.931710000000001,7.638884999999999,59.02780000000001,1937.1499999997257
2025-04-24 19:36:00,62.77970333333334,1.3888889999999998,2.3062440475206056,5.5844949999999995,7.754626,58.44900000000001,1937.1999999997256
2025-04-24 19:39:00,65.52854666666666,1.3888889999999998,2.2627484683063637,5.381944999999999,7.436346,60.474500000000035,1937.2499999997256
2025-04-24 19:42:00,65.70216,1.3310179999999994,2.1898103147732186,5.063657,7.089117,61.63189999999997,1937.2999999997255
2025-04-24 19:45:00,63.62847,1.3020829999999997,2.180333429317133,4.80324,6.886572,60.185100000000034,1937.3499999997255
2025-04-24 19:48:00,61.72839666666667,1.273148,2.1705183214310035,4.890046,7.031251999999999,57.87040000000002,1937.3999999997254
2025-04-24 19:51:00,59.278549999999996,1.273148,2.138343956125943,5.0347219999999995,7.089117,54.9769,1937.4499999997254
2025-04-24 19:54:00,56.68403000000001,1.3020829999999997,2.0822179646470724,5.063657,6.886572,52.37270000000001,1937.4999999997253
2025-04-24 19:57:00,55.45910666666666,1.273148,2.0182642950751113,4.890046,6.626162,51.21530000000001,1937.5499999997253
2025-04-24 20:00:00,58.613040000000005,1.3310189999999995,2.0460630229675028,5.063657999999999,6.712961000000001,53.530100000000004,1937.5999999997252
2025-04-24 20:03:00,61.01466333333334,1.2442130000000002,2.074797708141018,4.774305,6.7418960000000006,57.29169999999999,1937.6499999997252
2025-04-24 20:06:00,72.29938333333334,1.5046299999999997,2.064627591517168,5.526624,6.770834,65.10410000000002,1937.6999999997252
2025-04-24 20:09:00,73.68827333333334,1.4467590000000001,2.1449755579674625,5.295134,6.886575,65.97220000000002,1937.749999999725
2025-04-24 20:12:00,69.00077,1.3888889999999998,2.185596539137464,5.092593000000001,6.944440000000001,65.10420000000002,1937.799999999725
2025-04-24 20:15:00,62.06597,1.4178239999999995,2.1146677137458583,5.2083319999999995,6.79977,59.02769999999998,1937.849999999725
2025-04-24 20:18:00,56.67437999999999,1.4467599999999994,1.9690972282163548,5.2662,6.423610000000001,52.08330000000001,1937.899999999725
2025-04-24 20:21:00,54.234183333333334,1.5046299999999997,1.893300145304468,5.35301,6.192130000000001,49.18979999999999,1937.949999999725
2025-04-24 20:24:00,53.385416666666664,1.649305,1.9503094895308495,5.72917,6.365745,48.032399999999996,1937.9999999997249
2025-04-24 20:27:00,51.813269999999996,1.5625,1.9394738264361817,5.64236,6.4525500000000005,46.5856,1938.0499999997248
2025-04-24 20:30:00,52.00617,1.6782399999999997,1.9925066331139727,5.931715,6.597225,46.29630000000003,1938.0999999997248
2025-04-24 20:33:00,57.36882666666667,1.3888889999999998,2.107043706207258,5.43981,7.089121,51.504700000000014,1938.1499999997247
2025-04-24 20:36:00,58.410493333333335,1.359954,2.0878522232724475,5.208334000000001,6.886576,53.240700000000004,1938.1999999997247
2025-04-24 20:39:00,59.114583333333336,1.3020829999999997,2.137004406347171,5.034722,7.002317,54.39820000000003,1938.2499999997247
2025-04-24 20:42:00,58.60339666666667,1.3020829999999997,2.1042187556860537,5.121528,7.002317,52.95139999999998,1938.2999999997246
2025-04-24 20:45:00,61.51620666666667,1.3020829999999997,2.1478750843089043,5.063657,7.060181000000001,57.29159999999996,1938.3499999997246
2025-04-24 20:48:00,71.26736,1.5046290000000004,2.205469909690914,5.613428000000001,7.204859,65.10409999999999,1938.3999999997245
2025-04-24 20:51:00,70.21605000000001,1.4178230000000003,2.216278370670687,5.266208000000001,7.118055,63.94669999999999,1938.4499999997245
2025-04-24 20:54:00,69.53125,1.359954,2.1659305634249653,5.092592,6.973380000000001,65.68289999999999,1938.4999999997244
2025-04-24 20:57:00,66.91744,1.3310190000000004,2.1130204953502325,4.976853,6.799765,62.5,1938.5499999997244
2025-04-24 21:00:00,62.41319333333333,1.3020839999999998,2.1151740902913865,4.918982,6.8287,59.31710000000004,1938.5999999997243
2025-04-24 21:03:00,57.20486,1.359954,2.0539280969793587,5.1215280000000005,6.71296,53.24079999999998,1938.6499999997243
2025-04-24 21:06:00,54.07986,1.3888890000000007,1.980408129368426,5.179394000000001,6.510414999999999,50.05790000000002,1938.6999999997242
2025-04-24 21:09:00,50.935570000000006,1.4178240000000004,1.9393037220386906,5.208334,6.365740000000001,46.5856,1938.7499999997242
2025-04-24 21:12:00,55.989583333333336,1.2442130000000002,1.976419535328013,4.542824,6.250001,50.92590000000001,1938.7999999997242
2025-04-24 21:15:00,57.88966,1.2152780000000005,2.0003374785094463,4.571759000000001,6.4236059999999995,53.240700000000004,1938.849999999724
2025-04-24 21:18:00,57.89930666666666,1.157407,2.0339454598949316,4.427083,6.539352,53.240700000000004,1938.899999999724
2025-04-24 21:21:00,56.31751333333333,1.1863419999999998,2.107636725410759,4.658563999999999,6.886572,50.92590000000001,1938.949999999724
2025-04-24 21:24:00,54.07986,1.157407,2.0654195335601857,4.658563999999999,6.857637,48.90039999999999,1938.999999999724
2025-04-24 21:27:00,51.28279333333333,1.2152779999999996,2.07574102863974,4.774306,6.828702000000001,46.585699999999974,1939.049999999724
2025-04-24 21:30:00,48.86188333333333,1.186343,2.0760977192493137,4.832176,6.973376999999999,44.849500000000035,1939.0999999997239
2025-04-24 21:33:00,46.26736333333333,1.2442130000000002,2.042267525617352,4.976851,6.857637,42.245299999999986,1939.1499999997238
2025-04-24 21:36:00,43.489583333333336,1.2442130000000002,2.0204389842191466,5.005787,6.828707,41.66670000000005,1939.1999999997238
2025-04-24 21:39:00,41.21335,1.273148,2.0293233119750123,5.179399,6.944442,41.37729999999999,1939.2499999997237
2025-04-24 21:42:00,40.027006666666665,1.1863419999999998,2.0015904500959265,4.976852,6.9155120000000005,39.0625,1939.2999999997237
2025-04-24 21:45:00,43.30632333333333,1.157407,2.023401524591284,4.716434,6.799765999999999,40.509299999999996,1939.3499999997237
2025-04-24 21:48:00,52.33410666666666,1.070602,2.121568111329018,4.108796,6.7419,46.007000000000005,1939.3999999997236
2025-04-24 21:51:00,58.59375,1.0127319999999997,2.8347162844503413,1.938657,7.031250000000001,53.81940000000003,1939.4499999997236
2025-04-25 08:30:00,92.11034,1.3020829999999997,2.721240567632069,5.439817999999999,9.056715,78.12499999999997,1939.4499999997236
2025-04-25 08:33:00,95.58256333333334,1.070602,2.7327567425646477,4.716436,9.230325999999998,81.01850000000002,1939.4999999997235
2025-04-25 08:36:00,100.0,1.157407,2.767195066996088,4.832176,9.114581,81.88660000000002,1939.5499999997235
2025-04-25 08:39:00,100.0,1.0995369999999998,2.6325111440850493,4.947915999999999,9.027781,79.57180000000002,1939.5999999997234
2025-04-25 08:42:00,100.0,1.070602,2.7506251439404523,4.369213,8.940976,80.72910000000002,1939.6499999997234
2025-04-25 08:45:00,100.0,1.0127319999999997,2.6688802313159736,4.050927000000001,8.593751000000001,80.43980000000002,1939.6999999997233
2025-04-25 08:48:00,100.0,1.0416670000000003,2.5979334438363524,4.195602,8.391206,83.62260000000003,1939.7499999997233
2025-04-25 08:51:00,100.0,1.0127310000000005,2.6600416391869492,3.7615729999999994,8.275465999999998,81.88660000000002,1939.7999999997232
2025-04-25 08:54:00,100.0,0.9837960000000008,2.6584204770464064,3.5879630000000002,8.217596,82.75459999999998,1939.8499999997232
2025-04-25 08:57:00,100.0,1.0127319999999997,2.5260199570106545,3.8773160000000004,7.957179999999999,83.33339999999998,1939.8999999997231
2025-04-25 09:00:00,100.0,0.9548610000000002,2.4806895489455654,3.501158,7.667829,81.30789999999996,1939.949999999723
2025-04-25 09:03:00,100.0,1.070601,2.4399842046655635,3.9351850000000006,7.523149,81.30790000000002,1939.999999999723
2025-04-25 09:06:00,100.0,1.070602,2.588069448237776,3.7615730000000003,7.812500000000001,81.59719999999999,1940.049999999723
2025-04-25 09:09:00,100.0,1.070602,2.4866521297598636,4.079862,7.812496,81.59720000000002,1940.099999999723
2025-04-25 09:12:00,100.0,1.0127309999999996,2.5799605387974607,3.703703,7.957177,84.49069999999998,1940.149999999723
2025-04-25 09:15:00,98.19637333333333,0.9837959999999999,2.6057357249626003,3.5879629999999993,8.043982,83.91200000000003,1940.1999999997229
2025-04-25 09:18:00,96.79784000000001,1.0127309999999996,2.6334547826515635,3.616897999999999,8.043982,85.0694,1940.2499999997228
2025-04-25 09:21:00,96.09374666666668,1.0127309999999996,2.651190261127868,3.5879629999999993,8.072917,83.33329999999998,1940.2999999997228
2025-04-25 09:24:00,97.34760666666666,1.0127319999999997,2.633455734619266,3.530092999999999,7.9571760000000005,79.8612,1940.3499999997227
2025-04-25 09:27:00,100.0,0.9259259999999996,2.592479950371967,3.3564809999999996,8.015047000000001,83.33340000000001,1940.3999999997227
2025-04-25 09:30:00,99.49845666666666,0.9548609999999993,2.6732235799393465,3.125,7.928237000000001,86.80550000000002,1940.4499999997226
2025-04-25 09:33:00,96.62422666666667,1.0127309999999996,2.6156718230228337,3.5590279999999996,7.928242,80.15049999999997,1940.4999999997226
2025-04-25 09:36:00,100.0,1.070602,2.495943384477235,4.079862,7.841435999999999,83.62280000000001,1940.5499999997226
2025-04-25 09:39:00,100.0,1.070602,2.5421799262894904,4.108797,8.015051,87.38429999999997,1940.5999999997225
2025-04-25 09:42:00,100.0,1.1863420000000007,2.5864269667341864,4.774305,8.391206,91.43520000000001,1940.6499999997225
2025-04-25 09:45:00,100.0,1.2442130000000002,2.4480795665398314,4.716436000000001,7.725691,94.0393,1940.6999999997224
2025-04-25 09:48:00,100.0,1.1863419999999998,2.4804342316210426,4.369213,7.667827000000001,96.93280000000001,1940.7499999997224
2025-04-25 09:51:00,100.0,1.2152780000000005,2.4844404061874377,4.484954000000001,7.696756000000001,97.51160000000002,1940.7999999997223
2025-04-25 09:54:00,100.0,1.157407,2.5333500114921654,4.3402780000000005,7.899307,96.64349999999999,1940.8499999997223
2025-04-25 09:57:00,98.03240666666666,1.1284720000000004,2.555896986821934,4.3402780000000005,8.072911999999999,97.22219999999999,1940.8999999997222
2025-04-25 10:00:00,96.97145333333333,1.1284720000000004,2.593367452506939,4.398148,8.246531999999998,94.90740000000002,1940.9499999997222
2025-04-25 10:03:00,95.58256333333334,1.1284720000000004,2.6398834264122506,4.3402780000000005,8.333331999999999,94.03939999999997,1940.9999999997221
2025-04-25 10:06:00,100.0,1.157407,2.4854878102919837,4.456018,7.870371,94.0394,1941.049999999722
2025-04-25 10:09:00,100.0,1.1284719999999995,2.6026970977944766,4.282406999999999,8.159721000000001,96.35419999999999,1941.099999999722
2025-04-25 10:12:00,100.0,1.0995369999999998,2.6416837516406577,4.050926,8.159721000000001,96.06480000000002,1941.149999999722
2025-04-25 10:15:00,100.0,1.070602,2.6608115547987587,3.993056,8.275466,95.7755,1941.199999999722
2025-04-25 10:18:00,100.0,1.0995369999999998,2.6873622667386776,4.079860999999999,8.333336,97.22220000000002,1941.249999999722
2025-04-25 10:21:00,100.0,1.3020829999999997,2.472943064671513,4.861110999999999,7.754630000000001,95.19679999999997,1941.2999999997219
2025-04-25 10:24:00,100.0,1.273148,2.4606855063244724,4.861110999999999,7.812494999999999,93.74999999999997,1941.3499999997218
2025-04-25 10:27:00,100.0,1.273148,2.5008273497875346,4.774305,7.84143,94.9074,1941.3999999997218
2025-04-25 10:30:00,100.0,1.1863419999999998,2.4804338955361875,4.513888,7.812500999999999,94.03930000000003,1941.4499999997217
2025-04-25 10:33:00,100.0,1.157407,2.5142520757186144,4.456018,7.957176,94.32870000000003,1941.4999999997217
2025-04-25 10:36:00,100.0,1.157407,2.590278933923017,4.398148000000001,8.130790999999999,94.90739999999997,1941.5499999997216
2025-04-25 10:39:00,100.0,1.0995369999999998,2.58643883302071,4.253472,8.188657000000001,95.48610000000002,1941.5999999997216
2025-04-25 10:42:00,100.0,1.070601,2.6063302374584865,4.195602000000001,8.304397,96.35419999999999,1941.6499999997216
2025-04-25 10:45:00,99.49845666666666,1.0995369999999998,2.623321871088949,4.195603,8.246527,96.35420000000002,1941.6999999997215
2025-04-25 10:48:00,97.15471000000001,1.070602,2.5697529038291744,4.340278,8.333331999999999,92.0139,1941.7499999997215
2025-04-25 10:51:00,95.06173,1.1284720000000004,2.574660577649506,4.484954000000001,8.275462000000001,91.43519999999998,1941.7999999997214
2025-04-25 10:54:00,100.0,1.3310180000000003,2.51547306813724,5.005787,7.928241,93.75,1941.8499999997214
2025-04-25 10:57:00,100.0,1.3020830000000005,2.4729444683022823,5.092593000000001,7.986116,93.46069999999997,1941.8999999997213
2025-04-25 11:00:00,100.0,1.3020829999999997,2.513404374635408,4.947916,7.957171,92.5926,1941.9499999997213
2025-04-25 11:03:00,100.0,1.2442130000000002,2.4978093086183173,4.716435000000001,7.870366000000001,91.43519999999998,1941.9999999997212
2025-04-25 11:06:00,100.0,1.157407,2.5046781862824603,4.571759000000001,8.043977,89.69909999999999,1942.0499999997212
2025-04-25 11:09:00,100.0,1.1574080000000002,2.5523865677211655,4.513889000000001,8.130786,92.88199999999998,1942.0999999997211
2025-04-25 11:12:00,100.0,1.157407,2.5428753286934906,4.513888,8.101851,92.59269999999998,1942.149999999721
2025-04-25 11:15:00,100.0,1.1284719999999995,2.54649695393181,4.427083,8.130790999999999,93.17129999999997,1942.199999999721
2025-04-25 11:18:00,100.0,1.1284720000000004,2.5464953278234304,4.4270830000000005,8.130786,93.17129999999997,1942.249999999721
2025-04-25 11:21:00,100.0,1.1284720000000004,2.5652866612751053,4.4270830000000005,8.188655999999998,91.72450000000003,1942.299999999721
2025-04-25 11:24:00,100.0,1.157407,2.590277302105664,4.456018,8.188655999999998,94.6181,1942.349999999721
2025-04-25 11:27:00,100.0,1.1863419999999998,2.528850463130221,4.658564999999999,8.101851,91.14580000000004,1942.3999999997209
2025-04-25 11:30:00,100.0,1.3888879999999997,2.4659459689029166,5.208333,7.812505,90.56710000000001,1942.4499999997208
2025-04-25 11:33:00,100.0,1.359953,2.4654028562726347,5.208328,7.899305000000001,89.98840000000001,1942.4999999997208
2025-04-25 11:36:00,100.0,1.3310190000000004,2.474616522096467,5.121524000000001,7.9282449999999995,90.27779999999998,1942.5499999997207
2025-04-25 11:39:00,100.0,1.3020830000000005,2.513405767872526,4.918982000000001,7.928241,91.14580000000001,1942.5999999997207
2025-04-25 11:42:00,100.0,1.2442130000000002,2.527436242871693,4.861111,8.101851,91.14580000000001,1942.6499999997206
2025-04-25 11:45:00,100.0,1.2152780000000005,2.5721587695283024,4.687500000000001,8.159726,92.30330000000001,1942.6999999997206
2025-04-25 11:48:00,100.0,1.157407,2.580826644776576,4.600694,8.304397,92.59260000000003,1942.7499999997206
2025-04-25 11:51:00,100.0,1.157407,2.590277302105664,4.571759000000001,8.304397,92.59259999999998,1942.7999999997205
2025-04-25 11:54:00,99.49845666666666,1.157407,2.6185420617850204,4.484954000000001,8.304397,91.43519999999998,1942.8499999997205
2025-04-25 11:57:00,100.0,1.1284720000000004,2.574660577649506,4.398148000000001,8.188656,91.4351,1942.8999999997204
2025-04-25 12:00:00,100.0,1.4756939999999998,2.3884366172936415,5.439812999999999,7.581019,89.40969999999999,1942.9499999997204
2025-04-25 12:03:00,100.0,1.3888889999999998,2.4344127115142893,5.208338,7.7256990000000005,88.83100000000002,1942.9999999997203
2025-04-25 12:06:00,100.0,1.4178239999999995,2.465982504510358,5.2951429999999995,7.812499000000001,87.38420000000002,1943.0499999997203
2025-04-25 12:09:00,100.0,1.3888879999999997,2.4554549241412347,5.092592999999999,7.667825000000001,88.25229999999999,1943.0999999997202
2025-04-25 12:12:00,100.0,1.273148,2.4506036033924383,4.890046,7.812494999999999,90.56709999999998,1943.1499999997202
2025-04-25 12:15:00,100.0,1.273148,2.4908195313308874,4.803240000000001,7.84143,90.56709999999998,1943.1999999997201
2025-04-25 12:18:00,100.0,1.1863420000000007,2.567298068703202,4.484953000000001,8.043986,96.64359999999999,1943.24999999972
2025-04-25 12:21:00,100.0,1.157407,2.514253728453382,4.484952999999999,7.986116,91.14579999999998,1943.29999999972
2025-04-25 12:24:00,100.0,1.1284719999999995,2.5464956530451412,4.282406999999999,7.986111,95.48610000000002,1943.34999999972
2025-04-25 12:27:00,100.0,1.1284719999999995,2.527645490200202,4.282406999999999,7.928241000000001,97.22220000000002,1943.39999999972
2025-04-25 12:30:00,100.0,1.1284720000000004,2.546495653045142,4.2534719999999995,7.957176,97.51160000000002,1943.44999999972
2025-04-25 12:33:00,100.0,1.070602,2.523726853246336,4.108796,7.957176,98.37959999999998,1943.4999999997199
2025-04-25 12:36:00,100.0,1.3599539999999992,2.3817207100362356,5.092587999999999,7.552084,94.3287,1943.5499999997198
2025-04-25 12:39:00,100.0,1.359953,2.465399987559483,5.005786,7.696755,95.19670000000002,1943.5999999997198
2025-04-25 12:42:00,100.0,1.273148,2.460687246859037,4.890046,7.841435,95.4861,1943.6499999997197
2025-04-25 12:45:00,100.0,1.2152770000000004,2.445015463038119,4.658564,7.754631,95.4861,1943.6999999997197
2025-04-25 12:48:00,100.0,1.186343,2.4707000286707737,4.513889000000001,7.783561,97.22219999999999,1943.7499999997196
2025-04-25 12:51:00,100.0,1.1574080000000002,2.504680681415963,4.427084000000001,7.899305999999999,96.06490000000002,1943.7999999997196
2025-04-25 12:54:00,100.0,1.1574080000000002,2.542876506010592,4.369213,7.9571760000000005,98.37970000000001,1943.8499999997196
2025-04-25 12:57:00,100.0,1.1284720000000004,2.546497279153434,4.340277,8.043986,96.64350000000002,1943.8999999997195
2025-04-25 13:00:00,100.0,1.0995369999999998,2.549337253763014,4.224537,8.043986,95.4862,1943.9499999997195
2025-04-25 13:03:00,100.0,1.1284720000000004,2.555896986821934,4.195602,7.928235999999999,96.35420000000002,1943.9999999997194
2025-04-25 13:06:00,100.0,1.0995369999999998,2.5213600057793744,4.195601999999999,7.928241,96.64349999999999,1944.0499999997194
2025-04-25 13:09:00,100.0,1.1284720000000004,2.546497279153434,4.282407,7.986116,97.51159999999999,1944.0999999997193
2025-04-25 13:12:00,100.0,1.3888879999999997,2.5076938890455915,5.034720999999999,7.754635,96.35419999999999,1944.1499999997193
2025-04-25 13:15:00,100.0,1.359953,2.486113566582028,5.063657999999999,7.812505,94.03930000000003,1944.1999999997192
2025-04-25 13:18:00,100.0,1.3310190000000004,2.3919312675639097,4.918982000000001,7.494213,94.0394,1944.2499999997192
2025-04-25 13:21:00,100.0,1.3020839999999998,2.4219325650689822,4.774306,7.523149,93.75,1944.2999999997191
2025-04-25 13:24:00,100.0,1.2442130000000002,2.497810677379915,4.716436,7.8703710000000004,94.61809999999997,1944.349999999719
2025-04-25 13:27:00,100.0,1.2442130000000002,2.5077035459969284,4.74537,7.928241000000001,95.7755,1944.399999999719
2025-04-25 13:30:00,100.0,1.1863419999999998,2.519198550473505,4.6296289999999996,8.043977,98.37960000000001,1944.449999999719
2025-04-25 13:33:00,100.0,1.1863419999999998,2.54810516208084,4.571759,8.072917,95.77540000000002,1944.499999999719
2025-04-25 13:36:00,99.49845666666666,1.157407,2.561881307496035,4.4270830000000005,8.072917,98.09030000000001,1944.549999999719
2025-04-25 13:39:00,100.0,1.4178240000000004,2.497635015745431,5.150462,7.754630000000001,95.1968,1944.5999999997189
2025-04-25 13:42:00,100.0,1.359954,2.506741255273427,5.0347230000000005,7.84143,97.80089999999998,1944.6499999997188
2025-04-25 13:45:00,100.0,1.3020830000000005,2.47294341557924,4.890046,7.7835659999999995,96.06479999999999,1944.6999999997188
2025-04-25 13:48:00,100.0,1.3020839999999998,2.4932134800070984,4.774306,7.725695999999999,96.35419999999996,1944.7499999997187
2025-04-25 13:51:00,99.49845666666666,1.2152779999999996,2.504049212360873,4.687499999999999,7.957172000000001,97.22219999999999,1944.7999999997187
2025-04-25 13:54:00,96.80748333333332,1.2152779999999996,2.5235904290826303,4.62963,7.957172000000001,92.3032,1944.8499999997186
2025-04-25 13:57:00,94.37692666666668,1.186343,2.499850715226988,4.658565,8.015047,91.43519999999998,1944.8999999997186
2025-04-25 14:00:00,93.34490999999998,1.1863419999999998,2.509531516807566,4.687499,8.072911999999999,90.85640000000001,1944.9499999997186
2025-04-25 14:03:00,92.11034000000001,1.1863419999999998,2.5384860631693775,4.629629,8.101852000000001,89.40970000000002,1944.9999999997185
2025-04-25 14:06:00,91.41589666666668,1.1863419999999998,2.4901501765952165,4.6296289999999996,7.957177,88.54159999999999,1945.0499999997185
2025-04-25 14:09:00,92.28395,1.2442130000000002,2.497810677379915,4.803241,7.9571760000000005,87.96300000000002,1945.0999999997184
2025-04-25 14:24:00,100.0,1.2442130000000002,2.5077038875833324,4.629629,7.812501,96.93280000000001,1945.3499999997184
2025-04-25 14:27:00,100.0,1.1863419999999998,2.5384860631693775,4.600694000000001,8.072917,98.66899999999998,1945.3999999997184
2025-04-25 14:33:00,97.34760666666666,1.1863419999999998,2.548106822911501,4.629629,8.130792,95.48610000000002,1945.4999999997183
2025-04-25 14:36:00,95.58256333333334,1.157407,2.533351329386577,4.571759,8.130792,94.0394,1945.5499999997182
2025-04-25 14:39:00,94.71450666666665,1.1863419999999998,2.5672980687032014,4.658564,8.217597,90.85649999999998,1945.5999999997182
2025-04-25 14:42:00,97.65625,1.2442130000000002,2.5175783388826907,4.890046000000001,8.101851,91.72459999999998,1945.6499999997181
2025-04-25 14:45:00,100.0,1.3888889999999998,2.5076946317330746,5.179397,7.899310000000001,95.77540000000002,1945.699999999718
2025-04-25 14:48:00,100.0,1.3888889999999998,2.5180775655571543,5.2372689999999995,7.986110000000001,94.03940000000003,1945.749999999718
2025-04-25 14:51:00,100.0,1.359954,2.5170283992162172,5.0347230000000005,7.87037,96.64360000000002,1945.799999999718
2025-04-25 14:54:00,100.0,1.3020830000000005,2.513404374635409,4.9189810000000005,7.928235999999999,95.4861,1945.849999999718
2025-04-25 14:57:00,100.0,1.2442129999999993,2.527436583267124,4.832176,8.072917,97.22220000000002,1945.899999999718
2025-04-25 15:00:00,98.15779333333334,1.2152779999999996,2.5527812278477797,4.774306,8.188662,96.93279999999999,1945.9499999997179
2025-04-25 15:03:00,96.12268333333334,1.186343,2.5672989083825644,4.716435,8.275466999999999,92.59259999999998,1945.9999999997178
2025-04-25 15:06:00,94.02006333333334,1.2152779999999996,2.581822011956822,4.774306,8.275462000000001,91.14580000000001,1946.0499999997178
2025-04-25 15:09:00,91.93673000000001,1.186343,2.576869350100478,4.774306,8.362267,89.40970000000002,1946.0999999997177
2025-04-25 15:12:00,91.93673000000001,1.1863419999999998,2.557708234578938,4.774305,8.304397,87.095,1946.1499999997177
2025-04-25 15:15:00,99.71064666666666,1.4467590000000001,2.4441075248674102,5.439814,7.812505,92.30320000000003,1946.1999999997176
2025-04-25 15:18:00,100.0,1.359954,2.496437573574451,5.1504639999999995,7.928240000000001,96.35419999999999,1946.2499999997176
2025-04-25 15:21:00,100.0,1.359954,2.5170280440905453,5.1504639999999995,7.98611,95.19679999999997,1946.2999999997176
2025-04-25 15:24:00,100.0,1.3888890000000007,2.528444676821745,5.208334,7.986114999999999,94.61810000000003,1946.3499999997175
2025-04-25 15:27:00,100.0,1.3310180000000003,2.5154744749555036,5.092593000000001,8.015051,96.64349999999999,1946.3999999997175
2025-04-25 15:30:00,100.0,1.273148,2.5605040018586376,4.918981,8.159726,95.1968,1946.4499999997174
2025-04-25 15:33:00,98.68826999999999,1.2152779999999996,2.562476324816863,4.832176,8.275462000000001,95.1968,1946.4999999997174
2025-04-25 15:36:00,97.14506333333333,1.2152779999999996,2.562476324816863,4.832176,8.275462000000001,93.4606,1946.5499999997173
2025-04-25 15:39:00,95.40895,1.2152769999999995,2.5721559366654416,4.832176,8.304397,94.3287,1946.5999999997173
2025-04-25 15:42:00,95.23534000000001,1.1863419999999998,2.5288524626942253,4.716435000000001,8.159727,91.14580000000001,1946.6499999997172
2025-04-25 15:45:00,95.76581666666668,1.157407,2.5523873592837187,4.600694,8.217597,92.30330000000001,1946.6999999997172
2025-04-25 15:48:00,98.01311666666668,1.2152780000000005,2.5721591038230036,4.571759000000001,8.043986,95.77539999999999,1946.7499999997171
2025-04-25 15:51:00,100.0,1.3310190000000004,2.4643494117220777,5.005788000000001,7.783565,96.35419999999999,1946.799999999717
2025-04-25 15:54:00,100.0,1.3310190000000004,2.474613332668806,4.976853,7.783565,96.06490000000002,1946.849999999717
2025-04-25 15:57:00,100.0,1.3020830000000005,2.462778174625881,4.918982000000001,7.783561000000001,95.19680000000002,1946.899999999717
2025-04-25 16:00:00,100.0,1.2731480000000008,2.490819531330888,4.716436000000001,7.754625999999999,96.93289999999999,1946.949999999717
2025-04-25 16:03:00,100.0,1.2442130000000002,2.5372777554896158,4.6296289999999996,7.899305999999999,96.93289999999999,1946.999999999717
2025-04-25 16:06:00,100.0,1.157407,2.5142520757186144,4.484954,7.986111999999999,99.24770000000001,1947.0499999997169
2025-04-25 16:09:00,97.67554,1.2152769999999995,2.523591298118048,4.629629,7.957177,95.48600000000002,1947.0999999997168
2025-04-25 16:12:00,95.58256333333334,1.1863419999999998,2.5288511296516325,4.600694,8.043982,96.06479999999999,1947.1499999997168
2025-04-25 16:15:00,94.19367333333334,1.1863419999999998,2.519200219550343,4.600694000000001,8.015047000000001,91.14589999999998,1947.1999999997167
2025-04-25 16:18:00,95.23534000000001,1.2152780000000005,2.581820676960186,4.484954000000001,7.9861059999999995,93.17129999999997,1947.2499999997167
2025-04-25 16:21:00,97.14506333333333,1.1574080000000002,2.542874532345766,4.398149,7.9861059999999995,94.618,1947.2999999997166
2025-04-25 16:24:00,100.0,1.4467590000000001,2.433361319071854,5.266204,7.609954999999999,96.93290000000002,1947.3499999997166
2025-04-25 16:27:00,100.0,1.359954,2.517028754341867,4.976852,7.812500000000001,95.4861,1947.3999999997166
2025-04-25 16:30:00,100.0,1.3020830000000005,2.4830873770899866,4.890046000000001,7.812500999999999,96.35420000000002,1947.4499999997165
2025-04-25 16:33:00,100.0,1.273148,2.4606862025383656,4.774305,7.725691,95.4861,1947.4999999997165
2025-04-25 16:36:00,100.0,1.2152769999999995,2.513829065527948,4.600694,7.899307,96.93289999999996,1947.5499999997164
2025-04-25 16:39:00,97.67554,1.2152779999999996,2.5235921145702007,4.658565,7.986111999999999,95.7755,1947.5999999997164
2025-04-25 16:42:00,94.89776333333333,1.186343,2.5192010484988367,4.658565,8.072917,92.5926,1947.6499999997163
2025-04-25 16:45:00,90.72145,1.2152779999999996,2.543066968513845,4.716435000000001,8.101852000000001,89.40979999999996,1947.6999999997163
2025-04-25 16:48:00,87.59645,1.2442130000000002,2.527434540894226,4.861112,8.101847,84.2013,1947.7499999997162
2025-04-25 16:51:00,85.35879666666666,1.2152779999999996,2.474611281178987,4.861111999999999,8.043982,83.33339999999998,1947.7999999997162
2025-04-25 16:54:00,85.68673000000001,1.2442130000000002,2.4480799118379,4.86111,7.870366000000001,82.75459999999998,1947.8499999997161
2025-04-25 16:57:00,86.20756333333333,1.1863419999999998,2.4998498906115016,4.658564,8.015047000000001,83.33340000000004,1947.899999999716
2025-04-25 17:00:00,89.67013666666668,1.359954,2.360577180822995,5.266204000000001,7.66782,84.7801,1947.949999999716
2025-04-25 17:03:00,99.36342666666667,1.3310180000000003,2.4643472360550995,5.005787,7.783561000000001,96.35410000000002,1947.999999999716
2025-04-25 17:06:00,100.0,1.3310180000000003,2.5052873272532254,4.947916,7.841435999999999,98.66900000000001,1948.049999999716
2025-04-25 17:09:00,100.0,1.2442129999999993,2.4680277683092613,4.716435,7.783567,96.93289999999999,1948.099999999716
2025-04-25 17:12:00,98.34105,1.2152779999999996,2.484440406187437,4.57176,7.783562000000001,96.93289999999999,1948.1499999997159
2025-04-25 17:15:00,95.40895,1.273148,2.5108177818062125,4.745369999999999,7.841432,94.32870000000003,1948.1999999997158
2025-04-25 17:18:00,93.50887666666665,1.2152779999999996,2.474611961241483,4.57176,7.754632,92.30330000000004,1948.2499999997158
2025-04-25 17:21:00,91.76312,1.1863419999999998,2.460949329541824,4.600694,7.841432,88.83109999999999,1948.2999999997157
2025-04-25 17:24:00,90.38387333333333,1.1863419999999998,2.4804322151116174,4.571759,7.870367,87.0949,1948.3499999997157
2025-04-25 17:27:00,91.75347333333332,1.2152780000000005,2.4844404061874377,4.600694,7.812495999999999,87.38420000000002,1948.3999999997156
2025-04-25 17:30:00,93.67284333333333,1.1574080000000002,2.4854869846216676,4.398149,7.812495999999999,89.69900000000001,1948.4499999997156
2025-04-25 17:33:00,100.0,1.3888889999999998,2.392063121735369,5.092592,7.494215,95.19670000000002,1948.4999999997156
2025-04-25 17:36:00,100.0,1.3020830000000005,2.4219300357832205,4.918982000000001,7.667821,95.7755,1948.5499999997155
2025-04-25 17:39:00,100.0,1.273148,2.4606879430727067,4.86111,7.812501,94.61799999999997,1948.5999999997155
2025-04-25 17:42:00,100.0,1.2442129999999993,2.4480819836258467,4.658565,7.667827000000001,98.37970000000001,1948.6499999997154
2025-04-25 17:45:00,96.79784,1.2442130000000002,2.4978113617605873,4.629630000000001,7.783567,95.4861,1948.6999999997154
2025-04-25 17:48:00,93.34490999999998,1.2152779999999996,2.504050903634405,4.600695,7.870372,90.27769999999998,1948.7499999997153
2025-04-25 17:51:00,90.54784,1.273148,2.520789618440851,4.74537,7.870367,87.963,1948.7999999997153
2025-04-25 17:54:00,87.43248333333334,1.2442130000000002,2.477971410425458,4.8321760000000005,7.928236999999999,84.78000000000003,1948.8499999997152
2025-04-25 17:57:00,85.17554,1.273148,2.4807951957697303,4.918982,7.928242,83.04390000000001,1948.8999999997152
2025-04-25 18:00:00,83.09220666666667,1.273148,2.490819531330888,4.918982,7.957172000000001,76.9676,1948.9499999997151
2025-04-25 18:03:00,84.11458333333333,1.3020839999999998,2.4013879603700836,5.150464,7.841436,76.38899999999998,1948.999999999715
2025-04-25 18:06:00,97.98418333333332,1.4178240000000004,2.4341377530355897,5.295139000000001,7.725694999999999,87.96299999999997,1949.049999999715
2025-04-25 18:09:00,100.0,1.3888890000000007,2.4554542048348558,5.1215280000000005,7.6967550000000005,91.14580000000001,1949.099999999715
2025-04-25 18:12:00,100.0,1.3020830000000005,2.4219300357832205,4.918982000000001,7.667821,92.0139,1949.149999999715
2025-04-25 18:15:00,100.0,1.273148,2.4202453501875736,4.7453710000000004,7.581021000000001,94.90740000000002,1949.199999999715
2025-04-25 18:18:00,100.0,1.2442130000000002,2.477971753841045,4.658564,7.754626,94.61810000000003,1949.2499999997149
2025-04-25 18:21:00,98.68826999999999,1.1863419999999998,2.4804322151116174,4.542824,7.841432,94.03940000000003,1949.2999999997148
2025-04-25 18:24:00,97.16435333333334,1.2442129999999993,2.517579020858971,4.687499999999999,7.899307,92.30330000000001,1949.3499999997148
2025-04-25 18:27:00,93.67284333333333,1.186343,2.4998490405277236,4.62963,7.9861070000000005,89.69909999999999,1949.3999999997147
2025-04-25 18:30:00,90.72145,1.2442130000000002,2.5274369236625365,4.774305,8.015047,87.38420000000002,1949.4499999997147
2025-04-25 18:33:00,87.94367333333334,1.273148,2.510817091931601,4.890047,7.9861070000000005,83.912,1949.4999999997146
2025-04-25 18:36:00,85.52276333333333,1.2442130000000002,2.4580636531802007,4.976851,8.015047,81.88660000000002,1949.5499999997146
2025-04-25 18:39:00,84.47144999999999,1.3020829999999997,2.483087377089986,5.034722,7.957177,80.72910000000002,1949.5999999997146
2025-04-25 18:42:00,87.94367333333334,1.3310180000000003,2.3814992580881778,5.2372689999999995,7.783561000000001,82.17589999999998,1949.6499999997145
2025-04-25 18:45:00,100.0,1.3888889999999998,2.4868589318480336,5.179397,7.84143,94.61800000000002,1949.6999999997145
2025-04-25 18:48:00,100.0,1.359954,2.465402525223906,5.005787000000001,7.69676,94.03940000000003,1949.7499999997144
2025-04-25 18:51:00,100.0,1.2731480000000008,2.4100849677038663,4.832175,7.638886,96.06480000000002,1949.7999999997144
2025-04-25 18:54:00,100.0,1.273148,2.4506063934693025,4.687499,7.609956,95.19679999999997,1949.8499999997143
2025-04-25 18:57:00,97.66589333333333,1.186343,2.4511849163366506,4.57176,7.783567,93.75,1949.8999999997143
2025-04-25 19:00:00,93.32562,1.2442129999999993,2.51757936184708,4.600694,7.812502,90.85649999999998,1949.9499999997142
2025-04-25 19:03:00,86.72839666666665,1.2152770000000004,2.4942545595673176,4.629629,7.870373,85.0694,1949.9999999997142
2025-04-25 19:06:00,82.72569333333333,1.2442129999999993,2.438081546791067,4.774304999999999,7.754632000000001,78.99300000000002,1950.0499999997141
2025-04-25 19:09:00,78.90625,1.2442129999999993,2.3573923382196535,4.774304999999999,7.523152,74.07410000000002,1950.099999999714
2025-04-25 19:12:00,75.78124666666666,1.273148,2.328085888289353,4.861111,7.436347,72.62729999999999,1950.149999999714
2025-04-25 19:15:00,73.16744,1.273148,2.307375167054983,4.918981,7.436347,69.44440000000003,1950.199999999714
2025-04-25 19:18:00,72.13541666666667,1.3020829999999997,2.2868737447109995,5.005787,7.378477,68.8657,1950.249999999714
2025-04-25 19:21:00,73.68827333333334,1.273148,2.2865743729525665,4.832176,7.291665999999999,70.0231,1950.299999999714
2025-04-25 19:24:00,88.61882333333334,1.4756939999999998,2.288721692803923,5.324069,7.204865000000001,81.30789999999999,1950.3499999997139
2025-04-25 19:27:00,91.59915333333333,1.3310180000000003,2.329024244270419,4.947917,7.349541,86.2268,1950.3999999997138
2025-04-25 19:30:00,94.71450666666665,1.273148,2.3897078720206326,4.658563999999999,7.407406,89.69909999999999,1950.4499999997138
2025-04-25 19:33:00,90.02700333333333,1.1284719999999995,2.2964463142382883,4.166666,7.1180520000000005,85.9375,1950.4999999997137
2025-04-25 19:36:00,82.56173,1.0995369999999998,2.223918597088344,4.050926,6.886572999999999,78.9931,1950.5499999997137
2025-04-25 19:39:00,76.32137,1.157407,2.2195588187935287,4.137732,6.7708330000000005,74.94209999999998,1950.5999999997136
2025-04-25 19:42:00,69.70486,1.1284720000000004,2.166851333950042,4.195601,6.7708379999999995,67.70830000000001,1950.6499999997136
2025-04-25 19:45:00,63.45486,1.157407,2.127700601301972,4.427084000000001,6.799772999999999,62.210699999999974,1950.6999999997136
2025-04-25 19:48:00,59.288196666666664,1.2152779999999996,2.1393286077239853,4.571759,6.799772000000001,55.26619999999997,1950.7499999997135
2025-04-25 19:51:00,55.989583333333336,1.2442129999999993,2.0963459723803357,4.80324,6.828702,51.79390000000001,1950.7999999997135
2025-04-25 19:54:00,53.89660666666666,1.273148,2.1059332517580187,5.005786,6.973376999999999,49.76849999999996,1950.8499999997134
2025-04-25 19:57:00,53.21180666666667,1.3020829999999997,2.1151733986583348,5.295138,7.2048570000000005,46.585699999999974,1950.8999999997134
2025-04-25 20:00:00,53.39506333333333,1.2442129999999993,2.117784592403555,5.121529,7.2048570000000005,48.032399999999996,1950.9499999997133
2025-04-25 20:03:00,53.91589666666666,1.273148,2.1167662995719936,5.237264000000001,7.233796,48.90050000000002,1950.9999999997133
2025-04-25 20:06:00,67.97839666666667,1.359954,2.220840781377285,5.295134,7.3206,61.921299999999974,1951.0499999997132
2025-04-25 20:09:00,73.00347333333333,1.2731480000000008,2.276141108630208,4.918982000000001,7.349536,66.26160000000002,1951.0999999997132
2025-04-25 20:12:00,74.56597,1.2152780000000005,2.294525297222664,4.716436000000001,7.378475999999999,68.28700000000003,1951.1499999997131
2025-04-25 20:15:00,73.35069333333334,1.157407,2.269842448877731,4.340277,7.118052,67.41899999999998,1951.199999999713
2025-04-25 20:18:00,58.95061666666667,1.1863419999999998,2.1180998958616066,4.658564,6.915507,54.976800000000026,1951.249999999713
2025-04-25 20:21:00,51.29244,1.3310180000000003,2.034793559764062,5.1215280000000005,6.741896,47.45369999999997,1951.299999999713
2025-04-25 20:24:00,47.64660666666666,1.4467599999999994,1.9810800149780012,5.41088,6.597220000000001,44.27080000000001,1951.349999999713
2025-04-25 20:27:00,44.338346666666666,1.475695,1.9258956116072075,5.52662,6.510414999999999,42.24539999999996,1951.399999999713
2025-04-25 20:30:00,41.927083333333336,1.5625,1.939469455627363,5.787039999999999,6.59722,41.66669999999999,1951.4499999997129
2025-04-25 20:33:00,40.71180333333333,1.5625,1.914082934900989,5.8738399999999995,6.6261600000000005,39.930499999999995,1951.4999999997128
2025-04-25 20:36:00,50.77160333333334,2.054398,1.8907921687039297,6.7419,6.423612,44.27079999999995,1951.5499999997128
2025-04-25 20:39:00,55.65200333333333,1.6782409999999999,2.056810191558998,6.076389999999999,6.886579,49.18979999999999,1951.5999999997127
2025-04-25 20:42:00,59.442516666666656,1.5625,2.148174745449214,5.787034000000001,7.089124000000001,54.10880000000003,1951.6499999997127
2025-04-25 20:45:00,61.37153,1.4467590000000001,2.0988468774258457,5.324078,6.7997689999999995,57.29160000000002,1951.6999999997126
2025-04-25 20:48:00,59.625773333333335,1.3310180000000003,2.046063912065307,4.976852000000001,6.6261600000000005,55.26619999999997,1951.7499999997126
2025-04-25 20:51:00,57.880016666666656,1.3310180000000003,2.046061967633066,4.947917,6.59722,54.398199999999974,1951.7999999997126
2025-04-25 20:54:00,55.12153,1.3310180000000003,1.9664913036427172,5.063656,6.51042,50.63650000000001,1951.8499999997125
2025-04-25 20:57:00,52.33410666666666,1.3020830000000005,1.99301311528138,5.092588000000001,6.684024999999999,46.875,1951.8999999997125
2025-04-25 21:00:00,51.12847333333334,1.359954,1.9503505125160974,5.063658,6.394679999999999,46.29630000000003,1951.9499999997124
2025-04-25 21:03:00,49.739583333333336,1.359954,1.9151720544863082,5.208334000000001,6.4525500000000005,43.98140000000001,1951.9999999997124
2025-04-25 21:06:00,47.64660666666666,1.4178240000000004,1.9393037220386902,5.353014000000001,6.51042,43.98140000000001,1952.0499999997123
2025-04-25 21:09:00,45.72723666666667,1.4467590000000001,1.9085523131636315,5.353009,6.365740000000001,43.69209999999998,1952.0999999997123
2025-04-25 21:12:00,43.65355,1.4756939999999998,1.8763765019078629,5.4976840000000005,6.365740000000001,41.66669999999999,1952.1499999997122
2025-04-25 21:15:00,43.296683333333334,1.6493059999999993,1.871253622244001,5.989579999999999,6.4525440000000005,41.377399999999966,1952.1999999997122
2025-04-25 21:18:00,52.51736,1.6782409999999999,2.0440435981211436,6.0474499999999995,6.828699,46.875,1952.2499999997121
2025-04-25 21:21:00,53.18287,1.5914349999999997,2.0810413973456323,5.931710000000001,7.002315,48.900499999999965,1952.299999999712
2025-04-25 21:24:00,51.12847333333334,1.5625,1.9772005500110725,5.7002299999999995,6.59722,45.13900000000001,1952.349999999712
2025-04-25 21:27:00,48.331403333333334,1.5335650000000003,1.9101068723216907,5.584490000000001,6.394675,44.27080000000001,1952.399999999712
2025-04-25 21:30:00,52.34375,1.3888889999999998,1.9451202029717227,5.034722,6.278931000000001,48.32170000000002,1952.449999999712
2025-04-25 21:33:00,52.160493333333335,1.3310179999999994,1.9664901126903944,5.005786,6.452547000000001,47.1644,1952.499999999712
2025-04-25 21:36:00,53.385416666666664,1.3020829999999997,1.9476329600311946,5.005787,6.481477,46.5856,1952.5499999997119
2025-04-25 21:39:00,56.153549999999996,1.1863420000000007,1.9692425996785488,4.484953000000001,6.336806,49.18979999999999,1952.5999999997118
2025-04-25 21:42:00,63.79243666666667,1.070602,2.0412000459055353,3.6747680000000003,6.076390000000001,58.738399999999956,1952.6499999997118
2025-04-25 21:45:00,69.52160333333335,1.0127310000000005,2.114359153026686,3.3854170000000003,6.192131,62.78929999999997,1952.6999999997117
2025-04-25 21:48:00,73.35069333333333,0.9837959999999999,2.148099893716496,3.211806,6.221061,69.1551,1952.7499999997117
2025-04-25 21:51:00,74.74922666666667,0.983797,2.1766515341795736,3.298611,6.3946760000000005,68.28699999999998,1952.7999999997116
2025-04-25 21:54:00,80.82562,1.1284719999999995,2.266838716092709,3.9351839999999996,6.799771000000001,72.33790000000002,1952.8499999997116
2025-04-25 21:57:00,80.13117333333334,1.1284720000000004,2.335666334916199,3.9641200000000003,7.031251999999999,71.46989999999997,1952.8999999997116
2025-04-25 22:00:00,74.20910333333332,1.070601,2.3168292875211267,3.8773139999999993,7.089123,69.4444,1952.9499999997115
2025-04-25 22:03:00,61.197916666666664,0.9259259999999996,2.2921934576647782,2.8067129999999993,6.481484,59.31709999999998,1952.9999999997115
2025-04-25 22:06:00,57.716049999999996,1.3020829999999997,3.3260390147341035,0.28935200000000005,5.787037,55.266200000000026,1953.0499999997114
2025-04-25 22:09:00,37.384260000000005,1.851852,3.9014961729392614,0.28935200000000005,5.526622999999999,34.43290000000002,1953.0499999997114
2025-04-26 08:57:00,55.796683333333334,2.6620369999999998,2.0982869827348156,7.812501999999999,6.770835000000001,47.74309999999997,1953.0499999997114
2025-04-26 09:00:00,92.61188333333332,1.070602,2.6608093673734103,4.224538,8.506941,85.3588,1953.0999999997114
2025-04-26 09:03:00,95.57291666666667,1.0995369999999998,2.650844558535559,4.137732000000001,8.275461,83.33339999999998,1953.1499999997113
2025-04-26 09:06:00,95.92978666666666,1.0127309999999996,2.535041008604484,3.5590280000000005,7.667827000000001,82.17590000000001,1953.1999999997113
2025-04-26 09:09:00,95.21605333333333,1.0127309999999996,2.4442166226893693,3.7615740000000004,7.581017000000001,81.30779999999999,1953.2499999997112
2025-04-26 09:12:00,94.01041666666667,0.9837959999999999,2.5437361621194654,3.124999,7.3784719999999995,83.33329999999998,1953.2999999997112
2025-04-26 09:15:00,92.11034000000001,0.9259259999999996,2.4881346954934993,2.748843,7.060182,82.17599999999999,1953.3499999997111
2025-04-26 09:18:00,90.88541666666667,0.9259259999999996,2.4705809805011856,2.835648,7.089122000000001,81.01859999999999,1953.399999999711
2025-04-26 09:21:00,89.68943,0.9259259999999996,2.531813532324509,2.6041669999999995,7.060182,83.04400000000001,1953.449999999711
2025-04-26 09:24:00,87.77970666666668,0.8969909999999999,2.4944584076119987,2.633102,7.089122000000001,82.46529999999998,1953.499999999711
2025-04-26 09:27:00,86.90200666666665,0.9259259999999996,2.505643474042497,2.6620369999999998,7.031251999999999,81.01850000000002,1953.549999999711
2025-04-26 09:30:00,86.03395,0.9259259999999996,2.4617850269013952,2.6909729999999996,6.9155120000000005,82.17600000000002,1953.599999999711
2025-04-26 09:33:00,86.37153,0.983797,2.4450703888636944,3.0671299999999997,7.002316,79.28240000000002,1953.6499999997109
2025-04-26 09:36:00,87.57716,1.0127319999999997,2.45336139380272,3.5590279999999996,7.407406,79.28249999999997,1953.6999999997108
2025-04-26 09:39:00,90.20061666666668,0.983797,2.4811299466808245,3.4722230000000005,7.5231460000000006,77.5463,1953.7499999997108
2025-04-26 09:42:00,100.0,1.273148,2.338406028794982,4.803242,7.407405000000001,79.5718,1953.7999999997107
2025-04-26 09:45:00,100.0,1.186343,2.149346657725828,4.050927000000001,6.394679999999999,78.7037,1953.8499999997107
