Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-26 09:48:00,100.0,1.1284720000000004,2.0955890564422885,3.732639,6.105325,80.72910000000002,1953.8999999997106
2025-04-26 09:51:00,92.98804,1.070602,2.0614237567515192,3.414352000000001,5.87384,81.01849999999996,1953.9499999997106
2025-04-26 09:54:00,89.87268666666667,1.0416670000000003,2.0886577226792045,3.3564820000000006,5.989584999999999,76.3889,1953.9999999997106
2025-04-26 09:57:00,90.03665333333333,1.0127309999999996,2.0948561939538655,3.2696759999999996,6.018515000000001,76.38890000000004,1954.0499999997105
2025-04-26 10:00:00,92.97839666666668,1.0127319999999997,2.153128335045124,3.125001,6.047454000000001,81.01850000000002,1954.0999999997105
2025-04-26 10:03:00,98.86188333333332,0.9548610000000002,2.142405269612347,2.9513879999999997,6.047448999999999,82.75460000000001,1954.1499999997104
2025-04-26 10:06:00,100.0,0.983797,2.176649566421798,2.864584,5.960642999999999,84.49080000000001,1954.1999999997104
2025-04-26 10:09:00,100.0,0.9548610000000002,2.0854838601405867,2.835648,5.758103,83.33329999999998,1954.2499999997103
2025-04-26 10:12:00,100.0,0.983797,2.148102387615279,2.951389,5.960648000000001,84.4907,1954.2999999997103
2025-04-26 10:15:00,100.0,1.2152770000000004,2.1498351749634708,4.1377310000000005,6.394674999999999,86.8056,1954.3499999997102
2025-04-26 10:18:00,95.23534000000001,1.186343,2.1700559671808604,3.9930559999999993,6.394675,83.91209999999998,1954.3999999997102
2025-04-26 10:21:00,89.51582,1.1863419999999998,2.1906733737440036,4.137732,6.597220999999999,81.59720000000002,1954.4499999997101
2025-04-26 10:24:00,79.08950666666668,1.2152780000000005,2.160321312036353,4.166666,6.452546,74.94209999999998,1954.49999999971
2025-04-26 10:27:00,68.32561666666668,1.273148,2.138346560015946,4.513889000000001,6.568290999999999,65.68289999999999,1954.54999999971
2025-04-26 10:30:00,71.61458333333333,1.1863419999999998,2.138953481752829,4.311343000000001,6.626157000000001,65.97220000000002,1954.59999999971
2025-04-26 10:33:00,68.83680666666667,1.1863419999999998,2.2214342165582743,4.542824,7.089122000000001,66.26160000000002,1954.64999999971
2025-04-26 10:36:00,66.23264,1.1284720000000004,2.1160618819475605,4.195601,6.626156999999999,61.63189999999997,1954.69999999971
2025-04-26 10:39:00,64.14930333333334,1.157407,2.0966689992809218,4.224536,6.510417,61.921299999999974,1954.7499999997099
2025-04-26 10:42:00,61.188273333333335,1.157407,2.054952504459937,4.2534719999999995,6.4236070000000005,58.44909999999999,1954.7999999997098
2025-04-26 10:45:00,58.93132666666667,1.2152779999999996,2.0328227537710757,4.427084,6.365742,54.9769,1954.8499999997098
2025-04-26 10:48:00,57.716049999999996,1.273148,2.0182608495491716,4.600695,6.336802,54.3981,1954.8999999997097
2025-04-26 10:51:00,56.17284,1.273148,1.951229486942649,4.6875,6.250001999999999,51.50459999999998,1954.9499999997097
2025-04-26 10:54:00,83.77700666666665,1.8229170000000003,2.0590860851669914,5.584490000000001,6.0763929999999995,72.04869999999997,1954.9999999997096
2025-04-26 10:57:00,92.97839666666668,1.5625,1.888490916471663,4.600695,5.29514,77.2569,1955.0499999997096
2025-04-26 11:00:00,98.33140333333334,1.359953,1.795259334251905,4.195602,5.150461,78.41440000000003,1955.0999999997096
2025-04-26 11:03:00,97.84915000000001,1.157407,1.9272790321518227,3.8483789999999996,5.671292,77.54620000000003,1955.1499999997095
2025-04-26 11:06:00,96.26736,1.1284720000000004,1.9175494301523488,3.4722230000000005,5.3530120000000005,78.9931,1955.1999999997095
2025-04-26 11:09:00,93.16165333333333,1.0416670000000003,2.018779368380208,3.327546,5.758096999999999,79.2824,1955.2499999997094
2025-04-26 11:12:00,87.76041666666667,1.0127310000000005,2.220254361157445,3.0381940000000007,6.163193000000001,77.54629999999997,1955.2999999997094
2025-04-26 11:15:00,79.61034000000001,1.0127310000000005,2.201165271367571,3.29861,6.365738,73.78469999999999,1955.3499999997093
2025-04-26 11:18:00,71.45061666666668,0.9837959999999999,2.090506228647955,3.2696749999999994,6.105323,67.70839999999998,1955.3999999997093
2025-04-26 11:21:00,63.27160333333334,1.0127309999999996,2.0654540523030893,3.4432859999999996,6.105323,61.053199999999975,1955.4499999997092
2025-04-26 11:24:00,56.847993333333335,1.070601,1.979959014568176,3.7615740000000004,5.9895830000000005,52.66199999999998,1955.4999999997092
2025-04-26 11:27:00,54.41744,1.157407,1.970283987919149,4.108795,6.047457,51.50460000000004,1955.5499999997091
2025-04-26 11:30:00,51.82291333333333,1.1863419999999998,1.859443171647602,4.166666,5.729162,48.03250000000003,1955.599999999709
2025-04-26 11:33:00,65.35493666666666,1.6203700000000003,1.9469939702691206,5.497688999999999,6.192129,59.317200000000014,1955.649999999709
2025-04-26 11:36:00,67.10069333333333,1.359953,1.9967335255898382,4.74537,6.192131,61.6319,1955.699999999709
2025-04-26 11:39:00,70.92978333333333,1.3310180000000003,2.0573001254437076,4.658563999999999,6.336806,63.0787,1955.749999999709
2025-04-26 11:42:00,73.52430666666667,1.273148,2.0513588907543396,4.398148,6.221066,65.68289999999999,1955.799999999709
2025-04-26 11:45:00,72.49228666666667,1.1863419999999998,2.023013344597943,4.311343,6.307872000000001,66.26160000000002,1955.8499999997089
2025-04-26 11:48:00,69.69521666666667,1.186343,2.0760991778583295,4.2534719999999995,6.394677,63.657399999999996,1955.8999999997088
2025-04-26 11:51:00,65.89506333333333,1.2152779999999996,2.075742504430028,4.311342,6.365742000000001,62.21070000000003,1955.9499999997088
2025-04-26 11:54:00,61.188273333333335,1.2152779999999996,2.0435926169493315,4.311342,6.278932000000001,57.87039999999999,1955.9999999997087
2025-04-26 11:57:00,58.42978333333334,1.2442130000000002,1.9764199177701374,4.571759,6.278936999999999,53.530100000000004,1956.0499999997087
2025-04-26 12:00:00,56.847993333333335,1.273148,2.0071680453479357,4.629630000000001,6.336802,51.79400000000001,1956.0999999997086
2025-04-26 12:03:00,55.80633,1.273148,1.9399428103557694,4.716435000000001,6.250001999999999,51.21519999999998,1956.1499999997086
2025-04-26 12:06:00,70.20640333333334,1.5625,2.0514519278279213,5.179398,6.250000000000001,63.36800000000002,1956.1999999997086
2025-04-26 12:09:00,72.29938333333334,1.475695,2.070383411046755,5.208334,6.539351000000001,62.50000000000003,1956.2499999997085
2025-04-26 12:12:00,71.78819333333333,1.3888889999999998,2.084320771117506,5.005788,6.597227,64.2361,1956.2999999997085
2025-04-26 12:15:00,68.16165,1.3020839999999998,2.0266998938081815,4.687501,6.365742000000001,64.5255,1956.3499999997084
2025-04-26 12:18:00,64.14930333333334,1.273148,2.0293252208842647,4.513889,6.278936999999999,61.9213,1956.3999999997084
2025-04-26 12:21:00,63.811726666666665,1.2152769999999995,1.9785361666117267,4.398148,6.192127000000001,60.47460000000001,1956.4499999997083
2025-04-26 12:24:00,65.86612666666667,1.2152780000000005,2.0328234992324155,4.166666,6.105326,61.92139999999995,1956.4999999997083
2025-04-26 12:27:00,67.09105,1.0995369999999998,1.9705031089718257,3.9641199999999994,6.076387,63.36809999999997,1956.5499999997082
2025-04-26 12:30:00,66.58950666666667,1.0995369999999998,1.9809241842161796,3.90625,6.047457,62.2107,1956.5999999997082
2025-04-26 12:33:00,65.86612666666667,1.157407,2.0022373343272717,3.9641200000000003,5.989587,64.2361,1956.6499999997081
2025-04-26 12:36:00,65.19097000000001,1.157407,1.9595769143502935,4.02199,5.931717000000001,60.76390000000001,1956.699999999708
2025-04-26 12:39:00,79.95756333333334,1.3888890000000007,2.015359006837517,4.687500000000001,6.105325,70.31249999999997,1956.749999999708
2025-04-26 12:42:00,81.33680333333334,1.3020829999999997,2.137005158835393,4.658563999999999,6.626161000000001,72.91670000000002,1956.799999999708
2025-04-26 12:45:00,79.95756333333334,1.2442130000000002,2.1070778414759865,4.427084000000001,6.481477,74.07410000000002,1956.849999999708
2025-04-26 12:48:00,74.56597,1.1863419999999998,2.0443272758563613,4.311343,6.365742999999999,69.155,1956.899999999708
2025-04-26 12:51:00,67.97839666666667,1.2152770000000004,2.0435933961031267,4.3402780000000005,6.307873,64.81480000000002,1956.9499999997079
2025-04-26 12:54:00,60.66743666666667,1.2442130000000002,1.9653382435712499,4.513890000000001,6.192132999999999,57.87039999999999,1956.9999999997078
2025-04-26 12:57:00,57.03125,1.3020839999999998,1.9362045113176105,4.658565,6.105322000000001,54.10880000000003,1957.0499999997078
2025-04-26 13:00:00,54.938269999999996,1.273148,1.9058746532458142,4.62963,6.076387,51.21529999999996,1957.0999999997077
2025-04-26 13:03:00,55.80632666666667,1.3020839999999998,1.901700451593077,4.57176,5.931716,50.34719999999999,1957.1499999997077
2025-04-26 13:06:00,57.37847,1.2442130000000002,1.8868517534376055,4.340277,5.815975999999999,52.37269999999995,1957.1999999997076
2025-04-26 13:09:00,58.77700666666667,1.2152780000000005,1.9012631426234463,4.137732000000001,5.729165999999999,53.53009999999995,1957.2499999997076
2025-04-26 13:12:00,75.59799,1.4467590000000001,1.9930237959793802,4.803241,6.018515000000001,66.55090000000001,1957.2999999997076
2025-04-26 13:15:00,81.85764,1.3020839999999998,2.0378631028026186,4.571759,6.27893,72.04859999999996,1957.3499999997075
2025-04-26 13:18:00,84.98264,1.273148,2.095073737616915,4.456018,6.394671,73.78480000000002,1957.3999999997075
2025-04-26 13:21:00,84.12422666666667,1.1863419999999998,2.065534697714642,4.079859999999999,6.192132,75.52090000000001,1957.4499999997074
2025-04-26 13:24:00,78.56867333333334,1.0995369999999998,2.042907098727812,3.9641209999999996,6.278932999999999,72.33790000000002,1957.4999999997074
2025-04-26 13:27:00,71.96180666666667,1.157407,2.0549532287457777,4.108796,6.278932999999999,67.12969999999999,1957.5499999997073
2025-04-26 13:30:00,65.70216,1.157407,2.012831896096063,4.108796,6.163193000000001,61.632000000000005,1957.5999999997073
2025-04-26 13:33:00,61.37153,1.1574079999999993,1.9595776255151724,4.108795999999999,6.018522000000001,58.44909999999999,1957.6499999997072
2025-04-26 13:36:00,59.80903000000001,1.157407,1.9164561862359495,4.1377310000000005,5.931712,55.55559999999997,1957.6999999997072
2025-04-26 13:39:00,60.310570000000006,1.2442130000000002,1.9653367094480594,4.340277,6.018516,55.55560000000003,1957.7499999997071
2025-04-26 13:42:00,73.34105000000001,1.6203700000000003,1.9726750040859935,5.295139000000001,6.047448999999999,65.10409999999999,1957.799999999707
2025-04-26 13:45:00,77.51736,1.3888889999999998,2.084320771117506,4.861111999999999,6.452551,68.28699999999998,1957.849999999707
2025-04-26 13:48:00,79.07021666666667,1.3310179999999994,2.168010480334501,4.600694,6.568287,70.02319999999997,1957.899999999707
2025-04-26 13:51:00,77.35339333333333,1.359953,2.0652683624687476,4.832175,6.452547000000001,70.0231,1957.949999999707
2025-04-26 13:54:00,74.21875,1.273148,2.1383432121570856,4.456019,6.5104120000000005,68.8657,1957.999999999707
2025-04-26 13:57:00,67.80478333333333,1.1863419999999998,2.0123167169882614,4.224536,6.192132999999999,63.946800000000025,1958.0499999997069
2025-04-26 14:00:00,63.454860000000004,1.2152779999999996,2.0111946383532433,4.282408,6.1631920000000004,61.053200000000004,1958.0999999997068
2025-04-26 14:03:00,59.982639999999996,1.1574079999999993,1.8618745949194668,3.993056,5.642362,56.71289999999999,1958.1499999997068
2025-04-26 14:06:00,58.072916666666664,1.157407,1.7952942855483316,3.877314,5.3530120000000005,56.134299999999996,1958.1999999997067
2025-04-26 14:09:00,56.847993333333335,1.1284720000000004,1.6280411948452027,3.587962,4.716432,54.108799999999974,1958.2499999997067
2025-04-26 14:12:00,55.80632666666667,1.1284720000000004,1.5693112336945234,3.5300920000000007,4.513891999999999,52.37270000000001,1958.2999999997066
2025-04-26 14:15:00,65.68287,1.5914349999999997,1.7997353907310145,4.947917,5.381944,59.31710000000004,1958.3499999997066
2025-04-26 14:18:00,69.34799333333333,1.3310180000000003,1.801947729781843,4.282408,5.324071,63.94669999999999,1958.3999999997066
2025-04-26 14:21:00,72.47299666666667,1.273148,1.8367665526337498,4.07986,5.3530109999999995,65.10419999999999,1958.4499999997065
2025-04-26 14:24:00,72.47299666666667,1.2152769999999995,1.7994829908504915,3.7905089999999992,5.121527,64.52540000000002,1958.4999999997065
2025-04-26 14:27:00,68.47029333333334,1.1574079999999993,1.7840729362565653,3.5590289999999998,5.005782,62.21070000000003,1958.5499999997064
2025-04-26 14:30:00,61.02430333333333,1.157407,1.7274250556266222,3.7326379999999997,5.0347230000000005,57.87040000000002,1958.5999999997064
2025-04-26 14:33:00,57.37847,1.2152779999999996,1.670799049523983,3.819445,4.832172,53.530100000000004,1958.6499999997063
2025-04-26 14:36:00,53.22145,1.2152779999999996,1.5860315700671115,3.7326379999999997,4.542822000000001,49.189899999999966,1958.6999999997063
2025-04-26 14:39:00,49.89390666666667,1.273148,1.5572615122610969,3.9351849999999997,4.542826999999999,44.849500000000035,1958.7499999997062
2025-04-26 14:42:00,48.688273333333335,1.273148,1.5572615122610978,3.9641199999999994,4.5717620000000005,44.27080000000001,1958.7999999997062
2025-04-26 14:45:00,47.48264,1.2152769999999995,1.4602465615351392,3.8773139999999993,4.398147,42.24539999999996,1958.8499999997061
2025-04-26 14:48:00,49.72029666666666,1.2152780000000005,1.498622305845101,3.732639,4.340275999999999,43.98150000000004,1958.899999999706
2025-04-26 14:51:00,51.813269999999996,1.1574080000000002,1.5145991537877594,3.616899,4.3981460000000006,46.00690000000003,1958.949999999706
2025-04-26 14:54:00,62.77006,1.5046299999999997,1.8042429993349212,5.121524000000001,5.758104,56.712999999999994,1958.999999999706
2025-04-26 14:57:00,66.74383,1.2731480000000008,1.8251134516235274,4.2534730000000005,5.497685999999999,60.76390000000001,1959.049999999706
2025-04-26 15:00:00,69.35763999999999,1.2442130000000002,1.8755014192153692,3.9351850000000006,5.381945999999999,63.657399999999996,1959.099999999706
2025-04-26 15:03:00,66.40625,1.186343,1.7691817020997382,3.906249999999999,5.237266999999999,62.21060000000003,1959.1499999997059
2025-04-26 15:06:00,59.98264,1.1863419999999998,1.7231432202169898,3.703703,4.918983,56.42359999999999,1959.1999999997058
2025-04-26 15:09:00,54.07986333333334,1.1863419999999998,1.6170585905074437,3.906249999999999,4.8611130000000005,50.34719999999999,1959.2499999997058
2025-04-26 15:12:00,51.29244,1.273148,1.5826525591129588,3.9351849999999997,4.600697,46.296299999999974,1959.2999999997057
2025-04-26 15:15:00,50.588346666666666,1.1863419999999998,1.506993122985102,3.7615740000000004,4.456022,45.428300000000036,1959.3499999997057
2025-04-26 15:18:00,50.43402666666666,1.157407,1.7159789405989645,3.6458329999999997,4.918982000000001,44.84949999999998,1959.3999999997056
2025-04-26 15:21:00,48.688273333333335,1.157407,1.8728532803578768,4.195601,5.873842000000001,44.84949999999998,1959.4499999997056
2025-04-26 15:24:00,50.250773333333335,1.2152780000000005,1.8900958112009416,4.600694,6.163195999999999,44.849500000000035,1959.4999999997056
2025-04-26 15:27:00,49.72029666666666,1.1863419999999998,1.936631373663294,4.513889000000001,6.278937000000001,44.56020000000001,1959.5499999997055
2025-04-26 15:30:00,48.15779333333334,1.1863419999999998,1.9256984387328915,4.600694,6.336802,44.56020000000001,1959.5999999997055
2025-04-26 15:33:00,46.971453333333336,1.2152779999999996,1.8788935246326348,4.658565,6.192132,42.245299999999986,1959.6499999997054
2025-04-26 15:36:00,43.47029666666666,1.2442130000000002,1.8755014192153692,4.8321760000000005,6.278936999999999,41.95600000000002,1959.6999999997054
2025-04-26 15:39:00,41.56057333333333,1.3020829999999997,1.8901220331900153,5.005786,6.336802,40.50920000000002,1959.7499999997053
2025-04-26 15:42:00,42.081403333333334,1.4467590000000001,1.920747575777726,5.729164999999999,6.770836,40.509299999999996,1959.7999999997053
2025-04-26 15:45:00,49.56597333333334,1.273148,2.430383715206411,4.687500000000001,7.552082,45.717600000000004,1959.8499999997052
2025-04-26 15:48:00,32.54243666666667,1.0416660000000002,2.2446237937031546,4.658565,7.754633999999999,36.45830000000001,1959.8999999997052
2025-04-26 16:12:00,44.878473333333325,1.9965270000000004,1.7390000190452921,6.886569,6.394672,39.930499999999995,1959.8999999997052
2025-04-26 16:15:00,65.01736000000001,1.5914349999999997,2.1539821140871993,5.700233999999999,6.9444490000000005,58.44909999999999,1959.9499999997051
2025-04-26 16:18:00,90.19097,1.8807869999999998,2.1967686653405325,6.076389999999999,6.741903,75.52080000000001,1959.999999999705
2025-04-26 16:21:00,98.86188333333332,1.5914349999999997,2.319158578934833,5.64236,7.291665000000001,79.57180000000002,1960.049999999705
2025-04-26 16:24:00,100.0,1.5335649999999994,2.361089942020771,5.497685,7.40741,81.30790000000002,1960.099999999705
2025-04-26 16:27:00,97.15471000000001,1.273148,1.8483796252568725,3.906249999999999,5.208337,81.59720000000002,1960.149999999705
2025-04-26 16:30:00,88.98534,1.1284719999999995,1.7422821898632692,3.211805,4.629633,78.12500000000003,1960.199999999705
2025-04-26 16:33:00,73.17708333333333,0.9837959999999999,2.1481012129921493,3.1539349999999997,6.163194000000001,70.6018,1960.2499999997049
2025-04-26 16:36:00,63.27160333333334,0.9837959999999999,2.1193894672070424,3.3564809999999996,6.278937999999999,62.2106,1960.2999999997048
2025-04-26 16:39:00,55.28549333333333,0.9837959999999999,2.2520157440505013,3.0671290000000004,6.394673000000001,51.79399999999998,1960.3499999997048
2025-04-26 16:42:00,46.77854666666667,0.9837960000000008,2.20504216057927,3.587962,6.7708379999999995,43.98149999999998,1960.3999999997047
2025-04-26 16:45:00,39.13966,1.0127310000000005,2.1337801267692487,3.790509,6.655087999999999,39.641200000000026,1960.4499999997047
2025-04-26 16:48:00,32.55208,1.070601,2.010686620279448,4.3402780000000005,6.655093,36.45839999999998,1960.4999999997046
2025-04-26 16:54:00,30.285493333333335,1.359954,1.7830275053839546,5.555559999999999,6.481485999999999,34.43290000000002,1960.4999999997046
2025-04-26 16:57:00,34.79938333333333,1.4178240000000004,1.8174338965580696,5.295138,6.163196,35.59030000000001,1960.4999999997046
2025-04-26 17:00:00,56.153549999999996,1.7071759999999996,2.0476122251801367,5.758105,6.481479,50.636499999999955,1960.5499999997046
2025-04-26 17:03:00,59.625773333333335,1.4756939999999998,2.0821695028262623,5.526625,6.886571,52.951400000000035,1960.5999999997046
2025-04-26 17:06:00,60.841049999999996,1.359953,2.0878500008241434,5.179398,6.857637,56.134300000000025,1960.6499999997045
2025-04-26 17:09:00,59.114583333333336,1.3020829999999997,2.0601034607000948,4.861111,6.626162,54.9768,1960.6999999997045
2025-04-26 17:12:00,55.81597333333334,1.2442129999999993,1.9764180055591416,4.571758999999999,6.278932000000001,51.79390000000001,1960.7499999997044
2025-04-26 17:15:00,51.986880000000006,1.2442129999999993,2.0531395650762705,4.62963,6.539352000000001,46.296299999999974,1960.7999999997044
2025-04-26 17:18:00,48.688273333333335,1.2442129999999993,2.0094786671370386,4.80324,6.597222,45.428300000000036,1960.8499999997043
2025-04-26 17:21:00,46.961803333333336,1.273148,1.905875836034496,4.861112,6.307872000000001,43.40280000000001,1960.8999999997043
2025-04-26 17:24:00,45.22569333333333,1.2152779999999996,1.8450766407615686,4.658565,6.105322,41.95600000000002,1960.9499999997042
2025-04-26 17:27:00,43.499230000000004,1.2152779999999996,1.8337338072202316,4.687499999999999,6.105322,41.37729999999999,1960.9999999997042
2025-04-26 17:30:00,42.438269999999996,1.3020829999999997,1.8434369592277522,4.976851,6.192127000000001,40.219899999999996,1961.0499999997041
2025-04-26 17:33:00,39.650846666666666,1.3020829999999997,1.8785101296208653,5.179398,6.481482000000001,39.3519,1961.099999999704
2025-04-26 17:36:00,51.63966,1.3888889999999998,2.003745117350801,5.324070000000001,6.712961000000001,47.453700000000026,1961.149999999704
2025-04-26 17:39:00,53.385416666666664,1.359954,2.0878537798484844,5.324070000000001,7.002316,46.875,1961.199999999704
2025-04-26 17:42:00,54.938269999999996,1.4178240000000004,2.033837611973306,5.49769,6.886575999999999,48.321799999999996,1961.249999999704
2025-04-26 17:45:00,53.886963333333334,1.273148,1.9624822696784696,4.890046,6.481482000000001,48.61100000000005,1961.299999999704
2025-04-26 17:48:00,51.63966,1.2152779999999996,1.87889158591459,4.62963,6.163192,46.29630000000003,1961.3499999997039
2025-04-26 17:51:00,50.07716333333334,1.157407,1.883800202270083,4.456018,6.163192,44.84949999999998,1961.3999999997038
2025-04-26 17:54:00,51.118826666666656,1.1574080000000002,1.8618753549644216,4.340278,5.989585999999999,44.849500000000035,1961.4499999997038
2025-04-26 17:57:00,52.85494,1.1284720000000004,1.9282380216985309,4.07986,5.989585999999999,46.875,1961.4999999997037
2025-04-26 18:00:00,54.938269999999996,1.0995369999999998,2.042907098727812,3.9351839999999996,6.249995999999999,48.6112,1961.5499999997037
2025-04-26 18:03:00,55.45910666666666,1.0416659999999993,2.0588391847688006,3.9351839999999996,6.481477,49.47919999999999,1961.5999999997036
2025-04-26 18:06:00,54.77430666666666,1.0127309999999996,2.1046181157668973,3.7615739999999995,6.539352,50.34719999999999,1961.6499999997036
2025-04-26 18:09:00,52.864583333333336,1.0416660000000002,2.118284303000722,3.90625,6.626162,48.321799999999996,1961.6999999997036
2025-04-26 18:12:00,54.938269999999996,1.3310190000000004,1.9779583841444794,5.497684,6.973375,49.18979999999999,1961.7499999997035
2025-04-26 18:15:00,60.66743666666667,1.3310189999999995,2.200674586251452,5.237267999999999,7.291671,55.555499999999995,1961.7999999997035
2025-04-26 18:18:00,59.80902666666666,1.273148,2.181190065411615,5.150463,7.320602,55.845,1961.8499999997034
2025-04-26 18:21:00,56.33680666666667,1.273148,2.105935500494837,4.832175,6.799772000000001,52.372600000000034,1961.8999999997034
2025-04-26 18:24:00,51.29244,1.3020839999999998,1.9817199640038583,4.861111,6.423612,46.58570000000003,1961.9499999997033
2025-04-26 18:27:00,47.65625,1.3310190000000004,1.9086025017246409,4.9479180000000005,6.2499970000000005,43.113399999999956,1961.9999999997033
2025-04-26 18:30:00,44.511959999999995,1.3020830000000005,1.9016990088403882,4.918982000000001,6.278936999999999,42.24540000000002,1962.0499999997032
2025-04-26 18:33:00,42.96874666666667,1.273148,1.8944479665951635,4.918982,6.336802,41.08800000000002,1962.0999999997032
2025-04-26 18:36:00,41.57986333333333,1.2442129999999993,1.8981645046734523,4.832176,6.336807,40.79860000000002,1962.1499999997031
2025-04-26 18:39:00,42.61188,1.2442130000000002,1.8981621622173848,4.803241,6.307866000000001,40.50920000000002,1962.199999999703
2025-04-26 18:42:00,42.62152666666667,1.2152780000000005,1.9456098301676108,4.687500000000001,6.3946760000000005,39.930499999999995,1962.249999999703
2025-04-26 18:45:00,45.22569333333333,1.1574080000000002,1.9488400743950252,4.629630000000001,6.510415999999999,41.95599999999996,1962.299999999703
2025-04-26 18:48:00,53.038196666666664,1.4467590000000001,1.8963174495433233,5.642358,6.6261589999999995,44.84949999999998,1962.349999999703
2025-04-26 18:51:00,63.811726666666665,1.3020839999999998,2.1370043502858405,5.063658,7.031250000000001,57.87039999999999,1962.399999999703
2025-04-26 18:54:00,67.09105,1.2442130000000002,2.181487244327855,4.716436000000001,6.973381000000001,60.474500000000035,1962.4499999997029
2025-04-26 18:57:00,64.67013666666666,1.157407,2.137997043875211,4.311343,6.712966999999999,62.5,1962.4999999997028
2025-04-26 19:00:00,60.85069333333333,1.1574079999999993,2.1276999280762836,4.282407999999999,6.655092,58.15979999999996,1962.5499999997028
2025-04-26 19:03:00,54.41744,1.157407,2.0444629456108743,4.340278,6.481483,51.21529999999996,1962.5999999997027
2025-04-26 19:06:00,49.903549999999996,1.2442129999999993,1.9874680289363924,4.658565,6.394672,44.56020000000001,1962.6499999997027
2025-04-26 19:09:00,45.04244,1.2152770000000004,1.9456095262158946,4.658565,6.365742999999999,42.24540000000002,1962.6999999997026
2025-04-26 19:12:00,39.660493333333335,1.2152770000000004,1.8788909168946364,4.80324,6.336803000000001,40.219899999999996,1962.7499999997026
2025-04-26 19:15:00,35.85069333333333,1.3020830000000005,1.819855224538672,5.034721,6.192126999999999,38.4837,1962.7999999997025
2025-04-26 19:18:00,33.40085,1.3020830000000005,1.8668570632027592,4.976852,6.2499970000000005,36.16890000000001,1962.8499999997025
2025-04-26 19:21:00,32.185570000000006,1.3310179999999994,1.7777774631237224,5.208334,6.192127000000001,37.03699999999998,1962.8999999997025
2025-04-26 19:24:00,52.85494,1.5914349999999997,1.99407253702551,5.787039999999999,6.655095,46.875,1962.9499999997024
2025-04-26 19:27:00,57.54243666666667,1.359954,2.099096177604773,5.2662,6.973375999999999,53.81949999999998,1962.9999999997024
2025-04-26 19:30:00,59.278549999999996,1.273148,2.084188157117688,4.774306,6.684025999999999,55.555499999999995,1963.0499999997023
2025-04-26 19:33:00,56.153549999999996,1.157407,2.002234400884804,4.456017999999999,6.481477,51.50459999999998,1963.0999999997023
2025-04-26 19:36:00,53.20215999999999,1.186343,1.9692418048722722,4.340279,6.192126999999999,46.5856,1963.1499999997022
2025-04-26 19:39:00,49.035493333333335,1.1574079999999993,1.9164583852223924,4.282407999999999,6.076392,45.428200000000004,1963.1999999997022
2025-04-26 19:42:00,45.73688333333333,1.1574079999999993,1.9164561376273066,4.427084,6.221062,42.53470000000004,1963.2499999997021
2025-04-26 19:45:00,41.46412,1.186343,1.859446927196373,4.484953999999999,6.047457,41.37729999999999,1963.299999999702
2025-04-26 19:48:00,38.45485666666667,1.1574079999999993,1.8398176835163471,4.427084,6.018522000000001,38.48380000000003,1963.349999999702
2025-04-26 19:51:00,36.16898,1.186343,1.8258657902985864,4.658565,6.134257,37.615700000000004,1963.399999999702
2025-04-26 19:54:00,35.14660666666666,1.2152769999999995,1.8563844055148528,4.80324,6.278937000000001,37.326400000000035,1963.449999999702
2025-04-26 19:57:00,35.14660666666666,1.2442130000000002,1.8182071565395668,4.86111,6.163195999999999,36.45840000000001,1963.499999999702
2025-04-26 20:00:00,37.58680333333333,1.2152780000000005,1.934569682763351,4.687500000000001,6.365736,38.483799999999974,1963.5499999997019
2025-04-26 20:03:00,53.21180666666666,1.359954,2.087849888407273,5.2951440000000005,6.973380000000001,48.321799999999996,1963.5999999997018
2025-04-26 20:06:00,57.37847,1.2731480000000008,2.159821382299502,5.150462,7.262735999999999,49.47910000000002,1963.6499999997018
2025-04-26 20:09:00,59.45216333333334,1.2152780000000005,2.1498351819281623,4.832175,7.089116000000001,51.21530000000001,1963.6999999997017
2025-04-26 20:12:00,57.204860000000004,1.1284720000000004,2.054360065813955,4.311343000000001,6.568287,48.32170000000002,1963.7499999997017
2025-04-26 20:15:00,53.20215999999999,1.1284719999999995,2.0543607815785334,4.166666,6.423612,47.74309999999997,1963.7999999997016
2025-04-26 20:18:00,47.64660666666666,1.0995369999999998,1.9074272336971183,4.195602,6.134263,44.84949999999998,1963.8499999997016
2025-04-26 20:21:00,43.13271666666666,1.1574079999999993,1.8947192328814644,4.398148,6.134262,42.82409999999999,1963.8999999997015
2025-04-26 20:24:00,39.13966,1.1574079999999993,1.861875354964421,4.484953999999999,6.134262,39.930499999999995,1963.9499999997015
2025-04-26 20:27:00,35.65779,1.1574079999999993,1.7952930205721431,4.62963,6.105322000000001,37.905100000000004,1963.9999999997015
2025-04-26 20:30:00,33.063269999999996,1.186343,1.8370955010647998,4.716435,6.221067,36.74770000000001,1964.0499999997014
2025-04-26 20:33:00,30.652003333333337,1.186343,1.8705701179910759,4.803242,6.394677,35.87960000000004,1964.0999999997014
2025-04-26 20:36:00,30.815970000000004,1.3020829999999997,1.7961070746348344,5.468754,6.568290999999999,34.43289999999999,1964.1499999997013
2025-04-26 20:39:00,50.08680666666667,1.4756939999999998,2.0228537896846897,5.700233999999999,6.915509999999999,43.11340000000001,1964.1999999997013
2025-04-26 20:42:00,53.89660666666666,1.3310180000000003,2.1240761349085786,5.237264000000001,7.089116,46.5857,1964.2499999997012
2025-04-26 20:45:00,53.87731666666667,1.1863419999999998,2.1285378759458786,4.7453710000000004,7.0312470000000005,48.32179999999997,1964.2999999997012
2025-04-26 20:48:00,52.34375,1.157407,2.023400430100628,4.369213,6.452542,46.87500000000003,1964.3499999997011
2025-04-26 20:51:00,50.60763666666666,1.1284720000000004,1.8745011339502209,4.282408000000001,6.047452000000001,44.84959999999998,1964.399999999701
2025-04-26 20:54:00,48.16744,1.0995370000000007,1.8325362815265234,3.906250000000001,5.6423570000000005,43.11340000000001,1964.449999999701
2025-04-26 20:57:00,44.69521666666666,1.1284720000000004,1.9282383905750884,4.07986,5.989587,43.98150000000001,1964.499999999701
2025-04-26 21:00:00,41.73418,1.1284719999999995,1.9175498000271802,4.2534719999999995,6.134262,40.79860000000002,1964.549999999701
2025-04-26 21:03:00,35.32986333333333,1.0416660000000002,1.906675498783029,4.050926,6.1631979999999995,37.615699999999975,1964.599999999701
2025-04-27 10:21:00,83.21759333333333,1.1574080000000002,2.0862778539203477,4.079861,6.336804999999999,71.46990000000002,1964.599999999701
2025-04-27 10:24:00,87.41319333333335,1.0416670000000003,2.078738801087773,3.5879629999999993,6.192125999999999,77.83570000000003,1964.6499999997009
2025-04-27 10:27:00,89.13966,0.983797,2.0517264130708432,3.1539349999999997,5.873846,81.88660000000002,1964.6999999997008
2025-04-27 10:30:00,90.21026,0.9259259999999996,2.060877215722468,2.8935189999999995,5.844907000000001,83.62270000000001,1964.7499999997008
2025-04-27 10:33:00,90.02700333333333,0.9259259999999996,2.060877869974709,2.6041670000000003,5.555557,82.75460000000001,1964.7999999997007
2025-04-27 10:36:00,91.06867333333332,0.9548610000000002,2.056771948421163,2.546296,5.381945999999999,83.62270000000001,1964.8499999997007
2025-04-27 10:39:00,92.77584999999999,0.9259260000000005,2.0797725593957384,2.2569440000000007,5.266206,83.62269999999998,1964.8999999997006
2025-04-27 10:42:00,92.28395,0.8969899999999997,2.1012196808202184,2.1122680000000003,5.295137,82.75460000000001,1964.9499999997006
2025-04-27 10:45:00,94.19367,0.9259260000000005,2.1173450247234666,2.0833330000000005,5.208335999999999,84.2014,1964.9999999997005
2025-04-27 10:48:00,96.28665000000001,0.9259260000000005,2.191665688822384,2.0254630000000002,5.381945999999999,87.09489999999997,1965.0499999997005
2025-04-27 10:51:00,98.51465999999999,0.9259260000000005,2.2740491407836068,2.0254630000000002,5.6423559999999995,91.43530000000001,1965.0999999997005
2025-04-27 10:54:00,100.0,0.8969910000000008,2.354521151345434,1.9386580000000002,5.931715999999999,94.3287,1965.1499999997004
2025-04-27 10:57:00,100.0,0.8969909999999999,2.3368000516143916,1.9097219999999995,5.844905,92.5925,1965.1999999997004
2025-04-27 11:00:00,100.0,0.9548610000000002,2.4628973721866836,1.9965279999999996,6.105325,94.03930000000003,1965.2499999997003
2025-04-27 11:03:00,100.0,1.0127309999999996,2.597841890890177,3.124999,7.436347,92.88200000000003,1965.2999999997003
2025-04-27 11:06:00,92.28395333333333,0.9548610000000002,2.5513571767091983,3.0671299999999997,7.465283,87.67360000000002,1965.3499999997002
2025-04-27 11:09:00,84.64506333333333,0.9259260000000005,2.496895375010123,3.0671299999999997,7.407408,81.59720000000002,1965.3999999997002
2025-04-27 11:12:00,78.22145,0.9548610000000002,2.382191713145486,2.951389,6.799772999999999,71.46989999999997,1965.4499999997001
2025-04-27 11:15:00,72.12577,0.9259250000000003,2.2467263296284607,2.8935180000000003,6.4236130000000005,68.57650000000001,1965.4999999997
2025-04-27 11:18:00,68.14236333333334,0.9548609999999993,2.291198778344189,2.8645829999999997,6.423612,65.68289999999996,1965.5499999997
2025-04-27 11:21:00,65.73109666666666,0.9837959999999999,2.307850965286305,3.124998999999999,6.626156999999999,63.657399999999996,1965.5999999997
2025-04-27 11:24:00,62.77006,0.9837959999999999,2.2706903964357616,3.1539339999999996,6.539346999999999,59.89590000000004,1965.6499999997
2025-04-27 11:27:00,58.59375,0.9837959999999999,2.2426548236714443,3.29861,6.597222,54.6875,1965.6999999997
2025-04-27 11:30:00,54.41744,0.9548610000000002,2.1612392256178805,3.6458340000000007,6.799772999999999,50.92599999999999,1965.7499999996999
2025-04-27 11:33:00,50.61728333333334,1.070602,2.2201454756930956,4.050925,6.973382000000001,45.71759999999995,1965.7999999996998
2025-04-27 11:36:00,48.16743666666667,1.0995370000000007,2.1942255951816434,4.2534730000000005,7.002317,44.560299999999984,1965.8499999996998
2025-04-27 11:39:00,51.63966,1.359954,1.9269343428948276,5.700234,6.973380000000001,46.007000000000005,1965.8999999996997
2025-04-27 11:42:00,60.16589666666667,1.3310190000000004,2.124076818322724,5.208334000000001,7.060185,55.55550000000005,1965.9499999996997
2025-04-27 11:45:00,63.10763666666667,1.186343,2.2519994442262785,4.658566,7.291671,59.31719999999996,1965.9999999996996
2025-04-27 11:48:00,65.87577333333333,1.157407,2.148268995657502,4.2245360000000005,6.655091,59.60640000000001,1966.0499999996996
2025-04-27 11:51:00,70.74652666666667,1.1284720000000004,2.0439935049245777,3.8773139999999993,6.105325999999999,63.0787,1966.0999999996995
2025-04-27 11:54:00,78.21180333333334,1.0127319999999997,2.0850763418987377,3.3854169999999995,6.10532,69.73379999999997,1966.1499999996995
2025-04-27 11:57:00,88.29089666666668,0.9837959999999999,2.214468007128054,2.9513879999999997,6.16319,77.54630000000003,1966.1999999996995
2025-04-27 12:00:00,92.79514,0.9837959999999999,2.28930163534166,2.7777770000000004,6.221061,84.49070000000003,1966.2499999996994
2025-04-27 12:03:00,86.70910333333335,0.9548610000000002,2.345966952948761,2.6909720000000004,6.4236130000000005,80.43980000000002,1966.2999999996994
2025-04-27 12:06:00,74.20910333333332,0.9548619999999994,2.3277706110224607,2.835648,6.510418,72.62729999999999,1966.3499999996993
2025-04-27 12:09:00,60.841046666666664,0.9837959999999999,2.176649697868314,3.298611,6.394674,56.71289999999999,1966.3999999996993
2025-04-27 12:12:00,50.60764,1.070602,1.99022842022986,3.90625,6.163198,46.875,1966.4499999996992
2025-04-27 12:15:00,42.96874666666667,1.1284720000000004,1.8960841964509982,4.427084000000001,6.249998,41.08800000000002,1966.4999999996992
2025-04-27 12:18:00,40.19097333333334,1.2152779999999996,1.8788935246326348,4.600695,6.134262,40.79849999999999,1966.5499999996991
2025-04-27 12:21:00,45.04243666666667,1.649305,1.8978270351319362,6.192130000000001,6.7129650000000005,40.509299999999996,1966.599999999699
2025-04-27 12:24:00,54.41744,1.4756939999999998,2.0821695028262637,5.642364999999999,7.002311000000001,47.4538,1966.649999999699
2025-04-27 12:27:00,55.80632666666667,1.3310179999999994,2.068504211731544,5.324072999999999,7.0312470000000005,50.63659999999999,1966.699999999699
2025-04-27 12:30:00,53.73264,1.3310180000000003,2.023495632195656,5.092592000000001,6.684031999999999,48.321799999999996,1966.749999999699
2025-04-27 12:33:00,50.935570000000006,1.273148,1.905876624560072,4.774304999999999,6.221067,46.29630000000003,1966.799999999699
2025-04-27 12:36:00,47.82986333333333,1.273148,1.8829886751192917,4.658565,6.047457,43.69210000000004,1966.8499999996989
2025-04-27 12:39:00,44.35764,1.2442129999999993,1.8526955608045912,4.62963,6.018522000000001,40.509299999999996,1966.8999999996988
2025-04-27 12:42:00,41.39660666666666,1.2152779999999996,1.856383508532269,4.629630000000001,6.105322000000001,40.509299999999996,1966.9499999996988
2025-04-27 12:45:00,38.61882666666667,1.2442130000000002,1.8981629430362392,4.6875,6.192126999999999,39.0625,1966.9999999996987
2025-04-27 12:48:00,37.22994,1.2152779999999996,1.8450778149195364,4.803242,6.250001999999999,37.32639999999998,1967.0499999996987
2025-04-27 12:51:00,35.841046666666664,1.2442129999999993,1.8868486204975192,4.832176,6.307867,37.905100000000004,1967.0999999996986
2025-04-27 12:54:00,35.49382666666667,1.2152769999999995,1.856382454751169,4.890045,6.365737000000001,37.03710000000001,1967.1499999996986
2025-04-27 12:57:00,36.16898,1.2442130000000002,1.8754990621467347,4.9189810000000005,6.365736,38.19439999999997,1967.1999999996985
2025-04-27 13:00:00,48.331403333333334,1.7071760000000005,1.8617868219055564,6.394679,6.712963,43.69210000000004,1967.2499999996985
2025-04-27 13:03:00,55.989583333333336,1.359953,2.110310986536954,5.4976840000000005,7.233801,50.92599999999999,1967.2999999996985
2025-04-27 13:06:00,57.54244,1.273148,2.170519059997579,5.179398,7.320606,52.08330000000001,1967.3499999996984
2025-04-27 13:09:00,54.91898,1.186343,2.0866379509879143,4.774306,6.944447,50.05790000000002,1967.3999999996984
2025-04-27 13:12:00,50.597993333333335,1.273148,1.9737008805015457,4.832175,6.452542000000001,45.13889999999998,1967.4499999996983
2025-04-27 13:15:00,43.296683333333334,1.3020829999999997,1.9590283571463512,5.063657999999999,6.568283,40.79860000000002,1967.4999999996983
2025-04-27 13:18:00,38.78279,1.3599539999999992,1.9151692037352928,5.150462999999999,6.394672,39.3519,1967.5499999996982
2025-04-27 13:21:00,35.14660666666666,1.3020839999999998,1.855166448078724,5.266205,6.5104120000000005,37.61579999999998,1967.5999999996982
2025-04-27 13:24:00,33.23688333333333,1.3020830000000005,1.8434357409686115,5.266204000000001,6.481477,36.74770000000001,1967.6499999996981
2025-04-27 13:27:00,33.574463333333334,1.359954,1.8557481703174066,5.324070000000001,6.4236059999999995,35.87960000000004,1967.699999999698
2025-04-27 13:30:00,33.564816666666665,1.2442129999999993,1.8526939793730357,5.121529,6.510417,36.45839999999998,1967.749999999698
2025-04-27 13:33:00,36.35223666666667,1.273148,1.9058750475087505,5.1215280000000005,6.5682860000000005,37.615700000000004,1967.799999999698
2025-04-27 13:36:00,55.28549333333333,1.4467590000000001,2.1334917486385083,5.468749000000001,7.03125,50.63659999999999,1967.849999999698
2025-04-27 13:39:00,59.46180666666667,1.2731480000000008,2.159819161264885,5.1215280000000005,7.233795999999999,54.976800000000026,1967.899999999698
2025-04-27 13:42:00,61.892360000000004,1.2442130000000002,2.1497514729462925,4.74537,6.9155109999999995,56.71300000000002,1967.9499999996979
2025-04-27 13:45:00,60.14660666666666,1.157407,2.0966704341350866,4.340277,6.626162,56.134199999999964,1967.9999999996978
2025-04-27 13:48:00,57.716049999999996,1.157407,2.0339436402801576,4.311343,6.4236070000000005,52.372600000000034,1968.0499999996978
2025-04-27 13:51:00,52.50771666666666,1.2152779999999996,2.054335133190004,4.571759,6.568282,48.611099999999965,1968.0999999996977
2025-04-27 13:54:00,48.15779333333334,1.273148,1.9960436968809911,4.890046000000001,6.568282,42.82409999999999,1968.1499999996977
2025-04-27 13:57:00,41.05902666666667,1.2442130000000002,1.9206868646910094,5.063657,6.6261529999999995,39.641200000000026,1968.1999999996976
2025-04-27 14:00:00,37.413196666666664,1.3888889999999998,1.9569211878956128,5.35301,6.626156999999999,38.194500000000005,1968.2499999996976
2025-04-27 14:03:00,35.667433333333335,1.4178239999999995,1.9032035185541138,5.555556,6.626162,38.194500000000005,1968.2999999996975
2025-04-27 14:06:00,34.625773333333335,1.359954,1.8677168857931084,5.497686000000001,6.626162,36.74769999999995,1968.3499999996975
2025-04-27 14:09:00,35.49382666666667,1.359953,1.8557475550192015,5.468750000000001,6.568287,37.32650000000001,1968.3999999996975
2025-04-27 14:12:00,55.45910666666666,1.6782409999999999,2.0312343852007526,5.989579999999999,6.741898999999999,49.18980000000005,1968.4499999996974
2025-04-27 14:15:00,61.55478666666667,1.3888889999999998,2.0956966573621134,5.2372689999999995,6.857640000000001,55.55559999999997,1968.4999999996974
2025-04-27 14:18:00,64.31327,1.3020829999999997,2.1695420674699775,4.918981,6.973381000000001,59.02780000000001,1968.5499999996973
2025-04-27 14:21:00,62.91473666666667,1.186343,2.107639632252177,4.484953999999999,6.712966999999999,59.02769999999998,1968.5999999996973
2025-04-27 14:24:00,57.72569333333333,1.157407,2.0654180884817395,4.427084000000001,6.6261529999999995,52.951400000000035,1968.6499999996972
2025-04-27 14:27:00,53.56867333333333,1.2442129999999993,2.04226978294978,4.80324,6.684032,48.611099999999965,1968.6999999996972
2025-04-27 14:30:00,50.250773333333335,1.3020830000000005,1.970391348879171,4.976852,6.510417,44.84959999999995,1968.7499999996971
2025-04-27 14:33:00,47.28973666666667,1.3310180000000003,1.9664897157062027,5.092592000000001,6.539352,43.98149999999998,1968.799999999697
2025-04-27 14:36:00,45.052083333333336,1.3310180000000003,1.931868028657441,5.179398,6.539352,42.53469999999999,1968.849999999697
2025-04-27 14:39:00,44.17438333333333,1.359953,1.9503478599393445,5.237269,6.568287,42.53479999999996,1968.899999999697
2025-04-27 14:42:00,42.95910333333333,1.273148,1.9512302659189387,5.092593,6.655097,41.087999999999965,1968.949999999697
2025-04-27 14:45:00,42.59259333333333,1.359954,1.9503505125160974,5.208334000000001,6.539356,40.509299999999996,1968.999999999697
2025-04-27 14:48:00,58.22723666666667,1.5046289999999996,2.100314819342926,5.613423999999999,6.944445000000001,53.240800000000036,1969.0499999996969
2025-04-27 14:51:00,62.06597333333334,1.3310180000000003,2.1460978950088174,5.092593000000001,7.002311000000001,56.423599999999965,1969.0999999996968
2025-04-27 14:54:00,63.27160333333334,1.273148,2.1811889601960974,4.80324,6.973376,60.18520000000001,1969.1499999996968
2025-04-27 14:57:00,60.16589666666667,1.186343,2.0761002718147687,4.513889,6.655097,55.26619999999997,1969.1999999996967
2025-04-27 15:00:00,56.153549999999996,1.2152779999999996,2.0328208901171396,4.571759,6.5104120000000005,51.50460000000004,1969.2499999996967
2025-04-27 15:03:00,52.34375,1.273148,2.0071695809702876,4.861111,6.568287,46.58570000000003,1969.2999999996966
2025-04-27 15:06:00,49.913196666666664,1.273148,1.9848900570927546,4.918981,6.568287,44.27080000000001,1969.3499999996966
2025-04-27 15:09:00,47.125769999999996,1.3020830000000005,1.9817204746737447,5.092592000000001,6.655097,43.69210000000004,1969.3999999996965
2025-04-27 15:12:00,44.52160666666666,1.3310180000000003,1.9779605030929965,5.2083330000000005,6.684031999999999,41.66669999999999,1969.4499999996965
2025-04-27 15:15:00,43.13271666666666,1.3310180000000003,2.000792909114988,5.237269,6.7708319999999995,41.08789999999999,1969.4999999996965
2025-04-27 15:18:00,42.081403333333334,1.359954,1.9386629957452635,5.295138,6.597225999999999,40.79860000000002,1969.5499999996964
2025-04-27 15:21:00,46.26736333333333,1.359954,1.891525371727936,5.295139999999999,6.481485999999999,42.53469999999999,1969.5999999996964
2025-04-27 15:24:00,61.53549666666667,1.3888889999999998,2.0956966573621125,5.208329000000001,6.8287,55.844899999999996,1969.6499999996963
2025-04-27 15:27:00,66.75347333333333,1.3020830000000005,2.158720862747927,4.947917,6.973375999999999,59.89580000000001,1969.6999999996963
2025-04-27 15:30:00,66.91744,1.2152769999999995,2.1603213009836697,4.658563999999999,6.944447,61.05329999999998,1969.7499999996962
2025-04-27 15:33:00,62.3939,1.1574079999999993,2.0966675913462303,4.282407999999999,6.568282,59.31709999999998,1969.7999999996962
2025-04-27 15:36:00,57.54243666666667,1.2152779999999996,2.0435918734166147,4.484954,6.452542000000001,54.108799999999974,1969.8499999996961
2025-04-27 15:39:00,52.34375,1.2442129999999993,2.0422679018395087,4.716435,6.597222,47.1644,1969.899999999696
2025-04-27 15:42:00,48.678626666666666,1.273148,1.9286197715605378,4.890046000000001,6.394672,44.27080000000001,1969.949999999696
2025-04-27 15:45:00,45.910493333333335,1.3020830000000005,1.9247373533572747,4.947916,6.365736999999999,41.66669999999999,1969.999999999696
2025-04-27 15:48:00,44.511959999999995,1.273148,1.928619379721142,5.005787,6.510412,41.95609999999999,1970.049999999696
2025-04-27 15:51:00,44.000773333333335,1.2442129999999993,1.8981625526268322,4.918981,6.4236070000000005,41.08789999999999,1970.099999999696
2025-04-27 15:54:00,47.116126666666666,1.2442130000000002,1.9319002185467773,4.86111,6.452546,43.40279999999996,1970.1499999996959
2025-04-27 15:57:00,61.72839666666667,1.6493060000000002,2.0654385390844574,5.758104,6.655088000000001,55.2663,1970.1999999996958
2025-04-27 16:00:00,63.79243666666667,1.2442130000000002,2.0855864197855247,4.918982,6.915511,59.60649999999998,1970.2499999996958
2025-04-27 16:03:00,67.43827,1.2442130000000002,2.1709336935951478,4.687500000000001,6.9155109999999995,62.5,1970.2999999996957
2025-04-27 16:06:00,66.41589666666667,1.157407,2.107037399270081,4.311343000000001,6.626162,61.342600000000004,1970.3499999996957
2025-04-27 16:09:00,61.89236,1.1284719999999995,2.0543593500492587,4.02199,6.278932000000001,59.31709999999998,1970.3999999996956
2025-04-27 16:12:00,56.67437999999999,1.0995369999999998,2.0016848796513633,4.224538,6.4236130000000005,52.08330000000001,1970.4499999996956
2025-04-27 16:15:00,53.21180666666666,1.1574079999999993,2.0022351224446964,4.369214,6.394672,48.32170000000002,1970.4999999996955
2025-04-27 16:18:00,49.739583333333336,1.2152779999999996,1.9894540717207203,4.5428239999999995,6.365742000000001,45.42829999999998,1970.5499999996955
2025-04-27 16:21:00,47.125769999999996,1.186343,1.9366320675815554,4.57176,6.336807,44.27080000000001,1970.5999999996955
2025-04-27 16:24:00,43.81751666666667,1.2442130000000002,1.898164895082652,4.774305,6.278936999999999,41.66669999999999,1970.6499999996954
2025-04-27 16:27:00,42.62152666666667,1.2442129999999993,1.8526927932989061,4.803242,6.192127000000001,41.66670000000005,1970.6999999996954
2025-04-27 16:30:00,44.203316666666666,1.273148,1.8599529222708846,4.832176,6.163195999999999,41.95600000000002,1970.7499999996953
2025-04-27 16:33:00,46.25771666666666,1.2442130000000002,1.9206864766432372,4.7453710000000004,6.307866000000001,42.53470000000004,1970.7999999996953
2025-04-27 16:36:00,59.61612666666667,1.4756939999999998,2.1521755796368818,5.526619,7.060185,54.39820000000003,1970.8499999996952
2025-04-27 16:39:00,60.66743666666667,1.3020829999999997,2.158720862747927,5.0347219999999995,7.060181000000001,56.71290000000005,1970.8999999996952
2025-04-27 16:42:00,59.80903000000001,1.273148,2.1598199016098802,4.918982,7.031251999999999,56.134299999999996,1970.9499999996951
2025-04-27 16:45:00,57.37847,1.2442130000000002,2.06398470475632,4.716435000000001,6.655097,52.08329999999995,1970.999999999695
2025-04-27 16:48:00,53.89660666666666,1.2442130000000002,1.943078864526638,4.600695,6.221067,48.90050000000002,1971.049999999695
2025-04-27 16:51:00,50.77160333333334,1.273148,1.9172649396209034,4.658565,6.134257,46.00689999999997,1971.099999999695
2025-04-27 16:54:00,47.125769999999996,1.2442129999999993,1.9319006054399535,4.658565,6.250002,43.40279999999996,1971.149999999695
2025-04-27 16:57:00,43.65355,1.2442129999999993,1.8755018120599913,4.80324,6.250002,40.509299999999996,1971.199999999695
2025-04-27 17:00:00,40.866126666666666,1.3020830000000005,1.8785089235890087,4.947916,6.2499970000000005,39.930499999999995,1971.2499999996949
2025-04-27 17:03:00,38.80208,1.273148,1.8944503396143244,4.890046,6.307872000000001,39.0625,1971.2999999996948
2025-04-27 17:06:00,39.49652666666666,1.273148,1.8599505262055716,4.976852,6.307866000000001,39.0625,1971.3499999996948
2025-04-27 17:09:00,42.09105,1.273148,1.9058738647198126,4.890046,6.336801,41.37729999999999,1971.3999999996947
2025-04-27 17:12:00,56.153549999999996,1.649305,1.9241762995637077,6.1053239999999995,6.684029000000001,48.03239999999997,1971.4499999996947
2025-04-27 17:15:00,60.14660666666666,1.359954,2.187979994030167,5.179394000000001,7.118060000000001,52.66199999999998,1971.4999999996946
2025-04-27 17:18:00,61.699463333333334,1.2442130000000002,2.1814854227158444,4.890046,7.146986,56.71290000000002,1971.5499999996946
2025-04-27 17:21:00,60.14660666666666,1.1863419999999998,2.1285403983562303,4.513889,6.799772,54.3982,1971.5999999996945
2025-04-27 17:24:00,55.81597,1.1574079999999993,2.065422076748426,4.542825,6.741902,50.057800000000015,1971.6499999996945
2025-04-27 17:27:00,52.34375,1.2442130000000002,2.0094767707992682,4.6875,6.481477,46.007000000000005,1971.6999999996945
