Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-27 17:30:00,48.013119999999994,1.2442129999999993,1.9874680289363933,4.716435,6.452542000000001,44.849500000000035,1971.7499999996944
2025-04-27 17:33:00,44.010416666666664,1.2442129999999993,1.9764176231168298,4.80324,6.5104120000000005,43.11340000000001,1971.7999999996944
2025-04-27 17:36:00,41.04938,1.2442130000000002,1.9318998316535605,4.918982,6.510417,40.21990000000005,1971.8499999996943
2025-04-27 17:39:00,39.13965666666666,1.273148,1.9286213389177098,5.034722,6.539352,39.0625,1971.8999999996943
2025-04-27 17:42:00,40.01736,1.273148,1.905877018822796,5.092593,6.539356,37.90499999999997,1971.9499999996942
2025-04-27 17:45:00,43.11342666666667,1.273148,1.9512302659189387,4.947917,6.510421,40.509299999999996,1971.9999999996942
2025-04-27 17:48:00,49.565973333333325,1.3888890000000007,1.9451210199131475,5.555554,6.799765,42.824100000000044,1972.0499999996941
2025-04-27 17:51:00,62.74112666666667,1.359954,2.1989595584732387,5.179394000000001,7.14699,57.00240000000002,1972.099999999694
2025-04-27 17:54:00,65.37422666666667,1.3020830000000005,2.233912478881633,5.034722,7.262735999999999,59.60639999999998,1972.149999999694
2025-04-27 17:57:00,65.37422666666667,1.2152769999999995,2.212386340066316,4.658563999999999,7.089117,59.027799999999985,1972.199999999694
2025-04-27 18:00:00,61.01466,1.1284719999999995,2.0853170296847345,4.311343,6.655092,58.738399999999984,1972.249999999694
2025-04-27 18:03:00,57.02160333333333,1.1574079999999993,2.044463677398333,4.282407999999999,6.423612,51.504699999999985,1972.299999999694
2025-04-27 18:06:00,52.68133,1.1574079999999993,2.0234011567945376,4.427084,6.5104120000000005,48.321799999999996,1972.3499999996939
2025-04-27 18:09:00,49.72994,1.2442130000000002,1.9764176231168304,4.716435000000001,6.4236070000000005,45.71759999999995,1972.3999999996938
2025-04-27 18:12:00,46.614583333333336,1.2442130000000002,1.9318986709736723,4.774305,6.365736999999999,42.53469999999999,1972.4499999996938
2025-04-27 18:15:00,44.17438333333333,1.2442130000000002,1.9094417918653215,4.890046,6.4236070000000005,42.53479999999996,1972.4999999996937
2025-04-27 18:18:00,41.57986333333333,1.2442130000000002,1.9430784787707567,4.890046,6.510417,41.08800000000002,1972.5499999996937
2025-04-27 18:21:00,40.71180333333333,1.2442129999999993,1.8868501869678989,4.976852,6.452547000000001,39.93059999999997,1972.5999999996936
2025-04-27 18:24:00,57.716049999999996,1.4467590000000001,2.1334877748869396,5.410884,6.973375,52.662000000000035,1972.6499999996936
2025-04-27 18:27:00,63.097993333333335,1.3020830000000005,2.147875084308905,5.034722,7.031246,57.29160000000002,1972.6999999996935
2025-04-27 18:30:00,63.97569333333333,1.1863419999999998,2.1285400380119808,4.716435000000001,7.002317,58.449100000000016,1972.7499999996935
2025-04-27 18:33:00,61.005016666666656,1.157407,2.0862771120654218,4.369212,6.626156999999999,57.870300000000015,1972.7999999996935
2025-04-27 18:36:00,57.204860000000004,1.1574079999999993,2.0339469169867135,4.2534719999999995,6.365742000000001,53.240700000000004,1972.8499999996934
2025-04-27 18:39:00,52.85494,1.2152779999999996,1.9894518113937243,4.629630000000001,6.452542000000001,46.296299999999974,1972.8999999996934
2025-04-27 18:42:00,48.87152666666666,1.2442129999999993,1.9653378600405087,4.74537,6.423612,45.428200000000004,1972.9499999996933
2025-04-27 18:45:00,44.69521666666666,1.2442129999999993,1.9542244576338246,4.774304999999999,6.423612,42.53470000000004,1972.9999999996933
2025-04-27 18:48:00,41.90779666666666,1.273148,1.8829858977775102,5.0347219999999995,6.4236070000000005,41.37729999999999,1973.0499999996932
2025-04-27 18:51:00,40.01736,1.3020829999999997,1.8785081195675406,5.150462999999999,6.452542,39.93050000000005,1973.0999999996932
2025-04-27 18:54:00,39.670136666666664,1.3020829999999997,1.8901232352782102,5.121528,6.452547000000001,40.509299999999996,1973.1499999996931
2025-04-27 18:57:00,57.54243666666667,1.851851,1.9513699663089195,6.250004,6.4525429999999995,51.504700000000014,1973.199999999693
2025-04-27 19:00:00,59.99228666666667,1.3310180000000003,2.113019431769342,5.2372689999999995,7.060181,57.00230000000005,1973.249999999693
2025-04-27 19:03:00,62.22993666666667,1.2442130000000002,2.254699009783565,4.9189810000000005,7.378475999999999,56.42359999999999,1973.299999999693
2025-04-27 19:06:00,61.37153000000001,1.157407,2.137996688428115,4.513889000000001,6.9155120000000005,57.29160000000002,1973.349999999693
2025-04-27 19:09:00,58.95061666666667,1.1284720000000004,2.043990635043481,4.311343000000001,6.539346999999999,54.6875,1973.399999999693
2025-04-27 19:12:00,55.28549333333333,1.157407,1.9595746911631775,4.224536,6.134257,50.63659999999999,1973.4499999996929
2025-04-27 19:15:00,52.681326666666656,1.157407,2.0128311645975656,4.369212,6.4236070000000005,46.87500000000003,1973.4999999996928
2025-04-27 19:18:00,49.91319333333333,1.1863419999999998,1.936631373663294,4.600694,6.365742,44.27089999999998,1973.5499999996928
2025-04-27 19:21:00,48.70756,1.1863419999999998,1.9037446558267084,4.629629,6.307872000000001,44.27089999999998,1973.5999999996927
2025-04-27 19:24:00,45.71759333333333,1.186343,1.9366320675815554,4.62963,6.394677,42.82409999999999,1973.6499999996927
2025-04-27 19:27:00,42.795143333333336,1.186343,1.9475325104706367,4.716435,6.510417,39.64119999999997,1973.6999999996926
2025-04-27 19:30:00,40.171683333333334,1.186343,1.9257006432671022,4.832176,6.568287,40.219899999999996,1973.7499999996926
2025-04-27 19:33:00,39.13966,1.2152769999999995,1.8900947529378327,4.890045,6.452547000000001,39.0625,1973.7999999996925
2025-04-27 19:36:00,40.528546666666664,1.2442130000000002,1.9206868646910094,4.86111,6.4236059999999995,39.64119999999997,1973.8499999996925
2025-04-27 19:39:00,41.04938333333333,1.1863419999999998,1.9037427533743798,4.513889000000001,6.192127000000001,41.37729999999999,1973.8999999996925
2025-04-27 19:42:00,40.528546666666664,1.1863419999999998,1.9366294874231498,4.658564,6.4236070000000005,40.509299999999996,1973.9499999996924
2025-04-27 19:45:00,57.195216666666674,1.3888889999999998,2.1744630207899527,5.497688999999999,7.3206,50.636600000000016,1973.9999999996924
2025-04-27 19:48:00,59.278549999999996,1.3310189999999995,2.211507991492354,5.150464,7.233801000000001,54.976800000000026,1974.0499999996923
2025-04-27 19:51:00,57.195216666666674,1.273148,2.138344328110324,4.890046,6.944442,51.21519999999998,1974.0999999996923
2025-04-27 19:54:00,53.038196666666664,1.2152779999999996,2.0328205173862512,4.629630000000001,6.568282,47.74310000000003,1974.1499999996922
2025-04-27 19:57:00,49.199463333333334,1.2152779999999996,1.956617059446968,4.6875,6.423612,45.71750000000003,1974.1999999996922
2025-04-27 20:00:00,45.399303333333336,1.1574079999999993,1.9056019043453505,4.513889,6.278932000000001,43.11340000000001,1974.2499999996921
2025-04-27 20:03:00,42.78549,1.157407,1.9272797792733414,4.369212,6.192126999999999,41.37730000000005,1974.299999999692
2025-04-27 20:06:00,41.57986333333333,1.157407,1.8618746678606835,4.427083,6.076391999999999,40.219899999999996,1974.349999999692
2025-04-27 20:09:00,39.660493333333335,1.1863419999999998,1.870568288439968,4.484954,6.076387,41.08789999999999,1974.399999999692
2025-04-27 20:12:00,39.47723666666666,1.1863419999999998,1.8816611210054157,4.600694000000001,6.221067,39.351800000000026,1974.449999999692
2025-04-27 20:15:00,38.966046666666664,1.1863419999999998,1.9147382419801142,4.571759,6.278937000000001,38.773199999999974,1974.499999999692
2025-04-27 20:18:00,38.28125,1.1863419999999998,1.914737483192355,4.7453710000000004,6.452547000000001,39.0625,1974.5499999996919
2025-04-27 20:21:00,54.41743666666667,1.4178239999999995,2.182681035196713,5.4976840000000005,7.26273,49.47920000000002,1974.5999999996918
2025-04-27 20:24:00,56.68402666666666,1.273148,2.149098561946796,5.237264000000001,7.320606,50.636499999999984,1974.6499999996918
2025-04-27 20:27:00,55.27585,1.2152779999999996,2.1287940300743946,4.832176,7.031251999999999,49.76849999999996,1974.6999999996917
2025-04-27 20:30:00,51.29244,1.2152779999999996,2.0003393570249752,4.6875,6.539352000000001,44.56019999999995,1974.7499999996917
2025-04-27 20:33:00,47.472993333333335,1.2442129999999993,1.9542244576338241,4.658565,6.307872,43.98149999999998,1974.7999999996916
2025-04-27 20:36:00,42.785493333333335,1.2152779999999996,1.8788919736582812,4.571759,6.105322000000001,40.79860000000002,1974.8499999996916
2025-04-27 20:39:00,40.19097,1.2442130000000002,1.8526955608045905,4.716435000000001,6.105326999999999,39.0625,1974.8999999996915
2025-04-27 20:42:00,38.27160666666666,1.2152779999999996,1.8223563984601545,4.687499999999999,6.076391999999999,38.773199999999974,1974.9499999996915
2025-04-27 20:45:00,37.403549999999996,1.2152769999999995,1.8223549551963694,4.774306,6.163197,37.037000000000035,1974.9999999996915
2025-04-27 20:48:00,38.609183333333334,1.2442130000000002,1.8755014192153698,4.774305,6.221066,37.615700000000004,1975.0499999996914
2025-04-27 20:51:00,38.62847333333334,1.3020830000000005,3.467931439921427,0.3761570000000001,6.3368009999999995,38.7731,1975.0999999996914
2025-04-28 08:30:00,47.99382666666667,4.3402780000000005,1.9597312527014465,9.461803,5.7870349999999995,40.509299999999996,1975.0999999996914
2025-04-28 08:33:00,87.06597333333332,1.3020829999999997,2.633070206184172,5.5844879999999995,8.940975000000002,77.2569,1975.1499999996913
2025-04-28 08:36:00,88.98534,1.1284719999999995,2.759278605476734,4.6296289999999996,8.998840999999999,77.54630000000003,1975.1999999996913
2025-04-28 08:39:00,91.04938333333332,1.070602,2.732756124255567,4.398148,8.912036,81.30790000000002,1975.2499999996912
2025-04-28 08:42:00,93.16165333333333,1.070602,2.705865347418235,4.3402780000000005,8.767356,83.04400000000001,1975.2999999996912
2025-04-28 08:45:00,95.92014,1.0127319999999997,2.7566450679219368,3.7615739999999995,8.593746,85.06949999999998,1975.3499999996911
2025-04-28 08:48:00,97.29938333333332,0.983797,2.7193747836921673,3.645834,8.478006,85.35880000000003,1975.399999999691
2025-04-28 08:51:00,100.0,0.983797,2.67589049913836,3.5879630000000002,8.275459999999999,88.25230000000002,1975.449999999691
2025-04-28 08:54:00,100.0,0.983797,2.6846109601475017,3.4432869999999998,8.159724999999998,85.3588,1975.499999999691
2025-04-28 08:57:00,100.0,0.9259260000000005,2.5924805466830247,3.2407410000000008,7.899309,86.80549999999997,1975.549999999691
2025-04-28 09:00:00,100.0,1.0127310000000005,2.6156727461404703,3.125,7.494216999999999,89.69909999999999,1975.599999999691
2025-04-28 09:03:00,100.0,1.0127319999999997,2.739180839775668,3.153936,7.928240000000001,92.30330000000001,1975.6499999996909
2025-04-28 09:06:00,98.34105,0.9837959999999999,2.762592485584352,3.2407399999999997,8.217592,91.7245,1975.6999999996908
2025-04-28 09:09:00,96.26736,0.9837959999999999,2.7884002263998027,3.1828700000000003,8.246531999999998,87.67360000000002,1975.7499999996908
2025-04-28 09:12:00,96.62422666666667,0.9548610000000002,2.7674982889471065,3.038194,8.159726,88.25229999999999,1975.7999999996907
2025-04-28 09:15:00,100.0,0.9548619999999994,2.784506692737777,2.922454,8.101849999999999,91.14589999999998,1975.8499999996907
2025-04-28 09:18:00,100.0,0.9259259999999996,2.7376129452635127,2.8935189999999995,8.043985,90.27770000000001,1975.8999999996906
2025-04-28 09:21:00,100.0,0.983797,2.753970586513287,3.1539350000000006,8.101849999999999,89.98840000000001,1975.9499999996906
2025-04-28 09:24:00,98.15779333333334,1.0127309999999996,2.8347146866450355,3.1828699999999994,8.275462000000001,91.43520000000001,1975.9999999996905
2025-04-28 09:27:00,91.75347333333332,0.9259250000000003,2.7629190031192956,3.211805,8.449072999999999,87.09490000000002,1976.0499999996905
2025-04-28 09:30:00,87.94367333333334,0.9548609999999993,2.7419087836247593,3.414351,8.449072000000001,82.17599999999999,1976.0999999996905
2025-04-28 09:33:00,90.38387333333333,1.0127319999999997,2.6245708472250993,3.9641209999999996,8.362271,81.88660000000002,1976.1499999996904
2025-04-28 09:36:00,100.0,1.0995369999999998,2.604908459289657,4.050927,8.043985,86.51620000000003,1976.1999999996904
2025-04-28 09:39:00,100.0,1.0416670000000003,2.633950008127366,3.9351850000000006,8.24653,85.93759999999997,1976.2499999996903
2025-04-28 09:42:00,100.0,1.3020829999999997,2.563571675108939,5.092592999999999,8.24653,85.06950000000003,1976.2999999996903
2025-04-28 09:45:00,100.0,1.2442130000000002,2.468027424272359,4.6875,7.754631,90.56710000000001,1976.3499999996902
2025-04-28 09:48:00,100.0,1.157407,2.4950921324122146,4.253472,7.6967609999999995,96.0649,1976.3999999996902
2025-04-28 09:51:00,100.0,1.157407,2.561881635394501,4.2245360000000005,7.870371,96.35410000000002,1976.4499999996901
2025-04-28 09:54:00,100.0,1.1284719999999995,2.6583968472702186,4.195601,8.246531000000001,97.80099999999999,1976.49999999969
2025-04-28 09:57:00,100.0,1.070602,2.660811242309468,4.108797,8.391206,98.37959999999998,1976.54999999969
2025-04-28 10:00:00,100.0,1.0995369999999998,2.7597964314720853,4.079860999999999,8.564816,97.51160000000002,1976.59999999969
2025-04-28 10:03:00,100.0,1.0416660000000002,2.7319976765229126,4.07986,8.709492000000001,97.22230000000002,1976.64999999969
2025-04-28 10:06:00,96.62422666666667,1.0416670000000003,2.7408421871881545,4.137732,8.796297,94.0394,1976.69999999969
2025-04-28 10:09:00,92.98804,1.0995370000000007,2.7507842168342016,4.282408000000001,8.738427,90.85650000000004,1976.7499999996899
2025-04-28 10:12:00,89.50617333333334,1.0995370000000007,2.705542469805777,4.398148,8.709487,85.6481,1976.7999999996898
2025-04-28 10:15:00,87.22993666666666,1.157407,2.627934980733477,4.629629,8.478007,84.49080000000004,1976.8499999996898
2025-04-28 10:18:00,96.12268333333334,1.2442130000000002,2.517579702835169,4.861112,8.072921,91.43529999999998,1976.8999999996897
2025-04-28 10:21:00,100.0,1.2152780000000005,2.5527792154432394,4.716436,8.130786,98.09029999999998,1976.9499999996897
2025-04-28 10:24:00,100.0,1.2152770000000004,2.5430654758650255,4.774305,8.159721,95.77539999999999,1976.9999999996896
2025-04-28 10:27:00,100.0,1.186343,2.605495761478031,4.5428239999999995,8.217590999999999,96.93290000000002,1977.0499999996896
2025-04-28 10:30:00,100.0,1.157407,2.637315382599434,4.456019,8.333337,98.37959999999998,1977.0999999996895
2025-04-28 10:33:00,100.0,1.0995369999999998,2.6049087779613176,4.340278,8.333337,96.93289999999999,1977.1499999996895
2025-04-28 10:36:00,100.0,1.070601,2.5880675945817013,4.195602000000001,8.246527,99.537,1977.1999999996895
2025-04-28 10:39:00,100.0,1.0995369999999998,2.604907503274579,4.195601,8.188656,97.22220000000002,1977.2499999996894
2025-04-28 10:42:00,100.0,1.0995369999999998,2.595679651907825,4.137732000000001,8.101851,96.06480000000002,1977.2999999996894
2025-04-28 10:45:00,100.0,1.070602,2.624543570757898,3.993056,8.159726,98.37960000000004,1977.3499999996893
2025-04-28 10:48:00,100.0,1.0416660000000002,2.5707863227009944,3.9351849999999997,8.043981,94.6181,1977.3999999996893
2025-04-28 10:51:00,100.0,1.273148,2.470750352815921,4.6875,7.667824,94.61800000000002,1977.4499999996892
2025-04-28 10:54:00,100.0,1.273148,2.4707493104342086,4.745369,7.725690000000001,96.64349999999999,1977.4999999996892
2025-04-28 10:57:00,100.0,1.3310180000000003,2.443759336482903,4.947917,7.667821,95.1968,1977.5499999996891
2025-04-28 11:00:00,100.0,1.2152779999999996,2.504049212360872,4.62963,7.899302,95.4861,1977.599999999689
2025-04-28 11:03:00,96.11304,1.186343,2.5481046688196813,4.484953999999999,7.9861070000000005,92.01389999999998,1977.649999999689
2025-04-28 11:06:00,91.76312,1.1574079999999993,2.542876177066499,4.57176,8.159722,89.40969999999999,1977.699999999689
2025-04-28 11:09:00,88.82137333333333,1.157407,2.561880979597551,4.600694,8.246527,85.06949999999995,1977.749999999689
2025-04-28 11:12:00,87.41319333333335,1.157407,2.5428753286934906,4.6296289999999996,8.217592,82.75469999999996,1977.799999999689
2025-04-28 11:15:00,88.46450666666665,1.2152780000000005,2.5624776641980627,4.716436000000001,8.159726,85.64820000000003,1977.8499999996889
2025-04-28 11:18:00,90.20061666666668,1.1574080000000002,2.5523882098162836,4.5428239999999995,8.159726,87.0949,1977.8999999996888
2025-04-28 11:21:00,90.72145,1.0995369999999998,2.5586320184136513,4.398149,8.246527,86.80560000000003,1977.9499999996888
2025-04-28 11:24:00,88.98534,1.1863419999999998,2.528850463130221,4.7453710000000004,8.188657000000001,83.91200000000003,1977.9999999996887
2025-04-28 11:27:00,97.51157333333333,1.359954,2.506741255273427,5.121529,7.928235999999999,93.1713,1978.0499999996887
2025-04-28 11:30:00,100.0,1.359954,2.568168001686153,5.121528,8.101856,96.06479999999999,1978.0999999996886
2025-04-28 11:33:00,97.49228333333333,1.3020829999999997,2.51340611618175,5.0347219999999995,8.043982,93.4606,1978.1499999996886
2025-04-28 11:36:00,94.37692666666668,1.273148,2.5605009246224664,4.861111,8.101847,93.17129999999997,1978.1999999996885
2025-04-28 11:39:00,90.73109333333333,1.2442130000000002,2.576474825893658,4.8321760000000005,8.217597,87.09480000000002,1978.2499999996885
2025-04-28 11:42:00,88.28124666666668,1.186343,2.5288512942362127,4.861111999999999,8.304397,85.64819999999997,1978.2999999996885
2025-04-28 11:45:00,87.59645,1.1863419999999998,2.519201220996214,4.832176,8.246531999999998,82.17599999999999,1978.3499999996884
2025-04-28 11:48:00,86.71875,1.2152769999999995,2.533336605535316,4.890045,8.246527,82.46519999999998,1978.3999999996884
2025-04-28 11:51:00,85.50347333333333,1.2442129999999993,2.5274359024762396,5.005788,8.246527,79.5718,1978.4499999996883
2025-04-28 11:54:00,86.21720666666666,1.2152769999999995,2.5235902868257876,4.976852,8.304397,81.30789999999996,1978.4999999996883
2025-04-28 11:57:00,86.37153,1.1863419999999998,2.4998488857922254,4.947917,8.304397,83.04399999999998,1978.5499999996882
2025-04-28 12:00:00,87.94367333333334,1.2442130000000002,2.507702521237589,5.063658,8.246526,83.33339999999998,1978.5999999996882
2025-04-28 12:03:00,98.18672666666667,1.359953,2.506744415990536,5.2083319999999995,8.015051,90.56709999999998,1978.6499999996881
2025-04-28 12:06:00,100.0,1.3310180000000003,2.5357899052613253,5.1215280000000005,8.101855999999998,93.17130000000003,1978.699999999688
2025-04-28 12:09:00,100.0,1.359954,2.588491438111436,5.063658,8.101856,94.61810000000003,1978.749999999688
2025-04-28 12:12:00,97.84915000000001,1.2442130000000002,2.547102690992735,4.861112,8.159727,95.77549999999997,1978.799999999688
2025-04-28 12:15:00,93.65355333333333,1.273148,2.609758863623797,4.947916,8.333332,89.98839999999998,1978.849999999688
2025-04-28 12:18:00,89.67978333333333,1.2442129999999993,2.576472800820934,4.9479169999999995,8.333332,86.51620000000003,1978.899999999688
2025-04-28 12:21:00,87.08526333333333,1.273148,2.5703870907354114,5.005787,8.275462000000001,81.59719999999999,1978.9499999996879
2025-04-28 12:24:00,85.86034,1.2442129999999993,2.566700396809667,4.976852,8.333337,82.17599999999999,1978.9999999996878
2025-04-28 12:27:00,87.43248333333334,1.2152780000000005,2.5235911032777185,4.918982000000001,8.246526,81.59720000000002,1979.0499999996878
2025-04-28 12:30:00,91.93673000000001,1.2152780000000005,2.562477999043315,4.774305,8.217596,84.4907,1979.0999999996877
2025-04-28 12:33:00,96.44097,1.1863420000000007,2.557709561083487,4.6875,8.217596,86.80550000000002,1979.1499999996877
2025-04-28 12:36:00,100.0,1.4178230000000003,2.4659817803256794,5.3819479999999995,7.899305,92.30319999999998,1979.1999999996876
2025-04-28 12:39:00,100.0,1.359954,2.4964375735744504,5.208334000000001,7.98611,92.88189999999997,1979.2499999996876
2025-04-28 12:42:00,100.0,1.359953,2.5477686558723565,5.237264000000001,8.159721,93.4606,1979.2999999996875
2025-04-28 12:45:00,100.0,1.3310189999999995,2.5459203834641913,5.121529,8.130790999999999,93.4606,1979.3499999996875
2025-04-28 12:48:00,100.0,1.2442129999999993,2.5569081543440473,4.861111999999999,8.188657000000001,96.93289999999999,1979.3999999996875
2025-04-28 12:51:00,99.49845666666666,1.2152769999999995,2.5818211827512276,4.74537,8.246527,95.1968,1979.4499999996874
2025-04-28 12:54:00,100.0,1.1863419999999998,2.5959676287087112,4.716435000000001,8.362267000000001,95.48610000000002,1979.4999999996874
2025-04-28 12:57:00,100.0,1.2152780000000005,2.610724640568146,4.687500000000001,8.275466,94.0394,1979.5499999996873
2025-04-28 13:00:00,100.0,1.186343,2.6245051057112456,4.5428239999999995,8.275461,94.6181,1979.5999999996873
2025-04-28 13:03:00,100.0,1.070601,2.660809381948297,4.07986,8.362267000000001,98.09029999999998,1979.6499999996872
2025-04-28 13:06:00,100.0,1.0416659999999993,2.633947832962504,4.050924999999999,8.362267000000001,96.06479999999999,1979.6999999996872
2025-04-28 13:09:00,100.0,1.2152770000000004,2.5333362690085908,4.6875,8.043981,91.72450000000003,1979.7499999996871
2025-04-28 13:12:00,100.0,1.2442130000000002,2.5862309219347726,4.774305,8.188656,92.3032,1979.799999999687
2025-04-28 13:15:00,97.32831666666668,1.186343,2.5864268205633816,4.62963,8.246527,90.56709999999998,1979.849999999687
2025-04-28 13:18:00,91.57986333333334,1.157407,2.5808286060011683,4.5428239999999995,8.246533,87.09490000000002,1979.899999999687
2025-04-28 13:21:00,84.30748333333334,1.1863419999999998,2.5672980687032014,4.74537,8.304403,81.59719999999999,1979.949999999687
2025-04-28 13:24:00,80.29514,1.1574079999999993,2.52380882709331,4.803242,8.333332,74.94210000000001,1979.999999999687
2025-04-28 13:27:00,78.90625,1.1863419999999998,2.5384870613022867,4.7453710000000004,8.217597,74.94209999999998,1980.0499999996869
2025-04-28 13:30:00,78.90625,1.157407,2.533349682018517,4.629629,8.188657000000001,74.65270000000001,1980.0999999996868
2025-04-28 13:33:00,78.75193,1.0995369999999998,2.4932531282080577,4.5428239999999995,8.188657000000001,74.65280000000001,1980.1499999996868
2025-04-28 13:36:00,80.82562,1.186343,2.4413987742709,4.774305,7.957171,74.94209999999998,1980.1999999996867
2025-04-28 13:39:00,90.03665,1.2152780000000005,2.4450142109968085,4.8321760000000005,7.928235999999999,82.75459999999998,1980.2499999996867
2025-04-28 13:42:00,93.32562,1.2442130000000002,2.4879009358769393,4.74537,7.870371,86.80559999999997,1980.2999999996866
2025-04-28 13:45:00,93.67284,1.1863419999999998,2.4804338955361875,4.658564,7.957177,86.80550000000002,1980.3499999996866
2025-04-28 13:48:00,91.76312,1.157407,2.5046798417369733,4.542824,8.015047,87.3843,1980.3999999996865
2025-04-28 13:51:00,88.63811666666668,1.157407,2.5142504229833786,4.600694,8.101847,83.91209999999998,1980.4499999996865
2025-04-28 13:54:00,87.41319333333335,1.157407,2.4758677255340347,4.571759000000001,7.957177,80.72920000000002,1980.4999999996865
2025-04-28 13:57:00,89.50617333333334,1.1574080000000002,2.5428761770665003,4.5428239999999995,8.130786,83.62270000000001,1980.5499999996864
2025-04-28 14:00:00,89.50617333333334,1.0995369999999998,2.5213616209244405,4.369213,8.101857,83.04399999999998,1980.5999999996864
2025-04-28 14:03:00,87.93402666666667,1.1284720000000004,2.5840204793054906,4.398148,8.217592,81.59730000000002,1980.6499999996863
2025-04-28 14:06:00,86.38117333333332,1.157407,2.5808282791304467,4.456019,8.159727,81.59719999999999,1980.6999999996863
2025-04-28 14:09:00,87.41319333333335,1.1284720000000004,2.555899909262312,4.369213,8.101856,83.912,1980.7499999996862
2025-04-28 14:12:00,89.32291666666667,1.1284720000000004,2.5746621962301353,4.369213,8.159726,82.17589999999998,1980.7999999996862
2025-04-28 14:15:00,90.02700333333333,1.1574080000000002,2.5428761770665003,4.5428239999999995,8.130786,83.912,1980.8499999996861
2025-04-28 14:18:00,95.58256333333334,1.2442130000000002,2.5175783388826907,4.774306,7.986111,84.78009999999998,1980.899999999686
2025-04-28 14:21:00,98.68826999999999,1.2442130000000002,2.5175783388826907,4.774306,7.986111,87.67370000000003,1980.949999999686
2025-04-28 14:24:00,100.0,1.157407,2.552385717188973,4.456019,8.072917,92.30320000000003,1980.999999999686
2025-04-28 14:27:00,100.0,1.1574080000000002,2.5523865677211655,4.398149,8.015046,91.14580000000004,1981.049999999686
2025-04-28 14:30:00,100.0,1.0995369999999998,2.5586323394657766,4.340278,8.188657000000001,90.85640000000004,1981.099999999686
2025-04-28 14:33:00,97.85879666666666,1.1284720000000004,2.6768537872437945,4.166666,8.275462000000001,94.0394,1981.1499999996859
2025-04-28 14:36:00,96.28665000000001,1.070601,2.6063302374584865,4.195602000000001,8.304397,91.7245,1981.1999999996858
2025-04-28 14:39:00,96.28665000000001,1.070601,2.6245423422613334,4.166667,8.333337,92.88190000000003,1981.2499999996858
2025-04-28 14:42:00,96.11304,1.070601,2.624541399557854,4.07986,8.246527,92.30319999999998,1981.2999999996857
2025-04-28 14:45:00,95.07137333333333,1.070602,2.6154431931116027,4.137732,8.275462000000001,89.98849999999999,1981.3499999996857
2025-04-28 14:48:00,92.44791666666667,1.0416670000000003,2.6159668410194277,4.137732,8.391207,89.98839999999998,1981.3999999996856
2025-04-28 14:51:00,93.16165333333333,1.2731480000000008,2.470750352815922,4.976852,7.957176,87.963,1981.4499999996856
2025-04-28 14:54:00,96.46025999999999,1.186343,2.548107658315875,4.571759,8.072921000000001,93.17120000000003,1981.4999999996855
2025-04-28 14:57:00,98.18672666666667,1.2152780000000005,2.6011051493871657,4.571759000000001,8.130786,92.8819,1981.5499999996855
2025-04-28 15:00:00,96.10339333333333,1.157407,2.5902792602864353,4.456018,8.188662,91.14589999999998,1981.5999999996855
2025-04-28 15:03:00,93.16165333333333,1.157407,2.5902792602864353,4.484953,8.217597,89.40969999999999,1981.6499999996854
2025-04-28 15:06:00,89.50617333333334,1.1284719999999995,2.5933674525069383,4.456017999999999,8.304402,85.9375,1981.6999999996854
2025-04-28 15:09:00,86.90200666666665,1.1284720000000004,2.574660577649506,4.513889000000001,8.304397,81.88659999999999,1981.7499999996853
2025-04-28 15:12:00,86.03395,1.070602,2.5513831771426054,4.398149,8.333331999999999,81.88650000000001,1981.7999999996853
2025-04-28 15:15:00,85.86034,1.070601,2.5329597688059056,4.456018,8.333337,80.43979999999999,1981.8499999996852
2025-04-28 15:18:00,87.76041666666667,1.1284720000000004,2.574660577649506,4.398148000000001,8.188656,83.62270000000001,1981.8999999996852
2025-04-28 15:21:00,88.99498333333334,1.070601,2.6063321282254654,4.2245360000000005,8.333337,86.5163,1981.9499999996851
2025-04-28 15:24:00,87.24923000000001,1.0995370000000007,2.6049087779613185,4.398148,8.391207,82.17600000000004,1981.999999999685
2025-04-28 15:27:00,84.80902999999999,1.1284720000000004,2.612015659385432,4.456019,8.362272,80.15039999999999,1982.049999999685
2025-04-28 15:30:00,87.94367333333334,1.2442130000000002,2.39789049404631,5.063658,7.928241,82.46529999999996,1982.099999999685
2025-04-28 15:33:00,90.72145,1.2442130000000002,2.547102690992735,4.803241,8.101856,86.8055,1982.149999999685
2025-04-28 15:36:00,90.72145,1.2152769999999995,2.5235923094101316,4.774306,8.101857,85.93749999999997,1982.199999999685
2025-04-28 15:39:00,88.97569333333335,1.1863419999999998,2.519200219550343,4.687499,8.101852000000001,84.78010000000003,1982.2499999996849
2025-04-28 15:42:00,86.38117333333332,1.1863419999999998,2.528852795954827,4.687499,8.130792,83.91200000000003,1982.2999999996848
2025-04-28 15:45:00,84.80902999999999,1.1863419999999998,2.5672980687032014,4.687499,8.246531999999998,81.30790000000002,1982.3499999996848
2025-04-28 15:48:00,82.73534000000001,1.157407,2.571360918671638,4.74537,8.420137,78.4144,1982.3999999996847
2025-04-28 15:51:00,80.45910666666667,1.157407,2.552386702445874,4.7453710000000004,8.362272,75.81010000000003,1982.4499999996847
2025-04-28 15:54:00,80.13117333333334,1.157407,2.5808279522597077,4.74537,8.449077,74.65279999999996,1982.4999999996846
2025-04-28 15:57:00,80.13117333333334,1.157407,2.54287664446945,4.74537,8.333337,74.65270000000004,1982.5499999996846
2025-04-28 16:00:00,78.56867333333334,1.157407,2.5523853887699692,4.74537,8.362267000000001,74.94220000000001,1982.5999999996845
2025-04-28 16:03:00,78.56867333333334,1.1863419999999998,2.5864253165635187,4.7453710000000004,8.362267000000001,76.67830000000004,1982.6499999996845
2025-04-28 16:06:00,84.10493666666666,1.3310180000000003,2.4230892630772454,5.2372689999999995,7.8993009999999995,78.99310000000003,1982.6999999996845
2025-04-28 16:09:00,84.80902999999999,1.3020839999999998,2.533526575447859,5.063657999999999,8.130786,79.5718,1982.7499999996844
2025-04-28 16:12:00,83.24652666666667,1.2442129999999993,2.5274359024762396,5.005788,8.246527,77.83570000000003,1982.7999999996844
2025-04-28 16:15:00,81.00887666666667,1.273148,2.550600409086698,5.005787,8.217592,76.96749999999997,1982.8499999996843
2025-04-28 16:18:00,79.95756333333334,1.1863419999999998,2.499849220732004,4.918981,8.275462000000001,75.52080000000001,1982.8999999996843
2025-04-28 16:21:00,79.59105000000001,1.1863419999999998,2.528852129433606,4.890046,8.333337,75.23149999999998,1982.9499999996842
2025-04-28 16:24:00,79.24382666666666,1.1863419999999998,2.576870161093402,4.86111,8.449077,77.54630000000003,1982.9999999996842
2025-04-28 16:27:00,77.87422666666667,1.157407,2.552386702445874,4.803241,8.420141999999998,76.09949999999998,1983.0499999996841
2025-04-28 16:30:00,77.17013666666666,1.1863419999999998,2.586426966734185,4.890046,8.506947,74.36349999999999,1983.099999999684
2025-04-28 16:33:00,76.99652666666667,1.157407,2.5523850603509475,4.861111,8.478007,74.07409999999999,1983.149999999684
2025-04-28 16:36:00,77.35339333333333,1.1574080000000002,2.561882815978928,4.803241,8.449076,72.62720000000002,1983.199999999684
2025-04-28 16:39:00,78.73264,1.1574080000000002,2.590277834855297,4.6875,8.420136,74.07400000000001,1983.249999999684
2025-04-28 16:42:00,78.01890333333334,1.1574080000000002,2.552387881397296,4.774305,8.391206,72.04859999999996,1983.299999999684
2025-04-28 16:45:00,85.85069666666668,1.2731480000000008,2.5108184716807402,4.976852,8.072916,81.59719999999999,1983.3499999996839
2025-04-28 16:48:00,87.93402666666667,1.273148,2.550602121628042,4.9189810000000005,8.130790999999999,83.62269999999998,1983.3999999996838
2025-04-28 16:51:00,89.67014,1.2152780000000005,2.5527812278477806,4.74537,8.159726,84.20139999999998,1983.4499999996838
2025-04-28 16:54:00,91.40625,1.1574080000000002,2.5428778217867776,4.513889000000001,8.101856,84.20139999999998,1983.4999999996837
2025-04-28 16:57:00,91.57986333333334,1.0995369999999998,2.5493353245224726,4.427084000000001,8.246527,87.38429999999997,1983.5499999996837
2025-04-28 17:00:00,90.20061666666668,1.1284720000000004,2.63060742451216,4.4270830000000005,8.391202,85.6481,1983.5999999996836
2025-04-28 17:03:00,87.93402666666667,1.1284720000000004,2.6398850281427855,4.456018,8.449076999999999,83.91199999999998,1983.6499999996836
2025-04-28 17:06:00,85.66744,1.1284720000000004,2.649147171927109,4.484954,8.506947,81.01850000000002,1983.6999999996835
2025-04-28 17:09:00,83.42978333333333,1.157407,2.627936602615284,4.571759,8.420141999999998,80.43989999999997,1983.7499999996835
2025-04-28 17:12:00,82.20486,1.1284720000000004,2.584021772196173,4.600694,8.420141999999998,76.96769999999998,1983.7999999996835
2025-04-28 17:15:00,81.52006,1.157407,2.599714971845641,4.629629,8.391207,76.9676,1983.8499999996834
2025-04-28 17:18:00,81.33680333333334,1.157407,2.580827952259707,4.687500000000001,8.391207,76.09950000000003,1983.8999999996834
2025-04-28 17:21:00,80.82562,1.157407,2.5618803238005285,4.716436000000001,8.362267000000001,74.94220000000001,1983.9499999996833
2025-04-28 17:24:00,80.45910666666667,1.157407,2.5808282791304467,4.629629,8.333337,75.52080000000001,1983.9999999996833
2025-04-28 17:27:00,78.90625,1.157407,2.552385388769969,4.716435000000001,8.333331999999999,73.78469999999999,1984.0499999996832
2025-04-28 17:30:00,77.17013666666666,1.1863419999999998,2.528852129433606,4.890046,8.333337,70.89129999999997,1984.0999999996832
2025-04-28 17:33:00,77.17013666666666,1.1863419999999998,2.5095328543076953,4.86111,8.246527,70.3125,1984.1499999996831
2025-04-28 17:36:00,79.07021666666667,1.2731480000000008,2.3897078720206326,5.324074,8.072916,71.18049999999997,1984.199999999683
2025-04-28 17:39:00,86.53549,1.2731480000000008,2.4303858157145437,5.1215280000000005,7.986116,77.257,1984.249999999683
2025-04-28 17:42:00,89.15895,1.2442130000000002,2.45806124052911,4.947917,7.9861059999999995,80.1505,1984.299999999683
2025-04-28 17:45:00,90.03665,1.2442130000000002,2.4878992218766913,4.86111,7.9861059999999995,79.2824,1984.349999999683
2025-04-28 17:48:00,91.41589666666665,1.0995369999999998,2.540024772828724,4.224538000000001,8.015047000000001,82.46520000000001,1984.399999999683
2025-04-28 17:51:00,86.73804333333334,1.0416670000000003,2.3679588739984827,3.530092,7.002317,74.36340000000001,1984.4499999996829
2025-04-28 17:54:00,82.72569333333333,1.0127319999999997,2.425888804788803,3.501158,7.262732,74.65269999999998,1984.4999999996828
2025-04-28 17:57:00,78.73264,1.0127319999999997,2.416701168127687,3.501158,7.233792000000001,71.4699,1984.5499999996828
2025-04-28 18:00:00,74.74922666666667,1.0127319999999997,2.425888804788803,3.501158,7.262732,69.73370000000003,1984.5999999996827
2025-04-28 18:03:00,69.18402666666667,1.070602,2.505220254069189,3.616898,7.407412000000001,65.68279999999999,1984.6499999996827
2025-04-28 18:06:00,62.93402666666666,1.0127310000000005,2.379811645622749,3.8773150000000003,7.494212999999999,61.053200000000004,1984.6999999996826
2025-04-28 18:09:00,56.32716,1.0416660000000002,2.339741542765675,4.282408,7.667822999999999,53.530100000000004,1984.7499999996826
2025-04-28 18:12:00,53.385416666666664,1.1284719999999995,2.2964486951041154,4.629629,7.581022000000001,49.76849999999996,1984.7999999996825
2025-04-28 18:15:00,50.27006,1.186343,2.221434271328836,4.976852,7.523147,44.84949999999998,1984.8499999996825
2025-04-28 18:18:00,57.204860000000004,1.5046289999999996,2.1939212377652266,5.758104,7.320605,51.21520000000001,1984.8999999996824
2025-04-28 18:21:00,58.42978333333334,1.273148,2.2130564475818844,5.2372689999999995,7.494211000000001,51.79390000000001,1984.9499999996824
2025-04-28 18:24:00,59.97299333333333,1.2152780000000005,2.2330557520744194,4.832175,7.320606,54.97689999999997,1984.9999999996824
2025-04-28 18:27:00,60.49382666666667,1.157407,2.189138108409699,4.456019,7.002317,54.108799999999974,1985.0499999996823
2025-04-28 18:30:00,58.60339666666667,1.1284720000000004,2.1262649943925,4.282408000000001,6.7419020000000005,54.398199999999974,1985.0999999996823
2025-04-28 18:33:00,57.204860000000004,1.1284720000000004,2.1668485407696574,4.2534730000000005,6.828702000000001,52.08329999999998,1985.1499999996822
2025-04-28 18:36:00,54.947916666666664,1.1284720000000004,2.1668502865075907,4.427083,7.002317,49.76850000000002,1985.1999999996822
2025-04-28 18:39:00,52.17013666666666,1.1284720000000004,2.166849937360055,4.484954,7.060186999999999,48.32169999999999,1985.2499999996821
2025-04-28 18:42:00,50.07716,1.1863419999999998,2.149343043771101,4.774306,7.118052,46.007000000000005,1985.299999999682
2025-04-28 18:45:00,48.688273333333335,1.1863419999999998,2.1597122275505707,4.86111,7.233797000000001,44.849500000000035,1985.349999999682
2025-04-28 18:48:00,58.063273333333335,1.3020830000000005,2.2125552485144295,5.353014000000001,7.523151,52.08339999999998,1985.399999999682
2025-04-28 18:51:00,74.38271666666667,1.6493060000000002,2.2134356273726064,5.729164,6.973378,65.97220000000002,1985.449999999682
2025-04-28 18:54:00,82.73534000000001,1.359954,2.296599777432579,5.1504639999999995,7.37847,73.78470000000002,1985.499999999682
2025-04-28 18:57:00,90.18132666666668,1.359954,2.4027699363122372,5.005787000000001,7.52315,80.15049999999997,1985.5499999996819
2025-04-28 19:00:00,93.67284,1.2731480000000008,2.420245350187574,4.774306,7.6099559999999995,83.91200000000003,1985.5999999996818
2025-04-28 19:03:00,95.21605333333333,1.1574080000000002,2.408063311496621,4.340278,7.5231460000000006,86.80560000000003,1985.6499999996818
2025-04-28 19:06:00,97.13542000000001,1.1574080000000002,2.4854893099755415,4.253472,7.667826,88.83099999999999,1985.6999999996817
2025-04-28 19:09:00,95.58256333333334,1.1284720000000004,2.4707303308867985,4.137732000000001,7.609952000000001,88.83099999999996,1985.7499999996817
2025-04-28 19:12:00,91.06867333333332,1.1284719999999995,2.4802549336224415,4.166666,7.667822000000001,85.6481,1985.7999999996816
2025-04-28 19:15:00,84.82832,1.0995369999999998,2.4366337208756224,4.340279,7.812503,79.28240000000002,1985.8499999996816
2025-04-28 19:18:00,78.38541666666667,1.157407,2.4080621571625107,4.600695,7.783563,73.78469999999999,1985.8999999996815
2025-04-28 19:21:00,72.82021666666667,1.1863419999999998,2.3823231496569206,4.716435,7.725693000000001,68.8657,1985.9499999996815
2025-04-28 19:24:00,66.40625,1.2152770000000004,2.345172397037914,4.918982000000001,7.725693000000001,63.07869999999997,1985.9999999996814
2025-04-28 19:27:00,63.27160333333334,1.3020830000000005,2.2551683089989147,5.266204000000001,7.552087,59.31719999999996,1986.0499999996814
2025-04-28 19:30:00,73.53395,1.4178240000000004,2.2496234872011374,5.410880000000001,7.349536,68.57640000000004,1986.0999999996814
2025-04-28 19:33:00,77.17013666666666,1.2731480000000008,2.286574372952568,4.890046000000001,7.349536,70.8912,1986.1499999996813
2025-04-28 19:36:00,80.82562,1.3020830000000005,2.1910993889194676,4.745369,6.857634999999999,68.57639999999998,1986.1999999996813
2025-04-28 19:39:00,48.88117333333333,1.7361109999999993,1.7933590839224491,5.758103,5.873842,43.69210000000004,1986.2499999996812
2025-04-28 19:42:00,43.66319333333333,1.9097219999999995,1.7147710879623153,5.873842999999999,5.497681000000001,40.509299999999996,1986.2999999996812
2025-04-28 19:45:00,40.35493666666667,1.938657,1.712487348869973,5.844907999999999,5.410881,40.219899999999996,1986.3499999996811
2025-04-28 19:48:00,39.13966,1.9965279999999996,1.6907056519715147,5.960642999999999,5.381945,39.930499999999995,1986.399999999681
2025-04-28 19:51:00,37.05632666666667,1.9965279999999996,1.6743739915904434,5.873842999999999,5.266204999999999,37.615700000000004,1986.449999999681
2025-04-28 19:54:00,61.188273333333335,1.5625,1.9646712140191576,4.947917,5.815973,54.1088,1986.499999999681
2025-04-28 19:57:00,65.53819333333333,1.273148,2.029324839102487,4.542823,6.30787,59.02770000000004,1986.549999999681
2025-04-28 20:00:00,67.43827333333333,1.1574080000000002,2.054953238778446,4.253472,6.4236059999999995,60.474500000000035,1986.599999999681
2025-04-28 20:03:00,66.91744,1.1284720000000004,2.146602414209936,4.166666,6.684031999999999,60.47459999999998,1986.6499999996809
2025-04-28 20:06:00,63.80208,1.1284720000000004,2.146602414209936,4.1377310000000005,6.655097,60.47460000000001,1986.6999999996808
2025-04-28 20:09:00,59.278549999999996,1.1284719999999995,2.1466003102896316,4.195602,6.712962000000001,54.3982,1986.7499999996808
2025-04-28 20:12:00,55.12152666666666,1.1574079999999993,2.1277013530734843,4.427084,6.799772000000001,50.347200000000015,1986.7999999996807
2025-04-28 20:15:00,51.109183333333334,1.2152779999999996,2.1182336789456153,4.716435000000001,6.886572000000001,44.849500000000035,1986.8499999996807
2025-04-28 20:18:00,47.64660666666666,1.273148,2.0513573718892437,5.092593,6.915507,44.56020000000001,1986.8999999996806
2025-04-28 20:21:00,45.04243666666667,1.3020829999999997,2.048996909844436,5.208334,6.944442,42.53470000000004,1986.9499999996806
2025-04-28 20:24:00,43.13271666666666,1.273148,2.0403573778784434,5.121528,6.9155120000000005,41.66669999999999,1986.9999999996805
2025-04-28 20:27:00,55.989583333333336,1.4467590000000001,2.1219753422164733,5.410884,6.944444999999999,50.34719999999999,1987.0499999996805
2025-04-28 20:30:00,59.442516666666656,1.3020830000000005,2.2232472418896814,5.0347230000000005,7.233801,52.9513,1987.0999999996804
2025-04-28 20:33:00,61.71875333333333,1.2152780000000005,2.191631974636312,4.74537,7.118055999999999,57.58110000000002,1987.1499999996804
2025-04-28 20:36:00,61.38117333333333,1.1284720000000004,2.075020644765318,4.137732000000001,6.452542,57.870299999999986,1987.1999999996804
2025-04-28 20:39:00,59.08565000000001,1.157407,1.9702821401746815,3.993055,5.931712,55.55549999999997,1987.2499999996803
2025-04-28 20:42:00,56.32716,1.157407,2.0549539530314984,4.398148,6.568287,51.21529999999996,1987.2999999996803
2025-04-28 20:45:00,53.89660666666666,1.157407,2.0549557637452662,4.484953,6.655097,49.76849999999996,1987.3499999996802
2025-04-28 20:48:00,50.76196000000001,1.186343,1.9692414307306845,4.57176,6.4236070000000005,46.296299999999974,1987.3999999996802
2025-04-28 20:51:00,48.321756666666666,1.186343,1.9037434393451231,4.57176,6.2499970000000005,43.40280000000001,1987.4499999996801
2025-04-28 20:54:00,45.72723666666667,1.273148,1.9848885127317675,4.745369999999999,6.394672000000001,41.377399999999966,1987.49999999968
2025-04-28 20:57:00,42.77585,1.2442130000000002,1.9653374765097307,4.890046,6.568287,41.08790000000005,1987.54999999968
2025-04-28 21:00:00,41.72454,1.359954,1.9503505125160974,5.266204,6.597225999999999,40.7987,1987.59999999968
2025-04-28 21:03:00,55.10223666666666,1.4467590000000001,2.052177708400674,5.49769,6.857640999999999,49.18979999999999,1987.64999999968
2025-04-28 21:06:00,57.716049999999996,1.359954,2.1214913429823294,5.208334000000001,6.973376,51.79400000000001,1987.69999999968
2025-04-28 21:09:00,58.76736,1.2152769999999995,2.0864021688582226,4.832176,6.915507,54.6875,1987.7499999996799
2025-04-28 21:12:00,59.625773333333335,1.1574080000000002,2.054954687350357,4.340278,6.510415999999999,54.10880000000003,1987.7999999996798
2025-04-28 21:15:00,66.41589666666667,1.070602,2.0310526331727328,3.703704,6.076390000000001,59.89579999999998,1987.8499999996798
2025-04-28 21:18:00,79.94791666666667,0.9837959999999999,2.071154247305868,3.0671289999999996,5.844905000000001,69.4444,1987.8999999996797
2025-04-28 21:21:00,91.92708333333333,0.9548609999999993,2.1424059216374207,2.633101999999999,5.729165000000001,78.70380000000003,1987.9499999996797
2025-04-28 21:24:00,96.44097,0.9837960000000008,2.223882420816058,2.5752310000000005,5.815976,81.01850000000002,1987.9999999996796
2025-04-28 21:27:00,93.65355333333333,0.9837959999999999,2.307851925213642,2.6041659999999993,6.105326999999999,82.17589999999998,1988.0499999996796
2025-04-28 21:30:00,85.34915,0.9837960000000008,2.3078503253346554,2.7488420000000007,6.249998,78.41440000000003,1988.0999999996795
2025-04-28 21:33:00,76.32137,0.9548610000000002,2.282019125517204,2.835648000000001,6.365743,71.18059999999997,1988.1499999996795
2025-04-28 21:36:00,70.92013999999999,0.9837959999999999,2.2144686582612447,2.9513880000000006,6.1631920000000004,66.55099999999999,1988.1999999996794
2025-04-28 21:39:00,69.86883,0.9837959999999999,2.2050411821119247,3.009259,6.192132,65.68280000000001,1988.2499999996794
2025-04-28 21:42:00,69.52160666666667,0.9548609999999993,2.170626976272335,2.951389,6.134257,65.39350000000002,1988.2999999996794
2025-04-28 21:45:00,69.02006,0.9259259999999996,2.1639202920903897,2.8935189999999995,6.163197,64.81479999999999,1988.3499999996793
2025-04-28 21:48:00,69.02006,1.0127309999999996,2.2202540319113053,2.951389,6.076387,64.81479999999999,1988.3999999996793
2025-04-28 21:51:00,38.62847,1.157407,3.2470669088759476,0.31828699999999976,6.163196,42.24539999999996,1988.4499999996792
2025-04-29 08:30:00,56.14390666666666,2.546296,2.322528826772985,7.5231460000000006,7.089119999999999,47.742999999999995,1988.4499999996792
2025-04-29 08:33:00,97.82021333333334,1.070602,2.6608121797772966,4.398148,8.68056,84.7801,1988.4999999996792
2025-04-29 08:36:00,100.0,1.0127319999999997,2.791447857025451,3.7615740000000004,8.709489999999999,87.6736,1988.5499999996791
2025-04-29 08:39:00,100.0,1.0127319999999997,2.808786382110804,3.4722219999999995,8.478010000000001,89.12029999999999,1988.599999999679
2025-04-29 08:42:00,100.0,0.983797,2.7020151125733913,3.501158,8.275465,86.8056,1988.649999999679
2025-04-29 08:45:00,100.0,0.9259259999999996,2.6526037988087485,3.1828709999999996,8.04398,85.93759999999997,1988.699999999679
2025-04-29 08:48:00,100.0,0.9548610000000002,2.690458425755344,3.1539339999999996,8.015045,85.9376,1988.749999999679
2025-04-29 08:51:00,100.0,0.983797,2.7193759822221883,2.8935189999999995,7.725694999999999,88.25229999999999,1988.799999999679
2025-04-29 08:54:00,100.0,0.9259259999999996,2.6952350569367574,2.719906999999999,7.725695000000001,91.7245,1988.8499999996789
2025-04-29 08:57:00,100.0,0.9548610000000002,2.7162306416208337,2.6041670000000003,7.552085,94.0393,1988.8999999996788
2025-04-29 09:00:00,100.0,0.9259260000000005,2.746056980859425,2.1990740000000004,7.378469,97.80089999999998,1988.9499999996788
2025-04-29 09:03:00,100.0,0.983797,2.8397426384273503,2.3148149999999994,7.552084999999999,94.9074,1988.9999999996787
2025-04-29 09:06:00,100.0,0.9259259999999996,2.829991355296345,2.2858799999999997,7.754627000000001,95.19670000000002,1989.0499999996787
2025-04-29 09:09:00,96.62422666666667,0.9548610000000002,2.809946943818362,2.5752309999999996,7.841436999999999,92.0139,1989.0999999996786
2025-04-29 09:12:00,92.62152666666667,0.9548609999999993,2.843733486830301,2.430555,7.812502,89.69910000000002,1989.1499999996786
2025-04-29 09:15:00,85.86034,0.9259250000000003,2.788140668059444,2.633101,7.957173,83.04390000000001,1989.1999999996785
2025-04-29 09:18:00,79.76466,0.8969899999999997,2.7073039304005624,2.6041659999999993,7.783563,74.94209999999998,1989.2499999996785
2025-04-29 09:21:00,76.63966,0.9548610000000002,2.792994802686354,2.6620369999999998,7.870367,72.33800000000002,1989.2999999996784
2025-04-29 09:24:00,75.42438,0.9259259999999996,2.703729840054769,2.5173609999999993,7.5520819999999995,70.3125,1989.3499999996784
2025-04-29 09:27:00,74.38271666666667,0.9259259999999996,2.695234175607639,2.633102,7.638887,70.02320000000003,1989.3999999996784
2025-04-29 09:30:00,74.38271666666667,0.9259259999999996,2.7206916655131175,2.5752319999999997,7.667827000000001,69.44439999999997,1989.4499999996783
2025-04-29 09:33:00,73.88117333333334,0.9259259999999996,2.618311221576974,3.0092589999999992,7.754627000000001,69.73379999999997,1989.4999999996783
2025-04-29 09:36:00,74.04513999999999,0.9259259999999996,2.6097113866775716,2.922454,7.638887,69.44449999999995,1989.5499999996782
2025-04-29 09:39:00,77.16049,0.9837959999999999,2.5703784100858686,3.501157,7.841431000000001,70.0231,1989.5999999996782
2025-04-29 09:42:00,89.67978333333333,1.070602,2.4866534149688997,4.224537,7.957175,79.86110000000002,1989.6499999996781
2025-04-29 09:45:00,100.0,1.0127309999999996,2.4716071810549005,3.4722220000000004,7.378475000000001,89.69910000000002,1989.699999999678
2025-04-29 09:48:00,100.0,0.9548609999999993,2.4181928581792347,3.211806,7.175925,89.12040000000002,1989.749999999678
2025-04-29 09:51:00,100.0,0.9837959999999999,2.508038115468373,3.240741,7.378475,92.0139,1989.799999999678
2025-04-29 09:54:00,100.0,0.9548610000000002,2.577658005065752,3.1828709999999996,7.667825000000001,95.48619999999997,1989.849999999678
2025-04-29 09:57:00,100.0,0.9837959999999999,2.693317649384817,3.1828700000000003,7.928244,95.48619999999997,1989.899999999678
2025-04-29 10:00:00,100.0,0.983797,2.7280399275086564,3.0671299999999997,7.928239,96.93280000000001,1989.9499999996779
2025-04-29 10:03:00,100.0,0.9548610000000002,2.7504474592996178,2.719907,7.783561,92.88189999999997,1989.9999999996778
2025-04-29 10:06:00,95.76581666666668,0.9548610000000002,2.586401465628217,2.4016200000000003,6.915507,89.69909999999999,1990.0499999996778
2025-04-29 10:09:00,92.44791666666667,0.9548610000000002,2.6212651162991616,2.430555,7.060186999999999,88.25229999999999,1990.0999999996777
2025-04-29 10:12:00,91.57986333333334,0.9259259999999996,2.5924784595940924,2.430556,7.089117,86.8056,1990.1499999996777
2025-04-29 10:15:00,93.16165333333333,0.9548610000000002,2.6038548919115407,2.4016200000000003,6.973376,88.25229999999999,1990.1999999996776
