Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-29 10:18:00,95.07137333333333,0.9259260000000005,2.652604685476579,2.2569440000000007,7.118055999999999,90.27770000000001,1990.2499999996776
2025-04-29 10:21:00,95.58256333333334,0.8969899999999997,2.6059577944279915,2.256944,7.089117,91.4351,1990.2999999996775
2025-04-29 10:24:00,95.07137333333333,0.9259259999999996,2.6526032076967994,2.2280100000000003,7.089117,91.72449999999998,1990.3499999996775
2025-04-29 10:27:00,94.20331666666668,0.9548609999999993,2.345966325042263,2.835648,6.568287,91.14580000000001,1990.3999999996774
2025-04-29 10:30:00,92.11034000000001,0.9259259999999996,2.319295541276788,2.748843,6.510412,88.83099999999999,1990.4499999996774
2025-04-29 10:33:00,90.72145,0.9259259999999996,2.373129138061504,2.6909729999999996,6.626162,85.3588,1990.4999999996774
2025-04-29 10:36:00,90.36458333333333,0.9259259999999996,2.310275383350544,2.5752319999999997,6.307867,85.35880000000003,1990.5499999996773
2025-04-29 10:39:00,92.80478333333333,0.9259260000000005,2.2649570971875455,2.3726850000000006,5.9606460000000006,85.06939999999997,1990.5999999996773
2025-04-29 10:42:00,96.62422666666667,0.9259260000000005,2.310276007340246,2.228009,5.960646,88.25230000000002,1990.6499999996772
2025-04-29 10:45:00,100.0,0.8969910000000008,2.3367997449595777,2.141204,6.076386,91.72450000000003,1990.6999999996772
2025-04-29 10:48:00,100.0,0.8969910000000008,2.4073680291743287,2.1701390000000007,6.336806,92.30320000000003,1990.7499999996771
2025-04-29 10:51:00,100.0,0.8969910000000008,2.451062834454779,2.0833340000000007,6.394676,92.01390000000004,1990.799999999677
2025-04-29 10:54:00,100.0,0.8969910000000008,2.5203550295706134,2.0833340000000007,6.626155999999999,94.32870000000003,1990.849999999677
2025-04-29 10:57:00,100.0,0.8969909999999999,2.5375634613285403,2.1122690000000004,6.712961000000001,95.77539999999999,1990.899999999677
2025-04-29 11:00:00,100.0,0.9548610000000002,2.5951340347472796,2.228009,6.770831,96.93279999999999,1990.949999999677
2025-04-29 11:03:00,99.18981333333333,0.9259259999999996,2.6097113866775716,2.170139,6.886572,96.64350000000002,1990.999999999677
2025-04-29 11:06:00,90.88541666666667,0.8969900000000006,2.61446066416192,2.3726850000000006,7.233798,88.25229999999999,1991.0499999996769
2025-04-29 11:09:00,84.30748333333334,0.9837959999999999,2.344764623716496,3.182869,6.799772000000001,78.993,1991.0999999996768
2025-04-29 11:12:00,79.08950666666667,0.9548610000000002,2.327768440445733,3.2696760000000005,6.944443000000001,76.09950000000003,1991.1499999996768
2025-04-29 11:15:00,75.95486,0.9837959999999999,2.326338573433642,3.2407400000000006,6.799772000000001,72.62730000000005,1991.1999999996767
2025-04-29 11:18:00,72.83950666666667,0.9837959999999999,2.2238801459351705,3.124998999999999,6.365736999999999,70.02319999999997,1991.2499999996767
2025-04-29 11:21:00,71.78819333333333,0.9548609999999993,2.123504435990454,2.8067129999999993,5.844907000000001,68.57639999999998,1991.2999999996766
2025-04-29 11:24:00,72.29938333333334,0.9548610000000002,2.180001529284162,2.7777770000000004,5.989585999999999,68.8657,1991.3499999996766
2025-04-29 11:27:00,71.78819333333333,0.9259259999999996,2.1916644136685535,2.719908,6.076387,68.28699999999998,1991.3999999996765
2025-04-29 11:30:00,72.99382666666666,0.9548610000000002,2.336874913667488,2.6909720000000004,6.3946760000000005,68.28700000000003,1991.4499999996765
2025-04-29 11:33:00,74.72993666666667,0.9259260000000005,2.355240523791963,2.6620370000000007,6.539356,71.4699,1991.4999999996764
2025-04-29 11:36:00,74.92284000000001,0.9259259999999996,2.390964107818997,2.719908,6.712967000000001,72.0487,1991.5499999996764
2025-04-29 11:39:00,74.74922666666667,0.9259259999999996,2.399862063350142,2.633102,6.655097,70.89119999999997,1991.5999999996764
2025-04-29 11:42:00,74.38271666666667,0.8969899999999997,2.416131204246418,2.6909720000000004,6.886577000000001,70.02320000000003,1991.6499999996763
2025-04-29 11:45:00,76.48533666666667,0.9259260000000005,2.4529751945920992,2.6620370000000007,6.857635999999999,72.33790000000005,1991.6999999996763
2025-04-29 11:48:00,82.19521666666667,1.0127310000000005,2.258223600191463,3.125,6.365741,76.3888,1991.7499999996762
2025-04-29 11:51:00,85.15625,0.983797,2.363131743763152,3.038194,6.712966,78.993,1991.7999999996762
2025-04-29 11:54:00,75.44367333333334,0.9837959999999999,2.3263372977571866,3.1828699999999994,6.741898,71.7593,1991.8499999996761
2025-04-29 11:57:00,59.46180666666667,1.0127310000000005,2.143463834831625,3.4722210000000002,6.3657390000000005,57.29169999999999,1991.899999999676
2025-04-29 12:00:00,51.65895333333333,1.0995369999999998,2.05315266346993,3.906249999999999,6.249998000000001,47.74309999999997,1991.949999999676
2025-04-29 12:03:00,46.46026333333333,1.0416669999999995,1.9272828536489144,3.906249999999999,6.0763929999999995,45.138900000000035,1991.999999999676
2025-04-29 12:06:00,42.46721,1.070601,1.938640286744439,4.195602,6.307873,43.98149999999998,1992.049999999676
2025-04-29 12:09:00,39.34220666666666,1.1284719999999995,2.0231827132158,4.2534719999999995,6.423612,40.798599999999965,1992.099999999676
2025-04-29 12:12:00,36.57407333333333,1.0995369999999998,1.9600580349131573,4.513889000000001,6.597222,39.3519,1992.1499999996759
2025-04-29 12:15:00,35.001929999999994,1.157407,1.9916141913661876,4.658563999999999,6.655097,37.3263,1992.1999999996758
2025-04-29 12:18:00,34.13387666666667,1.1863419999999998,2.0123163467940763,4.803241,6.770837,37.03699999999998,1992.2499999996758
2025-04-29 12:21:00,35.686730000000004,1.1574080000000002,2.0128344489745538,4.774305,6.828706,38.48380000000003,1992.2999999996757
2025-04-29 12:24:00,37.59645333333333,1.157407,1.9809609886610247,4.745369,6.712961000000001,39.351800000000026,1992.3499999996757
2025-04-29 12:27:00,46.624230000000004,1.3020839999999998,1.93620688517061,4.947917,6.39468,44.56020000000001,1992.3999999996756
2025-04-29 12:30:00,49.92284,1.2731480000000008,2.007171500497391,4.832175,6.539355999999999,45.428200000000004,1992.4499999996756
2025-04-29 12:33:00,50.08680666666667,1.157407,1.9702806619785003,4.484954000000001,6.4236070000000005,47.1644,1992.4999999996755
2025-04-29 12:36:00,48.697916666666664,1.157407,1.9272797792733414,4.340277,6.163192,43.98149999999998,1992.5499999996755
2025-04-29 12:39:00,46.26736,1.1284719999999995,1.91755053977674,4.079859999999999,5.960652,44.56020000000001,1992.5999999996754
2025-04-29 12:42:00,42.814429999999994,1.1284719999999995,1.93889534990521,4.166666,6.105322000000001,42.53479999999996,1992.6499999996754
2025-04-29 12:45:00,40.03665,1.070601,1.9282439967862546,4.2534719999999995,6.336803000000001,40.50920000000002,1992.6999999996754
2025-04-29 12:48:00,37.44213,1.1284719999999995,1.9282350706848406,4.542824,6.452542000000001,38.19449999999995,1992.7499999996753
2025-04-29 12:51:00,35.87963,1.1284720000000004,1.9175490602774816,4.513889000000001,6.394677,39.0625,1992.7999999996753
2025-04-29 12:54:00,35.001929999999994,1.157407,1.9809606200810743,4.803241,6.7708319999999995,38.483799999999974,1992.8499999996752
2025-04-29 12:57:00,33.95062,1.1863419999999998,1.9800534039077018,4.890045,6.7708319999999995,37.615700000000004,1992.8999999996752
2025-04-29 13:00:00,32.75463,1.1863419999999998,1.94753219012484,5.1215280000000005,6.9155120000000005,35.30090000000001,1992.9499999996751
2025-04-29 13:03:00,32.581019999999995,1.2152769999999995,1.9675941709856197,5.237264000000001,7.002317,35.87959999999998,1992.999999999675
2025-04-29 13:06:00,39.51582,1.5914349999999997,1.7863346215126763,5.931709,6.336804,39.64119999999997,1993.049999999675
2025-04-29 13:09:00,44.376929999999994,1.3310180000000003,1.9318672272086548,5.2372689999999995,6.597220999999999,42.53469999999999,1993.099999999675
2025-04-29 13:12:00,46.09375,1.3310189999999995,2.01216016293553,5.208334,6.770831,44.27080000000001,1993.149999999675
2025-04-29 13:15:00,45.572916666666664,1.2152779999999996,1.9566151601369541,4.716435,6.452542,44.27079999999995,1993.199999999675
2025-04-29 13:18:00,46.60494,1.1284719999999995,1.852797156846201,4.195601,5.902781,44.27080000000001,1993.2499999996749
2025-04-29 13:21:00,52.16049666666667,1.070602,1.8758676572274429,3.7615730000000003,5.70023,46.00690000000003,1993.2999999996748
2025-04-29 13:24:00,55.81597333333334,1.0416670000000003,2.008710363241635,3.530093,5.931715999999999,51.21530000000001,1993.3499999996748
2025-04-29 13:27:00,56.85764,1.0127319999999997,2.094857683606491,3.3854159999999993,6.134256000000001,52.08330000000001,1993.3999999996747
2025-04-29 13:30:00,56.153549999999996,1.0127309999999996,2.1240788562589006,3.4722219999999995,6.307867,50.34719999999999,1993.4499999996747
2025-04-29 13:33:00,56.153549999999996,1.0127309999999996,2.201166262776715,3.4432859999999996,6.510417,51.21530000000001,1993.4999999996746
2025-04-29 13:36:00,55.652006666666665,0.9548609999999993,2.1706289215549006,3.530092999999999,6.712967000000001,50.636600000000044,1993.5499999996746
2025-04-29 13:39:00,55.449459999999995,1.0127309999999996,2.2011656018373067,3.6747679999999994,6.741897,50.92590000000001,1993.5999999996745
2025-04-29 13:42:00,56.153549999999996,1.0127319999999997,2.2487573422139793,3.530092999999999,6.7418960000000006,51.21530000000001,1993.6499999996745
2025-04-29 13:45:00,57.89930666666667,1.157407,2.0549535908886534,4.4270830000000005,6.597220999999999,52.08330000000001,1993.6999999996744
2025-04-29 13:48:00,59.114583333333336,1.1284720000000004,2.1262649943925,4.253472,6.712966,53.81939999999997,1993.7499999996744
2025-04-29 13:51:00,57.71605,1.0995370000000007,2.1643491304338727,4.137732000000001,6.799766999999999,53.530100000000004,1993.7999999996744
2025-04-29 13:54:00,55.81597333333334,1.0995370000000007,2.0531523098036075,4.02199,6.365736999999999,51.79400000000004,1993.8499999996743
2025-04-29 13:57:00,53.72299333333333,1.0995370000000007,1.9809220263501321,3.993056,6.134257,47.1644,1993.8999999996743
2025-04-29 14:00:00,51.29244,1.070602,2.0106866775568584,3.906250000000001,6.221062,46.296299999999974,1993.9499999996742
2025-04-29 14:03:00,48.87153,1.0995370000000007,1.9809220263501321,3.993056,6.134257,44.27080000000001,1993.9999999996742
2025-04-29 14:06:00,47.501929999999994,1.070602,1.979961190405991,3.9641199999999994,6.192132,45.138900000000035,1994.0499999996741
2025-04-29 14:09:00,46.09375,1.070602,2.041197944201217,3.935186,6.336802,43.98140000000001,1994.099999999674
2025-04-29 14:12:00,44.714506666666665,1.0416670000000003,2.0688013503968676,4.108796,6.684027,43.69219999999996,1994.149999999674
2025-04-29 14:15:00,42.97839666666667,1.0995370000000007,2.0735745135601396,4.2534730000000005,6.655097,43.11340000000001,1994.199999999674
2025-04-29 14:18:00,41.41589666666667,1.070602,2.051325058590716,4.253472,6.684031999999999,41.95609999999999,1994.249999999674
2025-04-29 14:21:00,42.61188333333334,1.070602,2.0715023476678454,4.311343,6.799766,42.53470000000004,1994.299999999674
2025-04-29 14:24:00,45.061730000000004,1.070602,2.041200396189492,4.253473,6.6550959999999995,44.27080000000001,1994.3499999996739
2025-04-29 14:27:00,54.243826666666656,1.273148,2.073275399303915,4.74537,6.6261600000000005,48.61110000000002,1994.3999999996738
2025-04-29 14:30:00,57.18557333333333,1.1284720000000004,2.0543618552251828,4.282407,6.539355999999999,52.08330000000001,1994.4499999996738
2025-04-29 14:33:00,59.288196666666664,1.0416669999999995,2.0588416972908985,3.819443999999999,6.365741000000001,54.6875,1994.4999999996737
2025-04-29 14:36:00,61.36188333333333,1.0416669999999995,2.048858551163102,3.530092999999999,6.047451,57.002399999999966,1994.5499999996737
2025-04-29 14:39:00,62.93402666666666,1.0127319999999997,2.055612223465968,3.2118059999999993,5.844906,56.4237,1994.5999999996736
2025-04-29 14:42:00,62.403549999999996,0.9548609999999993,2.0663623392908006,3.125,5.989587,58.44909999999999,1994.6499999996736
2025-04-29 14:45:00,62.05632666666667,0.9548609999999993,2.11402730880045,3.2118059999999993,6.221067,58.15969999999999,1994.6999999996735
2025-04-29 14:48:00,61.55478333333334,0.9548609999999993,2.1424055956248944,3.0960649999999994,6.192127000000001,55.844899999999996,1994.7499999996735
2025-04-29 14:51:00,61.02430666666667,0.9548609999999993,2.2266118211943207,3.125,6.481477,58.738399999999956,1994.7999999996734
2025-04-29 14:54:00,60.677083333333336,0.9548609999999993,2.2173237761256295,3.1828699999999994,6.510417,57.29169999999999,1994.8499999996734
2025-04-29 14:57:00,61.36188333333333,0.983797,2.2800069182530254,3.240742,6.655096,56.134199999999964,1994.8999999996734
2025-04-29 15:00:00,62.403549999999996,0.9548610000000002,2.300362704693285,3.1539349999999997,6.7418960000000006,57.29169999999999,1994.9499999996733
2025-04-29 15:03:00,64.14930666666667,0.9548610000000002,2.345966952948761,3.1539349999999997,6.886576,58.15969999999999,1994.9999999996733
2025-04-29 15:06:00,67.09105,1.0416670000000003,2.098553555034695,3.732639,6.394676,59.89580000000001,1995.0499999996732
2025-04-29 15:09:00,67.42862666666667,1.0416659999999993,2.186709670788261,3.703702999999999,6.626157000000001,63.657399999999996,1995.0999999996732
2025-04-29 15:12:00,65.51890666666667,1.0416670000000003,2.2157507000559007,3.703704,6.712966999999999,62.2106,1995.1499999996731
2025-04-29 15:15:00,61.19792,1.0127310000000005,2.0948568693007585,3.414352,6.163193000000001,57.00229999999999,1995.199999999673
2025-04-29 15:18:00,58.23688333333333,0.9548610000000002,1.9890878827463438,3.3564819999999997,5.9895830000000005,53.240700000000004,1995.249999999673
2025-04-29 15:21:00,56.68402666666666,1.0127310000000005,2.075275230738601,3.501156,6.192126999999999,50.925899999999956,1995.299999999673
2025-04-29 15:24:00,55.81597333333334,1.0127309999999996,2.0752752307386,3.414351,6.105322,51.504700000000014,1995.349999999673
2025-04-29 15:27:00,55.12153,1.0127309999999996,2.162770678689449,3.4722219999999995,6.4236070000000005,50.34719999999999,1995.399999999673
2025-04-29 15:30:00,55.12153,0.9548609999999993,2.1518322693733727,3.4722229999999996,6.597227,50.05780000000004,1995.4499999996729
2025-04-29 15:33:00,54.77430666666667,0.9548609999999993,2.142406247649926,3.4722229999999996,6.568287,49.76849999999996,1995.4999999996728
2025-04-29 15:36:00,55.47839666666667,1.0127319999999997,2.20116644400965,3.501158,6.5682860000000005,50.34720000000004,1995.5499999996728
2025-04-29 15:39:00,57.20486333333333,1.0127319999999997,2.277107974763646,3.5011579999999993,6.799771000000001,51.79399999999998,1995.5999999996727
2025-04-29 15:42:00,57.88966,0.9259259999999996,2.2921931446765473,3.327547,7.002317,54.9769,1995.6499999996727
2025-04-29 15:45:00,58.60339666666667,1.0416669999999995,2.0488588965142642,4.137732,6.655091,53.530100000000004,1995.6999999996726
2025-04-29 15:48:00,61.69946000000001,1.0995369999999998,2.1141365490230966,3.8773139999999993,6.394671,58.738399999999956,1995.7499999996726
2025-04-29 15:51:00,63.45486,1.070602,2.161237960325968,3.819444,6.5682860000000005,58.44909999999999,1995.7999999996725
2025-04-29 15:54:00,63.261959999999995,1.0416659999999993,2.118283282305779,3.616897999999999,6.336807,59.89589999999998,1995.8499999996725
2025-04-29 15:57:00,62.22993666666667,1.0127309999999996,2.0850762069195423,3.327546,6.047452000000001,58.448999999999955,1995.8999999996724
2025-04-29 16:00:00,60.32021666666666,1.0127310000000005,2.104617104818137,3.4722220000000004,6.2499970000000005,56.712999999999965,1995.9499999996724
2025-04-29 16:03:00,58.75771666666666,1.0127310000000005,2.1531265044964214,3.4432860000000005,6.365736999999999,53.819500000000005,1995.9999999996724
2025-04-29 16:06:00,56.85764,1.0127310000000005,2.1240808700048825,3.501156,6.336807,51.50459999999998,1996.0499999996723
2025-04-29 16:09:00,54.947916666666664,1.0127310000000005,2.1434648377158063,3.501156,6.394677,49.47910000000002,1996.0999999996723
2025-04-29 16:12:00,53.21181000000001,1.0416660000000002,2.18671134825692,3.7615730000000003,6.684031999999999,47.74310000000003,1996.1499999996722
2025-04-29 16:15:00,52.34375333333333,1.0416659999999993,2.176993701928789,3.8773149999999994,6.770837,47.742999999999995,1996.1999999996722
2025-04-29 16:18:00,52.700619999999994,1.0127319999999997,2.2107193473628506,3.703704,6.799766,48.90050000000002,1996.2499999996721
2025-04-29 16:21:00,54.07986333333333,1.0127319999999997,2.229773214089996,3.6458329999999997,6.799766,48.90050000000002,1996.299999999672
2025-04-29 16:24:00,54.77430666666667,1.070602,2.307241109694281,3.7615740000000004,6.944445999999999,50.925899999999956,1996.349999999672
2025-04-29 16:27:00,54.44637333333333,1.0995369999999998,1.9495879088828394,4.484952999999999,6.539356,48.321799999999996,1996.399999999672
2025-04-29 16:30:00,56.163196666666664,1.157407,2.096666846998806,4.195602,6.481477,51.79399999999998,1996.449999999672
2025-04-29 16:33:00,55.12153,1.1284720000000004,2.064703179501323,4.2534730000000005,6.539352,50.057799999999986,1996.499999999672
2025-04-29 16:36:00,54.07986333333333,1.1284720000000004,2.012737835896699,4.195602,6.336802,49.47919999999999,1996.5499999996719
2025-04-29 16:39:00,52.86458666666667,1.070602,1.9593525052725287,3.90625,6.076391999999999,49.18979999999999,1996.5999999996718
2025-04-29 16:42:00,52.00617333333333,1.0416660000000002,1.9169917355104633,3.877314,6.018522,47.74310000000003,1996.6499999996718
2025-04-29 16:45:00,50.250773333333335,1.070602,1.959350363303918,3.935186,6.105322,46.875,1996.6999999996717
2025-04-29 16:48:00,48.177083333333336,1.0995370000000007,2.042908871171729,3.906250000000001,6.221067,46.296299999999974,1996.7499999996717
2025-04-29 16:51:00,46.44097333333334,1.0995370000000007,2.1342872789954037,4.050925,6.626156999999999,43.40279999999996,1996.7999999996716
2025-04-29 16:54:00,44.55054333333334,1.0995370000000007,2.0326368761476328,4.2534730000000005,6.539346999999999,43.40269999999998,1996.8499999996716
2025-04-29 16:57:00,42.97839666666666,1.0416670000000003,2.0588410081020627,4.137732,6.684027,41.66660000000002,1996.8999999996715
2025-04-29 17:00:00,43.325619999999994,1.0995369999999998,2.1342862367152033,4.224537,6.799766,43.40280000000001,1996.9499999996715
2025-04-29 17:03:00,45.418596666666666,1.0995369999999998,2.1543490728610917,4.195602,6.828701,43.11340000000001,1996.9999999996714
2025-04-29 17:06:00,47.66589666666667,1.0416669999999995,2.167256797551244,3.9641199999999994,6.828701,44.84949999999998,1997.0499999996714
2025-04-29 17:09:00,54.436726666666665,1.2152779999999996,1.9123971890310951,4.5428239999999995,6.16319,49.76850000000002,1997.0999999996714
2025-04-29 17:12:00,57.02160666666666,1.1284720000000004,2.0022686097599536,4.195602,6.307866,50.05789999999996,1997.1499999996713
2025-04-29 17:15:00,58.57446000000001,1.0995369999999998,2.0633735124466046,3.993055,6.365736,54.6875,1997.1999999996713
2025-04-29 17:18:00,59.114583333333336,1.0416659999999993,1.9884971415035753,3.703702999999999,6.047457,54.97679999999997,1997.2499999996712
2025-04-29 17:21:00,58.063273333333335,1.0416660000000002,2.0187813706717974,3.530092,5.9606520000000005,54.398199999999974,1997.2999999996712
2025-04-29 17:24:00,56.85764,1.0127309999999996,1.986114174397667,3.5879630000000002,6.018522,52.66210000000001,1997.3499999996711
2025-04-29 17:27:00,53.71335,1.0127309999999996,2.0654547318859473,3.6458329999999997,6.307872000000001,49.18979999999999,1997.399999999671
2025-04-29 17:30:00,52.681326666666656,1.0416660000000002,2.088654871139927,3.8194440000000007,6.452542,49.18979999999999,1997.449999999671
2025-04-29 17:33:00,51.29244,1.0127309999999996,2.1046198006810237,3.8483789999999996,6.626162,46.875,1997.499999999671
2025-04-29 17:36:00,50.250773333333335,1.0127309999999996,2.0948588953408604,4.050924999999999,6.799772,45.1388,1997.549999999671
2025-04-29 17:39:00,49.402006666666665,1.070601,2.171103551191731,4.021990000000001,6.799767000000001,44.849500000000035,1997.599999999671
2025-04-29 17:42:00,49.402006666666665,1.0127309999999996,2.1337807966813642,4.166666,7.0312470000000005,43.98149999999998,1997.6499999996709
2025-04-29 17:45:00,51.466049999999996,1.070602,2.239627456401059,3.906249,6.886576,45.428200000000004,1997.6999999996708
2025-04-29 17:48:00,51.80362333333333,1.0127309999999996,2.2297736790563194,3.906249,7.060187000000001,47.453700000000026,1997.7499999996708
2025-04-29 17:51:00,50.260416666666664,1.070601,2.16123784206509,4.195602000000001,6.944447,43.40280000000001,1997.7999999996707
2025-04-29 17:54:00,55.46875,1.1574080000000002,2.04446331437106,4.369213,6.510415999999999,50.34720000000004,1997.8499999996707
2025-04-29 17:57:00,55.45910666666666,1.157407,2.0966697167080612,4.484954000000001,6.770837,51.79390000000001,1997.8999999996706
2025-04-29 18:00:00,53.72299333333333,1.1284720000000004,2.033598523585846,4.195602,6.394672000000001,48.032399999999996,1997.9499999996706
2025-04-29 18:03:00,51.82291333333333,1.1284720000000004,1.9917761642316871,4.108796000000001,6.192132,47.1644,1997.9999999996705
2025-04-29 18:06:00,49.72029666666666,1.1284720000000004,2.002269334271379,3.993056,6.105322,44.56009999999998,1998.0499999996705
2025-04-29 18:09:00,53.375769999999996,1.2442130000000002,1.8066311874904466,4.3402780000000005,5.613421,48.032399999999996,1998.0999999996704
2025-04-29 18:12:00,55.46875,1.2152780000000005,1.8563850691435075,4.02199,5.497686,48.900499999999965,1998.1499999996704
2025-04-29 18:15:00,57.36882666666667,1.1574080000000002,1.8947192328814648,4.079862,5.815975999999999,52.66210000000001,1998.1999999996704
2025-04-29 18:18:00,59.278549999999996,1.1284720000000004,1.9282365461919604,3.9351839999999996,5.844906,54.10880000000003,1998.2499999996703
2025-04-29 18:21:00,61.188273333333335,1.0995369999999998,2.012028029540772,3.8773149999999994,6.105326,57.00230000000002,1998.2999999996703
2025-04-29 18:24:00,63.802083333333336,1.0995369999999998,2.0735734574080475,3.993055,6.3946760000000005,58.159700000000015,1998.3499999996702
2025-04-29 18:27:00,78.02855000000001,1.2442130000000002,2.0747999479250665,4.398148,6.3657449999999995,68.287,1998.3999999996702
2025-04-29 18:30:00,86.88271666666667,1.186343,2.10763746003758,4.340278,6.568285,72.91670000000002,1998.4499999996701
2025-04-29 18:33:00,68.17129333333334,1.0416670000000003,2.1964102840188375,3.5879629999999993,6.539355999999999,63.3681,1998.49999999967
2025-04-29 18:39:00,59.124230000000004,1.7939819999999997,2.0566348208525804,6.510413000000001,7.060181000000001,50.05790000000002,1998.49999999967
2025-04-29 18:42:00,62.04668,1.0995369999999998,2.427143797446942,4.6296289999999996,8.072921,54.1088,1998.54999999967
2025-04-29 18:45:00,64.33256,1.070602,2.4493485168507076,4.3402780000000005,7.9571760000000005,54.9769,1998.59999999967
2025-04-29 18:48:00,62.05632333333333,1.0127310000000005,2.5440500559991275,3.8194440000000007,7.957177,58.15969999999999,1998.64999999967
2025-04-29 18:51:00,58.23688333333334,1.0127319999999997,2.4988722575462083,3.9641199999999994,7.957172,54.10870000000003,1998.69999999967
2025-04-29 18:54:00,54.25347333333334,1.070602,2.458697910216937,4.166666,7.812502,49.18979999999999,1998.7499999996699
2025-04-29 18:57:00,50.250773333333335,1.070602,2.3454933177635233,4.311342000000001,7.609952,46.007000000000005,1998.7999999996698
2025-04-29 19:00:00,46.94251333333333,1.0995370000000007,2.340992100803288,4.311342000000001,7.494216999999999,44.84949999999998,1998.8499999996698
2025-04-29 19:03:00,42.96874666666667,1.0995370000000007,2.214041180156611,4.4270830000000005,7.233796999999999,41.37729999999999,1998.8999999996697
2025-04-29 19:06:00,40.528546666666664,1.1284720000000004,2.217098542582632,4.6296289999999996,7.349537,40.798599999999965,1998.9499999996697
2025-04-29 19:09:00,37.22994,1.0995370000000007,2.0120255304146255,4.2534730000000005,6.481477,38.48380000000003,1998.9999999996696
2025-04-29 19:12:00,34.625773333333335,1.0416670000000003,1.9272821432851799,4.108796,6.278936999999999,36.16890000000001,1999.0499999996696
2025-04-29 19:15:00,33.93132666666667,1.070601,1.8653080614890605,4.369213,6.278937000000001,36.45839999999998,1999.0999999996695
2025-04-29 19:18:00,46.450619999999994,1.2442129999999993,1.9542236883633464,4.658564999999999,6.30787,42.53470000000004,1999.1499999996695
2025-04-29 19:21:00,51.80362333333333,1.1284720000000004,1.981252170058874,4.195602,6.249996,45.428200000000004,1999.1999999996694
2025-04-29 19:24:00,53.39506333333333,1.070602,2.0614234080449787,3.906249,6.365736,48.61110000000002,1999.2499999996694
2025-04-29 19:27:00,53.39506333333333,1.0416659999999993,2.0985530968449746,3.616897999999999,6.278937000000001,48.6112,1999.2999999996694
2025-04-29 19:30:00,50.95486,1.0416660000000002,2.1867096707882614,3.6747680000000003,6.5972219999999995,47.1644,1999.3499999996693
2025-04-29 19:33:00,46.96180666666667,1.0127310000000005,1.8746007431497798,4.021990000000001,6.134257,43.40280000000001,1999.3999999996693
2025-04-29 19:36:00,46.77854666666667,1.070602,1.8758694794091522,3.8483800000000006,5.7870420000000005,43.98150000000004,1999.4499999996692
2025-04-29 19:39:00,45.74652666666666,1.0416659999999993,1.8126056113933304,3.790509,5.6423570000000005,42.82400000000001,1999.4999999996692
2025-04-29 19:42:00,49.22839666666667,0.983797,2.022426337002525,3.038194,5.671296,43.113399999999956,1999.5499999996691
2025-04-29 19:45:00,51.80362333333333,0.9837959999999999,2.148100883173269,2.9803229999999994,5.989581,47.74310000000003,1999.599999999669
2025-04-29 19:48:00,54.938269999999996,0.9259260000000005,2.191665688822384,2.8067130000000002,6.163195999999999,49.47919999999999,1999.649999999669
2025-04-29 19:51:00,57.37847333333334,0.9548610000000002,2.318647404796716,2.5752310000000005,6.221061,54.398199999999974,1999.699999999669
2025-04-29 19:54:00,59.79938333333333,0.9548610000000002,2.391210018880729,2.4016210000000004,6.278931000000001,54.10880000000003,1999.749999999669
2025-04-29 19:57:00,64.66049333333333,0.8969910000000008,2.4248827290361854,2.1701390000000007,6.394676,59.31709999999998,1999.799999999669
2025-04-29 20:00:00,68.83680666666667,0.8969910000000008,2.4771352085875584,1.9965280000000005,6.394676,64.81479999999999,1999.8499999996689
2025-04-29 20:03:00,73.34105000000001,0.9259260000000005,2.575204438203957,1.938657,6.539355999999999,67.70829999999995,1999.8999999996688
2025-04-29 20:06:00,75.59799,0.9259260000000005,2.6097116840769825,1.851852,6.5682860000000005,69.73379999999997,1999.9499999996688
2025-04-29 20:09:00,76.30208,0.8969899999999997,2.51173471195349,2.141203,6.655097,70.3125,1999.9999999996687
2025-04-29 20:12:00,78.02855000000001,0.9548610000000002,2.5161199328927624,2.1122680000000003,6.3946760000000005,70.8912,2000.0499999996687
2025-04-29 20:15:00,82.20486333333332,0.9548610000000002,2.3277703301505426,2.9513879999999997,6.626161000000001,73.49539999999999,2000.0999999996686
2025-04-29 20:18:00,84.64506333333333,0.9837959999999999,2.3996889083481947,2.835648,6.626161000000001,74.36340000000001,2000.1499999996686
2025-04-29 20:21:00,85.86034,0.9259259999999996,2.337297345556311,2.7777779999999996,6.597227,76.67820000000003,2000.1999999996685
2025-04-29 20:24:00,84.10493666666666,0.9259259999999996,2.2467278686034162,2.546296,6.076391999999999,76.38890000000004,2000.2499999996685
2025-04-29 20:27:00,81.52006,0.9548610000000002,2.20801914438484,2.517361,5.815977,75.23150000000001,2000.2999999996684
2025-04-29 20:30:00,78.56867333333334,0.9548610000000002,2.2358866388695997,2.459491,5.844906999999999,73.49530000000001,2000.3499999996684
2025-04-29 20:33:00,75.59799,0.9548610000000002,2.245143891819964,2.546297,5.960647,69.44449999999998,2000.3999999996684
2025-04-29 20:36:00,73.16743666666667,0.9259259999999996,2.29219189272345,2.546296,6.221062000000001,67.99760000000003,2000.4499999996683
2025-04-29 20:39:00,72.81057,0.9259259999999996,2.364191284207151,2.864584,6.770837,67.12959999999998,2000.4999999996683
2025-04-29 20:42:00,74.93248333333334,0.9548610000000002,2.3731549106873633,2.8645829999999997,6.684025999999999,69.4444,2000.5499999996682
2025-04-29 20:45:00,76.83256,0.983797,2.3722928673684898,2.8935189999999995,6.597225999999999,68.28699999999998,2000.5999999996682
2025-04-29 20:48:00,77.87422666666667,0.9259259999999996,2.3372954823342873,2.922454,6.741897,68.86569999999998,2000.6499999996681
2025-04-29 20:51:00,79.76466,1.0127310000000005,2.094857544647555,3.703703,6.452545999999999,70.3125,2000.699999999668
2025-04-29 20:54:00,85.86034,1.0127310000000005,2.2202550196496613,3.29861,6.423610999999999,77.54630000000003,2000.749999999668
2025-04-29 20:57:00,92.63117333333334,0.9548610000000002,2.226614708151105,3.0960650000000003,6.452551,80.43980000000002,2000.799999999668
2025-04-29 21:00:00,100.0,0.9548610000000002,2.23588567821339,2.835648,6.221061000000001,85.6482,2000.849999999668
2025-04-29 21:03:00,100.0,0.9259260000000005,2.1079759234689117,2.4884260000000005,5.584485999999999,86.22680000000003,2000.899999999668
2025-04-29 21:06:00,100.0,0.9548610000000002,2.1800021765362563,2.4884250000000003,5.700236,85.3588,2000.9499999996679
2025-04-29 21:09:00,98.33140333333334,0.9259259999999996,2.219266223864865,2.3726849999999997,5.8159719999999995,86.80559999999997,2000.9999999996678
2025-04-29 21:12:00,96.62422666666667,0.9259259999999996,2.2467266063972167,2.34375,5.873842000000001,86.51629999999997,2001.0499999996678
2025-04-29 21:15:00,95.75617333333334,0.9259259999999996,2.173184758105231,2.1990749999999997,5.497687000000001,84.78009999999998,2001.0999999996677
2025-04-29 21:18:00,97.51157333333333,0.9259260000000005,2.1546386507290407,2.141204,5.381945999999999,86.80559999999997,2001.1499999996677
2025-04-29 21:21:00,100.0,0.9259260000000005,2.079769952511477,1.851852,4.8611059999999995,89.12040000000002,2001.1999999996676
2025-04-29 21:24:00,100.0,0.9548610000000002,2.0950167224679848,1.765046,4.716436,88.25230000000002,2001.2499999996676
2025-04-29 21:27:00,100.0,0.8969899999999997,2.110474565740272,1.7071750000000003,4.918977,89.12040000000002,2001.2999999996675
2025-04-29 21:30:00,98.67862666666667,0.9259259999999996,2.1916647324570397,1.765047,5.121527,88.25239999999997,2001.3499999996675
2025-04-29 21:33:00,91.57021666666667,0.9548610000000002,2.724799261197848,0.3761570000000001,5.353006000000001,78.7036,2001.3999999996674
2025-04-30 08:27:00,92.61188333333332,1.1574079999999993,2.552386896140224,4.62963,8.246528,66.84030000000001,2001.3999999996674
2025-04-30 08:30:00,100.0,1.0995369999999998,2.586439472245006,4.340278,8.275465,68.8657,2001.4499999996674
2025-04-30 08:33:00,100.0,1.0995369999999998,2.6325089230605885,4.224537,8.304395,73.78470000000002,2001.4999999996674
2025-04-30 08:36:00,100.0,0.9837959999999999,2.6846078681970598,3.6747680000000003,8.3912,78.4143,2001.5499999996673
2025-04-30 08:39:00,96.26736,0.9837959999999999,2.7366925815747583,3.327546,8.21759,81.30779999999999,2001.5999999996673
2025-04-30 08:42:00,92.79514,0.983797,2.745337306983495,3.2118059999999993,8.130785,83.33340000000001,2001.6499999996672
2025-04-30 08:45:00,90.02700333333333,0.9837959999999999,2.753971075912348,3.009259,7.957179999999999,82.75460000000001,2001.6999999996672
2025-04-30 08:48:00,88.46450666666665,0.9259259999999996,2.6952362320420793,2.8935179999999994,7.89931,82.46519999999998,2001.7499999996671
2025-04-30 08:51:00,86.70910333333335,0.9259259999999996,2.7460578560193722,2.748841999999999,7.928240000000001,81.30789999999999,2001.799999999667
2025-04-30 08:54:00,87.94367333333334,0.9548610000000002,2.7674971119249183,2.5752310000000005,7.696759,82.46529999999998,2001.849999999667
2025-04-30 08:57:00,91.22299333333335,0.9548610000000002,2.8605694666837467,2.4016210000000004,7.841435000000001,85.35879999999997,2001.899999999667
2025-04-30 09:00:00,84.11458333333333,0.9548610000000002,2.919211345616563,2.517361,8.159721,81.59730000000002,2001.949999999667
2025-04-30 09:03:00,73.53395,0.9548610000000002,2.8521556791577307,2.7777770000000004,8.188656,70.89120000000003,2001.999999999667
2025-04-30 09:06:00,60.32021666666666,0.9548609999999993,2.7589787462223905,3.240741,8.333337,58.73840000000001,2002.0499999996669
2025-04-30 09:09:00,47.299380000000006,1.0127309999999996,2.5620297734625583,4.166666,8.362267000000001,44.56020000000001,2002.0999999996668
2025-04-30 09:12:00,41.40625333333333,1.1284720000000004,2.3160927238997155,5.208338,8.217596,39.0625,2002.1499999996668
2025-04-30 09:15:00,37.046683333333334,1.157407,2.3097117030608585,5.353008,8.246531,38.773199999999974,2002.1999999996667
2025-04-30 09:18:00,43.30633,1.3310189999999995,2.254586861438124,5.873837999999999,8.072919,41.087999999999965,2002.2499999996667
2025-04-30 09:21:00,47.10648,1.244212,2.2960288786290644,5.439817000000001,8.015045,41.95609999999999,2002.2999999996666
2025-04-30 09:24:00,50.76196000000001,1.157407,2.2997725804791376,5.063662000000001,7.9282449999999995,45.717600000000004,2002.3499999996666
2025-04-30 09:27:00,52.85494,1.0995370000000007,2.3506314344124974,4.716435000000001,7.9282449999999995,48.321799999999996,2002.3999999996665
2025-04-30 09:30:00,53.89660666666666,1.1284720000000004,2.3842859515511483,4.658565,7.870375,49.18990000000002,2002.4499999996665
2025-04-30 09:33:00,56.68402666666666,1.157407,2.3492717990443435,4.890042000000001,7.899305000000001,51.21529999999996,2002.4999999996664
2025-04-30 09:36:00,65.37422666666667,1.244212,2.347218518048341,5.034717,7.754635,58.738500000000016,2002.5499999996664
2025-04-30 09:39:00,72.97453666666667,1.0995369999999998,2.3985728665217065,4.658565,8.015045,65.68289999999999,2002.5999999996664
2025-04-30 09:42:00,95.92978666666666,1.3020829999999997,2.432172868996722,5.005792,7.783569,77.83569999999997,2002.6499999996663
2025-04-30 09:45:00,100.0,1.186343,2.4020890833644595,4.282407,7.349539,82.46530000000001,2002.6999999996663
2025-04-30 09:48:00,100.0,1.0995369999999998,2.4081138511142215,3.90625,7.291670999999999,93.46059999999997,2002.7499999996662
2025-04-30 09:51:00,98.33140333333334,1.0127309999999996,2.6156718230228337,3.616897999999999,7.986111999999999,91.43520000000001,2002.7999999996662
2025-04-30 10:06:00,83.59375,1.0127309999999996,2.6600404165379845,3.5590280000000005,8.072917,77.257,2003.0499999996662
2025-04-30 10:09:00,84.26890333333334,1.0127319999999997,2.6511912174928347,3.4722229999999996,7.9571760000000005,77.25689999999997,2003.0999999996661
2025-04-30 10:12:00,85.32986,0.983797,2.6496687877154206,3.3564809999999996,7.9571760000000005,78.125,2003.149999999666
2025-04-30 10:15:00,88.45486,0.9837959999999999,2.649667812493125,3.2696750000000003,7.870371,80.1505,2003.199999999666
2025-04-30 10:18:00,89.50617333333334,0.9548609999999993,2.647293937613689,3.240741,7.957177,81.01850000000002,2003.249999999666
2025-04-30 10:21:00,88.29089666666665,0.9837959999999999,2.6233435001003267,3.298611,7.812501999999999,80.43979999999999,2003.299999999666
2025-04-30 10:24:00,86.88271666666667,1.070602,2.4959421012647023,4.050926,7.812495999999999,79.57169999999999,2003.349999999666
2025-04-30 10:27:00,92.61188333333332,1.0416670000000003,2.4239693548530608,3.732639,7.378476,83.33330000000001,2003.3999999996659
2025-04-30 10:30:00,98.18672666666667,1.0127310000000005,2.4624913700034905,3.5879630000000002,7.465280999999999,85.93750000000003,2003.4499999996658
2025-04-30 10:33:00,100.0,0.983797,2.4811299466808245,3.327547000000001,7.378470000000001,90.27780000000001,2003.4999999996658
2025-04-30 10:36:00,100.0,1.0127320000000006,2.535040378086492,3.2986120000000003,7.407405,89.12029999999999,2003.5499999996657
2025-04-30 10:39:00,100.0,0.9259260000000005,2.3641903568573177,2.4594910000000008,6.365741,85.35880000000003,2003.5999999996657
2025-04-30 10:42:00,100.0,0.9548619999999994,2.4181956538279006,2.430556,6.39468,84.2014,2003.6499999996656
2025-04-30 10:45:00,100.0,0.9548610000000002,2.4895645149364563,2.314814,6.510414999999999,86.5162,2003.6999999996656
2025-04-30 10:48:00,100.0,0.9548610000000002,2.5337612541649728,2.2858789999999996,6.626155,87.3843,2003.7499999996655
2025-04-30 10:51:00,100.0,0.983797,2.675890197629149,2.34375,7.031245999999999,90.27770000000001,2003.7999999996655
2025-04-30 10:54:00,89.84374666666668,0.9548610000000002,2.7162288635072165,2.4884260000000005,7.436338,82.46530000000001,2003.8499999996654
2025-04-30 10:57:00,76.98688,0.9259259999999996,2.652605572144295,2.748843,7.609958000000001,71.75919999999999,2003.8999999996654
2025-04-30 11:00:00,69.00077,0.9548610000000002,2.6472951347623264,2.8645830000000005,7.581023,65.68279999999999,2003.9499999996654
2025-04-30 11:03:00,62.239583333333336,0.9548610000000002,2.5425647312575053,3.125,7.494212999999999,61.342600000000004,2003.9999999996653
2025-04-30 11:06:00,57.706403333333334,1.0127319999999997,2.507936478544799,3.3854170000000003,7.407412000000001,55.844899999999996,2004.0499999996653
2025-04-30 11:12:00,55.80632666666667,1.157407,2.229655796439164,4.571759,7.233792,50.92590000000001,2004.1499999996652
2025-04-30 11:15:00,53.89660666666666,1.1284720000000004,2.207090492554021,4.571759000000001,7.262732000000001,49.76850000000002,2004.1999999996651
2025-04-30 11:18:00,54.07021666666666,1.1284720000000004,2.1466003102896325,4.2245360000000005,6.7418960000000006,50.34730000000002,2004.249999999665
2025-04-30 11:21:00,56.847993333333335,1.070602,2.1115960259519357,3.7615740000000004,6.365736,52.662000000000035,2004.299999999665
2025-04-30 11:24:00,59.442516666666656,1.0127319999999997,2.1434633247462367,3.443288,6.336801,55.555499999999995,2004.349999999665
2025-04-30 11:27:00,62.77970333333334,0.9837959999999999,2.2613632507287362,3.211806,6.568290999999999,59.317200000000014,2004.399999999665
2025-04-30 11:30:00,65.85647999999999,0.9837959999999999,2.3996882785945655,3.1828700000000003,6.973381000000001,60.76390000000001,2004.449999999665
2025-04-30 11:33:00,67.63117333333332,0.983797,2.445069138906162,3.038194,6.973376,63.36809999999997,2004.4999999996649
2025-04-30 11:36:00,69.52160666666667,0.983797,2.4990809230534903,3.038194,7.146986,64.81479999999999,2004.5499999996648
2025-04-30 11:39:00,69.00077,0.9548609999999993,2.524946961497648,3.038193999999999,7.349537,63.946799999999996,2004.5999999996648
2025-04-30 11:42:00,69.85918,1.0416669999999995,2.215750032919455,3.9641199999999994,6.973381000000001,64.81480000000002,2004.6499999996647
2025-04-30 11:45:00,73.36998333333334,1.0127319999999997,2.295924084013362,3.732639,7.089121,67.12969999999999,2004.6999999996647
2025-04-30 11:48:00,77.17013666666666,1.0127319999999997,2.398288573219,3.616898,7.291671,68.28710000000001,2004.7499999996646
2025-04-30 11:51:00,77.70061666666668,1.0127309999999996,2.342684142792952,3.2696759999999996,6.770837,71.46990000000002,2004.7999999996646
2025-04-30 11:54:00,74.38271666666667,0.9837959999999999,2.307850965286305,3.0671289999999996,6.568287,68.57639999999998,2004.8499999996645
2025-04-30 11:57:00,69.02006,0.9548610000000002,2.282020078089772,3.211805,6.741903,65.10409999999999,2004.8999999996645
2025-04-30 12:00:00,62.22993666666667,0.9548610000000002,2.300364603578562,3.327546,6.915513,61.342600000000004,2004.9499999996644
2025-04-30 12:03:00,58.757716666666674,1.0127319999999997,2.333364237486083,3.5590279999999996,7.031252,57.58100000000002,2004.9999999996644
2025-04-30 12:06:00,56.847993333333335,1.0416660000000002,2.367955736190303,3.6458329999999997,7.118052,54.6875,2005.0499999996644
2025-04-30 12:09:00,55.80633,1.0127309999999996,2.3240250214322593,3.790509,7.233792,54.10889999999995,2005.0999999996643
2025-04-30 12:12:00,53.20216,1.0416660000000002,2.358569352125326,3.90625,7.3495420000000005,49.18980000000005,2005.1499999996643
2025-04-30 12:15:00,52.32446000000001,1.0416659999999993,2.339741868626148,4.079860999999999,7.465277,48.900499999999965,2005.1999999996642
2025-04-30 12:18:00,58.59375,1.273148,2.105932127389165,4.976852,6.94444,53.530100000000004,2005.2499999996642
2025-04-30 12:21:00,62.57715666666667,1.1284720000000004,2.2865961118900575,4.4270830000000005,7.349536,59.60640000000001,2005.2999999996641
2025-04-30 12:24:00,65.70216,1.0995369999999998,2.350631101571782,4.195602,7.407411000000001,60.47460000000001,2005.349999999664
2025-04-30 12:27:00,70.22569666666668,1.1284720000000004,2.19706218301828,4.108797,6.770836,63.36809999999997,2005.399999999664
2025-04-30 12:30:00,73.35069333333333,1.0416669999999995,2.1672581447972656,3.3854159999999993,6.250001,64.81479999999999,2005.449999999664
2025-04-30 12:33:00,74.72993666666667,0.983797,2.2893034807713204,3.0671299999999997,6.510415999999999,70.8912,2005.499999999664
2025-04-30 12:36:00,74.39236,0.9837959999999999,2.372291963364976,3.038194,6.7419020000000005,72.338,2005.549999999664
2025-04-30 12:39:00,71.26736,0.9837959999999999,2.463125069312047,2.9803239999999995,6.973376999999999,68.86570000000003,2005.5999999996639
2025-04-30 12:42:00,65.53819333333333,0.9548610000000002,2.47179797541109,3.211805,7.349533,64.52550000000002,2005.6499999996638
2025-04-30 12:45:00,59.98264,1.0127319999999997,2.4350608817284676,3.4722220000000004,7.262732,59.02769999999998,2005.6999999996638
2025-04-30 12:48:00,57.716049999999996,0.9837959999999999,2.4087931463181347,3.5590279999999996,7.378477,55.26619999999997,2005.7499999996637
2025-04-30 12:51:00,56.153549999999996,1.0127309999999996,2.425887587660059,3.7326379999999997,7.494212,53.530100000000004,2005.7999999996637
2025-04-30 12:54:00,60.320216666666674,1.2442129999999993,2.2025236122344274,4.803241,7.118060000000001,55.266200000000026,2005.8499999996636
2025-04-30 12:57:00,62.74112666666667,1.1284720000000004,2.335664984578449,4.456017999999999,7.523146,58.738399999999956,2005.8999999996636
2025-04-30 13:00:00,65.87577333333333,1.0995369999999998,2.350629770208719,4.166666,7.378471,62.5,2005.9499999996635
2025-04-30 13:03:00,66.41589666666667,1.0416659999999993,2.339740891044671,3.7615739999999995,7.146987000000001,62.789300000000026,2005.9999999996635
2025-04-30 13:06:00,64.32291333333335,1.0127309999999996,2.2771054843229512,3.5879630000000002,6.886572,61.63190000000003,2006.0499999996634
2025-04-30 13:09:00,62.06597333333334,1.0127310000000005,2.258224907674504,3.530092,6.770837,59.31709999999998,2006.0999999996634
2025-04-30 13:12:00,58.59375,0.9837959999999999,2.2613613145006473,3.6458329999999997,7.002312,55.55559999999997,2006.1499999996634
2025-04-30 13:15:00,55.80632666666667,1.0416670000000003,2.2733369089145987,3.90625,7.089117,53.240700000000004,2006.1999999996633
2025-04-30 13:18:00,52.160493333333335,1.0995370000000007,2.302258853077273,4.166666,7.233796999999999,48.32170000000002,2006.2499999996633
2025-04-30 13:21:00,49.21875,1.0995370000000007,2.2632398856228972,4.484954000000001,7.436347,45.1388,2006.2999999996632
2025-04-30 13:24:00,50.250773333333335,1.0995369999999998,2.2436184898484215,4.484952999999999,7.378475999999999,46.296299999999974,2006.3499999996632
2025-04-30 13:27:00,54.938269999999996,1.0416670000000003,2.2923940230952766,4.1666669999999995,7.407405999999999,49.47919999999999,2006.3999999996631
2025-04-30 13:30:00,58.93132666666667,1.0127310000000005,2.379811325874991,3.906249,7.523146,55.266200000000026,2006.449999999663
2025-04-30 13:33:00,70.20640666666667,1.0995370000000007,2.2925303569779456,4.253472,7.291664999999999,63.0787,2006.499999999663
2025-04-30 13:36:00,76.84220666666666,1.070602,2.3834804599284016,4.079861,7.494211,68.28709999999998,2006.549999999663
2025-04-30 13:39:00,78.20216,1.0416659999999993,2.3679586541136928,3.8483789999999996,7.320607000000001,70.31249999999997,2006.599999999663
2025-04-30 13:42:00,75.59799,1.0416670000000003,2.3585676200272725,3.6458340000000007,7.089117,68.287,2006.649999999663
2025-04-30 13:45:00,70.74652666666667,1.070602,2.345494964485593,3.4432870000000007,6.741902,67.99770000000001,2006.6999999996629
2025-04-30 13:48:00,65.19097000000001,1.0127310000000005,2.258223600191463,3.5300920000000007,6.7708330000000005,63.36809999999997,2006.7499999996628
2025-04-30 13:51:00,62.05632333333333,1.0127319999999997,2.3240265412127927,3.501158,6.9444420000000004,60.7638,2006.7999999996628
2025-04-30 13:54:00,58.95061666666667,1.0416670000000003,2.2828739929298587,3.703704,6.915507,56.42360000000002,2006.8499999996627
2025-04-30 13:57:00,56.847993333333335,1.0416660000000002,2.235016467302145,3.90625,6.973382,52.95139999999998,2006.8999999996627
2025-04-30 14:00:00,57.706403333333334,1.070602,2.355015281149184,3.906249,7.233796,53.530100000000004,2006.9499999996626
2025-04-30 14:03:00,61.005016666666656,1.0127319999999997,2.314675662881683,3.732639,7.146991000000001,56.4237,2006.9999999996626
2025-04-30 14:06:00,68.82715999999999,1.0995369999999998,2.223919279190083,4.079862,6.915511,63.3681,2007.0499999996625
2025-04-30 14:09:00,72.13541666666667,1.0995369999999998,2.311966684109917,4.02199,7.118051,65.97219999999999,2007.0999999996625
2025-04-30 14:12:00,72.81057,1.0416659999999993,2.2828744631858804,3.790509,7.002317,67.41900000000001,2007.1499999996624
2025-04-30 14:15:00,71.26736,1.0127309999999996,2.286524161690917,3.4722209999999993,6.799772,68.287,2007.1999999996624
2025-04-30 14:18:00,69.69521666666667,1.0416660000000002,2.263783083512979,3.4432860000000005,6.5972219999999995,66.55090000000001,2007.2499999996624
2025-04-30 14:21:00,66.22299333333333,1.0127310000000005,2.2487568151427846,3.4722220000000004,6.684027,62.789300000000026,2007.2999999996623
2025-04-30 14:24:00,63.27160333333334,1.0127310000000005,2.305305738872803,3.5879630000000002,6.973376999999999,61.05330000000001,2007.3499999996623
2025-04-30 14:27:00,61.72839666666667,1.0127309999999996,2.2771071129104867,3.616897999999999,6.9155120000000005,61.342600000000004,2007.3999999996622
2025-04-30 14:30:00,62.403549999999996,1.0127319999999997,2.3053082281307953,3.616897999999999,7.002316,59.317199999999985,2007.4499999996622
2025-04-30 14:33:00,64.83410333333333,1.0127319999999997,2.37981285355983,3.530093,7.146991000000001,62.50000000000003,2007.4999999996621
2025-04-30 14:36:00,68.65355,0.9837959999999999,2.3905696096233133,3.4432870000000007,7.204861,64.52540000000005,2007.549999999662
2025-04-30 14:39:00,71.78819333333333,0.9837959999999999,2.4811308783833526,3.3564809999999996,7.407411000000001,67.12959999999998,2007.599999999662
2025-04-30 14:42:00,73.88117333333334,1.0127319999999997,2.489797496811646,3.501158,7.465275999999999,68.8657,2007.649999999662
2025-04-30 14:45:00,79.24382666666666,1.070602,2.3359560668973205,3.8483789999999996,7.118056,72.04860000000002,2007.699999999662
2025-04-30 14:48:00,81.33680333333334,1.0995369999999998,2.3985731964732517,3.8773149999999994,7.233796,71.7593,2007.749999999662
2025-04-30 14:51:00,79.77430666666667,1.0127309999999996,2.305305738872802,3.7326379999999997,7.118052,71.46989999999997,2007.7999999996618
2025-04-30 14:54:00,77.17013666666666,1.0127310000000005,2.2392736724588107,3.4432860000000005,6.626156999999999,71.1805,2007.8499999996618
2025-04-30 14:57:00,74.05478666666667,0.9837959999999999,2.2706903964357616,3.1539339999999996,6.539346999999999,72.62730000000002,2007.8999999996618
2025-04-30 15:00:00,72.82021666666667,1.0127309999999996,2.3705516177639407,3.2986109999999993,6.886572,70.89119999999997,2007.9499999996617
2025-04-30 15:03:00,70.74652666666667,0.9837959999999999,2.3539532014552753,3.1828700000000003,6.828702000000001,66.55090000000001,2007.9999999996617
2025-04-30 15:06:00,69.69521666666667,0.9548609999999993,2.3459666389955203,3.2696769999999997,7.002317,67.99760000000003,2008.0499999996616
2025-04-30 15:09:00,71.95216,0.983797,2.4269587972617037,3.240742,7.118055999999999,68.8657,2008.0999999996616
2025-04-30 15:12:00,73.88117333333334,0.983797,2.436019536335493,3.240742,7.146986,70.3125,2008.1499999996615
2025-04-30 15:15:00,74.05478666666667,1.0127309999999996,2.5169824588071594,3.298611,7.349537,70.3125,2008.1999999996615
2025-04-30 15:18:00,70.74652666666667,0.9837959999999999,2.499082154506597,3.4432869999999998,7.552087,67.99770000000001,2008.2499999996614
2025-04-30 15:21:00,68.67284000000001,1.0127309999999996,2.4533620657497286,3.616897999999999,7.465281999999999,65.10419999999999,2008.2999999996614
