Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-30 15:24:00,71.96180666666667,1.0995369999999998,2.321660065929867,4.050924999999999,7.1759260000000005,68.86579999999998,2008.3499999996613
2025-04-30 15:27:00,74.05478666666667,1.0995369999999998,2.389019510844414,4.050924999999999,7.378475999999999,71.18060000000003,2008.3999999996613
2025-04-30 15:30:00,73.35069333333334,1.0416659999999993,2.301897296667609,3.7326379999999997,7.002317,70.6019,2008.4499999996613
2025-04-30 15:33:00,72.81057,1.0127309999999996,2.277107438627934,3.4722219999999995,6.770837,67.99760000000003,2008.4999999996612
2025-04-30 15:36:00,74.04513666666666,1.0127319999999997,2.305306932016768,3.3564819999999997,6.7418960000000006,69.4444,2008.5499999996612
2025-04-30 15:39:00,76.11882666666666,0.983797,2.3078512124826314,3.298611,6.799766,69.73370000000003,2008.5999999996611
2025-04-30 15:42:00,79.07021666666667,0.9837959999999999,2.3539528840856305,3.1828700000000003,6.828701,72.33799999999997,2008.649999999661
2025-04-30 15:45:00,83.25617333333334,0.9259260000000005,2.3731269775031882,3.038194,6.973375999999999,76.67819999999998,2008.699999999661
2025-04-30 15:48:00,98.01311666666668,0.983797,2.4901130111442487,2.835648,6.915509,86.51620000000003,2008.749999999661
2025-04-30 15:51:00,100.0,0.983797,2.5792374444756767,2.6909729999999996,7.060185,91.43519999999998,2008.799999999661
2025-04-30 15:54:00,100.0,1.0127319999999997,2.425888804788803,3.3564819999999997,7.118055999999999,93.4607,2008.849999999661
2025-04-30 15:57:00,97.67554,1.0127310000000005,2.453359855417878,3.29861,7.146986999999999,90.56710000000001,2008.8999999996608
2025-04-30 16:00:00,93.33526333333333,1.0127319999999997,2.471607462910834,3.3564819999999997,7.262732,87.67360000000002,2008.9499999996608
2025-04-30 16:03:00,89.50617333333334,1.0127319999999997,2.3890569954064187,3.1828699999999994,6.828702,83.62270000000004,2008.9999999996608
2025-04-30 16:06:00,84.79938333333332,0.9837959999999999,2.3263372977571866,3.038194,6.597222,80.43979999999996,2009.0499999996607
2025-04-30 16:09:00,81.32715666666667,0.9837959999999999,2.372290381568233,3.009259,6.712962000000001,77.8356,2009.0999999996607
2025-04-30 16:12:00,77.35339333333333,0.9837959999999999,2.353955105672771,3.096064,6.741902,74.36340000000001,2009.1499999996606
2025-04-30 16:15:00,73.16743666666667,0.9837959999999999,2.4178811930479913,3.1539339999999996,7.002312,71.18050000000005,2009.1999999996606
2025-04-30 16:18:00,69.53125,1.0127319999999997,2.4350592980654366,3.3854170000000003,7.175922,66.84030000000001,2009.2499999996605
2025-04-30 16:21:00,63.811726666666665,0.9548610000000002,2.3641051042231602,3.501158,7.291663000000001,62.5,2009.2999999996605
2025-04-30 16:24:00,59.79938333333333,1.070602,2.4023784329001687,3.8483790000000004,7.320602000000001,58.15979999999996,2009.3499999996604
2025-04-30 16:27:00,60.66743666666667,1.2731480000000008,2.1167655518873456,4.890046000000001,6.886575999999999,57.58109999999999,2009.3999999996604
2025-04-30 16:30:00,61.53549666666667,1.2152780000000005,2.202020329589107,4.571759000000001,6.973376,57.00229999999999,2009.4499999996603
2025-04-30 16:33:00,61.37153000000001,1.157407,2.219559517498744,4.542824,7.175927,58.73849999999999,2009.4999999996603
2025-04-30 16:36:00,61.02430666666666,1.0995369999999998,2.1342879738487412,4.195603,6.770837,59.02779999999996,2009.5499999996603
2025-04-30 16:39:00,59.99228666666667,1.0995369999999998,2.114138293685591,3.993055,6.510417,55.26619999999997,2009.5999999996602
2025-04-30 16:42:00,59.79938333333333,1.070601,2.161238524751249,4.021990000000001,6.770837,56.134299999999996,2009.6499999996602
2025-04-30 16:45:00,59.278549999999996,1.070601,2.1907778125906052,3.964119,6.799767000000001,56.71300000000002,2009.6999999996601
2025-04-30 16:48:00,58.76736,1.0416659999999993,2.225392218585408,3.906248999999999,6.944447,55.84499999999997,2009.74999999966
2025-04-30 16:51:00,57.89930666666666,1.0416660000000002,2.292393831182149,4.021990000000001,7.262732000000001,54.10880000000003,2009.79999999966
2025-04-30 16:54:00,56.32716,1.070602,2.2687114327074362,4.137732,7.204861999999999,53.530100000000004,2009.84999999966
2025-04-30 16:57:00,54.40779333333333,1.1284720000000004,2.2569294132554325,4.4270830000000005,7.262732000000001,50.63659999999999,2009.89999999966
2025-04-30 17:00:00,52.16049333333333,1.0995370000000007,2.2632398856228972,4.542824,7.494216999999999,48.90039999999999,2009.94999999966
2025-04-30 17:03:00,52.85494,1.2152780000000005,2.0970420949565898,5.150462,7.262736,47.742999999999995,2009.9999999996598
2025-05-01 09:51:00,49.016200000000005,3.906249999999999,1.389676062136109,7.52315,3.90625,40.50920000000002,2009.9999999996598
2025-05-01 09:54:00,100.0,1.3310190000000004,2.2759722528917403,4.80324,7.060183,84.7801,2010.0499999996598
2025-05-01 09:57:00,95.06173000000001,1.273148,2.338408523567924,4.542825,7.146995,84.20130000000003,2010.0999999996598
2025-05-01 10:00:00,91.22299333333335,1.0995369999999998,2.3698569125175806,3.993056,7.26273,86.22690000000003,2010.1499999996597
2025-05-01 10:03:00,86.53549333333335,1.070602,2.402378106904136,3.6747680000000003,7.14699,83.62260000000003,2010.1999999996597
2025-05-01 10:06:00,79.41743666666667,1.0127310000000005,2.3146741444068266,3.2407400000000006,6.6550910000000005,74.36339999999996,2010.2499999996596
2025-05-01 10:09:00,71.62422666666667,0.9837960000000008,2.2985860098443016,3.009259,6.481485999999999,68.86580000000004,2010.2999999996596
2025-05-01 10:12:00,62.25887666666667,1.0127319999999997,2.2865237253753925,3.1539349999999997,6.481481,59.89580000000001,2010.3499999996595
2025-05-01 10:15:00,63.956403333333334,0.9548609999999993,2.2543875682354697,3.2118059999999993,6.655097,61.92130000000003,2010.3999999996595
2025-05-01 10:18:00,63.79243666666667,1.0127309999999996,2.3240259902181664,3.298611,6.741897,61.63199999999995,2010.4499999996594
2025-05-01 10:21:00,62.403549999999996,1.0127309999999996,2.3705512974979244,3.327547,6.915507,61.053200000000004,2010.4999999996594
2025-05-01 10:24:00,32.72569333333333,1.1284720000000004,3.462866957295904,0.34722200000000036,7.060185999999999,38.773199999999974,2010.5499999996593
2025-05-01 10:54:00,100.0,1.5914349999999997,2.1176848213397252,5.150462,6.307867,75.52079999999998,2010.5499999996593
2025-05-01 10:57:00,100.0,1.5914350000000006,2.141919562406248,5.266207,6.481482,74.94209999999998,2010.5999999996593
2025-05-01 11:00:00,100.0,1.2152770000000004,2.2843319253753314,4.253472,6.886575000000001,83.04390000000001,2010.6499999996593
2025-05-01 11:03:00,85.32986,1.0416659999999993,2.38668846582251,3.703702999999999,7.233797000000001,81.01850000000002,2010.6999999996592
2025-05-01 11:06:00,70.05208333333333,1.1284720000000004,2.4228697537978934,4.021991,7.349537,67.99770000000001,2010.7499999996592
2025-05-01 11:09:00,56.500769999999996,1.157407,2.2195609149088744,4.774305,7.407412,53.819500000000005,2010.7999999996591
2025-05-01 11:12:00,50.60763666666666,1.3888889999999998,2.1070397907927587,5.353009,7.0023100000000005,46.00699999999995,2010.849999999659
2025-05-01 11:15:00,41.90779666666666,1.2731480000000008,2.0182631465667957,5.0347230000000005,6.770836,40.219899999999996,2010.899999999659
2025-05-01 11:18:00,38.80208,1.273148,1.9399447636292928,5.208328,6.7419,39.93059999999997,2010.949999999659
2025-05-01 11:21:00,40.027006666666665,1.4178239999999995,1.951257837072036,5.671293,6.857639000000001,39.0625,2010.999999999659
2025-05-01 11:24:00,54.938269999999996,1.186343,2.190673772286329,5.063658,7.523145,49.18979999999999,2011.049999999659
2025-05-01 11:27:00,61.88271666666666,1.1284729999999996,2.355165373444886,4.484955,7.60995,56.423599999999965,2011.0999999996588
2025-05-01 11:30:00,80.45910666666667,1.3310189999999995,2.3605779066651036,4.832177000000001,7.320604,70.31250000000003,2011.1499999996588
2025-05-01 11:33:00,90.02700333333333,1.186343,2.322585326948663,4.542825,7.37847,78.993,2011.1999999996588
2025-05-01 11:36:00,98.15779333333334,1.1574080000000002,2.408064658742667,4.2534730000000005,7.436345,85.3588,2011.2499999996587
2025-05-01 11:39:00,100.0,1.070602,2.449349810220057,3.732639,7.349541,89.69910000000002,2011.2999999996587
2025-05-01 11:42:00,100.0,1.0127319999999997,2.3982853859681357,3.443288,7.118051,89.98839999999998,2011.3499999996586
2025-05-01 11:45:00,100.0,1.070602,2.449347223481071,3.414352,7.031245999999999,89.69910000000002,2011.3999999996586
2025-05-01 11:48:00,98.50501333333334,0.9837959999999999,2.56151099994495,2.8935180000000003,7.204861999999999,89.69900000000001,2011.4499999996585
2025-05-01 11:51:00,80.30478333333333,0.9837959999999999,2.499079986238024,3.1539339999999996,7.262727,77.8357,2011.4999999996585
2025-05-01 11:54:00,63.10763666666667,1.0416660000000002,2.4146701038150815,3.877314,7.494212999999999,61.342600000000004,2011.5499999996584
2025-05-01 11:57:00,46.26736333333333,1.186343,2.159712616499871,4.861111999999999,7.233796999999999,43.69210000000004,2011.5999999996584
2025-05-01 12:00:00,37.93402666666666,1.3020829999999997,2.048996525579001,5.468754,7.204861,38.7731,2011.6499999996583
2025-05-01 12:03:00,46.412036666666665,1.359954,2.132648006036085,5.439814000000001,7.2338,43.40280000000001,2011.6999999996583
2025-05-01 12:06:00,53.04784,1.359954,2.0878537798484844,5.729164000000001,7.4074100000000005,46.875,2011.7499999996583
2025-05-01 12:09:00,67.80478333333333,1.3310190000000004,2.2545831569853263,5.2951440000000005,7.494215,62.5,2011.7999999996582
2025-05-01 12:12:00,75.78124666666666,1.359954,2.4132613950856476,5.266204000000001,7.812500000000001,69.15509999999998,2011.8499999996582
2025-05-01 12:15:00,77.35339333333333,1.2442130000000002,2.397889448361435,4.861111,7.725691,70.8912,2011.8999999996581
2025-05-01 12:18:00,87.75077,1.273148,2.3280841026137113,4.687499,7.2627299999999995,79.57169999999999,2011.949999999658
2025-05-01 12:21:00,97.32831666666668,1.0416670000000003,2.320853422951772,3.6747679999999994,7.002315,85.35870000000003,2011.999999999658
2025-05-01 12:24:00,100.0,1.0416670000000003,2.3585676200272725,3.3854170000000003,6.8286999999999995,88.54159999999999,2012.049999999658
2025-05-01 12:27:00,100.0,1.0127319999999997,2.4350608817284676,3.1828700000000003,6.97338,90.27780000000001,2012.099999999658
2025-05-01 12:30:00,100.0,1.0127319999999997,2.4624897569120985,3.240742,7.118051,88.25229999999996,2012.149999999658
2025-05-01 12:33:00,97.98418333333332,1.0127310000000005,2.4716078106691888,3.4722220000000004,7.378477,88.54160000000002,2012.1999999996578
2025-05-01 12:36:00,92.11998333333334,1.0127310000000005,2.5889079999164886,3.1828700000000003,7.465283,83.33340000000001,2012.2499999996578
2025-05-01 12:39:00,83.08256333333333,0.9837959999999999,2.5880813412648216,3.1539349999999997,7.552083,78.4144,2012.2999999996578
2025-05-01 12:42:00,74.74922666666667,0.9837959999999999,2.561510386499757,3.414351,7.725693,71.4699,2012.3499999996577
2025-05-01 12:45:00,68.14236333333334,1.0416660000000002,2.5252827665605984,3.9351850000000006,7.899303000000001,65.97219999999999,2012.3999999996577
2025-05-01 12:48:00,63.98533666666666,1.0416670000000003,2.4702331068157295,3.8483800000000006,7.638887,61.63189999999997,2012.4499999996576
2025-05-01 12:51:00,64.83410333333333,1.070602,2.458697910216937,4.02199,7.667826,61.63190000000003,2012.4999999996576
2025-05-01 12:54:00,68.49922666666667,1.0127319999999997,2.4442168947472624,3.906251,7.725691,63.65750000000003,2012.5499999996575
2025-05-01 12:57:00,72.49228333333333,1.0416670000000003,2.497822340657801,3.7905089999999992,7.667825999999999,67.41899999999998,2012.5999999996575
2025-05-01 13:00:00,77.52700333333333,1.070602,2.374009025310013,4.369212999999999,7.754631,71.46990000000002,2012.6499999996574
2025-05-01 13:03:00,90.25848666666667,1.186343,2.402086697158192,4.51389,7.581015,80.15039999999999,2012.6999999996574
2025-05-01 13:06:00,98.34105,1.2152779999999996,2.4548976722841753,4.484953,7.60995,86.2269,2012.7499999996573
2025-05-01 13:09:00,100.0,1.157407,2.388537665804284,4.398148000000001,7.5231509999999995,86.5162,2012.7999999996573
2025-05-01 13:12:00,100.0,1.2152780000000005,2.4450152365738385,4.4270830000000005,7.5231460000000006,86.80559999999997,2012.8499999996573
2025-05-01 13:15:00,97.83950666666665,1.1284720000000004,2.422870086019759,4.07986,7.407406999999999,84.20139999999998,2012.8999999996572
2025-05-01 13:18:00,92.29359333333333,1.0995369999999998,2.379444712167111,4.050926,7.349533,83.33339999999998,2012.9499999996572
2025-05-01 13:21:00,83.76736,1.070602,2.392937535075963,3.9641209999999996,7.407408,79.5718,2012.9999999996571
2025-05-01 13:24:00,79.94791666666667,1.070602,2.364518824208777,3.7615740000000004,7.1180520000000005,75.23150000000001,2013.049999999657
2025-05-01 13:27:00,81.86728333333333,1.070602,2.2976328419440013,3.935186,7.089116,74.36340000000001,2013.099999999657
2025-05-01 13:30:00,86.88271333333334,0.9548610000000002,2.391211576551872,3.211806,7.0891210000000004,78.99309999999997,2013.149999999657
2025-05-01 13:33:00,92.28395,0.9548610000000002,2.568903568865692,2.835648,7.291670999999999,83.04400000000001,2013.199999999657
2025-05-01 13:36:00,95.75617666666666,0.9548610000000002,2.621265416730918,2.922453,7.552085999999999,85.3588,2013.249999999657
2025-05-01 13:39:00,84.99228666666666,1.0127309999999996,2.6511899550629736,3.0960639999999993,7.581017000000001,81.88660000000002,2013.2999999996568
2025-05-01 13:42:00,71.27700666666668,0.9837959999999999,2.5615094663318576,3.5879629999999993,7.899302,69.44439999999997,2013.3499999996568
2025-05-01 13:45:00,57.87037,1.070601,2.430605613806837,4.456018,8.015047000000001,55.26619999999997,2013.3999999996568
2025-05-01 13:48:00,64.83410333333333,1.4467590000000001,2.2803706750216857,5.497684,7.436344999999999,59.89589999999998,2013.4499999996567
2025-05-01 13:51:00,72.49228333333333,1.5335650000000003,2.2587405946260706,5.671294,7.3205990000000005,65.97219999999999,2013.4999999996567
2025-05-01 13:54:00,69.69521666666667,1.3310190000000004,2.286631713629696,5.092592,7.378474999999999,63.6575,2013.5499999996566
2025-05-01 13:57:00,69.69521666666667,1.4467590000000001,2.2914646483630814,5.410884,7.378475000000001,64.23610000000002,2013.5999999996566
2025-05-01 14:00:00,66.57986333333334,1.4467590000000001,2.246915073616668,5.439814000000001,7.291665000000001,62.7894,2013.6499999996565
2025-05-01 14:03:00,65.51890333333334,1.3888890000000007,2.273663804122831,5.295134,7.378474999999999,62.49999999999997,2013.6999999996565
2025-05-01 14:06:00,66.92708333333333,1.5046290000000004,2.205469909690914,5.353014000000001,6.944445,63.0787,2013.7499999996564
2025-05-01 14:09:00,61.197916666666664,1.4178240000000004,2.182679480814662,5.150463,6.9155050000000005,58.44909999999999,2013.7999999996564
2025-05-01 14:12:00,56.500769999999996,1.4178240000000004,2.103222787235743,5.208329000000001,6.770834999999999,52.95139999999998,2013.8499999996563
2025-05-01 14:15:00,56.32716,1.5335650000000003,2.070397776601853,5.758104,6.9444490000000005,52.37270000000001,2013.8999999996563
2025-05-01 14:18:00,54.938269999999996,1.359954,2.143769705631295,5.381944000000001,7.20486,50.925899999999956,2013.9499999996563
2025-05-01 14:21:00,53.89660666666666,1.3310179999999994,2.1789222425143815,5.237273,7.233795,50.057799999999986,2013.9999999996562
2025-05-01 14:24:00,52.15085,1.2442129999999993,2.213002650017198,5.121528,7.465275000000001,47.74310000000003,2014.0499999996562
2025-05-01 14:27:00,50.76196000000001,1.2152779999999996,2.202018536219025,5.179403,7.581015,45.717600000000004,2014.0999999996561
2025-05-01 14:30:00,51.83256,1.1863419999999998,2.2316452370292112,5.034717,7.609955,47.1644,2014.149999999656
2025-05-01 14:33:00,57.716049999999996,1.3020839999999998,2.307889691794933,5.121533,7.552079000000001,53.530100000000004,2014.199999999656
2025-05-01 14:36:00,58.76736,1.273148,2.3177417538102953,5.324072999999999,7.870374999999999,54.398199999999974,2014.249999999656
2025-05-01 14:39:00,74.89390333333334,1.6493059999999993,2.2375599757376596,5.729168,7.031252,66.55090000000001,2014.299999999656
2025-05-01 14:42:00,80.47839666666665,1.5335649999999994,2.315888642984405,5.526622999999999,7.320598,71.46989999999997,2014.349999999656
2025-05-01 14:45:00,87.76041666666667,1.5335650000000003,2.3610899420207723,5.671294,7.581019,74.94210000000001,2014.3999999996558
2025-05-01 14:48:00,84.11458333333333,1.359954,2.2966005194241146,5.092592,7.320600000000001,75.23149999999998,2014.4499999996558
2025-05-01 14:51:00,84.80902999999999,1.4178230000000003,2.260683365105845,5.179398000000001,7.146995,75.23140000000001,2014.4999999996558
2025-05-01 14:54:00,81.86728333333333,1.3020830000000005,2.2551672095820736,4.774305,7.060185,73.78470000000002,2014.5499999996557
2025-05-01 14:57:00,78.39506333333334,1.3020830000000005,2.2125567280140404,4.600694000000001,6.770834999999999,71.75919999999999,2014.5999999996557
2025-05-01 15:00:00,71.08410333333335,1.1863419999999998,2.180375155830996,4.456018,6.886571,67.41899999999998,2014.6499999996556
2025-05-01 15:03:00,64.14930333333334,1.157407,2.199298284031401,4.369213,6.944441,62.4999,2014.6999999996556
2025-05-01 15:06:00,58.77700666666667,1.3020839999999998,2.191100840442132,4.976853,7.08912,56.71300000000002,2014.7499999996555
2025-05-01 15:09:00,53.55903,1.3020830000000005,2.126102837917397,5.179398000000001,7.118054999999999,50.63650000000001,2014.7999999996555
2025-05-01 15:12:00,53.39506333333333,1.3020829999999997,2.1151726423173987,5.2951429999999995,7.20486,48.90039999999999,2014.8499999996554
2025-05-01 15:15:00,50.935570000000006,1.2442130000000002,2.2130033736912424,5.005786,7.349535,47.1644,2014.8999999996554
2025-05-01 15:18:00,49.72994,1.3310179999999994,2.1570705428073076,5.439812999999999,7.378475000000001,45.13889999999998,2014.9499999996553
2025-05-01 15:21:00,51.46605,1.3888879999999997,2.1855973991882007,5.671293,7.5231449999999995,46.5856,2014.9999999996553
2025-05-01 15:24:00,49.402006666666665,1.3888889999999998,2.2188248397349795,5.815974000000001,7.754625,45.717600000000004,2015.0499999996553
2025-05-01 15:27:00,50.76196000000001,1.4467590000000001,2.2019094234817858,5.931714,7.667825,46.875,2015.0999999996552
2025-05-01 15:30:00,53.375769999999996,1.5335650000000003,2.2587405946260692,6.134264000000001,7.783569,48.90050000000002,2015.1499999996552
2025-05-01 15:33:00,69.18402666666667,1.8229170000000003,2.2921170195775833,6.221064000000001,7.233797,63.946799999999996,2015.1999999996551
2025-05-01 15:36:00,75.25077,1.6493060000000002,2.344413304955096,5.902774,7.465278,67.12960000000001,2015.249999999655
2025-05-01 15:39:00,81.33680333333334,1.5625,2.3576595075036644,5.787038000000001,7.609958000000001,73.49540000000002,2015.299999999655
2025-05-01 15:42:00,86.55478333333333,1.4467589999999992,2.313575473923833,5.4687529999999995,7.494214,74.94209999999998,2015.349999999655
2025-05-01 15:45:00,85.67708333333333,1.3020829999999997,2.3288220754625355,4.918982,7.4074100000000005,76.67830000000001,2015.399999999655
2025-05-01 15:48:00,82.54244,1.3310180000000003,2.275973011949638,4.976852000000001,7.2338000000000005,73.78470000000002,2015.449999999655
2025-05-01 15:51:00,77.32445666666666,1.3020839999999998,2.255168298187261,4.6875,6.97338,72.04860000000002,2015.4999999996548
2025-05-01 15:54:00,70.05208333333333,1.2442130000000002,2.1814876086501696,4.774305,7.031250999999999,65.68289999999996,2015.5499999996548
2025-05-01 15:57:00,67.43827,1.3020830000000005,2.147876960807413,4.8321760000000005,6.828705,63.0787,2015.5999999996548
2025-05-01 16:00:00,63.811726666666665,1.273148,2.1705175828643055,4.803241,6.944444999999999,61.632000000000005,2015.6499999996547
2025-05-01 16:03:00,62.22993666666667,1.2152779999999996,2.1707814846385567,4.774305999999999,7.089119999999999,57.87030000000004,2015.6999999996547
2025-05-01 16:06:00,61.53549666666667,1.3020829999999997,2.169544681592097,4.976848,7.031255,58.738399999999956,2015.7499999996546
2025-05-01 16:09:00,64.33256,1.2442129999999993,2.326803675819565,4.803241,7.465275000000001,60.76389999999998,2015.7999999996546
2025-05-01 16:12:00,59.80903,1.1574079999999993,2.2497913830414538,4.658564999999999,7.378470000000001,57.87039999999996,2015.8499999996545
2025-05-01 16:15:00,54.76465999999999,1.1574079999999993,2.229657269645188,4.774305999999999,7.43634,51.50460000000004,2015.8999999996545
2025-05-01 16:18:00,52.69097333333334,1.2152779999999996,2.304695311129634,4.890047,7.58102,50.05790000000002,2015.9499999996544
2025-05-01 16:21:00,49.21875,1.3020829999999997,2.1910997605581013,5.381943,7.494210000000001,46.007000000000005,2015.9999999996544
2025-05-01 16:24:00,52.34375,1.3888879999999997,2.2408417331866564,5.729163,7.725695,45.717600000000004,2016.0499999996543
2025-05-01 16:27:00,53.21180666666666,1.4467590000000001,2.1334917486385083,5.787038000000001,7.349539,47.45369999999997,2016.0999999996543
2025-05-01 16:30:00,69.69521666666667,1.6203710000000004,2.290921820112021,5.873844,7.378473,64.2362,2016.1499999996543
2025-05-01 16:33:00,71.27700666666668,1.5046299999999997,2.319298388485352,5.873844,7.754634,66.26159999999999,2016.1999999996542
2025-05-01 16:36:00,76.82291666666667,1.5335650000000003,2.2472176767193193,5.815974000000001,7.436338999999999,68.28700000000003,2016.2499999996542
2025-05-01 16:39:00,84.11458,1.4467590000000001,2.2692492757396,5.237264,7.146995,76.38889999999998,2016.2999999996541
2025-05-01 16:42:00,79.77430666666667,1.3310190000000004,2.2330964894210954,4.803241,6.944444999999999,74.94209999999998,2016.349999999654
2025-05-01 16:45:00,74.91319333333333,1.273148,2.191838392834814,4.542823,6.7419,70.60180000000003,2016.399999999654
2025-05-01 16:48:00,71.46025999999999,1.273148,2.1811893286012998,4.542823,6.71296,68.86570000000003,2016.449999999654
2025-05-01 16:51:00,67.44791333333332,1.2152770000000004,2.1707800251099205,4.398148000000001,6.712961,65.10419999999999,2016.499999999654
2025-05-01 16:54:00,63.117283333333326,1.273148,2.159818050747159,4.745369999999999,6.857634999999999,60.7638,2016.549999999654
2025-05-01 16:57:00,63.79243666666667,1.273148,2.2024599286912765,4.74537,6.973380000000001,60.18520000000001,2016.5999999996538
2025-05-01 17:00:00,59.80903000000001,1.186343,2.159712616499871,4.571759999999999,6.944444999999999,57.29169999999999,2016.6499999996538
2025-05-01 17:03:00,57.716049999999996,1.2152779999999996,2.1707829290561844,4.832177000000001,7.1469949999999995,54.39820000000003,2016.6999999996538
2025-05-01 17:06:00,55.27585,1.157407,2.2195588187935282,4.629629,7.2627299999999995,51.79399999999998,2016.7499999996537
2025-05-01 17:09:00,56.51041333333333,1.186343,2.272267227836266,4.687501,7.37847,53.240700000000004,2016.7999999996537
2025-05-01 17:12:00,51.29244,1.1574080000000002,2.117380133930826,4.774306,7.118054999999999,46.296299999999974,2016.8499999996536
2025-05-01 17:15:00,52.34375,1.3020829999999997,2.1803315666326912,5.150468,7.233795000000001,46.875,2016.8999999996536
2025-05-01 17:18:00,49.89390666666667,1.273148,2.202460662051814,5.410877999999999,7.63889,45.13889999999998,2016.9499999996535
2025-05-01 17:21:00,67.79514,1.765046,2.2332737242844094,6.221062999999999,7.233796999999999,60.7638,2016.9999999996535
2025-05-01 17:24:00,73.35069333333333,1.5914339999999996,2.3191619346440002,5.902773,7.5520890000000005,66.55090000000001,2017.0499999996534
2025-05-01 17:27:00,77.52700333333333,1.4178239999999995,2.2936963297502,5.150463,7.204859000000001,72.33799999999997,2017.0999999996534
2025-05-01 17:30:00,79.07021666666667,1.4178239999999995,2.2385392276393947,5.179398,7.089124000000001,72.338,2017.1499999996533
2025-05-01 17:33:00,83.77700666666665,1.3599539999999992,2.3073241834077356,5.092587999999999,7.349534000000001,77.25699999999998,2017.1999999996533
2025-05-01 17:36:00,83.93132666666666,1.2442129999999993,2.347214707146832,4.803241,7.523145,78.99300000000002,2017.2499999996533
2025-05-01 17:39:00,83.25617333333334,1.3310179999999994,2.329023879599006,4.918982,7.320605,76.67830000000001,2017.2999999996532
2025-05-01 17:42:00,77.52700333333333,1.2152770000000004,2.355242542709826,4.658564,7.494211,74.65279999999998,2017.3499999996532
2025-05-01 17:45:00,68.67284000000001,1.186343,2.2009491082534582,4.513889000000001,7.002311,65.68289999999996,2017.3999999996531
2025-05-01 17:48:00,70.23534000000001,1.157407,2.259826092396644,4.253472,7.002311,66.26159999999999,2017.449999999653
2025-05-01 17:51:00,73.35069333333333,1.0995369999999998,2.3119693661428045,4.137732000000001,7.233801000000001,69.7337,2017.499999999653
2025-05-01 17:54:00,76.99652666666667,0.983797,2.408791230293277,3.327547,7.146986,70.60180000000003,2017.549999999653
2025-05-01 17:57:00,80.31443,1.0127310000000005,2.4533620657497295,3.4722219999999995,7.320605999999999,75.23149999999998,2017.599999999653
2025-05-01 18:00:00,84.79938333333332,1.0127310000000005,2.5889073819768487,3.3275449999999998,7.6099559999999995,78.70369999999997,2017.649999999653
2025-05-01 18:03:00,88.63811666666668,0.9837959999999999,2.534829457778193,3.211806,7.436341,84.20150000000001,2017.6999999996528
2025-05-01 18:06:00,90.88541666666667,1.0127319999999997,2.588908322865178,3.298611,7.581021000000001,85.3588,2017.7499999996528
2025-05-01 18:09:00,93.67284,1.0995369999999998,2.3890168666961644,4.282408,7.609951000000001,88.83099999999999,2017.7999999996528
2025-05-01 18:12:00,100.0,1.2152779999999996,2.494253336515238,4.311343,7.552080000000001,94.61800000000002,2017.8499999996527
2025-05-01 18:15:00,100.0,1.157407,2.5142507535304635,4.137732,7.638886,95.19680000000002,2017.8999999996527
2025-05-01 18:18:00,100.0,1.157407,2.4565796843613574,3.993055,7.320605999999999,96.06480000000002,2017.9499999996526
2025-05-01 18:21:00,100.0,1.1284719999999995,2.4420626080430394,3.993055,7.378471,95.4861,2017.9999999996526
2025-05-01 18:24:00,87.93402666666667,1.2152770000000004,2.4251964385122653,4.542823,7.581021,83.33329999999998,2018.0499999996525
2025-05-01 18:27:00,80.13117333333334,1.2152770000000004,2.4152588061091045,4.629630000000001,7.638890999999999,76.09960000000001,2018.0999999996525
2025-05-01 18:30:00,76.48533666666667,1.3020830000000005,2.3392535793235076,4.9189810000000005,7.436345,73.78469999999999,2018.1499999996524
2025-05-01 18:33:00,70.91049333333333,1.2152770000000004,2.3249750542037306,4.774305,7.523151,66.84020000000004,2018.1999999996524
2025-05-01 18:36:00,64.83410333333333,1.273148,2.2024602953715595,4.745369,6.97338,63.36810000000003,2018.2499999996523
2025-05-01 18:39:00,59.635416666666664,1.273148,2.1598176805745224,4.8321760000000005,6.944440000000001,57.87039999999996,2018.2999999996523
2025-05-01 18:42:00,58.23688333333333,1.1863419999999998,2.1906758622824567,4.774305,7.233801,52.662000000000035,2018.3499999996523
2025-05-01 18:45:00,64.83410333333333,1.1284720000000004,2.325889975274887,4.282407,7.320605999999999,59.89580000000001,2018.3999999996522
2025-05-01 18:48:00,69.01041333333332,1.0416669999999995,2.3960330430235985,3.8483789999999996,7.407411000000001,64.52539999999999,2018.4499999996522
2025-05-01 18:51:00,71.61458333333333,1.0127319999999997,2.498872570951341,3.5011579999999993,7.494211000000001,66.55100000000004,2018.4999999996521
2025-05-01 18:54:00,75.42438,1.0127319999999997,2.4350599315307,3.645834,7.436341,70.3125,2018.549999999652
2025-05-01 18:57:00,77.85493666666667,1.0127319999999997,2.5260193329366345,3.732639,7.812501,71.7593,2018.599999999652
2025-05-01 19:00:00,89.14930666666667,1.273148,2.3897068135696924,4.774306,7.5231449999999995,81.88659999999999,2018.649999999652
2025-05-01 19:03:00,94.89776333333333,1.186343,2.4315972994373527,4.5428239999999995,7.6967550000000005,87.67369999999997,2018.699999999652
2025-05-01 19:06:00,99.04514,1.3020829999999997,2.380760957860312,4.803241,7.436344999999999,89.69909999999999,2018.749999999652
2025-05-01 19:09:00,92.80478333333333,1.1863419999999998,2.4315988634802346,4.311342,7.465280999999999,87.38420000000002,2018.7999999996518
2025-05-01 19:12:00,85.68673000000001,1.2442130000000002,2.3978897969230824,4.629630000000001,7.494211,83.33329999999998,2018.8499999996518
2025-05-01 19:15:00,78.38541666666667,1.2152780000000005,2.3753261724366035,4.774305,7.667825999999999,73.20600000000002,2018.8999999996518
2025-05-01 19:18:00,73.87152666666667,1.3020839999999998,2.3392543195114173,4.947917,7.465280000000001,70.0231,2018.9499999996517
2025-05-01 19:21:00,68.47029333333334,1.2152770000000004,2.2536292695967606,4.774305,7.320601,66.55090000000001,2018.9999999996517
2025-05-01 19:24:00,64.67013666666666,1.273148,2.2130560817484626,4.745369,7.0023100000000005,61.921299999999974,2019.0499999996516
2025-05-01 19:27:00,58.25617333333333,1.273148,2.1383435841415297,4.8321760000000005,6.88657,53.81939999999997,2019.0999999996516
2025-05-01 19:30:00,54.07986,1.273148,2.1490952222933473,4.947917,7.031250000000001,50.63659999999999,2019.1499999996515
2025-05-01 19:33:00,47.64660666666666,1.1863419999999998,2.1906765732932008,5.063653,7.523151,44.56020000000001,2019.1999999996515
2025-05-01 19:36:00,47.28974,1.157407,2.137996688428115,5.063653,7.465276,44.560299999999984,2019.2499999996514
2025-05-01 19:39:00,49.556329999999996,1.1863419999999998,2.170055217935239,5.034720999999999,7.4363410000000005,45.1388,2019.2999999996514
2025-05-01 19:42:00,51.10918,1.1284720000000004,2.2070918774946637,4.687499,7.378476,48.321799999999996,2019.3499999996513
2025-05-01 19:45:00,52.32446000000001,1.157407,2.2094414786090635,4.74537,7.349541,48.321799999999996,2019.3999999996513
2025-05-01 19:48:00,55.46875,1.2152779999999996,2.2020206882630404,4.976852,7.378470000000001,50.05780000000004,2019.4499999996513
2025-05-01 19:51:00,70.92978333333333,1.3310179999999994,2.2652907515679748,5.150463,7.378475000000001,66.55089999999996,2019.4999999996512
2025-05-01 19:54:00,78.02855000000001,1.3020829999999997,2.2657583836973565,4.947917,7.2627299999999995,71.1805,2019.5499999996512
2025-05-01 19:57:00,77.85493666666667,1.2152770000000004,2.2741189601170118,4.600694000000001,7.204860999999999,71.75919999999996,2019.5999999996511
2025-05-01 20:00:00,78.55902666666667,1.186343,2.24183020525963,4.398149,7.002311,72.62729999999999,2019.649999999651
2025-05-01 20:03:00,76.81327,1.0995369999999998,2.2239179149865125,4.253472,7.089117,71.7593,2019.699999999651
2025-05-01 20:06:00,74.74922666666667,1.2152780000000005,2.2536307354159137,4.456019,7.002316,69.73380000000003,2019.749999999651
2025-05-01 20:09:00,73.17708333333333,1.2152780000000005,2.2536307354159137,4.456019,7.002316,70.89119999999997,2019.799999999651
2025-05-01 20:12:00,68.30633,1.157407,2.189138459983219,4.398148,6.944447,65.39350000000002,2019.849999999651
2025-05-01 20:15:00,66.91744,1.2731480000000008,2.181191170626863,4.600694,6.770836,63.078700000000026,2019.8999999996508
2025-05-01 20:18:00,59.80903000000001,1.0416670000000003,2.2157503664876894,3.993055,7.002317,57.29169999999999,2019.9499999996508
2025-05-01 20:21:00,53.385416666666664,1.1284720000000004,2.247001603597252,4.282408000000001,7.089122000000001,49.189700000000016,2019.9999999996508
2025-05-01 20:24:00,48.331403333333334,1.157407,2.2195609149088744,4.74537,7.378477,44.84949999999998,2020.0499999996507
2025-05-01 20:27:00,44.52161,1.2152780000000005,2.212387444780032,5.0347230000000005,7.465275999999999,43.98140000000001,2020.0999999996507
2025-05-01 20:30:00,43.13271666666666,1.2442130000000002,2.149753674337162,5.179394000000001,7.349540999999999,42.82409999999999,2020.1499999996506
2025-05-01 20:33:00,50.07716333333334,1.3310190000000004,2.0908261256045364,5.381944000000001,7.1469949999999995,43.69209999999998,2020.1999999996506
2025-05-01 20:36:00,48.16744,1.1284719999999995,2.176940049854864,4.456018,7.060181000000001,43.69210000000004,2020.2499999996505
2025-05-01 20:39:00,61.70910666666666,1.4178239999999995,2.182684921149357,5.1504579999999995,6.915514000000001,57.58100000000002,2020.2999999996505
2025-05-01 20:42:00,71.77855000000001,1.2152779999999996,2.2330532577914344,4.745371,7.233795,66.84029999999998,2020.3499999996504
2025-05-01 20:45:00,81.17284000000001,1.3020839999999998,2.1911012120807842,4.687501,6.7997689999999995,73.49529999999999,2020.3999999996504
2025-05-01 20:48:00,80.64236333333332,1.1284720000000004,2.1668495882124947,3.8773139999999993,6.452545999999999,75.23149999999998,2020.4499999996503
2025-05-01 20:51:00,79.26311666666668,1.157407,2.1585199191174187,4.021990000000001,6.481481,73.78479999999999,2020.4999999996503
2025-05-01 20:54:00,74.56597,1.0995369999999998,2.174328361272373,4.0509260000000005,6.741897,70.02320000000003,2020.5499999996503
2025-05-01 20:57:00,74.74923000000001,1.2152780000000005,2.222733215110888,4.2534730000000005,6.712966,70.89120000000003,2020.5999999996502
2025-05-01 21:00:00,66.57021666666667,1.1284719999999995,2.237055086349222,3.9641200000000003,6.741902,64.81489999999997,2020.6499999996502
2025-05-01 21:03:00,59.46180666666667,1.186343,2.1389542237294994,4.369214,6.684027,57.29169999999999,2020.6999999996501
2025-05-01 21:06:00,50.250773333333335,1.186343,2.0760977192493137,4.832176,6.973376999999999,46.00699999999995,2020.74999999965
2025-05-01 21:09:00,44.35764,1.273148,2.1167633088326188,5.063658,7.060182,42.245299999999986,2020.79999999965
2025-05-01 21:12:00,36.70910666666666,1.186343,2.11810280005711,5.121529,7.378477,39.641200000000026,2020.84999999965
2025-05-01 21:15:00,34.96335,1.273148,2.0950771193576623,5.353003999999999,7.291665999999999,37.326400000000035,2020.89999999965
2025-05-01 21:18:00,31.143903333333338,1.273148,2.0293229301930538,5.497688999999999,7.262731,35.01150000000001,2020.94999999965
2025-05-01 21:24:00,32.37847,1.3310180000000003,1.9549840698745682,5.584489,7.002311000000001,36.16899999999998,2020.94999999965
2025-05-01 21:27:00,53.01890333333333,1.5914359999999999,2.129824053028765,5.815974000000001,7.002318000000001,48.61099999999999,2020.9999999996498
2025-05-01 21:30:00,57.204860000000004,1.273148,2.202460662051814,5.179398,7.4074100000000005,53.530100000000004,2021.0499999996498
2025-05-01 21:33:00,62.56751333333333,1.186343,2.2009501724479694,4.51389,7.002315,59.31710000000004,2021.0999999996498
2025-05-01 21:36:00,62.74112666666667,1.0995369999999998,2.1743283612723734,3.9641199999999994,6.6550910000000005,60.18520000000001,2021.1499999996497
2025-05-01 21:39:00,63.802083333333336,1.070602,2.1016054093480725,3.616897999999999,6.192125999999999,61.632000000000005,2021.1999999996497
2025-05-01 21:42:00,64.83410333333333,1.0995369999999998,2.012028029540772,3.9641199999999994,6.192131,60.18520000000001,2021.2499999996496
2025-05-01 21:45:00,67.61188333333332,1.2442130000000002,2.0313670834325595,4.542824,6.394675,61.053200000000004,2021.2999999996496
2025-05-01 21:48:00,66.74383,1.1284720000000004,2.1870119985710814,3.9351839999999996,6.5682860000000005,62.21070000000003,2021.3499999996495
2025-05-01 21:51:00,60.66743666666667,1.0995369999999998,2.1141379447531445,4.0509260000000005,6.568287,57.87040000000002,2021.3999999996495
2025-05-01 21:54:00,54.947916666666664,1.0995370000000007,2.223918597088345,3.9641200000000003,6.799766999999999,51.50460000000004,2021.4499999996494
2025-05-01 21:57:00,48.86188333333334,1.2152769999999995,2.054337018475615,4.774306,6.770837,45.13899999999995,2021.4999999996494
2025-05-01 22:00:00,54.40779333333333,1.6203709999999996,2.0610684995295627,5.87384,6.828699,49.18979999999999,2021.5499999996493
2025-05-02 08:24:00,72.77199333333333,2.3148150000000003,2.484380942710285,7.52315,7.870365,58.738399999999984,2021.5499999996493
2025-05-02 08:27:00,100.0,1.2442129999999993,2.7021015272416125,5.2662059999999995,9.027773,83.91199999999998,2021.5999999996493
2025-05-02 08:30:00,100.0,1.1284729999999996,2.722774765982891,4.658561000000001,8.912038,86.2268,2021.6499999996493
2025-05-02 08:33:00,100.0,1.1574079999999993,2.7855456011031188,4.687496,9.027778,87.6736,2021.6999999996492
2025-05-02 08:36:00,100.0,1.1574079999999993,2.748801184811673,4.803235999999999,9.027778,83.04390000000001,2021.7499999996492
2025-05-02 08:39:00,100.0,1.0995369999999998,2.6141224943309287,4.629630000000001,8.651623,86.22680000000003,2021.7999999996491
2025-05-02 08:42:00,100.0,1.0995370000000007,2.72367754182673,4.166666,8.535883,88.83099999999999,2021.849999999649
2025-05-02 08:45:00,100.0,1.0416670000000003,2.69650823349803,4.195602000000001,8.70949,93.4606,2021.899999999649
2025-05-02 08:48:00,100.0,1.0416669999999995,2.793673893065471,3.7615739999999995,8.593755000000002,94.90740000000002,2021.949999999649
2025-05-02 08:51:00,100.0,1.070602,2.891955720810666,3.732639,8.767356,94.3287,2021.999999999649
2025-05-02 08:54:00,97.34760666666666,1.0127309999999996,2.826081858166997,3.7615739999999995,8.825232,89.40969999999999,2022.049999999649
2025-05-02 08:57:00,89.14930666666667,1.070602,2.8216380333123743,3.9641200000000003,8.767356,81.59719999999999,2022.0999999996488
2025-05-02 09:00:00,80.30478333333333,1.0995369999999998,2.7146145841927702,4.398148,8.738420999999999,72.62729999999999,2022.1499999996488
2025-05-02 09:03:00,75.42438,1.1284720000000004,2.6676296913846964,4.62963,8.709485999999998,70.8913,2022.1999999996488
2025-05-02 09:06:00,82.73534000000001,1.0995369999999998,2.6049078219462882,4.658564999999999,8.651621,77.25689999999997,2022.2499999996487
2025-05-02 09:09:00,89.84374666666668,1.070602,2.750624218886419,4.021990000000001,8.59375,84.78019999999998,2022.2999999996487
2025-05-02 09:12:00,100.0,1.070602,2.678869952265806,4.108797000000001,8.449075,94.9074,2022.3499999996486
2025-05-02 09:15:00,100.0,1.0416670000000003,2.776104803645677,3.7326390000000007,8.50694,95.48600000000002,2022.3999999996486
2025-05-02 09:18:00,100.0,1.0416670000000003,2.776104803645677,3.7615740000000004,8.535875,95.4861,2022.4499999996485
2025-05-02 09:21:00,100.0,1.0127310000000005,2.800121305882409,3.6747680000000003,8.651621,99.24770000000001,2022.4999999996485
2025-05-02 09:24:00,100.0,1.0127310000000005,2.8948685859880436,3.501157,8.796295999999998,96.93290000000002,2022.5499999996484
2025-05-02 09:27:00,100.0,1.070602,2.9616159078698248,3.5590280000000005,8.825236,98.37960000000001,2022.5999999996484
2025-05-02 09:30:00,100.0,0.9548609999999993,2.852154515388237,3.414351999999999,8.825227,96.93279999999999,2022.6499999996483
2025-05-02 09:33:00,100.0,1.0127319999999997,2.8001222988762615,3.703704,8.680556,98.37959999999998,2022.6999999996483
2025-05-02 09:36:00,100.0,1.0995369999999998,2.6873616374972698,4.340278,8.593751,94.32869999999997,2022.7499999996483
2025-05-02 09:39:00,100.0,1.1284729999999996,2.686064708803603,4.398148,8.535879999999999,95.4861,2022.7999999996482
2025-05-02 09:42:00,100.0,1.1863419999999998,2.633987543256503,4.74537,8.506945000000002,94.90739999999997,2022.8499999996482
2025-05-02 09:45:00,100.0,1.1863419999999998,2.65291000575979,4.716434,8.535881,97.80089999999998,2022.8999999996481
2025-05-02 09:48:00,100.0,1.2442130000000002,2.7116607215723794,4.7453710000000004,8.535876,96.35419999999996,2022.949999999648
2025-05-02 09:51:00,96.62422666666667,1.186343,2.765273622152761,4.62963,8.796297,94.9074,2022.999999999648
2025-05-02 09:54:00,93.85609666666669,1.186343,2.699967395393494,4.774306,8.738427,88.25230000000002,2023.049999999648
2025-05-02 09:57:00,91.42554,1.186343,2.709336778834544,4.861111999999999,8.854167,87.38429999999997,2023.099999999648
2025-05-02 10:00:00,87.41319333333335,1.2152779999999996,2.7438280169118876,4.8321760000000005,8.825232,83.04399999999998,2023.149999999648
2025-05-02 10:03:00,83.93132666666666,1.186343,2.70933548450084,4.832176,8.825227,81.59719999999999,2023.1999999996478
2025-05-02 10:06:00,82.74498666666666,1.1863419999999998,2.6905831043213277,4.86111,8.796297000000001,80.72919999999999,2023.2499999996478
2025-05-02 10:09:00,84.80902999999999,1.186343,2.699965775115556,4.774305,8.738420999999999,81.88659999999999,2023.2999999996478
2025-05-02 10:12:00,88.81172666666667,1.1284719999999995,2.676853787243793,4.600695,8.709491,83.04399999999998,2023.3499999996477
2025-05-02 10:15:00,92.62153,1.1284720000000004,2.7227722802005787,4.4270830000000005,8.680556,87.67359999999996,2023.3999999996477
2025-05-02 10:18:00,100.0,1.2442130000000002,2.605697465229725,4.832176,8.304395,94.90730000000002,2023.4499999996476
2025-05-02 10:21:00,100.0,1.1863419999999998,2.6811858543544207,4.571759,8.478011,94.61809999999997,2023.4999999996476
2025-05-02 10:24:00,100.0,1.186343,2.699966099171176,4.5428239999999995,8.506941000000001,94.6181,2023.5499999996475
2025-05-02 10:27:00,100.0,1.157407,2.7211068528075946,4.513889000000001,8.651622,95.48610000000002,2023.5999999996475
2025-05-02 10:30:00,94.89776333333333,1.2152779999999996,2.762617586359892,4.716435000000001,8.767362,91.14590000000001,2023.6499999996474
2025-05-02 10:33:00,90.54784,1.2152779999999996,2.743826716315142,4.745369999999999,8.738422,84.4907,2023.6999999996474
2025-05-02 10:36:00,86.91165333333333,1.1574079999999993,2.618542602409891,4.918981,8.738422,83.04399999999998,2023.7499999996473
2025-05-02 10:39:00,90.88541666666667,1.3020839999999998,2.5934594427114317,5.208334,8.449076,85.9375,2023.7999999996473
2025-05-02 10:42:00,95.22569666666668,1.3020830000000005,2.613297321630451,5.092593000000001,8.391206,88.83099999999999,2023.8499999996473
2025-05-02 10:45:00,100.0,1.3020830000000005,2.6231917418435877,4.976852,8.304401,94.90749999999997,2023.8999999996472
2025-05-02 10:48:00,100.0,1.4178230000000003,2.5081427280776456,5.237268,7.870374999999999,93.4607,2023.9499999996472
2025-05-02 10:51:00,100.0,1.4178230000000003,2.4976371933118675,5.208328,7.812505,93.46069999999997,2023.9999999996471
2025-05-02 10:54:00,100.0,1.4178240000000004,2.529094100670123,5.1215280000000005,7.8125,95.48610000000002,2024.049999999647
2025-05-02 10:57:00,100.0,1.3020830000000005,2.5635709847109744,4.9189810000000005,8.072916,94.0394,2024.099999999647
2025-05-02 11:00:00,100.0,1.2442130000000002,2.6154095285495225,4.774305,8.275466,93.75009999999997,2024.149999999647
2025-05-02 11:03:00,100.0,1.2442130000000002,2.644443086297244,4.716435000000001,8.304396,95.7755,2024.199999999647
2025-05-02 11:06:00,100.0,1.2442130000000002,2.6829425759786316,4.716435000000001,8.420136,95.4861,2024.249999999647
2025-05-02 11:09:00,100.0,1.4756939999999998,2.5075614367512182,5.295139000000001,7.754625,96.06479999999999,2024.2999999996468
2025-05-02 11:12:00,100.0,1.4756939999999998,2.464571593866992,5.439819,7.783565,94.3287,2024.3499999996468
2025-05-02 11:15:00,100.0,1.4178240000000004,2.539542506015172,5.208329000000001,7.9282449999999995,95.48610000000002,2024.3999999996468
2025-05-02 11:18:00,100.0,1.3888890000000007,2.518077565557155,5.208334,7.957175,95.7755,2024.4499999996467
2025-05-02 11:21:00,100.0,1.3310180000000003,2.566124246542112,5.005787,8.072921,93.75,2024.4999999996467
2025-05-02 11:24:00,100.0,1.2731480000000008,2.56050365994359,4.976852,8.217596,94.03930000000003,2024.5499999996466
2025-05-02 11:27:00,100.0,1.273148,2.619560532626637,4.890045,8.304396,96.64349999999999,2024.5999999996466
2025-05-02 11:30:00,100.0,1.3020839999999998,2.613298803887859,4.976852,8.275466,96.93280000000001,2024.6499999996465
2025-05-02 11:33:00,98.68826999999999,1.2152779999999996,2.591473205035583,4.716435,8.246531999999998,96.64359999999999,2024.6999999996465
2025-05-02 11:36:00,98.01311666666668,1.2442129999999993,2.5569081543440473,4.861111999999999,8.188657000000001,92.5926,2024.7499999996464
2025-05-02 11:39:00,98.33140333333334,1.2442130000000002,2.605700151977652,4.6296289999999996,8.101856,94.03939999999997,2024.7999999996464
2025-05-02 11:42:00,100.0,1.3020839999999998,2.5134082864232137,4.947917,7.95718,96.06480000000002,2024.8499999996463
2025-05-02 11:45:00,100.0,1.4467590000000001,2.4548270017297855,5.237268,7.638889000000001,93.46070000000003,2024.8999999996463
2025-05-02 11:48:00,100.0,1.4178230000000003,2.455390243411503,5.179398000000001,7.667825000000001,94.61800000000002,2024.9499999996463
2025-05-02 11:51:00,100.0,1.5046290000000004,2.4193341847159244,5.237268,7.378469,92.59260000000003,2024.9999999996462
2025-05-02 11:54:00,100.0,1.3310190000000004,2.454066251731748,4.803241,7.552084999999999,98.95830000000001,2025.0499999996462
2025-05-02 11:57:00,100.0,1.2731480000000008,2.5307450948953965,4.687500000000001,7.841435999999999,99.8263,2025.0999999996461
2025-05-02 12:00:00,100.0,1.2152780000000005,2.57215743234931,4.484954000000001,7.9571760000000005,97.80099999999999,2025.149999999646
2025-05-02 12:03:00,100.0,1.2442130000000002,2.5862312588857583,4.571759000000001,7.986111,98.66899999999998,2025.199999999646
2025-05-02 12:06:00,100.0,1.2152780000000005,2.562474985435358,4.542824,7.9861059999999995,99.82640000000004,2025.249999999646
2025-05-02 12:09:00,99.49845666666666,1.157407,2.59027762846917,4.3402780000000005,8.072917,99.53709999999995,2025.299999999646
2025-05-02 12:12:00,98.68826999999999,1.1863419999999998,2.586426306665973,4.456018,8.072917,98.09030000000001,2025.349999999646
2025-05-02 12:15:00,98.02276,1.157407,2.580825337293162,4.369213,8.072911999999999,94.618,2025.3999999996458
2025-05-02 12:18:00,98.33140333333334,1.1863419999999998,2.576867847172018,4.340277,7.928237000000001,95.48609999999996,2025.4499999996458
2025-05-02 12:21:00,100.0,1.359954,2.5170276889648497,4.832175,7.66782,96.93289999999999,2025.4999999996458
2025-05-02 12:24:00,100.0,1.3020839999999998,2.4729441840960535,4.803241,7.69676,100.1157,2025.5499999996457
2025-05-02 12:27:00,100.0,1.3020839999999998,2.472942780464715,4.774305,7.66782,98.66890000000001,2025.5999999996457
2025-05-02 12:30:00,100.0,1.2731480000000008,2.480794155308138,4.629629,7.638886,96.93280000000001,2025.6499999996456
2025-05-02 12:33:00,100.0,1.2152780000000005,2.523590429082631,4.542824,7.870366000000001,98.37969999999999,2025.6999999996456
2025-05-02 12:36:00,100.0,1.1863420000000007,2.4901505121048717,4.340277,7.667825999999999,97.22220000000002,2025.7499999996455
2025-05-02 12:39:00,100.0,1.157407,2.5238089730798006,4.311342,7.841435999999999,98.37960000000001,2025.7999999996455
2025-05-02 12:42:00,100.0,1.1284720000000004,2.5181983561329893,4.166666,7.7835659999999995,97.22220000000002,2025.8499999996454
2025-05-02 12:45:00,100.0,1.157407,2.571361573436551,4.2534719999999995,7.928241,98.95839999999998,2025.8999999996454
2025-05-02 12:48:00,100.0,1.4178239999999995,2.3806058230365466,4.976852,7.262734000000001,98.95840000000001,2025.9499999996453
2025-05-02 12:51:00,100.0,1.3020829999999997,2.452596381276771,4.687499,7.523145,99.537,2025.9999999996453
2025-05-02 12:54:00,100.0,1.3020829999999997,2.4729434155792394,4.716435,7.609955,98.95839999999998,2026.0499999996453
2025-05-02 12:57:00,100.0,1.2442130000000002,2.4580639978445555,4.456017999999999,7.494215,98.09029999999998,2026.0999999996452
2025-05-02 13:00:00,100.0,1.3020830000000005,2.4729437664869436,4.658564,7.552084999999999,97.22219999999999,2026.1499999996452
2025-05-02 13:03:00,100.0,1.1863420000000007,2.4217795292429294,4.484953000000001,7.6099559999999995,97.51149999999998,2026.1999999996451
2025-05-02 13:06:00,100.0,1.186343,2.5191993794216256,4.427084000000001,7.841431000000001,97.51159999999999,2026.249999999645
2025-05-02 13:09:00,100.0,1.2442130000000002,2.3877961973970563,4.629630000000001,7.465280999999999,98.95830000000001,2026.299999999645
2025-05-02 13:12:00,100.0,1.157407,2.561879668003434,4.282408000000001,7.928237000000001,100.4051,2026.349999999645
2025-05-02 13:15:00,100.0,1.157407,2.504678517373401,4.282408000000001,7.754627000000001,100.98379999999997,2026.399999999645
2025-05-02 13:18:00,98.68826999999999,1.157407,2.5902782811961282,4.195601,7.928242,98.37969999999996,2026.449999999645
2025-05-02 13:21:00,97.13542000000001,1.1863419999999998,2.519198884288911,4.456018,7.870367,96.35419999999999,2026.4999999996448
2025-05-02 13:24:00,97.32831666666668,1.1284720000000004,2.508733839048521,4.2534730000000005,7.841432,96.93279999999999,2026.5499999996448
2025-05-02 13:27:00,100.0,1.3020830000000005,2.432172868996723,4.600694,7.378470999999999,100.98379999999997,2026.5999999996448
