Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-02 13:30:00,100.0,1.2152780000000005,2.4251955176917357,4.484954,7.523146,98.37960000000004,2026.6499999996447
2025-05-02 13:33:00,100.0,1.3020830000000005,2.421931098698671,4.629629,7.378470999999999,97.22220000000002,2026.6999999996447
2025-05-02 13:36:00,100.0,1.2152780000000005,2.355245407872058,4.427084000000001,7.262735999999999,97.22219999999999,2026.7499999996446
2025-05-02 13:39:00,100.0,1.2152780000000005,2.3953309688511077,4.427084000000001,7.378476,98.37960000000001,2026.7999999996446
2025-05-02 13:42:00,100.0,1.186343,2.4707003653363517,4.282408,7.552081,98.37970000000001,2026.8499999996445
2025-05-02 13:45:00,100.0,1.2152780000000005,2.533338097181029,4.2534730000000005,7.609956,99.53709999999995,2026.8999999996445
2025-05-02 13:48:00,98.68826999999999,1.1284720000000004,2.574659930217135,4.166666,7.957172000000001,99.24770000000001,2026.9499999996444
2025-05-02 13:51:00,97.32831666666668,1.157407,2.5238089730798006,4.282408,7.812501999999999,95.77550000000002,2026.9999999996444
2025-05-02 13:54:00,96.09375,1.2152769999999995,2.5040500914803063,4.513889,7.783567,92.88190000000003,2027.0499999996443
2025-05-02 13:57:00,94.71450666666665,1.157407,2.523807323039867,4.369213,7.899302,92.882,2027.0999999996443
2025-05-02 14:00:00,97.14506333333333,1.2442130000000002,2.566697692182633,4.513889000000001,7.870366000000001,95.1968,2027.1499999996443
2025-05-02 14:03:00,100.0,1.359954,2.413260670612751,4.774306,7.3206,95.77539999999999,2027.1999999996442
2025-05-02 14:06:00,100.0,1.3020830000000005,2.4219325159189347,4.832175,7.581021,97.80090000000001,2027.2499999996442
2025-05-02 14:09:00,100.0,1.2442130000000002,2.4978113617605873,4.513889000000001,7.667826,98.66900000000001,2027.2999999996441
2025-05-02 14:12:00,100.0,1.273148,2.5108177818062125,4.600694,7.696756000000001,98.09030000000001,2027.349999999644
2025-05-02 14:15:00,100.0,1.2152769999999995,2.435115149986065,4.600694,7.667827000000001,98.09020000000004,2027.399999999644
2025-05-02 14:18:00,100.0,1.3020829999999997,2.4116705827442813,4.80324,7.5231509999999995,95.7755,2027.449999999644
2025-05-02 14:21:00,98.68826999999999,1.1863419999999998,2.4901505121048713,4.484953,7.812501999999999,96.35419999999996,2027.499999999644
2025-05-02 14:24:00,96.96180666666667,1.157407,2.504678517373401,4.456017999999999,7.928236999999999,92.882,2027.549999999644
2025-05-02 14:27:00,95.58256333333334,1.2152769999999995,2.513829065527948,4.600694,7.899307,93.4606,2027.5999999996438
2025-05-02 14:30:00,95.40895,1.0995369999999998,2.5213616209244405,4.369213,8.101857,94.61809999999997,2027.6499999996438
2025-05-02 14:33:00,100.0,1.157407,2.5428736839731303,4.340278,7.928235999999999,99.53709999999998,2027.6999999996438
2025-05-02 14:36:00,100.0,1.3020829999999997,2.4423936209785664,4.803241,7.6099499999999995,97.22219999999999,2027.7499999996437
2025-05-02 14:39:00,100.0,1.3888889999999998,2.3920609169411393,5.063658,7.465275000000001,96.35420000000002,2027.7999999996437
2025-05-02 14:42:00,100.0,1.3310180000000003,2.4848574519576823,4.803241,7.638890999999999,97.51149999999998,2027.8499999996436
2025-05-02 14:45:00,100.0,1.3020829999999997,2.50331749623484,4.687499,7.667821000000001,97.80099999999999,2027.8999999996436
2025-05-02 14:48:00,100.0,1.273148,2.5108177818062125,4.658563999999999,7.754626,98.95840000000001,2027.9499999996435
2025-05-02 14:51:00,99.47916666666667,1.273148,2.5207913400478343,4.600694,7.725695999999999,98.66900000000001,2027.9999999996435
2025-05-02 14:54:00,100.0,1.2152780000000005,2.55277988624483,4.542824,7.9571760000000005,98.09019999999998,2028.0499999996434
2025-05-02 14:57:00,100.0,1.1574080000000002,2.542876506010592,4.369213,7.9571760000000005,98.95830000000001,2028.0999999996434
2025-05-02 15:00:00,100.0,1.186343,2.5288519607577724,4.427084000000001,7.870371,98.66899999999998,2028.1499999996433
2025-05-02 15:03:00,100.0,1.186343,2.5384868964273357,4.398149,7.870371,97.80090000000001,2028.1999999996433
2025-05-02 15:06:00,100.0,1.157407,2.5142504229833786,4.456018,7.957171,96.93279999999999,2028.2499999996433
2025-05-02 15:09:00,100.0,1.1863420000000007,2.5191985504735057,4.513888,7.928235999999999,96.64350000000002,2028.2999999996432
2025-05-02 15:12:00,100.0,1.186343,2.538485232871737,4.484954,7.957171,96.35419999999999,2028.3499999996432
2025-05-02 15:15:00,100.0,1.2152780000000005,2.543065288707433,4.5428239999999995,7.928235999999999,94.90730000000002,2028.3999999996431
2025-05-02 15:18:00,100.0,1.186343,2.5288502944537288,4.513889000000001,7.957171,97.22219999999999,2028.449999999643
2025-05-02 15:21:00,100.0,1.4467590000000001,2.4009856962663423,5.1504639999999995,7.407405000000001,93.46060000000003,2028.499999999643
2025-05-02 15:24:00,100.0,1.4178240000000004,2.4447758858125654,5.063658000000001,7.523149999999999,94.0394,2028.549999999643
2025-05-02 15:27:00,100.0,1.359954,2.4654007322776366,4.976852,7.66782,94.0393,2028.599999999643
2025-05-02 15:30:00,100.0,1.3310190000000004,2.4334360516253537,4.8321760000000005,7.523145,95.48610000000002,2028.649999999643
2025-05-02 15:33:00,100.0,1.273148,2.470748962973593,4.6875,7.66782,96.64349999999999,2028.6999999996428
2025-05-02 15:36:00,100.0,1.273148,2.530745094895396,4.658564,7.812500000000001,96.64349999999999,2028.7499999996428
2025-05-02 15:39:00,100.0,1.2152770000000004,2.52359129811805,4.542823,7.8703710000000004,96.64349999999999,2028.7999999996428
2025-05-02 15:42:00,100.0,1.2152770000000004,2.4844412955232813,4.542823,7.754631,97.51160000000002,2028.8499999996427
2025-05-02 15:45:00,100.0,1.2152780000000005,2.435113892023132,4.6875,7.754625999999999,96.93289999999999,2028.8999999996427
2025-05-02 15:48:00,100.0,1.2442130000000002,2.556908831643516,4.542824,7.870371,96.93279999999999,2028.9499999996426
2025-05-02 15:51:00,100.0,1.1863419999999998,2.5959682877338977,4.369213,8.015047000000001,97.22220000000002,2028.9999999996426
2025-05-02 15:54:00,100.0,1.1863419999999998,2.567296744340003,4.456018,8.015047000000001,96.93289999999999,2029.0499999996425
2025-05-02 15:57:00,100.0,1.157407,2.5142507535304635,4.4270830000000005,7.928237000000001,98.66900000000001,2029.0999999996425
2025-05-02 16:00:00,100.0,1.157407,2.5333500114921654,4.398148,7.957177,98.66899999999998,2029.1499999996424
2025-05-02 16:03:00,100.0,1.4467590000000001,2.3901492819183288,5.063656,7.291669000000001,96.35420000000002,2029.1999999996424
2025-05-02 16:06:00,100.0,1.3310179999999994,2.402339607391785,4.774305,7.378475000000001,96.93279999999999,2029.2499999996423
2025-05-02 16:09:00,100.0,1.3020829999999997,2.421930390088394,4.745369999999999,7.494210000000001,96.64349999999999,2029.2999999996423
2025-05-02 16:12:00,100.0,1.273148,2.4202453501875736,4.600695,7.436345,98.66899999999998,2029.3499999996423
2025-05-02 16:15:00,100.0,1.3020830000000005,2.4321742834436,4.658564,7.436345,97.51159999999999,2029.3999999996422
2025-05-02 16:18:00,100.0,1.273148,2.4707510477369516,4.600694000000001,7.58102,96.35419999999996,2029.4499999996422
2025-05-02 16:21:00,100.0,1.2152770000000004,2.504048400207146,4.456018,7.725690999999999,97.22219999999999,2029.4999999996421
2025-05-02 16:24:00,100.0,1.1863419999999998,2.4511824134450424,4.456018,7.667821,96.35419999999999,2029.549999999642
2025-05-02 16:27:00,100.0,1.3020829999999997,2.411668452710535,4.658564999999999,7.37847,96.93279999999999,2029.599999999642
2025-05-02 16:30:00,100.0,1.1863419999999998,2.519200219550343,4.340278,7.754631,97.51149999999998,2029.649999999642
2025-05-02 16:33:00,100.0,1.1863420000000007,2.499848215912612,4.398148000000001,7.754625999999999,97.51149999999998,2029.699999999642
2025-05-02 16:36:00,100.0,1.1863420000000007,2.4998482159126123,4.456018,7.812496,97.22229999999999,2029.749999999642
2025-05-02 16:39:00,100.0,1.3310180000000003,2.3919294470136543,4.9189810000000005,7.494210000000001,96.93279999999999,2029.7999999996418
2025-05-02 16:42:00,100.0,1.359953,2.4132595743263505,4.9189810000000005,7.465275000000001,95.48610000000002,2029.8499999996418
2025-05-02 16:45:00,100.0,1.4178230000000003,2.4341355630401424,4.976852000000001,7.407405000000001,95.19670000000002,2029.8999999996418
2025-05-02 16:48:00,100.0,1.273148,2.4100867248880706,4.658564,7.465280000000001,96.64350000000002,2029.9499999996417
2025-05-02 16:51:00,100.0,1.2442130000000002,2.3877941019917444,4.658566,7.494211,95.19680000000002,2029.9999999996417
2025-05-02 16:54:00,100.0,1.2442130000000002,2.4779734709186556,4.600694,7.6967609999999995,98.09020000000001,2030.0499999996416
2025-05-02 16:57:00,100.0,1.2442130000000002,2.547099977182303,4.571759,7.870366000000001,98.09029999999998,2030.0999999996416
2025-05-02 17:00:00,100.0,1.1863419999999998,2.5288514629123093,4.456018,7.899307,99.53699999999998,2030.1499999996415
2025-05-02 17:03:00,100.0,1.2152769999999995,2.5138273771610744,4.513889,7.8124970000000005,99.24770000000001,2030.1999999996415
2025-05-02 17:06:00,98.01311666666668,1.2152769999999995,2.5527773863862198,4.513889,7.928237000000001,94.9074,2030.2499999996414
2025-05-02 17:09:00,96.62422666666667,1.1863419999999998,2.519200219550343,4.513889,7.928242,94.32870000000003,2030.2999999996414
2025-05-02 17:12:00,96.44097,1.1863419999999998,2.5577088978312488,4.427083,7.957177,95.19670000000002,2030.3499999996413
2025-05-02 17:15:00,100.0,1.4467590000000001,2.444106412083963,5.005787000000001,7.378475000000001,98.09030000000001,2030.3999999996413
2025-05-02 17:18:00,100.0,1.2442130000000002,2.4280600793559417,4.716436,7.667821,100.98380000000003,2030.4499999996412
2025-05-02 17:21:00,100.0,1.3020839999999998,2.462781050446322,4.658566,7.52315,100.69440000000003,2030.4999999996412
2025-05-02 17:24:00,93.15201,1.070602,2.458697587391334,3.4432870000000007,7.089122,89.12039999999999,2030.5499999996412
2025-05-02 17:27:00,88.30054333333334,1.0995369999999998,2.4650112501363197,3.5590270000000004,7.1180520000000005,85.3588,2030.599999999641
2025-05-02 17:30:00,81.86728,1.0127310000000005,2.3705512974979257,3.4722230000000005,7.060182999999999,79.57170000000002,2030.649999999641
2025-05-02 17:33:00,77.35339333333333,1.070602,2.326400071852473,3.703704000000001,6.9444420000000004,74.36350000000004,2030.699999999641
2025-05-02 17:36:00,73.17708333333333,1.070602,2.4212109774512682,3.703704000000001,7.233792000000001,69.73379999999997,2030.749999999641
2025-05-02 17:39:00,70.23534000000001,1.070602,2.345494305796825,3.732639,7.031252,67.99770000000001,2030.799999999641
2025-05-02 17:42:00,67.44791333333332,1.0416670000000003,2.301896179621208,3.819445,7.089117,64.23609999999996,2030.8499999996409
2025-05-02 17:45:00,64.31327,1.0416670000000003,2.377329924780663,3.7615739999999995,7.262727,62.5,2030.8999999996408
2025-05-02 17:48:00,62.77006,1.0416660000000002,2.330304039444775,3.8194440000000007,7.175922000000001,59.31710000000004,2030.9499999996408
2025-05-02 17:51:00,60.66743666666667,1.0416660000000002,2.3303053451234557,4.021990000000001,7.3784719999999995,58.15970000000004,2030.9999999996407
2025-05-02 17:54:00,63.27160333333334,1.1863420000000007,2.221434216558275,4.513888,7.060185999999999,60.7638,2031.0499999996407
2025-05-02 17:57:00,66.04938333333332,1.186343,2.272266528739493,4.427084000000001,7.118051,61.9213,2031.0999999996407
2025-05-02 18:00:00,67.09105,1.157407,2.2997712053905857,4.282408000000001,7.146987000000001,61.342600000000004,2031.1499999996406
2025-05-02 18:03:00,64.31327,1.0995370000000007,2.184288712812536,4.050925,6.770837,60.7638,2031.1999999996406
2025-05-02 18:06:00,60.15625333333333,1.1284719999999995,2.1567344430673474,3.9641200000000003,6.5104120000000005,57.58109999999999,2031.2499999996405
2025-05-02 18:09:00,56.68403000000001,1.1284719999999995,2.0853159635268654,4.166666,6.5104120000000005,53.530100000000004,2031.2999999996405
2025-05-02 18:12:00,51.109183333333334,1.0995369999999998,2.0633745710077713,4.340279,6.712962999999999,48.61110000000002,2031.3499999996404
2025-05-02 18:15:00,49.402006666666665,1.2442130000000002,2.0422694067277947,4.8321760000000005,6.712966999999999,44.84959999999995,2031.3999999996404
2025-05-02 18:18:00,46.77854666666667,1.2442130000000002,2.0747995746278076,4.976851,6.944447,42.82409999999999,2031.4499999996403
2025-05-02 18:21:00,46.26736333333333,1.273148,2.073275399303915,5.034722,6.9155120000000005,44.27089999999998,2031.4999999996403
2025-05-02 18:24:00,47.65625,1.3020829999999997,2.082219489271674,5.121528,6.944447,43.98149999999998,2031.5499999996402
2025-05-02 18:27:00,45.399303333333336,1.273148,2.1275687519112694,5.063658,7.089122000000001,43.11349999999999,2031.5999999996402
2025-05-02 18:30:00,45.74652666666666,1.273148,2.105932127389165,5.179398,7.146986,42.53469999999999,2031.6499999996402
2025-05-06 10:45:00,95.93943000000002,1.070601,2.5789174201380005,3.9351839999999996,7.957177,83.62269999999998,2119.8999999996404
2025-05-06 10:48:00,94.53125,1.070602,2.5880691322022207,3.935186,7.986111999999999,82.75460000000001,2119.9499999996406
2025-05-06 10:51:00,90.20061666666668,1.0995369999999998,2.6141218579166274,4.1377310000000005,8.159722,78.99299999999997,2119.9999999996407
2025-05-06 10:54:00,86.20756,1.1284719999999995,2.630609670222637,4.224536,8.188662,75.81020000000001,2120.049999999641
2025-05-06 10:57:00,85.35879666666666,1.273148,2.460687246859037,5.063657,8.015046,72.0486,2120.099999999641
2025-05-06 11:00:00,89.68943,1.359953,2.360580118464873,5.353003999999999,7.754631,75.23150000000001,2120.1499999996413
2025-05-06 11:03:00,100.0,1.765046,2.295323485878226,5.931708,7.089122,80.1505,2120.1999999996415
2025-05-06 11:06:00,100.0,1.765047,2.2207442597090004,5.758101999999999,6.741895,78.41430000000003,2120.2499999996417
2025-05-06 11:09:00,100.0,1.5625,2.1001196443607513,5.063657,6.249997,79.28240000000002,2120.299999999642
2025-05-06 11:12:00,100.0,1.4178239999999995,2.0571037510129746,4.6296289999999996,6.076389000000001,79.2824,2120.349999999642
2025-05-06 11:15:00,100.0,1.3020830000000005,2.1042161016187335,4.369213,6.249994999999999,80.72919999999996,2120.399999999642
2025-05-06 11:18:00,100.0,1.2442130000000002,2.117784961975384,4.253472,6.3368009999999995,82.17589999999998,2120.4499999996424
2025-05-06 11:21:00,100.0,1.1863420000000007,2.1700537896117393,3.90625,6.307866,85.06939999999997,2120.4999999996426
2025-05-06 11:24:00,100.0,1.157407,2.1992979332063114,3.8194440000000007,6.394671,86.51619999999997,2120.5499999996428
2025-05-06 11:27:00,100.0,1.157407,2.2195577707355154,3.8483790000000004,6.481477,85.93750000000003,2120.599999999643
2025-05-06 11:30:00,98.35069666666668,1.1284720000000004,2.22708620881649,3.8483790000000004,6.5972219999999995,85.35879999999997,2120.649999999643
2025-05-06 11:33:00,62.249226666666665,1.3020830000000005,3.5118065162992176,0.34722200000000036,6.452551,62.2107,2120.6999999996433
2025-05-07 10:24:00,78.54938333333334,1.6782409999999999,2.339011672131983,5.613429999999999,7.089119,63.657399999999996,2120.6999999996433
2025-05-07 10:27:00,89.67013666666668,1.157407,2.4854871459053336,4.311342000000001,7.725693,79.28240000000002,2120.7499999996435
2025-05-07 10:30:00,82.75463,1.157407,2.427521329915544,4.369212999999999,7.609957999999999,73.49530000000004,2120.7999999996437
2025-05-07 10:33:00,77.87422666666667,1.1284719999999995,2.4420626080430394,4.224536,7.609952,70.89119999999997,2120.849999999644
2025-05-07 10:36:00,76.30208,1.070602,2.355014952375906,4.0509260000000005,7.3784719999999995,70.0231,2120.899999999644
2025-05-07 10:39:00,76.65895,1.070601,2.4118021106822805,3.964119,7.465277,71.7593,2120.949999999644
2025-05-07 10:42:00,78.02855000000001,1.070601,2.43060496502773,3.90625,7.465277,71.7593,2120.9999999996444
2025-05-07 10:45:00,76.83256,1.0416660000000002,2.4425166383096704,3.790509,7.494212,72.91659999999996,2121.0499999996446
2025-05-07 10:48:00,74.22839666666667,1.0995370000000007,2.530700567516569,3.906250000000001,7.667826999999999,70.0231,2121.0999999996448
2025-05-07 10:51:00,66.91744,1.070602,2.477350227832545,4.195602,7.8993079999999996,65.10419999999999,2121.149999999645
2025-05-07 10:54:00,66.96566333333334,1.4178239999999995,2.369824760672606,5.526625,7.783561,62.5,2121.199999999645
2025-05-07 10:57:00,69.87847333333333,1.4178239999999995,2.3373536050940995,5.468744999999999,7.638891,65.68280000000004,2121.2499999996453
2025-05-07 11:00:00,65.20061666666668,1.273148,2.3589891532430034,5.063657,7.7256920000000004,62.5,2121.2999999996455
2025-05-07 11:03:00,61.01465999999999,1.273148,2.2656858404096685,4.918982000000001,7.320602000000001,60.185100000000034,2121.3499999996457
2025-05-07 11:06:00,59.288196666666664,1.273148,2.2552090387113624,5.034722,7.407412,57.29169999999999,2121.399999999646
2025-05-07 11:09:00,58.95061666666667,1.1863419999999998,2.2214356293945188,4.774305,7.320607000000001,56.134199999999964,2121.449999999646
2025-05-07 11:12:00,60.66743666666667,1.1574080000000002,2.2598282614511995,4.5428239999999995,7.291665999999999,57.87039999999996,2121.499999999646
2025-05-07 11:15:00,63.27160333333334,1.1284720000000004,2.3745955229671214,4.2245360000000005,7.407406,60.7638,2121.5499999996464
2025-05-07 11:18:00,64.66049333333333,1.0995369999999998,2.4081115453860806,4.195603,7.581017000000001,61.342600000000004,2121.5999999996466
2025-05-07 11:21:00,65.19097000000001,1.1284720000000004,2.4324753570187183,4.253472,7.609956,61.05329999999998,2121.6499999996468
2025-05-07 11:24:00,66.91744,1.1284720000000004,2.4802562491823115,4.2245360000000005,7.725695999999999,62.2106,2121.699999999647
2025-05-07 11:27:00,66.41589666666667,1.0995369999999998,2.512004249320133,4.224538000000001,7.928237000000001,62.7894,2121.749999999647
2025-05-07 11:30:00,63.10763666666667,1.0995370000000007,2.4932534527647245,4.4270830000000005,8.072917,61.921299999999974,2121.7999999996473
2025-05-07 11:33:00,70.58256,1.3020830000000005,2.4321735762202095,5.150462,7.928241,65.97220000000002,2121.8499999996475
2025-05-07 11:36:00,72.82021666666667,1.1574080000000002,2.4950909800649037,4.5428239999999995,7.9861059999999995,65.68289999999999,2121.8999999996477
2025-05-07 11:39:00,73.54359666666666,1.1863419999999998,2.4511824134450424,4.658564,7.870367,67.12959999999998,2121.949999999648
2025-05-07 11:42:00,71.78819333333333,1.157407,2.4275209942912936,4.311343,7.552087,66.55090000000001,2121.999999999648
2025-05-07 11:45:00,66.05903,1.2152779999999996,2.375325133425472,4.5428239999999995,7.436342,63.36800000000002,2122.049999999648
2025-05-07 11:48:00,60.339506666666665,1.1574079999999993,2.3591165390468163,4.484953999999999,7.523152,58.15969999999999,2122.0999999996484
2025-05-07 11:51:00,59.46180666666666,1.157407,2.359113693554736,4.542824,7.581017000000001,55.84490000000005,2122.1499999996486
2025-05-07 11:54:00,60.339506666666665,1.1574080000000002,2.417799975794159,4.5428239999999995,7.754626,56.134299999999996,2122.1999999996488
2025-05-07 11:57:00,60.17554333333334,1.0995369999999998,2.36025132147129,4.513889000000001,7.754627000000001,57.58099999999996,2122.249999999649
2025-05-07 12:00:00,59.79938333333333,1.0995369999999998,2.369855917511398,4.658566,7.928237000000001,56.4237,2122.299999999649
2025-05-07 12:03:00,62.22993666666667,1.1284720000000004,2.4516362943869745,4.629630000000001,8.043986,59.02780000000001,2122.3499999996493
2025-05-07 12:06:00,63.811726666666665,1.1284720000000004,2.4897642281875085,4.484953000000001,8.015046,59.317200000000014,2122.3999999996495
2025-05-07 12:09:00,65.89506333333333,1.1284720000000004,2.5276467951882045,4.398148000000001,8.043986,62.2106,2122.4499999996497
2025-05-07 12:12:00,71.77855000000001,1.3020830000000005,2.432172868996723,5.353008000000001,8.130785,64.81470000000002,2122.49999999965
2025-05-07 12:15:00,79.95756,1.359954,2.5272956389636194,5.179394000000001,8.043980000000001,70.8912,2122.54999999965
2025-05-07 12:18:00,81.86728333333333,1.2442130000000002,2.4978106773799142,4.7453710000000004,7.899305999999999,73.49530000000001,2122.59999999965
2025-05-07 12:21:00,80.31443,1.1863419999999998,2.3922143145817505,4.456017999999999,7.494212,74.65270000000001,2122.6499999996504
2025-05-07 12:24:00,77.35339333333333,1.1284719999999995,2.2865957711152967,4.079859999999999,7.002312,70.60189999999997,2122.6999999996506
2025-05-07 12:27:00,74.93248333333334,1.0995370000000007,2.3119686956347105,3.9641200000000003,7.060186999999999,68.86569999999998,2122.7499999996508
2025-05-07 12:30:00,73.88117333333334,1.070601,2.3264005518270845,3.9351839999999996,7.175927,68.28710000000001,2122.799999999651
2025-05-07 12:33:00,73.70756333333334,1.070601,2.4118017852266163,4.021990000000001,7.523147,71.4699,2122.849999999651
2025-05-07 12:36:00,73.88117333333334,1.070601,2.505218727816548,3.9351839999999996,7.725697,69.1551,2122.8999999996513
2025-05-07 12:39:00,70.74652666666667,1.0416670000000003,2.497820438134328,3.935186,7.8124970000000005,67.99769999999995,2122.9499999996515
2025-05-07 12:42:00,65.54784000000001,1.070601,2.5421777582687204,4.2534719999999995,8.159723,62.5,2122.9999999996517
2025-05-07 12:45:00,57.764273333333335,1.157407,2.5046791795552252,4.861112,8.333333,53.530100000000004,2123.049999999652
2025-05-07 12:48:00,55.67129333333333,1.1284719999999995,2.4516366249200257,4.890045,8.304402,52.66209999999995,2123.099999999652
2025-05-07 12:51:00,56.86728333333334,1.2442130000000002,2.4978099929991573,5.092593000000001,8.246526,52.95139999999998,2123.149999999652
2025-05-07 12:54:00,63.821373333333334,1.4178240000000004,2.2936963297502007,5.989584,8.04398,57.87040000000002,2123.1999999996524
2025-05-07 12:57:00,75.95486,1.3888890000000007,2.43441271151429,5.439814000000001,7.957175,70.3124,2123.2499999996526
2025-05-07 13:00:00,80.13117333333334,1.2442130000000002,2.45806124052911,4.918982000000001,7.957171,71.1806,2123.2999999996528
2025-05-07 13:03:00,80.30478333333333,1.2152769999999995,2.4053024134334837,4.600694,7.581017000000001,73.20599999999999,2123.349999999653
2025-05-07 13:06:00,78.73264,1.157407,2.2798402239100852,4.195602,7.002317,71.1805,2123.399999999653
2025-05-07 13:09:00,80.13117333333334,1.1284720000000004,2.2767259535491275,3.964119,6.857635999999999,73.78469999999999,2123.4499999996533
2025-05-07 13:12:00,81.00887666666667,1.070601,2.364517644595471,3.790509,7.146987000000001,74.36339999999998,2123.4999999996535
2025-05-07 13:15:00,79.61034000000001,1.0416660000000002,2.4146701038150815,3.7615730000000003,7.3784719999999995,72.33790000000002,2123.5499999996537
2025-05-07 13:18:00,77.88387333333334,1.070602,2.532960342280829,3.819445,7.6967620000000005,74.07409999999999,2123.599999999654
2025-05-07 13:21:00,75.96450333333333,1.070602,2.560575933182545,3.8483800000000006,7.812501999999999,71.46990000000002,2123.649999999654
2025-05-07 13:24:00,73.18672666666667,1.070602,2.542177697699743,3.993055,7.899302,68.86569999999998,2123.699999999654
2025-05-07 13:27:00,69.72415000000001,1.0995369999999998,2.577182377187134,4.224537,8.130782,67.70839999999998,2123.7499999996544
2025-05-07 13:30:00,65.71180666666667,1.1574079999999993,2.542876506010591,4.513889,8.101852000000001,62.21070000000003,2123.7999999996546
2025-05-07 13:33:00,61.55478666666667,1.1574079999999993,2.495090980064903,4.687499999999999,8.130782,59.60649999999998,2123.8499999996548
2025-05-07 13:36:00,59.442516666666656,1.157407,2.4662307328289232,4.7453710000000004,8.101852000000001,57.29169999999999,2123.899999999655
2025-05-07 13:39:00,58.23688333333333,1.157407,2.4565796843613574,4.9189810000000005,8.246531999999998,54.97679999999997,2123.949999999655
2025-05-07 13:42:00,57.552083333333336,1.1863419999999998,2.4511847783455107,5.0347219999999995,8.246531999999998,53.240700000000004,2123.9999999996553
2025-05-07 13:45:00,68.48958333333333,1.4467590000000001,2.4009894380855155,5.642359000000001,7.89931,63.07879999999997,2124.0499999996555
2025-05-07 13:48:00,76.13811666666668,1.359954,2.4132613950856476,5.324074,7.87037,68.28710000000001,2124.0999999996557
2025-05-07 13:51:00,79.78395,1.1863420000000007,2.411941137360164,4.542823,7.638886,70.02310000000003,2124.149999999656
2025-05-07 13:54:00,84.46180666666667,1.1284719999999995,2.306280153833053,3.993055,6.973381000000001,76.6782,2124.199999999656
2025-05-07 13:57:00,85.51311666666668,1.0995369999999998,2.369855917511398,3.8773149999999994,7.146986,75.23139999999998,2124.249999999656
2025-05-07 14:00:00,87.24923000000001,1.0416659999999993,2.3303059979626797,3.703702999999999,7.060187000000001,78.4143,2124.2999999996564
2025-05-07 14:03:00,86.55478333333333,1.0416659999999993,2.4053580446700367,3.5879630000000002,7.175927,77.8356,2124.3499999996566
2025-05-07 14:06:00,86.03395,1.070601,2.4680312154056754,3.6458329999999997,7.320607000000001,78.4144,2124.3999999996568
2025-05-07 14:09:00,83.08256333333333,1.0416670000000003,2.5161449312819464,3.616899,7.552087,76.96760000000003,2124.449999999657
2025-05-07 14:12:00,77.34374666666666,1.070602,2.5605746634835054,3.7615740000000004,7.7256920000000004,73.20599999999999,2124.499999999657
2025-05-07 14:15:00,72.83950666666667,1.0995369999999998,2.5864378741841425,4.07986,8.015042000000001,69.15509999999998,2124.5499999996573
2025-05-07 14:18:00,69.88811666666668,1.1284720000000004,2.5746609013656663,4.282408,8.072917,66.84030000000001,2124.5999999996575
2025-05-07 14:21:00,68.48958333333333,1.070602,2.486655021479805,4.398149,8.130792,63.657399999999996,2124.6499999996577
2025-05-07 14:24:00,67.80478333333333,1.0995369999999998,2.5120071611250934,4.398149,8.101857,65.10419999999999,2124.699999999658
2025-05-07 14:27:00,74.57561666666668,1.186343,2.4609494709152377,4.716436,7.957171,68.8657,2124.749999999658
2025-05-07 14:30:00,74.93248333333334,1.2442130000000002,2.547102690992735,4.803241,8.101856,67.41900000000001,2124.799999999658
2025-05-07 14:33:00,74.74922666666667,1.1863419999999998,2.4413983012409917,4.658563999999999,7.841432,68.5764,2124.8499999996584
2025-05-07 14:36:00,72.67554,1.157407,2.37874848767478,4.311343000000001,7.407412,68.86580000000001,2124.8999999996586
2025-05-07 14:39:00,74.21874666666666,1.0995369999999998,2.389017527733345,4.079860999999999,7.407406,67.70830000000001,2124.9499999996588
2025-05-07 14:42:00,78.05748666666666,1.0416669999999995,2.4053582781401275,3.7905099999999994,7.378471,71.4699,2124.999999999659
2025-05-07 14:45:00,81.00887666666667,1.070602,2.486655021479805,3.703703,7.436346,74.07410000000002,2125.049999999659
2025-05-07 14:48:00,79.44637333333334,1.0416660000000002,2.5798484208336814,3.6747680000000003,7.812501999999999,74.65280000000001,2125.0999999996593
2025-05-07 14:51:00,76.32137,1.0995370000000007,2.5679159328543295,3.9641200000000003,7.841436999999999,74.36340000000001,2125.1499999996595
2025-05-07 14:54:00,71.97145,1.0995369999999998,2.5400234846996153,4.166667,7.957172,66.26150000000001,2125.1999999996597
2025-05-07 14:57:00,66.22299333333333,1.0416660000000002,2.731996759000454,3.7615739999999995,8.391203,65.10410000000002,2125.24999999966
2025-05-07 15:00:00,63.27160333333334,1.1284720000000004,2.527643858964797,4.456018,8.101847,61.92130000000003,2125.29999999966
2025-05-07 15:03:00,67.97839333333333,1.2731480000000008,2.410088833508339,5.179394000000001,7.986116,63.36800000000005,2125.34999999966
2025-05-07 15:06:00,71.26736,1.273148,2.4506036033924383,5.034722,7.957171,66.84029999999996,2125.3999999996604
2025-05-07 15:09:00,70.57291666666667,1.157407,2.4662317327767305,4.456018,7.812501999999999,66.84029999999996,2125.4499999996606
2025-05-07 15:12:00,69.19367333333332,1.157407,2.3591143733172815,4.224537,7.262732000000001,65.97229999999996,2125.4999999996608
2025-05-07 15:15:00,66.91744,1.157407,2.349270436990455,4.311343000000001,7.320602,64.81479999999999,2125.549999999661
2025-05-07 15:18:00,63.62847,1.157407,2.4080624939739965,4.427083,7.609952000000001,61.05329999999998,2125.599999999661
2025-05-07 15:21:00,62.760416666666664,1.0995369999999998,2.4461072507978203,4.369213,7.870367,60.763900000000035,2125.6499999996613
2025-05-07 15:24:00,64.66049333333333,1.1574080000000002,2.3787472666144214,4.427084000000001,7.5231460000000006,61.053200000000004,2125.6999999996615
2025-05-07 15:27:00,65.90470666666666,1.1284720000000004,2.461189950747236,4.253472,7.696756000000001,61.342600000000004,2125.7499999996617
2025-05-07 15:30:00,65.37422666666667,1.070601,2.43060431624855,4.195602000000001,7.754627000000001,63.657399999999996,2125.799999999662
2025-05-07 15:33:00,63.802083333333336,1.1284720000000004,2.5087354755001727,4.398148,7.986111999999999,61.92130000000003,2125.849999999662
2025-05-07 15:36:00,62.22993666666667,1.157407,2.514253067359531,4.7453710000000004,8.246531999999998,59.89580000000001,2125.899999999662
2025-05-07 15:39:00,64.51581666666668,1.3020830000000005,2.360047726729427,5.2372689999999995,7.812496,61.342600000000004,2125.9499999996624
2025-05-07 15:42:00,67.97839666666667,1.3020830000000005,2.4219328702239404,5.208329000000001,7.957176,64.23599999999999,2125.9999999996626
2025-05-07 15:45:00,69.70486,1.273148,2.4506039521521257,4.947916,7.870366000000001,64.81479999999999,2126.0499999996628
2025-05-07 15:48:00,67.43827,1.1863419999999998,2.342576058260236,4.456017999999999,7.3495420000000005,63.657399999999996,2126.099999999663
2025-05-07 15:51:00,65.89506333333333,1.157407,2.309710330633045,4.369213,7.262732000000001,63.078700000000026,2126.149999999663
2025-05-07 15:54:00,63.28125,1.1284720000000004,2.30627947487455,4.311343000000001,7.291667,62.7894,2126.1999999996633
2025-05-07 15:57:00,59.80903,1.157407,2.339409819736288,4.513889,7.494216999999999,56.712999999999965,2126.2499999996635
2025-05-07 16:00:00,59.114583333333336,1.157407,2.3394081139759604,4.542824,7.523147,55.84490000000005,2126.2999999996637
2025-05-07 16:03:00,60.14660666666666,1.1284720000000004,2.3551669086613827,4.484953000000001,7.609956,57.29169999999999,2126.349999999664
2025-05-07 16:06:00,59.80902666666666,1.070601,2.4118030870491607,4.2245360000000005,7.725697,57.58099999999996,2126.399999999664
2025-05-07 16:09:00,59.80903000000001,1.0995369999999998,2.446106923604285,4.427084000000001,7.928237000000001,57.29160000000002,2126.449999999664
2025-05-07 16:12:00,58.42014,1.157407,2.495091800772626,4.658564,8.101852000000001,56.423599999999965,2126.4999999996644
2025-05-07 16:15:00,63.10764,1.359953,2.3393450209349744,5.468754,7.812500999999999,59.89589999999998,2126.5499999996646
2025-05-07 16:18:00,61.72839666666667,1.273148,2.3073737325046637,5.324074,7.841436,58.73840000000001,2126.5999999996648
2025-05-07 16:21:00,62.22993666666667,1.2152769999999995,2.355241847359246,5.0347219999999995,7.870367,59.89580000000001,2126.649999999665
2025-05-07 16:24:00,64.49652666666667,1.2152769999999995,2.2638868259400553,4.74537,7.320607000000001,61.342600000000004,2126.699999999665
2025-05-07 16:27:00,62.60609333333334,1.157407,2.2798381531712835,4.398148,7.2048570000000005,59.31710000000004,2126.7499999996653
2025-05-07 16:30:00,59.288196666666664,1.157407,2.309708958204865,4.369212,7.262727,59.02780000000001,2126.7999999996655
2025-05-07 16:33:00,57.880016666666656,1.157407,2.3097099875260345,4.484954,7.3784719999999995,55.55560000000003,2126.8499999996657
2025-05-07 16:36:00,55.12152666666666,1.157407,2.3492717990443435,4.658563999999999,7.667826999999999,53.240700000000004,2126.899999999666
2025-05-07 16:39:00,54.07986,1.157407,2.3295285864226605,4.716436000000001,7.667827000000001,50.92590000000001,2126.949999999666
2025-05-07 16:42:00,56.153549999999996,1.1574080000000002,2.408062637873472,4.629630000000001,7.812495999999999,54.108799999999974,2126.999999999666
2025-05-07 16:45:00,57.204860000000004,1.157407,2.4662297328809393,4.571759000000001,7.928237000000001,54.108799999999974,2127.0499999996664
2025-05-07 16:48:00,57.716049999999996,1.2152780000000005,2.474611621210246,4.832175,8.015046,54.9769,2127.0999999996666
2025-05-07 16:51:00,57.03125,1.157407,2.4565800182462882,4.832175,8.159727,54.398199999999974,2127.1499999996668
2025-05-07 16:54:00,62.77970333333334,1.2152780000000005,2.4251948314774996,4.774306,7.812495999999999,61.342600000000004,2127.199999999667
2025-05-07 16:57:00,65.87577333333333,1.273148,2.4303844153758805,4.947917,7.812501,64.52539999999999,2127.249999999667
2025-05-07 17:00:00,65.86612666666667,1.2152769999999995,2.3953294907316707,4.832176,7.783567,63.36809999999997,2127.2999999996673
2025-05-07 17:03:00,64.15895,1.1863419999999998,2.352541598616456,4.484953,7.407412,62.789300000000026,2127.3499999996675
2025-05-07 17:06:00,63.445213333333335,1.1863419999999998,2.3125633595885047,4.513889000000001,7.320607000000001,61.05329999999998,2127.3999999996677
2025-05-07 17:09:00,62.239583333333336,1.1284720000000004,2.3258882842263424,4.3402780000000005,7.3784719999999995,62.2106,2127.449999999668
2025-05-07 17:12:00,59.29784,1.1284720000000004,2.3356653221629187,4.456018,7.523147,57.87040000000002,2127.499999999668
2025-05-07 17:15:00,57.706403333333334,1.157407,2.3196282493978617,4.6296289999999996,7.5520819999999995,56.42359999999999,2127.549999999668
2025-05-07 17:18:00,57.03125,1.157407,2.4080621571625107,4.629629,7.8124970000000005,56.13419999999999,2127.5999999996684
2025-05-07 17:21:00,58.23688333333333,1.1574080000000002,2.4275198025491664,4.571759,7.812495999999999,56.134299999999996,2127.6499999996686
2025-05-07 17:24:00,59.288196666666664,1.0995369999999998,2.4176356895374687,4.484954,7.899307,57.87040000000002,2127.6999999996688
2025-05-07 17:27:00,61.72839666666667,1.2731480000000008,2.307373732504665,5.324074,7.841435999999999,59.027799999999985,2127.749999999669
2025-05-07 17:30:00,67.09105,1.2442130000000002,2.3877954989287127,4.976852,7.812501,62.78929999999997,2127.799999999669
2025-05-07 17:33:00,68.84645,1.2152780000000005,2.435113892023132,4.74537,7.812495999999999,65.39360000000002,2127.8499999996693
2025-05-07 17:36:00,70.74652666666667,1.2442130000000002,2.3675469751179223,4.600694000000001,7.378475999999999,65.68290000000002,2127.8999999996695
2025-05-07 17:39:00,69.53125,1.157407,2.37874848767478,4.311343000000001,7.407412,66.55089999999998,2127.9499999996697
2025-05-07 17:42:00,74.38271666666667,1.2442130000000002,2.39789049404631,5.005788000000001,7.8703710000000004,66.84019999999998,2127.99999999967
2025-05-07 17:45:00,80.65200666666665,1.2152770000000004,2.3148439453340437,4.600694000000001,7.320601,72.0486,2128.04999999967
2025-05-07 17:48:00,84.12422666666667,1.157407,2.3492711180174433,4.07986,7.089121,74.36340000000001,2128.09999999967
2025-05-07 17:51:00,85.53240666666666,1.1284720000000004,2.3551665723092334,3.8194440000000007,6.944445999999999,78.12499999999997,2128.1499999996704
2025-05-07 17:54:00,86.73804333333334,1.1284720000000004,2.393956553265265,3.9351839999999996,7.1759260000000005,81.59720000000002,2128.1999999996706
2025-05-07 17:57:00,89.16859666666666,1.1284720000000004,2.4324746937112502,3.9351839999999996,7.291665999999999,80.72910000000002,2128.2499999996708
2025-05-07 18:00:00,88.81172666666667,1.0995369999999998,2.436634704080653,3.90625,7.378477,82.46530000000001,2128.299999999671
2025-05-07 18:03:00,85.86034,1.0416670000000003,2.45177206846349,3.819445,7.552087,80.15050000000002,2128.349999999671
2025-05-07 18:06:00,83.09220666666667,1.0416670000000003,2.4702334253580784,3.616899,7.407406999999999,80.43980000000002,2128.3999999996713
2025-05-07 18:09:00,80.66165,1.0416670000000003,2.488640792008032,3.703704,7.552087,78.41440000000003,2128.4499999996715
2025-05-07 18:12:00,77.87422666666667,1.0995370000000007,2.5586333026220522,3.8773150000000003,7.725697,74.36350000000002,2128.4999999996717
2025-05-07 18:15:00,73.54359666666666,1.0995369999999998,2.5120055434558464,3.8483789999999996,7.552082,71.75930000000002,2128.549999999672
2025-05-07 18:18:00,69.70486,1.0995369999999998,2.5120068375912785,3.993055,7.696762,69.44450000000003,2128.599999999672
2025-05-07 18:21:00,65.88541666666667,1.1284720000000004,2.4992580238918225,4.166667,7.725697,65.68280000000004,2128.649999999672
2025-05-07 18:24:00,64.16859333333333,1.157407,2.475866394525659,4.456018,7.841432,63.367999999999995,2128.6999999996724
2025-05-07 18:27:00,61.54514,1.1284720000000004,2.451635633320812,4.427083,7.841436999999999,62.2106,2128.7499999996726
2025-05-07 18:30:00,60.339506666666665,1.157407,2.3787481490394997,4.571759000000001,7.667827000000001,59.31710000000004,2128.7999999996728
2025-05-07 18:33:00,61.72839666666667,1.1574080000000002,2.408064658742667,4.484954,7.667826,61.63199999999995,2128.849999999673
2025-05-07 18:36:00,61.72839666666667,1.0995369999999998,2.4555687782814672,4.137732,7.667827000000001,62.2106,2128.899999999673
2025-05-07 18:39:00,60.50347333333334,1.0995369999999998,2.3698569125175806,4.369213,7.638887,60.763900000000035,2128.9499999996733
2025-05-07 18:42:00,68.30632666666668,1.3020830000000005,2.3807620293150906,5.208328,7.841435,64.52550000000002,2128.9999999996735
2025-05-07 18:45:00,71.43132666666668,1.2152780000000005,2.513829542160663,4.774305,8.072916,67.70830000000001,2129.0499999996737
2025-05-07 18:48:00,73.35069666666668,1.1574080000000002,2.4469105844440504,4.369213,7.667826,70.3125,2129.099999999674
2025-05-07 18:51:00,74.38271666666667,1.0995369999999998,2.3698592341979725,4.108796,7.378477,70.6019,2129.149999999674
2025-05-07 18:54:00,71.62422666666667,1.1284720000000004,2.413248963688104,4.02199,7.320602,70.3125,2129.199999999674
2025-05-07 18:57:00,68.84645,1.1284720000000004,2.355164554195898,4.021991,7.146986999999999,70.3125,2129.2499999996744
2025-05-07 19:00:00,100.0,1.273148,2.389709636105049,4.369213,7.118060000000001,87.963,2129.2999999996746
2025-05-07 19:57:00,100.0,1.1863419999999998,2.372414268010976,4.224537,7.204860999999999,88.83099999999999,2130.2499999996744
2025-05-07 20:00:00,100.0,1.1863420000000007,2.3325903252769025,4.021990000000001,6.886575999999999,89.12029999999999,2130.2999999996746
2025-05-07 20:03:00,100.0,1.070601,2.278369006754831,3.4722220000000004,6.568287,91.72459999999998,2130.3499999996748
2025-05-07 20:06:00,100.0,1.070601,2.2396259638336375,3.3564810000000005,6.336807,90.56709999999998,2130.399999999675
2025-05-07 20:09:00,96.12268333333334,1.0127319999999997,2.27710602045804,3.0960650000000003,6.394672,90.85649999999998,2130.449999999675
2025-05-07 20:12:00,91.76312,1.0127310000000005,2.2582242539330233,3.125,6.365742999999999,87.96289999999999,2130.4999999996753
2025-05-07 20:15:00,84.82832,1.0416660000000002,2.3113814132183297,3.2696749999999994,6.568283,81.01849999999999,2130.5499999996755
2025-05-07 20:18:00,77.35339333333333,1.0127310000000005,2.314673173978861,3.1828700000000003,6.597218,75.23149999999998,2130.5999999996757
2025-05-07 20:21:00,73.16743666666667,1.0995369999999998,2.360253647234686,3.4432869999999998,6.684032,69.73379999999997,2130.649999999676
2025-05-07 20:24:00,68.66319333333333,1.0995370000000007,2.331334812351564,3.6747690000000004,6.828707,68.86579999999998,2130.699999999676
2025-05-07 20:27:00,62.60609333333334,1.0416660000000002,2.3113840336498375,3.5590270000000004,6.857643,63.94670000000002,2130.749999999676
2025-05-07 20:30:00,59.288196666666664,1.0995369999999998,2.3602526504790666,3.90625,7.146992000000001,59.89589999999998,2130.7999999996764
2025-05-07 20:33:00,55.13117,1.0995369999999998,2.3506287716862073,3.90625,7.1180520000000005,54.10880000000003,2130.8499999996766
2025-05-07 20:36:00,54.427083333333336,1.157407,2.2598257458937225,4.456019,7.2048570000000005,52.95139999999998,2130.8999999996768
2025-05-07 20:39:00,59.81867333333333,1.0416660000000002,2.2253915527066113,3.8773150000000003,6.915511,57.29169999999999,2130.949999999677
2025-05-07 20:42:00,69.88811666666668,1.0127320000000006,2.3982857046933024,3.240741,6.9155050000000005,65.97220000000002,2130.999999999677
2025-05-07 20:45:00,78.39506333333334,1.0127319999999997,2.3519890423544743,3.616898,7.14699,71.75920000000002,2131.0499999996773
2025-05-07 20:48:00,90.03665000000001,1.1284720000000004,2.5276441852119143,4.050925,7.6967550000000005,77.2569,2131.0999999996775
2025-05-07 20:51:00,98.19637333333333,1.070602,2.4866540575733134,3.906251,7.638890999999999,81.01849999999999,2131.1499999996777
2025-05-07 20:54:00,100.0,1.070602,2.4493485168507076,3.616897999999999,7.233795999999999,82.17590000000001,2131.199999999678
2025-05-07 20:57:00,100.0,1.0127309999999996,2.453359855417877,3.2407399999999997,7.089117,84.78010000000003,2131.249999999678
2025-05-07 21:00:00,100.0,1.0416659999999993,2.4146697822477754,3.124998999999999,6.741897,84.78010000000003,2131.299999999678
2025-05-07 21:03:00,96.62422666666667,1.0127310000000005,2.342683820944067,2.7777770000000004,6.278936999999999,84.49070000000003,2131.3499999996784
2025-05-07 21:06:00,92.81443000000002,1.0127319999999997,2.4533620253262822,2.6909720000000004,6.539352000000001,84.2014,2131.3999999996786
2025-05-07 21:09:00,88.82137333333333,1.0127319999999997,2.3612786923357314,3.0960650000000003,6.655092,81.88660000000002,2131.4499999996788
2025-05-07 21:12:00,84.80902999999999,1.0127319999999997,2.4258900736856543,2.9803240000000004,6.741902,78.70369999999997,2131.499999999679
2025-05-07 21:15:00,42.63117333333334,1.186343,3.4221376612092174,0.31828699999999976,6.626161000000001,46.5857,2131.549999999679
2025-05-08 11:54:00,82.89930333333334,1.4756939999999998,2.366461187689579,5.381943000000001,7.465279000000001,65.68279999999999,2131.549999999679
2025-05-08 11:57:00,100.0,1.157407,2.4469080856871064,4.195602,7.494211,88.25229999999999,2131.549999999679
2025-05-08 12:00:00,98.19637333333333,1.070602,2.5880703963443468,3.4722220000000004,7.5231520000000005,91.72449999999998,2131.549999999679
2025-05-08 12:03:00,63.078700000000005,1.2731480000000008,3.783212875132261,0.4050920000000007,7.552086,63.07869999999997,2131.549999999679
2025-05-09 11:30:00,96.26736,1.2731480000000008,2.338407454379673,4.571759000000001,7.175926,76.6782,2131.549999999679
2025-05-09 11:33:00,94.40586333333333,1.1284720000000004,2.4132489636881034,3.9351850000000006,7.233796999999999,82.46520000000001,2131.549999999679
2025-05-09 11:36:00,91.93673000000001,1.0995370000000007,2.3794466987126075,3.7615740000000004,7.060186999999999,78.9931,2131.549999999679
2025-05-09 11:39:00,90.37423000000001,1.070601,2.3072389456436864,3.616898000000001,6.799767000000001,80.15050000000002,2131.549999999679
2025-05-09 11:42:00,90.37423000000001,1.0416659999999993,2.3303063243822626,3.3564819999999997,6.712967000000001,76.67830000000001,2131.549999999679
2025-05-09 11:45:00,86.56443,1.070602,2.9355679651393225,1.3888889999999998,6.5682860000000005,77.2569,2131.549999999679
2025-05-12 14:18:00,93.84645,1.070602,2.2201431145983945,3.530092,6.452542,72.91669999999999,2131.549999999679
2025-05-12 14:21:00,68.48958666666665,1.157407,3.3669185735681753,0.4050919999999998,6.655097,65.10419999999996,2131.549999999679
2025-05-24 08:24:00,50.92592666666667,6.278937000000001,2.0489561024969003,11.342597000000001,5.410880000000001,41.087999999999994,2131.549999999679
2025-05-24 08:27:00,100.0,2.633102,2.8031336156385134,8.449072000000001,8.796299999999999,73.20599999999999,2131.5999999996793
2025-05-24 08:30:00,100.0,2.1701390000000007,2.7951935110291073,7.581022000000001,8.940973,87.96290000000002,2131.6499999996795
2025-05-24 08:33:00,100.0,1.4756939999999998,2.6864695195449615,5.960647000000001,8.912033000000001,72.91669999999999,2131.6999999996797
2025-05-24 08:36:00,100.0,1.3310190000000004,2.5962938108985925,5.237272,8.391202999999999,79.57179999999997,2131.74999999968
2025-05-24 08:39:00,100.0,1.2442129999999993,2.527438625639289,4.687496,7.928243,79.8611,2131.79999999968
2025-05-24 08:42:00,100.0,1.2152769999999995,2.3953294907316707,4.282407999999999,7.233798999999999,79.2824,2131.84999999968
2025-05-24 08:45:00,100.0,1.2152779999999996,2.42519757633392,4.2534719999999995,7.291670000000001,82.75460000000001,2131.8999999996804
2025-05-24 08:48:00,100.0,1.1284719999999995,2.470729672021141,3.5879630000000002,7.060181000000001,91.7245,2131.9499999996806
2025-05-24 08:51:00,100.0,1.0995369999999998,2.4650135330092233,3.124999,6.684031,96.06480000000002,2131.9999999996808
2025-05-24 08:54:00,100.0,1.0416659999999993,2.433249429991299,2.835648,6.510417,95.48610000000002,2132.049999999681
2025-05-24 08:57:00,99.42129666666666,1.0416659999999993,2.4332481478258177,2.6909719999999995,6.365737000000001,95.4861,2132.099999999681
2025-05-24 09:00:00,95.94907333333333,1.0416670000000003,2.423968391696779,2.748843,6.394677,94.0394,2132.1499999996813
2025-05-24 09:03:00,93.51852000000001,1.0127310000000005,2.4350580791037464,2.7488420000000007,6.539346999999999,88.83109999999999,2132.1999999996815
2025-05-24 09:06:00,92.98804,1.0127309999999996,2.4350596627664594,2.719907,6.510417,87.09489999999997,2132.2499999996817
2025-05-24 09:09:00,92.99768333333334,1.0416659999999993,2.5435245445901824,2.6041659999999993,6.626157000000001,88.83099999999999,2132.299999999682
2025-05-24 09:12:00,90.04629666666665,1.0127310000000005,2.5350416317809783,2.6620360000000005,6.770837,83.33330000000004,2132.349999999682
2025-05-24 09:15:00,86.39082,1.0416670000000003,2.5707869277890136,2.748843,6.857637,79.57180000000002,2132.399999999682
2025-05-24 09:18:00,84.81867333333334,1.0127309999999996,2.5440491225694752,2.748842,6.886572,77.8357,2132.4499999996824
2025-05-24 09:21:00,85.87963,1.0127319999999997,2.562031638432933,2.748843,6.944445999999999,78.7037,2132.4999999996826
2025-05-24 09:24:00,89.00462666666665,1.0127319999999997,2.6865243759917945,2.633102,7.233801000000001,83.33339999999998,2132.5499999996828
2025-05-24 09:27:00,92.99768333333334,1.0127310000000005,2.7216709315713077,2.8935180000000003,7.609951000000001,83.62260000000003,2132.599999999683
2025-05-24 09:30:00,100.0,1.0127319999999997,2.712902144516657,2.8935180000000003,7.581018,87.963,2132.649999999683
2025-05-24 09:33:00,100.0,1.0706019999999992,2.732756742564647,3.703703999999999,8.217594000000002,87.96290000000002,2132.6999999996833
2025-05-24 09:36:00,100.0,1.1284720000000004,2.840713481066101,3.9641210000000004,8.593755,86.2268,2132.7499999996835
2025-05-24 09:39:00,100.0,1.0995369999999998,2.558632339465776,3.7905100000000003,7.638889,84.49079999999998,2132.7999999996837
2025-05-24 09:42:00,100.0,1.1284720000000004,2.480256249182312,3.3275449999999998,6.828705,92.5925,2132.849999999684
2025-05-24 09:45:00,98.51466,1.070602,2.449349810220057,3.1828699999999994,6.799772,94.32869999999997,2132.899999999684
2025-05-24 09:48:00,96.99074,1.070601,2.297634000705427,3.29861,6.452547000000001,92.01389999999998,2132.949999999684
2025-05-24 09:51:00,100.0,1.0416670000000003,2.377332837854805,3.038194,6.539355999999999,94.90739999999997,2132.9999999996844
2025-05-24 09:54:00,100.0,1.0995369999999998,2.5493362891428197,3.1539349999999997,6.973381000000001,94.32870000000003,2133.0499999996846
2025-05-24 09:57:00,96.46025999999999,1.0995369999999998,2.6141221761237863,3.29861,7.320602000000001,92.882,2133.0999999996848
2025-05-24 10:00:00,88.31018666666667,1.070602,2.6336298661103297,3.414352,7.609957999999999,85.35879999999997,2133.149999999685
2025-05-24 10:03:00,80.84490666666666,1.070602,2.4773492624157063,3.819444999999999,7.523147999999999,76.6782,2133.199999999685
2025-05-24 10:06:00,77.01581666666668,1.1284719999999995,2.537077011356932,4.050926,7.7256920000000004,71.1805,2133.2499999996853
2025-05-24 10:09:00,74.23804,1.1284720000000004,2.593366807040355,3.9351850000000006,7.783567,74.36340000000001,2133.2999999996855
2025-05-24 10:12:00,75.97415000000001,1.2442130000000002,2.41802293839708,4.484954,7.407406,75.23150000000004,2133.3499999996857
2025-05-24 10:15:00,77.53665000000001,1.273148,2.4908219546378594,4.484954,7.5231509999999995,76.9676,2133.399999999686
2025-05-24 10:18:00,78.94483333333334,1.2152780000000005,2.4844407456210122,4.2534730000000005,7.465275999999999,77.54629999999997,2133.449999999686
2025-05-24 10:21:00,78.56867333333334,1.157407,2.446910761361987,4.02199,7.320607000000001,78.9931,2133.499999999686
2025-05-24 10:24:00,78.58796333333333,1.157407,2.4565783488214366,3.9641200000000003,7.291667,80.72919999999996,2133.5499999996864
