Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-24 10:27:00,76.49498333333334,1.157407,2.4565786827064464,3.877314,7.204861999999999,78.9931,2133.5999999996866
2025-05-24 10:30:00,74.23804000000001,1.1284720000000004,2.470731319185142,3.877314,7.349537,77.25690000000003,2133.6499999996868
2025-05-24 10:33:00,72.84915,1.157407,2.495093127330868,3.90625,7.3495420000000005,74.36340000000001,2133.699999999687
2025-05-24 10:36:00,70.41859666666666,1.1284720000000004,2.44206260804304,4.021991,7.407406999999999,73.49539999999996,2133.749999999687
2025-05-24 10:39:00,67.44792,1.157407,2.495091469133018,4.079859999999999,7.523147,72.33790000000005,2133.7999999996873
2025-05-24 10:42:00,64.84375,1.186343,2.4804337075397527,4.224538,7.523147,69.73379999999997,2133.8499999996875
2025-05-24 10:45:00,64.33256,1.2442129999999993,2.397890145484707,4.658565,7.523147,68.86579999999998,2133.8999999996877
2025-05-24 10:48:00,62.08526333333333,1.186343,2.4119429629708775,4.2534719999999995,7.349537,67.12960000000004,2133.949999999688
2025-05-24 10:51:00,58.60339666666667,1.2442130000000002,2.397892236853973,4.571759,7.436347,62.7894,2133.999999999688
2025-05-24 10:54:00,54.947916666666664,1.2442130000000002,2.3370223169853337,4.745369999999999,7.436347,58.44909999999999,2134.049999999688
2025-05-24 10:57:00,53.90625,1.273148,2.328085888289353,4.890046,7.465281999999999,57.58109999999999,2134.0999999996884
2025-05-24 11:00:00,59.64506,1.475695,2.4103121675363237,5.58449,7.783565,60.7638,2134.1499999996886
2025-05-24 11:03:00,61.92129333333333,1.3888889999999998,2.4238603674913213,5.43981,7.928241000000001,64.52540000000005,2134.1999999996888
2025-05-24 11:06:00,61.72839666666667,1.3310179999999994,2.4023392480572348,5.179398,7.783567,64.81479999999999,2134.249999999689
2025-05-24 11:09:00,62.77006,1.3020839999999998,2.3183687456930144,4.774306,7.233796,63.946799999999996,2134.299999999689
2025-05-24 11:12:00,64.85339666666667,1.2442130000000002,2.3268054429173417,4.340277,7.002316,67.70840000000004,2134.3499999996893
2025-05-24 11:15:00,68.14236333333334,1.2442130000000002,2.3776788435042624,4.195602,7.002311,71.47,2134.3999999996895
2025-05-24 11:18:00,69.72415000000001,1.1574080000000002,2.39830795990365,3.935186,7.089116000000001,70.89119999999997,2134.4499999996897
2025-05-24 11:21:00,69.18402666666667,1.1284720000000004,2.393954883473216,3.8773150000000003,7.118052,71.75920000000002,2134.49999999969
2025-05-24 11:24:00,67.29359333333333,1.1863419999999998,2.431597846351729,4.166666,7.320602,71.75920000000002,2134.54999999969
2025-05-24 11:27:00,63.811726666666665,1.1574079999999993,2.427522151919885,4.282407999999999,7.523152,67.99760000000003,2134.59999999969
2025-05-24 11:30:00,59.64506333333333,1.2152779999999996,2.42519586079882,4.398149,7.436342,63.657399999999996,2134.6499999996904
2025-05-24 11:33:00,57.74498666666667,1.2442129999999993,2.3268043826587506,4.918981,7.581017000000001,59.89580000000001,2134.6999999996906
2025-05-24 11:36:00,62.94367,1.3020839999999998,2.3910843454750603,4.918981,7.581016,65.68289999999996,2134.7499999996908
2025-05-24 11:39:00,67.28395,1.3888889999999998,2.4238596372211902,5.034722,7.5231509999999995,70.89120000000003,2134.799999999691
2025-05-24 11:42:00,65.74074333333333,1.2442130000000002,2.3063096816458373,4.311342,6.915507,70.0231,2134.849999999691
2025-05-24 11:45:00,59.828316666666666,1.1863419999999998,2.2519990269580634,4.224536,6.857643,63.946799999999996,2134.8999999996913
2025-05-24 11:48:00,57.571373333333334,1.2442130000000002,2.316568444446264,4.427084000000001,7.060186999999999,61.053300000000036,2134.9499999996915
2025-05-24 11:51:00,51.31172999999999,1.2152769999999995,3.1459243921893205,1.7650449999999998,7.0312470000000005,54.9769,2134.9999999996917
2025-06-04 09:00:00,58.75771666666666,1.5624989999999999,2.334875580492732,5.208338,6.9733789999999996,52.9513,2134.9999999996917
2025-06-04 09:03:00,86.90200666666665,1.0416669999999995,2.5526274445267356,3.240741,7.291671,81.59720000000002,2134.9999999996917
2025-06-04 09:06:00,93.14236333333334,1.0416660000000002,2.6429212463870178,2.9803229999999994,7.320601,86.51620000000003,2134.9999999996917
2025-06-04 09:09:00,92.81442666666668,1.0416660000000002,2.723143111055514,2.922453,7.5231520000000005,86.2268,2134.9999999996917
2025-06-04 09:12:00,89.51582,1.0127309999999996,2.6777075173242655,2.8935179999999994,7.465281999999999,82.75470000000001,2134.9999999996917
2025-06-04 09:15:00,76.32137,1.0995370000000007,3.4731328624729616,0.3761570000000001,7.262735,76.67830000000001,2134.9999999996917
2025-06-17 08:30:00,100.0,1.7071759999999996,3.003488705524088,6.915512999999999,10.040506999999998,73.49540000000002,2134.9999999996917
2025-06-17 08:33:00,99.89390333333334,1.4178239999999995,2.9620487305704923,5.613422999999999,9.548609,89.12040000000002,2135.049999999692
2025-06-17 08:36:00,91.93673000000001,1.3310179999999994,2.6462305547436675,5.092592999999999,8.391205,86.5162,2135.099999999692
2025-06-17 08:39:00,89.52546333333333,1.2442130000000002,2.625102159359627,4.484953,8.015045,86.8056,2135.149999999692
2025-06-17 08:42:00,85.86034,1.186343,2.5481046688196813,4.1666669999999995,7.667820000000001,84.7801,2135.1999999996924
2025-06-17 08:45:00,85.35879666666666,1.1574080000000002,2.4758695568871105,3.7615749999999997,7.1469949999999995,82.75459999999998,2135.2499999996926
2025-06-17 08:48:00,75.97415000000001,1.157407,2.4275186449209722,3.8194440000000007,7.060181000000001,77.257,2135.299999999693
2025-06-17 08:51:00,65.03665333333333,1.1574080000000002,2.3295280185655107,3.90625,6.857635999999999,68.28700000000003,2135.349999999693
2025-06-17 08:54:00,57.561730000000004,1.157407,2.2094414786090635,4.02199,6.626161,59.89580000000001,2135.399999999693
2025-06-17 08:57:00,58.95061666666667,1.157407,2.2296589340957147,3.7615730000000003,6.423615000000001,63.36809999999997,2135.4499999996933
2025-06-17 09:00:00,54.272760000000005,1.2442129999999993,2.2025228869232785,4.369213,6.684030000000001,57.00229999999999,2135.4999999996935
2025-06-17 09:03:00,58.09220666666667,1.1863420000000007,2.2823717597048816,4.166667,6.886575999999999,60.763900000000035,2135.5499999996937
2025-06-17 09:06:00,59.81867,1.1574080000000002,2.3787486211561584,3.90625,7.002316,63.36810000000003,2135.599999999694
2025-06-17 09:09:00,62.94367,1.1284719999999995,2.442062939133925,3.7615739999999995,7.146991000000001,67.41900000000004,2135.649999999694
2025-06-17 09:12:00,74.75887333333334,1.0416669999999995,2.4239680706446483,3.327545999999999,6.9733789999999996,74.07409999999999,2135.6999999996942
2025-06-17 09:15:00,100.0,1.0127319999999997,2.4988744513817975,2.662038,6.6550970000000005,92.30320000000003,2135.7499999996944
2025-06-17 09:18:00,100.0,1.0416670000000003,2.66083344761209,2.6041670000000003,7.002318999999999,94.32870000000003,2135.7999999996946
2025-06-17 09:21:00,92.30324,1.0127319999999997,2.686524071519679,2.5752319999999997,7.175929999999999,91.43520000000001,2135.849999999695
2025-06-17 09:24:00,93.88502999999999,1.0127310000000005,3.2711239965722765,0.4340270000000004,7.0312470000000005,91.14579999999998,2135.899999999695
2025-07-07 17:54:00,71.79784000000001,2.0254630000000002,2.235459510028436,5.815974000000001,6.250000999999999,67.70830000000001,2135.899999999695
2025-07-07 17:57:00,100.0,1.3888889999999998,2.4554542048348553,4.369213,6.944440000000001,91.14590000000001,2135.899999999695
2025-07-07 18:00:00,100.0,1.3020830000000005,2.3910846635373653,4.137732000000001,6.799771,98.95829999999998,2135.899999999695
2025-07-07 18:03:00,100.0,1.2731480000000008,2.550601094103298,3.8483790000000004,7.060185999999999,98.37969999999999,2135.899999999695
2025-07-07 18:06:00,100.0,1.273148,2.450604649671433,3.8483789999999996,6.770831,105.61339999999998,2135.899999999695
2025-07-07 18:09:00,100.0,1.273148,2.5307437200499,3.8773139999999993,7.031245999999999,107.92820000000003,2135.899999999695
2025-07-07 18:12:00,100.0,1.3020839999999998,2.472942780464715,3.9641209999999996,6.857635999999999,98.37960000000001,2135.899999999695
2025-07-07 18:15:00,64.00463,1.4756939999999998,3.811151564280848,0.4050919999999998,6.77083,69.4444,2135.899999999695
2025-07-08 10:12:00,88.29089333333333,1.9965279999999996,2.0680216706436187,5.642363,5.7870349999999995,66.84030000000001,2135.899999999695
2025-07-08 10:15:00,100.0,1.5335650000000003,2.2240844348961186,4.947917,6.510419,77.2569,2135.949999999695
2025-07-08 10:18:00,100.0,1.649305,2.1029908561456914,4.947917,5.931713,78.12500000000003,2135.9999999996953
2025-07-08 10:21:00,100.0,1.5046290000000004,2.2399354156296343,4.8321760000000005,6.510419,78.7037,2136.0499999996955
2025-07-08 10:24:00,100.0,1.5335649999999994,2.118327252024404,4.658564999999999,5.960648000000001,77.257,2136.0999999996957
2025-07-08 10:27:00,100.0,1.5914339999999996,2.141919787674225,4.861110999999999,6.076389000000001,76.09960000000001,2136.149999999696
2025-07-08 10:30:00,100.0,1.4756939999999998,2.1521735811118616,4.513888,6.047448999999999,80.15050000000002,2136.199999999696
2025-07-08 10:33:00,100.0,1.4756939999999998,2.1637226820728843,4.513888,6.076384,82.17589999999998,2136.2499999996962
2025-07-08 10:36:00,100.0,1.475695,2.220995122274904,4.571759,6.278938999999999,83.912,2136.2999999996964
2025-07-08 10:39:00,100.0,1.475695,2.243684523312865,4.658566,6.423609000000001,86.5161,2136.3499999996966
2025-07-08 10:42:00,100.0,1.3888889999999998,2.218828653203452,4.5428239999999995,6.481485,85.06940000000003,2136.399999999697
2025-07-08 10:45:00,99.40200666666665,1.4467590000000001,2.302535736644749,4.4270830000000005,6.423615000000001,88.83100000000002,2136.449999999697
2025-07-08 10:48:00,100.0,1.4467590000000001,2.2580943171625183,4.456019,6.336805000000001,87.96290000000002,2136.499999999697
2025-07-08 10:51:00,100.0,1.3888889999999998,2.2845475389234973,4.398149,6.510415000000001,89.98839999999998,2136.5499999996973
2025-07-08 10:54:00,100.0,1.5046290000000004,2.193921237765228,4.513888,6.076389,88.54169999999999,2136.5999999996975
2025-07-08 10:57:00,100.0,1.4467589999999992,2.201909814372092,4.311342,6.047454000000001,87.38419999999999,2136.6499999996977
2025-07-08 11:00:00,100.0,1.4467590000000001,2.269245811616559,4.340277,6.249999000000001,89.98850000000002,2136.699999999698
2025-07-08 11:03:00,100.0,1.4178230000000003,2.260681838235376,4.311342,6.278935000000001,91.72450000000003,2136.749999999698
2025-07-08 11:06:00,100.0,1.4178230000000003,2.3046479168587135,4.195602000000001,6.278935000000001,91.7245,2136.7999999996982
2025-07-08 11:09:00,100.0,1.4178239999999995,2.216282900369081,4.369213,6.221069,90.56710000000004,2136.8499999996984
2025-07-08 11:12:00,100.0,1.4178230000000003,2.249625102402168,4.311342,6.250005,90.85649999999998,2136.8999999996986
2025-07-08 11:15:00,100.0,1.4467590000000001,2.213203332015317,4.369213,6.134255,89.12039999999999,2136.949999999699
2025-07-08 11:18:00,97.53086333333334,1.4178240000000004,2.2936986034557427,4.3402780000000005,6.394679999999999,87.96299999999997,2136.999999999699
2025-07-08 11:21:00,97.85879666666666,1.5046290000000004,2.2399326477801544,4.456019,6.134255,88.25229999999999,2137.049999999699
2025-07-08 11:24:00,100.0,1.4467599999999994,2.1564239248217456,4.340278,5.960648000000001,87.6736,2137.0999999996993
2025-07-08 11:27:00,100.0,1.4178240000000004,2.1146649486062747,4.195602,5.787032999999999,87.96300000000002,2137.1499999996995
2025-07-08 11:30:00,100.0,1.3888889999999998,2.207779375078831,4.166666,6.076389000000001,88.2524,2137.1999999996997
2025-07-08 11:33:00,100.0,1.475695,2.175240001887509,4.398149,5.989579000000001,89.40969999999999,2137.2499999997
2025-07-08 11:36:00,98.71720666666666,1.359954,2.25346225644388,4.253472,6.365740000000001,89.98840000000001,2137.2999999997
2025-07-08 11:39:00,96.63387333333333,1.4178240000000004,2.2496219565483946,4.282408000000001,6.22106,90.85650000000004,2137.3499999997002
2025-07-08 11:42:00,96.46025999999999,1.4756939999999998,2.266258747192946,4.513889000000001,6.336805000000001,88.25229999999999,2137.3999999997004
2025-07-08 11:45:00,97.00038666666667,1.5046290000000004,2.2627562289092773,4.484954000000001,6.221064999999999,90.27770000000001,2137.4499999997006
2025-07-08 11:48:00,96.46025999999999,1.5046290000000004,2.2513605102033862,4.571759000000001,6.278935000000001,89.69900000000001,2137.499999999701
2025-07-08 11:51:00,97.86844,1.5335640000000001,2.3158919091624046,4.6296289999999996,6.423615,90.85640000000001,2137.549999999701
2025-07-08 11:54:00,97.00038666666667,1.5046290000000004,2.2513605102033862,4.571759000000001,6.278935000000001,88.25229999999999,2137.599999999701
2025-07-08 11:57:00,97.85879666666666,1.4178240000000004,2.3264746863355934,4.456019,6.59722,91.43519999999998,2137.6499999997013
2025-07-08 12:00:00,98.04205333333334,1.4467590000000001,2.2580943171625183,4.456019,6.336805000000001,90.56710000000001,2137.6999999997015
2025-07-08 12:03:00,96.46025999999999,1.4467590000000001,2.3245914421076472,4.427083,6.4814799999999995,90.56709999999998,2137.7499999997017
2025-07-08 12:06:00,94.92669666666666,1.4756939999999998,2.2775048084203537,4.456018,6.307875,89.98839999999998,2137.799999999702
2025-07-08 12:09:00,95.94907333333333,1.5046290000000004,2.296766271755123,4.629629,6.452545000000001,91.43520000000001,2137.849999999702
2025-07-08 12:12:00,93.87538666666667,1.4467590000000001,2.269245811616559,4.456018,6.365740000000001,90.27780000000001,2137.8999999997022
2025-07-08 12:15:00,94.74344,1.5335640000000001,2.2702320125750757,4.571759,6.250005,89.12030000000001,2137.9499999997024
2025-07-08 12:18:00,93.34490666666666,1.4756939999999998,2.311066676743446,4.484954,6.423615000000001,87.96290000000002,2137.9999999997026
2025-07-08 12:21:00,92.12963333333333,1.4467590000000001,2.2357073353333856,4.456019,6.278935,88.2524,2138.049999999703
2025-07-08 12:24:00,91.94637666666665,1.4467590000000001,2.246915460464072,4.4270830000000005,6.278935,87.38419999999999,2138.099999999703
2025-07-08 12:27:00,87.62538333333333,1.4178240000000004,2.3046486087867186,4.311343000000001,6.394675,85.93750000000003,2138.149999999703
2025-07-08 12:30:00,84.13387333333334,1.4178240000000004,2.2385361586764816,4.340277,6.249994999999999,83.33330000000001,2138.1999999997033
2025-07-08 12:33:00,82.59066333333334,1.4756939999999998,2.209601182975883,4.658564,6.336805000000001,81.01850000000002,2138.2499999997035
2025-07-08 12:36:00,82.57137333333334,1.4467590000000001,2.224470733594204,4.484954000000001,6.278935,80.15050000000002,2138.2999999997037
2025-07-08 12:39:00,79.97685333333334,1.4467590000000001,2.1905823677461713,4.456018,6.16319,78.125,2138.349999999704
2025-07-08 12:42:00,79.97685333333334,1.4756939999999998,2.1637226820728843,4.6296289999999996,6.192125,77.25699999999995,2138.399999999704
2025-07-08 12:45:00,79.79359666666667,1.5046289999999996,2.182337900122259,4.74537,6.278935,76.96769999999998,2138.4499999997042
2025-07-08 12:48:00,77.37268666666667,1.5046299999999997,2.2054737443288808,4.803242,6.394679999999999,76.38889999999998,2138.4999999997044
2025-07-08 12:51:00,77.54629666666666,1.5046289999999996,2.159075006363101,4.832176,6.307875,74.94210000000004,2138.5499999997046
2025-07-08 12:54:00,79.11844333333333,1.5914349999999997,2.117687762109727,5.034722,6.192134,75.23159999999996,2138.599999999705
2025-07-08 12:57:00,78.57832,1.5046289999999996,2.2169923272691485,4.80324,6.423615000000001,75.23149999999998,2138.649999999705
2025-07-08 13:00:00,78.93518666666667,1.5624989999999999,2.183828222768145,4.918981,6.307874999999999,76.38899999999995,2138.699999999705
2025-07-08 13:03:00,80.32407333333335,1.4756939999999998,2.2999062874128615,4.7453710000000004,6.655095,77.25690000000003,2138.7499999997053
2025-07-08 13:06:00,82.91859666666666,1.5625,2.2074245882227874,4.774305,6.221069,77.8356,2138.7999999997055
2025-07-08 13:09:00,81.86728333333333,1.4756939999999998,2.2209924994169166,4.6296289999999996,6.336805000000001,78.4144,2138.8499999997057
2025-07-08 13:12:00,84.30748333333334,1.5625,2.2191709461060345,4.7453710000000004,6.221069,81.01850000000002,2138.899999999706
2025-07-08 13:15:00,82.91859666666666,1.4756939999999998,2.2662603035153097,4.774305,6.597225000000001,80.43980000000005,2138.949999999706
2025-07-08 13:18:00,83.43943,1.5335640000000001,2.2124686304331487,4.774305,6.307874999999999,81.01850000000002,2138.9999999997062
2025-07-08 13:21:00,83.43943,1.5046289999999996,2.228477774352542,4.80324,6.452545,79.57170000000002,2139.0499999997064
2025-07-08 13:24:00,85.18518666666667,1.4756939999999998,2.209601182975883,4.658564,6.336805000000001,80.72919999999999,2139.0999999997066
2025-07-08 13:27:00,84.99228666666666,1.4467590000000001,2.213206840752357,4.571759,6.33681,81.01850000000002,2139.149999999707
2025-07-08 13:30:00,85.86034,1.5624989999999999,2.2308841772659154,4.74537,6.250005,82.17590000000001,2139.199999999707
2025-07-08 13:33:00,83.10185333333332,1.4756939999999998,2.2209944652194022,4.629629,6.33681,79.5718,2139.249999999707
2025-07-08 13:36:00,82.74498333333334,1.5046289999999996,2.251360115845814,4.74537,6.452545,78.99310000000003,2139.2999999997073
2025-07-08 13:39:00,85.35879666666666,1.5624989999999999,2.2191686925310945,4.80324,6.278935000000001,81.01849999999999,2139.3499999997075
2025-07-08 13:42:00,84.48109666666667,1.5046289999999996,2.18233830099396,4.687499,6.221065,81.01840000000004,2139.3999999997077
2025-07-08 13:45:00,84.51003000000001,1.5625,2.1838284390937934,4.947917,6.336809000000001,79.57179999999997,2139.449999999708
2025-07-08 13:48:00,86.56443,1.5335640000000001,2.2240841948694516,4.7453710000000004,6.307874999999999,81.30789999999999,2139.499999999708
2025-07-08 13:51:00,85.19483000000001,1.4756939999999998,2.243686599417989,4.600694000000001,6.3657449999999995,80.72910000000002,2139.5499999997082
2025-07-08 13:54:00,85.54205333333333,1.4756939999999998,2.2549858692540763,4.716435000000001,6.510415000000001,81.30780000000004,2139.5999999997084
2025-07-08 13:57:00,87.95331666666668,1.5624989999999999,2.2658288746908646,4.774306,6.365745,84.20130000000003,2139.6499999997086
2025-07-08 14:00:00,86.39082,1.4756939999999998,2.2323546967449346,4.7453710000000004,6.481485,82.46530000000001,2139.699999999709
2025-07-08 14:03:00,87.60609333333332,1.4756939999999998,2.266258747192946,4.6296289999999996,6.452545,81.59720000000002,2139.749999999709
2025-07-08 14:06:00,90.39352000000001,1.5335640000000001,2.2472202209648997,4.7453710000000004,6.365745,84.49069999999998,2139.799999999709
2025-07-08 14:09:00,91.61844333333333,1.5335640000000001,2.3158919091624046,4.6296289999999996,6.423615,86.51620000000003,2139.8499999997093
2025-07-08 14:12:00,90.54784,1.4467590000000001,2.2580962465066774,4.542824,6.423615000000001,87.0949,2139.8999999997095
2025-07-08 14:15:00,92.29359666666666,1.5046290000000004,2.3080451683068794,4.600694,6.452545000000001,86.8055,2139.9499999997097
2025-07-08 14:18:00,94.04899666666665,1.5046290000000004,2.319296944130389,4.716436000000001,6.597225,87.963,2139.99999999971
2025-07-08 14:21:00,94.04899666666665,1.4467590000000001,2.3683952524730274,4.571759000000001,6.741895,87.67360000000002,2140.04999999971
2025-07-08 14:24:00,96.70138999999999,1.5625,2.242565428020779,4.832175,6.365744,88.25230000000002,2140.0999999997102
2025-07-08 14:27:00,98.19637333333333,1.3888889999999998,2.3170596380876796,4.282408,6.481485,90.56709999999998,2140.1499999997104
2025-07-08 14:30:00,96.12268333333334,1.3888889999999998,2.2627465801886473,4.398149,6.452545,89.98840000000001,2140.1999999997106
2025-07-08 14:33:00,98.20602000000001,1.4467590000000001,2.3025334441915835,4.398149,6.394674999999999,90.56709999999998,2140.249999999711
2025-07-08 14:36:00,97.54051,1.359954,2.3499741337821582,4.108796,6.4814799999999995,89.98840000000001,2140.299999999711
2025-07-08 14:39:00,97.51157333333333,1.5046290000000004,2.3080451683068794,4.600694,6.452545000000001,90.56709999999998,2140.349999999711
2025-07-08 14:42:00,100.0,1.4467590000000001,2.2692454267138324,4.484954,6.394674999999999,90.85649999999998,2140.3999999997113
2025-07-08 14:45:00,98.35069666666668,1.4467590000000001,2.213206840752357,4.5428239999999995,6.307874999999999,88.83099999999999,2140.4499999997115
2025-07-08 14:48:00,97.85879666666666,1.4467590000000001,2.2580962465066765,4.484954000000001,6.3657449999999995,89.69910000000002,2140.4999999997117
2025-07-08 14:51:00,95.94907333333333,1.4467590000000001,2.3025334441915835,4.456019,6.452545,87.6736,2140.549999999712
2025-07-08 14:54:00,100.0,1.5335650000000003,2.2124692691074004,4.629630000000001,6.163199,89.40970000000002,2140.599999999712
2025-07-08 14:57:00,100.0,1.4467590000000001,2.1792264522587854,4.311342,5.989579000000001,89.98840000000001,2140.6499999997122
2025-07-08 15:00:00,100.0,1.359953,2.2426138604980674,4.07986,6.163195000000001,90.27779999999998,2140.6999999997124
2025-07-08 15:03:00,100.0,1.475695,2.209599866694218,4.427084000000001,6.105319,90.56720000000001,2140.7499999997126
2025-07-08 15:06:00,100.0,1.4178230000000003,2.2827198211025235,4.340277,6.365745,92.0139,2140.799999999713
2025-07-08 15:09:00,100.0,1.359953,2.2750823718342867,4.253472,6.423615000000001,92.30330000000004,2140.849999999713
2025-07-08 15:12:00,100.0,1.4467590000000001,2.2357092745256075,4.456018,6.278938999999999,91.72459999999998,2140.899999999713
2025-07-08 15:15:00,100.0,1.4756939999999998,2.209601182975883,4.542823,6.221064000000001,92.01389999999998,2140.9499999997133
2025-07-08 15:18:00,100.0,1.4178230000000003,2.2274210424180936,4.253472,6.134255,92.30330000000001,2140.9999999997135
2025-07-08 15:21:00,100.0,1.4178230000000003,2.260681838235376,4.311342,6.278935000000001,92.88189999999997,2141.0499999997137
2025-07-08 15:24:00,100.0,1.4178230000000003,2.249625102402168,4.311342,6.250005,92.0139,2141.099999999714
2025-07-08 15:27:00,100.0,1.4467590000000001,2.2580943171625183,4.369213,6.249999000000001,93.17129999999997,2141.149999999714
2025-07-08 15:30:00,100.0,1.4178230000000003,2.2274210424180936,4.253472,6.134255,92.0139,2141.1999999997142
2025-07-08 15:33:00,100.0,1.4467590000000001,2.213203332015317,4.340277,6.105319,90.56710000000001,2141.2499999997144
2025-07-08 15:36:00,100.0,1.359953,2.253461181047812,4.340277,6.452545,94.03939999999997,2141.2999999997146
2025-07-08 15:39:00,100.0,1.4178230000000003,2.249625102402168,4.311342,6.250005,90.56720000000001,2141.349999999715
2025-07-08 15:42:00,100.0,1.4467590000000001,2.3025334441915835,4.369213,6.365739,93.1714,2141.399999999715
2025-07-08 15:45:00,100.0,1.359953,2.2534615555135122,4.2245360000000005,6.336805000000001,92.88189999999997,2141.449999999715
2025-07-08 15:48:00,98.04205333333334,1.359954,2.2208392726551702,4.224538000000001,6.25,92.0139,2141.4999999997153
2025-07-08 15:51:00,98.02276333333333,1.3888889999999998,2.273660413633871,4.369213,6.452545,91.14589999999998,2141.5499999997155
2025-07-08 15:54:00,96.29629333333332,1.359954,2.2317400886876744,4.137732,6.192130000000001,90.85659999999999,2141.5999999997157
2025-07-08 15:57:00,94.56982666666666,1.359954,2.2317400886876744,4.137732,6.192130000000001,89.69900000000001,2141.649999999716
2025-07-08 16:00:00,93.87538666666666,1.359954,2.2426160605939764,4.253472,6.33681,89.69900000000001,2141.699999999716
2025-07-08 16:03:00,95.62114000000001,1.4467590000000001,2.224470733594204,4.427084000000001,6.221064999999999,88.54169999999999,2141.7499999997162
2025-07-08 16:06:00,93.34490666666666,1.359954,2.1989565260942414,4.253472,6.22106,89.69909999999999,2141.7999999997164
2025-07-08 16:09:00,91.94637666666665,1.3888889999999998,2.218827127816459,4.340278,6.278935,88.54169999999999,2141.8499999997166
2025-07-08 16:12:00,93.51852000000001,1.3888889999999998,2.218829034550118,4.369213,6.307875,90.56710000000001,2141.899999999717
2025-07-08 16:15:00,92.66010666666666,1.359954,2.25346225644388,4.253472,6.365740000000001,87.09490000000002,2141.949999999717
2025-07-08 16:18:00,93.87538666666667,1.4467590000000001,2.213203332015317,4.369213,6.134255,88.54170000000002,2141.999999999717
2025-07-08 16:21:00,91.60879666666666,1.4467590000000001,2.335582801740596,4.398148,6.481485,88.54160000000002,2142.0499999997173
2025-07-08 16:24:00,90.92399666666665,1.4467590000000001,2.2580943171625183,4.456019,6.336805000000001,89.12029999999999,2142.0999999997175
2025-07-08 16:27:00,89.70871999999999,1.4467590000000001,2.280371058970143,4.4270830000000005,6.3657449999999995,86.80550000000002,2142.1499999997177
2025-07-08 16:30:00,94.21296333333333,1.5335650000000003,2.258742582777718,4.571759000000001,6.221069,89.12030000000001,2142.199999999718
2025-07-08 16:33:00,91.77276333333333,1.4178240000000004,2.2385357750559676,4.2534730000000005,6.16319,89.69909999999999,2142.249999999718
2025-07-08 16:36:00,88.66705,1.4178240000000004,2.1939106265762724,4.282408000000001,6.07639,86.80560000000003,2142.2999999997182
2025-07-08 16:39:00,88.48379333333332,1.5046290000000004,2.2169907370758373,4.542824,6.163195,83.62270000000001,2142.3499999997184
2025-07-08 16:42:00,88.99498333333334,1.4467590000000001,2.1564236671828425,4.4270830000000005,6.047455,85.35879999999997,2142.3999999997186
2025-07-08 16:45:00,86.39082,1.4178240000000004,2.2162813580820826,4.3402780000000005,6.192130000000001,82.75470000000001,2142.449999999719
2025-07-08 16:48:00,87.42283666666667,1.5046290000000004,2.182338300993961,4.571759000000001,6.105325000000001,83.62269999999998,2142.499999999719
2025-07-08 16:51:00,89.53510999999999,1.5335650000000003,2.2008171145465725,4.484954000000001,5.989579000000001,83.6226,2142.549999999719
2025-07-08 16:54:00,87.44212666666665,1.4178240000000004,2.2051108640363983,4.195602,6.0185200000000005,85.35879999999997,2142.5999999997193
2025-07-08 16:57:00,86.05324,1.4467590000000001,2.179226059265372,4.484954,6.16319,83.62260000000003,2142.6499999997195
2025-07-08 17:00:00,85.01157666666667,1.4756939999999998,2.175239353942971,4.484954,6.076385000000001,80.72919999999999,2142.6999999997197
2025-07-08 17:03:00,80.15046333333333,1.3888889999999998,2.273660413633871,4.282408,6.36574,78.4144,2142.74999999972
2025-07-08 17:06:00,80.83526333333333,1.5335640000000001,2.2356688470905732,4.658564,6.250005,80.15049999999997,2142.79999999972
2025-07-08 17:09:00,83.43943,1.5335640000000001,2.212466218370314,4.7453710000000004,6.278935000000001,80.15039999999999,2142.8499999997202
2025-07-08 17:12:00,51.84220666666667,1.5335640000000001,3.720568811995757,0.4340270000000004,6.278935000000001,53.81940000000003,2142.8999999997204
2025-07-17 10:15:00,86.56443000000002,1.9386580000000002,2.1618844642891752,5.844904,6.307866000000001,66.84029999999998,2142.8999999997204
2025-07-17 10:18:00,71.97145,1.7361110000000002,4.021346949037836,0.49189800000000083,6.510413,61.92130000000003,2142.8999999997204
2025-07-24 10:03:00,85.68672666666667,1.6203690000000002,2.2077883420576825,4.745369,6.047459,67.41899999999998,2142.8999999997204
2025-07-24 10:06:00,100.0,1.3888890000000007,2.3707507382653517,4.050925,6.394675,83.91199999999998,2142.9499999997206
2025-07-24 10:09:00,100.0,1.3020830000000005,2.4219321616139053,4.021991,6.770836,83.33329999999998,2142.999999999721
2025-07-24 10:12:00,100.0,1.3310180000000003,2.4023381700534348,3.993055,6.597220999999999,84.20139999999998,2143.049999999721
2025-07-24 10:15:00,100.0,1.3310180000000003,2.4023396073917853,4.1377310000000005,6.741901,82.46520000000001,2143.099999999721
2025-07-24 10:18:00,100.0,1.3888889999999998,2.295410147479044,4.282407999999999,6.423610999999999,81.30779999999999,2143.1499999997213
2025-07-24 10:21:00,100.0,1.3310179999999994,2.443761831703296,4.050926,6.770837,83.62269999999998,2143.1999999997215
2025-07-24 10:24:00,100.0,1.359954,2.3286946694646096,4.108796,6.4236059999999995,83.33330000000001,2143.2499999997217
2025-07-24 10:27:00,100.0,1.5046289999999996,2.193919638770394,4.456017999999999,6.018515,81.88649999999998,2143.299999999722
2025-07-24 10:30:00,100.0,1.4756939999999998,2.1752421361867236,4.369212,5.960649999999999,79.8612,2143.349999999722
2025-07-24 10:33:00,100.0,1.5335640000000001,2.1420715440587927,4.456018,5.815975,76.96759999999998,2143.3999999997222
2025-07-24 10:36:00,100.0,1.4467590000000001,2.121977733271497,4.340278,5.873844999999999,81.88660000000002,2143.4499999997224
2025-07-24 10:39:00,100.0,1.5625,2.1719760212401042,4.513888,5.873838000000001,79.57180000000002,2143.4999999997226
2025-07-24 10:42:00,100.0,1.5046290000000004,2.147389676790055,4.253472,5.700228999999999,80.72919999999999,2143.549999999723
2025-07-24 10:45:00,100.0,1.4467590000000001,2.1334901591383475,4.195602000000001,5.758099,84.20130000000003,2143.599999999723
2025-07-24 10:48:00,100.0,1.4756939999999998,2.186724439946434,4.340277,5.960644000000001,82.75469999999999,2143.649999999723
2025-07-24 10:51:00,100.0,1.5046299999999997,2.193921881006223,4.398148,5.960648000000001,82.17589999999998,2143.6999999997233
2025-07-24 10:54:00,100.0,1.4756939999999998,2.209601182975883,4.340278,6.018519,84.4907,2143.7499999997235
2025-07-24 10:57:00,100.0,1.4756939999999998,2.2095992119024785,4.398148000000001,6.076384,83.33329999999998,2143.7999999997237
2025-07-24 11:00:00,100.0,1.5046290000000004,2.182336296635066,4.456018,5.989579,83.33340000000001,2143.849999999724
2025-07-24 11:03:00,100.0,1.4467590000000001,2.269247736129691,4.311342,6.221069,85.35889999999998,2143.899999999724
2025-07-24 11:06:00,100.0,1.5046299999999997,2.216989397101158,4.398149,6.018514000000001,85.6481,2143.9499999997242
2025-07-24 11:09:00,100.0,1.475695,2.23235261120961,4.369213,6.105319,83.33329999999998,2143.9999999997244
2025-07-24 11:12:00,100.0,1.5046299999999997,2.2399356724794433,4.369213,6.047454000000001,84.7801,2144.0499999997246
2025-07-24 11:15:00,100.0,1.475695,2.2436856965951955,4.369213,6.134259,85.35879999999997,2144.099999999725
2025-07-24 11:18:00,100.0,1.5046299999999997,2.274122832837996,4.398149,6.163194,85.06950000000003,2144.149999999725
2025-07-24 11:21:00,100.0,1.5046290000000004,2.182338300993961,4.484953000000001,6.018519,85.06949999999998,2144.199999999725
2025-07-24 11:24:00,100.0,1.4467590000000001,2.2580962465066765,4.398148000000001,6.278938999999999,84.49080000000001,2144.2499999997253
2025-07-24 11:27:00,100.0,1.4756939999999998,2.2209924994169157,4.398148000000001,6.105324,85.93759999999997,2144.2999999997255
2025-07-24 11:30:00,100.0,1.475695,2.2549873132035234,4.340278,6.134259,86.8056,2144.3499999997257
2025-07-24 11:33:00,100.0,1.4467590000000001,2.2580947030314173,4.3402780000000005,6.221065,87.09490000000002,2144.399999999726
2025-07-24 11:36:00,100.0,1.4756939999999998,2.311066676743446,4.484954,6.423615000000001,86.2269,2144.449999999726
2025-07-24 11:39:00,100.0,1.4756939999999998,2.299905515102158,4.456017999999999,6.365740000000001,87.0949,2144.4999999997262
2025-07-24 11:42:00,100.0,1.4467599999999994,2.3245921286650333,4.369214,6.423610000000001,86.8056,2144.5499999997264
2025-07-24 11:45:00,100.0,1.5625,2.254210434030817,4.484954,6.0474499999999995,87.96290000000002,2144.5999999997266
2025-07-24 11:48:00,100.0,1.4467590000000001,2.3465464472103226,4.427084,6.539355999999999,87.6736,2144.649999999727
2025-07-24 11:51:00,100.0,1.5046299999999997,2.1823393428282247,4.484953999999999,6.0185200000000005,87.38419999999999,2144.699999999727
2025-07-24 11:54:00,100.0,1.4467590000000001,2.2469135262267104,4.369213,6.22106,88.25230000000002,2144.749999999727
2025-07-24 11:57:00,100.0,1.4467590000000001,2.235706171817639,4.2534719999999995,6.076384999999999,89.40969999999999,2144.7999999997273
2025-07-24 12:00:00,100.0,1.475695,2.2436837411244683,4.369214,6.1342550000000005,86.2269,2144.8499999997275
2025-07-24 12:03:00,100.0,1.475695,2.2775035361853986,4.427084,6.278935,85.9375,2144.8999999997277
2025-07-24 12:06:00,100.0,1.475695,2.3110661959588534,4.398148,6.336804999999999,86.2268,2144.949999999728
2025-07-24 12:09:00,100.0,1.475695,2.288716943588403,4.369214,6.249994999999999,88.25229999999999,2144.999999999728
2025-07-24 12:12:00,100.0,1.4467599999999994,2.291464562315338,4.2534719999999995,6.2210600000000005,89.40979999999999,2145.0499999997282
2025-07-24 12:15:00,100.0,1.5046289999999996,2.216988749333353,4.513889,6.1342550000000005,87.963,2145.0999999997284
2025-07-24 12:18:00,100.0,1.4467590000000001,2.1792272382455002,4.166666,5.844905,88.83099999999999,2145.1499999997286
2025-07-24 12:21:00,100.0,1.4467590000000001,2.2803699071246704,4.166666,6.105325,89.40970000000002,2145.199999999729
2025-07-24 12:24:00,100.0,1.4178239999999995,2.3698281164994275,4.108795,6.36574,89.69899999999998,2145.249999999729
2025-07-24 12:27:00,100.0,1.4467590000000001,2.2469158473114423,4.224537,6.07639,90.56719999999999,2145.299999999729
2025-07-24 12:30:00,100.0,1.4178240000000004,2.293696708701203,4.282408,6.336804999999999,90.56720000000001,2145.3499999997293
2025-07-24 12:33:00,100.0,1.3888889999999998,2.3493456166494506,4.1377310000000005,6.423610000000001,89.12039999999999,2145.3999999997295
2025-07-24 12:36:00,100.0,1.4467590000000001,2.2803676034328397,4.2534719999999995,6.192125,89.69899999999998,2145.4499999997297
2025-07-24 12:39:00,100.0,1.4178239999999995,2.3590285228454477,4.224536,6.45255,90.85649999999998,2145.49999999973
2025-07-24 12:42:00,100.0,1.4467590000000001,2.3465453118197086,4.166666,6.278935,88.83090000000001,2145.54999999973
2025-07-24 12:45:00,100.0,1.4178239999999995,2.3046470965824546,4.195602,6.27893,89.69910000000002,2145.5999999997302
2025-07-24 12:48:00,100.0,1.4467590000000001,2.3135758550800416,4.282408,6.307869999999999,88.54170000000002,2145.6499999997304
2025-07-24 12:51:00,100.0,1.4467590000000001,2.224469178223832,4.398148,6.192125,89.69899999999998,2145.6999999997306
2025-07-24 12:54:00,100.0,1.4756939999999998,2.277502867954875,4.427083,6.278935,85.6482,2145.749999999731
2025-07-24 12:57:00,100.0,1.4756939999999998,2.2549874295772656,4.224536,6.0185200000000005,87.96289999999999,2145.799999999731
2025-07-24 13:00:00,100.0,1.4467590000000001,2.3025361187201643,4.369212,6.3657449999999995,88.2524,2145.849999999731
2025-07-24 13:03:00,100.0,1.4178239999999995,2.2827170898386746,4.195602,6.2210600000000005,90.27779999999998,2145.8999999997313
2025-07-24 13:06:00,100.0,1.5335640000000001,2.224083393083562,4.369213,5.9317150000000005,88.25230000000002,2145.9499999997315
2025-07-24 13:09:00,100.0,1.4178240000000004,2.3264761914678522,3.90625,6.047455,89.69899999999998,2145.9999999997317
2025-07-24 13:12:00,100.0,1.4178240000000004,2.260680994388329,4.166667,6.1342550000000005,89.40969999999999,2146.049999999732
2025-07-24 13:15:00,100.0,1.3888889999999998,2.338607150916559,4.166667,6.423610000000001,91.14579999999998,2146.099999999732
2025-07-24 13:18:00,100.0,1.4756939999999998,2.2549882097386518,4.513889000000001,6.307875,89.40979999999999,2146.1499999997322
2025-07-24 13:21:00,100.0,1.4178239999999995,2.3698292351078485,4.195602,6.45255,90.85650000000001,2146.1999999997324
2025-07-24 13:24:00,100.0,1.4178239999999995,2.2827170898386746,4.195602,6.2210600000000005,87.963,2146.2499999997326
2025-07-24 13:27:00,100.0,1.5046289999999996,2.2284781708230836,4.513889,6.163195000000001,87.38429999999997,2146.299999999733
2025-07-24 13:30:00,100.0,1.4756939999999998,2.288716273150212,4.3402780000000005,6.22106,88.25229999999999,2146.349999999733
2025-07-24 13:33:00,100.0,1.4756939999999998,2.2662571908700317,4.3402780000000005,6.16319,86.80560000000003,2146.399999999733
2025-07-24 13:36:00,100.0,1.4467590000000001,2.224471511279182,4.224537,6.0185200000000005,88.25229999999999,2146.4499999997333
2025-07-24 13:39:00,100.0,1.4467590000000001,2.2803691392275245,4.3402780000000005,6.278935,88.54169999999999,2146.4999999997335
2025-07-24 13:42:00,100.0,1.5046290000000004,2.2284769814113505,4.311342000000001,5.9606449999999995,85.35879999999997,2146.5499999997337
2025-07-24 13:45:00,100.0,1.4467590000000001,2.224471122436711,4.2534730000000005,6.047455,87.67359999999996,2146.599999999734
2025-07-24 13:48:00,100.0,1.4756939999999998,2.220990926774276,4.427083,6.1342550000000005,84.49070000000003,2146.649999999734
2025-07-24 13:51:00,100.0,1.4756939999999998,2.2662595253541964,4.369212,6.192130000000001,85.35880000000003,2146.6999999997342
2025-07-24 13:54:00,100.0,1.4467590000000001,2.2803676034328397,4.224537,6.16319,87.96300000000002,2146.7499999997344
2025-07-24 13:57:00,100.0,1.4467590000000001,2.2580947030314173,4.3402780000000005,6.221065,87.6737,2146.7999999997346
2025-07-24 14:00:00,100.0,1.4756939999999998,2.2662595253541964,4.340277,6.163195000000001,87.96300000000002,2146.849999999735
2025-07-24 14:03:00,100.0,1.4467590000000001,2.2469158473114423,4.224537,6.07639,87.38419999999999,2146.899999999735
2025-07-24 14:06:00,100.0,1.4756939999999998,2.288716273150212,4.311343000000001,6.192125,87.3843,2146.949999999735
2025-07-24 14:09:00,100.0,1.4467590000000001,2.2469135262267104,4.282408000000001,6.1342550000000005,87.3843,2146.9999999997353
2025-07-24 14:12:00,100.0,1.5335650000000003,2.2587413898868394,4.311342000000001,5.960649,85.64809999999997,2147.0499999997355
2025-07-24 14:15:00,100.0,1.359954,2.2426130577171857,3.9641199999999994,6.0474499999999995,89.69909999999999,2147.0999999997357
2025-07-24 14:18:00,100.0,1.5046299999999997,2.159074836407428,4.282408,5.758104,87.67360000000002,2147.149999999736
2025-07-24 14:21:00,100.0,1.4178240000000004,2.2385384603988667,4.108796000000001,6.0185200000000005,89.69900000000001,2147.199999999736
2025-07-24 14:24:00,100.0,1.4756939999999998,2.140594800239293,4.1377310000000005,5.642365000000001,89.69910000000002,2147.2499999997362
2025-07-24 14:27:00,100.0,1.4178240000000004,2.182682589578197,4.02199,5.787039999999999,88.83099999999999,2147.2999999997364
2025-07-24 14:30:00,100.0,1.3888890000000007,2.2077786104644237,3.7615740000000004,5.671295,90.27779999999998,2147.3499999997366
2025-07-24 14:33:00,100.0,1.3888890000000007,2.2408405243431972,3.8483790000000004,5.844905,91.72450000000003,2147.399999999737
2025-07-24 14:36:00,100.0,1.359954,2.220838518293922,3.90625,5.931710000000001,89.12039999999996,2147.449999999737
2025-07-24 14:39:00,100.0,1.359954,2.2099114047869235,3.819445,5.81597,90.27780000000001,2147.499999999737
2025-07-24 14:42:00,100.0,1.3888889999999998,2.2298491710876887,3.7615739999999995,5.729170000000001,91.14579999999998,2147.5499999997373
2025-07-24 14:45:00,100.0,1.273148,2.265686925643151,3.501158,5.902781,91.14580000000001,2147.5999999997375
2025-07-24 14:48:00,100.0,1.3020830000000005,2.2973930057524763,3.5590270000000004,5.960646,91.4351,2147.6499999997377
2025-07-24 14:51:00,100.0,1.3020830000000005,2.276326167919907,3.703704000000001,6.047451000000001,89.69899999999998,2147.699999999738
2025-07-24 14:54:00,100.0,1.3020830000000005,2.286872652641913,3.703704000000001,6.076390999999999,88.54169999999999,2147.749999999738
2025-07-24 14:57:00,100.0,1.359954,2.31802250657063,3.8483790000000004,6.13426,88.54170000000002,2147.7999999997382
2025-07-24 15:00:00,100.0,1.4178240000000004,2.238536158676482,4.195602,6.105320000000001,87.96290000000002,2147.8499999997384
2025-07-24 15:03:00,100.0,1.4178240000000004,2.260683284695082,4.108796000000001,6.07639,87.3843,2147.8999999997386
2025-07-24 15:06:00,100.0,1.3888889999999998,2.22984879068929,3.993055,5.96065,88.2524,2147.949999999739
2025-07-24 15:09:00,100.0,1.4178239999999995,2.205109317770096,4.050926,5.87384,88.25230000000002,2147.999999999739
2025-07-24 15:12:00,100.0,1.4178239999999995,2.249622721874832,4.050926,5.989580000000001,87.6736,2148.049999999739
2025-07-24 15:15:00,100.0,1.4178239999999995,2.2274247953916615,4.079859999999999,5.96065,87.96290000000002,2148.0999999997393
2025-07-24 15:18:00,100.0,1.649305,2.27347854813067,4.976852,6.3657390000000005,86.80560000000003,2148.1499999997395
2025-07-24 15:21:00,100.0,1.7071759999999996,2.333126000507705,5.179398,6.568288000000001,87.963,2148.1999999997397
2025-07-24 15:24:00,100.0,1.5914349999999997,2.2609147709936828,4.62963,6.134255,88.25229999999996,2148.24999999974
2025-07-24 15:27:00,100.0,1.5046289999999996,2.2284765849406982,4.484953,6.1342550000000005,87.38429999999997,2148.29999999974
2025-07-24 15:30:00,100.0,1.5335649999999994,2.212466053022686,4.484953999999999,6.018515,88.83090000000001,2148.3499999997402
2025-07-24 15:33:00,100.0,1.5046299999999997,2.2284776314283277,4.398148,6.0474499999999995,89.40970000000002,2148.3999999997404
2025-07-24 15:36:00,100.0,1.5046299999999997,2.1939226805035643,4.398148,5.960649999999999,86.51630000000003,2148.4499999997406
2025-07-24 15:39:00,100.0,1.5624989999999999,2.2191695033164036,4.398148,5.873844999999999,88.83099999999999,2148.499999999741
2025-07-24 15:42:00,100.0,1.5625,2.1956424199013376,4.484954,5.902779000000001,85.64810000000003,2148.549999999741
2025-07-24 15:45:00,100.0,1.5625,2.1719764313696355,4.4270830000000005,5.787034000000001,87.3843,2148.599999999741
2025-07-24 15:48:00,100.0,1.5046299999999997,2.182336937597195,4.427084000000001,5.960644000000001,88.25229999999999,2148.6499999997413
2025-07-24 15:51:00,100.0,1.5046290000000004,2.147391698475602,4.340277,5.787038999999999,89.12039999999999,2148.6999999997415
2025-07-24 15:54:00,100.0,1.4756939999999998,2.1521759793417683,4.340277,5.873844000000001,88.83100000000002,2148.7499999997417
2025-07-24 15:57:00,100.0,1.5046299999999997,2.1356736579077165,4.369213,5.787034000000001,86.8055,2148.799999999742
2025-07-24 16:00:00,100.0,1.5046299999999997,2.1356736579077165,4.369213,5.787034000000001,88.54160000000002,2148.849999999742
2025-07-24 16:03:00,100.0,1.5046299999999997,2.159073223744943,4.253472,5.729164,88.54169999999999,2148.8999999997422
2025-07-24 16:06:00,100.0,1.475695,2.1173281110120543,4.195603,5.642359000000001,89.40979999999999,2148.9499999997424
2025-07-24 16:09:00,100.0,1.4756939999999998,2.1173278778709226,4.0509260000000005,5.4976840000000005,90.56709999999998,2148.9999999997426
2025-07-24 16:12:00,100.0,1.4756939999999998,2.0939260368965615,4.0509260000000005,5.439814000000001,89.69909999999999,2149.049999999743
2025-07-24 16:15:00,100.0,1.4467590000000001,2.087235487408754,3.9641199999999994,5.410885,91.14590000000001,2149.099999999743
2025-07-24 16:18:00,100.0,1.4467590000000001,2.0988484807321637,3.9641200000000003,5.439815,91.72459999999995,2149.149999999743
2025-07-24 16:21:00,100.0,1.4467590000000001,2.1104290715954583,4.021991,5.526619999999999,90.56710000000004,2149.1999999997433
2025-07-24 16:24:00,100.0,1.4467590000000001,2.098846476599165,3.90625,5.38194,92.0138,2149.2499999997435
2025-07-24 16:27:00,100.0,1.4178240000000004,2.0802298755460993,3.8483790000000004,5.353009999999999,92.01389999999998,2149.2999999997437
2025-07-24 16:30:00,100.0,1.4467590000000001,2.063899825689783,3.819444,5.208335000000001,91.72450000000003,2149.349999999744
2025-07-24 16:33:00,100.0,1.4467590000000001,2.063899421258264,3.8773150000000003,5.266205,90.85650000000001,2149.399999999744
2025-07-24 16:36:00,100.0,1.4467590000000001,2.0286303316958127,3.9641200000000003,5.266205,89.40970000000002,2149.4499999997443
2025-07-24 16:39:00,100.0,1.4178240000000004,2.0802274849102216,3.8773150000000003,5.38194,89.12040000000002,2149.4999999997444
2025-07-24 16:42:00,100.0,1.4467590000000001,2.0521797367479073,3.877314,5.2372700000000005,89.69910000000002,2149.5499999997446
2025-07-24 16:45:00,100.0,1.4467590000000001,2.07558194553075,3.90625,5.324070000000001,89.69910000000002,2149.599999999745
2025-07-24 16:48:00,100.0,1.4467590000000001,2.0521797367479073,3.877314,5.2372700000000005,89.40979999999999,2149.649999999745
2025-07-24 16:51:00,100.0,1.4467590000000001,2.087233879367047,3.819444,5.266205,92.30330000000001,2149.699999999745
2025-07-24 16:54:00,100.0,1.4178239999999995,2.057104151815467,3.7905089999999992,5.23727,90.56719999999999,2149.7499999997453
2025-07-24 16:57:00,100.0,1.4467590000000001,2.063899825689782,3.819444,5.208334999999999,91.43520000000001,2149.7999999997455
2025-07-24 17:00:00,100.0,1.4178239999999995,2.0686821104692035,3.7905089999999992,5.2662,92.30330000000001,2149.8499999997457
2025-07-24 17:03:00,100.0,1.4178239999999995,2.057104151815467,3.7905089999999992,5.23727,91.14590000000001,2149.899999999746
2025-07-24 17:06:00,100.0,1.4467599999999994,2.087232507987513,3.819444999999999,5.2662,91.72460000000001,2149.949999999746
2025-07-24 17:09:00,100.0,1.4467599999999994,2.0988475184792907,3.906249999999999,5.381940000000001,92.30319999999998,2149.9999999997463
2025-07-24 17:12:00,100.0,1.359953,2.0878500008241434,3.6458319999999995,5.324071,93.17130000000003,2150.0499999997464
2025-07-24 17:15:00,100.0,1.4178239999999995,2.103220806518996,3.7905089999999992,5.35301,92.30329999999998,2150.0999999997466
2025-07-24 17:18:00,100.0,1.273148,2.170518321431004,3.2696749999999994,5.410881000000001,94.32869999999997,2150.149999999747
2025-07-24 17:21:00,100.0,1.273148,2.1598184209197657,3.2696749999999994,5.381941,92.88199999999995,2150.199999999747
2025-07-24 17:24:00,100.0,1.2731480000000008,2.127569124818664,3.298611,5.324075999999999,91.14590000000004,2150.249999999747
2025-07-24 17:27:00,100.0,1.3020839999999998,2.126102777550083,3.327546,5.2662,91.14580000000001,2150.2999999997473
2025-07-24 17:30:00,100.0,1.2442130000000002,2.0855849303939262,3.2696760000000005,5.266201000000001,90.85650000000001,2150.3499999997475
2025-07-24 17:33:00,100.0,1.2152780000000005,2.284333041119686,2.8067130000000002,5.439816,92.01399999999995,2150.3999999997477
2025-07-24 17:36:00,100.0,1.2731480000000008,2.223628974356976,3.298611,5.584485999999999,92.0139,2150.449999999748
2025-07-24 17:39:00,100.0,1.3020830000000005,2.286870832526215,3.703704,6.076386,90.56710000000001,2150.499999999748
2025-07-24 17:42:00,100.0,1.3310180000000003,2.2330946660500555,3.790509,5.931711,89.69910000000002,2150.5499999997483
2025-07-24 17:45:00,100.0,1.359953,2.1103090514616865,3.732639,5.468750999999999,86.8056,2150.5999999997484
2025-07-24 17:48:00,100.0,1.3020829999999997,2.212554508764442,3.385416,5.555551,93.17130000000003,2150.6499999997486
2025-07-24 17:51:00,100.0,1.3310180000000003,2.1460978950088174,3.616898,5.526616,92.01390000000004,2150.699999999749
2025-07-24 17:54:00,100.0,1.3020829999999997,2.201842486613749,3.530093,5.671301000000001,92.30330000000001,2150.749999999749
2025-07-24 17:57:00,100.0,1.3310180000000003,2.1898118179371653,3.587962,5.613426,90.85649999999998,2150.799999999749
2025-07-24 18:00:00,93.33526333333333,1.4467590000000001,2.0521797367479073,3.906249,5.266205,83.91209999999995,2150.8499999997493
2025-07-24 18:03:00,88.13657333333333,1.4178239999999995,2.0686841085306114,3.7615740000000004,5.23727,78.125,2150.8999999997495
2025-07-24 18:06:00,85.86034,1.4467590000000001,2.0167986640497233,3.906249,5.179395,76.38899999999998,2150.9499999997497
2025-07-24 18:09:00,81.01852000000001,1.4178239999999995,2.0917399609764527,3.906249,5.4398100000000005,70.89120000000003,2150.99999999975
2025-07-24 18:12:00,82.90895,1.5914349999999997,1.994070798215306,4.3402780000000005,5.208329000000001,72.91669999999999,2151.04999999975
2025-07-24 18:15:00,78.93518666666667,1.4178239999999995,2.068683309306171,4.050926,5.52662,69.44440000000003,2151.0999999997503
2025-07-24 18:18:00,79.78395,1.6203699999999994,1.9340780181978305,4.513889,5.179394000000001,69.1551,2151.1499999997504
2025-07-24 18:21:00,77.88387333333333,1.4756939999999998,2.0108788517563556,4.311343,5.49769,70.89120000000003,2151.1999999997506
2025-07-24 18:24:00,76.14776,1.5046289999999996,2.0043830865816172,4.2534719999999995,5.3530050000000005,69.1551,2151.249999999751
2025-07-24 18:27:00,75.30864,1.5046299999999997,2.05266019000641,4.282407999999999,5.49769,70.3125,2151.299999999751
2025-07-24 18:30:00,72.82986,1.5625,2.1362162047257907,4.398149,5.6713000000000005,67.99770000000001,2151.349999999751
2025-07-24 18:33:00,72.32832,1.5914349999999997,2.031604049777706,4.542825,5.497685000000001,66.55090000000001,2151.3999999997513
2025-07-24 18:36:00,73.36998333333334,1.5914349999999997,2.0932944031379015,4.542824,5.642359000000001,67.12969999999996,2151.4499999997515
