Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-24 18:39:00,77.54629666666666,1.5914349999999997,1.9305915304321644,4.484954,5.208334,70.0232,2151.4999999997517
2025-07-24 18:42:00,76.48533666666667,1.4467590000000001,1.9930242081313656,3.993055,5.20833,70.89120000000003,2151.549999999752
2025-07-24 18:45:00,72.32832,1.4467590000000001,1.9690941246333207,4.050924999999999,5.20833,68.28700000000003,2151.599999999752
2025-07-24 18:48:00,70.92978666666667,1.5335649999999994,2.034044603102239,4.484953999999999,5.5844949999999995,65.10419999999999,2151.6499999997523
2025-07-24 18:51:00,67.81442666666666,1.5046299999999997,1.980005562228929,4.427084,5.46875,62.2106,2151.6999999997524
2025-07-24 18:54:00,68.68248333333334,1.5914349999999997,1.9688235192096535,4.542824,5.353009,63.657399999999996,2151.7499999997526
2025-07-24 18:57:00,68.50887,1.5624989999999999,1.9772003972248413,4.484953,5.381945,61.05329999999998,2151.799999999753
2025-07-24 19:00:00,69.87847333333333,1.5625,1.9646712140191576,4.369213,5.2372689999999995,64.23610000000002,2151.849999999753
2025-07-24 19:03:00,70.39930666666667,1.4467590000000001,1.945001625626619,4.195603,5.295135,64.2362,2151.899999999753
2025-07-24 19:06:00,73.36998333333334,1.4178239999999995,1.9986724985077808,4.050924999999999,5.353009,67.99770000000001,2151.9499999997533
2025-07-24 19:09:00,70.93943,1.3310180000000003,2.012162641962913,3.9351839999999996,5.49769,63.657399999999996,2151.9999999997535
2025-07-24 19:12:00,71.63387333333333,1.5335650000000003,2.04620192630172,4.484954000000001,5.613429,63.946799999999996,2152.0499999997537
2025-07-24 19:15:00,68.49922666666667,1.4178240000000004,2.068684508142771,4.282408,5.758105,61.92130000000003,2152.099999999754
2025-07-24 19:18:00,66.59915333333333,1.4467590000000001,2.016801530536494,4.224537,5.49769,61.053300000000036,2152.149999999754
2025-07-24 19:21:00,65.03665333333333,1.4178240000000004,2.091741152826125,4.1377310000000005,5.671295,61.342600000000004,2152.1999999997543
2025-07-24 19:24:00,64.86304333333334,1.5046290000000004,1.9922157234003797,4.4270830000000005,5.497685000000001,59.89580000000001,2152.2499999997544
2025-07-24 19:27:00,69.73379333333334,1.5914350000000006,2.056405960415493,4.629629,5.642359,62.5,2152.2999999997546
2025-07-24 19:30:00,67.98804,1.4467590000000001,1.9930270931939624,4.2534730000000005,5.468755000000001,63.367999999999995,2152.349999999755
2025-07-24 19:33:00,62.94367,1.3888889999999998,2.038481891610582,4.050924999999999,5.52662,57.87039999999996,2152.399999999755
2025-07-24 19:36:00,56.69367333333333,1.3020830000000005,2.0266988353449045,3.993055,5.671295999999999,51.79390000000001,2152.449999999755
2025-07-24 19:39:00,54.427083333333336,1.5046289999999996,1.9058253271600472,4.600694,5.468755000000001,49.47910000000002,2152.4999999997553
2025-07-24 19:42:00,55.81597,1.4756939999999998,2.0466929985950824,4.542824,5.81597,51.79390000000001,2152.5499999997555
2025-07-24 19:45:00,53.22145333333333,1.4756939999999998,1.9747078112914502,4.398148,5.49769,47.74310000000003,2152.5999999997557
2025-07-24 19:48:00,59.80902666666666,1.6782409999999999,1.873497303104366,4.86111,5.266208000000001,52.37270000000001,2152.649999999756
2025-07-24 19:51:00,56.510416666666664,1.4467590000000001,1.9690949544167657,4.427083,5.584490000000001,51.79400000000004,2152.699999999756
2025-07-24 19:54:00,45.07137333333333,1.4756939999999998,2.8800247125472436,1.851852,5.3530050000000005,44.84949999999998,2152.7499999997563
2025-07-26 09:54:00,64.51581666666667,2.4884259999999996,1.9896852946875265,6.2500029999999995,5.324077,52.37270000000001,2152.7499999997563
2025-07-26 09:57:00,100.0,1.5624989999999999,2.1121898557868724,4.687499,5.902779000000001,78.125,2152.7999999997564
2025-07-26 10:00:00,100.0,1.5914350000000006,2.0687450521771007,4.658564,5.700232999999999,73.49539999999999,2152.8499999997566
2025-07-26 10:03:00,100.0,1.4178240000000004,2.114666528686269,4.079861,5.671296,77.8357,2152.899999999757
2025-07-26 10:06:00,96.12268333333334,1.4178239999999995,2.1826829781734793,4.021990999999999,5.7870420000000005,85.93750000000003,2152.949999999757
2025-07-26 10:09:00,93.17129666666666,1.3020830000000005,2.2339121107283657,3.7615740000000004,5.989587,85.3588,2152.999999999757
2025-07-26 10:12:00,95.94907333333333,1.3888889999999998,2.2188286532034516,3.8483800000000006,5.787040999999999,83.91209999999998,2153.0499999997573
2025-07-26 10:15:00,100.0,1.4178240000000004,2.091741152826125,4.1377310000000005,5.671295,85.3588,2153.0999999997575
2025-07-26 10:18:00,100.0,1.359954,2.187978094038325,3.732639,5.6713,89.69910000000002,2153.1499999997577
2025-07-26 10:21:00,100.0,1.3020830000000005,2.147874709009106,3.5879630000000002,5.584485999999999,88.83099999999999,2153.199999999758
2025-07-26 10:24:00,100.0,1.3020830000000005,2.223247610898538,3.5590270000000004,5.758105999999999,91.14580000000001,2153.249999999758
2025-07-26 10:27:00,100.0,1.3020830000000005,2.1911005038352758,3.5590270000000004,5.671295999999999,91.7245,2153.2999999997583
2025-07-26 10:30:00,100.0,1.359954,2.209911782895102,3.819444,5.815970000000001,88.54169999999999,2153.3499999997584
2025-07-26 10:33:00,100.0,1.359954,2.209911782895101,3.703704000000001,5.70023,89.40969999999999,2153.3999999997586
2025-07-26 10:36:00,100.0,1.3888889999999998,2.229846888696811,3.90625,5.87384,87.67370000000003,2153.449999999759
2025-07-26 10:39:00,100.0,1.3888889999999998,2.229847269095372,3.8483789999999996,5.815970000000001,89.12040000000002,2153.499999999759
2025-07-26 10:42:00,100.0,1.3888889999999998,2.2188267464696283,3.877314,5.815970000000001,89.12039999999999,2153.549999999759
2025-07-26 10:45:00,100.0,1.3310190000000004,2.243853698320796,3.7615739999999995,5.931715,88.83109999999999,2153.5999999997593
2025-07-26 10:48:00,100.0,1.3020839999999998,2.1587241845000174,3.530093,5.5555579999999996,89.40970000000002,2153.6499999997595
2025-07-26 10:51:00,100.0,1.4178249999999997,2.137461845894657,3.8773160000000004,5.526617000000001,86.5162,2153.6999999997597
2025-07-26 10:54:00,100.0,1.3310180000000003,2.124077661126351,3.7615729999999994,5.613428999999999,86.80549999999997,2153.74999999976
2025-07-26 10:57:00,100.0,1.3888889999999998,2.196702124223325,3.8773139999999993,5.758099,86.8055,2153.79999999976
2025-07-26 11:00:00,100.0,1.4467600000000003,2.1792294676349515,3.9641209999999996,5.642363,86.8055,2153.8499999997603
2025-07-26 11:03:00,100.0,1.3310179999999994,2.157068271105264,3.790509,5.729165000000001,86.51629999999997,2153.8999999997604
2025-07-26 11:06:00,100.0,1.4178239999999995,2.2827193690105716,4.050926,6.076390000000001,86.80550000000002,2153.9499999997606
2025-07-26 11:09:00,100.0,1.4178239999999995,2.205111637169341,4.02199,5.84491,89.40970000000002,2153.999999999761
2025-07-26 11:12:00,100.0,1.359954,2.307324183407736,3.9641199999999994,6.221066,89.69910000000002,2154.049999999761
2025-07-26 11:15:00,100.0,1.4178239999999995,2.3155757555413037,4.137731,6.250001,89.69899999999998,2154.099999999761
2025-07-26 11:18:00,100.0,1.3888889999999998,2.3170566523451406,4.137732,6.336801,90.56719999999999,2154.1499999997613
2025-07-26 11:21:00,100.0,1.5046299999999997,2.239933695443713,4.369214,6.0474499999999995,88.54170000000002,2154.1999999997615
2025-07-26 11:24:00,100.0,1.4178239999999995,2.249625017853354,4.079859999999999,6.01852,88.54159999999999,2154.2499999997617
2025-07-26 11:27:00,100.0,1.4178239999999995,2.260681757824042,3.9641200000000003,5.93171,89.98840000000001,2154.299999999762
2025-07-26 11:30:00,100.0,1.4467599999999994,2.2914668603536903,4.108795999999999,6.076390000000001,89.12040000000002,2154.349999999762
2025-07-26 11:33:00,100.0,1.4178239999999995,2.238538460398866,4.050926,5.96065,89.12030000000001,2154.3999999997623
2025-07-26 11:36:00,100.0,1.4178240000000004,2.2385384603988667,4.1377310000000005,6.047455,89.69910000000002,2154.4499999997624
2025-07-26 11:39:00,100.0,1.4178240000000004,2.293695571848103,4.1377310000000005,6.192125,89.69910000000002,2154.4999999997626
2025-07-26 11:42:00,100.0,1.3888889999999998,2.2845471630938996,4.050924999999999,6.163190000000001,89.98850000000002,2154.549999999763
2025-07-26 11:45:00,100.0,1.4756939999999998,2.2775013155818815,4.369212,6.22106,85.93749999999997,2154.599999999763
2025-07-26 11:48:00,100.0,1.475695,2.2775015957186895,4.340279,6.192125,84.78010000000003,2154.649999999763
2025-07-26 11:51:00,100.0,1.359954,2.2858541975860027,4.137731,6.336806,88.83109999999999,2154.6999999997633
2025-07-26 11:54:00,100.0,1.4467599999999994,2.2803709688243106,4.137731,6.076390000000001,91.14580000000004,2154.7499999997635
2025-07-26 11:57:00,100.0,1.4178240000000004,2.3590270280132724,4.166665999999999,6.394676,88.83100000000002,2154.7999999997637
2025-07-26 12:00:00,100.0,1.4467590000000001,2.291466180388215,4.166665999999999,6.134261,88.83100000000002,2154.849999999764
2025-07-26 12:03:00,100.0,1.4178239999999995,2.337351352606745,4.079861,6.250001,89.98840000000001,2154.899999999764
2025-07-26 12:06:00,100.0,1.4178240000000004,2.2936978455540205,4.108796000000001,6.163195999999999,90.56710000000001,2154.9499999997643
2025-07-26 12:09:00,100.0,1.3888889999999998,2.349344133864,4.137732000000001,6.4236070000000005,91.72449999999998,2154.9999999997644
2025-07-26 12:12:00,98.04205333333334,1.359953,2.307323101086718,4.079861,6.336807,88.25230000000002,2155.0499999997646
2025-07-26 12:15:00,100.0,1.4756939999999998,2.3554338702370403,4.369212999999999,6.423610999999999,89.98849999999999,2155.099999999765
2025-07-26 12:18:00,100.0,1.3888889999999998,2.2736600369127213,3.993054999999999,6.076385999999999,90.27779999999998,2155.149999999765
2025-07-26 12:21:00,100.0,1.3888889999999998,2.3062477883021133,3.9351849999999997,6.105326,92.3032,2155.199999999765
2025-07-26 12:24:00,100.0,1.3888889999999998,2.3386082654978315,3.8483799999999997,6.105326,90.56719999999999,2155.2499999997654
2025-07-26 12:27:00,99.18981333333333,1.3310179999999994,2.381499258088177,3.8773150000000003,6.4236070000000005,91.43519999999998,2155.2999999997655
2025-07-26 12:30:00,100.0,1.3888889999999998,2.4026832564156195,4.079861,6.510415999999999,91.7245,2155.3499999997657
2025-07-26 12:33:00,100.0,1.3020829999999997,2.3600477267294258,3.8483800000000006,6.4236070000000005,92.01390000000004,2155.399999999766
2025-07-26 12:36:00,100.0,1.3310180000000003,2.339562045384763,3.819444,6.249996,92.01389999999998,2155.449999999766
2025-07-26 12:39:00,100.0,1.3020830000000005,2.3078925826842767,3.790509,6.2210659999999995,88.83100000000002,2155.4999999997663
2025-07-26 12:42:00,100.0,1.3020830000000005,2.3392528590797976,3.703704,6.2210659999999995,89.40970000000002,2155.5499999997664
2025-07-26 12:45:00,100.0,1.3310180000000003,2.3078719546615605,3.906249,6.249996,88.54160000000002,2155.5999999997666
2025-07-26 12:48:00,100.0,1.3310189999999995,2.39193306792603,3.9351849999999997,6.510421,90.56710000000001,2155.649999999767
2025-07-26 12:51:00,100.0,1.359954,2.3711584404573824,3.819445,6.249995999999999,91.43520000000001,2155.699999999767
2025-07-26 12:54:00,100.0,1.3310189999999995,2.3395627747411147,3.906249999999999,6.336801,90.56719999999999,2155.749999999767
2025-07-26 12:57:00,100.0,1.359954,2.360579011246211,3.9351849999999997,6.336806,89.69909999999999,2155.7999999997674
2025-07-26 13:00:00,100.0,1.359954,2.3180202906442355,3.9641209999999996,6.249996,89.69910000000002,2155.8499999997675
2025-07-26 13:03:00,100.0,1.3310180000000003,2.286628052132678,3.9641200000000003,6.249996,91.14590000000001,2155.8999999997677
2025-07-26 13:06:00,100.0,1.3310180000000003,2.286628052132678,3.9641200000000003,6.249996,89.69899999999998,2155.949999999768
2025-07-26 13:09:00,100.0,1.3310180000000003,2.3184580491805447,3.9351849999999997,6.307866,91.43520000000001,2155.999999999768
2025-07-26 13:12:00,100.0,1.3310180000000003,2.3184602419898983,3.7905089999999992,6.163196,90.85639999999998,2156.0499999997683
2025-07-26 13:15:00,100.0,1.3888889999999998,2.2954086476844457,4.195602,6.3368009999999995,91.14580000000001,2156.0999999997684
2025-07-26 13:18:00,100.0,1.359954,2.34997486754224,3.8483799999999997,6.2210659999999995,91.14580000000001,2156.1499999997686
2025-07-26 13:21:00,100.0,1.3310189999999995,2.3078726773412597,3.9351849999999997,6.278931000000001,90.56710000000001,2156.199999999769
2025-07-26 13:24:00,100.0,1.359953,2.3393464916727753,4.079859999999999,6.423610999999999,89.12030000000001,2156.249999999769
2025-07-26 13:27:00,100.0,1.3888889999999998,2.3278437607068545,4.108795999999999,6.3368009999999995,89.98850000000002,2156.299999999769
2025-07-26 13:30:00,100.0,1.359954,2.275080095603998,4.079861999999999,6.249996,90.85650000000001,2156.3499999997694
2025-07-26 13:33:00,100.0,1.4178239999999995,2.315573492570627,4.050926,6.163190000000001,90.27779999999998,2156.3999999997695
2025-07-26 13:36:00,100.0,1.4178240000000004,2.3482011602435384,4.1377310000000005,6.336804999999999,90.56710000000001,2156.4499999997697
2025-07-26 13:39:00,100.0,1.4178240000000004,2.3264743100524536,4.050924999999999,6.192125,91.4351,2156.49999999977
2025-07-26 13:42:00,100.0,1.4178239999999995,2.315573492570627,4.050926,6.163190000000001,92.30320000000003,2156.54999999977
2025-07-26 13:45:00,100.0,1.359953,2.349975614049948,4.079859999999999,6.452551,91.43510000000003,2156.5999999997703
2025-07-26 13:48:00,100.0,1.4178239999999995,2.2936978455540205,4.079859999999999,6.13426,91.43509999999998,2156.6499999997704
2025-07-26 13:51:00,100.0,1.3310180000000003,2.2652903819766563,3.90625,6.134261,91.14579999999998,2156.6999999997706
2025-07-26 13:54:00,100.0,1.4178239999999995,2.304649364888664,4.050926,6.13426,90.85649999999998,2156.749999999771
2025-07-26 13:57:00,100.0,1.4178239999999995,2.3264761914678513,4.108795,6.250000000000001,93.75,2156.799999999771
2025-07-26 14:00:00,100.0,1.3888889999999998,2.3170566523451406,4.079861999999999,6.278931,92.59259999999998,2156.849999999771
2025-07-26 14:03:00,100.0,1.3020829999999997,2.4116691627218803,3.7615740000000004,6.481481,93.75,2156.8999999997714
2025-07-26 14:06:00,100.0,1.3310180000000003,2.391930527231009,3.819444,6.394676,92.0139,2156.9499999997715
2025-07-26 14:09:00,100.0,1.3310180000000003,2.402338529388061,3.7905089999999992,6.394676,91.14580000000001,2156.9999999997717
2025-07-26 14:12:00,100.0,1.359953,2.3393446532504543,3.9351849999999997,6.278931,91.72449999999998,2157.049999999772
2025-07-26 14:15:00,100.0,1.273148,2.296985883169352,3.6458329999999997,6.1342609999999995,94.3288,2157.099999999772
2025-07-26 14:18:00,100.0,1.3020830000000005,2.401385784106166,3.616897,6.307866,94.61810000000003,2157.1499999997723
2025-07-26 14:21:00,100.0,1.3020830000000005,2.3910825249644283,3.6458329999999997,6.307866,92.59269999999998,2157.1999999997724
2025-07-26 14:24:00,100.0,1.273148,2.399905522119743,3.4432869999999998,6.221061,94.32870000000003,2157.2499999997726
2025-07-26 14:27:00,100.0,1.273148,2.4202453501875736,3.4432859999999996,6.278936,93.46069999999997,2157.299999999773
2025-07-26 14:30:00,98.97762333333333,1.1863419999999998,2.4315981853945856,3.3275449999999998,6.481482000000001,95.48599999999999,2157.349999999773
2025-07-26 14:33:00,98.35069666666668,1.2152779999999996,2.484443121655459,3.4722219999999995,6.684031999999999,92.59250000000003,2157.399999999773
2025-07-26 14:36:00,98.69791666666667,1.3020839999999998,2.4627803472990504,3.645834,6.510415999999999,92.5926,2157.4499999997734
2025-07-26 14:39:00,100.0,1.2152769999999995,2.3953274205776616,3.4722219999999995,6.4236070000000005,94.90730000000002,2157.4999999997735
2025-07-26 14:42:00,98.36034,1.1863419999999998,2.4511820756020364,3.298609999999999,6.510412,94.0394,2157.5499999997737
2025-07-26 14:45:00,98.69791666666667,1.2152769999999995,2.375322618136957,3.530093,6.4236070000000005,89.69909999999999,2157.599999999774
2025-07-26 14:48:00,98.35069666666668,1.1863419999999998,2.5095328543076953,3.211805,6.5972219999999995,89.12039999999999,2157.649999999774
2025-07-26 14:51:00,100.0,1.273148,2.480794848949221,3.501157,6.510415999999999,88.83099999999999,2157.6999999997743
2025-07-26 14:54:00,100.0,1.3310189999999995,2.4023407092327966,3.9641209999999996,6.568290999999999,87.67360000000002,2157.7499999997744
2025-07-26 14:57:00,100.0,1.359953,2.3393457563039304,4.2534719999999995,6.597220999999999,84.78009999999998,2157.7999999997746
2025-07-26 15:00:00,100.0,1.359953,2.3180214228592204,4.079859999999999,6.365741,85.9375,2157.849999999775
2025-07-26 15:03:00,100.0,1.3888889999999998,2.32784525017723,4.021991,6.250000000000001,87.963,2157.899999999775
2025-07-26 15:06:00,100.0,1.4178240000000004,2.293695571848103,4.195601,6.249994999999999,85.0694,2157.949999999775
2025-07-26 15:09:00,100.0,1.3020830000000005,2.318368371628287,3.7615739999999995,6.2210659999999995,88.83099999999999,2157.9999999997754
2025-07-26 15:12:00,100.0,1.3310180000000003,2.3290213268983555,3.9641200000000003,6.365735999999999,87.96300000000002,2158.0499999997755
2025-07-26 15:15:00,100.0,1.3310189999999995,2.339564594160145,3.9351849999999997,6.365741000000001,86.8055,2158.0999999997757
2025-07-26 15:18:00,100.0,1.3310189999999995,2.391930907491408,3.9641209999999996,6.539351000000001,87.38429999999997,2158.149999999776
2025-07-26 15:21:00,100.0,1.3310189999999995,2.3395642302763924,3.993056,6.423611,88.25239999999997,2158.199999999776
2025-07-26 15:24:00,100.0,1.359954,2.3180199213230694,4.079861999999999,6.365735999999999,86.8056,2158.2499999997763
2025-07-26 15:27:00,100.0,1.3888889999999998,2.273660790354991,4.224538,6.3078710000000004,86.8055,2158.2999999997764
2025-07-26 15:30:00,100.0,1.3310189999999995,2.329022418708522,3.9351849999999997,6.336801,87.3843,2158.3499999997766
2025-07-26 15:33:00,100.0,1.3020839999999998,2.370416255275567,3.906249999999999,6.510415999999999,88.83110000000002,2158.399999999777
2025-07-26 15:36:00,100.0,1.3310189999999995,2.381501800331721,3.9351849999999997,6.481481,87.0949,2158.449999999777
2025-07-26 15:39:00,100.0,1.359954,2.318022137249636,4.02199,6.30787,85.64810000000003,2158.499999999777
2025-07-26 15:42:00,100.0,1.3888879999999997,2.295408322932968,3.9351839999999996,6.076385,83.04399999999998,2158.5499999997774
2025-07-26 15:45:00,100.0,1.3310179999999994,2.2866295237865666,3.8773149999999994,6.163195000000001,84.4907,2158.5999999997775
2025-07-26 15:48:00,100.0,1.3020829999999997,2.3704169399730235,3.8483789999999996,6.4525500000000005,86.51619999999997,2158.6499999997777
2025-07-26 15:51:00,100.0,1.4756939999999998,2.2436850350423523,4.340277,6.105324,86.80559999999997,2158.699999999778
2025-07-26 15:54:00,100.0,1.3888879999999997,2.240840974262927,3.993055,5.989585,86.8056,2158.749999999778
2025-07-26 15:57:00,100.0,1.4467590000000001,2.30253382626719,4.224538000000001,6.221064999999999,86.8056,2158.7999999997783
2025-07-26 16:00:00,100.0,1.5046290000000004,2.2399350202226755,4.4270830000000005,6.105325000000001,86.51619999999997,2158.8499999997784
2025-07-26 16:03:00,100.0,1.4178240000000004,2.282717089838675,4.195602,6.22106,86.80560000000003,2158.8999999997786
2025-07-26 16:06:00,100.0,1.4178240000000004,2.282717089838675,4.166667,6.192125,87.38419999999999,2158.949999999779
2025-07-26 16:09:00,100.0,1.6782409999999999,2.1074109747815997,4.658564,5.584488,83.912,2158.999999999779
2025-07-26 16:12:00,100.0,1.8229160000000002,1.9777962099912123,4.195601,4.513893,81.30780000000001,2159.049999999779
2025-07-26 16:15:00,100.0,1.4756939999999998,2.322197028481535,4.513889,6.4814799999999995,85.6482,2159.0999999997794
2025-07-26 16:18:00,100.0,1.359953,2.3393464916727753,4.079859999999999,6.423610999999999,88.25229999999999,2159.1499999997795
2025-07-26 16:21:00,100.0,1.4178239999999995,2.3590247857641327,4.050926,6.27893,88.83109999999999,2159.1999999997797
2025-07-26 16:24:00,100.0,1.4756939999999998,2.277502867954875,4.456017999999999,6.307869999999999,87.38430000000002,2159.24999999978
2025-07-26 16:27:00,100.0,1.4467590000000001,2.269245811616559,4.311343,6.221065,86.8056,2159.29999999978
2025-07-26 16:30:00,100.0,1.5914349999999997,2.213737227815869,4.74537,6.134259,83.33329999999998,2159.3499999997803
2025-07-26 16:33:00,100.0,1.4756939999999998,2.20960000033195,4.340277,6.018515,83.04390000000001,2159.3999999997804
2025-07-26 16:36:00,100.0,1.5625,2.195640381264397,4.600694,6.018514000000001,82.17590000000001,2159.4499999997806
2025-07-26 16:39:00,100.0,1.5625,2.2658283128282446,4.629629,6.221064000000001,82.46529999999998,2159.499999999781
2025-07-26 16:42:00,100.0,1.5625,2.242562203040703,4.456018,5.989579000000001,86.80560000000003,2159.549999999781
2025-07-26 16:45:00,100.0,1.4756939999999998,2.243683079572012,4.456017999999999,6.22106,85.64819999999997,2159.599999999781
2025-07-26 16:48:00,100.0,1.5046299999999997,2.251361559047769,4.484953999999999,6.192130000000001,86.8056,2159.6499999997814
2025-07-26 16:51:00,100.0,1.5046299999999997,2.251361559047769,4.484953999999999,6.192130000000001,86.5162,2159.6999999997815
2025-07-26 16:54:00,100.0,1.5046299999999997,2.296765764188244,4.398148,6.22106,87.67360000000002,2159.7499999997817
2025-07-26 16:57:00,100.0,1.5046289999999996,2.2284765849406982,4.484953,6.1342550000000005,85.64819999999997,2159.799999999782
2025-07-26 17:00:00,100.0,1.475695,2.288719266298396,4.398148,6.278935,87.96290000000002,2159.849999999782
2025-07-26 17:03:00,100.0,1.5624989999999999,2.2308825602674602,4.658563999999999,6.163195,86.51619999999997,2159.8999999997823
2025-07-26 17:06:00,100.0,1.5046289999999996,2.2854571643951385,4.398148,6.192125,85.9375,2159.9499999997824
2025-07-26 17:09:00,100.0,1.4756939999999998,2.2323519519013098,4.282408,6.018515,87.38419999999999,2159.9999999997826
2025-07-26 17:12:00,100.0,1.5624989999999999,2.3119816176670853,4.687499,6.394674999999999,86.2269,2160.049999999783
2025-07-26 17:15:00,100.0,1.475695,2.232353003330313,4.398148,6.1342550000000005,85.35870000000003,2160.099999999783
2025-07-26 17:18:00,100.0,1.3888889999999998,2.338607150916559,4.224538,6.4814810000000005,88.83099999999999,2160.149999999783
2025-07-26 17:21:00,100.0,1.4178239999999995,2.337352854265101,4.224536,6.39468,87.09490000000002,2160.1999999997834
2025-07-26 17:24:00,100.0,1.2442130000000002,2.3877954989287127,3.5590270000000004,6.3946760000000005,89.69910000000002,2160.2499999997835
2025-07-26 17:27:00,100.0,1.2442130000000002,2.3877941019917444,3.385416,6.221061,89.69900000000001,2160.2999999997837
2025-07-26 17:30:00,100.0,1.2731480000000008,2.369250436018521,3.5300920000000007,6.2210659999999995,91.72450000000003,2160.349999999784
2025-07-26 17:33:00,100.0,1.2442130000000002,2.458061585193617,3.298611,6.336801,92.59259999999998,2160.399999999784
2025-07-26 17:36:00,100.0,1.3020830000000005,2.391082168535518,3.6747690000000004,6.3368009999999995,91.14579999999998,2160.4499999997843
2025-07-26 17:39:00,100.0,1.2152780000000005,2.4548986960159125,3.385416,6.510415999999999,93.75,2160.4999999997844
2025-07-26 17:42:00,100.0,1.2442130000000002,2.4680263921615224,3.501158,6.5682860000000005,92.01389999999998,2160.5499999997846
2025-07-26 17:45:00,100.0,1.2442130000000002,2.428061119107998,3.501158,6.452546,92.3032,2160.599999999785
2025-07-26 17:48:00,100.0,1.2152769999999995,2.4251954091914336,3.587962,6.626157000000001,91.43520000000001,2160.649999999785
2025-07-26 17:51:00,100.0,1.3020839999999998,2.4525992589876435,3.819444999999999,6.655096,90.56710000000001,2160.699999999785
2025-07-26 17:54:00,100.0,1.2442129999999993,2.3877937527574433,3.530093,6.365737000000001,92.30329999999998,2160.7499999997854
2025-07-26 17:57:00,99.67206666666668,1.2442129999999993,2.3877954989287122,3.6747679999999994,6.510417,91.14580000000001,2160.7999999997855
2025-07-26 18:00:00,100.0,1.3310189999999995,2.4127260412200733,3.8483799999999997,6.481481,91.72449999999998,2160.8499999997857
2025-07-26 18:03:00,100.0,1.2152779999999996,2.435113549543083,3.3854169999999995,6.452542,91.7245,2160.899999999786
2025-07-26 18:06:00,99.50810333333334,1.3020829999999997,2.3910846635373653,3.6747680000000003,6.336807,90.27769999999998,2160.949999999786
2025-07-26 18:09:00,96.82677666666667,1.273148,2.4606855063244724,3.5590279999999996,6.510412,89.69899999999998,2160.9999999997863
2025-07-26 18:12:00,97.85879666666666,1.3020839999999998,2.4627817535935006,3.7905100000000003,6.655096,88.25230000000002,2161.0499999997865
2025-07-26 18:15:00,97.69483000000001,1.2442129999999993,2.4380805089777455,3.530093,6.510417,90.27779999999998,2161.0999999997866
2025-07-26 18:18:00,98.35069666666668,1.3020839999999998,2.432172214473917,3.645834,6.4236059999999995,92.0139,2161.149999999787
2025-07-26 18:21:00,100.0,1.3020839999999998,2.4525982022492614,3.6747679999999994,6.510415999999999,89.98839999999998,2161.199999999787
2025-07-26 18:24:00,100.0,1.2442129999999993,2.4480806024339694,3.5590289999999998,6.568287,89.98840000000001,2161.249999999787
2025-07-26 18:27:00,100.0,1.3020839999999998,2.4219322107638295,3.703703999999999,6.452546,90.85650000000001,2161.2999999997874
2025-07-26 18:30:00,100.0,1.2442129999999993,2.407968213907819,3.703703999999999,6.597227,89.12039999999999,2161.3499999997875
2025-07-26 18:33:00,98.35069666666668,1.273148,2.4807965830515455,3.6747680000000003,6.684031999999999,89.40969999999999,2161.3999999997877
2025-07-26 18:36:00,100.0,1.3020839999999998,2.4321743361451094,3.6747679999999994,6.452546,89.98840000000001,2161.449999999788
2025-07-26 18:39:00,100.0,1.3020839999999998,2.4525982022492614,3.6747679999999994,6.510415999999999,90.85650000000001,2161.499999999788
2025-07-26 18:42:00,100.0,1.3020839999999998,2.462780347299051,3.703703999999999,6.5682860000000005,88.54170000000002,2161.5499999997883
2025-07-26 18:45:00,100.0,1.273148,2.410087076324841,3.732639,6.539356,89.69910000000002,2161.5999999997885
2025-07-26 18:48:00,100.0,1.273148,2.4606882911795065,3.7615740000000004,6.712966,89.98839999999998,2161.6499999997886
2025-07-26 18:51:00,100.0,1.273148,2.4303858157145433,3.6747679999999994,6.539356,92.0139,2161.699999999789
2025-07-26 18:54:00,100.0,1.273148,2.460686550645278,3.732639,6.684025999999999,89.98839999999998,2161.749999999789
2025-07-26 18:57:00,100.0,1.2442129999999993,2.458064687173198,3.616898,6.655097,90.56710000000001,2161.799999999789
2025-07-26 19:00:00,100.0,1.3020839999999998,2.411671693338536,3.819444999999999,6.539356,89.98840000000001,2161.8499999997894
2025-07-26 19:03:00,100.0,1.2442129999999993,2.5077025212375883,3.5590289999999998,6.741897,90.85650000000004,2161.8999999997895
2025-07-26 19:06:00,98.20602000000001,1.273148,2.530746469740557,3.4722220000000004,6.626162,89.69909999999999,2161.9499999997897
2025-07-26 19:09:00,96.63387333333333,1.2442129999999993,2.4580646871731986,3.6747679999999994,6.712967000000001,86.51619999999997,2161.99999999979
2025-07-26 19:12:00,96.80748666666666,1.2442129999999993,2.4180253690528066,3.6747679999999994,6.597227,87.09499999999997,2162.04999999979
2025-07-26 19:15:00,96.65316333333332,1.2152769999999995,2.415258462368895,3.501157,6.510417,89.12039999999999,2162.0999999997903
2025-07-26 19:18:00,95.42824,1.2152779999999996,2.4351152619431113,3.4722219999999995,6.539352,88.54159999999999,2162.1499999997905
2025-07-26 19:21:00,94.02970666666666,1.3020829999999997,2.452597438015139,3.7326379999999997,6.568287,87.09500000000003,2162.1999999997906
2025-07-26 19:24:00,93.17129666666666,1.2152779999999996,2.405302170583872,3.530093,6.510412,87.67360000000002,2162.249999999791
2025-07-26 19:27:00,91.77276333333333,1.2152779999999996,2.3953278636195017,3.5590289999999998,6.510412,85.64819999999997,2162.299999999791
2025-07-26 19:30:00,90.04629666666666,1.2152779999999996,2.454898696015911,3.414352,6.539352,84.2013,2162.349999999791
2025-07-26 19:33:00,88.66705,1.2152779999999996,2.3953278636195017,3.5590289999999998,6.510412,83.04399999999998,2162.3999999997914
2025-07-26 19:36:00,86.39082,1.2442130000000002,2.4180232856336805,3.703704,6.626156999999999,82.46530000000001,2162.4499999997915
2025-07-26 19:39:00,83.59375,1.273148,2.4100860220144593,3.703703,6.510417,78.99310000000003,2162.4999999997917
2025-07-26 19:42:00,80.82562,1.2442130000000002,2.377678493590399,3.616899,6.4236070000000005,76.9676,2162.549999999792
2025-07-26 19:45:00,79.61034000000001,1.273148,2.3897085776544715,3.7326379999999997,6.481482000000001,72.33789999999999,2162.599999999792
2025-07-26 19:48:00,80.49768666666667,1.2442129999999993,2.3370205534679136,3.819444999999999,6.510417,71.4699,2162.6499999997923
2025-07-26 19:51:00,80.32407333333335,1.2442129999999993,2.3370205534679136,3.819444999999999,6.510417,74.94210000000004,2162.6999999997925
2025-07-26 19:54:00,79.97685333333334,1.3020829999999997,2.3704155084440846,3.9641199999999994,6.568287,73.78479999999996,2162.7499999997926
2025-07-26 19:57:00,79.44637333333334,1.3310179999999994,2.381499258088177,3.9351849999999997,6.481477,73.20599999999999,2162.799999999793
2025-07-26 20:00:00,77.71990666666666,1.3310179999999994,2.38150106217931,4.02199,6.568287,69.44439999999997,2162.849999999793
2025-07-26 20:03:00,77.36304000000001,1.3020829999999997,2.2973937322030253,4.108796,6.510417,71.18059999999997,2162.899999999793
2025-07-26 20:06:00,77.89352000000001,1.2442129999999993,2.3573905817495304,3.7615749999999997,6.510417,72.62730000000005,2162.9499999997934
2025-07-26 20:09:00,77.36304,1.2442129999999993,2.3675469751179223,3.819444999999999,6.597227,72.62729999999999,2162.9999999997935
2025-07-26 20:12:00,77.00617333333334,1.3020829999999997,2.3910839506798185,3.90625,6.568287,70.6019,2163.0499999997937
2025-07-26 20:15:00,78.75193,1.3310179999999994,2.339561681500951,4.050926,6.481477,72.0487,2163.099999999794
2025-07-26 20:18:00,75.80054000000001,1.3020830000000005,2.3704162242086055,3.790508,6.394677,70.89119999999997,2163.149999999794
2025-07-27 10:09:00,90.90470666666666,1.4467599999999994,2.246917678908912,4.253473,6.105328,67.12969999999999,2163.149999999794
2025-07-27 10:12:00,94.56982666666666,1.2152779999999996,2.3753237480769775,3.616898,6.510412,76.9676,2163.1999999997943
2025-07-27 10:15:00,91.61844333333333,1.186343,2.40208806070476,3.616898,6.684027,80.15040000000005,2163.2499999997945
2025-07-27 10:18:00,92.46720666666668,1.2442130000000002,2.387793752757444,3.4722220000000004,6.307866000000001,80.43979999999999,2163.2999999997946
2025-07-27 10:21:00,97.69483000000001,1.1863420000000007,2.3624850854838635,3.3564810000000005,6.307866,84.20130000000003,2163.349999999795
2025-07-27 10:24:00,100.0,1.2152770000000004,2.3249733055285158,3.29861,6.047451000000001,85.3588,2163.399999999795
2025-07-27 10:27:00,100.0,1.2152780000000005,2.3753258260995835,3.327546,6.2210659999999995,85.6481,2163.449999999795
2025-07-27 10:30:00,100.0,1.273148,2.4202439471581285,3.2696749999999994,6.105321000000001,85.3588,2163.4999999997954
2025-07-27 10:33:00,100.0,1.186343,2.372413692713451,3.3564819999999997,6.336801,86.8056,2163.5499999997955
2025-07-27 10:36:00,100.0,1.2152779999999996,2.335085006853982,3.240741,6.0185200000000005,86.8056,2163.5999999997957
2025-07-27 10:39:00,100.0,1.186343,2.251997338294478,3.1539350000000006,5.787034000000001,85.93749999999997,2163.649999999796
2025-07-27 10:42:00,100.0,1.186343,2.302519385539215,3.067131,5.844909,85.93749999999997,2163.699999999796
2025-07-27 10:45:00,100.0,1.273148,2.358990218068034,3.4432869999999998,6.105325,85.06939999999997,2163.7499999997963
2025-07-27 10:48:00,98.35069666666668,1.2442130000000002,2.4878992218766913,3.240741,6.365736999999999,87.963,2163.7999999997965
2025-07-27 10:51:00,94.74344,1.273148,2.4100860220144593,3.6747680000000003,6.481482000000001,83.33330000000001,2163.8499999997966
2025-07-27 10:54:00,94.04899666666665,1.2152769999999995,2.425196095405343,3.298609999999999,6.336807,83.33329999999998,2163.899999999797
2025-07-27 10:57:00,99.89390333333334,1.2442130000000002,2.285730914115286,3.6458340000000007,6.192131,86.2268,2163.949999999797
2025-07-27 11:00:00,100.0,1.2152780000000005,2.405302514963783,3.2696760000000005,6.249996,87.6736,2163.999999999797
2025-07-27 11:03:00,100.0,1.2442130000000002,2.4380791252263405,3.298611,6.278931000000001,85.64810000000003,2164.0499999997974
2025-07-27 11:06:00,100.0,1.2442130000000002,2.5175800438232376,3.327546,6.539356,87.67359999999996,2164.0999999997975
2025-07-27 11:09:00,100.0,1.2152779999999996,2.415257536172786,3.2696759999999996,6.27893,87.3843,2164.1499999997977
2025-07-27 11:12:00,100.0,1.244212,2.3675451538079266,3.3275449999999998,6.105325000000001,87.96290000000002,2164.199999999798
2025-07-27 11:15:00,100.0,1.2442130000000002,2.4079668223250823,3.4722220000000004,6.365741,87.0949,2164.249999999798
2025-07-27 11:18:00,98.69791666666667,1.273148,2.4807951957697303,3.530092,6.539352,86.8056,2164.2999999997983
2025-07-27 11:21:00,94.93634333333334,1.3310180000000003,2.4127235035243184,3.8773150000000003,6.510412,84.2014,2164.3499999997985
2025-07-27 11:24:00,90.92399666666667,1.273148,2.4100860220144593,3.7326380000000006,6.539352000000001,83.04400000000001,2164.3999999997986
2025-07-27 11:27:00,87.95331666666665,1.273148,2.4606858544314303,3.4722219999999995,6.4236070000000005,79.57169999999996,2164.449999999799
2025-07-27 11:30:00,85.86034,1.3020829999999997,2.3078907705022127,3.8773149999999994,6.307867,77.54629999999997,2164.499999999799
2025-07-27 11:33:00,85.54205333333333,1.2152779999999996,2.435113549543083,3.3854169999999995,6.452542,78.993,2164.549999999799
2025-07-27 11:36:00,86.74768666666667,1.273148,2.3487077571023534,3.616898,6.249995999999999,78.4143,2164.5999999997994
2025-07-27 11:39:00,91.62808666666666,1.3020830000000005,2.3600491612127574,3.9351850000000006,6.510416,81.01849999999999,2164.6499999997995
2025-07-27 11:42:00,94.56982666666666,1.273148,2.37948969918638,3.4722220000000004,6.192131000000001,82.46530000000001,2164.6999999997997
2025-07-27 11:45:00,94.21296,1.1863419999999998,2.402087939897496,3.1539349999999997,6.221067,83.04399999999998,2164.7499999998
2025-07-27 11:48:00,97.69483000000001,1.3020830000000005,2.339251058470065,3.8483789999999996,6.365735999999999,84.49069999999998,2164.7999999998
2025-07-27 11:51:00,100.0,1.2442130000000002,2.4079650828461463,3.4722220000000004,6.365736,87.6736,2164.8499999998003
2025-07-27 11:54:00,100.0,1.2442129999999993,2.397891191169444,3.414352,6.278937000000001,86.80559999999997,2164.8999999998005
2025-07-27 11:57:00,98.18673000000001,1.273148,2.4100860220144593,3.5590279999999996,6.365742,85.35879999999997,2164.9499999998006
2025-07-27 12:00:00,95.10030666666667,1.2442130000000002,2.428062158859852,3.327546,6.278936999999999,84.20140000000004,2164.999999999801
2025-07-27 12:03:00,92.83372000000001,1.2152779999999996,2.4251951745846285,3.3564809999999996,6.394672000000001,83.62269999999998,2165.049999999801
2025-07-27 12:06:00,92.82407333333333,1.2442129999999993,2.377678493590398,3.5590289999999998,6.365737000000001,83.33340000000001,2165.099999999801
2025-07-27 12:09:00,90.74074333333333,1.2152779999999996,2.3552447125216025,3.414352,6.250001999999999,81.30789999999996,2165.1499999998014
2025-07-27 12:12:00,89.51582,1.2442129999999993,2.407966822325082,3.6747679999999994,6.568287,79.8611,2165.1999999998015
2025-07-27 12:15:00,90.91435,1.2442129999999993,2.3877937527574433,3.530093,6.365737000000001,81.59719999999999,2165.2499999998017
2025-07-27 12:18:00,89.88232999999998,1.157407,2.359113693554736,3.0671290000000004,6.105322,83.33330000000001,2165.299999999802
2025-07-27 12:21:00,92.31288666666667,1.2442130000000002,2.428061812275923,3.327546,6.278936,81.01849999999999,2165.349999999802
2025-07-27 12:24:00,94.39621666666666,1.2442130000000002,2.4480795665398314,3.327546000000001,6.336801,83.04400000000004,2165.3999999998023
2025-07-27 12:27:00,97.69483000000001,1.2442130000000002,2.4480795665398314,3.385416,6.394671,85.35879999999997,2165.4499999998025
2025-07-27 12:30:00,100.0,1.2442130000000002,2.5175783388826907,3.3564810000000005,6.5682860000000005,87.09490000000002,2165.4999999998026
2025-07-27 12:33:00,100.0,1.273148,2.4807951957697303,3.4432859999999996,6.452546,86.8056,2165.549999999803
2025-07-27 12:36:00,100.0,1.1863419999999998,2.431596490180095,3.2696749999999994,6.4236070000000005,86.51619999999997,2165.599999999803
2025-07-27 12:39:00,100.0,1.2442130000000002,2.4680270802354354,3.327546,6.3946760000000005,87.6736,2165.649999999803
2025-07-27 12:42:00,100.0,1.2442130000000002,2.4079650828461463,3.4432870000000007,6.336801,87.67359999999996,2165.6999999998034
2025-07-27 12:45:00,100.0,1.2152780000000005,2.4450162621506752,3.125,6.221066,87.96299999999997,2165.7499999998035
2025-07-27 12:48:00,100.0,1.273148,2.4303826649520324,3.501157,6.365736,85.93749999999997,2165.7999999998037
2025-07-27 12:51:00,100.0,1.1863419999999998,2.4804335594513143,3.1828699999999994,6.481482000000001,87.96289999999999,2165.849999999804
2025-07-27 12:54:00,97.51157333333333,1.2152779999999996,2.4351152619431113,3.4722219999999995,6.539352,86.80559999999997,2165.899999999804
2025-07-27 12:57:00,95.60185333333334,1.2152779999999996,2.464763419576739,3.5011579999999993,6.655092000000001,85.35880000000003,2165.9499999998043
2025-07-27 13:00:00,92.48649666666667,1.2442130000000002,2.48790093587694,3.3854159999999993,6.510417,84.49070000000003,2165.9999999998045
2025-07-27 13:03:00,89.34220666666666,1.273148,2.510820541303805,3.5590269999999995,6.655097,81.30789999999999,2166.0499999998046
2025-07-27 13:06:00,86.93094,1.3020829999999997,2.380761672163522,4.050926,6.684031999999999,78.12500000000003,2166.099999999805
2025-07-27 13:09:00,84.47144999999999,1.3020830000000005,2.421931453003773,3.819444,6.568287,79.2824,2166.149999999805
2025-07-27 13:12:00,82.05053666666667,1.3310180000000003,2.3919323275927535,4.050925,6.626162,73.49539999999996,2166.199999999805
2025-07-27 13:15:00,80.83526333333333,1.3020829999999997,2.3496620480379153,3.9351849999999997,6.481482000000001,71.1805,2166.2499999998054
2025-07-27 13:18:00,82.75463,1.359954,2.392254757007208,4.021991,6.510415999999999,72.04860000000002,2166.2999999998056
2025-07-27 13:21:00,84.49074,1.2442129999999993,2.377681642814321,3.8483799999999997,6.655097,75.52080000000001,2166.3499999998057
2025-07-27 13:24:00,83.96990666666666,1.3020829999999997,2.380761672163522,4.021991,6.655097,77.5462,2166.399999999806
2025-07-27 13:27:00,86.39082,1.3888889999999998,2.392061651872658,4.253472,6.655091,77.257,2166.449999999806
2025-07-27 13:30:00,89.33256,1.3020839999999998,2.411669918310221,3.8483799999999997,6.5682860000000005,80.72920000000002,2166.4999999998063
2025-07-27 13:33:00,90.92399666666665,1.3020829999999997,2.3288199101531744,3.732639,6.221061,78.993,2166.5499999998065
2025-07-27 13:36:00,94.90740666666666,1.273148,2.399905522119743,3.616897,6.394671,82.17599999999999,2166.5999999998066
2025-07-27 13:39:00,99.84568,1.3020830000000005,2.3704155084440854,3.8483789999999996,6.452545999999999,84.20130000000003,2166.649999999807
2025-07-27 13:42:00,100.0,1.1863419999999998,2.4511820756020364,3.2696749999999994,6.481477,85.9376,2166.699999999807
2025-07-27 13:45:00,100.0,1.273148,2.389709636105049,3.7615739999999995,6.510421,85.3588,2166.749999999807
2025-07-27 13:48:00,100.0,1.3020829999999997,2.5134068128001323,3.7905089999999992,6.799771000000001,85.93749999999997,2166.7999999998074
2025-07-27 13:51:00,100.0,1.273148,2.420244297915524,3.703704,6.539351000000001,83.91199999999998,2166.8499999998076
2025-07-27 13:54:00,100.0,1.3020829999999997,2.462779580920405,3.6747679999999994,6.539351000000001,87.38429999999997,2166.8999999998077
2025-07-27 13:57:00,100.0,1.2442130000000002,2.4580629638514266,3.4722220000000004,6.510415999999999,87.6736,2166.949999999808
2025-07-27 14:00:00,100.0,1.3020829999999997,2.4116709377498204,3.7905089999999992,6.510421,85.0694,2166.999999999808
2025-07-27 14:03:00,100.0,1.2442129999999993,2.4779741577495495,3.5011579999999993,6.597227,85.93749999999997,2167.0499999998083
2025-07-27 14:06:00,100.0,1.3020839999999998,2.4219336279842962,3.7905100000000003,6.539356,85.64809999999997,2167.0999999998085
2025-07-27 14:09:00,100.0,1.3020839999999998,2.4321753969803837,3.7615749999999997,6.539356,84.78009999999998,2167.1499999998086
2025-07-27 14:12:00,100.0,1.3020839999999998,2.4932141791986044,3.703703999999999,6.655096,86.5162,2167.199999999809
2025-07-27 14:15:00,100.0,1.2442129999999993,2.41802328563368,3.703703999999999,6.626157000000001,87.38419999999999,2167.249999999809
2025-07-27 14:18:00,98.35069666666668,1.2152779999999996,2.4548983547720207,3.530093,6.655092000000001,86.80549999999997,2167.299999999809
2025-07-27 14:21:00,100.0,1.3020829999999997,2.4423964443822284,3.8773139999999993,6.684031,87.09489999999997,2167.3499999998094
2025-07-27 14:24:00,100.0,1.273148,2.4506067422288083,3.5879630000000002,6.510421,86.8056,2167.3999999998096
2025-07-27 14:27:00,100.0,1.273148,2.460688987393041,3.587962,6.539356,86.5162,2167.4499999998097
2025-07-27 14:30:00,100.0,1.273148,2.4807941553081374,3.7615739999999995,6.770831,87.67360000000002,2167.49999999981
2025-07-27 14:33:00,100.0,1.3020830000000005,2.4013882741005754,3.90625,6.597226,84.20139999999998,2167.54999999981
2025-07-27 14:36:00,100.0,1.273148,2.48079450212869,3.6458329999999997,6.655091,89.69909999999999,2167.5999999998103
2025-07-27 14:39:00,100.0,1.2731480000000008,2.3999083391063905,3.7615740000000004,6.539355999999999,85.93750000000003,2167.6499999998105
2025-07-27 14:42:00,100.0,1.273148,2.470751742657894,3.6458329999999997,6.626161000000001,85.64810000000003,2167.6999999998106
2025-07-27 14:45:00,100.0,1.3020830000000005,2.4423964443822284,3.8483789999999996,6.6550959999999995,85.3588,2167.749999999811
2025-07-27 14:48:00,100.0,1.3020829999999997,2.4525984947532993,3.7905089999999992,6.626161000000001,86.51629999999997,2167.799999999811
2025-07-27 14:51:00,100.0,1.273148,2.410087076324841,3.703704,6.510421,85.9375,2167.849999999811
2025-07-27 14:54:00,100.0,1.2731480000000008,2.3999083391063913,3.819444,6.597226,84.78010000000003,2167.8999999998114
2025-07-27 14:57:00,100.0,1.3020830000000005,2.421932870223941,3.8483789999999996,6.597226,86.80560000000003,2167.9499999998116
2025-07-27 15:00:00,100.0,1.359954,2.4132628440311295,4.02199,6.56829,85.3588,2167.9999999998117
2025-07-27 15:03:00,100.0,1.3888889999999998,2.381417931747435,3.993055,6.36574,82.75459999999998,2168.049999999812
2025-07-27 15:06:00,100.0,1.273148,2.420244297915524,3.703704,6.539351000000001,85.35880000000003,2168.099999999812
2025-07-27 15:09:00,100.0,1.2731480000000008,2.450604649671433,3.703704000000001,6.626155999999999,86.51619999999997,2168.1499999998123
2025-07-27 15:12:00,100.0,1.3310180000000003,2.454064431184448,3.8483789999999996,6.597220999999999,85.3588,2168.1999999998125
2025-07-27 15:15:00,100.0,1.3020830000000005,2.4729437664869436,3.906250000000001,6.799771,86.80560000000003,2168.2499999998126
2025-07-27 15:18:00,100.0,1.3020830000000005,2.4525984947532997,3.7615739999999995,6.597226,86.5162,2168.299999999813
2025-07-27 15:21:00,100.0,1.3020830000000005,2.391083950679819,3.790509,6.452545999999999,86.51620000000003,2168.349999999813
2025-07-27 15:24:00,100.0,1.273148,2.430385465629912,3.703704,6.568290999999999,86.22680000000003,2168.399999999813
2025-07-27 15:27:00,100.0,1.273148,2.4100860220144593,3.6458319999999995,6.452546,86.5162,2168.4499999998134
2025-07-27 15:30:00,100.0,1.3310180000000003,2.412727089570488,3.906249,6.539355999999999,85.35879999999997,2168.4999999998136
2025-07-27 15:33:00,100.0,1.2152769999999995,2.454898235957937,3.3275449999999998,6.452547000000001,87.96290000000002,2168.5499999998137
2025-07-27 15:36:00,100.0,1.273148,2.4807965830515455,3.587962,6.597225999999999,87.963,2168.599999999814
2025-07-27 15:39:00,100.0,1.2442130000000002,2.4978117039508927,3.501158,6.655096,87.09490000000002,2168.649999999814
2025-07-27 15:42:00,100.0,1.2442130000000002,2.4978106773799142,3.3564810000000005,6.510415999999999,87.09490000000002,2168.6999999998143
2025-07-27 15:45:00,100.0,1.273148,2.460688987393041,3.5590270000000004,6.510421,87.09490000000002,2168.7499999998145
2025-07-27 15:48:00,100.0,1.2442130000000002,2.4680284563830024,3.4432870000000007,6.510421,88.25240000000002,2168.7999999998146
2025-07-27 15:51:00,100.0,1.2731480000000008,2.4405041173609128,3.616898,6.510416,86.80550000000002,2168.849999999815
2025-07-27 15:54:00,100.0,1.3020830000000005,2.401388629813964,3.7615740000000004,6.452551,84.7801,2168.899999999815
2025-07-27 15:57:00,100.0,1.3020830000000005,2.339251058470065,3.819444,6.3368009999999995,84.20140000000004,2168.949999999815
2025-07-27 16:00:00,100.0,1.2731480000000008,2.420243245643266,3.5300920000000007,6.365735999999999,87.0949,2168.9999999998154
2025-07-27 16:03:00,100.0,1.2442130000000002,2.3978911911694447,3.327546000000001,6.192131000000001,86.80560000000003,2169.0499999998156
2025-07-27 16:06:00,100.0,1.2731480000000008,2.4303844153758813,3.587962,6.452545999999999,86.51629999999997,2169.0999999998157
2025-07-27 16:09:00,100.0,1.2731480000000008,2.399906930613258,3.5590280000000005,6.336806,86.51620000000003,2169.149999999816
2025-07-27 16:12:00,100.0,1.2442130000000002,2.4680253600504907,3.327546000000001,6.394671,87.96290000000002,2169.199999999816
2025-07-27 16:15:00,100.0,1.3020830000000005,2.401388629813964,3.7615740000000004,6.452551,86.51629999999997,2169.2499999998163
2025-07-27 16:18:00,100.0,1.2731480000000008,2.399905522119744,3.587962,6.365735999999999,87.6736,2169.2999999998165
2025-07-27 16:21:00,100.0,1.273148,2.358990218068034,3.5879630000000002,6.250001,88.25239999999997,2169.3499999998166
2025-07-27 16:24:00,100.0,1.273148,2.4303847654605817,3.3564809999999996,6.221066,88.25229999999999,2169.399999999817
2025-07-27 16:27:00,100.0,1.2152769999999995,2.385337098159935,3.298609999999999,6.221067,89.98840000000001,2169.449999999817
2025-07-27 16:30:00,98.20602000000001,1.1863419999999998,2.460950678547633,3.298609999999999,6.539352,88.54159999999999,2169.499999999817
2025-07-27 16:33:00,100.0,1.273148,2.4303854656299126,3.7905089999999992,6.655096,87.96299999999997,2169.5499999998174
2025-07-27 16:36:00,100.0,1.2442129999999993,2.3877937527574433,3.530093,6.365737000000001,87.38429999999997,2169.5999999998176
2025-07-27 16:39:00,100.0,1.2152769999999995,2.4053017246738837,3.385416,6.365737000000001,88.54160000000002,2169.6499999998177
2025-07-27 16:42:00,100.0,1.2152769999999995,2.415257087407839,3.3564809999999996,6.365737000000001,89.12039999999996,2169.699999999818
2025-07-27 16:45:00,98.35069666666668,1.2442129999999993,2.438079471164224,3.327545999999999,6.307867,87.6736,2169.749999999818
2025-07-27 16:48:00,97.34760666666666,1.1863419999999998,2.538487394013219,3.1539349999999997,6.626162,88.83099999999999,2169.7999999998183
2025-07-27 16:51:00,97.18364333333334,1.2152769999999995,2.3953274205776616,3.4722219999999995,6.4236070000000005,86.8055,2169.8499999998185
2025-07-27 16:54:00,100.0,1.2152769999999995,2.4450151211792703,3.3564809999999996,6.452547000000001,87.6736,2169.8999999998186
2025-07-27 16:57:00,100.0,1.2442130000000002,2.4779710670098507,3.327546,6.4236059999999995,89.69910000000002,2169.949999999819
2025-07-27 17:00:00,100.0,1.2152769999999995,2.415257431148136,3.298609999999999,6.307867,90.56709999999998,2169.999999999819
2025-07-27 17:03:00,100.0,1.2152769999999995,2.4351144650263565,3.4432859999999996,6.510417,90.56710000000001,2170.049999999819
2025-07-27 17:06:00,100.0,1.3020839999999998,2.3704144658634414,3.7615749999999997,6.365736,88.54159999999999,2170.0999999998194
2025-07-27 17:09:00,98.86188,1.2152779999999996,2.415259942355092,3.3564809999999996,6.365742,89.12040000000002,2170.1499999998196
2025-07-27 17:12:00,96.81713,1.2152779999999996,2.335083959729924,3.327545999999999,6.105322,87.38430000000002,2170.1999999998197
2025-07-27 17:15:00,92.99768333333334,1.186343,2.5095340154676413,3.125,6.510417,86.2268,2170.24999999982
2025-07-27 17:18:00,91.97531,1.2442129999999993,2.326803322399936,3.703703999999999,6.365737000000001,83.33329999999998,2170.29999999982
2025-07-27 17:21:00,93.85609666666666,1.2442129999999993,2.3573895278671677,3.616898,6.365737000000001,83.91209999999998,2170.3499999998203
