Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-07-27 17:24:00,91.28086666666667,1.186343,2.36248656592883,3.240741,6.192126999999999,84.78009999999998,2170.3999999998205
2025-07-27 17:27:00,90.72145,1.2152779999999996,2.3753237480769775,3.616898,6.510412,82.75459999999998,2170.4499999998206
2025-07-27 17:30:00,88.83101666666668,1.2152779999999996,2.3652932144908605,3.4722219999999995,6.336802,82.75469999999999,2170.499999999821
2025-07-27 17:33:00,90.37423000000001,1.2442129999999993,2.3370194953571666,3.6747679999999994,6.365737000000001,81.59720000000002,2170.549999999821
2025-07-27 17:36:00,89.53510999999999,1.2152769999999995,2.3953277656033856,3.3564809999999996,6.307867,82.17590000000001,2170.599999999821
2025-07-27 17:39:00,91.96566666666668,1.3020829999999997,2.360049519833526,3.7905089999999992,6.365741000000001,81.59720000000002,2170.6499999998214
2025-07-27 17:42:00,93.17129333333332,1.2152769999999995,2.365293821141468,3.4722219999999995,6.336807,82.17599999999999,2170.6999999998216
2025-07-27 17:45:00,92.46720666666668,1.2152769999999995,2.345174138811478,3.3564809999999996,6.163197,82.75459999999998,2170.7499999998217
2025-07-27 17:48:00,92.99768333333334,1.273148,2.3487098910925197,3.587962,6.221066,83.33330000000001,2170.799999999822
2025-07-27 17:51:00,92.47685333333334,1.2152779999999996,2.4251951745846285,3.3564809999999996,6.394672000000001,84.20139999999998,2170.849999999822
2025-07-27 17:54:00,92.30324,1.2442129999999993,2.3776788435042615,3.616898,6.4236070000000005,82.46519999999998,2170.8999999998223
2025-07-27 17:57:00,90.74074,1.2152779999999996,2.4351149194631487,3.530093,6.5972219999999995,81.59719999999999,2170.9499999998225
2025-07-27 18:00:00,88.12692666666668,1.2152779999999996,2.4351152619431113,3.4722219999999995,6.539352,79.5718,2170.9999999998226
2025-07-27 18:03:00,88.12693,1.3020829999999997,2.421932870223939,3.8483800000000006,6.597227,80.43989999999997,2171.049999999823
2025-07-27 18:06:00,86.39082,1.273148,2.389706460752665,3.703704,6.452542,81.01850000000002,2171.099999999823
2025-07-27 18:09:00,84.65471000000001,1.2152779999999996,2.345172825536725,3.530093,6.336802,76.38890000000004,2171.149999999823
2025-07-27 18:12:00,83.62268333333333,1.2442129999999993,2.306308617021264,3.7615749999999997,6.365737000000001,75.23150000000004,2171.1999999998234
2025-07-27 18:15:00,85.35879666666666,1.359954,2.402767395386302,3.8483800000000006,6.365736,78.125,2171.2499999998236
2025-07-27 18:18:00,83.10185333333334,1.2442130000000002,2.347215059141998,3.4722220000000004,6.192126999999999,76.96769999999998,2171.2999999998237
2025-07-27 18:21:00,81.52971000000001,1.273148,2.3487098910925197,3.7326379999999997,6.365742,73.78479999999996,2171.349999999824
2025-07-27 18:24:00,82.38811666666668,1.2442129999999993,2.244308953561216,3.7905100000000003,6.221067,72.33789999999999,2171.399999999824
2025-07-27 18:27:00,82.90895,1.2442129999999993,2.2650644203542933,3.7905100000000003,6.278937000000001,73.78469999999999,2171.4499999998243
2025-07-27 18:30:00,83.25617333333334,1.359954,2.31802250657063,3.8773149999999994,6.163195999999999,73.49539999999996,2171.4999999998245
2025-07-27 18:33:00,81.18248333333334,1.2152779999999996,2.3046942576951355,3.414352,6.105322,74.94209999999998,2171.5499999998246
2025-08-07 10:12:00,74.55632666666666,2.2858790000000004,1.966438394270075,5.931709,5.32407,55.844899999999996,2171.5499999998246
2025-08-07 10:15:00,100.0,1.475695,2.366461873346917,4.57176,6.655095,81.30789999999996,2171.599999999825
2025-08-07 10:18:00,93.85609666666666,1.4467590000000001,2.2803706750216857,4.600694,6.539355,79.86109999999996,2171.649999999825
2025-08-07 10:21:00,90.54784,1.4467599999999994,2.2692480267552844,4.542825,6.45255,76.38889999999998,2171.699999999825
2025-08-07 10:24:00,87.26851666666668,1.475695,2.186727072012113,4.484953999999999,6.105325,76.67830000000004,2171.7499999998254
2025-08-07 10:27:00,87.08526333333333,1.5046290000000004,2.1823387018656226,4.398148,5.9317150000000005,77.257,2171.7999999998256
2025-08-07 10:30:00,90.38387333333333,1.4467589999999992,2.1449739729411976,4.282406999999999,5.873844000000001,78.4144,2171.8499999998257
2025-08-07 10:33:00,94.88811666666668,1.4178239999999995,2.137461973742136,4.02199,5.6712940000000005,82.46530000000001,2171.899999999826
2025-08-07 10:36:00,100.0,1.4178239999999995,2.1714236477299687,3.906249,5.642364,89.69899999999996,2171.949999999826
2025-08-07 10:39:00,100.0,1.4178230000000003,2.2162799129581914,3.9351839999999996,5.7870349999999995,89.98840000000001,2171.9999999998263
2025-08-07 10:42:00,96.80748333333332,1.4178240000000004,2.23853692591741,4.050924999999999,5.960645,86.2269,2172.0499999998265
2025-08-07 10:45:00,95.94907333333333,1.3888889999999998,2.1967013576632284,4.137732,6.018515,86.2269,2172.0999999998267
2025-08-07 10:48:00,100.0,1.4467590000000001,2.224471122436711,4.166667,5.960649,86.51620000000003,2172.149999999827
2025-08-07 10:51:00,100.0,1.4178230000000003,2.2606803113643874,4.0509260000000005,6.018515000000001,86.2269,2172.199999999827
2025-08-07 10:54:00,100.0,1.4178239999999995,2.238537693158204,4.137732000000001,6.047454000000001,88.54160000000002,2172.249999999827
2025-08-07 10:57:00,100.0,1.3888889999999998,2.1521114632709346,3.8483800000000006,5.613427000000001,87.0949,2172.2999999998274
2025-08-07 11:00:00,86.74768333333333,1.4467590000000001,3.5866423839627966,0.4050920000000007,6.163193,75.52089999999998,2172.3499999998276
2025-08-12 04:42:00,78.54938333333332,2.8935180000000003,5.121655499426336,0.4050920000000007,5.787039999999999,59.02780000000001,2172.3499999998276
2025-08-12 04:45:00,51.63966,3.009259,5.248170610813022,0.4050919999999998,5.787039999999999,52.66209999999998,2172.3499999998276
2025-08-13 04:39:00,58.94097,2.8645829999999997,5.037437086278135,0.4340269999999995,5.6713000000000005,45.13890000000001,2172.3499999998276
2025-08-13 04:42:00,86.30401333333333,2.9803240000000004,5.184895932581453,0.4050919999999998,5.700235,66.55090000000001,2172.3499999998276
2025-08-13 04:45:00,64.16859666666667,2.9803240000000004,5.184895932581453,0.4050919999999998,5.700235,56.13420000000002,2172.3499999998276
2025-08-25 04:54:00,74.50810333333334,2.835649,4.5654368387115065,0.34722200000000036,4.3981449999999995,55.2662,2172.3499999998276
2025-08-25 04:57:00,100.0,2.8645830000000005,4.813967302231961,0.3761570000000001,5.005791,64.5255,2172.3499999998276
2025-08-25 05:00:00,46.836423333333336,2.8645830000000005,4.995242309828581,0.3761570000000001,5.497681,44.84960000000001,2172.3499999998276
2025-08-26 04:36:00,59.45216,2.748843,3.8956172429945566,0.3472230000000005,2.922454000000001,45.717599999999976,2172.3499999998276
2025-08-26 04:39:00,100.0,2.835648,3.9737490802542528,0.3761570000000001,2.9224490000000003,69.4445,2172.3499999998276
2025-08-26 04:42:00,99.33449,2.8645829999999997,3.9799799303414445,0.31828699999999976,2.8067140000000004,66.55089999999998,2172.3499999998276
2025-08-27 04:36:00,47.125769999999996,2.7777770000000004,4.0074865452904636,0.4050919999999998,3.1828700000000003,36.16900000000004,2172.3499999998276
2025-08-27 04:39:00,100.0,2.8645829999999997,4.109423360312644,0.3761570000000001,3.182875,65.39349999999999,2172.3499999998276
2025-08-27 04:42:00,100.0,2.8645829999999997,4.062609200156275,0.34722200000000036,3.038195000000001,63.078599999999994,2172.3499999998276
2025-08-27 04:45:00,54.64892,2.8645829999999997,4.039094268324328,0.34722200000000036,2.9803249999999997,47.742999999999995,2172.3499999998276
2025-08-28 04:33:00,39.004626666666674,2.6909720000000004,3.8355722569804525,0.46296300000000024,3.0381899999999993,33.85409999999999,2172.3499999998276
2025-08-28 04:36:00,100.0,2.748842,3.930763264330078,0.3761570000000001,3.038195000000001,58.73849999999999,2172.3499999998276
2025-08-28 04:39:00,100.0,2.7777779999999996,3.9725075293741723,0.31828699999999976,3.0092550000000005,56.42359999999999,2172.3499999998276
2025-08-28 04:42:00,46.79783666666666,2.8067129999999993,3.9319975953450084,0.3472219999999995,2.864585000000001,44.84960000000001,2172.3499999998276
2025-09-03 09:18:00,55.29514,2.7488420000000007,1.9549861590867357,7.0023100000000005,5.584488,43.69210000000004,2172.3499999998276
2025-09-03 09:21:00,100.0,1.3310189999999995,2.626306774871459,4.224538,7.465274,77.54629999999997,2172.3999999998277
2025-09-03 09:24:00,100.0,1.3888879999999997,2.6614470851076155,4.427083,7.581015000000001,79.28240000000002,2172.449999999828
2025-09-03 09:27:00,100.0,1.3020829999999997,2.59345933583026,3.993055,7.2338000000000005,79.28240000000002,2172.499999999828
2025-09-03 09:30:00,100.0,1.3020830000000005,2.483087377089988,3.90625,6.828705,82.46530000000001,2172.5499999998283
2025-09-03 09:33:00,100.0,1.359954,2.318022875891596,4.1666669999999995,6.452549,81.30789999999999,2172.5999999998285
2025-09-03 09:36:00,100.0,1.4467590000000001,2.4118036506097154,4.427083,6.712966999999999,80.4399,2172.6499999998287
2025-09-03 09:39:00,100.0,1.4178240000000004,2.315574246894309,4.282407,6.394672999999999,80.72919999999999,2172.699999999829
2025-09-03 09:42:00,100.0,1.359954,2.413260670612751,4.0509260000000005,6.59722,85.06939999999997,2172.749999999829
2025-09-03 09:45:00,100.0,1.4178240000000004,2.3264758151848324,4.195601,6.336804999999999,82.75459999999998,2172.799999999829
2025-09-03 09:48:00,100.0,1.4467590000000001,2.302533826267191,4.282408,6.278935000000001,81.59729999999999,2172.8499999998294
2025-09-03 09:51:00,100.0,1.4178239999999995,2.348200036574073,4.340278,6.539349,83.912,2172.8999999998296
2025-09-03 09:54:00,100.0,1.5625,2.1838268034151156,4.600695,5.989583,83.04400000000001,2172.9499999998297
2025-09-03 09:57:00,100.0,1.6203690000000002,2.1351353983764985,4.542823,5.671298999999999,81.30790000000002,2172.99999999983
2025-09-03 10:00:00,100.0,1.4756939999999998,2.1867276108714457,4.108795,5.72917,83.91210000000001,2173.04999999983
2025-09-03 10:03:00,100.0,1.4467599999999994,2.2019116490435957,4.050926,5.78704,83.912,2173.0999999998303
2025-09-03 10:06:00,100.0,1.4178239999999995,2.249625017853354,4.079859999999999,6.01852,87.09490000000002,2173.1499999998305
2025-09-03 10:09:00,100.0,1.4756939999999998,2.2323546967449346,4.166666,5.90278,85.9375,2173.1999999998307
2025-09-03 10:12:00,100.0,1.4467590000000001,2.24691468676923,4.108795,5.960645,83.91209999999998,2173.249999999831
2025-09-03 10:15:00,100.0,1.5046289999999996,2.2169911346242204,4.311343,5.931715,82.75460000000001,2173.299999999831
2025-09-03 10:18:00,100.0,1.4467590000000001,2.246914299921757,4.195601,6.0474499999999995,81.30779999999999,2173.349999999831
2025-09-03 10:21:00,100.0,1.5335650000000003,2.270229093236075,4.4270830000000005,6.105319,78.70369999999997,2173.3999999998314
2025-09-03 10:24:00,100.0,1.5046290000000004,2.182336296635066,4.398148000000001,5.931709000000001,80.72919999999999,2173.4499999998316
2025-09-03 10:27:00,100.0,1.4756939999999998,2.243683079572012,4.311342,6.076384,81.30780000000001,2173.4999999998317
2025-09-03 10:30:00,100.0,1.475695,2.2323545718127664,4.224538000000001,5.960649,83.04399999999998,2173.549999999832
2025-09-03 10:33:00,100.0,1.5335650000000003,2.2356682908741368,4.311342000000001,5.902779000000001,82.17600000000002,2173.599999999832
2025-09-03 10:36:00,100.0,1.4467590000000001,2.258095474769114,4.166666,6.047455,85.06939999999997,2173.6499999998323
2025-09-03 10:39:00,100.0,1.4756939999999998,2.2323546967449346,4.195601,5.931715,82.46530000000001,2173.6999999998325
2025-09-03 10:42:00,100.0,1.4178240000000004,2.282719369010572,4.021991,6.047455,83.62269999999998,2173.7499999998327
2025-09-03 10:45:00,100.0,1.5625,2.1242203840385594,4.282408,5.526619,82.17589999999998,2173.799999999833
2025-09-03 10:48:00,100.0,1.4178240000000004,2.193911401724813,4.021991,5.815974999999999,85.3588,2173.849999999833
2025-09-03 10:51:00,100.0,1.4178240000000004,2.2385369259174097,3.993055,5.902774999999999,85.6481,2173.899999999833
2025-09-03 10:54:00,100.0,1.4178240000000004,2.260683284695082,4.021991,5.989584999999999,85.06940000000003,2173.9499999998334
2025-09-03 10:57:00,100.0,1.5046290000000004,2.216991532172568,4.195602,5.815975,80.1505,2173.9999999998336
2025-09-03 11:00:00,100.0,1.4467590000000001,2.213203332015317,4.195603,5.9606449999999995,81.88660000000002,2174.0499999998337
2025-09-03 11:03:00,100.0,1.4756939999999998,2.163723080649366,4.166667,5.729164,85.35879999999997,2174.099999999834
2025-09-03 11:06:00,100.0,1.4178239999999995,2.2162821292256503,3.993055,5.8449089999999995,85.35880000000003,2174.149999999834
2025-09-03 11:09:00,100.0,1.5046290000000004,2.193919638770395,4.311342,5.873838999999999,83.33329999999998,2174.1999999998343
2025-09-03 11:12:00,100.0,1.4467590000000001,2.3025322979645693,4.079862,6.076385,85.9375,2174.2499999998345
2025-09-03 11:15:00,100.0,1.4467590000000001,2.2803699071246704,4.1377310000000005,6.07639,85.9374,2174.2999999998347
2025-09-03 11:18:00,100.0,1.4178240000000004,2.4020895657465675,4.07986,6.423614999999999,89.12039999999999,2174.349999999835
2025-09-03 11:21:00,100.0,1.4467590000000001,2.3025322979645693,4.166667,6.16319,86.5162,2174.399999999835
2025-09-03 11:24:00,100.0,1.4467590000000001,2.3574853398125977,4.195601,6.33681,87.3843,2174.449999999835
2025-09-03 11:27:00,100.0,1.3888889999999998,2.3707503692025136,4.021991,6.36574,87.09489999999997,2174.4999999998354
2025-09-03 11:30:00,100.0,1.4467590000000001,2.2692438871025966,4.311343000000001,6.22106,84.20140000000004,2174.5499999998356
2025-09-03 11:33:00,100.0,1.4756939999999998,2.288718208741577,4.456018,6.336805000000001,85.64820000000003,2174.5999999998357
2025-09-03 11:36:00,100.0,1.5046289999999996,2.3528817681047594,4.484953,6.452545,87.6736,2174.649999999836
2025-09-03 11:39:00,100.0,1.5335640000000001,2.327233699249705,4.484954,6.307874999999999,89.98840000000001,2174.699999999836
2025-09-03 11:42:00,100.0,1.5335640000000001,2.3498324198129854,4.369213,6.250005,90.56710000000004,2174.7499999998363
2025-09-03 11:45:00,100.0,1.5046299999999997,2.3192987768241404,4.369213,6.250004,86.5162,2174.7999999998365
2025-09-03 11:48:00,100.0,1.5046290000000004,2.2399326477801544,4.369213,6.047448999999999,86.51629999999997,2174.8499999998367
2025-09-03 11:51:00,100.0,1.475695,2.2999081185169454,4.369213,6.278938999999999,85.06939999999997,2174.899999999837
2025-09-03 11:54:00,100.0,1.5625,2.3004896286966803,4.542824,6.221064000000001,83.91199999999998,2174.949999999837
2025-09-03 11:57:00,100.0,1.5625,2.334880575313833,4.456018,6.221069,86.22680000000003,2174.999999999837
2025-09-03 12:00:00,100.0,1.4756939999999998,2.3333030633003626,4.340277,6.336805000000001,88.25229999999999,2175.0499999998374
2025-09-03 12:03:00,100.0,1.4467590000000001,2.3574830742896595,4.2534719999999995,6.394675,88.83100000000002,2175.0999999998376
2025-09-03 12:06:00,100.0,1.5335640000000001,2.3272321333309627,4.456018,6.278935000000001,84.4907,2175.1499999998377
2025-09-03 12:09:00,100.0,1.7071750000000003,2.199216293251734,4.890046000000001,5.960649,79.8611,2175.199999999838
2025-09-03 12:12:00,100.0,1.6203710000000004,2.1716305937597666,4.774305,5.989583,79.57179999999997,2175.249999999838
2025-09-03 12:15:00,100.0,1.5046299999999997,2.1939222807549132,4.369213,5.931714,83.6226,2175.2999999998383
2025-09-03 12:18:00,100.0,1.4467590000000001,2.3135762362362193,4.137732,6.163195,87.09490000000002,2175.3499999998385
2025-09-03 12:21:00,100.0,1.5335640000000001,2.3158903392740364,4.369213,6.163195,87.67360000000002,2175.3999999998387
2025-09-03 12:24:00,100.0,1.4756939999999998,2.3221958756853507,4.2534719999999995,6.22106,87.963,2175.449999999839
2025-09-03 12:27:00,100.0,1.4756939999999998,2.277502867954875,4.311343000000001,6.163195000000001,88.25230000000002,2175.499999999839
2025-09-03 12:30:00,100.0,1.4467590000000001,2.3025349724938216,4.07986,6.07639,87.3843,2175.549999999839
2025-09-03 12:33:00,100.0,1.4756939999999998,2.2775013155818815,4.166667,6.018515,87.67369999999997,2175.5999999998394
2025-09-03 12:36:00,100.0,1.4467590000000001,2.2692446569082807,4.108796000000001,6.018515,87.96290000000005,2175.6499999998396
2025-09-03 12:39:00,100.0,1.3310190000000004,2.2866287703217547,3.8483800000000006,6.1342550000000005,88.83109999999999,2175.6999999998397
2025-09-03 12:42:00,100.0,1.4467590000000001,2.2469158473114423,4.137732000000001,5.989585000000001,87.67360000000002,2175.74999999984
2025-09-03 12:45:00,100.0,1.359954,2.3499726662616633,3.906250000000001,6.27893,87.67360000000002,2175.79999999984
2025-09-03 12:48:00,100.0,1.4756939999999998,2.288718595859749,4.166667,6.047455,84.20139999999998,2175.8499999998403
2025-09-03 12:51:00,100.0,1.4467590000000001,2.29146388235032,4.1377310000000005,6.105320000000001,86.80550000000002,2175.8999999998405
2025-09-03 12:54:00,100.0,1.359954,2.3180199213230694,3.935186,6.22106,87.96299999999997,2175.9499999998407
2025-09-03 12:57:00,100.0,1.475695,2.2096022319826636,4.224538000000001,5.902779000000001,87.67360000000002,2175.999999999841
2025-09-03 13:00:00,100.0,1.5335650000000003,2.2587390041040876,4.282408000000001,5.931709,87.67370000000003,2176.049999999841
2025-09-03 13:03:00,100.0,1.3888890000000007,2.240842421653154,3.703704000000001,5.700235,89.69909999999999,2176.099999999841
2025-09-03 13:06:00,100.0,1.4467590000000001,2.2244699559090884,4.021991,5.81597,88.83100000000002,2176.1499999998414
2025-09-03 13:09:00,100.0,1.4467590000000001,2.2580947030314173,4.282408000000001,6.163195000000001,88.54170000000005,2176.1999999998416
2025-09-03 13:12:00,100.0,1.4178240000000004,2.260683284695082,3.993056,5.960649999999999,88.25229999999999,2176.2499999998417
2025-09-03 13:15:00,100.0,1.3888890000000007,2.2954108973761627,3.9641200000000003,6.105325,89.69909999999999,2176.299999999842
2025-09-03 13:18:00,100.0,1.4467590000000001,2.3355809049887677,4.2534730000000005,6.336805000000001,86.80549999999997,2176.349999999842
2025-09-03 13:21:00,100.0,1.5335650000000003,2.2702310760946784,4.398148,6.076389000000001,85.35880000000003,2176.3999999998423
2025-09-03 13:24:00,100.0,1.4756939999999998,2.299905515102158,4.427083,6.336805000000001,85.3589,2176.4499999998425
2025-09-03 13:27:00,100.0,1.5914349999999997,2.295956423081599,4.571759,6.163194,86.51620000000003,2176.4999999998427
2025-09-03 13:30:00,100.0,1.475695,2.2549857528797466,4.253472,6.047449,86.80559999999997,2176.549999999843
2025-09-03 13:33:00,100.0,1.4178230000000003,2.2936963979372944,4.108796,6.163195,87.0949,2176.599999999843
2025-09-03 13:36:00,100.0,1.5046299999999997,2.251361559047769,4.340278,6.047454000000001,82.75470000000001,2176.649999999843
2025-09-03 13:39:00,100.0,1.5335650000000003,2.247219670236582,4.513889000000001,6.134258999999999,83.04400000000001,2176.6999999998434
2025-09-03 13:42:00,100.0,1.6493060000000002,2.213433118607534,4.687500000000001,5.931708,84.2014,2176.7499999998436
2025-09-03 13:45:00,100.0,1.5625,2.2191701353207303,4.398148,5.873844000000001,86.22690000000003,2176.7999999998437
2025-09-03 13:48:00,100.0,1.4467590000000001,2.2692461965192514,4.137732000000001,6.047455,87.09490000000002,2176.849999999844
2025-09-03 13:51:00,100.0,1.5914349999999997,2.2137380477646866,4.427083,5.815974,87.6736,2176.899999999844
2025-09-03 13:54:00,100.0,1.4467590000000001,2.2357084988488225,4.166666,5.989585000000001,86.51619999999997,2176.9499999998443
2025-09-03 13:57:00,100.0,1.5625,2.160093676694792,4.4270830000000005,5.758104,83.62270000000001,2176.9999999998445
2025-09-03 14:00:00,100.0,1.5046290000000004,2.1707210333409312,4.282408000000001,5.7870349999999995,83.33339999999998,2177.0499999998447
2025-09-03 14:03:00,100.0,1.4467590000000001,2.224471511279182,4.195602,5.989585000000001,83.91200000000003,2177.099999999845
2025-09-03 14:06:00,100.0,1.4467589999999992,2.201909814372092,4.137732,5.873844000000001,85.6481,2177.149999999845
2025-09-03 14:09:00,100.0,1.4467590000000001,2.2469135262267104,4.195602000000001,6.047449,87.38429999999997,2177.199999999845
2025-09-03 14:12:00,100.0,1.5914359999999999,2.1899432702489943,4.398149,5.729168,86.2268,2177.2499999998454
2025-09-03 14:15:00,71.13233,1.6203710000000004,3.6959890307861656,0.3761580000000002,5.815973,65.97220000000002,2177.2999999998456
2025-09-04 10:15:00,73.02276333333334,2.5752310000000005,1.939301670702519,6.336809000000001,5.179397999999999,53.530100000000004,2177.2999999998456
2025-09-04 10:18:00,100.0,1.5914349999999997,2.189942239083663,4.716435000000001,6.047454000000001,79.86110000000002,2177.3499999998457
2025-09-04 10:21:00,100.0,1.5335650000000003,2.1302158618785922,4.427084000000001,5.7580990000000005,81.88659999999999,2177.399999999846
2025-09-04 10:24:00,100.0,1.5335650000000003,2.2008171145465725,4.456017999999999,5.960642999999999,82.46529999999998,2177.449999999846
2025-09-04 10:27:00,100.0,1.5046299999999997,2.182338941956484,4.398148,5.931713,81.88659999999999,2177.4999999998463
2025-09-04 10:30:00,100.0,1.5625,2.1600907971969017,4.456019,5.787033,82.17590000000001,2177.5499999998465
2025-09-04 10:33:00,100.0,1.5624989999999999,2.136215174773328,4.456017999999999,5.729169000000001,81.01850000000002,2177.5999999998467
2025-09-04 10:36:00,100.0,1.5046290000000004,2.2054703083320755,4.340277,5.931709000000001,82.46529999999998,2177.649999999847
2025-09-04 10:39:00,100.0,1.5335650000000003,2.1538881032447588,4.484954,5.873838999999999,83.33330000000004,2177.699999999847
2025-09-04 10:42:00,100.0,1.475695,2.24368530550112,4.282408,6.047452999999999,81.59729999999999,2177.749999999847
2025-09-04 10:45:00,100.0,1.475695,2.140592234449792,4.224537,5.7291620000000005,79.57170000000002,2177.7999999998474
2025-09-04 10:48:00,100.0,1.5625,2.1242216294882503,4.456019,5.700233,81.88659999999999,2177.8499999998476
2025-09-04 10:51:00,100.0,1.5046290000000004,2.2854595121375865,4.311342000000001,6.105325000000001,84.2014,2177.8999999998478
2025-09-04 10:54:00,100.0,1.4178240000000004,2.260681757824043,3.9641200000000003,5.931710000000001,88.25230000000005,2177.949999999848
2025-09-04 10:57:00,100.0,1.4467589999999992,2.2132060610332616,4.050924999999999,5.815974,87.96289999999999,2177.999999999848
2025-09-04 11:00:00,100.0,1.475695,2.288716943588403,4.224538000000001,6.105319,88.25240000000002,2178.0499999998483
2025-09-04 11:03:00,100.0,1.4756939999999998,2.1981783732875955,4.224536,5.8738399999999995,88.25240000000002,2178.0999999998485
2025-09-04 11:06:00,100.0,1.5046299999999997,2.2741240097366644,4.253472,6.01852,88.54159999999996,2178.1499999998487
2025-09-04 11:09:00,100.0,1.5046299999999997,2.3305183515080308,4.253472,6.163190000000001,88.25230000000005,2178.199999999849
2025-09-04 11:12:00,100.0,1.4467599999999994,2.258096148065277,4.195602,6.076390000000001,87.0949,2178.249999999849
2025-09-04 11:15:00,100.0,1.5046299999999997,2.3417130577591148,4.282408,6.2210600000000005,86.51620000000003,2178.299999999849
2025-09-04 11:18:00,100.0,1.4467599999999994,2.246915357824328,4.137731,5.989580000000001,87.67360000000002,2178.3499999998494
2025-09-04 11:21:00,100.0,1.4467590000000001,2.2692469663245376,4.079859999999999,5.989584999999999,88.83100000000002,2178.3999999998496
2025-09-04 11:24:00,100.0,1.4756939999999998,2.322197412746866,4.369213,6.336805000000001,88.83100000000002,2178.4499999998498
2025-09-04 11:27:00,100.0,1.4178240000000004,2.3590270280132724,3.993055,6.221065,86.80560000000003,2178.49999999985
2025-09-04 11:30:00,100.0,1.3888889999999998,2.218826365122765,3.9641199999999994,5.902775000000001,86.8055,2178.54999999985
2025-09-04 11:33:00,100.0,1.475695,2.288716943588403,4.224538000000001,6.105319,86.80559999999997,2178.5999999998503
2025-09-04 11:36:00,100.0,1.4756939999999998,2.288718595859749,4.369212,6.25,88.54169999999999,2178.6499999998505
2025-09-04 11:39:00,100.0,1.5335650000000003,2.3723181477578184,4.398149,6.336804999999999,88.83100000000002,2178.6999999998507
2025-09-04 11:42:00,100.0,1.5625,2.3348786021725507,4.456019,6.221065,85.9375,2178.749999999851
2025-09-04 11:45:00,100.0,1.5625,2.2308835987544446,4.571759,6.07639,86.8055,2178.799999999851
2025-09-04 11:48:00,100.0,1.5335649999999994,2.2702318692378647,4.3402769999999995,6.01852,88.54169999999999,2178.849999999851
2025-09-04 11:51:00,100.0,1.5625,2.2658287137418793,4.427084000000001,6.0185200000000005,87.96289999999999,2178.8999999998514
2025-09-04 11:54:00,100.0,1.5046289999999996,2.239933043187332,4.3402780000000005,6.018515,88.25229999999999,2178.9499999998516
2025-09-04 11:57:00,100.0,1.4756939999999998,2.243685426136315,4.224537,5.989585000000001,88.54169999999999,2178.9999999998518
2025-09-04 12:00:00,100.0,1.4756939999999998,2.2323519519013098,4.282408,6.018515,89.98840000000001,2179.049999999852
2025-09-04 12:03:00,100.0,1.4756939999999998,2.2549850890922727,4.2534719999999995,6.0474499999999995,89.12029999999999,2179.099999999852
2025-09-04 12:06:00,100.0,1.475695,2.3221988582884276,4.2534719999999995,6.221065,89.69900000000001,2179.1499999998523
2025-09-04 12:09:00,100.0,1.5914349999999997,2.2373944035705446,4.513889,5.960649,88.83100000000002,2179.1999999998525
2025-09-04 12:12:00,100.0,1.5335649999999994,2.2240820295372923,4.513889,6.076385000000001,84.49080000000001,2179.2499999998527
2025-09-04 12:15:00,100.0,1.5046299999999997,2.262757278938747,4.340279,6.07639,85.35879999999997,2179.299999999853
2025-09-04 12:18:00,100.0,1.5914349999999997,2.2373927730913024,4.513889,5.9606449999999995,85.0694,2179.349999999853
2025-09-04 12:21:00,100.0,1.475695,2.2999042569623374,4.340279,6.249994999999999,85.0695,2179.399999999853
2025-09-04 12:24:00,100.0,1.5046289999999996,2.182336697506922,4.311343,5.844905,87.6737,2179.4499999998534
2025-09-04 12:27:00,100.0,1.4756939999999998,2.2775020917684463,4.079859999999999,5.931710000000001,88.54169999999999,2179.4999999998536
2025-09-04 12:30:00,100.0,1.4467590000000001,2.2244699559090884,4.1377310000000005,5.931710000000001,87.6737,2179.5499999998538
2025-09-04 12:33:00,100.0,1.475695,2.3333022091344886,4.2534719999999995,6.249994999999999,88.25229999999999,2179.599999999854
2025-09-04 12:36:00,100.0,1.4467599999999994,2.324592889160893,4.195602,6.250000000000001,87.3843,2179.649999999854
2025-09-04 12:39:00,100.0,1.475695,2.2775043123718444,4.2534719999999995,6.105325,88.25229999999999,2179.6999999998543
2025-09-04 12:42:00,100.0,1.4467590000000001,2.3683963826363765,4.253472,6.423610999999999,89.98849999999999,2179.7499999998545
2025-09-04 12:45:00,100.0,1.3888889999999998,2.381417931747435,4.0509260000000005,6.423611,87.96300000000002,2179.7999999998547
2025-09-04 12:48:00,100.0,1.4756939999999998,2.3221981812774297,4.3402769999999995,6.3078710000000004,87.3843,2179.849999999855
2025-09-04 12:51:00,100.0,1.4756939999999998,2.3664604264486346,4.282407,6.365741,88.25239999999997,2179.899999999855
2025-09-04 12:54:00,100.0,1.4467590000000001,2.3245922026033554,4.253472,6.3078710000000004,88.54169999999999,2179.949999999855
2025-09-04 12:57:00,100.0,1.475695,2.3110661959588534,4.282407999999999,6.221065,87.67360000000002,2179.9999999998554
2025-09-04 13:00:00,100.0,1.475695,2.3110646551403797,4.195602,6.1342550000000005,89.69899999999996,2180.0499999998556
2025-09-04 13:03:00,100.0,1.4756939999999998,2.277501315581882,4.2534719999999995,6.105320000000001,88.54159999999996,2180.0999999998558
2025-09-04 13:06:00,100.0,1.4756939999999998,2.3110651359256664,4.311343,6.25,86.51619999999997,2180.149999999856
2025-09-04 13:09:00,100.0,1.4467599999999994,2.3025352725895045,4.2534719999999995,6.250000000000001,89.40970000000004,2180.199999999856
2025-09-04 13:12:00,100.0,1.5046299999999997,2.3528828277561114,4.340278,6.30787,87.96299999999997,2180.2499999998563
2025-09-04 13:15:00,100.0,1.5335650000000003,2.293118761302946,4.456018,6.192125,86.22680000000003,2180.2999999998565
2025-09-04 13:18:00,100.0,1.475695,2.2999046431179475,4.282407999999999,6.192125,85.0694,2180.3499999998567
2025-09-04 13:21:00,100.0,1.5046299999999997,2.2741232251375876,4.484953999999999,6.25,85.0694,2180.399999999857
2025-09-04 13:24:00,100.0,1.475695,2.2775015957186895,4.340279,6.192125,85.6482,2180.449999999857
2025-09-04 13:27:00,100.0,1.4467590000000001,2.3025345904183103,4.311342,6.3078710000000004,88.25239999999997,2180.499999999857
2025-09-04 13:30:00,100.0,1.5335650000000003,2.3272327940380477,4.398149,6.221065,84.4907,2180.5499999998574
2025-09-04 13:33:00,100.0,1.5046289999999996,2.251359327130563,4.369212,6.076385000000001,87.09500000000003,2180.5999999998576
2025-09-04 13:36:00,100.0,1.4756939999999998,2.288716273150212,4.311343000000001,6.192125,87.67360000000002,2180.6499999998578
2025-09-04 13:39:00,100.0,1.5046289999999996,2.2741209970199825,4.369212,6.1342550000000005,85.64809999999997,2180.699999999858
2025-09-04 13:42:00,100.0,1.5046289999999996,2.2854571643951385,4.3402780000000005,6.1342550000000005,84.4907,2180.749999999858
2025-09-04 13:45:00,100.0,1.4178239999999995,2.3155738697324826,4.108795,6.2210600000000005,85.93750000000003,2180.7999999998583
2025-09-04 13:48:00,100.0,1.4756939999999998,2.3333045966501977,4.398148,6.394679999999999,84.7801,2180.8499999998585
2025-09-04 13:51:00,100.0,1.4756939999999998,2.322197412746866,4.398148,6.365740000000001,84.49079999999998,2180.8999999998587
2025-09-04 13:54:00,100.0,1.5046289999999996,2.26275465562168,4.398148,6.1342550000000005,83.62270000000001,2180.949999999859
2025-09-04 13:57:00,100.0,1.4756939999999998,2.277502867954875,4.398148,6.25,84.78019999999998,2180.999999999859
2025-09-04 14:00:00,100.0,1.5914350000000006,2.237392365471393,4.600694,6.047448999999999,82.75459999999998,2181.049999999859
2025-09-04 14:03:00,100.0,1.4756939999999998,2.2436850350423523,4.340277,6.105324,82.17589999999998,2181.0999999998594
2025-09-04 14:06:00,100.0,1.5046299999999997,2.2399336954437143,4.340278,6.018514000000001,82.46519999999998,2181.1499999998596
2025-09-04 14:09:00,100.0,1.5335650000000003,2.258740992256473,4.4270830000000005,6.076389000000001,82.75459999999998,2181.1999999998598
2025-09-04 14:12:00,100.0,1.5335650000000003,2.29312033928486,4.398148,6.134259,82.17599999999999,2181.24999999986
2025-09-04 14:15:00,100.0,1.5335650000000003,2.2240820295372923,4.4270830000000005,5.989579000000001,81.30789999999999,2181.29999999986
2025-09-04 14:18:00,100.0,1.5625,2.2074209292566356,4.484954,5.931709,78.70369999999997,2181.3499999998603
2025-09-04 14:21:00,100.0,1.5046290000000004,2.2513589327728836,4.4270830000000005,6.134255,80.72909999999999,2181.3999999998605
2025-09-04 14:24:00,100.0,1.5335650000000003,2.2356654923380987,4.456019,6.047449,81.01860000000002,2181.4499999998607
2025-09-04 14:27:00,100.0,1.5335650000000003,2.2008191302652462,4.571759,6.076389,79.57169999999996,2181.499999999861
2025-09-04 14:30:00,100.0,1.5914350000000006,2.237394403570545,4.571759000000001,6.018519,81.59719999999999,2181.549999999861
2025-09-04 14:33:00,100.0,1.4756939999999998,2.1981775827217227,4.311342,5.960644000000001,81.01849999999999,2181.599999999861
2025-09-04 14:36:00,100.0,1.5625,2.0391815284555137,4.398149,5.439811000000001,79.2824,2181.6499999998614
2025-09-04 14:39:00,100.0,1.5625,2.1121879685101916,4.340278,5.5555509999999995,76.09959999999998,2181.6999999998616
2025-09-04 14:42:00,100.0,1.5335649999999994,2.0461989899555024,4.369212999999999,5.497681000000001,75.81019999999998,2181.7499999998618
2025-09-04 14:45:00,100.0,1.5914350000000006,2.1176860816700063,4.571759,5.729167,77.5463,2181.799999999862
2025-09-04 14:48:00,100.0,1.5914359999999999,2.1779935145929556,4.745371,6.0474570000000005,78.12500000000003,2181.849999999862
2025-09-04 14:51:00,100.0,1.5625,2.2889686857162115,4.600694,6.250004,83.912,2181.8999999998623
2025-09-04 14:54:00,100.0,1.5335649999999994,2.31589256770711,4.62963,6.423615000000001,85.3588,2181.9499999998625
2025-09-04 14:57:00,100.0,1.6203700000000003,2.302664983928515,4.803241,6.336809,85.06950000000003,2181.9999999998627
2025-09-04 15:00:00,100.0,1.5335650000000003,2.2356674912926007,4.484954,6.076389,87.38419999999999,2182.049999999863
2025-09-04 15:03:00,100.0,1.5625,2.2191685137496426,4.311342000000001,5.787034000000001,86.8056,2182.099999999863
2025-09-04 15:06:00,100.0,1.4756939999999998,2.2323546967449346,4.195601,5.931715,87.6737,2182.149999999863
2025-09-04 15:09:00,100.0,1.4467590000000001,2.258095474769114,4.050926,5.931715,89.12040000000002,2182.1999999998634
2025-09-04 15:12:00,100.0,1.4756939999999998,2.2549874295772656,4.166666,5.960649999999999,88.54170000000002,2182.2499999998636
2025-09-04 15:15:00,100.0,1.4178239999999995,2.359027028013272,4.02199,6.250000000000001,90.27780000000001,2182.2999999998638
2025-09-04 15:18:00,100.0,1.4756939999999998,2.2662583581122693,4.108795,5.931710000000001,90.27779999999996,2182.349999999864
2025-09-04 15:21:00,100.0,1.4756939999999998,2.2999055151021572,4.311343000000001,6.221065,87.67360000000002,2182.399999999864
2025-09-04 15:24:00,100.0,1.5046290000000004,2.2741209970199834,4.195602,5.9606449999999995,86.22679999999997,2182.4499999998643
2025-09-04 15:27:00,100.0,1.5046299999999997,2.1823393428282243,4.282408,5.815974,84.20130000000003,2182.4999999998645
2025-09-04 15:30:00,100.0,1.5335640000000001,2.258738356506327,4.427083,6.076385,86.22690000000003,2182.5499999998647
2025-09-04 15:33:00,100.0,1.4467590000000001,2.2357084988488225,4.166666,5.989585000000001,86.22689999999997,2182.599999999865
2025-09-04 15:36:00,100.0,1.5335640000000001,2.270228443430929,4.282408,5.9606449999999995,87.09499999999997,2182.649999999865
2025-09-04 15:39:00,100.0,1.4467590000000001,2.2803699071246704,4.1377310000000005,6.07639,90.56709999999998,2182.699999999865
2025-09-04 15:42:00,100.0,1.4467599999999994,2.2803690490809796,3.993056,5.93171,90.27780000000001,2182.7499999998654
2025-09-04 15:45:00,100.0,1.5046299999999997,2.2399368587004425,4.166665999999999,5.84491,90.56710000000004,2182.7999999998656
2025-09-04 15:48:00,100.0,1.4467590000000001,2.2357092745256075,3.90625,5.729170999999999,89.98850000000002,2182.8499999998658
2025-09-04 15:51:00,100.0,1.359954,2.275080841024361,3.8483799999999997,6.018515999999999,91.14580000000001,2182.899999999866
2025-09-04 15:54:00,100.0,1.475695,2.163724922021136,4.108795999999999,5.671295,87.38420000000002,2182.949999999866
2025-09-04 15:57:00,100.0,1.4467599999999994,2.2132071151713064,3.9641209999999996,5.729170000000001,88.54169999999996,2182.9999999998663
2025-09-04 16:00:00,100.0,1.359954,2.198959558473239,3.8483799999999997,5.815976,86.8056,2183.0499999998665
2025-09-04 16:03:00,100.0,1.3888889999999998,2.2518083650149645,3.993056,6.018521,89.69900000000001,2183.0999999998667
2025-09-04 16:06:00,100.0,1.359953,2.2642831709066233,3.906249,6.047451000000001,90.27779999999996,2183.149999999867
2025-09-04 16:09:00,100.0,1.4467590000000001,2.324590681611815,4.050924999999999,6.105320000000001,89.12040000000002,2183.199999999867
2025-09-04 16:12:00,100.0,1.5046290000000004,2.274123350817179,4.166666,5.9317150000000005,89.40980000000002,2183.249999999867
2025-09-04 16:15:00,100.0,1.4467590000000001,2.291464265356717,4.07986,6.0474499999999995,89.12039999999996,2183.2999999998674
2025-09-04 16:18:00,100.0,1.475695,2.3333022091344886,4.195602,6.192125,89.12039999999996,2183.3499999998676
2025-09-04 16:21:00,100.0,1.475695,2.2775047004650166,4.137731,5.989584999999999,90.85640000000001,2183.3999999998678
2025-09-04 16:24:00,100.0,1.5046299999999997,2.262757278938747,4.340279,6.07639,86.2268,2183.449999999868
2025-09-04 16:27:00,100.0,1.5625,2.311981077261045,4.456018,6.16319,87.09490000000002,2183.499999999868
2025-09-04 16:30:00,100.0,1.5335650000000003,2.315889035456831,4.398149,6.192125,87.09499999999997,2183.5499999998683
2025-09-04 16:33:00,100.0,1.475695,2.2662601913679077,4.282407999999999,6.105325,89.12030000000001,2183.5999999998685
2025-09-04 16:36:00,100.0,1.5046289999999996,2.239935020222675,4.311343,5.989585000000001,87.3843,2183.6499999998687
2025-09-04 16:39:00,100.0,1.4756939999999998,2.2549850890922727,4.224537,6.018515,87.095,2183.699999999869
2025-09-04 16:42:00,100.0,1.5914349999999997,2.1899405894942965,4.571759,5.902774,87.0949,2183.749999999869
2025-09-04 16:45:00,100.0,1.4756939999999998,2.277501315581882,4.224537,6.076385000000001,84.7801,2183.799999999869
2025-09-04 16:48:00,100.0,1.5046289999999996,2.1823370983787407,4.195602,5.729165000000001,85.93750000000003,2183.8499999998694
2025-09-04 16:51:00,100.0,1.475695,2.2775035361853986,4.369214,6.221065,89.12029999999999,2183.8999999998696
2025-09-04 16:54:00,100.0,1.475695,2.311065040345047,4.137731,6.076384999999999,87.38420000000002,2183.9499999998698
2025-09-04 16:57:00,100.0,1.5046289999999996,2.2284769814113505,4.2534719999999995,5.902775000000001,86.51620000000003,2183.99999999987
2025-09-04 17:00:00,100.0,1.5624989999999999,2.242563582193047,4.456017999999999,5.989585,85.9375,2184.04999999987
2025-09-04 17:03:00,100.0,1.4756939999999998,2.209600000331951,4.2534719999999995,5.931710000000001,85.6482,2184.0999999998703
2025-09-04 17:06:00,100.0,1.5625,2.183825985575528,4.311343000000001,5.700229,86.80550000000002,2184.1499999998705
2025-09-04 17:09:00,100.0,1.3888889999999998,2.1855976919337743,3.993055,5.844905,88.54159999999999,2184.1999999998707
2025-09-04 17:12:00,100.0,1.5335650000000003,2.1064021172971907,4.340278,5.613428999999999,85.9375,2184.249999999871
2025-09-04 17:15:00,100.0,1.5046290000000004,2.2169911346242213,4.2534730000000005,5.873844999999999,87.09499999999997,2184.299999999871
2025-09-04 17:18:00,100.0,1.4178240000000004,2.216280586938378,3.993055,5.844905,87.095,2184.349999999871
2025-09-04 17:21:00,100.0,1.4178240000000004,2.23853692591741,4.050924999999999,5.960645,88.25219999999999,2184.3999999998714
2025-09-04 17:24:00,100.0,1.4756939999999998,2.2549874295772656,4.1377310000000005,5.931715,89.69910000000002,2184.4499999998716
2025-09-04 17:27:00,100.0,1.3888889999999998,2.196702124223325,3.9641199999999994,5.844905,88.25239999999997,2184.4999999998718
2025-09-04 17:30:00,100.0,1.4178230000000003,2.171422593311316,3.90625,5.642365,85.3588,2184.549999999872
2025-09-04 17:33:00,100.0,1.359953,2.1769678643874406,3.790509,5.700235,86.8055,2184.599999999872
2025-09-04 17:36:00,100.0,1.359954,2.220838895474562,3.790509,5.81597,88.25219999999999,2184.6499999998723
2025-09-04 17:39:00,100.0,1.359954,2.2317393361586415,3.7615739999999995,5.81597,90.27779999999996,2184.6999999998725
2025-09-04 17:42:00,100.0,1.3888889999999998,2.251806850866507,3.7615739999999995,5.787035,90.85649999999998,2184.7499999998727
2025-09-04 17:45:00,100.0,1.3310180000000003,2.2330946660500555,3.7326379999999997,5.8738399999999995,91.72459999999995,2184.799999999873
2025-09-04 17:48:00,100.0,1.359953,2.2317386397824848,3.6747680000000003,5.729165000000001,92.01400000000001,2184.849999999873
2025-09-04 17:51:00,100.0,1.359954,2.209911782895101,3.6458340000000007,5.64236,92.882,2184.899999999873
2025-09-04 17:54:00,100.0,1.3888890000000007,2.284547538923498,3.6747690000000004,5.787035,93.17130000000003,2184.9499999998734
2025-09-04 17:57:00,100.0,1.3888890000000007,2.2518068508665072,3.7615740000000004,5.787035,93.75,2184.9999999998736
2025-09-04 18:00:00,100.0,1.4178240000000004,2.2051116371693413,3.9641200000000003,5.787039999999999,88.25230000000002,2185.0499999998738
2025-09-04 18:03:00,100.0,1.4467590000000001,2.2357088866872323,4.050925,5.873845,83.33330000000001,2185.099999999874
2025-09-04 18:06:00,100.0,1.4467590000000001,2.2132060610332625,4.108796000000001,5.873845,86.2269,2185.149999999874
2025-09-04 18:09:00,100.0,1.4178240000000004,2.260683284695082,3.993056,5.960649999999999,89.40969999999999,2185.1999999998743
2025-09-04 18:12:00,100.0,1.4467590000000001,2.2803683713302476,3.906250000000001,5.844905,88.54160000000002,2185.2499999998745
2025-09-04 18:15:00,100.0,1.4178240000000004,2.2385369259174097,3.906250000000001,5.81597,92.88190000000003,2185.2999999998747
2025-09-04 18:18:00,100.0,1.3888889999999998,2.1855996132602735,3.90625,5.758105,89.12040000000002,2185.349999999875
2025-09-04 18:21:00,100.0,1.4178230000000003,2.2496220410983576,3.90625,5.844905000000001,90.85649999999998,2185.399999999875
2025-09-04 18:24:00,100.0,1.359953,2.1659306448014712,3.877314,5.758105,88.54160000000002,2185.449999999875
2025-09-04 18:27:00,100.0,1.3888889999999998,2.185597307668372,3.935186,5.787035,89.12039999999999,2185.4999999998754
2025-09-04 18:30:00,100.0,1.4467590000000001,2.3025330621159443,4.050924999999999,6.0474499999999995,90.56720000000001,2185.5499999998756
2025-09-04 18:33:00,100.0,1.4467590000000001,2.2244699559090884,4.050926,5.844905,88.54169999999999,2185.5999999998758
2025-09-04 18:36:00,100.0,1.4467590000000001,2.2469166210060805,3.9641200000000003,5.815974999999999,86.8056,2185.649999999876
2025-09-04 18:39:00,100.0,1.4467590000000001,2.2692469663245376,4.079859999999999,5.989584999999999,88.2524,2185.699999999876
2025-09-04 18:42:00,100.0,1.4178240000000004,2.2385369259174097,3.9351850000000006,5.844905,87.96299999999997,2185.7499999998763
2025-09-04 18:45:00,100.0,1.4178240000000004,2.2496227218748324,4.021991,5.960645,89.40970000000002,2185.7999999998765
2025-09-04 18:48:00,100.0,1.4178230000000003,2.2051090326403173,3.964119,5.7870349999999995,91.14580000000001,2185.8499999998767
2025-09-04 18:51:00,100.0,1.3888889999999998,2.0956974426396875,3.9641200000000003,5.584493,86.22689999999997,2185.899999999877
2025-09-04 18:54:00,100.0,1.4178249999999997,2.137464988450936,3.7905089999999992,5.439818000000001,86.51629999999997,2185.949999999877
2025-09-04 18:57:00,100.0,1.5335649999999994,2.1774209375576326,4.137732,5.584488,85.64819999999997,2185.999999999877
2025-09-04 19:00:00,100.0,1.4178239999999995,2.205110864036397,4.021991,5.8449089999999995,87.0949,2186.0499999998774
2025-09-04 19:03:00,100.0,1.3888889999999998,2.20777822815717,3.993055,5.902775000000001,86.5162,2186.0999999998776
2025-09-04 19:06:00,100.0,1.3888889999999998,2.306245917911733,3.7615739999999995,5.93171,88.54159999999999,2186.1499999998778
2025-09-04 19:09:00,100.0,1.3888889999999998,2.317059264869966,3.7615739999999995,5.96065,87.6736,2186.199999999878
2025-09-04 19:12:00,100.0,1.359954,2.2642838741009492,3.732639,5.87384,88.25229999999999,2186.249999999878
2025-09-04 19:15:00,100.0,1.3888890000000007,2.2627465801886486,3.732639,5.787035,89.12030000000001,2186.2999999998783
2025-09-04 19:18:00,100.0,1.4178240000000004,2.216282900369083,3.819444,5.6713000000000005,86.8056,2186.3499999998785
2025-09-04 19:21:00,100.0,1.2442130000000002,2.27540830771255,3.125,5.642360999999999,89.98849999999999,2186.3999999998787
2025-09-04 19:24:00,35.51311666666667,1.6782409999999999,3.689072313484819,0.34722200000000036,5.555553,37.90519999999998,2186.449999999879
2025-09-07 11:00:00,87.06597333333333,1.765046,2.170221211443163,5.179392999999999,6.047457,64.2362,2186.449999999879
2025-09-07 11:03:00,100.0,1.359954,2.39225439325665,4.0509260000000005,6.539350000000001,83.04400000000004,2186.449999999879
2025-09-07 11:06:00,100.0,1.359954,2.4132610328492126,3.993055,6.539350000000001,85.06949999999995,2186.449999999879
2025-09-07 11:09:00,100.0,1.3310180000000003,2.350082999039325,3.877314,6.33681,85.64819999999997,2186.449999999879
2025-09-07 11:12:00,100.0,1.3888890000000007,2.370749262013837,3.732639,6.076384999999999,84.7801,2186.449999999879
2025-09-07 11:15:00,100.0,1.3310189999999995,2.3710491917857914,3.703703999999999,6.221061,85.06940000000003,2186.449999999879
2025-09-07 11:18:00,99.50810333333334,1.3310180000000003,2.3500815466211424,3.906250000000001,6.365742,85.9375,2186.449999999879
2025-09-07 11:21:00,95.61149666666667,1.3310190000000004,2.3815007178768925,3.819444,6.365736999999999,83.04400000000004,2186.449999999879
2025-09-07 11:24:00,94.56982666666666,1.3310179999999994,2.38150142299746,3.7905089999999992,6.336807,81.30789999999996,2186.449999999879
2025-09-15 09:57:00,60.51311666666667,2.922453,1.6923669904411378,6.510413,4.45602,46.296299999999974,2186.449999999879
2025-09-15 10:00:00,100.0,1.5046299999999997,2.182338941956484,4.398149,5.931714,79.2824,2186.499999999879
2025-09-15 10:03:00,100.0,1.5335650000000003,2.1302158618785922,4.427084000000001,5.7580990000000005,82.46530000000001,2186.549999999879
2025-09-15 10:06:00,100.0,1.4467590000000001,2.3025322979645693,4.137732000000001,6.1342550000000005,83.91200000000003,2186.5999999998794
2025-09-15 10:09:00,100.0,1.4467590000000001,2.156422481721163,4.07986,5.700229,84.78019999999998,2186.6499999998796
2025-09-15 10:12:00,100.0,1.4467589999999992,2.1905855032240766,3.9351839999999996,5.642364,85.35880000000003,2186.6999999998798
2025-09-15 10:15:00,100.0,1.5335650000000003,2.04619857047728,4.050926,5.179392999999999,78.4143,2186.74999999988
2025-09-15 10:18:00,100.0,1.4467590000000001,2.121978530289523,3.9641200000000003,5.497689,77.25699999999998,2186.79999999988
2025-09-15 10:21:00,100.0,1.5335649999999994,2.0824354704291945,4.137732,5.353008000000001,77.54620000000003,2186.8499999998803
2025-09-15 10:24:00,100.0,1.4178230000000003,2.148813879632393,4.021990000000001,5.700234999999999,83.91209999999998,2186.8999999998805
2025-09-15 10:27:00,58.97955666666667,1.5914350000000006,3.8644139439682834,0.34722200000000036,6.423613,57.87039999999996,2186.9499999998807
2025-09-20 11:42:00,63.47415,2.025462,1.952233661232488,5.613423999999999,5.468752,48.321799999999996,2186.9499999998807
2025-09-20 11:45:00,100.0,1.3020839999999998,2.4219325650689822,3.530093,6.278936,80.15050000000002,2186.999999999881
2025-09-20 11:48:00,100.0,1.273148,2.399905874243158,3.3564809999999996,6.134256000000001,82.46519999999998,2187.049999999881
2025-09-20 11:51:00,100.0,1.2731480000000008,2.3794882851152988,3.298611,6.018515999999999,79.57169999999996,2187.099999999881
2025-09-20 11:54:00,100.0,1.2442130000000002,2.3370194953571675,3.3564819999999997,6.047451000000001,81.88650000000001,2187.1499999998814
2025-09-20 11:57:00,100.0,1.2731480000000008,2.3280858882893543,3.2407399999999997,5.815976,83.04399999999998,2187.1999999998816
2025-09-20 12:00:00,100.0,1.273148,2.3589895081847057,3.2696749999999994,5.931711000000001,80.72910000000002,2187.2499999998818
2025-09-20 12:03:00,100.0,1.1863419999999998,2.480432551196572,2.719908,6.018517000000001,83.91199999999998,2187.299999999882
2025-09-20 12:06:00,100.0,1.273148,2.3692511444703053,3.211805,5.902781,83.91210000000001,2187.349999999882
2025-09-20 12:09:00,100.0,1.273148,2.4100863734512767,3.327546,6.1342609999999995,82.17590000000001,2187.3999999998823
2025-09-20 12:12:00,100.0,1.2442130000000002,2.3573919869256774,3.1828700000000003,5.931716,82.17590000000001,2187.4499999998825
2025-09-20 12:15:00,100.0,1.2152769999999995,2.3552442810858647,3.1539349999999997,5.989587,85.35880000000003,2187.4999999998827
2025-09-20 12:18:00,100.0,1.273148,2.3589912828928403,3.182869,5.84491,82.17599999999999,2187.549999999883
2025-09-20 12:21:00,100.0,1.186343,2.180377332636844,2.719907,5.150463,83.91199999999998,2187.599999999883
2025-09-20 12:24:00,100.0,1.3310180000000003,2.168012368649093,3.240741,5.2083390000000005,82.17590000000001,2187.649999999883
2025-09-20 12:27:00,100.0,1.2442129999999993,2.3776795433319187,3.0092589999999992,5.815970000000001,83.62270000000001,2187.6999999998834
2025-09-20 12:30:00,100.0,1.2152770000000004,2.3148442957702176,2.922453,5.642360999999999,83.91210000000001,2187.7499999998836
2025-09-20 12:33:00,100.0,1.273148,2.276141108630207,3.414351,5.844905,82.75459999999998,2187.7999999998838
2025-09-20 12:36:00,100.0,1.186343,2.3325914574478612,3.038194,5.90278,84.4907,2187.849999999884
2025-09-20 12:39:00,100.0,1.2152780000000005,2.2227325009113,2.8935180000000003,5.353008999999999,86.51620000000003,2187.899999999884
2025-09-20 12:42:00,100.0,1.2442139999999995,2.3675473940267677,2.7777779999999996,5.5555579999999996,84.20140000000004,2187.9499999998843
2025-09-20 12:45:00,100.0,1.2442129999999993,2.3268050894978356,3.2696769999999997,5.931715,84.78019999999998,2187.9999999998845
2025-09-20 12:48:00,100.0,1.2442130000000002,2.5077038875833324,2.9803240000000004,6.163195999999999,87.67359999999996,2188.0499999998847
2025-09-20 12:51:00,98.35069666666668,1.273148,2.4606879430727067,3.240741,6.192132,85.35879999999997,2188.099999999885
2025-09-20 12:54:00,96.81713,1.2152779999999996,2.435114234503159,3.0960649999999994,6.163192,85.6481,2188.149999999885
2025-09-20 12:57:00,97.34760666666666,1.3020839999999998,2.370415897393193,3.3564809999999996,5.9606460000000006,82.75460000000004,2188.199999999885
2025-09-20 13:00:00,97.87808666666668,1.2152769999999995,2.445014437461509,2.922453,6.018517000000001,83.33339999999998,2188.2499999998854
2025-09-20 13:03:00,100.0,1.2442130000000002,2.377681292900647,3.125,5.931716,85.35879999999997,2188.2999999998856
2025-09-20 13:06:00,100.0,1.273148,2.4707493104342086,3.1539349999999997,6.134256000000001,87.38420000000002,2188.3499999998858
2025-09-20 13:09:00,100.0,1.2152769999999995,2.4450140956025965,3.096064,6.192127000000001,86.8055,2188.399999999886
2025-09-20 13:12:00,100.0,1.2152769999999995,2.4053020690536946,3.1539349999999997,6.134257,86.51619999999997,2188.449999999886
2025-09-20 13:15:00,100.0,1.273148,2.399906226366548,3.2407399999999997,6.018516,86.80559999999997,2188.4999999998863
2025-09-20 13:18:00,98.69791666666667,1.2442129999999993,2.4280625054437577,3.038195,5.989587,87.38419999999996,2188.5499999998865
2025-09-20 13:21:00,98.04205333333334,1.2442129999999993,2.3978915397309764,3.1828709999999996,6.047457,85.64820000000003,2188.5999999998867
2025-09-20 13:24:00,97.34760666666666,1.2152779999999996,2.4746102610850866,3.038195,6.221062000000001,85.0695,2188.649999999887
2025-09-20 13:27:00,98.20602000000001,1.2442130000000002,2.4680260481245333,3.0671290000000004,6.134256000000001,83.91199999999998,2188.699999999887
2025-09-20 13:30:00,100.0,1.2442130000000002,2.4280607725240015,3.0671290000000004,6.018516,87.0949,2188.749999999887
2025-09-20 13:33:00,100.0,1.2152769999999995,2.4647636379959397,3.009259,6.163197,85.06939999999997,2188.7999999998874
2025-09-20 13:36:00,100.0,1.273148,2.4202439471581276,3.211805,6.047451,85.35879999999997,2188.8499999998876
2025-09-20 13:39:00,100.0,1.273148,2.420243947158128,3.1539349999999997,5.989581,86.8055,2188.8999999998878
2025-09-20 13:42:00,100.0,1.2442130000000002,2.428060772524002,3.009259,5.9606460000000006,86.8055,2188.949999999888
2025-09-20 13:45:00,100.0,1.273148,2.4606865506452786,3.0671289999999996,6.018516,87.67349999999999,2188.999999999888
2025-09-20 13:48:00,100.0,1.2152769999999995,2.4746091153927443,3.1828699999999994,6.365737000000001,87.96299999999997,2189.0499999998883
2025-09-20 13:51:00,98.51466,1.273148,2.4908219546378594,3.038195,6.076391999999999,88.25239999999997,2189.0999999998885
2025-09-20 13:54:00,93.43171,1.273148,2.821862895465289,2.0254630000000002,6.047452000000001,78.70370000000003,2189.1499999998887
2025-09-25 04:51:00,65.72145,2.633102,3.17674342711371,0.31828699999999976,1.4756939999999998,48.03249999999997,2189.1499999998887
2025-09-25 04:54:00,100.0,2.719907,3.504465317668596,0.34722200000000036,2.054398,64.23610000000002,2189.1499999998887
2025-09-25 04:57:00,97.09683666666666,2.719907,3.806732277431806,0.3182860000000005,2.7488409999999996,61.053200000000004,2189.1499999998887
2025-09-25 05:00:00,40.97222333333333,2.7777780000000005,4.168638917693161,0.34722200000000036,3.5300959999999995,37.615700000000004,2189.1499999998887
2025-09-26 04:45:00,51.292436666666674,2.6041659999999993,2.951095380866284,0.3761570000000001,1.0995369999999998,39.0625,2189.1499999998887
2025-09-26 04:48:00,98.84259333333334,2.633103,3.085952011525914,0.31828699999999976,1.2731469999999998,59.89580000000001,2189.1499999998887
2025-09-26 04:51:00,34.616126666666666,2.6620369999999998,3.2444805262194625,0.31828699999999976,1.562501000000001,40.219899999999996,2189.1499999998887
2025-09-27 05:18:00,77.50771333333333,2.748843,3.0830419266853255,0.31828699999999976,1.0127309999999996,55.845,2189.1499999998887
2025-09-27 05:21:00,37.991899999999994,2.8067130000000002,3.127676777008383,0.34722200000000036,1.0127309999999996,39.06250000000003,2189.1499999998887
2025-10-01 12:12:00,48.34104666666667,3.877314,1.3825077955712473,7.465282,3.8773180000000007,37.615700000000004,2189.1499999998887
2025-10-01 12:15:00,100.0,1.4178249999999997,2.2827192967797294,4.050927000000001,6.076388,78.70369999999997,2189.1499999998887
2025-10-01 12:18:00,100.0,1.4467599999999994,2.213204386153058,4.108796,5.873838000000001,79.2824,2189.1499999998887
2025-10-01 12:21:00,100.0,1.3888889999999998,2.2954086476844457,3.9641200000000003,6.105319,81.88659999999999,2189.1499999998887
2025-10-01 12:24:00,100.0,1.4467590000000001,2.2580927736865863,4.166667,6.047449,82.17590000000001,2189.1499999998887
2025-10-01 12:27:00,100.0,1.359954,2.2317408412165807,3.8483800000000006,5.90278,82.46520000000004,2189.1499999998887
2025-10-01 12:30:00,100.0,1.4467590000000001,2.246914299921757,4.195601,6.0474499999999995,80.72919999999999,2189.1499999998887
2025-10-01 12:33:00,87.96296333333333,1.273148,2.9719118584880193,0.46296300000000024,4.947921,72.62729999999999,2189.1499999998887
2025-10-21 06:57:00,50.61728333333334,2.662038,3.167238977573138,0.3472229999999996,1.4178230000000003,37.90510000000003,2189.1499999998887
2025-10-21 07:00:00,100.0,2.835648,3.3293671900782513,0.31828699999999976,1.359953,58.44900000000001,2189.1499999998887
2025-10-21 07:03:00,88.63811666666668,2.835648,3.3293671900782513,0.31828699999999976,1.359953,54.3982,2189.1499999998887
2025-10-22 07:24:00,72.30902666666667,2.6909720000000004,3.235245181534557,0.28935200000000005,1.4467600000000003,49.18979999999999,2189.1499999998887
