Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2023-06-21 09:57:00,33.50694443333333,2.8067130000000002,6.273629584598212,0.05787000000000031,9.085647,32.40750000000003,0.0
2023-06-21 10:00:00,39.621912099999996,1.3310180000000003,4.472531914163732,-0.17361200000000032,9.114586999999998,42.82409999999999,0.0
2023-06-21 10:03:00,62.422838766666665,2.1990739999999995,5.555569003839414,0.05787000000000031,9.143521999999999,72.33799999999997,0.0
2023-06-21 10:06:00,66.72453703333333,2.864584,6.3610400364263775,0.02893599999999985,9.114582,76.67829999999998,0.0
2023-06-21 10:09:00,66.72453703333333,2.922453999999999,6.438832923902236,0.0,9.114582,72.04860000000002,0.0
2023-06-21 10:12:00,66.72453703333333,2.9803239999999995,6.506920104168842,0.0,9.114582,59.317199999999985,0.0
2023-06-21 10:15:00,44.627700366666666,2.9803239999999995,6.487820726945123,0.05787000000000031,9.114582,41.37730000000002,0.0
2023-08-09 10:12:00,33.79629739999999,0.9259259999999996,2.1453396665991544,4.311343,7.523147,46.296299999999974,0.0
2023-08-18 09:09:00,67.13927333333334,1.8807869999999998,1.9942909286322392,5.237265999999999,5.468749,48.61110000000002,1.4500000000000004
2023-08-18 09:12:00,100.0,0.9259250000000003,2.399859269850758,3.1539349999999997,7.175924999999999,76.6782,1.4500000000000004
2023-08-18 09:15:00,98.09992,0.8680560000000002,3.1369997920000854,0.5787040000000001,7.436341,80.72919999999999,1.4500000000000004
2023-08-29 08:30:00,45.58256333333333,3.90625,2.0199772688928364,7.233796,4.195606,37.32649999999995,1.4500000000000004
2023-08-29 08:33:00,100.0,0.983797,2.261363480229447,3.645834,7.002316,79.57170000000002,1.4500000000000004
2023-08-29 08:36:00,84.91512333333334,0.9837959999999999,3.1655041345126422,0.14467500000000033,6.510421,79.8611,1.4500000000000004
2023-09-02 10:27:00,66.27122000000001,2.459491,1.9431158482377615,5.584492,4.629631000000001,67.41899999999998,1.5000000000000004
2023-09-02 10:30:00,94.77237666666667,1.3310180000000003,1.8019506425586798,3.732639,4.774309,100.11569999999998,1.5500000000000005
2023-09-02 10:33:00,100.0,1.1574080000000002,1.8064785194129929,3.298611,4.8032449999999995,108.5069,1.6000000000000005
2023-09-02 10:36:00,100.0,1.070602,1.6361944724056343,2.8067130000000002,4.108801,112.26859999999999,1.6500000000000006
2023-09-02 10:39:00,100.0,0.9548609999999993,1.568587834510537,2.3726849999999997,3.819445,110.24300000000002,1.7000000000000006
2023-09-02 10:42:00,96.72068000000002,0.8680559999999993,1.4857218264597445,2.0254629999999993,3.501157000000001,111.1111,1.7500000000000007
2023-09-02 10:45:00,81.41396666666667,0.9548610000000002,1.4690513450212077,2.1122680000000003,3.2986109999999993,100.4051,1.8000000000000007
2023-09-02 10:48:00,66.3098,0.9548610000000002,1.4236969887184034,2.170139,3.240741,82.17589999999996,1.8500000000000008
2023-09-02 10:51:00,53.98340666666667,0.9548610000000002,1.4122409743554083,2.256944,3.2986109999999993,65.68290000000002,1.9000000000000008
2023-09-02 10:54:00,38.1848,0.9259259999999996,1.7574080436302786,2.835648,4.890042,50.34719999999999,1.9500000000000008
2023-09-06 18:00:00,74.45987666666667,1.070602,2.5605765680319674,4.282408,8.246531999999998,88.25220000000002,1.9500000000000008
2023-09-06 18:03:00,70.64043333333333,1.070602,2.4866540575733134,4.311342000000001,8.043982,87.96300000000002,1.9500000000000008
2023-09-06 18:06:00,70.65008,1.0127310000000005,2.4074998102630945,4.2534730000000005,7.957173,83.62260000000003,1.9500000000000008
2023-09-06 18:09:00,70.64043333333333,0.9548610000000002,2.43611484102607,3.906250000000001,7.928243,83.91209999999995,1.9500000000000008
2023-09-06 18:12:00,70.64043333333333,0.9259260000000005,2.4087447919244505,3.6458340000000007,7.696757999999999,88.25229999999999,1.9500000000000008
2023-09-06 18:15:00,70.64043333333333,0.868055,2.39638751591375,3.2696749999999994,7.523147999999999,85.9375,1.9500000000000008
2023-09-06 18:18:00,36.81520333333333,1.0416669999999995,2.157503175870728,4.6875,7.5231509999999995,53.81949999999995,1.9500000000000008
2023-09-07 09:30:00,84.36535333333332,1.1284720000000004,2.325886931387116,3.8773150000000003,6.9155050000000005,91.72460000000001,1.9500000000000008
2023-09-07 09:33:00,79.84182,0.9548610000000002,2.327769700249008,3.385416,7.060186999999999,99.82640000000004,2.000000000000001
2023-09-07 09:36:00,77.23765333333334,1.0416660000000002,2.2923944886022616,3.7326379999999997,6.973382,95.77539999999999,2.0500000000000007
2023-09-07 09:39:00,69.25154333333334,0.9259260000000005,2.2921931446765482,3.501158,7.175927999999999,88.83100000000002,2.1000000000000005
2023-09-07 09:42:00,62.65432333333334,1.0127310000000005,2.229772364482595,3.8483790000000004,7.002313,78.99309999999997,2.1500000000000004
2023-09-07 09:45:00,57.60030666666666,1.070602,2.161237277639445,4.195602,6.9444420000000004,66.84020000000004,2.2
2023-09-07 09:48:00,57.80285333333333,1.070601,2.141442378659446,4.2245360000000005,6.915507,70.3125,2.25
2023-09-07 09:51:00,58.99884333333333,1.070602,2.200586911438032,4.137732000000001,7.002316,70.0231,2.3
2023-09-07 09:54:00,61.42939666666666,1.070602,2.22014513839392,4.02199,6.944445999999999,74.94219999999996,2.3499999999999996
2023-09-07 09:57:00,60.37808666666666,0.9837959999999999,2.1671526428349783,3.9641200000000003,7.031251999999999,75.52080000000001,2.3999999999999995
2023-09-07 10:00:00,60.73495333333333,1.0127309999999996,2.2202540319113053,3.7615739999999995,6.886572,76.38889999999998,2.4499999999999993
2023-09-07 10:03:00,57.773920000000004,1.0127310000000005,2.133782806417163,3.90625,6.770837,71.18050000000005,2.499999999999999
2023-09-07 10:06:00,58.32368666666667,1.0416659999999993,2.1477258947950015,4.050924999999999,6.857637,71.1805,2.549999999999999
2023-09-07 10:09:00,55.343363333333336,0.9837959999999999,2.1955936332452692,3.7615739999999995,6.915507,67.70830000000001,2.5999999999999988
2023-09-07 10:12:00,54.31134333333333,1.0127309999999996,2.0850778987771275,4.050926,6.770837,63.657399999999996,2.6499999999999986
2023-09-07 10:15:00,55.343363333333336,0.9548609999999993,2.132963586070293,3.9641199999999994,7.0312470000000005,66.55099999999999,2.6999999999999984
2023-09-07 10:18:00,57.78356333333334,1.0127319999999997,2.2392758367169865,4.137732,7.320606,70.3125,2.7499999999999982
2023-09-07 10:21:00,60.908566666666665,1.0127319999999997,2.305308876187693,3.935186,7.320606,75.23149999999998,2.799999999999998
2023-09-07 10:24:00,59.68364,1.0127309999999996,2.3053080070717,3.993056,7.378477,73.78479999999996,2.849999999999998
2023-09-07 10:27:00,59.86689666666666,1.0127309999999996,2.286524161690917,3.993056,7.320607000000001,74.36340000000001,2.8999999999999977
2023-09-07 10:30:00,61.43904333333333,0.9837960000000008,2.2050388990207397,3.90625,7.089116,74.94220000000001,2.9499999999999975
2023-09-07 10:33:00,72.72376666666666,0.9259259999999996,2.246725344190726,3.414352,6.94444,89.12040000000002,2.9999999999999973
2023-09-07 10:36:00,74.47916666666667,0.8969899999999997,2.3367984851296746,3.1539349999999997,7.089117,92.59249999999997,3.049999999999997
2023-09-07 10:39:00,71.85571,0.9259259999999996,2.2831292442099125,3.5590279999999996,7.204861999999999,85.9375,3.099999999999997
2023-09-07 10:42:00,72.38619000000001,0.9259259999999996,2.310276631329878,3.443288,7.175927,86.80560000000003,3.149999999999997
2023-09-07 10:45:00,71.84606666666667,0.9259259999999996,2.246727237500353,3.530093,7.060187000000001,85.3587,3.1999999999999966
2023-09-07 10:48:00,71.86535666666667,0.9259259999999996,2.310276631329879,3.5011579999999993,7.233797000000001,87.67359999999996,3.2499999999999964
2023-09-07 10:51:00,71.15162,0.9259259999999996,2.237587561936925,3.5879629999999993,7.089117,87.67359999999996,3.2999999999999963
2023-09-07 10:54:00,70.8044,0.9259259999999996,2.292193144676548,3.414351999999999,7.089122000000001,86.22679999999997,3.349999999999996
2023-09-07 10:57:00,68.20022999999999,0.9548610000000002,2.254385334355095,3.703703,7.146986999999999,84.2013,3.399999999999996
2023-09-07 11:00:00,66.47376333333334,0.9837959999999999,2.3078512852621023,3.7326379999999997,7.233796999999999,81.59719999999999,3.4499999999999957
2023-09-07 11:03:00,64.02392,0.9837959999999999,2.289301314289499,3.7615739999999995,7.2048570000000005,79.86109999999996,3.4999999999999956
2023-09-07 11:06:00,61.42939666666666,1.0127310000000005,2.239274328552233,3.877314,7.060186999999999,76.67829999999998,3.5499999999999954
2023-09-07 11:09:00,53.63618666666667,0.9259260000000005,2.246725659742377,3.790509,7.320598,66.26159999999999,3.599999999999995
2023-09-07 11:12:00,51.34066333333333,1.157407,2.1687468875830485,4.600694,7.089117,61.921299999999974,3.649999999999995
2023-09-07 11:15:00,45.283563333333326,1.070601,2.1414434069103967,4.513889,7.2048630000000005,57.58099999999996,3.699999999999995
2023-09-07 11:18:00,46.31558666666667,1.1863419999999998,2.1181009794162717,4.774306,7.031251999999999,57.87040000000002,3.7499999999999947
2023-09-07 11:21:00,42.85301333333334,1.157407,2.148267577039373,4.803241,7.233792,56.4237,3.7999999999999945
2023-09-07 11:24:00,98.64969,0.9548610000000002,2.436113294946751,3.2696750000000003,7.291663,102.7199,3.8499999999999943
2023-09-07 11:27:00,100.0,0.868055,2.5166787893007236,2.8645830000000005,7.523144,104.45600000000002,3.899999999999994
2023-09-07 11:30:00,86.29436666666668,0.8680560000000002,2.3963873087276304,3.2407399999999997,7.494208,91.7245,3.949999999999994
2023-09-07 11:33:00,89.42901333333333,0.9259250000000003,2.426476315235237,3.3564810000000005,7.465283,89.69910000000002,3.999999999999994
2023-09-07 11:36:00,100.0,0.8969900000000006,2.451063655298605,3.182869,7.494218,97.51160000000002,4.049999999999994
2023-09-07 11:39:00,71.17091,0.8969899999999997,2.4161315069016744,3.4432869999999998,7.638893,82.46529999999998,4.099999999999993
2023-09-07 11:42:00,38.38734566666667,1.273148,2.191837290222399,5.034720999999999,7.233795,58.73840000000001,4.099999999999993
2023-09-07 11:45:00,34.04707,1.2442129999999993,2.1284665493028254,5.2083379999999995,7.320605,53.53000000000003,4.099999999999993
2023-09-07 11:48:00,42.148916666666665,1.359954,2.1103077870581473,5.410882999999999,7.1469890000000005,50.34730000000002,4.099999999999993
2023-09-07 11:51:00,51.69753,1.1574080000000002,2.1891378200675327,4.745371,7.291664999999999,60.76389999999998,4.149999999999993
2023-09-07 11:54:00,53.443286666666665,1.070602,2.210374218388537,4.51389,7.407405999999999,61.342600000000004,4.199999999999993
2023-09-07 11:57:00,56.74189666666666,1.1284719999999995,2.237053709817153,4.484952999999999,7.262731,65.10419999999999,4.249999999999993
2023-09-07 12:00:00,53.43364333333333,1.070602,2.307239782956798,4.484954000000001,7.667822000000001,62.2106,4.299999999999993
2023-09-07 12:03:00,53.443286666666665,1.157407,2.2497923383740988,4.774306,7.494217000000001,61.92130000000003,4.3499999999999925
2023-09-07 12:06:00,50.82947333333334,1.157407,2.259828171413671,5.005787,7.754632,59.31710000000004,4.399999999999992
2023-09-07 12:09:00,52.23765333333333,1.1863419999999998,2.2722668044561285,4.890046,7.581017000000001,61.63190000000003,4.449999999999992
2023-09-07 12:18:00,47.694829999999996,1.2152769999999995,2.202019943796781,5.179398,7.581017000000001,56.4237,4.5999999999999925
2023-09-07 12:21:00,50.675153333333334,1.2442130000000002,2.223461397413764,5.034722,7.407406,57.87040000000002,4.649999999999992
2023-09-07 12:24:00,51.880786666666665,1.1574080000000002,2.2397361983660673,4.861112,7.552085999999999,58.44900000000001,4.699999999999992
2023-09-07 12:27:00,54.668209999999995,1.1574080000000002,2.239736894190613,4.6875,7.378475999999999,63.367999999999995,4.749999999999992
2023-09-07 12:30:00,55.53626333333333,1.0995369999999998,2.2534386450515895,4.571759,7.494217000000001,65.97219999999999,4.799999999999992
2023-09-07 12:33:00,55.864196666666665,1.070602,2.220145812992248,4.398148,7.320606,64.23609999999996,4.849999999999992
2023-09-07 12:36:00,61.255786666666665,1.0127310000000005,2.2297743363430573,4.1377310000000005,7.291670999999999,73.78469999999999,4.8999999999999915
2023-09-07 12:39:00,67.16821,0.9548610000000002,2.318649612990684,3.819444,7.465280999999999,78.125,4.949999999999991
2023-09-07 12:42:00,70.45717666666667,0.9837959999999999,2.335559264042185,3.7615729999999994,7.349540999999999,83.33330000000001,4.999999999999991
2023-09-07 12:45:00,68.56674333333335,0.9259259999999996,2.3909625691591048,3.616897999999999,7.609952000000001,82.46529999999996,5.049999999999991
2023-09-07 12:48:00,65.59606666666667,0.9837959999999999,2.317101455575245,3.8773149999999994,7.407406999999999,78.993,5.099999999999991
2023-09-07 12:51:00,61.603006666666666,0.9837959999999999,2.317102733355433,4.0509260000000005,7.581022000000001,74.94209999999998,5.149999999999991
2023-09-07 12:54:00,58.130786666666665,1.0127310000000005,2.2771074386279344,4.282408000000001,7.581022999999999,68.28709999999995,5.19999999999999
2023-09-07 12:57:00,54.48495666666667,1.1284719999999995,2.2569304415610745,4.74537,7.581022000000001,64.2362,5.24999999999999
2023-09-07 13:00:00,49.27662,1.1863419999999998,2.2009497707426395,5.005786,7.494212999999999,57.00240000000002,5.29999999999999
2023-09-07 13:03:00,46.489200000000004,1.3310180000000003,2.2223153522621137,5.353008,7.465281999999999,54.97679999999997,5.34999999999999
2023-09-07 13:06:00,46.65316333333333,1.2442130000000002,2.233896502546132,5.005787,7.407406999999999,56.423599999999965,5.39999999999999
2023-09-07 13:09:00,46.84606666666667,1.2152780000000005,2.149837721342092,5.063658000000001,7.320606,54.6875,5.4499999999999895
2023-09-07 13:12:00,52.391976666666665,1.2442130000000002,2.181488701616939,4.918982,7.175931,59.60640000000001,5.499999999999989
2023-09-07 13:15:00,50.675153333333334,1.0416660000000002,2.2350171319360888,4.456018,7.5231520000000005,59.02779999999996,5.549999999999989
2023-09-07 13:18:00,54.52353333333334,1.1863419999999998,2.211202120240333,4.803241,7.320601,63.078700000000026,5.599999999999989
2023-09-07 13:21:00,55.51697333333334,1.070601,2.2687116072790956,4.369213,7.436347,64.81479999999999,5.649999999999989
2023-09-07 13:24:00,56.74189666666666,1.0995369999999998,2.2632398856228964,4.427083,7.378475999999999,66.55099999999999,5.699999999999989
2023-09-07 13:27:00,54.99614333333333,1.0416660000000002,2.2157498701474205,4.398148000000001,7.407412,66.55099999999999,5.7499999999999885
2023-09-07 13:30:00,57.253083333333336,1.2152780000000005,2.284334098874354,4.74537,7.378475999999999,68.8657,5.799999999999988
2023-09-07 13:33:00,52.92245666666667,1.1284720000000004,2.2865961118900575,4.600694000000001,7.523147,62.5,5.849999999999988
2023-09-07 13:36:00,52.92245666666667,1.1863419999999998,2.2316431222652144,4.774305,7.349537,62.789300000000026,5.899999999999988
2023-09-07 13:39:00,49.980709999999995,1.157407,2.1891391631301795,4.890046000000001,7.436347,59.60649999999998,5.949999999999988
2023-09-07 13:42:00,55.17939666666666,1.2442130000000002,2.2754075934766664,4.918982000000001,7.436341,63.94670000000002,5.999999999999988
2023-09-07 13:45:00,52.382329999999996,1.1284720000000004,2.2668370056075386,4.74537,7.609952000000001,59.60649999999998,6.049999999999987
2023-09-07 13:48:00,56.221066666666665,1.186343,2.211205002853202,4.716436,7.233801000000001,67.70830000000001,6.099999999999987
2023-09-07 13:51:00,55.02507666666667,1.0416659999999993,2.244622135198927,4.427083,7.523147,66.55099999999999,6.149999999999987
2023-09-07 13:54:00,57.78356333333334,1.0995369999999998,2.2140408384276706,4.456017999999999,7.262731,66.55090000000001,6.199999999999987
2023-09-07 13:57:00,59.86689666666666,1.070602,2.3168288028368322,4.195602,7.407406,69.7337,6.249999999999987
2023-09-07 14:00:00,61.255786666666665,1.0127319999999997,2.2392745245298844,4.108796,7.291665999999999,72.62730000000005,6.2999999999999865
2023-09-07 14:03:00,62.29745666666667,0.9548609999999993,2.2820197605656003,3.9641199999999994,7.494217000000001,75.81020000000001,6.349999999999986
2023-09-07 14:06:00,63.676700000000004,1.0127319999999997,2.295924733185691,4.079862,7.436346,75.52080000000001,6.399999999999986
2023-09-07 14:09:00,64.39043333333333,0.9548609999999993,2.300362704693284,3.935186,7.523147,76.9676,6.449999999999986
2023-09-07 14:12:00,62.28781,1.0127309999999996,2.3240276048609694,4.021991,7.465281999999999,74.94209999999998,6.499999999999986
2023-09-07 14:15:00,59.70293,1.0127310000000005,2.3053080070717007,4.108796,7.494216999999999,72.33799999999997,6.549999999999986
2023-09-07 14:18:00,57.937886666666664,1.070601,2.259034922825496,4.456018,7.494217000000001,68.28709999999995,6.599999999999985
2023-09-07 14:21:00,56.732253333333325,1.070602,2.278369503428616,4.398149,7.494212,65.39359999999999,6.649999999999985
2023-09-07 14:24:00,55.52661666666666,1.0995369999999998,2.2041426713091936,4.6875,7.465277,64.23600000000005,6.699999999999985
2023-09-07 14:27:00,54.4946,1.0416670000000003,2.2923940230952766,4.340278,7.581016999999999,64.52550000000002,6.749999999999985
2023-09-07 14:30:00,54.48495666666667,1.1574080000000002,2.2094408494505497,4.6875,7.291665999999999,63.65730000000002,6.799999999999985
2023-09-07 14:33:00,53.94483,1.070602,2.220143789196993,4.629630000000001,7.5520819999999995,63.65750000000003,6.8499999999999845
2023-09-07 14:36:00,57.83178999999999,1.1863420000000007,2.1700555750160455,4.774305,7.175926,66.84030000000001,6.899999999999984
2023-09-07 14:39:00,59.32677666666667,1.0995369999999998,2.184285618546832,4.484954,7.2048570000000005,69.4445,6.949999999999984
2023-09-07 14:42:00,58.989196666666665,1.0995369999999998,2.144327955767865,4.427084000000001,7.0312470000000005,70.89119999999997,6.999999999999984
2023-09-07 14:45:00,60.416666666666664,1.070602,2.2783698369286283,4.282408,7.3784719999999995,71.46980000000002,7.049999999999984
2023-09-07 14:48:00,56.915506666666666,1.0416670000000003,2.215749365782923,4.282408,7.291667,66.26150000000001,7.099999999999984
2023-09-07 14:51:00,59.86689666666666,1.1863420000000007,2.2009494160112726,4.6875,7.175926,68.28709999999995,7.1499999999999835
2023-09-07 14:54:00,58.478010000000005,1.070601,2.2687099366932086,4.398148000000001,7.465277,68.57639999999998,7.199999999999983
2023-09-07 14:57:00,61.255786666666665,1.1284719999999995,2.266839058189674,4.484952999999999,7.349540999999999,70.89120000000003,7.249999999999983
2023-09-07 15:00:00,61.78626666666667,1.0127309999999996,2.2959238664837947,4.2534719999999995,7.609957,72.62729999999999,7.299999999999983
2023-09-07 15:03:00,63.33912,1.070602,2.288010469751328,4.3402780000000005,7.465275999999999,75.81029999999998,7.349999999999983
2023-09-07 15:06:00,65.44174333333332,1.070602,2.3929378616172423,4.398148,7.841436,77.25690000000003,7.399999999999983
2023-09-07 15:09:00,70.10995666666668,1.1284720000000004,2.3842852824547935,4.3402780000000005,7.552086,81.01850000000002,7.449999999999982
2023-09-07 15:12:00,73.93904333333333,1.070602,2.4306064813576,4.282408,7.841435999999999,82.17590000000001,7.499999999999982
2023-09-07 15:15:00,75.67515333333334,1.070602,2.430606481357601,4.398148,7.9571760000000005,86.51619999999997,7.549999999999982
2023-09-07 15:18:00,76.72646666666667,1.1284720000000004,2.432475025364994,4.484953000000001,7.841436,86.51619999999997,7.599999999999982
2023-09-07 15:21:00,72.02932333333334,1.070602,2.505220254069189,4.398148,8.188662,85.06949999999995,7.649999999999982
2023-09-07 15:24:00,70.45717666666667,1.070602,2.523726533915357,4.4270830000000005,8.275462000000001,82.46530000000001,7.6999999999999815
2023-09-07 15:27:00,66.45447333333334,1.1284720000000004,2.461190940688713,4.86111,8.304397,80.72919999999999,7.749999999999981
2023-09-07 15:30:00,64.02392,1.1284720000000004,2.5276461426942394,4.9189810000000005,8.564817,78.993,7.799999999999981
2023-09-07 15:33:00,62.28781,1.1284720000000004,2.52764581644723,5.034722,8.680557,77.257,7.849999999999981
2023-09-07 15:36:00,61.78626333333333,1.157407,2.504678517373401,5.092593000000001,8.564812,72.62729999999999,7.899999999999981
2023-09-07 15:39:00,59.70293,1.157407,2.4565770132811995,5.353009,8.680551999999999,72.62729999999999,7.949999999999981
2023-09-07 15:42:00,61.603006666666666,1.2152780000000005,2.4942550307221008,5.179394000000001,8.420136,72.62729999999999,7.9999999999999805
2023-09-07 15:45:00,68.54745333333334,1.1863420000000007,2.4020872581244967,5.063656,8.130786,80.43979999999999,8.049999999999981
2023-09-07 15:48:00,72.02932,1.157407,2.4565796843613574,4.774305,8.101855999999998,82.46520000000004,8.099999999999982
2023-09-07 15:51:00,76.54320666666666,1.1284720000000004,2.3842846133583575,4.57176,7.7835659999999995,88.83100000000002,8.149999999999983
2023-09-07 15:54:00,80.38194333333334,1.0995369999999998,2.42714248432075,4.4270830000000005,7.870371,91.14589999999998,8.199999999999983
2023-09-07 15:57:00,84.36535666666667,1.070602,2.430606481357601,4.398147999999999,7.957176,99.24769999999995,8.249999999999984
2023-09-07 16:00:00,87.65432,1.0416669999999995,2.4610108708985194,4.253473,8.015051,102.7199,8.299999999999985
2023-09-07 16:03:00,89.40007666666666,1.070602,2.523726853246336,4.050926,7.899305999999999,107.34960000000001,8.349999999999985
2023-09-07 16:06:00,86.96951999999999,1.0416670000000003,2.5252858835487295,4.195603,8.159727,104.74539999999996,8.399999999999986
2023-09-07 16:09:00,83.84452,1.1284720000000004,2.5087354755001727,4.369213,7.957177,101.5625,8.449999999999987
2023-09-07 16:12:00,79.14737666666666,1.070602,2.5421799262894904,4.3402780000000005,8.246532,95.77549999999997,8.499999999999988
2023-09-07 16:15:00,76.38889,1.0127319999999997,2.5440503633935774,4.137732,8.275462000000001,94.32870000000003,8.549999999999988
2023-09-07 16:18:00,69.25154333333334,0.9548610000000002,2.551356265876012,4.195603,8.593753,87.96289999999999,8.599999999999989
2023-09-07 16:21:00,67.49614,1.0416670000000003,2.4517723879966566,4.5428239999999995,8.275466999999999,82.46530000000001,8.64999999999999
2023-09-07 16:24:00,65.07522999999999,1.0416670000000003,2.5161449312819464,4.571759,8.506947,82.17590000000001,8.69999999999999
2023-09-07 16:27:00,62.65432333333334,1.0416660000000002,2.479442465370937,4.513888,8.333331999999999,77.25689999999997,8.749999999999991
2023-09-07 16:30:00,61.255786666666665,1.070602,2.4773505496381234,4.774305,8.478012,76.67829999999998,8.799999999999992
2023-09-07 16:33:00,58.82523,1.070602,2.4866543788754947,4.803241,8.535882,74.07410000000004,8.849999999999993
2023-09-07 16:36:00,59.220679999999994,1.186343,2.4609501454184164,5.1504639999999995,8.391200999999999,72.91660000000002,8.899999999999993
2023-09-07 16:39:00,57.80285333333333,1.0995370000000007,2.4838536209492283,4.976852,8.593747,70.89120000000003,8.949999999999994
2023-09-07 16:42:00,56.55864333333333,1.157407,2.408063841219733,5.179394000000001,8.362267000000001,67.99760000000003,8.999999999999995
2023-09-07 16:45:00,57.773920000000004,1.157407,2.456579016591436,5.063658000000001,8.391207,70.0231,9.049999999999995
2023-09-07 16:48:00,56.04745333333333,1.157407,2.4275193161697373,5.1215280000000005,8.362267000000001,69.44440000000003,9.099999999999996
2023-09-07 16:51:00,62.471066666666665,1.359954,2.4027710252801033,5.295134,7.812500000000001,77.25689999999997,9.149999999999997
2023-09-07 16:54:00,64.38078666666667,1.186343,2.3724154066392478,4.947917,7.928241000000001,79.2824,9.199999999999998
2023-09-07 16:57:00,61.79590666666667,1.0416660000000002,2.3866868501182505,4.542823,8.072911999999999,77.54630000000003,9.249999999999998
2023-09-07 17:00:00,59.16281,1.0127310000000005,2.498873219635812,4.398148000000001,8.391207,73.78469999999999,9.299999999999999
2023-09-07 17:03:00,59.500386666666664,1.070601,2.326400221324018,4.774305,8.015047000000001,72.33800000000002,9.35
2023-09-07 17:06:00,59.51003,1.0416660000000002,2.4794437375833094,4.658564,8.478012,72.91669999999999,9.4
2023-09-07 17:09:00,58.30439666666666,1.0416659999999993,2.3866878195408607,4.658564999999999,8.188657000000001,71.18059999999997,9.450000000000001
2023-09-07 17:12:00,61.265433333333334,1.0995369999999998,2.4650119023858124,4.6296289999999996,8.188656,73.20609999999999,9.500000000000002
2023-09-07 17:15:00,61.08217666666667,1.0995369999999998,2.45556747165469,4.658564999999999,8.188656,73.78469999999999,9.550000000000002
2023-09-07 17:18:00,62.31674666666667,1.0127309999999996,2.435059346033951,4.456017999999999,8.246527,75.23149999999998,9.600000000000003
2023-09-07 17:21:00,61.255786666666665,1.0127309999999996,2.4258891737807637,4.427083,8.188662,73.78469999999999,9.650000000000004
2023-09-07 17:24:00,58.83487666666667,1.0416660000000002,2.4146717116513443,4.513888,8.130792,72.04860000000002,9.700000000000005
2023-09-07 17:27:00,56.55864333333333,1.0416670000000003,2.414670662209758,4.629630000000001,8.246527,70.02320000000003,9.750000000000005
2023-09-07 17:30:00,53.43364333333333,1.0995370000000007,2.3890162056589057,4.774306,8.101847,67.99770000000001,9.800000000000006
2023-09-07 17:33:00,52.372686666666674,1.1284720000000004,2.40361217200763,4.918982000000001,8.188662,67.12970000000001,9.850000000000007
2023-09-07 17:36:00,50.82947333333334,1.0995369999999998,2.360253647234686,4.918982,8.159727,65.10419999999999,9.900000000000007
2023-09-07 17:39:00,54.48495666666667,1.1284719999999995,2.393957555140249,4.890046,8.130790999999999,67.41900000000004,9.950000000000008
2023-09-07 17:42:00,57.26273,1.0995369999999998,2.3985731964732517,4.74537,8.101851,70.3125,10.000000000000009
2023-09-07 17:45:00,60.7446,1.0995369999999998,2.4081141805038797,4.716434,8.101856,72.91670000000005,10.05000000000001
2023-09-07 17:48:00,64.03356333333333,1.1284719999999995,2.364890124058853,4.716434,7.870371,76.09950000000003,10.10000000000001
2023-09-07 17:51:00,62.480709999999995,1.0127310000000005,2.3982848117998343,4.311342,7.9861070000000005,77.54630000000003,10.150000000000011
2023-09-07 17:54:00,59.86689666666666,1.0127310000000005,2.444218836404423,4.340277,8.159727,74.94209999999998,10.200000000000012
2023-09-07 17:57:00,59.51003,1.0416660000000002,2.3866884658225107,4.513888,8.043982,74.07409999999999,10.250000000000012
2023-09-07 18:06:00,47.18364333333333,1.070602,2.335955736976293,4.716436000000001,7.986112,60.185299999999984,10.400000000000013
2023-09-07 18:09:00,44.569829999999996,1.0995370000000007,2.292530020481025,4.832175,7.870367,61.632000000000005,10.450000000000014
2023-09-07 18:12:00,40.21991,1.0995369999999998,2.360252318227152,4.803241,8.043982,59.89589999999998,10.500000000000014
2023-09-07 18:15:00,38.13657333333334,1.157407,2.2094393781009662,5.005787,7.609952000000001,58.73849999999999,10.550000000000015
2023-09-07 18:18:00,35.185183333333335,1.070602,2.364518824208777,4.600694,7.957172,58.44900000000001,10.600000000000016
2023-09-07 18:21:00,37.27816333333333,1.157407,2.259828171413671,4.890046,7.638891,58.73840000000001,10.650000000000016
2023-09-07 18:24:00,36.76697333333333,1.0127309999999996,2.2771071129104863,4.456018,7.754632,58.44900000000001,10.700000000000017
2023-09-07 18:27:00,35.71566333333333,1.0416659999999993,2.206086562841166,4.600695,7.581017000000001,56.71289999999999,10.750000000000018
2023-09-07 18:30:00,34.66435,1.0127309999999996,2.286521885647179,4.456018,7.783562000000001,57.58100000000002,10.800000000000018
2023-09-07 18:33:00,35.89892,1.0995369999999998,2.2436164515529478,4.6296289999999996,7.5231460000000006,57.00229999999999,10.85000000000002
2023-09-07 18:36:00,38.31983,1.0995369999999998,2.2925317029654115,4.6296289999999996,7.667826,60.47459999999995,10.90000000000002
2023-09-07 18:39:00,39.54475333333334,1.0995369999999998,2.223919961291728,4.600695,7.436346,59.31709999999998,10.95000000000002
2023-09-07 18:42:00,42.66975666666667,1.070602,2.239627792407893,4.456017999999999,7.436346,60.763900000000035,11.000000000000021
2023-09-07 18:45:00,42.32253,1.0416659999999993,2.263782422539233,4.369213,7.523147,59.02770000000004,11.050000000000022
2023-09-07 18:48:00,43.71141666666667,1.070602,2.2493409288764945,4.4270830000000005,7.436346,62.21070000000003,11.100000000000023
2023-09-08 08:57:00,56.88657406666667,1.967593,2.1774026311270496,6.365741999999999,6.799769,50.34729999999996,11.100000000000023
2023-09-08 09:00:00,66.7824074,1.2152779999999996,2.335082563564179,4.976852999999999,7.754625,62.5,11.100000000000023
2023-09-08 09:03:00,66.7824074,1.1284720000000004,2.316093062741059,4.890047,7.899306,65.10410000000002,11.100000000000023
2023-09-08 09:06:00,66.7824074,1.070602,2.364518824208777,4.3402780000000005,7.696756000000001,67.41899999999998,11.100000000000023
2023-09-08 09:09:00,65.07523073333334,0.9259259999999996,2.283129557701575,4.050927,7.6967620000000005,67.70839999999998,11.100000000000023
2023-09-08 09:12:00,66.47376406666667,1.0127319999999997,2.2392758367169865,4.195601999999999,7.378475999999999,65.68289999999996,11.100000000000023
2023-09-08 09:15:00,64.71836406666667,0.8969909999999999,2.3633614997562917,3.5011579999999993,7.5231520000000005,64.81479999999999,11.100000000000023
2023-09-08 09:18:00,63.84066406666667,0.8969909999999999,2.211213432591683,3.5879629999999993,7.118052,66.84020000000004,11.100000000000023
2023-09-08 09:21:00,61.805554199999996,0.8969909999999999,2.292265843569502,3.5590279999999996,7.349537,65.10419999999999,11.100000000000023
2023-09-08 09:24:00,58.121140733333334,0.8969899999999997,2.238360610293282,3.5590279999999996,7.175923,65.97229999999996,11.100000000000023
2023-09-08 09:27:00,54.4560174,0.9259250000000003,2.2375882369849185,3.6458329999999997,7.146992999999999,61.632000000000005,11.100000000000023
2023-09-08 09:30:00,48.90046073333334,0.9259260000000005,2.2375891423293774,3.6747689999999995,7.175927999999999,59.60649999999998,11.100000000000023
2023-09-08 09:33:00,44.73379739999999,0.9548610000000002,2.1986955089681253,4.108796,7.3784730000000005,58.449100000000044,11.100000000000023
2023-09-08 09:36:00,40.74074073333333,0.9837959999999999,2.2706926514761627,4.195602000000001,7.581022000000001,55.26619999999997,11.100000000000023
2023-09-08 09:39:00,38.8310174,1.0127319999999997,2.2676734172640365,4.398149,7.667822000000001,54.3981,11.100000000000023
2023-09-08 09:42:00,36.06288406666666,1.0127319999999997,2.2487589794937883,4.484954,7.696762,53.530100000000004,11.100000000000023
2023-09-08 09:45:00,33.78665073333334,1.0127319999999997,2.182006148231833,4.5428239999999995,7.552082,52.37269999999995,11.100000000000023
2023-09-08 09:48:00,31.529707399999996,1.0127319999999997,2.229773214089996,4.513889000000001,7.667822000000001,51.50459999999998,11.100000000000023
2023-09-08 09:51:00,30.15046073333333,1.0416670000000003,2.2253913862501267,4.774305,7.8124970000000005,49.47919999999999,11.100000000000023
2023-09-08 10:06:00,31.182484066666664,1.1284719999999995,2.2070908387892176,4.947917,7.638891,50.05780000000004,11.100000000000023
2023-09-08 10:09:00,31.394677399999996,1.0127309999999996,2.305305738872802,4.484953,7.870367,51.79390000000001,11.100000000000023
2023-09-08 10:12:00,33.622684066666665,1.070602,2.1711057172216632,4.774305999999999,7.552086,51.21530000000001,11.100000000000023
2023-09-08 10:15:00,44.5794774,1.273148,2.29698732077448,5.468747,7.957179,53.240700000000004,11.100000000000023
2023-09-08 10:18:00,53.94483073333333,1.2152770000000004,2.2330517936022956,4.976852000000001,7.465275,56.71289999999999,11.100000000000023
2023-09-08 10:21:00,60.1851874,0.983797,2.252017586290282,4.4560189999999995,7.783565,57.87040000000002,11.100000000000023
2023-09-08 10:24:00,66.7824074,0.9548610000000002,2.0567729436909725,3.4432859999999996,6.278938999999999,61.053200000000004,11.100000000000023
2023-09-08 10:27:00,66.7824074,0.8969910000000008,1.9982496715458975,3.1828700000000003,6.047452999999999,64.52549999999997,11.100000000000023
2023-09-08 10:30:00,66.7824074,0.9548619999999994,2.189357122250396,3.443288,6.684028,63.65740000000005,11.100000000000023
2023-09-08 10:33:00,66.7824074,0.9259259999999996,2.237590406643009,3.5590269999999995,7.06019,65.10419999999999,11.100000000000023
2023-09-08 10:36:00,66.7824074,0.9548610000000002,2.3277706451012836,3.5590270000000004,7.233801000000001,65.68280000000004,11.100000000000023
2023-09-08 10:39:00,66.7824074,0.9259259999999996,2.3102781913036634,3.5879629999999993,7.320607000000001,68.57639999999998,11.100000000000023
2023-09-08 10:42:00,65.23919740000001,0.8969909999999999,2.3012016787583414,3.5879629999999993,7.407412,64.23600000000005,11.100000000000023
2023-09-08 10:45:00,64.20717406666667,0.9259259999999996,2.283130498176458,3.6747690000000004,7.320607000000001,66.84020000000004,11.100000000000023
2023-09-08 10:48:00,62.644674066666674,0.9259259999999996,2.3012419178507577,3.616897999999999,7.320602,66.26159999999999,11.100000000000023
2023-09-08 10:51:00,61.2364974,0.9837959999999999,2.2893029195501224,3.8773139999999993,7.320602,63.946799999999996,11.100000000000023
2023-09-08 10:54:00,59.16281073333334,0.9548610000000002,2.400219920581665,3.819444,7.725697,62.7894,11.100000000000023
2023-09-08 10:57:00,56.3946774,0.9548609999999993,2.2911981443437996,3.993055,7.552082,61.63190000000003,11.100000000000023
2023-09-08 11:00:00,52.20872073333334,0.9548610000000002,2.3368758570169277,4.0509260000000005,7.754632999999999,57.87040000000002,11.100000000000023
2023-09-08 11:03:00,47.868444066666676,0.9548610000000002,2.235886318650882,4.282408,7.667822999999999,60.47460000000001,11.100000000000023
2023-09-08 11:06:00,46.64352073333333,0.9837959999999999,2.3539538361945107,4.456018,8.101852000000001,59.31709999999998,11.100000000000023
2023-09-08 11:09:00,44.56983073333333,1.0416660000000002,2.2733360643943747,4.600694000000001,7.783562000000001,55.266200000000026,11.100000000000023
2023-09-08 11:12:00,43.52816406666667,1.0127310000000005,2.379811325874991,4.629630000000001,8.246527,55.266200000000026,11.100000000000023
2023-09-08 11:15:00,42.83372073333334,1.070601,2.3168299497026363,4.890046,8.101857,58.73849999999999,11.100000000000023
2023-09-08 11:18:00,44.396217400000005,1.070601,2.3454941177498596,4.9189810000000005,8.217597,56.712999999999965,11.100000000000023
2023-09-08 11:21:00,43.344907400000004,1.070601,2.3454924710281952,4.890046,8.188657000000001,57.29169999999999,11.100000000000023
2023-09-08 11:24:00,43.692127400000004,1.0995369999999998,2.3216597312879657,4.947917,8.072917,56.71300000000002,11.100000000000023
2023-09-08 11:27:00,41.44483073333333,1.0995370000000007,2.389017527733346,4.976852,8.304397,57.58100000000002,11.100000000000023
2023-09-08 11:30:00,40.74074073333333,1.1284720000000004,2.335665659747367,5.150462,8.217592,58.15970000000004,11.100000000000023
2023-09-08 11:33:00,37.43248406666667,1.0416660000000002,2.3960318450909353,4.9189810000000005,8.478013,53.240700000000004,11.100000000000023
2023-09-08 11:36:00,35.36844073333333,1.1284720000000004,2.35516724501351,5.150463,8.275466999999999,55.555499999999995,11.100000000000023
2023-09-08 11:39:00,33.78665073333334,1.1284720000000004,2.3551652269004273,5.2372689999999995,8.362267,52.662000000000035,11.100000000000023
2023-09-08 11:42:00,34.31713073333333,1.2442130000000002,2.233899024140711,5.613424000000001,8.015051,52.08330000000001,11.100000000000023
2023-09-08 11:45:00,35.00193073333333,1.157407,2.3295292700167884,5.266204000000001,8.217597,53.240700000000004,11.100000000000023
2023-09-08 11:48:00,33.969907400000004,1.1574080000000002,2.309709066704521,5.353014,8.246526,52.66210000000001,11.100000000000023
2023-09-08 11:51:00,41.782407400000004,1.359954,2.34997486754224,5.873844,8.24653,55.26619999999997,11.100000000000023
2023-09-08 12:00:00,53.94483073333333,1.070602,2.1315146741798277,4.427083,7.089116,59.31710000000004,11.100000000000023
2023-09-08 12:03:00,56.73225406666668,0.9837959999999999,2.270691040733115,4.166666,7.552081,62.78929999999997,11.100000000000023
2023-09-08 12:06:00,59.85725406666668,1.0127310000000005,2.2487561602309283,4.4270830000000005,7.638886,63.946699999999964,11.100000000000023
2023-09-08 12:09:00,60.889274066666665,0.9259259999999996,2.3102753833505445,4.195602,7.928237000000001,64.81479999999999,11.100000000000023
2023-09-08 12:12:00,59.683644066666666,0.9837959999999999,2.353954153564102,4.282407,7.928242,64.23600000000005,11.100000000000023
2023-09-08 12:15:00,58.285107399999994,0.9837959999999999,2.3996879637177253,4.224537,8.015047,62.5,11.100000000000023
2023-09-08 12:18:00,56.02816406666667,1.0127310000000005,2.3333614268508462,4.456018,7.928236999999999,60.76389999999998,11.100000000000023
2023-09-08 12:21:00,53.9544774,0.9837959999999999,2.4450688409919357,4.340277,8.275462000000001,59.60650000000004,11.100000000000023
2023-09-08 12:24:00,49.77816406666667,0.9837959999999999,2.353952249346289,4.484953000000001,8.130782,59.89580000000001,11.100000000000023
2023-09-08 12:27:00,48.55324073333333,1.0416670000000003,2.3866906313767475,4.629630000000001,8.159727,61.053200000000004,11.100000000000023
2023-09-08 12:30:00,46.13233073333333,0.9837959999999999,2.3722922797242725,4.484953000000001,8.188662,57.29169999999999,11.100000000000023
2023-09-08 12:33:00,44.907407400000004,1.070602,2.3072394512723764,4.774305,7.957172000000001,56.134299999999996,11.100000000000023
2023-09-08 12:36:00,42.83372073333334,1.0416670000000003,2.3866886925315387,4.716436,8.246527,59.02779999999996,11.100000000000023
2023-09-08 12:39:00,39.17824073333333,1.070602,2.3454923297300434,4.832175,8.130782,54.6875,11.100000000000023
2023-09-08 12:42:00,37.6060974,1.0995370000000007,2.3602519859752196,5.005787000000001,8.246527,54.6875,11.100000000000023
2023-09-08 12:45:00,35.00193073333333,1.0995370000000007,2.3022585172048897,5.005787000000001,8.072917,50.636600000000044,11.100000000000023
2023-09-08 12:48:00,33.622684066666665,1.157407,2.3492717990443435,5.353009,8.362272,51.504700000000014,11.100000000000023
2023-09-08 12:51:00,34.6547074,1.273148,2.328084459748892,5.671298999999999,8.246531000000001,53.53009999999995,11.100000000000023
2023-09-08 12:54:00,36.92129406666667,1.273148,2.3487091797625648,5.642359000000001,8.275461,52.66199999999998,11.100000000000023
2023-09-08 12:57:00,36.91165073333334,1.2442130000000002,2.367545222116455,5.497688999999999,8.275466,53.53019999999998,11.100000000000023
2023-09-08 13:00:00,38.821374066666664,1.2152780000000005,2.3451738706012404,5.439814000000001,8.246526,54.10880000000003,11.100000000000023
2023-09-08 13:03:00,39.3422074,1.157407,2.2898141076275045,5.208334,8.043977,54.3981,11.100000000000023
2023-09-08 13:06:00,40.91435073333333,1.2152780000000005,2.3350860539778258,5.179394000000001,7.9571760000000005,56.71289999999999,11.100000000000023
2023-09-08 13:09:00,42.129630733333336,1.1574080000000002,2.28981834213683,5.121524000000001,7.9571760000000005,55.844899999999996,11.100000000000023
2023-09-08 13:12:00,42.83372073333334,1.0995369999999998,2.2436171309848634,5.063658,7.957177,54.9769,11.100000000000023
2023-09-08 13:15:00,41.95602073333333,1.1284720000000004,2.3062781169572775,4.976852,7.957172000000001,57.00229999999999,11.100000000000023
2023-09-08 13:18:00,41.26157406666667,1.1284720000000004,2.2469998863609355,5.0347230000000005,7.841432,52.66199999999998,11.100000000000023
2023-09-08 13:21:00,40.74074073333333,1.1284720000000004,2.325887269596955,4.861111,7.899302,56.423599999999965,11.100000000000023
2023-09-08 13:24:00,38.64776406666667,1.0995370000000007,2.28278571993421,4.774306,7.783567,56.134299999999996,11.100000000000023
2023-09-08 13:27:00,36.92129406666667,1.1284720000000004,2.2270872432951303,4.890046000000001,7.638891999999999,54.6875,11.100000000000023
2023-09-08 13:30:00,34.847607399999994,1.0995370000000007,2.30225750958761,4.74537,7.8124970000000005,52.37270000000001,11.100000000000023
2023-09-08 13:33:00,33.8155874,1.0995369999999998,2.2140418636144186,4.803241,7.609957,51.79399999999998,11.100000000000023
2023-09-08 13:36:00,31.375387400000005,0.9837959999999999,2.3171020944653757,4.456018,7.986112,50.34729999999996,11.100000000000023
2023-09-08 13:39:00,30.66165073333333,1.0127309999999996,2.1723988785545467,4.658564999999999,7.638891999999999,50.63659999999999,11.100000000000023
2023-09-08 13:51:00,30.333717399999998,1.1284719999999995,2.2668356372189855,5.092592999999999,7.957171,52.08339999999998,11.100000000000023
2023-09-08 13:54:00,34.837964066666665,1.1863419999999998,2.2823714108652924,5.237273,7.957181,49.76849999999996,11.100000000000023
2023-09-08 13:57:00,36.91165073333334,1.1284719999999995,2.325889637065221,5.092592999999999,8.130790999999999,54.108799999999974,11.100000000000023
2023-09-08 14:00:00,40.74074073333333,1.1284720000000004,2.2470029773858817,5.179398,7.986116,54.108799999999974,11.100000000000023
2023-09-08 14:03:00,42.47685073333333,1.1284719999999995,2.3160961123121573,5.063653,8.072921000000001,57.87039999999996,11.100000000000023
2023-09-08 14:06:00,45.60185073333334,1.157407,2.289816174292262,5.005787,7.841435999999999,57.29170000000005,11.100000000000023
2023-09-08 14:09:00,49.093367400000005,1.1863419999999998,2.262142982200324,5.063653,7.725690999999999,59.02779999999996,11.100000000000023
2023-09-08 14:12:00,50.98379740000001,1.0995369999999998,2.350629770208719,4.774306,7.986111,58.73849999999999,11.100000000000023
2023-09-08 14:15:00,56.192130733333336,1.186343,2.170058823827206,5.092587999999999,7.494215,59.89580000000001,11.100000000000023
2023-09-08 14:18:00,58.815587400000005,1.1284720000000004,2.2964463142382887,4.74537,7.696756,63.078700000000026,11.100000000000023
2023-09-08 14:21:00,61.93094073333333,1.157407,2.2094407784397996,4.976852,7.581021,63.36810000000003,11.100000000000023
2023-09-08 14:24:00,61.75733073333333,1.070601,2.307240604065079,4.484953000000001,7.667827000000001,63.946799999999996,11.100000000000023
2023-09-08 14:27:00,61.2364974,1.0995369999999998,2.2337768402060343,4.716436,7.581017000000001,62.2106,11.100000000000023
2023-09-08 14:30:00,60.5516974,1.0416670000000003,2.2828739929298587,4.484954,7.696757,63.946799999999996,11.100000000000023
2023-09-08 14:33:00,59.317130733333336,1.0995369999999998,2.2337788824853795,4.629630000000001,7.494217000000001,63.946799999999996,11.100000000000023
2023-09-08 14:36:00,58.815587400000005,1.070602,2.288012134195286,4.513889000000001,7.638891999999999,62.5,11.100000000000023
2023-09-08 14:39:00,57.764274066666665,1.070601,2.220143310797551,4.542823,7.465277,62.210699999999974,11.100000000000023
2023-09-08 14:42:00,61.2364974,1.1284719999999995,2.2470009167027953,4.6296289999999996,7.436341,62.21070000000003,11.100000000000023
2023-09-08 14:45:00,60.5516974,1.0416659999999993,2.244622135198927,4.369213,7.465277,61.342600000000004,11.100000000000023
2023-09-08 14:48:00,59.5003874,1.0127309999999996,2.2202563366338413,4.224537,7.3495420000000005,61.92130000000003,11.100000000000023
2023-09-08 14:51:00,57.253084066666666,0.9548609999999993,2.2636120702509346,4.079860999999999,7.552082,61.05329999999998,11.100000000000023
2023-09-08 14:54:00,56.21142073333334,1.0127309999999996,2.201167584655275,4.282406999999999,7.3495420000000005,61.342600000000004,11.100000000000023
2023-09-08 14:57:00,56.201774066666665,0.9837959999999999,2.2050402036443963,4.166667,7.349537,62.210699999999974,11.100000000000023
2023-09-08 15:00:00,54.11844073333333,1.0127310000000005,2.239273672458811,4.108796,7.291667,58.73840000000001,11.100000000000023
2023-09-08 15:03:00,52.575230733333335,1.070601,2.1612357940060365,4.456018,7.2048570000000005,59.60649999999998,11.100000000000023
2023-09-08 15:12:00,54.62963073333333,1.157407,2.239734724219848,5.092588000000001,7.783561,60.18519999999995,11.100000000000023
2023-09-08 15:15:00,57.764274066666665,1.1863420000000007,2.332587562022685,5.266208000000001,8.130786,60.763900000000035,11.100000000000023
2023-09-08 15:18:00,61.246140733333334,1.1863420000000007,2.3823231496569206,5.179398000000001,8.188655999999998,62.2106,11.100000000000023
2023-09-08 15:21:00,64.3807874,1.2152770000000004,2.4053024134334846,5.237268,8.217591,62.7894,11.100000000000023
2023-09-08 15:24:00,66.7824074,1.157407,2.4177991560277614,5.179398000000001,8.391200999999999,65.10419999999999,11.100000000000023
2023-09-08 15:27:00,66.7824074,1.1863420000000007,2.342577437224764,5.092588000000001,7.986116,64.23610000000002,11.100000000000023
2023-09-08 15:30:00,66.7824074,1.0995369999999998,2.427141499475909,4.918982,8.362267000000001,63.657399999999996,11.100000000000023
2023-09-08 15:33:00,66.7824074,1.1863420000000007,2.3125633595885056,5.237268,8.043986,64.52540000000005,11.100000000000023
2023-09-08 15:36:00,66.7824074,1.1284719999999995,2.3648891168236905,4.947917,8.101851,65.39349999999996,11.100000000000023
2023-09-08 15:39:00,66.7824074,1.0995369999999998,2.3602533149828324,4.890047,8.130790999999999,65.97220000000004,11.100000000000023
2023-09-08 15:42:00,66.7824074,1.157407,2.289816174292262,4.976852,7.812500999999999,65.68289999999996,11.100000000000023
2023-09-08 15:45:00,66.7824074,1.070602,2.421213576813581,4.74537,8.275466,66.26159999999999,11.100000000000023
2023-09-08 15:48:00,66.7824074,1.0995369999999998,2.360253647234686,4.832176,8.072921000000001,65.10419999999999,11.100000000000023
2023-09-08 15:51:00,66.7824074,1.070602,2.439984750634085,4.600694,8.188656,64.23610000000002,11.100000000000023
2023-09-08 15:54:00,66.7824074,1.0416669999999995,2.3303065304193535,4.6296289999999996,7.986111,66.26159999999999,11.100000000000023
2023-09-08 15:57:00,66.7824074,1.0127319999999997,2.425889756461468,4.6296289999999996,8.391206,65.39350000000002,11.100000000000023
2023-09-08 16:00:00,66.7824074,1.070602,2.3550165962420966,4.658564999999999,7.986116,64.81480000000005,11.100000000000023
2023-09-08 16:03:00,66.7824074,1.0416669999999995,2.405359888576085,4.658564999999999,8.246531000000001,65.97219999999999,11.100000000000023
2023-09-08 16:06:00,66.7824074,1.0995369999999998,2.446109213958645,4.861111,8.362271,65.39349999999996,11.100000000000023
2023-09-08 16:09:00,66.7824074,1.1284719999999995,2.461191270669166,5.150463,8.593751000000001,65.68290000000002,11.100000000000023
2023-09-08 16:12:00,66.7824074,1.157407,2.4565770132811995,5.208333,8.535875999999998,65.68279999999999,11.100000000000023
2023-09-08 16:15:00,66.7824074,1.157407,2.4854878102919837,5.381943,8.796295999999998,63.36800000000005,11.100000000000023
2023-09-08 16:18:00,66.7824074,1.4467590000000001,2.4333576017918133,6.047458,8.391199,64.81479999999999,11.100000000000023
2023-09-08 16:21:00,66.7824074,1.359953,2.568166532467151,6.018517999999999,8.998845,65.68290000000002,11.100000000000023
2023-09-08 16:24:00,66.7824074,1.4178239999999995,2.5499619473361017,6.336808,9.085644000000002,64.52539999999999,11.100000000000023
2023-09-08 16:27:00,66.7824074,1.4756939999999998,2.571387070750032,6.597223,9.230329000000001,64.81479999999999,11.100000000000023
2023-09-08 16:30:00,90.94328666666667,1.2442129999999993,2.740251323209635,5.584493,9.46181,85.64820000000003,11.100000000000023
2023-09-08 16:33:00,100.0,1.0995369999999998,2.804678252635301,4.918982,9.548606,97.22230000000002,11.150000000000023
2023-09-08 16:36:00,100.0,1.1284719999999995,2.7319182526717167,5.034720999999999,9.317131,93.17129999999997,11.200000000000024
2023-09-08 16:39:00,100.0,1.0995369999999998,2.7327229851887322,4.918982,9.317126,92.3032,11.250000000000025
2023-09-08 16:42:00,100.0,1.0995369999999998,2.7236772289176088,4.745369999999999,9.114586,96.06479999999999,11.300000000000026
2023-09-08 16:45:00,100.0,1.0995369999999998,2.7055434110812024,4.716434,9.027776,95.77540000000005,11.350000000000026
2023-09-08 16:48:00,100.0,1.0127309999999996,2.695325821896513,4.3402780000000005,8.969907000000001,98.37959999999998,11.400000000000027
2023-09-08 16:51:00,99.69135666666666,1.0127309999999996,2.6156702844931514,4.398148,8.767357,99.24770000000001,11.450000000000028
2023-09-08 16:54:00,100.0,1.0127309999999996,2.597839422527805,4.282407,8.593747,97.80099999999999,11.500000000000028
2023-09-08 16:57:00,98.97762333333334,1.0127309999999996,2.5620294631989315,4.282407,8.478007,96.93279999999999,11.55000000000003
