Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2023-09-08 17:00:00,100.0,1.0127309999999996,2.615672130728727,4.2534719999999995,8.622687,97.22229999999996,11.60000000000003
2023-09-08 17:03:00,98.26389,0.9837959999999999,2.6409026344974396,4.282407,8.854161999999999,96.06479999999999,11.65000000000003
2023-09-08 17:06:00,99.51774666666667,1.070602,2.5972060737748586,4.398148,8.478006,97.51159999999999,11.700000000000031
2023-09-08 17:09:00,96.12268333333333,0.9548610000000002,2.5951355427563696,4.02199,8.564817,95.77540000000005,11.750000000000032
2023-09-08 17:12:00,93.93325333333333,0.9548610000000002,2.5072800708116216,4.050926,8.304397,94.03929999999997,11.800000000000033
2023-09-08 17:15:00,90.11381333333334,0.9259259999999996,2.5578829981120674,3.7615740000000004,8.304402,92.59250000000003,11.850000000000033
2023-09-08 17:18:00,87.65432,0.9548610000000002,2.542564123213067,3.993056,8.362267,89.12039999999996,11.900000000000034
2023-09-08 17:21:00,85.21412,0.9548610000000002,2.5776589122550564,3.9641200000000003,8.449076999999999,89.69899999999996,11.950000000000035
2023-09-08 17:24:00,82.64853666666666,0.9837959999999999,2.552628645730691,4.108797,8.391202,86.8055,12.000000000000036
2023-09-08 17:27:00,81.58757666666666,0.9837959999999999,2.543734931834014,4.311343,8.564812,85.6481,12.050000000000036
2023-09-08 17:30:00,83.83487666666666,1.0995369999999998,2.6049065472593567,4.716434,8.709486,85.0695,12.100000000000037
2023-09-08 17:33:00,87.33603333333333,1.1284719999999995,2.602695808802116,4.861110999999999,8.738420999999999,87.96289999999999,12.150000000000038
2023-09-08 17:36:00,90.61535666666667,1.1284719999999995,2.6491474918072586,5.005787,9.027781000000001,89.69909999999999,12.200000000000038
2023-09-08 17:39:00,93.05555333333332,1.1284719999999995,2.7410488679096017,5.092592999999999,9.403931,91.14580000000001,12.250000000000039
2023-09-08 17:42:00,95.65972333333333,1.0995369999999998,2.6873622667386776,4.861110999999999,9.114586,94.0394,12.30000000000004
2023-09-08 17:45:00,95.13889,1.0127309999999996,2.677707212458407,4.6296289999999996,9.201391999999998,92.882,12.35000000000004
2023-09-08 17:48:00,97.23187,1.0995369999999998,2.6691286341132705,4.774305,8.969906,96.06490000000002,12.400000000000041
2023-09-08 17:51:00,98.62075666666665,1.0416659999999993,2.678694482924644,4.484952999999999,8.940977,96.64350000000002,12.450000000000042
2023-09-08 17:54:00,100.0,1.070602,2.6336267281786068,4.57176,8.767356,98.09029999999996,12.500000000000043
2023-09-08 17:57:00,100.0,1.0416669999999995,2.6159662186590382,4.398147999999999,8.651620999999999,99.24769999999995,12.550000000000043
2023-09-08 18:00:00,100.0,1.070602,2.551382859247144,4.513889,8.449071,97.51159999999999,12.600000000000044
2023-09-08 18:03:00,100.0,1.0127310000000005,2.579958991808594,4.253472,8.506941,97.22220000000004,12.650000000000045
2023-09-08 18:06:00,100.0,1.0127310000000005,2.6067626199198988,4.1377310000000005,8.478011,98.95830000000001,12.700000000000045
2023-09-08 18:09:00,100.0,0.9548610000000002,2.6559465719219215,4.021991000000001,8.767356,100.40519999999998,12.750000000000046
2023-09-08 18:12:00,100.0,1.0127309999999996,2.588906764037149,4.3402780000000005,8.622687,99.53710000000001,12.800000000000047
2023-09-08 18:15:00,94.29976666666666,0.9548610000000002,2.7162303452685945,4.108796,9.056712999999998,96.93279999999999,12.850000000000048
2023-09-08 18:18:00,86.79591,1.0127310000000005,2.7041190925604517,4.427083,9.085647999999999,92.5926,12.900000000000048
2023-09-08 18:21:00,77.94174333333332,1.0127309999999996,2.7129023861415864,4.456017999999999,9.143523,83.91199999999998,12.950000000000049
2023-09-08 18:24:00,70.30285666666667,1.0416660000000002,2.669769609906059,4.629629,9.056718,80.72919999999999,13.00000000000005
2023-09-08 18:27:00,62.12384333333333,1.0416660000000002,2.6339496949076704,4.74537,9.056718,75.52089999999998,13.05000000000005
2023-09-08 18:30:00,59.19174666666667,1.157407,2.561881635394502,5.2083319999999995,8.854167,76.09950000000003,13.100000000000051
2023-09-08 18:33:00,56.74189666666666,1.1863419999999998,2.643454996964324,5.324074,9.114581999999999,71.7593,13.150000000000052
2023-09-08 18:36:00,57.94753,1.273148,2.6195608710940035,5.758104,9.172456,73.49540000000002,13.200000000000053
2023-09-08 18:39:00,61.959876666666666,1.273148,2.6877255718944872,5.815974,9.432866,77.54630000000003,13.250000000000053
2023-09-08 18:42:00,66.12654333333333,1.273148,2.7359611600984595,5.815969000000001,9.577551,79.86110000000002,13.300000000000054
2023-09-08 18:45:00,66.47376333333334,1.2442130000000002,2.644441751553181,5.671298999999999,9.259256,79.28250000000003,13.350000000000055
2023-09-08 18:48:00,69.58912,1.2442130000000002,2.6154081873614423,5.4976840000000005,8.998840999999999,80.43979999999999,13.400000000000055
2023-09-08 18:51:00,74.8071,1.2152770000000004,2.552779063389975,5.3819479999999995,8.796301,82.17590000000001,13.450000000000056
2023-09-08 18:54:00,81.41396666666667,1.157407,2.5808299134838775,5.063653,8.767365999999999,86.51619999999997,13.500000000000057
2023-09-08 18:57:00,83.68055333333334,1.1284719999999995,2.5558989351156756,4.861110999999999,8.593751000000001,86.51620000000003,13.550000000000058
2023-09-08 19:00:00,88.17515333333334,1.1284720000000004,2.574661225081809,4.774306,8.564816,89.98840000000001,13.600000000000058
2023-09-08 19:03:00,90.96258,1.070602,2.65176125583006,4.3402780000000005,8.593746,93.46069999999997,13.650000000000059
2023-09-08 19:06:00,95.48611,1.070602,2.5329587480384386,4.5428239999999995,8.420136,97.22220000000004,13.70000000000006
2023-09-08 19:09:00,96.70139,1.0127319999999997,2.5889061600754353,4.253473,8.535876,96.06480000000005,13.75000000000006
2023-09-08 19:12:00,98.79436666666668,1.070602,2.6154441371500528,4.4270830000000005,8.564816,98.95839999999998,13.800000000000061
2023-09-08 19:15:00,97.06790333333333,0.9837959999999999,2.6846078681970598,3.993055,8.709487,100.1157,13.850000000000062
2023-09-08 19:18:00,93.57639,1.0127310000000005,2.5889055281575755,4.311342,8.593747,97.51159999999999,13.900000000000063
2023-09-08 19:21:00,89.9402,1.070602,2.6698453605693953,4.4270830000000005,8.738422,94.03930000000003,13.950000000000063
2023-09-08 19:24:00,84.71258,1.0127310000000005,2.64232718654329,4.3402780000000005,8.796292999999999,91.43520000000001,14.000000000000064
2023-09-08 19:27:00,80.90277666666667,1.0127319999999997,2.642329979535411,4.253472,8.709492000000001,88.83109999999999,14.050000000000065
2023-09-08 19:30:00,77.07369000000001,1.0127310000000005,2.562029463198932,4.340277,8.535877,87.67359999999996,14.100000000000065
2023-09-08 19:33:00,73.75578666666667,0.9837959999999999,2.561511306667525,4.137732,8.449076999999999,85.0695,14.150000000000066
2023-09-08 19:36:00,70.98765333333334,0.9837959999999999,2.6057366389337675,4.050924999999999,8.506947,81.59719999999999,14.200000000000067
2023-09-08 19:39:00,66.9946,0.9548609999999993,2.533761558601467,4.050924999999999,8.391202,79.57170000000002,14.250000000000068
2023-09-08 19:42:00,62.83758,0.9837959999999999,2.6057366389337675,4.07986,8.535882,77.25689999999997,14.300000000000068
2023-09-08 19:45:00,57.07947333333333,0.9837959999999999,2.4901111460363907,4.484953000000001,8.564812,70.0231,14.350000000000069
2023-09-08 19:48:00,54.83217666666667,1.0127319999999997,2.4624929097373607,4.369213,8.246532,67.99779999999998,14.40000000000007
2023-09-08 19:51:00,51.34066333333333,1.0416670000000003,2.35856859430034,4.803241,8.246527,65.97219999999999,14.45000000000007
2023-09-08 19:54:00,53.43364333333333,1.0995369999999998,2.3119673546182664,4.5428239999999995,7.638887,68.28710000000001,14.500000000000071
2023-09-08 19:57:00,53.43364333333333,1.1574080000000002,2.4565778419591884,5.208334000000001,8.535876,69.1551,14.550000000000072
2023-09-08 20:00:00,52.372686666666674,1.1284720000000004,2.51819868289935,4.861111,8.478012,66.84019999999998,14.600000000000072
2023-09-08 20:03:00,51.00308666666667,1.157407,2.408062493973996,5.063658000000001,8.246527,65.97220000000004,14.650000000000073
2023-09-08 20:06:00,47.174,1.0995369999999998,2.4366340486106512,5.005787,8.478012,64.81479999999999,14.700000000000074
2023-09-08 20:09:00,46.66281,1.1863419999999998,2.3325910160902255,5.208329000000001,8.072917,64.52550000000002,14.750000000000075
2023-09-08 20:12:00,43.18094333333334,1.1284719999999995,2.3745958581108937,4.918981,8.101852000000001,63.946799999999996,14.800000000000075
2023-09-08 20:15:00,35.71566333333333,1.0416660000000002,2.235016467302145,4.803241,7.870373,59.31709999999998,14.850000000000076
2023-09-08 20:33:00,31.201773333333335,1.186343,1.9256991300136508,4.484954,6.221061,58.73849999999999,14.850000000000076
2023-09-08 20:36:00,36.57407333333333,1.2442130000000002,1.9542244576338244,4.427084000000001,6.076390999999999,59.31719999999996,14.850000000000076
2023-09-08 20:39:00,33.62268666666667,1.0995370000000007,2.012026601468867,4.02199,6.2499970000000005,58.44909999999999,14.850000000000076
2023-09-08 20:42:00,34.85725333333333,1.2152780000000005,1.95661743930886,4.2534730000000005,5.989585999999999,58.449100000000044,14.850000000000076
2023-09-08 20:45:00,34.500386666666664,1.1284720000000004,1.9812550827379742,4.02199,6.076391999999999,57.002399999999966,14.850000000000076
2023-09-08 20:48:00,33.10185333333333,1.1284720000000004,1.9917739852459644,4.311342000000001,6.394672000000001,57.87040000000002,14.850000000000076
2023-09-08 20:51:00,31.028163333333335,1.0995370000000007,2.124225070971975,4.166666,6.712966999999999,60.18520000000001,14.850000000000076
2023-09-10 07:27:00,31.963734700000003,1.5335640000000001,1.8205142150089832,4.716434,5.324071999999999,58.15970000000004,14.850000000000076
2023-09-10 07:30:00,58.79629566666667,1.5625,1.9140785303502217,4.8321760000000005,5.584486,64.52550000000002,14.850000000000076
2023-09-10 07:33:00,94.77237666666667,1.3020829999999997,1.9476357210212152,4.108796,5.584493,86.80550000000005,14.850000000000076
2023-09-10 07:36:00,100.0,1.0995369999999998,1.9913158417326178,3.530092,5.700229,96.35419999999999,14.900000000000077
2023-09-10 07:39:00,93.38348666666666,1.2442130000000002,1.9430777072588745,3.703704,5.324073,93.75,14.950000000000077
2023-09-10 07:42:00,88.1848,1.0995369999999998,1.7561131083063677,3.2986109999999993,4.832179,90.27780000000001,15.000000000000078
2023-09-10 07:45:00,89.39043333333332,1.3310189999999995,1.83787497709209,3.7905099999999994,4.918983000000001,89.69900000000001,15.050000000000079
2023-09-10 07:48:00,94.28047666666667,1.359954,1.8437377103509338,3.819445,4.890043,93.17139999999995,15.10000000000008
2023-09-10 07:51:00,93.57638666666666,1.3020839999999998,1.843437589887075,3.703703,4.918978000000001,90.27780000000001,15.15000000000008
2023-09-10 07:54:00,89.75694333333333,1.2442130000000002,1.864116077450321,3.703704,5.121529000000001,90.56710000000004,15.200000000000081
2023-09-10 07:57:00,78.80015666666667,1.157407,1.9272805263947184,3.703703,5.526619999999999,84.4907,15.250000000000082
2023-09-10 08:00:00,69.58911666666667,1.157407,1.8728536592635308,3.790508,5.46875,78.125,15.300000000000082
2023-09-10 08:03:00,56.03781,1.0995369999999998,1.949587184134076,3.906249,5.96065,69.73379999999997,15.350000000000083
2023-09-10 08:06:00,50.299,1.273148,1.894448757601723,4.2534730000000005,5.671295000000001,63.36810000000003,15.400000000000084
2023-09-10 08:09:00,41.96566333333333,1.244212,1.8868503097967102,4.3402769999999995,5.815975,62.5,15.450000000000085
2023-09-10 08:12:00,43.71141666666667,1.4178240000000004,1.8544652907771608,4.456019,5.410883,62.5,15.500000000000085
2023-09-10 08:15:00,34.326773333333335,1.273148,1.8483780225915878,4.166666,5.468749000000001,57.00229999999999,15.550000000000086
2023-09-10 08:18:00,34.51003333333333,1.5046299999999997,1.7783143316440102,4.542825,5.121523,56.71290000000005,15.600000000000087
2023-09-10 08:21:00,33.44907666666666,1.359954,1.7584148634865249,4.3402780000000005,5.208329,56.42350000000005,15.650000000000087
2023-09-10 08:24:00,38.85030666666666,1.5335649999999994,1.8075041323193881,4.6296289999999996,5.208333,60.185299999999984,15.700000000000088
2023-09-10 08:27:00,49.76851666666666,1.5914349999999997,1.8130773134098446,4.6296289999999996,5.092593,59.60649999999998,15.750000000000089
2023-09-10 08:30:00,45.43788333333333,1.3310189999999995,1.7777801658549541,4.079862,5.0636589999999995,60.18520000000001,15.80000000000009
2023-09-10 08:33:00,50.125386666666664,1.6203709999999996,1.7196588667114097,4.398147999999999,4.600696999999999,60.7638,15.85000000000009
2023-09-10 08:36:00,52.55594333333334,1.3888889999999998,1.7253810163949936,4.050927,4.774309,65.68290000000002,15.900000000000091
2023-09-10 08:39:00,56.732253333333325,1.5046289999999996,1.765267986450269,4.253473,4.803239,67.12970000000001,15.950000000000092
2023-09-10 08:42:00,57.773920000000004,1.3599539999999992,1.7211308177612494,3.9641199999999994,4.745374000000001,67.12959999999998,16.000000000000092
2023-09-10 08:45:00,54.48495666666667,1.3310189999999995,1.679185227497628,3.8483789999999996,4.6006990000000005,66.55090000000001,16.050000000000093
2023-09-10 08:48:00,55.52661666666666,1.3310189999999995,1.7534264744692398,3.90625,4.832179,66.84030000000001,16.100000000000094
2023-09-10 08:51:00,48.38927666666666,1.2152779999999996,1.7416249553991032,3.7905089999999992,4.976855,62.5,16.150000000000095
2023-09-10 08:54:00,51.34066333333333,1.3020829999999997,1.7601570937890996,3.9351849999999997,4.947914,63.657399999999996,16.200000000000095
2023-09-10 08:57:00,53.60725333333334,1.3888890000000007,1.7755256126680976,4.1377310000000005,4.976853,64.23610000000002,16.250000000000096
2023-09-10 09:00:00,56.221066666666665,1.3310190000000004,1.8259446299941315,4.137732000000001,5.237273,65.68289999999996,16.300000000000097
2023-09-10 09:03:00,55.69058666666667,1.186343,1.7231422595159733,3.7326390000000007,4.947914,66.55099999999999,16.350000000000097
2023-09-10 09:06:00,54.83217666666667,1.1284720000000004,1.8636647637442896,3.6458329999999997,5.381945,65.68290000000002,16.400000000000098
2023-09-10 09:09:00,54.301700000000004,1.1284729999999996,1.8199975859046773,3.73264,5.353009,65.39349999999996,16.4500000000001
2023-09-10 09:12:00,53.43364333333333,1.1574079999999993,1.861875354964421,3.8773160000000004,5.526624000000001,64.81480000000005,16.5000000000001
2023-09-10 09:15:00,51.880786666666665,1.1284729999999996,1.8418955244295534,3.73264,5.4108789999999996,64.52549999999997,16.5500000000001
2023-09-10 09:18:00,52.04475333333334,1.2442139999999995,1.8182082000145965,4.079862,5.3819479999999995,64.52540000000005,16.6000000000001
2023-09-10 09:21:00,56.04745333333333,1.2152779999999996,1.8223548228121367,3.9641199999999994,5.353008000000001,66.26160000000004,16.6500000000001
2023-09-10 09:24:00,63.85031000000001,1.3888889999999998,1.8975287468313493,4.224537,5.353013,71.4699,16.700000000000102
2023-09-10 09:27:00,73.75578666666667,1.359953,1.855747555019202,4.108796,5.2083330000000005,75.81020000000001,16.750000000000103
2023-09-10 09:30:00,79.32098666666666,1.3310189999999995,1.9434456658615518,4.311344,5.700233000000001,78.993,16.800000000000104
2023-09-10 09:33:00,91.15547666666667,1.3888889999999998,1.9804061066981764,4.224537,5.555553000000001,84.20140000000004,16.850000000000104
2023-09-10 09:36:00,89.40007666666666,1.1574079999999993,1.98096133646497,3.7615739999999995,5.729164,85.35880000000003,16.900000000000105
2023-09-10 09:39:00,87.83757666666666,1.070602,1.8013315253212836,3.530092,5.266198999999999,83.04399999999998,16.950000000000106
2023-09-10 09:42:00,99.69135666666666,1.273148,1.9399428103557694,3.993055000000001,5.526622,89.69899999999998,17.000000000000107
2023-09-10 09:45:00,100.0,1.099538,2.3119675075233364,2.7777780000000005,5.873838000000001,96.06479999999999,17.050000000000107
2023-09-10 09:48:00,93.76929,0.8680560000000002,2.2470898960652583,2.1990749999999997,5.960646,91.14589999999998,17.100000000000108
2023-09-10 09:51:00,92.71797666666667,0.8101849999999997,2.1474548407132907,2.343751,6.018517000000001,91.14589999999998,17.15000000000011
2023-09-10 09:54:00,92.01388666666666,0.8101849999999997,2.2608670804152435,1.938657,5.989587,94.61809999999997,17.20000000000011
2023-09-10 09:57:00,91.65701999999999,0.8101849999999997,2.208805054935928,2.1122690000000004,5.989587,94.61809999999997,17.25000000000011
2023-09-10 10:00:00,91.14583333333333,0.8101849999999997,2.2522222309001854,1.967593,5.989587,93.75,17.30000000000011
2023-09-10 10:03:00,90.625,0.8101849999999997,2.0226214644537652,1.938657,5.208337,90.27769999999998,17.35000000000011
2023-09-10 10:06:00,90.45139,0.78125,1.8411397927110715,1.7361120000000003,4.542827000000001,91.14590000000004,17.400000000000112
2023-09-10 10:09:00,89.75694333333333,0.78125,1.7853393136806397,1.5046299999999997,4.137732000000001,90.85649999999998,17.450000000000113
2023-09-10 10:12:00,88.55131333333334,0.78125,1.995624467579675,1.6203700000000003,4.918982000000001,88.25229999999999,17.500000000000114
2023-09-10 10:15:00,85.77353333333333,0.8101850000000006,2.226209272066081,1.5914350000000006,5.526617,90.85640000000001,17.550000000000114
2023-09-10 10:18:00,82.46528,0.8391200000000003,2.1929031058676607,1.765046,5.4687470000000005,86.2269,17.600000000000115
2023-09-10 10:21:00,77.95139,0.8101849999999997,2.2522201380534073,1.7071750000000003,5.7291620000000005,83.62259999999998,17.650000000000116
2023-09-10 10:24:00,60.30092666666667,0.8391209999999996,2.1484149210162706,2.083334,5.642362,73.20600000000002,17.700000000000117
2023-09-10 10:27:00,35.030863333333336,0.8680559999999993,2.0385160554370296,2.6909729999999996,5.787032,58.44909999999999,17.750000000000117
2023-09-10 11:54:00,30.49768333333333,0.9259259999999996,2.08919132850321,3.5879629999999993,6.626157000000001,53.240700000000004,17.750000000000117
2023-09-10 12:00:00,34.153166666666664,0.8969910000000008,2.156504938946533,3.6747680000000003,7.031246,55.266200000000026,17.750000000000117
2023-09-10 12:03:00,42.997683333333335,0.983797,2.0614514413512968,3.90625,6.655095,57.29169999999999,17.750000000000117
2023-09-10 12:06:00,55.343363333333336,0.9837959999999999,2.051725930686903,3.616897,6.33681,63.657399999999996,17.750000000000117
2023-09-10 12:09:00,49.45023333333334,0.9837959999999999,1.7909794514638846,3.240741,5.20833,60.18520000000001,17.750000000000117
2023-09-10 12:12:00,44.74344333333334,0.983797,1.7493320152452156,3.1539350000000006,5.00579,59.60649999999998,17.750000000000117
2023-09-10 12:15:00,37.62538333333333,0.9548610000000002,1.890592239292792,3.645834,5.989580999999999,57.87040000000002,17.750000000000117
2023-09-10 12:18:00,36.07253333333333,1.1284720000000004,1.928235439561672,4.1377310000000005,6.0474499999999995,54.9769,17.750000000000117
2023-09-10 14:18:00,30.68094333333333,1.2152779999999996,2.043594104014367,4.918981,6.886575,54.39820000000003,17.750000000000117
2023-09-10 14:21:00,35.71566333333333,1.0416670000000003,1.998614779815776,3.9641209999999996,6.336806,55.844899999999996,17.800000000000118
2023-09-10 14:24:00,40.750386666666664,1.0416660000000002,1.737792790322582,3.501157,5.150461,56.42360000000002,17.85000000000012
2023-09-10 14:27:00,45.64043,0.9548610000000002,1.8303774951660714,3.1828700000000003,5.353006000000001,58.15969999999999,17.90000000000012
2023-09-10 14:30:00,50.299,1.0416660000000002,2.0187796322958196,3.993056,6.423610999999999,59.02769999999998,17.95000000000012
2023-09-10 14:33:00,56.03781,1.0416660000000002,2.0488588002621473,3.906249,6.423610999999999,63.07869999999997,18.00000000000012
2023-09-10 14:36:00,57.60030666666666,1.0127319999999997,2.0457478921474586,3.6747690000000004,6.278931000000001,64.81479999999999,18.05000000000012
2023-09-10 14:39:00,56.915506666666666,0.8969909999999999,2.174804011704685,3.240742,6.655092000000001,63.946799999999996,18.100000000000122
2023-09-10 14:42:00,55.51697333333334,0.9259259999999996,2.154639292833199,3.5590279999999996,6.799772,63.367999999999995,18.150000000000123
2023-09-10 14:45:00,52.739200000000004,0.8969909999999999,2.1930412493137137,3.3564819999999997,6.828707,63.657399999999996,18.200000000000124
2023-09-10 14:48:00,47.347609999999996,0.868055,2.255979272761262,3.2407399999999997,7.031253,59.02780000000001,18.250000000000124
2023-09-10 14:51:00,44.569829999999996,0.9548610000000002,2.2636114330769113,3.616898,7.089117,59.02780000000001,18.300000000000125
2023-09-10 14:54:00,43.701773333333335,1.0127319999999997,2.162771510841011,4.137732,7.089116000000001,59.02779999999996,18.350000000000126
2023-09-10 14:57:00,43.701773333333335,0.9548609999999993,2.008529090738292,3.90625,6.597227,59.89580000000001,18.400000000000126
2023-09-10 15:00:00,44.74344,0.9259259999999996,1.877444252779174,3.240742,5.6423570000000005,60.18519999999995,18.450000000000127
2023-09-10 15:03:00,44.926696666666665,1.0127319999999997,1.7280057145876593,3.125,4.8321760000000005,59.60650000000004,18.500000000000128
2023-09-10 15:06:00,51.02237666666667,1.070602,1.8334573382172867,3.3564809999999996,5.179401,60.76399999999995,18.55000000000013
2023-09-10 15:09:00,47.174,0.9259259999999996,1.8774473188327996,2.835648,5.237272,60.7638,18.60000000000013
2023-09-10 15:12:00,42.32253,0.8680559999999993,2.255979303518843,2.748843,6.539352000000001,59.02780000000001,18.65000000000013
2023-09-10 15:15:00,35.542053333333335,0.868055,2.15741375932705,3.2407399999999997,6.712962999999999,57.00240000000002,18.70000000000013
2023-09-10 15:18:00,30.32407333333333,0.9548609999999993,2.2358872793069775,3.7615739999999995,7.146992000000001,55.55560000000003,18.75000000000013
2023-09-10 15:21:00,31.03780666666667,1.0416659999999993,2.196409459041044,4.427083,7.378477,57.87040000000002,18.800000000000132
2023-09-10 16:09:00,32.06983,1.186343,1.936630181340957,4.3402780000000005,6.105320000000001,55.266200000000026,18.850000000000133
2023-09-10 16:12:00,32.74498333333333,1.0127319999999997,1.8436557423398277,3.530093,5.555551,56.134299999999996,18.900000000000134
2023-09-10 16:15:00,35.21412,1.0127319999999997,1.8124654224629024,3.3854169999999995,5.324071000000001,56.134299999999996,18.950000000000134
2023-09-10 16:18:00,37.451773333333335,0.983797,1.7702134595125962,3.211806,5.121525999999999,56.42360000000002,19.000000000000135
2023-09-10 16:21:00,36.738036666666666,0.9548609999999993,1.7589592933022775,3.3564819999999997,5.324077000000001,57.00229999999999,19.050000000000136
2023-09-10 16:24:00,39.34220666666666,0.983797,1.7702148989314144,3.240742,5.150466,57.29159999999996,19.100000000000136
2023-09-10 16:27:00,39.17824,0.868055,1.7816096630004281,2.8935180000000003,5.2083319999999995,59.60649999999998,19.150000000000137
2023-09-10 16:30:00,41.94637666666666,0.9837959999999999,1.893189281056752,3.3564809999999996,5.613421,59.02770000000004,19.200000000000138
2023-09-10 16:33:00,43.37384333333333,0.9259260000000005,2.041910463430329,3.0381940000000007,5.931716,58.73840000000001,19.25000000000014
2023-09-10 16:36:00,45.64043,0.9259260000000005,1.9361854681848987,3.2696760000000005,5.844906,58.449100000000044,19.30000000000014
2023-09-10 16:39:00,44.917053333333335,0.868055,2.0013560868965885,2.748842,5.729162,60.47460000000001,19.35000000000014
2023-09-10 16:42:00,43.18094333333334,0.868055,2.0106755653796964,2.8935180000000003,5.902781999999999,57.87039999999996,19.40000000000014
2023-09-10 16:45:00,42.32253,0.868055,2.0199725364781838,3.009258,6.047452000000001,59.317200000000014,19.45000000000014
2023-09-10 16:48:00,40.91435333333333,0.868055,2.001358987563941,2.922453,5.902781999999999,58.73840000000001,19.500000000000142
2023-09-10 16:51:00,39.187886666666664,0.868055,2.0199741417383787,2.8645829999999997,5.902781999999999,59.02770000000004,19.550000000000143
2023-09-10 16:54:00,36.053239999999995,0.8680560000000002,1.9732985405681676,2.951389,5.844906999999999,58.449100000000044,19.600000000000144
2023-09-10 16:57:00,32.92824,0.8680560000000002,1.9732982163543236,3.0671299999999997,5.960647,55.26619999999997,19.650000000000144
2023-09-10 17:27:00,30.680940000000003,1.7071759999999996,1.8754348780820553,5.179398,5.526622,53.530100000000004,19.700000000000145
2023-09-10 17:30:00,54.465666666666664,1.8807869999999998,1.866282110752096,5.208338,5.1794009999999995,59.31719999999996,19.750000000000146
2023-09-10 17:33:00,59.16281,1.938657,1.9095783709517133,5.179398,5.121530999999999,60.474500000000006,19.800000000000146
2023-09-10 17:36:00,73.40856333333333,1.7361109999999993,1.904449950383785,4.861110999999999,5.208332,72.04860000000002,19.850000000000147
2023-09-10 17:39:00,75.13503,1.6203699999999994,1.908092283664271,4.716434,5.324073,78.4144,19.900000000000148
2023-09-10 17:42:00,84.52932,1.851851,1.9091378050601688,4.803241,4.918982,79.57170000000002,19.95000000000015
2023-09-10 17:45:00,85.23340666666665,1.5625,1.8497142265507134,4.340278,4.947913,81.01859999999999,20.00000000000015
2023-09-10 17:48:00,94.79166666666667,1.765046,1.9470757655579913,4.658564999999999,5.034727,85.35879999999997,20.05000000000015
2023-09-10 17:51:00,91.3098,1.5335649999999994,1.935254743571904,4.484952999999999,5.353008000000001,87.96300000000002,20.10000000000015
2023-09-10 17:54:00,88.72492333333334,1.4178230000000003,1.9631677129275933,4.166667,5.381945,89.12039999999996,20.15000000000015
2023-09-10 17:57:00,77.24730000000001,1.273148,1.9286213389177098,4.07986,5.58449,84.7801,20.200000000000152
2023-09-10 18:00:00,65.60571,1.273148,1.9399404664262019,3.964119,5.49768,78.125,20.250000000000153
2023-09-10 18:03:00,46.141976666666665,1.157407,1.9595746911631775,4.07986,5.989581,64.81489999999997,20.300000000000153
2023-09-10 18:06:00,32.417053333333335,1.3020830000000005,1.8198539977791133,4.253472,5.410875,58.73840000000001,20.350000000000154
2023-09-10 18:09:00,36.95023,1.3310180000000003,1.9086046888726051,4.484953000000001,5.787039999999999,61.34259999999995,20.400000000000155
2023-09-10 18:15:00,38.49344,1.5914350000000006,1.8527445415197776,4.947917,5.497683,59.60650000000004,20.400000000000155
2023-09-10 18:18:00,40.07523333333333,1.3888889999999998,1.9451226537954374,4.6875,5.931715,60.7638,20.450000000000156
2023-09-10 18:21:00,47.01003333333333,1.5914359999999999,1.891909381339502,4.861112,5.497688,61.053200000000004,20.500000000000156
2023-09-10 18:24:00,56.549,1.5625,1.9771996855277958,4.803240000000001,5.700228000000001,67.99770000000001,20.550000000000157
2023-09-10 18:27:00,44.232253333333325,1.157407,1.9056008307759331,3.7326379999999997,5.497681000000001,63.07869999999997,20.600000000000158
2023-09-10 18:30:00,40.924,1.3310180000000003,1.861613477164545,4.311342,5.49769,61.05329999999998,20.65000000000016
2023-09-10 18:33:00,39.02392,1.273148,1.836763738559406,4.108796,5.381940000000001,63.367999999999995,20.70000000000016
2023-09-10 18:36:00,34.67399666666667,1.3310180000000003,1.837873533651278,4.398148000000001,5.526619999999999,60.47460000000001,20.75000000000016
2023-09-10 18:39:00,40.933643333333336,1.4756939999999998,1.8638797980272728,4.600694000000001,5.439814000000001,60.18520000000001,20.80000000000016
2023-09-10 18:42:00,36.410109999999996,1.273148,1.8714886737787297,4.195601,5.555554999999999,61.053200000000004,20.85000000000016
2023-09-10 18:45:00,38.14622,1.3310179999999994,1.8378718871468431,4.282406999999999,5.410875,60.7638,20.900000000000162
2023-09-10 18:48:00,32.928239999999995,1.2152779999999996,1.7879913877088809,4.108797,5.41088,57.00230000000005,20.950000000000163
2023-09-10 18:51:00,42.66975666666667,1.5335650000000003,1.8463739186208141,4.600694,5.266202999999999,61.9212,21.000000000000163
2023-09-10 18:54:00,40.239196666666665,1.2152779999999996,1.8109363298693266,4.079862,5.43981,61.63189999999997,21.050000000000164
2023-09-10 18:57:00,44.917053333333335,1.3599539999999992,1.8074483644432457,4.398147999999999,5.381944,61.921299999999974,21.100000000000165
2023-09-10 19:00:00,46.83642,1.3020829999999997,1.8551678382600225,4.195601999999999,5.439814999999999,62.5,21.150000000000166
2023-09-10 19:03:00,50.82947333333334,1.3888889999999998,1.7755251829438519,4.282408,5.121529,65.39359999999999,21.200000000000166
2023-09-10 19:06:00,48.74614333333333,1.2152779999999996,1.7994820546737438,4.050927,5.38194,63.657399999999996,21.250000000000167
2023-09-10 19:09:00,52.382329999999996,1.3599539999999992,1.8437372945656978,4.224537,5.295134,64.2362,21.300000000000168
2023-09-10 19:12:00,48.910109999999996,1.186343,1.8370927890821018,3.90625,5.410875,62.789300000000026,21.35000000000017
2023-09-10 19:15:00,45.78510666666667,1.273148,1.7781005454108463,4.050926,5.179399999999999,63.657399999999996,21.40000000000017
2023-09-10 19:18:00,49.27662,1.359953,1.8437383450756077,4.311343,5.381945,63.657399999999996,21.45000000000017
2023-09-10 19:21:00,42.496143333333336,1.1863419999999998,1.8033011290619727,4.021991,5.439811000000001,59.89580000000001,21.50000000000017
2023-09-10 19:24:00,42.31288666666667,1.3020829999999997,1.8668582732431611,4.311342,5.584490000000001,60.7638,21.55000000000017
2023-09-10 19:27:00,38.31983,1.273148,1.7662401673229366,4.021991,5.121524999999999,59.60649999999998,21.600000000000172
2023-09-10 19:30:00,34.67399666666667,1.273148,1.89444954860811,4.195601,5.613425,58.73840000000001,21.650000000000173
2023-09-10 19:36:00,31.201773333333335,1.4178239999999995,1.8049916956044898,4.398148,5.237264000000001,58.73840000000001,21.650000000000173
2023-09-10 19:39:00,31.201773333333335,1.3310179999999994,1.8497629868994399,4.340278,5.497685,58.73840000000001,21.700000000000173
2023-09-10 19:42:00,36.226850000000006,1.5335649999999994,1.8463739186208135,4.6296289999999996,5.295138,58.44909999999999,21.750000000000174
2023-09-10 19:45:00,39.70872,1.3888879999999997,1.8370945711221136,4.427083,5.410885,60.763900000000035,21.800000000000175
2023-09-10 19:48:00,40.55748666666667,1.4756939999999998,1.8133999517249182,4.513888,5.237264000000001,60.7638,21.850000000000176
2023-09-10 19:51:00,46.65316333333333,1.5046290000000004,1.8681093936446034,4.658564,5.439818999999999,61.053200000000004,21.900000000000176
2023-09-10 19:54:00,45.27391666666667,1.359953,1.7707462327073695,4.253472,5.150465,62.2106,21.950000000000177
2023-09-10 19:57:00,49.76851666666666,1.4178230000000003,1.8667123094927565,4.369213,5.353005,63.946799999999996,22.000000000000178
2023-09-10 20:00:00,48.2446,1.4467590000000001,1.7585758183453457,4.311342,4.976849,63.657399999999996,22.05000000000018
2023-09-10 20:03:00,49.43094,1.4467590000000001,1.8093598335899914,4.253472,5.034719000000001,63.367999999999995,22.10000000000018
2023-09-10 20:06:00,49.093363333333336,1.3310180000000003,1.7898852107958803,4.195602000000001,5.20833,64.52550000000002,22.15000000000018
2023-09-10 20:09:00,49.77816333333333,1.4467590000000001,1.7713532014290876,4.4270830000000005,5.121529,63.94670000000002,22.20000000000018
2023-09-10 20:12:00,54.48495666666667,1.273148,1.8134224846453748,3.9351849999999997,5.1504650000000005,66.84020000000004,22.25000000000018
2023-09-10 20:15:00,54.48495666666667,1.2152770000000004,1.7879895470076859,3.8194440000000007,5.121525,66.84030000000001,22.300000000000182
2023-09-10 20:18:00,58.468363333333336,1.2152779999999996,1.764887135587124,3.7615740000000004,5.005784000000001,68.28700000000003,22.350000000000183
2023-09-10 20:21:00,64.55439666666666,1.3020839999999998,1.8434384020597807,3.906251,5.121528,73.78469999999999,22.400000000000183
2023-09-10 20:24:00,64.37114333333334,1.2152770000000004,1.8337347195923717,3.7326379999999997,5.1504650000000005,73.78479999999996,22.450000000000184
2023-09-10 20:27:00,66.45447333333334,1.244212,1.86411542239437,3.8483790000000004,5.266204999999999,75.52089999999998,22.500000000000185
2023-09-10 20:30:00,64.39043333333333,1.1863419999999998,1.814603342998808,3.7615729999999994,5.208335000000001,73.49540000000002,22.550000000000185
2023-09-10 20:33:00,61.93094,1.1863419999999998,1.8258639573736797,3.8773150000000003,5.3530050000000005,74.65280000000001,22.600000000000186
2023-09-10 20:42:00,73.75578666666667,1.4178239999999995,1.8667158685502094,4.166666,5.150464,75.81020000000001,22.750000000000185
2023-09-10 20:45:00,66.45447333333334,1.1863419999999998,1.881662269203001,3.993055,5.613431,73.78480000000002,22.800000000000185
2023-09-10 20:48:00,65.24884333333334,1.273148,1.9512302659189387,4.079860999999999,5.642364999999999,72.62740000000002,22.850000000000186
2023-09-10 20:51:00,59.86689666666666,1.273148,1.9172653326627065,4.137732,5.613425,70.3125,22.900000000000187
2023-09-10 20:54:00,51.880786666666665,1.157407,1.9164565608350566,3.9351839999999996,5.729166,66.26159999999999,22.950000000000188
2023-09-10 20:57:00,51.514273333333335,1.3020829999999997,1.8434357409686106,4.195602,5.410875,65.68279999999999,23.00000000000019
2023-09-10 21:00:00,43.364200000000004,1.1284720000000004,1.8853089581469786,3.8773139999999993,5.671295999999999,61.921299999999974,23.05000000000019
2023-09-10 21:03:00,39.53511,1.273148,1.801687304296712,4.195602,5.38194,60.763900000000035,23.10000000000019
2023-09-10 21:06:00,35.00192666666666,1.3020829999999997,1.7961050153701172,4.311343,5.410875,58.15969999999999,23.15000000000019
2023-09-10 21:09:00,44.048996666666675,1.5046299999999997,1.8681073491848252,4.62963,5.410878,60.7638,23.20000000000019
2023-09-10 21:12:00,40.57677666666667,1.2442130000000002,1.9430792502824812,4.195602,5.815974999999999,61.342600000000004,23.250000000000192
2023-09-10 21:15:00,43.364200000000004,1.4178239999999995,1.8298217375617238,4.3402780000000005,5.237264000000001,61.342600000000004,23.300000000000193
2023-09-10 21:18:00,44.39622333333333,1.3310179999999994,1.8139683169458822,4.195601,5.266205,63.657399999999996,23.350000000000193
2023-09-10 21:21:00,47.52122,1.4178239999999995,1.7925062541015886,4.079860999999999,4.890048999999999,63.657399999999996,23.400000000000194
2023-09-10 21:24:00,44.068286666666665,1.3020829999999997,1.7841688064549215,4.166667,5.2372700000000005,60.47449999999998,23.450000000000195
2023-09-10 21:27:00,50.46296666666667,1.4467589999999992,1.7328588282807498,4.166667,4.774304,63.94670000000002,23.500000000000195
2023-09-10 21:30:00,49.45023333333334,1.3020829999999997,1.7480845127221394,4.050924999999999,5.03472,63.657399999999996,23.550000000000196
2023-09-10 21:33:00,50.82947333333334,1.359953,1.7584155508225439,3.9641200000000003,4.832174999999999,62.7894,23.600000000000197
2023-09-10 21:36:00,50.82947333333334,1.359953,1.8557483836215922,4.166666,5.266204999999999,64.23599999999999,23.650000000000198
2023-09-10 21:39:00,45.43788333333333,1.1574079999999993,1.727426498760702,3.703704,5.00579,63.657399999999996,23.7000000000002
2023-09-10 21:42:00,49.27662,1.3020829999999997,1.7961074864876239,4.050927,5.1504650000000005,62.7894,23.7500000000002
2023-09-10 21:45:00,49.77816333333333,1.4178249999999997,1.8049922829971465,4.369212999999999,5.208328,63.367999999999995,23.8000000000002
2023-09-10 21:48:00,47.34761,1.186343,1.711533007598902,3.7905099999999994,4.976855,63.07869999999997,23.8500000000002
2023-09-10 21:51:00,42.4865,1.186343,1.791966358586342,3.8483789999999996,5.237265,61.053200000000004,23.9000000000002
2023-09-10 21:54:00,42.12963,1.3020829999999997,1.711582488780118,4.050927,4.947915,63.36809999999997,23.950000000000202
2023-09-10 21:57:00,40.740743333333334,1.2152779999999996,1.8109387011066465,3.9930559999999993,5.353009999999999,62.5,24.000000000000203
2023-09-10 22:00:00,37.62538333333333,1.273148,1.8134216751107954,4.137732000000001,5.353009999999999,60.47460000000001,24.050000000000203
2023-09-10 22:03:00,36.738036666666666,1.3020829999999997,1.8434357409686106,4.137732000000001,5.3530050000000005,60.763900000000035,24.100000000000204
2023-09-10 22:18:00,32.07947333333333,1.4467590000000001,1.784074159861292,4.62963,5.353008999999999,57.87040000000002,24.100000000000204
2023-09-10 22:21:00,38.13657333333334,1.4178239999999995,1.8174330384374275,4.369213,5.2372689999999995,59.02779999999996,24.100000000000204
2023-09-10 22:24:00,37.63503,1.359953,1.7211293682647848,4.195602,4.9768550000000005,59.02780000000001,24.100000000000204
2023-09-10 22:27:00,36.92129406666667,1.8229160000000002,1.67407802152045,4.687499,4.398152,49.18980000000005,24.100000000000204
2023-09-10 22:30:00,44.897760733333335,1.7071759999999996,1.663396512352559,4.398148,4.311342,55.84499999999997,24.100000000000204
2023-09-10 22:33:00,51.147760733333335,1.5914349999999997,1.6906869021919837,4.398148,4.600693,55.844899999999996,24.100000000000204
2023-09-10 22:36:00,52.3726874,1.4178239999999995,1.598532667435619,3.9641200000000003,4.340274,56.71290000000005,24.100000000000204
2023-09-10 22:39:00,59.49074073333333,1.5624989999999999,1.7303103292450719,4.311343,4.658569,58.73849999999999,24.100000000000204
2023-09-10 22:42:00,59.49074073333333,1.359953,1.7460390559577428,3.9641200000000003,4.803245,59.31710000000004,24.100000000000204
2023-09-10 22:45:00,57.93788406666667,1.186343,1.7231446629295628,3.7615739999999995,4.976855,61.63190000000003,24.100000000000204
2023-09-10 22:48:00,59.15316406666667,1.3888889999999998,1.6999904789726397,3.993056,4.658569,60.18509999999998,24.100000000000204
2023-09-10 22:51:00,61.93094073333333,1.3020829999999997,1.7961062509291021,3.9641200000000003,5.063655,62.2106,24.100000000000204
2023-09-10 22:54:00,56.192130733333336,1.2442130000000002,1.80663198876166,3.9641200000000003,5.237265,59.31709999999998,24.100000000000204
2023-09-10 22:57:00,58.44907406666667,1.2442129999999993,1.7950209655940454,4.079862,5.324075,59.89590000000004,24.100000000000204
2023-09-10 23:00:00,55.85455073333333,1.186343,1.7919683207041404,3.819443999999999,5.208334999999999,60.18519999999995,24.100000000000204
2023-09-10 23:03:00,57.59066406666667,1.359954,1.7211273600961168,4.2534730000000005,5.034719,59.317200000000014,24.100000000000204
2023-09-10 23:06:00,54.996144066666666,1.1284729999999996,1.7979654059441952,3.8773150000000003,5.4398100000000005,57.58100000000002,24.100000000000204
2023-09-10 23:09:00,52.3726874,1.186343,1.7231426600850288,3.819444,5.03472,57.00229999999999,24.100000000000204
2023-09-10 23:12:00,45.94907406666667,1.0127319999999997,1.7280071911158175,3.1828709999999996,4.890051000000001,57.87039999999996,24.100000000000204
2023-09-10 23:15:00,36.73804073333333,0.8969909999999999,1.7551234315035933,2.8067130000000002,4.947912,54.39820000000003,24.100000000000204
2023-09-11 07:18:00,36.390817399999996,1.4467589999999992,1.9207442105804386,4.861110999999999,5.902774,52.66199999999998,24.100000000000204
2023-09-11 07:21:00,34.133874066666664,1.5335649999999994,1.820514326887745,4.918982,5.526618000000001,48.03250000000003,24.100000000000204
2023-09-11 07:27:00,33.5358821,1.5046299999999997,1.8554394193306154,4.62963,5.3819479999999995,47.74310000000003,24.100000000000204
2023-09-11 07:36:00,57.57137406666667,1.7939809999999996,1.9896630030115896,5.410877999999999,5.815977,57.58090000000004,24.100000000000204
2023-09-11 07:39:00,66.7824074,1.938657,1.9959702193058457,5.5844879999999995,5.7002310000000005,61.632000000000005,24.100000000000204
2023-09-11 07:42:00,87.12383999999999,1.4178239999999995,2.114666133666327,4.774305,6.365739,80.72919999999999,24.100000000000204
2023-09-11 07:45:00,87.83757666666666,1.4756939999999998,2.0466921773295783,4.774305,6.047448999999999,82.17590000000001,24.150000000000205
2023-09-11 07:48:00,81.40432,1.359953,2.0652679711357567,4.542824,6.163195,74.65279999999998,24.200000000000205
2023-09-11 07:51:00,87.30709666666667,1.3020839999999998,1.9930137798122103,4.311343,5.902779000000001,81.30779999999999,24.250000000000206
2023-09-11 07:54:00,97.74305333333332,1.2152779999999996,2.054335133190004,4.050927,6.0474499999999995,90.27779999999998,24.300000000000207
2023-09-11 07:57:00,98.78472333333333,0.8969909999999999,2.110478011342766,2.748843,5.9606520000000005,103.29860000000002,24.350000000000207
2023-09-11 08:00:00,96.51813333333332,0.8969899999999997,2.0453238676370695,2.835648,5.844907000000001,98.95830000000001,24.400000000000208
2023-09-11 08:03:00,100.0,0.9259260000000005,1.9652618407236424,2.922453,5.584485999999999,100.1157,24.45000000000021
2023-09-11 08:06:00,100.0,1.0416670000000003,1.916991063547842,3.3854170000000003,5.526619999999999,93.17130000000003,24.50000000000021
2023-09-11 08:09:00,100.0,1.0995369999999998,1.8648101555078445,3.4722229999999996,5.295135,92.30329999999998,24.55000000000021
2023-09-11 08:12:00,100.0,1.273149,1.9058764907235326,3.790509,5.237268,93.46069999999997,24.60000000000021
2023-09-11 08:15:00,80.20833,0.9259260000000005,1.8774469781602852,2.8935180000000003,5.295140999999999,76.6782,24.65000000000021
2023-09-11 08:18:00,71.86535666666667,0.8101849999999997,1.9590331103517824,2.5173609999999993,5.584491,70.89119999999997,24.700000000000212
2023-09-11 08:21:00,73.61111333333334,0.9259250000000003,2.03239567975224,2.806712,5.671295000000001,76.9676,24.750000000000213
2023-09-11 08:24:00,66.3098,0.8969910000000008,2.128937851715899,3.0671300000000006,6.336806,76.09959999999995,24.800000000000214
2023-09-11 08:27:00,54.494596666666666,0.9259259999999996,2.173186037741951,3.298611,6.597227,68.57639999999998,24.850000000000215
2023-09-11 08:30:00,38.676696666666665,0.9837959999999999,2.1481012129921493,3.5590279999999996,6.568287,63.367999999999995,24.900000000000215
2023-09-11 08:51:00,35.194826666666664,1.3020829999999997,2.0042760019626558,5.121525999999999,6.741903000000001,55.55559999999997,24.900000000000215
2023-09-11 08:54:00,46.132329999999996,1.1284710000000002,2.0647024301319665,4.456019,6.741899,60.474500000000035,24.950000000000216
2023-09-11 08:57:00,61.27508,1.0127319999999997,2.0457492571233815,3.935186,6.539352000000001,70.3125,25.000000000000217
2023-09-11 09:00:00,78.80015666666667,1.0127319999999997,2.20116644400965,3.703704,6.770832,76.96749999999997,25.050000000000217
2023-09-11 09:03:00,81.57793,1.070601,2.3264012128331566,3.8483800000000006,7.089124999999999,83.04399999999998,25.100000000000218
2023-09-11 09:06:00,69.79166666666666,1.0127319999999997,2.314677280261471,3.819444,7.233801000000001,77.25689999999997,25.15000000000022
2023-09-11 09:09:00,60.204476666666665,1.0127319999999997,2.239274524529885,3.9641209999999996,7.146991000000001,72.91669999999999,25.20000000000022
2023-09-11 09:12:00,54.301700000000004,1.0416660000000002,2.176992693481504,4.195602,7.0891210000000004,67.70829999999995,25.25000000000022
2023-09-11 09:15:00,46.65316333333333,1.070602,2.1414442028756735,4.3402780000000005,7.031250999999999,61.632000000000005,25.30000000000022
2023-09-11 09:18:00,45.27391666666667,1.2152779999999996,2.065051401225534,4.774306,6.799765,62.5,25.35000000000022
2023-09-11 09:21:00,40.55748666666667,1.1574079999999993,2.1277006405749397,4.484954,6.857640000000001,58.15969999999999,25.400000000000222
2023-09-11 09:24:00,36.766976666666665,1.186343,2.0549452632219944,4.6296289999999996,6.712965,59.31710000000004,25.450000000000223
2023-09-11 09:27:00,35.889273333333335,1.186343,2.0230144284450695,4.687501,6.68403,58.448999999999955,25.500000000000224
2023-09-11 09:30:00,35.71566333333333,1.3888889999999998,2.0384802981443086,5.063657999999999,6.539349,55.555499999999995,25.550000000000225
2023-09-11 09:33:00,30.140816666666666,1.2442130000000002,2.0313667062090732,4.803241,6.6550910000000005,55.55560000000003,25.600000000000225
2023-09-11 10:54:00,30.661649999999998,1.070601,1.928245435556517,4.195602000000001,6.278937000000001,55.555499999999995,25.600000000000225
2023-09-11 10:57:00,30.314426666666662,1.0995369999999998,1.9600565891028972,4.224538000000001,6.307867,53.81940000000003,25.600000000000225
2023-09-11 11:03:00,30.140816666666666,1.157407,1.9488382512756643,4.340277,6.221061,52.951400000000035,25.600000000000225
2023-09-11 11:06:00,34.16281,1.1284719999999995,1.9707053645980845,4.340278,6.365741000000001,55.555499999999995,25.650000000000226
2023-09-11 11:09:00,36.738036666666666,1.157407,1.9809613572409415,4.398148000000001,6.365741000000001,54.6875,25.700000000000227
2023-09-11 11:12:00,40.21990666666667,1.1284720000000004,1.9812539904835522,4.166667,6.221066,56.423599999999965,25.750000000000227
2023-09-11 11:15:00,37.798993333333335,1.0416660000000002,1.9681893149562821,4.07986,6.365742,57.29169999999999,25.800000000000228
2023-09-11 11:18:00,40.229553333333335,1.186343,1.9692418048722722,4.369213,6.221061,55.266200000000026,25.85000000000023
2023-09-11 11:21:00,38.14621666666667,1.0416670000000003,1.9986133827282728,4.0509260000000005,6.4236070000000005,55.266200000000026,25.90000000000023
2023-09-11 11:24:00,37.62538333333333,1.157407,1.97028287927257,4.398148,6.336807,56.42360000000002,25.95000000000023
2023-09-11 11:27:00,36.21720333333334,1.070602,2.020883248580262,4.282408,6.626162,56.42360000000002,26.00000000000023
2023-09-11 11:33:00,36.738036666666666,1.0416670000000003,2.0187807590817353,4.079862,6.510417,55.844899999999996,26.100000000000232
2023-09-11 11:36:00,36.226850000000006,1.0995369999999998,1.9285616566722399,4.282408,6.278937000000001,55.555499999999995,26.150000000000233
2023-09-11 11:39:00,35.71566333333333,1.0995370000000007,1.9809231052832947,4.2534730000000005,6.394677,56.42349999999999,26.200000000000234
2023-09-11 11:42:00,34.33642333333333,1.157407,1.980962094400675,4.311342000000001,6.278937000000001,57.29169999999999,26.250000000000234
2023-09-11 11:45:00,32.58101666666666,1.0995370000000007,1.9913172767633944,4.166666,6.336807,55.55559999999997,26.300000000000235
2023-09-11 12:09:00,31.886573333333335,1.1863420000000007,1.881661503737984,4.311342,5.931715999999999,54.6875,26.350000000000236
2023-09-11 12:15:00,30.497686666666667,1.1284720000000004,1.8527956521619378,4.021990000000001,5.729165999999999,52.951400000000035,26.350000000000236
2023-09-11 12:18:00,30.140816666666666,1.0416660000000002,1.9477837130917077,3.9351839999999996,6.163192,54.6875,26.350000000000236
2023-09-11 12:33:00,35.87962666666667,1.157407,1.8618746678606835,4.137732000000001,5.787041,55.26619999999997,26.400000000000237
2023-09-11 12:36:00,40.55748666666667,1.0995369999999998,1.8217181309050383,3.819444,5.526621,57.87040000000002,26.450000000000237
2023-09-11 12:39:00,43.364200000000004,1.1284719999999995,1.7979654869907742,3.703702999999999,5.266201,58.15979999999996,26.500000000000238
2023-09-11 12:42:00,44.222609999999996,1.0416659999999993,1.71613024239346,3.4432869999999998,5.034727,59.60649999999998,26.55000000000024
2023-09-11 12:45:00,45.78510666666667,1.0995369999999998,1.8108648039194624,3.616897999999999,5.295135999999999,59.60640000000001,26.60000000000024
2023-09-11 12:48:00,44.74344,1.070601,1.736225835421125,3.4722220000000004,5.034727,58.15969999999999,26.65000000000024
2023-09-11 12:51:00,44.73379333333333,1.0416659999999993,1.7700456097041304,3.5879630000000002,5.324077000000001,57.87039999999996,26.70000000000024
2023-09-11 12:54:00,45.10030666666666,1.0995369999999998,1.7671295683361299,3.5590279999999996,5.121525999999999,59.31710000000004,26.75000000000024
2023-09-11 12:57:00,46.826773333333335,1.070601,1.8013311888021213,3.6747680000000003,5.410877000000001,58.73840000000001,26.800000000000242
2023-09-11 13:00:00,45.62114,1.070601,1.7580591490682906,3.501156,5.121527,60.18520000000001,26.850000000000243
2023-09-11 13:03:00,43.69213,1.0416670000000003,1.7807333460185573,3.501158,5.266207,60.18520000000001,26.900000000000244
2023-09-11 13:06:00,41.956019999999995,1.1284720000000004,1.7534914227558767,3.616898,5.063662,58.44909999999999,26.950000000000244
2023-09-11 13:09:00,38.83101666666667,1.1284720000000004,1.7869010120599238,3.7326390000000007,5.266207,57.00230000000005,27.000000000000245
2023-09-11 13:12:00,36.226850000000006,1.0995369999999998,1.7671299485365617,3.6458329999999997,5.208332,57.29169999999999,27.050000000000246
2023-09-11 13:15:00,31.375383333333332,1.1284719999999995,1.742280637792544,3.6747679999999994,5.092592,56.42350000000005,27.100000000000247
2023-09-11 13:33:00,32.06983,1.186343,1.7231426600850288,3.819445,5.034721,54.3981,27.150000000000247
