Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2023-09-11 13:36:00,35.194826666666664,1.157407,1.7615287896342375,3.790509,5.1794009999999995,55.84499999999997,27.200000000000248
2023-09-11 13:39:00,37.798993333333335,1.157407,1.727424265865545,3.7326379999999997,5.034721,56.134299999999996,27.25000000000025
2023-09-11 13:42:00,39.70872,1.1284720000000004,1.76466147040837,3.7615730000000003,5.237266,58.44909999999999,27.30000000000025
2023-09-11 13:45:00,42.31288666666667,1.1284720000000004,1.7868990967883298,3.7615730000000003,5.295135999999999,58.15969999999999,27.35000000000025
2023-09-11 13:48:00,44.222609999999996,1.1284720000000004,1.7646633978873436,3.7326379999999997,5.208335999999999,59.60649999999998,27.40000000000025
2023-09-11 13:51:00,44.74344333333334,1.070601,1.7905609631394952,3.877314,5.584487000000001,60.474500000000035,27.45000000000025
2023-09-11 13:54:00,48.755786666666665,1.157407,1.7952923500786637,3.7326379999999997,5.208331,60.47460000000001,27.500000000000252
2023-09-11 13:57:00,49.45023333333334,1.0995369999999998,1.8325362815265225,3.790509,5.526616000000001,61.92130000000003,27.550000000000253
2023-09-11 14:00:00,51.15740666666667,1.0995369999999998,1.7450606087846028,3.4722209999999993,4.976856,59.60649999999998,27.600000000000254
2023-09-11 14:03:00,52.044753333333325,1.1284719999999995,1.8199976566803973,3.790509,5.410881000000001,60.76389999999998,27.650000000000254
2023-09-11 14:06:00,52.729553333333335,1.070601,1.8013311888021213,3.7326379999999997,5.4687470000000005,62.5,27.700000000000255
2023-09-11 14:09:00,53.43364333333333,1.070601,1.7905613358964996,3.6458329999999997,5.353007,63.078700000000026,27.750000000000256
2023-09-11 14:12:00,54.64892,1.1284720000000004,1.819995759012076,3.790509,5.410876,59.317200000000014,27.800000000000257
2023-09-11 14:15:00,52.729553333333335,1.070602,1.7797625268055635,3.501158,5.1794020000000005,62.2106,27.850000000000257
2023-09-11 14:18:00,52.91281,1.070601,1.8653080614890605,3.6458329999999997,5.555557,62.2106,27.900000000000258
2023-09-11 14:21:00,51.167053333333335,1.0416660000000002,1.770044500079607,3.3564810000000005,5.092592000000001,62.7894,27.95000000000026
2023-09-11 14:24:00,49.604549999999996,1.0416660000000002,1.8651433787611957,3.6747680000000003,5.671292,63.07869999999997,28.00000000000026
2023-09-11 14:27:00,48.02276333333333,1.070602,1.8120703274462007,3.6747689999999995,5.439812000000001,62.7894,28.05000000000026
2023-09-11 14:30:00,46.65316333333333,1.070602,1.8227796447344116,3.6747689999999995,5.468751999999999,61.921299999999974,28.10000000000026
2023-09-11 14:48:00,33.333333333333336,2.1990730000000003,4.0755527462740915,0.14467500000000033,4.745374999999999,83.912,28.200000000000262
2023-09-11 14:51:00,54.012346666666666,2.2858790000000004,4.182083246813514,0.14467500000000033,4.774309,58.44909999999999,28.200000000000262
2023-09-11 15:27:00,33.50694443333334,1.0995369999999998,2.9288666576946527,0.02893499999999971,5.063653,23.726800000000026,28.200000000000262
2023-09-11 15:39:00,70.26427333333334,1.3310189999999995,1.920255953324028,3.819444,5.150464,67.41909999999996,28.200000000000262
2023-09-11 15:42:00,100.0,1.3888889999999998,2.0269374900389647,3.9641200000000003,5.4108789999999996,118.34490000000002,28.200000000000262
2023-09-11 15:45:00,80.90278,1.070602,2.9616150092414397,0.14467599999999958,5.410881,98.37969999999996,28.200000000000262
2023-09-11 15:51:00,59.702933333333334,1.8807869999999998,1.880789999909102,4.774306,4.774310000000001,60.7638,28.200000000000262
2023-09-11 15:54:00,99.70100333333333,0.9548610000000002,1.9890882193765052,3.038194,5.671296,97.22220000000002,28.250000000000263
2023-09-11 15:57:00,100.0,0.9548609999999993,2.0663623392908006,3.125,5.989587,102.71990000000002,28.300000000000264
2023-09-11 16:00:00,99.51774666666667,0.9259259999999996,2.0514038461970916,3.0671299999999997,5.989587,100.69450000000003,28.350000000000264
2023-09-11 16:03:00,100.0,0.9259259999999996,1.9555901596088956,2.8645829999999997,5.49768,100.98379999999997,28.400000000000265
2023-09-11 16:06:00,100.0,0.8969910000000008,1.9506981588776726,2.6041670000000003,5.324075999999999,100.11579999999998,28.450000000000266
2023-09-11 16:09:00,100.0,0.8680560000000002,1.8593089116868868,2.5173620000000003,5.063661000000001,99.8263,28.500000000000266
2023-09-11 16:12:00,100.0,0.8969909999999999,1.96024762197645,2.633101999999999,5.381944999999999,99.82639999999998,28.550000000000267
2023-09-11 16:15:00,100.0,0.9259260000000005,1.887291506542621,2.6041670000000003,5.034720999999999,103.87729999999999,28.600000000000268
2023-09-11 16:18:00,99.51774666666667,0.9259259999999996,2.003744774506072,2.6909729999999996,5.468751999999999,102.71990000000002,28.65000000000027
2023-09-11 16:21:00,96.35416666666667,0.8969909999999999,1.8442662877049671,2.6041670000000003,5.0057920000000005,102.7199,28.70000000000027
2023-09-11 16:24:00,98.79436666666668,0.8969909999999999,1.8540494903060085,2.6041670000000003,5.034721,103.588,28.75000000000027
2023-09-11 16:27:00,99.69135666666666,0.9259259999999996,1.9166961243365765,2.517361,5.034727,106.77080000000001,28.80000000000027
2023-09-11 16:30:00,95.83333333333333,0.8969909999999999,1.8540501658770934,2.5173609999999993,4.947917,103.58799999999997,28.85000000000027
2023-09-11 16:33:00,92.88194333333333,0.8969909999999999,1.8832716501324298,2.6909729999999996,5.208337,103.2986,28.900000000000272
2023-09-11 16:36:00,87.15277666666667,0.9259250000000003,1.8576843110670531,2.517361,4.8611130000000005,99.8264,28.950000000000273
2023-09-11 16:39:00,78.62654666666667,0.9259260000000005,1.787758120776426,2.7777780000000005,4.918977999999999,90.56719999999996,29.000000000000274
2023-09-11 16:42:00,70.82369,0.9837960000000008,1.8424143035134544,2.9513890000000007,5.063658,84.4907,29.050000000000274
2023-09-11 16:45:00,64.39043333333333,1.0127310000000005,1.7810167621016022,3.1539350000000006,5.005783,76.6782,29.100000000000275
2023-09-11 16:48:00,60.22376666666667,1.070602,1.7362238768618423,3.1539350000000006,4.716432000000001,71.18060000000003,29.150000000000276
2023-09-11 16:51:00,57.26273,1.0416670000000003,1.6723874116117103,3.1828699999999994,4.658567,68.57639999999998,29.200000000000276
2023-09-11 16:54:00,56.39467666666667,1.070601,1.624886254312486,3.327546,4.600697,66.55089999999996,29.250000000000277
2023-09-11 16:57:00,56.55864333333333,1.0127309999999996,1.6850196324084625,3.1828700000000003,4.774307,65.68290000000002,29.300000000000278
2023-09-11 17:00:00,60.030863333333336,1.0127319999999997,1.6850188404471929,3.038193999999999,4.629626,68.86580000000004,29.35000000000028
2023-09-11 17:03:00,60.39737666666667,0.9259259999999996,1.7472376101204818,2.8935189999999995,4.918977,70.60179999999997,29.40000000000028
2023-09-11 17:06:00,61.93094,0.983797,1.6752745403658116,2.922454,4.571756000000001,71.4699,29.45000000000028
2023-09-11 17:09:00,61.77662,0.9548609999999993,1.7692427637621573,2.8935189999999995,4.890047000000001,72.04860000000002,29.50000000000028
2023-09-11 17:12:00,60.39737666666667,0.9837959999999999,1.7283280800863419,2.835648,4.629632,70.3125,29.55000000000028
2023-09-11 17:15:00,59.33642,0.9837959999999999,1.7388440812127832,2.9803239999999995,4.803242,69.73380000000003,29.600000000000282
2023-09-11 17:18:00,57.78356333333334,1.0416659999999993,1.7052459044118675,3.211805,4.774307,67.12959999999998,29.650000000000283
2023-09-11 17:21:00,58.30439666666666,1.0416659999999993,1.7593285617492602,3.2696749999999994,4.976857000000001,68.86579999999998,29.700000000000284
2023-09-11 17:24:00,58.294753333333325,1.0995369999999998,1.7228451659104949,3.3854170000000003,4.832177,69.1551,29.750000000000284
2023-09-11 17:27:00,55.343363333333336,1.0995370000000007,1.7450567826543824,3.414352,4.918977,64.52550000000002,29.800000000000285
2023-09-11 17:30:00,53.94483,1.1863419999999998,1.652828724569613,3.5590270000000004,4.600697,62.5,29.850000000000286
2023-09-11 17:33:00,52.372686666666674,1.1863419999999998,1.734712327283919,3.877314,5.121527,60.47459999999995,29.900000000000286
2023-09-11 17:36:00,52.372686666666674,1.157407,1.6464338674582262,3.5300920000000007,4.629627000000001,60.7638,29.950000000000287
2023-09-11 17:39:00,52.92245666666667,1.2152780000000005,1.7416233416272493,3.7615740000000004,4.947915999999999,60.47459999999995,30.000000000000288
2023-09-11 17:42:00,53.096066666666665,1.2152780000000005,1.6707994621265936,3.5590280000000005,4.571756000000001,60.18519999999995,30.05000000000029
2023-09-11 17:45:00,52.391976666666665,1.1284720000000004,1.7084274563440873,3.4432870000000007,4.774302,60.474500000000035,30.10000000000029
2023-09-11 17:48:00,54.48495666666667,1.2152780000000005,1.6827153355116755,3.5300920000000007,4.571756000000001,61.63189999999997,30.15000000000029
2023-09-11 17:51:00,51.880786666666665,1.070602,1.6248853492654114,3.327546,4.600692,61.053300000000036,30.20000000000029
2023-09-11 17:54:00,52.372686666666674,1.0995369999999998,1.6439095897452873,3.3564819999999997,4.600697,61.63189999999997,30.25000000000029
2023-09-11 17:57:00,50.13503,1.0416670000000003,1.650297923429505,3.2696760000000005,4.6874970000000005,59.02779999999996,30.300000000000292
2023-09-11 18:00:00,49.09336666666667,1.1284720000000004,1.6627442711748859,3.414352,4.629632,58.15969999999999,30.350000000000293
2023-09-11 18:03:00,47.694829999999996,1.1863419999999998,1.699877817794839,3.7326390000000007,4.890047000000001,54.6875,30.400000000000293
2023-09-11 18:06:00,46.29629666666667,1.1284720000000004,1.6512181547347116,3.4432869999999998,4.629626999999999,56.71300000000002,30.450000000000294
2023-09-11 18:09:00,44.74344333333334,1.157407,1.6346908617414497,3.5879630000000002,4.658562000000001,54.3981,30.500000000000295
2023-09-11 18:12:00,43.18094333333334,1.157407,1.575275714598397,3.5300920000000007,4.456017000000001,51.79399999999998,30.550000000000296
2023-09-11 18:15:00,45.62114,1.2442130000000002,1.6523291100845112,3.732639,4.629631000000001,53.24079999999998,30.600000000000296
2023-09-11 18:18:00,46.132329999999996,1.157407,1.6697855758533302,3.5300920000000007,4.6874970000000005,54.6875,30.650000000000297
2023-09-11 18:21:00,46.826773333333335,1.0995369999999998,1.620994445409328,3.414353,4.600697,55.844899999999996,30.700000000000298
2023-09-11 18:24:00,46.826773333333335,1.1574080000000002,1.669785410505139,3.703704,4.8611059999999995,54.3981,30.7500000000003
2023-09-11 18:27:00,45.27391666666667,1.070602,1.6248869150781449,3.4722220000000004,4.745372000000001,54.6875,30.8000000000003
2023-09-11 18:30:00,44.222609999999996,1.0416660000000002,1.6391986989754888,3.4722220000000004,4.861111999999999,53.530100000000004,30.8500000000003
2023-09-11 18:33:00,45.45717333333332,1.1284720000000004,1.6856676549021867,3.501156,4.774305999999999,54.9769,30.9000000000003
2023-09-11 18:36:00,44.73379666666667,1.070601,1.6474588869599647,3.4432860000000005,4.774307,53.530100000000004,30.9500000000003
2023-09-11 18:39:00,46.132329999999996,1.1284720000000004,1.6856648919605788,3.5879630000000002,4.8611059999999995,55.266200000000026,31.000000000000302
2023-09-11 18:42:00,45.78510666666667,1.0416660000000002,1.6613589487878804,3.327546,4.774302,57.00229999999999,31.050000000000303
2023-09-11 18:45:00,38.31983,0.8969900000000006,1.7047093384858192,3.038194,5.034718,49.47919999999999,31.100000000000303
2023-09-11 18:48:00,35.185183333333335,1.0127310000000005,1.7280057379543075,3.6747680000000003,5.381947,48.611099999999965,31.150000000000304
2023-09-11 18:51:00,37.62538333333333,1.157407,1.772819758891051,4.108796,5.526621,48.61110000000002,31.200000000000305
2023-09-11 18:54:00,36.55478,1.0416660000000002,1.823172641578431,3.877314,5.758102,48.321799999999996,31.250000000000306
2023-09-11 18:57:00,36.92129333333333,1.1574080000000002,1.7840756546299352,4.0509260000000005,5.497686,47.74300000000005,31.300000000000306
2023-09-11 19:00:00,35.02122,1.0416670000000003,1.8126067014572735,3.616899,5.4687470000000005,48.032399999999996,31.350000000000307
2023-09-11 19:03:00,35.53240666666667,1.1574080000000002,1.8064769759376489,4.0509260000000005,5.555555999999999,48.03240000000005,31.400000000000308
2023-09-11 19:06:00,35.71566333333333,1.070602,1.725255005597259,3.90625,5.439812000000001,46.875,31.45000000000031
2023-09-11 19:09:00,35.35879666666667,1.1574080000000002,1.7388315600328301,4.224538000000001,5.555555999999999,47.74300000000005,31.50000000000031
2023-09-11 19:12:00,34.8669,1.070602,1.736226147786626,3.6747689999999995,5.237272,47.45369999999997,31.55000000000031
2023-09-11 19:15:00,32.92824,1.0995369999999998,1.733969957101009,4.079862,5.555557,46.5856,31.60000000000031
2023-09-11 19:18:00,33.78665,1.0995369999999998,1.700484237719797,3.790509,5.179397,45.13899999999995,31.65000000000031
2023-09-11 19:21:00,31.886573333333335,1.0995369999999998,1.7450594609459813,3.993055,5.497687000000001,45.717600000000004,31.700000000000312
2023-09-11 19:24:00,30.87384333333333,1.0416660000000002,1.7700452398293272,3.790509,5.526622000000001,44.56019999999995,31.750000000000313
2023-09-11 19:27:00,31.375383333333332,1.1574080000000002,1.7501993904228692,4.137732,5.497686,44.27089999999998,31.800000000000313
2023-09-11 19:30:00,32.26273333333334,1.0995369999999998,1.7781150987859946,3.90625,5.497687000000001,45.717600000000004,31.850000000000314
2023-09-11 19:36:00,30.314426666666662,1.2152780000000005,1.7181906539097096,4.166666,5.295135999999999,43.11340000000001,31.850000000000314
2023-09-11 19:48:00,31.201773333333335,1.0416669999999995,1.7052465996442905,3.7905099999999994,5.3530109999999995,44.27080000000001,31.850000000000314
2023-09-11 19:51:00,33.979553333333335,1.0127319999999997,1.7915305310006964,3.7615749999999997,5.642361,46.296299999999974,31.850000000000314
2023-09-11 19:54:00,33.11149666666667,0.9837959999999999,1.8116347302562954,3.4722219999999995,5.497682,44.84949999999998,31.850000000000314
2023-09-11 19:57:00,30.83526,0.9548610000000002,1.8303771457471072,3.4722219999999995,5.6423570000000005,43.98149999999998,31.850000000000314
2023-09-11 20:15:00,49.266976666666665,1.359953,1.7584146969178172,4.195602000000001,5.063655,57.87039999999996,31.850000000000314
2023-09-11 20:18:00,55.33372,1.2152770000000004,1.7764602631541395,3.790509,5.063661,65.68289999999996,31.900000000000315
2023-09-11 20:21:00,53.60725333333334,1.0416660000000002,1.8126063426864512,3.530092,5.381942,65.10419999999999,31.950000000000315
2023-09-11 20:24:00,53.43364333333333,1.0416660000000002,1.812608536564961,3.4432860000000005,5.295141999999999,64.81479999999999,32.00000000000031
2023-09-11 20:27:00,56.915510000000005,1.0127310000000005,1.8539977938261418,3.29861,5.353007,68.8657,32.05000000000031
2023-09-11 20:33:00,55.87384333333333,1.0416660000000002,1.8231733708332876,3.4722220000000004,5.3530120000000005,67.70830000000001,32.15000000000031
2023-09-11 20:36:00,59.33642,1.3020829999999997,1.7961062509291021,3.993055,5.0925899999999995,70.0231,32.20000000000031
2023-09-11 20:39:00,60.02122,1.157407,1.7388293296567887,3.414351,4.745366,73.49540000000002,32.250000000000306
2023-09-11 20:42:00,63.14621999999999,1.3020829999999997,1.760160008958216,3.7615739999999995,4.77431,72.91669999999999,32.3000000000003
2023-09-11 20:45:00,63.66705333333332,1.0995369999999998,1.7999836988095048,3.2696749999999994,4.918986,77.25689999999997,32.3500000000003
2023-09-11 20:48:00,64.53510999999999,1.1284719999999995,1.7422810258102914,3.327546,4.745371,77.8356,32.4000000000003
2023-09-11 20:51:00,64.71836666666667,1.0995369999999998,1.7999833220886,3.327546,4.976856,76.09949999999998,32.450000000000294
2023-09-11 20:54:00,67.66010999999999,1.2442129999999993,1.7950205635834233,3.7326379999999997,4.97685,78.125,32.50000000000029
2023-09-11 20:57:00,65.94328666666667,0.8969899999999997,2.101219360654887,2.430555,5.613423,79.57170000000002,32.55000000000029
2023-09-11 21:00:00,62.29745333333333,0.8391199999999994,2.219426985137817,1.4756939999999998,5.266203000000001,74.07400000000001,32.600000000000286
2023-09-11 21:03:00,60.37808666666666,0.7523150000000003,2.1423992769642797,1.765047,5.671298,72.33799999999997,32.65000000000028
2023-09-11 21:06:00,58.30439666666666,0.8101850000000006,2.1120905593808046,1.649305,5.208337,69.73379999999997,32.70000000000028
2023-09-11 21:09:00,56.75154333333333,0.7523150000000003,2.125228435493397,1.9097220000000004,5.758096999999999,65.97219999999999,32.75000000000028
2023-09-11 21:12:00,55.680943333333325,0.8391200000000003,2.1751501938426823,1.851852,5.497682,65.39349999999996,32.800000000000274
2023-09-11 21:15:00,53.597609999999996,0.8391200000000003,2.1305156983817675,2.430556,5.931716999999999,64.23609999999996,32.85000000000027
2023-09-11 21:18:00,51.86149666666666,0.8680560000000002,2.112010876121921,2.951389,6.278936999999999,55.55559999999997,32.90000000000027
2023-09-11 21:21:00,49.62384333333333,0.9548610000000002,2.0854835303598604,3.5879629999999993,6.510417,53.240700000000004,32.950000000000266
2023-09-11 21:24:00,47.704476666666665,0.9548610000000002,2.1329658724404643,3.703703,6.770837,53.240700000000004,33.00000000000026
2023-09-11 21:27:00,45.428239999999995,0.9837959999999999,2.0711562577461997,4.050924999999999,6.828707,52.66210000000001,33.05000000000026
2023-09-11 21:30:00,44.569829999999996,1.070601,1.9902258907661328,4.484953000000001,6.741897,51.79409999999996,33.10000000000026
2023-09-11 21:33:00,43.54745333333333,0.9837959999999999,2.002789180752504,4.166667,6.741902,52.08329999999995,33.150000000000254
2023-09-11 21:36:00,47.897376666666666,1.273148,1.9624811046617219,4.947917,6.53935,51.79399999999998,33.20000000000025
2023-09-11 21:39:00,51.3696,1.2152770000000004,1.9235023625005592,4.803240000000001,6.452551,56.13420000000002,33.25000000000025
2023-09-11 21:42:00,60.57098666666667,1.4467590000000001,2.004933302199396,5.034722,6.278938999999999,66.55089999999996,33.300000000000246
2023-09-11 21:45:00,65.22955,1.359954,2.019715409528705,4.8321760000000005,6.33681,70.0231,33.35000000000024
2023-09-11 21:48:00,70.96836333333334,1.649305,2.027491759075874,5.063656,5.873843000000001,75.81010000000003,33.40000000000024
2023-09-11 21:51:00,71.67245333333334,1.4467590000000001,1.9085527353147742,4.340277,5.353009,78.99309999999997,33.45000000000024
2023-09-11 21:54:00,75.30864000000001,1.4756939999999998,1.8638789326176217,4.2245360000000005,5.0636540000000005,83.33330000000004,33.500000000000234
2023-09-11 21:57:00,77.72955333333333,1.4756939999999998,1.8513364513009731,4.2245360000000005,5.034724,85.64810000000003,33.55000000000023
2023-09-11 22:00:00,81.04745333333334,1.4467590000000001,1.821929588486443,4.07986,4.890048999999999,85.64809999999997,33.60000000000023
2023-09-11 22:03:00,81.39467666666667,1.3310180000000003,1.8378751801549074,3.8194440000000007,4.94792,94.32870000000003,33.650000000000226
2023-09-11 22:06:00,79.99614333333334,1.3310180000000003,1.8616102070595029,3.90625,5.0925899999999995,88.54159999999999,33.70000000000022
2023-09-11 22:09:00,76.87114,1.3020830000000005,1.9247373533572754,3.9351839999999996,5.3530050000000005,87.96299999999997,33.75000000000022
2023-09-11 22:12:00,72.01967666666667,1.157407,1.9272808999553535,3.616897999999999,5.4398159999999995,87.67360000000002,33.80000000000022
2023-09-11 22:15:00,64.72801,1.070602,1.8969002199424447,3.414352,5.410876,81.01849999999996,33.850000000000215
2023-09-11 22:18:00,56.38503333333333,0.9548609999999993,1.8706200436139298,3.327546,5.613427,66.26160000000004,33.90000000000021
2023-09-11 22:21:00,51.34066333333333,1.0995369999999998,1.8217158839698453,3.7905099999999994,5.497681,60.76389999999998,33.95000000000021
2023-09-11 22:24:00,46.29629666666667,1.1574079999999993,1.7840756546299346,3.9641199999999994,5.41088,56.134299999999996,34.000000000000206
2023-09-11 22:27:00,44.74344,1.2442129999999993,1.7244798292178538,4.079862,5.150465,52.9513,34.0500000000002
2023-09-11 22:30:00,42.660109999999996,1.3599539999999992,1.7085973030607688,4.340278,5.092594000000001,49.18979999999999,34.1000000000002
2023-09-11 22:33:00,40.26813333333333,1.4467600000000003,1.719914369011704,4.484955,5.063653,48.321799999999996,34.1500000000002
2023-09-11 22:36:00,41.444829999999996,1.765046,1.7212797138183726,4.832177,4.745372,49.76859999999999,34.200000000000195
2023-09-11 22:39:00,38.84066333333333,1.5335650000000003,1.6603736138154872,4.484953,4.745372999999999,46.58570000000003,34.25000000000019
2023-09-11 22:42:00,43.88503,1.6782399999999997,1.7354668353125768,4.600695,4.716432999999999,50.05790000000002,34.30000000000019
2023-09-11 22:45:00,45.95872,1.6782399999999997,1.6491388003119523,4.571759,4.513893,52.662000000000035,34.350000000000186
2023-09-11 22:48:00,47.52122,1.5335649999999994,1.754882177541266,4.369213,4.832178000000001,54.6875,34.40000000000018
2023-09-11 22:51:00,43.354553333333335,1.5046290000000004,1.5898540362154459,4.311342,4.484948999999999,51.21520000000004,34.45000000000018
2023-09-11 22:54:00,40.229553333333335,1.273148,1.7183646228480092,3.9351839999999996,4.91898,47.45369999999997,34.50000000000018
2023-09-11 22:57:00,40.93364333333333,1.5625,1.7839840150254838,4.803240000000001,5.266208000000001,48.90050000000002,34.550000000000175
2023-09-11 23:00:00,38.49344,1.4756939999999998,1.8260988081661977,4.774305,5.526624000000001,47.164300000000026,34.60000000000017
2023-09-11 23:03:00,33.28510666666667,1.359953,1.7952601782323552,4.600694000000001,5.555555000000001,44.56019999999995,34.65000000000017
2023-09-11 23:12:00,34.31713,1.7071759999999996,1.495496433063692,4.311342,3.9062469999999996,43.69219999999996,34.80000000000016
2023-09-11 23:15:00,30.680939999999996,1.3888879999999997,1.4600325220189818,3.501156999999999,3.6458329999999997,42.245299999999986,34.85000000000016
2023-09-11 23:18:00,31.712963333333335,1.5625,1.703079886962999,4.890046,5.179392999999999,41.95600000000002,34.900000000000155
2023-09-11 23:21:00,36.75733,1.7071759999999996,1.6486284047421262,4.745369999999999,4.629627,45.1388,34.95000000000015
2023-09-11 23:24:00,31.548996666666664,1.273148,1.5057300435074743,3.7326379999999997,4.224535,42.53469999999999,35.00000000000015
2023-09-11 23:45:00,37.962963333333335,1.7361109999999993,1.9584801964113632,5.671298,6.134257,45.13899999999995,35.350000000000136
2023-09-11 23:48:00,40.229553333333335,1.6782409999999999,1.7914897365505091,5.295138000000001,5.526617000000001,46.875,35.400000000000134
2023-09-11 23:51:00,43.007329999999996,1.5914349999999997,1.6344563025046124,4.484954,4.571763,49.18990000000002,35.45000000000013
2023-09-11 23:54:00,44.569829999999996,1.5914349999999997,1.6767428194638205,4.600694,4.774303,50.636499999999955,35.50000000000013
2023-09-11 23:57:00,40.06558666666667,1.2442130000000002,1.6401318925120587,3.819444,4.687494999999999,49.47919999999999,35.550000000000125
2023-09-12 00:00:00,34.51003,1.3888889999999998,1.712710791672087,4.282407,4.976849,45.13899999999995,35.60000000000012
2023-09-12 00:03:00,33.28510666666667,1.4467590000000001,1.7713518796511671,5.005786,5.700228999999999,44.56020000000001,35.65000000000012
2023-09-12 00:06:00,34.490739999999995,1.5624989999999999,1.6477862997538502,5.1504579999999995,5.324078999999999,44.56020000000001,35.70000000000012
2023-09-12 00:09:00,34.84760666666667,1.5335650000000003,1.9101068723216907,5.034718000000001,5.844903,44.84960000000001,35.750000000000114
2023-09-12 00:12:00,37.78935,1.6493059999999993,2.040184605277202,5.671298,6.5104120000000005,45.42829999999998,35.80000000000011
2023-09-12 00:15:00,43.701773333333335,1.6203709999999996,1.9726755742000868,5.439817999999999,6.192127,50.34719999999999,35.85000000000011
2023-09-12 00:18:00,45.437886666666664,1.5914349999999997,1.917748423483313,5.526617999999999,6.221063,51.21529999999996,35.900000000000105
2023-09-12 00:21:00,44.04899666666666,1.3888889999999998,1.8370918015492281,4.774305999999999,5.7580990000000005,51.50459999999998,35.9500000000001
2023-09-12 00:24:00,42.660109999999996,1.475695,1.9381647914141884,5.353007999999999,6.365743,50.92590000000001,36.0000000000001
2023-09-12 00:27:00,46.99074333333334,1.6203709999999996,1.9469945354169869,5.5555579999999996,6.249997,51.79399999999998,36.0500000000001
2023-09-12 00:30:00,48.20602,1.475695,1.9258956116072083,5.005787999999999,5.989583,54.108799999999974,36.100000000000094
2023-09-12 00:33:00,49.25733,1.5046289999999996,1.9058210071586041,5.063658,5.931709,57.00229999999999,36.15000000000009
2023-09-12 00:36:00,49.94213,1.5046299999999997,1.8807303396066448,4.687499,5.497688,57.00229999999999,36.20000000000009
2023-09-12 00:39:00,49.94213,1.475695,1.8006565112050248,4.658564999999999,5.353012999999999,57.29159999999996,36.250000000000085
2023-09-12 00:42:00,50.64622,1.4467599999999994,1.8219301716311347,4.571759999999999,5.3819479999999995,59.60640000000001,36.30000000000008
2023-09-12 00:45:00,50.993443333333325,1.5046299999999997,1.778316131257637,4.687501,5.266203000000001,58.15969999999999,36.35000000000008
2023-09-12 00:48:00,46.479553333333335,1.2152779999999996,1.7764581129411352,3.7905100000000003,5.0636540000000005,52.662000000000035,36.40000000000008
2023-09-12 00:51:00,50.81983333333333,1.3020839999999998,1.8551700904252868,4.716436000000001,5.960652,58.44909999999999,36.450000000000074
2023-09-12 00:54:00,56.915510000000005,1.1284719999999995,1.9175490602774814,3.8773139999999993,5.758102000000001,65.39350000000002,36.50000000000007
2023-09-12 00:57:00,62.3071,1.0416670000000003,1.9169914196181057,3.5879630000000002,5.729167,67.41890000000001,36.55000000000007
2023-09-12 01:00:00,65.59606666666667,1.0995369999999998,2.0837474909598317,3.8483799999999997,6.278932999999999,72.91670000000002,36.600000000000065
2023-09-12 01:03:00,68.37384333333334,1.273149,2.0182638269339055,4.484955,6.221067000000001,75.23149999999998,36.65000000000006
2023-09-12 01:06:00,66.45447666666666,1.186343,2.0866379509879143,4.340278,6.510419,73.78470000000002,36.70000000000006
2023-09-12 01:09:00,62.982253333333325,1.186343,2.1181017165024523,4.542824,6.7997689999999995,72.33789999999999,36.75000000000006
2023-09-12 01:12:00,61.07253333333333,1.3888889999999998,2.072908906531028,4.74537,6.307868000000001,69.73379999999997,36.800000000000054
2023-09-12 01:15:00,60.37808666666666,1.3310180000000003,1.9664897157062027,4.456019,5.902779,69.4445,36.85000000000005
2023-09-12 01:18:00,58.64197333333334,1.3888889999999998,1.9214033851863361,4.513889,5.700228000000001,65.68289999999996,36.90000000000005
2023-09-12 01:21:00,58.989196666666665,1.359954,1.9619983242788501,4.456018,5.815968,67.70839999999998,36.950000000000045
2023-09-12 01:24:00,61.062886666666664,1.4467590000000001,1.920745051880069,4.456018,5.497683,69.1551,37.00000000000004
2023-09-12 01:27:00,60.88927666666666,1.3888890000000007,1.9804073203004597,4.427084000000001,5.758103,68.57649999999995,37.05000000000004
2023-09-12 01:30:00,65.93364333333334,1.5335650000000003,1.8720212381013621,4.484954,5.208336999999999,74.94210000000004,37.10000000000004
2023-09-12 01:33:00,66.10725333333333,1.3020830000000005,1.9247377502334355,4.166667,5.5844890000000005,75.23149999999998,37.150000000000034
2023-09-12 01:36:00,62.808640000000004,1.3020829999999997,1.9817193020032007,4.369212,5.931714,70.89120000000003,37.20000000000003
2023-09-12 01:39:00,62.29745666666667,1.3888889999999998,2.003742303276197,4.600694,5.989578,71.1805,37.25000000000003
2023-09-12 01:42:00,68.02662,1.5335640000000001,2.0583177172401266,4.716435,5.873843,77.5463,37.300000000000026
2023-09-12 01:45:00,68.18094333333333,1.446758,1.9810800220449183,4.600694,5.787039,77.5462,37.35000000000002
2023-09-12 01:48:00,63.50308666666666,1.273148,1.973702816533389,4.3402769999999995,5.960649,74.65269999999998,37.40000000000002
2023-09-12 01:51:00,58.82523,1.1863419999999998,2.0015878519677015,4.195602,6.1342550000000005,70.0231,37.45000000000002
2023-09-12 01:54:00,53.607253333333325,1.3020839999999998,1.9362056982443008,4.456019,5.902779000000001,63.657399999999996,37.500000000000014
2023-09-12 01:57:00,51.176696666666665,1.3599539999999992,1.891524551728387,4.571759999999999,5.758104,59.60649999999998,37.55000000000001
2023-09-12 02:00:00,48.20602,1.3888889999999998,1.8370918015492275,4.716436,5.700228999999999,55.266200000000026,37.60000000000001
2023-09-12 02:03:00,48.910109999999996,1.3888889999999998,1.8613961629875677,4.658564999999999,5.700228999999999,57.29160000000002,37.650000000000006
2023-09-12 02:06:00,49.25733,1.5335649999999994,1.884765459693815,4.976848,5.729163,57.29160000000002,37.7
2023-09-12 02:09:00,52.20872,1.5046299999999997,1.8932992780203495,4.658565,5.497683,61.342600000000004,37.75
2023-09-12 02:12:00,53.607253333333325,1.4756939999999998,1.913582438403298,4.658565,5.613423000000001,63.657399999999996,37.8
2023-09-12 02:15:00,56.38503,1.4467590000000001,1.8717084987001171,4.542823,5.4687529999999995,67.70830000000001,37.849999999999994
2023-09-12 02:18:00,57.25308666666666,1.4178230000000003,1.9273092436397108,4.6875,5.815969000000001,66.84030000000001,37.89999999999999
2023-09-12 02:21:00,59.326773333333335,1.4756939999999998,1.9012265494774514,4.513889,5.439813000000001,68.86579999999998,37.94999999999999
2023-09-12 02:24:00,59.693286666666665,1.3888889999999998,1.8613990921027868,4.3402769999999995,5.3819479999999995,70.6019,37.999999999999986
2023-09-12 02:27:00,60.204476666666665,1.446758,1.7967418284305778,4.166666,4.918979,70.02320000000003,38.04999999999998
2023-09-12 02:30:00,57.417049999999996,1.359954,1.8074466828559743,4.1666669999999995,5.150459000000001,67.99779999999998,38.09999999999998
2023-09-12 02:33:00,54.12808666666666,1.359954,1.8074466828559743,4.1666669999999995,5.150459000000001,64.23609999999996,38.14999999999998
2023-09-12 02:36:00,53.607253333333325,1.4467600000000003,1.7840756123893167,4.2534730000000005,4.976853,63.367999999999995,38.199999999999974
2023-09-12 02:39:00,52.20872,1.4467599999999994,1.784073418625674,4.369213,5.092588000000001,62.78929999999997,38.24999999999997
2023-09-12 02:42:00,52.20872,1.4467599999999994,1.796742546975446,4.340278,5.092588000000001,61.05329999999998,38.29999999999997
2023-09-12 02:45:00,49.08372,1.3599539999999992,1.8195898365153729,4.427083,5.439814000000001,57.58090000000004,38.349999999999966
2023-09-12 02:48:00,50.13503,1.5046289999999996,1.7389999243798464,4.571759999999999,5.0636589999999995,58.44909999999999,38.39999999999996
2023-09-12 02:51:00,48.910109999999996,1.3599539999999992,1.831686436421261,4.398147999999999,5.439814000000001,57.29160000000002,38.44999999999996
2023-09-12 02:54:00,49.614200000000004,1.4467600000000003,1.7457472256118967,4.456019,5.092592999999999,57.87030000000004,38.49999999999996
2023-09-12 02:57:00,49.247686666666674,1.4178249999999997,1.76737741069261,4.369212999999999,5.121528,57.87030000000004,38.549999999999955
2023-09-12 03:00:00,49.25733333333333,1.4178249999999997,1.7799651206029137,4.311343,5.092588000000001,56.71300000000002,38.59999999999995
2023-09-12 03:03:00,47.52122,1.4178249999999997,1.76737741069261,4.311343,5.063658,54.9769,38.64999999999995
2023-09-12 03:06:00,47.87808666666666,1.4178249999999997,1.7164855635259022,4.195602,4.832178000000001,56.712999999999965,38.699999999999946
2023-09-12 03:09:00,47.193286666666665,1.4467600000000003,1.719917507379561,4.398148,4.976853,53.530100000000004,38.74999999999994
2023-09-12 03:12:00,43.721063333333326,1.3020829999999997,1.6993208846142231,3.9351849999999997,4.803244,51.50469999999996,38.79999999999994
2023-09-12 03:15:00,41.26157666666666,1.3888889999999998,1.7127121079300005,4.4270830000000005,5.121528,49.47910000000002,38.84999999999994
2023-09-12 03:18:00,42.83372,1.446758,1.600634479389249,4.166666,4.484959,51.50459999999998,38.899999999999935
2023-09-12 03:21:00,45.95872,1.4467590000000001,1.6276022813797824,4.195602000000001,4.571763000000001,51.79400000000004,38.94999999999993
2023-09-12 03:24:00,45.62114333333333,1.359954,1.5932671856428857,3.7615730000000003,4.253468,53.819500000000005,38.99999999999993
2023-09-12 03:27:00,43.53780666666666,1.273148,1.6078100588063267,3.8483800000000006,4.571764000000001,50.92590000000001,39.049999999999926
2023-09-12 03:30:00,42.669753333333325,1.3888889999999998,1.6092879397245776,4.050925,4.513888,50.63659999999999,39.09999999999992
2023-09-12 03:33:00,41.444833333333335,1.3310180000000003,1.666625349429201,4.021991000000001,4.745368999999999,50.63659999999999,39.14999999999992
2023-09-12 03:36:00,40.750386666666664,1.446758,1.5458195944480917,3.993056,4.195599,48.032399999999996,39.19999999999992
2023-09-12 03:39:00,39.69907333333333,1.3310180000000003,1.6286240020388376,4.050925,4.687499,49.189899999999966,39.249999999999915
2023-09-12 03:42:00,38.319829999999996,1.3888889999999998,1.6614773230730067,4.3402769999999995,4.918978000000001,47.1644,39.29999999999991
2023-09-12 03:45:00,38.14622,1.3888889999999998,1.6614773230730067,4.3402769999999995,4.918978000000001,48.32170000000002,39.34999999999991
2023-09-12 03:48:00,41.43518666666666,1.5335640000000001,1.6465945608462793,4.195602,4.4270830000000005,50.63659999999999,39.399999999999906
2023-09-12 03:51:00,40.393519999999995,1.3888890000000007,1.6485250300140732,4.253472,4.803243,49.47919999999999,39.4499999999999
2023-09-12 03:54:00,40.56713,1.3888890000000007,1.622429044666101,4.282407000000001,4.774303,49.76850000000002,39.4999999999999
2023-09-12 03:57:00,40.05594,1.2442130000000002,1.6523286895040703,3.616898000000001,4.513889000000001,49.18979999999999,39.5499999999999
2023-09-12 04:00:00,35.02122,1.157407,1.6346941146223761,3.616898000000001,4.687505000000001,45.717600000000004,39.599999999999895
2023-09-12 04:03:00,33.28510666666667,1.3310190000000004,1.5640977602718613,4.282407,4.774303,43.692200000000014,39.64999999999989
2023-09-12 04:06:00,34.85725333333333,1.359953,1.619313186320585,4.2534719999999995,4.803239,45.42829999999998,39.69999999999989
2023-09-12 04:09:00,37.104553333333335,1.3888889999999998,1.63550895653469,4.3402780000000005,4.861113,46.00690000000003,39.749999999999886
2023-09-12 04:12:00,41.61844333333333,1.475695,1.775000265426801,4.57176,5.208336999999999,49.47919999999999,39.79999999999988
2023-09-12 04:15:00,44.743443333333325,1.4178240000000004,1.6777244971304142,4.253472,4.803242999999999,52.08330000000001,39.84999999999988
2023-09-12 04:18:00,48.042053333333335,1.3888889999999998,1.6743743144507592,4.137732000000001,4.745373000000001,54.976800000000026,39.89999999999988
2023-09-12 04:21:00,48.20602,1.359953,1.6451145309697661,4.050926,4.658569,54.10880000000003,39.949999999999875
2023-09-12 04:24:00,48.37963,1.3020839999999998,1.6993210571251542,3.906251,4.7743079999999996,54.39820000000003,39.99999999999987
2023-09-12 04:27:00,47.87808666666666,1.3310190000000004,1.654017348289221,3.993056,4.6875029999999995,54.3981,40.04999999999987
2023-09-12 04:30:00,48.910109999999996,1.3020839999999998,1.637227726313511,3.9351860000000007,4.658568000000001,56.134299999999996,40.099999999999866
2023-09-12 04:33:00,49.247686666666674,1.359953,1.6960116740185958,3.993056,4.716438999999999,56.71300000000002,40.149999999999864
2023-09-12 04:36:00,49.94213,1.3310190000000004,1.6791839285103192,3.9351860000000007,4.6875029999999995,56.423599999999965,40.19999999999986
2023-09-12 04:39:00,51.176696666666665,1.3020840000000007,1.6622216145824948,3.8773160000000004,4.658562999999999,59.317200000000014,40.24999999999986
2023-09-12 04:42:00,50.98379666666667,1.3310180000000003,1.6916832010812943,3.9641210000000004,4.745369,59.02780000000001,40.299999999999855
2023-09-12 04:45:00,52.91281,1.3020840000000007,1.6372285939655997,3.7326390000000007,4.456023,61.34269999999998,40.34999999999985
2023-09-12 04:48:00,52.89352,1.3020840000000007,1.760157288776135,3.8773160000000004,4.890043,61.053200000000004,40.39999999999985
2023-09-12 04:51:00,53.26003,1.3020840000000007,1.6497529250297247,3.8773160000000004,4.629633,61.92130000000003,40.44999999999985
2023-09-12 04:54:00,51.15740666666667,1.1574080000000002,1.6346910847793659,3.4722220000000004,4.542819,60.185100000000034,40.499999999999844
2023-09-12 04:57:00,46.82677666666666,1.1284720000000004,1.6742273167576198,3.6747680000000003,4.918984999999999,53.530100000000004,40.54999999999984
2023-09-12 05:00:00,44.743443333333325,1.2152780000000005,1.634770571820196,3.6458329999999997,4.571758999999999,52.08330000000001,40.59999999999984
2023-09-12 05:03:00,40.229553333333335,1.157407,1.692964694314641,3.7905100000000003,5.0057849999999995,48.61110000000002,40.649999999999835
2023-09-12 05:06:00,38.49344,1.2442130000000002,1.6886171818604394,4.079861,5.063659,47.164300000000026,40.69999999999983
2023-09-12 05:09:00,36.57407333333333,1.3020839999999998,1.5087095241211645,4.108797,4.542828,44.84960000000001,40.74999999999983
2023-09-12 05:12:00,39.014273333333335,1.3888889999999998,1.6999887162926064,4.369214,5.034723,47.164300000000026,40.79999999999983
2023-09-12 05:15:00,41.96566333333333,1.475695,1.736095861785963,4.62963,5.179397000000001,48.321799999999996,40.849999999999824
2023-09-12 05:18:00,46.99074333333334,1.475695,1.6700607977823583,4.224537000000001,4.629627,51.504700000000014,40.89999999999982
2023-09-12 05:21:00,49.257329999999996,1.4467590000000001,1.587042174760511,3.906251,4.195602999999999,54.9769,40.94999999999982
2023-09-12 05:24:00,49.94213,1.359953,1.5135232840033461,3.530093,3.8483789999999996,55.555499999999995,40.999999999999815
2023-09-12 05:27:00,49.94213,1.3020839999999998,1.508706792248456,3.530093,3.964118000000001,56.13420000000002,41.04999999999981
2023-09-12 05:36:00,49.614200000000004,1.3020830000000005,1.5737435197162917,3.530092,4.108799,57.58099999999996,41.19999999999981
2023-09-12 05:39:00,49.614200000000004,1.4178230000000003,1.5306502617487328,3.703704,3.9351889999999994,56.4237,41.24999999999981
2023-09-12 05:42:00,47.87808666666666,1.3020830000000005,1.573740855977185,3.6747680000000003,4.253469,53.81940000000003,41.299999999999805
2023-09-12 05:45:00,44.917053333333335,1.3020830000000005,1.5479250722874456,3.8194440000000007,4.340279,51.21530000000001,41.3499999999998
2023-09-12 05:48:00,45.27392,1.3888889999999998,1.596078244622103,3.9351849999999997,4.369208,51.21530000000001,41.3999999999998
2023-09-12 05:51:00,44.05864,1.273148,1.607808327835901,3.703704,4.427084,52.08329999999995,41.4499999999998
2023-09-12 05:54:00,39.52546333333333,1.3020829999999997,1.5608633137849155,3.732639,4.2824040000000005,48.321699999999964,41.499999999999794
2023-09-12 05:57:00,39.88233,1.3310180000000003,1.7411739422340735,4.311342000000001,5.208329,48.03249999999997,41.54999999999979
2023-09-12 06:00:00,38.48379333333333,1.3310180000000003,1.4979297135173204,4.050925,4.398148999999999,48.321699999999964,41.59999999999979
2023-09-12 06:15:00,31.548996666666664,1.359953,1.3012262205346183,3.327547,3.2118070000000003,43.40280000000001,41.849999999999774
2023-09-12 06:18:00,31.01852,1.3020840000000007,1.2132093624121638,2.922454,2.748842,42.24530000000004,41.89999999999977
2023-09-12 06:21:00,33.12114333333333,1.3310180000000003,1.1960898542207203,2.8645829999999997,2.6041670000000003,43.98149999999998,41.94999999999977
2023-09-12 06:24:00,30.85455333333333,1.2152780000000005,1.1564433465652053,2.719908,2.6041669999999995,41.95609999999999,41.999999999999766
2023-09-12 06:27:00,30.169753333333336,1.273149,1.168953317015554,2.748843,2.546296,41.95609999999999,42.04999999999976
2023-09-12 06:30:00,32.060183333333335,1.3020840000000007,1.2283272978405615,2.719908,2.5752319999999997,42.823999999999955,42.09999999999976
2023-09-12 07:06:00,32.24344,1.4467599999999994,1.4322452903115965,3.935186,3.9062520000000003,42.53480000000002,42.699999999999726
2023-09-12 07:09:00,36.24614333333333,1.4467600000000003,1.6542950446419047,4.253472,4.687497,45.428200000000004,42.74999999999972
2023-09-12 07:12:00,49.94213,1.7361120000000003,1.7933605736846208,4.774305,4.890045000000001,54.108799999999974,42.79999999999972
2023-09-12 07:15:00,60.02122,1.4178249999999997,1.7292907167231673,3.9930559999999993,4.658567000000001,69.44439999999997,42.84999999999972
2023-09-12 07:18:00,72.88772999999999,1.0416670000000003,1.791389328393859,3.211805,5.005789999999999,80.15050000000002,42.899999999999714
2023-09-12 07:21:00,83.66126666666666,1.0416670000000003,1.9066769623039852,3.3854170000000003,5.49769,81.59720000000002,42.94999999999971
2023-09-12 07:24:00,94.60841,1.0416670000000003,1.9477837666772084,3.1539350000000006,5.38194,110.8218,42.99999999999971
2023-09-12 07:27:00,89.93055666666667,1.0416670000000003,1.9681879703526006,3.1539350000000006,5.43981,106.48149999999998,43.049999999999706
2023-09-12 07:30:00,90.78896666666667,1.1284720000000004,1.938896085689614,3.4432869999999998,5.381945,105.61340000000001,43.0999999999997
2023-09-12 07:33:00,89.74729666666666,1.0416670000000003,1.8755677321562683,3.0671300000000006,5.0925899999999995,100.405,43.1499999999997
2023-09-12 07:36:00,89.22646666666667,1.157407,1.8287357811783225,3.3854169999999995,4.947915,94.90740000000002,43.1999999999997
2023-09-12 07:39:00,89.22646666666667,1.070602,1.9178233411366965,3.2696759999999996,5.324070000000001,108.79629999999997,43.249999999999694
2023-09-12 07:42:00,86.27507666666666,1.0127320000000006,1.9154945896884148,3.1828710000000004,5.410875,101.2731,43.29999999999969
2023-09-12 07:45:00,81.76118666666666,0.983797,1.9731699701992609,3.009259,5.49768,96.35419999999999,43.34999999999969
2023-09-12 07:48:00,77.59452,0.983797,1.9731699701992609,3.009259,5.49768,97.51159999999999,43.399999999999686
2023-09-12 07:51:00,69.25154333333334,0.8969910000000008,2.035945333951035,2.6041670000000003,5.584485999999999,86.51610000000005,43.44999999999968
2023-09-12 07:54:00,66.46412,1.0416670000000003,1.916991063547842,3.414352,5.555554999999999,84.2013,43.49999999999968
2023-09-12 07:57:00,62.827933333333334,1.0416670000000003,1.8963312863847523,3.327547,5.410875,78.99309999999997,43.54999999999968
2023-09-12 08:00:00,65.94328666666667,1.2152780000000005,1.867657696620642,3.819445,5.324079,79.86109999999996,43.599999999999675
2023-09-12 08:03:00,84.8669,1.1284729999999996,1.9175494033117517,3.4722229999999996,5.353009,100.4051,43.64999999999967
2023-09-12 08:06:00,100.0,1.186343,1.958402031127019,3.5879639999999995,5.410879,116.3195,43.69999999999967
2023-09-12 08:09:00,98.61111,0.8391209999999996,2.1215421001848953,2.0254639999999995,5.497681000000001,101.27309999999997,43.749999999999666
2023-09-12 08:12:00,68.57639,1.070602,2.9442590064504937,0.14467600000000047,5.3530050000000005,72.0486,43.79999999999966
2023-09-12 12:30:00,49.76852333333333,3.009259,1.8758734796101408,6.4236070000000005,4.484958000000001,40.7987,43.79999999999966
2023-09-12 12:33:00,93.92361,0.8391209999999996,2.3846517243332874,2.4884259999999996,6.828702,77.5463,43.84999999999966
2023-09-12 12:39:00,94.11651,0.9259259999999996,2.0703324113270503,3.3854169999999995,6.365737000000001,81.88659999999999,43.94999999999966
2023-09-12 12:42:00,89.75694333333333,0.8969909999999999,2.1839289860279822,3.038193999999999,6.481477,96.64350000000002,43.99999999999966
2023-09-12 12:48:00,88.34876333333334,0.9259259999999996,2.1731844381960017,3.240741,6.539352,91.14589999999998,44.09999999999966
2023-09-12 12:51:00,87.15277666666668,0.9259259999999996,2.145340631495437,3.0960649999999994,6.307872000000001,90.27769999999998,44.14999999999966
2023-09-12 12:54:00,83.83487666666666,0.8969909999999999,2.0826600186487108,2.8935189999999995,6.018522,92.5925,44.199999999999655
2023-09-12 13:00:00,82.78356666666667,0.8969909999999999,2.1197148145509415,2.864584,6.105322,93.46070000000003,44.299999999999656
2023-09-12 13:03:00,81.05709666666667,0.9259259999999996,2.0323985020406456,2.922453999999999,5.7870420000000005,91.43520000000001,44.34999999999965
2023-09-12 13:06:00,78.46258,0.9259259999999996,2.098594444465255,2.951389,6.018522,89.69909999999999,44.39999999999965
2023-09-12 13:09:00,75.84876333333334,0.8969909999999999,2.1104780113427655,2.8067130000000002,6.018522,85.64820000000003,44.44999999999965
2023-09-12 13:15:00,74.62384333333334,0.8969909999999999,2.0453263567437467,2.8935189999999995,5.902781999999999,85.0695,44.54999999999965
2023-09-12 13:18:00,71.31558666666666,0.9548609999999993,2.1424059216374207,3.124998999999999,6.221062,83.33330000000001,44.599999999999646
2023-09-12 13:24:00,66.63772999999999,0.9259250000000003,2.1079769983446455,3.327546,6.4236130000000005,79.8612,44.69999999999965
2023-09-12 13:36:00,69.75308333333332,1.3310189999999995,2.068506429955916,4.108797,5.815974,67.41899999999998,44.69999999999965
2023-09-12 13:39:00,84.70293333333333,0.8969899999999997,2.1656614931650826,2.748842,6.134257,96.93290000000002,44.69999999999965
2023-09-12 13:45:00,84.70293333333333,0.9259259999999996,2.163918689700991,2.922454,6.192127000000001,95.77540000000005,44.69999999999965
2023-09-12 13:48:00,81.23071,0.9259259999999996,2.17318507801444,2.951389,6.250002,94.0394,44.69999999999965
2023-09-12 13:51:00,73.75578666666667,0.9259260000000005,2.191664094880049,3.125,6.481477999999999,86.2269,44.69999999999965
2023-09-22 10:57:00,94.42515333333334,1.1574079999999993,2.1379960208668845,3.906249999999999,6.307868000000001,74.65269999999998,44.69999999999965
2023-09-22 11:00:00,32.60995333333333,1.7939819999999997,4.053098700443512,0.14467600000000047,6.04745,40.79860000000002,44.69999999999965
2023-09-26 00:12:00,30.86419766666667,2.256943999999999,5.158685372454572,0.08680599999999927,7.696764,31.82869999999997,44.69999999999965
2023-09-26 00:15:00,33.48765433333333,2.401619,5.311632986079392,0.11574000000000062,7.667828999999999,32.11809999999997,44.69999999999965
2023-09-26 00:18:00,33.48765433333333,2.633102,5.54395427552267,0.17361100000000018,7.609953000000001,30.381899999999973,44.69999999999965
2023-09-26 00:21:00,33.48765433333333,2.7777779999999996,5.730532808546294,0.14467599999999958,7.6388929999999995,31.53929999999997,44.69999999999965
2023-09-28 12:09:00,70.95872000000001,2.2569440000000007,1.8554376643205786,4.976852000000001,4.224537999999999,59.60649999999998,44.69999999999965
2023-09-28 12:12:00,77.75848666666666,1.1284729999999996,1.9175479238114275,3.5011579999999993,5.381940000000001,83.62270000000001,44.749999999999645
2023-09-28 12:15:00,100.0,1.4178249999999997,1.9631710106299547,4.050927000000001,5.266208000000001,102.1412,44.79999999999964
2023-09-28 12:18:00,100.0,1.359954,1.915168796484962,3.9641209999999996,5.208329,106.19210000000001,44.84999999999964
2023-09-28 12:21:00,100.0,1.359954,1.915168796484962,3.906251,5.150459000000001,106.77079999999998,44.899999999999636
2023-09-28 12:24:00,100.0,1.4178249999999997,1.9273104710816005,3.9641209999999996,5.092588000000001,108.21759999999998,44.94999999999963
2023-09-28 12:27:00,97.42476666666666,1.0127319999999997,1.986112539124406,3.0671299999999997,5.497681000000001,100.6944,44.99999999999963
2023-09-28 12:30:00,100.0,1.0127319999999997,1.9357928992819309,3.2118059999999993,5.497686,95.48610000000002,45.04999999999963
2023-09-28 12:33:00,100.0,1.5046289999999996,2.135673431687781,4.774305999999999,6.1921289999999996,103.29860000000002,45.099999999999625
2023-09-28 12:36:00,100.0,1.3888889999999998,2.2736600369127213,4.398148,6.481479,129.0509,45.14999999999962
2023-09-28 12:39:00,100.0,1.5046299999999997,2.2854609558403487,4.600694,6.394678000000001,121.81720000000001,45.19999999999962
2023-09-28 12:42:00,100.0,1.5335650000000003,2.315891782762846,4.74537,6.539353,120.65969999999999,45.249999999999616
2023-09-28 12:45:00,100.0,1.475695,2.2436860876892344,4.716436,6.481482999999999,120.08099999999996,45.29999999999961
2023-09-28 12:48:00,100.0,1.4467600000000003,2.213204776012914,4.62963,6.394672999999999,121.81710000000004,45.34999999999961
2023-09-28 12:51:00,100.0,1.4756939999999998,2.2323546967449346,4.658565,6.394679,122.68509999999998,45.39999999999961
2023-09-28 12:54:00,100.0,1.4756939999999998,2.2436858172302414,4.62963,6.394679,120.94909999999999,45.449999999999605
2023-09-28 12:57:00,100.0,1.4756939999999998,2.220993678898517,4.62963,6.336809000000001,118.9237,45.4999999999996
