Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2023-09-28 13:00:00,100.0,1.4756939999999998,2.232352736142524,4.62963,6.365739,120.37029999999999,45.5499999999996
2023-09-28 13:03:00,100.0,1.4756939999999998,2.23235508886531,4.571758,6.307873000000001,123.8426,45.599999999999596
2023-09-28 13:15:00,100.0,1.475695,2.2323557481742324,4.6296289999999996,6.365743,121.52779999999996,45.7999999999996
2023-09-28 14:09:00,100.0,1.5335649999999994,2.2008175176903855,4.832177,6.336803,114.00459999999998,46.6999999999996
2023-09-28 14:12:00,100.0,1.5914349999999997,2.2491709442561323,4.803241,6.278932999999999,116.8982,46.749999999999595
2023-09-28 14:15:00,100.0,1.5625,2.23088198175521,4.774306,6.278932999999999,117.4769,46.79999999999959
2023-09-28 14:18:00,100.0,1.5625,2.23088198175521,4.774306,6.278932999999999,119.79170000000002,46.84999999999959
2023-09-28 14:21:00,100.0,1.5625,2.2308835987544446,4.803242,6.307873,118.63429999999997,46.89999999999959
2023-09-28 14:24:00,100.0,1.5914349999999997,2.284306877274544,4.832177,6.394673,120.08109999999996,46.949999999999584
2023-09-28 14:27:00,100.0,1.5335649999999994,2.247220467643225,4.803241,6.423613,121.23840000000001,46.99999999999958
2023-09-28 14:30:00,100.0,1.5335649999999994,2.2472180754228464,4.832177,6.452543,119.79169999999999,47.04999999999958
2023-09-28 14:33:00,100.0,1.5335649999999994,2.247220467643225,4.803241,6.423613,119.50220000000002,47.099999999999575
2023-09-28 14:39:00,100.0,1.5625,2.2308835987544446,4.803242,6.307873,117.18749999999997,47.19999999999958
2023-09-28 14:45:00,100.0,1.3310189999999995,2.286630241975954,4.542825,6.828704000000001,114.29400000000001,47.29999999999958
2023-09-28 14:48:00,100.0,1.3599539999999992,2.307323813254267,4.6296289999999996,6.886574,114.58339999999998,47.349999999999575
2023-09-28 14:51:00,100.0,1.3599539999999992,2.328697985947332,4.658564999999999,6.973384,115.16200000000003,47.39999999999957
2023-09-28 14:54:00,100.0,1.3599539999999992,2.2858541975860023,4.6296289999999996,6.828704000000001,116.03019999999998,47.44999999999957
2023-09-28 14:57:00,100.0,1.3310189999999995,2.2866287703217543,4.513889,6.799764000000001,112.26849999999999,47.49999999999957
2023-09-28 15:00:00,100.0,1.3310189999999995,2.265289247685672,4.456019,6.684024,116.31939999999997,47.549999999999564
2023-09-28 15:03:00,100.0,1.3310189999999995,2.254584638766801,4.456019,6.655094000000001,115.74070000000003,47.59999999999956
2023-09-28 15:06:00,100.0,1.3310189999999995,2.254584638766801,4.456019,6.655094000000001,114.58330000000001,47.64999999999956
2023-09-28 15:09:00,100.0,1.3310189999999995,2.233097233789048,4.398148,6.539354,116.8981,47.699999999999555
2023-09-28 15:12:00,100.0,1.3310189999999995,2.2759715153965048,4.398147999999999,6.655089,115.16199999999998,47.74999999999955
2023-09-28 15:15:00,100.0,1.3310189999999995,2.2438514704638717,4.456019,6.6261540000000005,114.29409999999999,47.79999999999955
2023-11-01 12:03:00,91.46412000000002,1.2152770000000004,1.8676539187794345,3.8194440000000007,5.324071,83.04399999999998,47.79999999999955
2023-11-01 12:09:00,98.59182333333332,1.273148,1.9286197715605384,3.877314,5.381940000000001,86.5162,47.79999999999955
2023-11-01 12:12:00,100.0,1.1284720000000004,1.9175494301523488,3.3854170000000003,5.266206,91.43519999999998,47.79999999999955
2023-11-01 12:15:00,100.0,1.1284719999999995,1.8636658889942361,3.327546,5.063661000000001,88.83109999999999,47.79999999999955
2023-11-01 12:18:00,100.0,2.1990739999999995,2.0204934058013317,4.918982,4.571759,122.68519999999998,47.79999999999955
2023-11-01 12:24:00,100.0,1.2442130000000002,2.2857302013913494,3.8483799999999997,6.394675,111.11110000000002,47.79999999999955
2023-11-01 12:30:00,34.53896666666666,1.5914349999999997,3.7726882057798132,0.2314809999999996,6.018523,47.742999999999995,47.79999999999955
2023-11-06 15:33:00,93.03626666666668,0.9259260000000005,2.182432213370653,2.922454,6.249998,76.38880000000003,47.79999999999955
2023-11-06 15:39:00,38.33912333333333,1.4467590000000001,3.5412691776336023,0.2025459999999999,5.815969000000001,46.5856,47.79999999999955
2024-02-19 14:06:00,62.94367,2.6620369999999998,1.9569222236689436,5.9317139999999995,4.658567,40.50920000000002,47.79999999999955
2024-02-19 14:09:00,100.0,1.5625,2.0880127460168767,5.034722,6.1921289999999996,53.81950000000003,47.84999999999955
2024-02-19 14:12:00,97.85879666666666,1.4467590000000001,2.0755855744396805,4.947916,6.3657449999999995,52.662000000000006,47.899999999999544
2024-02-19 14:15:00,90.41281,1.6203699999999994,2.048578510883852,5.237264000000001,6.163194,52.37269999999998,47.94999999999954
2024-02-19 14:18:00,90.41281,1.5914349999999997,2.0191389700244904,5.2083319999999995,6.134259,51.79400000000001,47.99999999999954
2024-02-19 14:21:00,85.91821333333333,1.3020829999999997,1.9247401314894956,4.484953,5.902781,43.69209999999998,48.049999999999535
2024-02-19 14:24:00,90.41281,1.8807869999999998,1.8662831159403974,5.237267999999999,5.2083330000000005,44.84959999999998,48.09999999999953
2024-02-19 14:27:00,90.41281,1.6203699999999994,1.8818923493015036,4.918981,5.468754,48.321800000000025,48.14999999999953
2024-02-19 14:30:00,90.41281,1.765047,1.8922703847487603,4.9479169999999995,5.208333,49.18980000000002,48.19999999999953
2024-02-19 14:33:00,90.41281,1.6782409999999999,1.8327811090086437,5.092593,5.410879,49.18980000000002,48.249999999999524
2024-02-19 14:36:00,90.41281,1.5914349999999997,1.9048542125771062,4.716435,5.381945,50.636499999999984,48.29999999999952
2024-02-19 14:39:00,90.41281,1.5335649999999994,1.8334723519156872,4.62963,5.266205,50.636600000000016,48.34999999999952
2024-02-19 14:42:00,90.41281,1.5335649999999994,1.859220995235302,4.658565,5.3530050000000005,49.76860000000002,48.399999999999515
2024-02-19 14:45:00,89.91126666666666,1.5335649999999994,1.8847672181572264,4.832176,5.5844949999999995,49.76849999999999,48.44999999999951
2024-02-19 14:48:00,89.19753333333334,1.5046299999999997,1.8681082232193251,4.687499999999999,5.46875,48.90050000000002,48.49999999999951
2024-02-19 14:51:00,89.91126666666666,1.5335649999999994,1.8847632616132017,4.658565,5.410875,50.63659999999999,48.54999999999951
2024-02-19 14:54:00,90.41281,1.5335649999999994,2.0218456973160706,4.62963,5.700235,50.347200000000015,48.599999999999504
2024-02-19 14:57:00,88.68634333333334,1.4467590000000001,1.9207458931794938,4.456017999999999,5.497685,50.92599999999999,48.6499999999995
2024-02-19 15:00:00,90.41281,1.7071759999999996,1.8617906033797171,4.947916,5.266208000000001,50.34730000000002,48.6999999999995
2024-02-19 15:03:00,87.27816333333332,1.4756939999999998,1.986804852279755,4.658563999999999,5.787039999999999,50.636600000000016,48.749999999999496
2024-02-19 15:06:00,89.37114333333334,1.5624989999999999,1.9268000187340975,4.658563999999999,5.439814999999999,49.76849999999999,48.79999999999949
2024-02-19 15:09:00,89.19753333333334,1.5046289999999996,1.8933012970368162,4.74537,5.5844949999999995,50.347200000000015,48.84999999999949
2024-02-19 15:12:00,87.63502999999999,1.4467590000000001,1.9328955579252134,4.542824,5.613425,49.76849999999996,48.89999999999949
2024-02-19 15:15:00,86.24614333333334,1.4467590000000001,2.0404215244952417,4.629629,5.960645,49.18979999999999,48.949999999999484
2024-02-19 15:18:00,88.32947666666666,1.5914349999999997,1.9561299361710633,4.890045,5.671298999999999,50.636600000000016,48.99999999999948
2024-02-19 15:21:00,90.41281,1.5625,1.9268023487668502,4.774305,5.555559000000001,50.63659999999999,49.04999999999948
2024-02-19 15:24:00,90.41281,1.5625,1.9268023487668502,4.774305,5.555559000000001,50.636600000000016,49.099999999999476
2024-02-19 15:27:00,90.41281,1.5914349999999997,2.019137243676331,4.803241,5.729164,50.925899999999984,49.14999999999947
2024-02-19 15:30:00,90.41281,1.5914350000000006,1.8919088202072576,4.976852,5.613428999999999,51.504700000000014,49.19999999999947
2024-02-19 15:33:00,90.41281,1.5914350000000006,1.9177475340068373,4.890046000000001,5.5844890000000005,49.18980000000002,49.24999999999947
2024-02-19 15:36:00,90.41281,1.6493060000000002,2.014750347205384,5.005787000000001,5.787038000000001,49.47920000000002,49.299999999999464
2024-02-19 15:39:00,90.41281,1.6493060000000002,1.9110306641105064,5.005787000000001,5.5555579999999996,48.90040000000002,49.34999999999946
2024-02-19 15:42:00,90.41281,1.5914350000000006,1.91774975769757,4.861111,5.555559,48.90050000000002,49.39999999999946
2024-02-19 15:45:00,90.41281,1.7361110000000002,2.024756180514039,5.1215280000000005,5.729163,49.47920000000002,49.449999999999456
2024-02-19 15:48:00,90.41281,1.5914350000000006,1.9305902014664211,4.918982000000001,5.642359,49.47920000000002,49.49999999999945
2024-02-19 15:51:00,90.25849,1.4467590000000001,1.9207467344787117,4.658566,5.700234999999999,49.47920000000002,49.54999999999945
2024-02-19 15:54:00,90.41281,1.6782410000000008,1.9401600255511955,5.063658000000001,5.613422999999999,49.189899999999994,49.59999999999945
2024-02-19 15:57:00,90.41281,1.6782410000000008,1.9269405144054712,4.976852,5.497683,50.347200000000015,49.649999999999444
2024-02-19 16:00:00,90.41281,1.6782410000000008,1.9794994797611338,5.063658000000001,5.700232999999999,50.347200000000015,49.69999999999944
2024-02-19 16:03:00,90.41281,1.5914350000000006,1.904855998660591,4.832175,5.497689,49.76849999999999,49.74999999999944
2024-02-19 16:06:00,90.41281,1.6782409999999999,1.9136677692883173,4.890046,5.3819479999999995,49.76849999999999,49.799999999999436
2024-02-19 16:09:00,86.76697666666666,1.3020830000000005,1.9817181293322994,4.224537,5.787036,43.98149999999998,49.84999999999943
2024-02-19 16:12:00,40.05594,1.5914349999999997,3.642693169845353,0.3761570000000001,5.758104,31.82869999999997,49.89999999999943
2024-04-01 09:45:00,96.35416666666667,1.5046299999999997,2.2399360678864793,4.774306,6.452548,65.10420000000002,49.89999999999943
2024-04-01 10:24:00,54.46566333333333,1.475695,2.209601837768015,4.571759,6.249999000000001,54.9768,49.89999999999943
2024-04-01 10:30:00,57.75463,1.4178239999999995,2.1826818123875253,4.803241,6.568289,57.87039999999999,49.89999999999943
2024-04-01 10:33:00,59.33642,1.3310179999999994,2.1240753717994845,4.600695,6.452545,59.31710000000001,49.89999999999943
2024-04-17 10:18:00,31.60686803333334,2.054398,4.682639040854689,1.1284719999999995,8.015047999999998,23.4375,49.89999999999943
2024-04-17 10:21:00,32.1373447,2.0833329999999997,4.670051910757255,1.2152779999999996,7.957177999999999,23.148199999999974,49.89999999999943
2024-04-17 11:00:00,35.696373333333334,6.7708379999999995,5.987044783272329,1.851852,0.3472200000000001,24.01619999999997,49.89999999999943
2024-04-17 11:03:00,100.0,7.118053,6.209601345665156,1.7361120000000003,0.0,24.3056,49.89999999999943
2024-04-17 11:06:00,100.0,7.146986,3.1392787685302475,7.089116000000001,0.9548699999999997,24.30550000000001,49.89999999999943
2024-04-17 11:09:00,97.91666333333332,6.799772999999999,2.3135295703483845,8.159723,1.7939800000000012,26.331000000000003,49.89999999999943
2024-04-17 11:15:00,46.325230000000005,3.3854159999999993,2.1803316841521445,7.523147999999999,5.439812,49.76849999999999,49.89999999999943
2024-04-17 11:18:00,80.01543333333333,1.273148,2.4100853191407534,4.427083,7.233795,74.65279999999998,49.89999999999943
2024-04-17 11:21:00,78.46258,1.3020829999999997,2.3807602435570017,4.340278,6.973380000000001,73.20609999999999,49.89999999999943
2024-04-17 11:24:00,73.24459999999999,1.2152770000000004,2.30469454337556,4.166667,6.857640999999999,80.15039999999999,49.89999999999943
2024-04-17 11:27:00,96.36380999999999,1.4467590000000001,2.6750666773693235,3.501156,6.510419000000001,98.66890000000001,49.89999999999943
2024-04-17 11:30:00,44.57947333333333,4.079861,2.4321785420773443,6.481477000000001,3.7037060000000004,24.594900000000052,49.89999999999943
2024-04-17 13:36:00,85.73495333333334,1.6203699999999994,2.3026649839285143,4.947916,6.481484000000001,69.1551,49.89999999999943
2024-10-03 16:48:00,73.07098666666667,1.4756940000000007,2.1056463954729265,4.513888000000001,5.931715999999999,76.9676,49.89999999999943
2024-10-03 16:54:00,57.26273,1.7071759999999996,1.9824728410539503,5.0347219999999995,5.613429,61.632000000000005,49.89999999999943
2024-10-03 17:00:00,54.99614333333333,1.8807870000000007,1.8952186867033627,5.179398,5.208333,58.73840000000001,49.89999999999943
2024-10-03 17:12:00,51.89043,1.8518519999999992,1.979206928424618,5.1215269999999995,5.381944,57.58099999999996,49.89999999999943
2024-10-07 09:09:00,68.54745,2.835648,2.1539843414987954,6.452545,5.208337,60.76389999999998,49.89999999999943
2024-10-07 09:12:00,79.85146666666667,1.6203700000000003,2.2554962340011304,4.890046000000001,6.307869999999999,86.51619999999997,49.94999999999943
2024-10-07 09:15:00,76.89043333333333,1.6203699999999994,2.159501341393658,5.005786,6.192125,81.30780000000001,49.999999999999424
2024-10-07 09:18:00,77.75848666666666,1.649305,2.17697059732652,5.1215280000000005,6.278935,78.70370000000003,50.04999999999942
2024-10-07 09:21:00,76.89043333333333,1.7071759999999996,2.260635400503836,5.179398,6.394679999999999,78.99300000000002,50.09999999999942
2024-10-07 09:24:00,70.10995333333334,1.6782409999999999,2.1696980248880564,5.179398,6.250000000000001,75.81010000000003,50.149999999999416
2024-10-07 09:30:00,66.46412,1.7939809999999996,2.148226803486507,5.381945,6.1342550000000005,72.04859999999996,50.24999999999942
2024-10-07 09:33:00,63.68634333333333,1.765046,2.0670237095858006,5.295139,5.931715,70.89120000000003,50.299999999999415
2024-10-07 09:36:00,67.49614,1.851852,2.1676046163488167,5.381945000000001,6.047449,71.4699,50.34999999999941
2024-10-07 09:39:00,75.67515333333334,1.8518519999999992,2.1413208786008906,5.295139,5.902774,79.2824,50.39999999999941
2024-10-07 09:42:00,75.67515333333334,1.649305,2.0780002395482917,4.80324,5.729165000000001,80.1505,50.449999999999406
2024-10-07 09:48:00,74.12230000000001,1.3020839999999998,2.1695431444621613,4.050926,6.105326,76.96759999999998,50.54999999999941
2024-10-07 09:54:00,51.90007666666667,1.649305,2.001958991936918,5.179397,5.931711,54.9769,50.64999999999941
2024-10-07 10:00:00,40.42245333333333,1.8229170000000003,1.9363544612341135,5.468751,5.700235,47.453700000000026,50.74999999999941
2024-10-07 10:06:00,38.165510000000005,1.7939809999999996,1.8934497826793866,5.353009,5.555555000000001,45.428200000000004,50.84999999999941
2024-10-07 10:09:00,38.329476666666665,1.851851,1.9091397652482214,5.46875,5.584495,46.2962,50.89999999999941
2024-10-07 10:12:00,38.85030666666666,1.7361110000000002,1.9044518341800598,5.35301,5.700234999999999,46.5856,50.949999999999406
2024-10-07 10:18:00,41.956019999999995,1.5914349999999997,1.9305906444550627,4.9479169999999995,5.671295000000001,49.47919999999999,51.04999999999941
2024-10-07 10:21:00,49.450230000000005,1.5625,1.9013124783571642,4.774305,5.497688,52.08340000000004,51.099999999999405
2024-10-07 10:24:00,48.2446,1.475695,1.9625691996604266,4.687499999999999,5.758105,53.24079999999998,51.1499999999994
2024-10-07 10:39:00,38.50308666666667,1.7361109999999993,1.9315858551232326,5.179398,5.5844949999999995,46.875,51.3999999999994
2024-10-07 10:42:00,40.42245333333333,1.7939819999999997,1.8794537280688164,5.35301,5.526624000000001,48.61110000000002,51.4499999999994
2024-10-07 10:45:00,39.35185333333333,1.5914349999999997,1.904852873013841,5.092593,5.758100000000001,48.03249999999997,51.499999999999396
2024-10-07 10:48:00,42.66975666666667,1.6782399999999997,1.9269422553317472,5.179398,5.700234999999999,49.76850000000002,51.54999999999939
2024-10-07 10:54:00,40.61535333333333,1.851852,1.9930275974934504,5.671301000000001,5.960649,48.6112,51.649999999999395
2024-10-07 11:00:00,34.326773333333335,1.9097220000000004,2.0509964371832354,5.815972,6.105320000000001,43.69210000000004,51.749999999999396
2024-10-07 11:03:00,35.53240666666667,1.9965270000000004,1.9528029448088784,5.960652,5.873844999999999,44.849500000000035,51.79999999999939
2024-10-07 11:06:00,35.378083333333336,1.9097219999999995,2.009290956483379,5.815977,6.018515,44.84949999999998,51.84999999999939
2024-10-07 11:12:00,36.246143333333336,1.8807869999999998,1.9803335063615797,5.902777,6.105320000000001,46.2962,51.94999999999939
2024-10-07 11:15:00,37.461420000000004,1.8807869999999998,2.103786305350312,5.873842000000001,6.336805000000001,45.428200000000004,51.99999999999939
2024-10-07 11:18:00,40.55748666666667,1.9097229999999996,2.023256076537212,5.844911999999999,6.076389000000001,46.29630000000003,52.049999999999386
2024-10-07 11:24:00,45.81404333333333,1.9965279999999996,2.151752892629725,6.221062000000001,6.539354,51.50469999999996,52.14999999999939
2024-10-07 11:30:00,47.540510000000005,1.938657,2.1483675235187842,6.134262,6.568285,51.50469999999996,52.24999999999939
2024-10-07 11:39:00,46.6821,1.9965270000000004,2.1517476047171757,6.134262,6.452545000000001,49.76850000000002,52.39999999999939
2024-10-07 12:00:00,41.107256666666665,1.9965270000000004,2.1240745986009615,6.134262,6.394674999999999,47.74300000000005,52.74999999999939
2024-10-07 12:06:00,42.505786666666665,1.7939819999999997,2.1739735760950194,5.873842,6.68403,47.74309999999997,52.84999999999939
2024-10-07 12:09:00,44.75308666666667,1.9097229999999996,2.064780442545018,5.960652,6.278938999999999,48.90039999999999,52.89999999999939
2024-10-07 12:12:00,43.34490333333333,1.7939809999999996,2.0830514009152092,5.9606460000000006,6.568285,49.76849999999996,52.949999999999385
2024-10-07 12:15:00,44.232253333333325,1.7939809999999996,2.0961862837283514,5.9606460000000006,6.597225000000001,48.90050000000002,52.99999999999938
2024-10-07 12:18:00,48.2446,1.8229160000000002,2.1253390067910796,5.729171,6.365745,51.504700000000014,53.04999999999938
2024-10-07 12:21:00,48.57253333333333,1.7361110000000002,2.153562102928304,5.555556,6.452545000000001,52.66210000000001,53.099999999999376
2024-10-07 12:24:00,46.67245333333333,1.7361110000000002,2.0509017643067735,5.729171,6.394679999999999,51.50460000000004,53.14999999999937
2024-10-07 12:30:00,41.454476666666665,1.8229169999999995,2.059081460633334,5.960652,6.452545,48.61099999999999,53.249999999999375
2024-10-07 12:36:00,45.80439666666666,1.9097229999999996,2.050996961549225,5.844911999999999,6.134259,50.057799999999986,53.349999999999376
2024-10-07 12:39:00,43.03626666666667,1.8229170000000003,2.1514929212607283,5.844912,6.539355,50.63659999999999,53.39999999999937
2024-10-07 12:42:00,47.52122,2.083334,2.0542621298205774,5.9895819999999995,5.931708,51.21520000000004,53.44999999999937
2024-10-07 12:45:00,46.826773333333335,1.8807869999999998,2.1172196103158463,5.7870420000000005,6.278935,50.92590000000001,53.49999999999937
2024-10-07 12:48:00,42.66975666666667,1.851852,2.1413222462375434,5.873842000000001,6.4814799999999995,48.321799999999996,53.549999999999365
2024-10-07 13:00:00,51.70717666666667,1.5914349999999997,2.141919562406248,5.381944999999999,6.59722,54.9769,53.74999999999937
2024-10-07 13:03:00,51.90007666666667,1.6203699999999994,2.122893497069308,5.468744999999999,6.568285,54.3981,53.799999999999365
2024-10-07 13:06:00,55.52661666666666,1.7071759999999996,2.111549480529273,5.381944999999999,6.249999000000001,57.58109999999999,53.84999999999936
2024-10-07 13:12:00,51.514273333333335,1.5914349999999997,2.129823864455169,5.208334,6.394679999999999,54.398199999999974,53.94999999999936
2024-10-07 13:18:00,53.105709999999995,1.649305,2.1401631785088817,5.324070000000001,6.394674999999999,56.71289999999999,54.049999999999365
2024-10-07 13:24:00,45.45717333333334,1.7939819999999997,2.199532825315107,5.7870420000000005,6.65509,51.21530000000001,54.149999999999366
2024-10-07 13:30:00,45.27391666666667,1.8229169999999995,2.1121875916073085,5.844911999999999,6.452545,49.47920000000005,54.24999999999937
2024-10-07 13:36:00,50.84876333333333,1.7939809999999996,2.17397300773568,5.844905999999999,6.655094999999999,54.10880000000003,54.34999999999937
2024-10-07 13:42:00,54.021989999999995,1.7361109999999993,2.191323759809891,5.815974999999999,6.799764000000001,55.55560000000003,54.44999999999937
2024-10-07 13:48:00,55.36265,1.7071750000000003,2.2238941828761942,5.555560000000001,6.684025,57.87039999999996,54.54999999999937
2024-10-07 13:54:00,54.301700000000004,1.6203700000000003,2.1595017611443534,5.61343,6.7997700000000005,57.58099999999996,54.64999999999937
2024-10-07 14:00:00,55.02507666666667,1.649305,2.1154240568642377,5.41088,6.423615000000001,59.02780000000001,54.749999999999375
2024-10-07 14:06:00,53.597609999999996,1.7361110000000002,2.1154113969136317,5.410876000000001,6.221064999999999,56.134299999999996,54.849999999999376
2024-10-07 14:12:00,48.910109999999996,1.7071759999999996,2.111549480529273,5.497685999999999,6.365740000000001,53.530100000000004,54.94999999999938
2024-10-07 14:18:00,47.70447333333333,1.765046,2.1189925446629685,5.729171,6.481485,52.37259999999998,55.04999999999938
2024-10-07 14:24:00,44.39622,1.7939809999999996,2.1482308211315755,5.902775999999999,6.655095,48.321799999999996,55.14999999999938
2024-10-07 14:30:00,47.37654666666666,1.7939809999999996,2.0830514009152092,5.700235999999999,6.307874999999999,51.79399999999998,55.24999999999938
2024-10-07 14:36:00,48.57253333333333,1.7361110000000002,2.0768473771118687,5.642366,6.365745,51.79409999999996,55.34999999999938
2024-10-07 14:42:00,49.77816333333333,1.649305,2.0780002395482917,5.41088,6.336805000000001,53.53000000000003,55.449999999999385
2024-10-07 14:48:00,50.13503,1.649305,2.0780002395482917,5.41088,6.336805000000001,54.10880000000003,55.549999999999386
2024-10-07 17:18:00,44.07793,1.765047,2.1829149194431614,5.873842,6.770834999999999,50.63659999999999,58.049999999999386
2024-10-07 17:24:00,44.917053333333335,1.851852,2.1676064264595882,5.873842000000001,6.539350000000001,52.951400000000035,58.14999999999939
2024-10-07 17:30:00,46.132329999999996,1.9675919999999998,2.1501909860946444,6.047457,6.423615,51.21530000000001,58.24999999999939
2024-10-07 17:36:00,48.7365,1.8229169999999995,2.0724382406636024,5.960652,6.481485,50.92590000000001,58.34999999999939
2024-10-07 17:42:00,52.92245666666667,1.8229160000000002,2.1514923628282903,5.9606509999999995,6.655094999999999,51.79400000000001,58.44999999999939
2024-10-07 17:48:00,73.07098666666667,1.3310189999999995,2.1789236911887544,4.484953999999999,6.481477000000001,66.55090000000001,58.54999999999939
2024-10-07 17:51:00,89.21682333333332,1.3020839999999998,2.212557440923432,4.166667,6.336806999999999,75.81020000000001,58.59999999999939
2024-10-07 17:54:00,94.09722,1.273148,2.307372297953925,3.993056000000001,6.510414,81.59719999999999,58.64999999999939
2024-10-07 18:00:00,72.39583666666667,1.2442130000000002,2.3877961973970567,4.166665999999999,7.002317,80.1505,58.74999999999939
2024-10-07 18:06:00,45.466820000000006,1.5914359999999999,2.1779935145929556,5.353009999999999,6.655096,54.6875,58.84999999999939
2024-10-07 18:12:00,37.62538333333333,1.8807869999999998,2.0767538626059117,5.931716999999999,6.33681,46.00699999999995,58.94999999999939
2024-10-07 18:18:00,38.50308666666667,1.8807869999999998,2.0357843810223564,5.873842000000001,6.192125,47.74300000000005,59.04999999999939
2024-10-07 18:21:00,43.54745333333333,2.054399,1.966318317432693,6.105321999999999,5.931713,47.74300000000005,59.09999999999939
2024-10-07 18:24:00,44.425153333333334,1.9097219999999995,2.050996437183236,5.931716,6.221064000000001,48.611099999999965,59.14999999999939
2024-10-07 18:30:00,49.77816333333333,1.7071750000000003,2.1368117359518015,5.49768,6.423615,50.34719999999999,59.24999999999939
2024-10-07 18:36:00,49.77816333333333,1.5335650000000003,2.130218323621656,5.208334000000001,6.539355,53.530100000000004,59.34999999999939
2024-10-07 18:42:00,48.40856666666667,1.649305,2.09051892532644,5.52662,6.481485,53.240700000000004,59.44999999999939
2024-10-07 18:48:00,44.917053333333335,1.5914359999999999,2.0564069807906136,5.35301,6.36574,51.79390000000001,59.54999999999939
2024-10-07 18:54:00,42.341820000000006,1.5914349999999997,1.9940734064302832,5.324072999999999,6.192130000000001,50.34729999999996,59.649999999999395
2024-10-07 18:57:00,41.792053333333335,1.6203710000000004,2.0360396895703903,5.295140000000001,6.192125,49.47919999999999,59.69999999999939
2024-10-07 19:00:00,42.32253,1.765046,2.0670228048007186,5.526621,6.163195000000001,50.05790000000002,59.74999999999939
2024-10-07 19:06:00,32.590666666666664,1.8229169999999995,2.0322107749929357,5.671296999999999,6.10532,45.138900000000035,59.84999999999939
2024-10-07 19:12:00,30.680940000000003,1.9965270000000004,2.025326693485374,6.192132000000001,6.250005,42.824100000000044,59.94999999999939
2024-10-07 19:18:00,32.74498333333333,1.938657,1.9959702193058457,5.9895819999999995,6.105325000000001,43.98150000000004,60.04999999999939
2024-10-07 19:24:00,35.889273333333335,1.8229160000000002,2.0322102374128783,5.787040999999999,6.221064999999999,45.13889999999998,60.149999999999395
2024-10-07 19:27:00,36.41010666666667,1.7361110000000002,1.9851523876742028,5.700235999999999,6.221064999999999,45.428200000000004,60.19999999999939
2024-10-07 19:30:00,38.667049999999996,1.7361110000000002,2.0116118115855217,5.642360000000001,6.221069,48.321799999999996,60.24999999999939
2024-10-07 19:36:00,38.14622,1.3310190000000004,1.9549855126925066,4.62963,6.047452999999999,46.007000000000005,60.34999999999939
2024-10-07 19:42:00,66.82098666666667,1.1284720000000004,2.1970614891157405,3.211806,5.873843,69.73379999999997,60.44999999999939
2024-10-07 19:48:00,52.76813333333333,1.1284720000000004,2.2865964526647957,3.616898,6.539352,59.89580000000001,60.54999999999939
2024-10-07 20:36:00,33.632329999999996,1.649305,1.924176299563707,5.526624,6.105328999999999,43.11340000000001,60.54999999999939
2024-11-25 09:24:00,63.49344,1.4467590000000001,2.433360575616068,4.7453710000000004,7.089119999999999,61.632000000000005,60.54999999999939
2024-11-25 09:27:00,53.08642,1.3310180000000003,2.3919319675204567,4.80324,7.378476,57.29169999999999,60.59999999999939
2024-11-25 09:30:00,46.132329999999996,1.4178239999999995,2.2827186092867318,5.1215280000000005,7.14699,52.08340000000004,60.64999999999939
2024-11-25 09:33:00,50.299,1.5624989999999999,2.277412413382968,5.468754,7.089124999999999,56.13420000000002,60.699999999999385
2024-11-25 09:36:00,67.49614,1.8807869999999998,2.450474206098165,6.134253999999999,7.378467,70.6019,60.74999999999938
2024-11-25 09:39:00,74.26697333333334,1.649305,2.3677957916794523,5.410884,7.031249,75.23150000000004,60.79999999999938
2024-11-25 09:42:00,72.69483000000001,1.4467590000000001,2.3245906816118143,4.716435000000001,6.77083,80.72919999999999,60.849999999999376
2024-11-25 09:45:00,72.36689666666666,1.359954,2.264284247683651,4.340278,6.4814799999999995,80.15050000000002,60.89999999999937
2024-11-25 09:48:00,68.52816333333334,1.4467599999999994,2.2914676263662157,4.427084,6.39468,78.99310000000003,60.94999999999937
2024-11-25 09:51:00,58.81558666666667,1.4756940000000007,2.2436846439483555,4.74537,6.510416,68.28700000000003,60.99999999999937
2024-11-25 09:54:00,54.658566666666665,1.649305,2.065440567160352,5.266204000000001,6.163195000000001,62.2106,61.049999999999365
2024-11-25 09:57:00,51.87114333333333,1.6203710000000004,2.1351374453688683,5.237269,6.3657449999999995,59.317200000000014,61.09999999999936
2024-11-25 10:00:00,49.42129666666667,1.649305,2.1029930079434966,5.324074,6.307875,56.71300000000002,61.14999999999936
2024-11-25 10:03:00,51.33101666666666,1.7361110000000002,2.1408908345940185,5.4398159999999995,6.307874999999999,55.844899999999996,61.199999999999356
2024-11-25 10:06:00,49.42129666666667,1.6493059999999993,2.2495688374938485,5.35301,6.684030000000001,57.00229999999999,61.24999999999935
2024-11-25 10:09:00,48.042053333333335,1.7361109999999993,2.115411396913631,5.555556,6.3657449999999995,56.134299999999996,61.29999999999935
2024-11-25 10:12:00,50.299,1.7361109999999993,2.1408908345940176,5.613426,6.481485,56.712999999999965,61.34999999999935
2024-11-25 10:15:00,52.90316333333333,1.8229160000000002,2.2160638396356966,5.613421,6.452545000000001,59.31709999999998,61.399999999999345
2024-11-25 10:18:00,52.54629666666667,1.851851,2.219608599465459,5.758106,6.5393550000000005,58.44909999999999,61.44999999999934
2024-11-25 10:21:00,52.71990666666667,1.8807869999999998,2.2228923828647478,5.844911999999999,6.5682849999999995,60.18519999999995,61.49999999999934
2024-11-25 10:24:00,51.87114333333333,1.851852,2.2066749811241286,5.844912,6.59722,57.29160000000002,61.549999999999336
2024-11-25 10:27:00,51.87114333333333,1.938657,2.255066571795202,5.902781999999999,6.5682849999999995,57.58100000000002,61.59999999999933
2024-11-25 10:30:00,54.292053333333335,1.967593,2.2578012569807013,5.931712,6.539349,59.317200000000014,61.64999999999933
2024-11-25 10:33:00,54.97685333333334,1.967593,2.2445272405931447,5.931712,6.510419000000001,58.448999999999955,61.69999999999933
2024-11-25 10:36:00,57.75463,1.8807869999999998,2.22289688189702,5.7870360000000005,6.510419000000001,61.92130000000003,61.749999999999325
2024-11-25 10:39:00,58.275463333333335,1.7939809999999996,2.186774575215804,5.613426,6.452545000000001,60.474500000000035,61.79999999999932
2024-11-25 10:42:00,73.05169666666666,1.5914350000000006,2.117689022439033,5.005782,6.163197,69.73379999999997,61.84999999999932
2024-11-25 10:45:00,100.0,1.475695,2.0347910263113542,4.2245420000000005,5.468747,92.59259999999998,61.89999999999932
2024-11-25 10:48:00,100.0,1.5046299999999997,2.159074836407428,4.050927000000001,5.526623000000001,107.06010000000003,61.949999999999314
2024-11-25 10:51:00,100.0,1.9386580000000002,2.2021190456469064,4.890045,5.439817000000001,115.4514,61.99999999999931
2024-11-25 10:54:00,100.0,2.4016209999999996,2.3432751213658722,5.729168,5.613427000000001,113.13659999999999,62.04999999999931
2024-11-25 10:57:00,96.68209999999999,1.851852,2.4086103835776513,5.150462,6.365742000000001,113.42590000000001,62.099999999999305
2024-11-25 11:00:00,98.77508,1.6203709999999996,2.4069558921593184,4.716435,6.510419000000001,114.29399999999998,62.1499999999993
2024-11-25 11:03:00,97.74305333333332,1.6203700000000003,2.4069548450000497,4.890046000000001,6.68403,107.06020000000001,62.1999999999993
2024-11-25 11:06:00,97.20293333333332,1.6203700000000003,2.429806694104493,4.890046000000001,6.741899999999999,110.8218,62.2499999999993
2024-11-25 11:09:00,90.59606666666667,1.5046290000000004,2.386226574957734,4.74537,6.799771,106.77090000000001,62.299999999999294
2024-11-25 11:12:00,86.62229666666667,1.6493059999999993,2.414207453926035,4.976852,6.71296,101.2731,62.34999999999929
2024-11-25 11:15:00,81.58757666666666,1.5914349999999997,2.376635980350803,4.861111,6.6550910000000005,97.22219999999999,62.39999999999929
2024-11-25 11:18:00,74.64313333333332,1.5046290000000004,2.319295779113849,4.832175,6.712961,89.40980000000002,62.449999999999285
2024-11-25 11:21:00,76.35995333333334,1.5625,2.2774150556118866,4.716435000000001,6.33681,89.98840000000001,62.49999999999928
2024-11-25 11:24:00,70.28356666666666,1.4467590000000001,2.2469135262267104,4.484954,6.3368009999999995,85.06939999999997,62.54999999999928
2024-11-25 11:27:00,61.95023,1.5625,2.346284235152104,4.861111,6.6550959999999995,74.65280000000001,62.59999999999928
2024-11-25 11:30:00,56.04745333333333,1.7071759999999996,2.236180043620975,5.381945,6.53935,63.94670000000002,62.649999999999274
2024-11-25 11:33:00,59.693286666666665,1.9965279999999996,2.219970154098393,5.787037,6.249999000000001,69.4445,62.69999999999927
2024-11-25 11:36:00,57.43634,1.938657,2.3072819472090766,5.815967,6.59722,67.41900000000004,62.74999999999927
2024-11-25 11:39:00,51.514273333333335,1.9097220000000004,2.225920461519807,5.844907,6.510414999999999,58.73840000000001,62.799999999999265
2024-11-25 11:42:00,49.77816333333333,1.9675919999999998,2.177402096181109,5.960647,6.394674999999999,54.6875,62.84999999999926
2024-11-25 11:45:00,55.17939666666666,1.9386579999999993,2.25507166722311,5.815972,6.481484000000001,61.921299999999974,62.89999999999926
2024-11-25 11:48:00,43.20987666666667,1.5335650000000003,2.200821145982934,5.497681000000001,7.002316,46.00689999999997,62.94999999999926
2025-01-21 15:00:00,38.667053333333335,4.224538,1.9839631307064198,7.667826000000001,4.166668,35.011600000000016,62.94999999999926
2025-01-21 15:09:00,52.03511,1.938657,2.1211787455972813,5.758102000000001,6.1342550000000005,52.95149999999998,62.94999999999926
2025-01-21 15:12:00,46.29629666666667,2.4594900000000006,1.9940696310766826,6.365742000000001,5.497681999999999,48.90050000000002,62.999999999999254
2025-01-21 15:15:00,60.175540000000005,2.517361,2.0861107615526002,5.960652,5.150461000000001,61.9213,63.04999999999925
2025-01-21 15:18:00,60.16589333333334,2.633102,2.1029883464488517,6.134262,5.15046,61.342599999999976,63.09999999999925
2025-01-21 15:21:00,58.44907666666666,2.256945,2.1240785627160714,5.931712,5.671297,62.2106,63.149999999999245
2025-01-21 15:24:00,54.446373333333334,2.170139,2.082124197298415,5.7870420000000005,5.613423000000001,59.02780000000001,63.19999999999924
2025-01-21 15:27:00,53.414350000000006,2.3726849999999997,2.1328355920315416,5.758102,5.295137,57.87040000000002,63.24999999999924
2025-01-21 15:30:00,47.01003,2.0254629999999993,2.111082768289209,5.758096999999999,5.931714,56.4237,63.29999999999924
2025-01-21 15:33:00,41.994597999999996,2.141204,2.008184660919448,6.018516999999999,5.758103,50.63659999999999,63.349999999999234
2025-01-21 15:36:00,40.25848703333333,2.228008,2.0495003216868355,6.134257000000001,5.787039,48.90050000000002,63.39999999999923
2025-01-21 15:39:00,35.580636,2.517361,2.086116476900212,6.597217,5.7870360000000005,41.95599999999996,63.44999999999923
2025-01-21 15:42:00,35.397377999999996,2.5752319999999997,1.9747037068705213,6.626158,5.526616000000001,42.53469999999999,63.499999999999226
2025-01-21 15:45:00,40.41281,3.6747689999999995,1.9200124952952573,6.799768,3.964119,43.40279999999996,63.54999999999922
2025-01-21 15:48:00,46.64352,2.4884259999999996,2.1223016897238938,6.278937999999999,5.584492000000001,51.21530000000001,63.59999999999922
2025-01-21 15:51:00,49.93248333333333,2.8067130000000002,2.0703869533382684,6.5393479999999995,5.208334999999999,51.79400000000004,63.64999999999922
2025-01-21 15:54:00,52.88387666666667,2.6620369999999998,2.149375746333014,6.365738,5.410881,54.976800000000026,63.699999999999214
2025-01-21 15:57:00,52.006173333333344,2.430555,2.09618346399278,6.076392,5.439817,54.97679999999997,63.74999999999921
2025-01-21 16:00:00,46.63387333333333,2.256944,2.0322142526403733,5.960647,5.526623,50.34719999999999,63.79999999999921
2025-01-21 16:03:00,47.501929999999994,2.430556,1.9981635231934434,6.1342620000000005,5.324076,51.79399999999998,63.849999999999206
2025-01-21 16:06:00,45.939429999999994,2.459491,2.027494188632606,6.163192,5.3530109999999995,51.50459999999998,63.8999999999992
2025-01-21 16:09:00,51.302083333333336,2.5173619999999994,2.0021253590554036,5.960652,5.00579,53.81939999999997,63.9499999999992
2025-01-21 16:12:00,46.46990666666667,2.0254639999999995,2.025463000032366,5.642362,5.642358,50.92590000000001,63.9999999999992
2025-01-21 16:15:00,40.58642,1.967593,2.067213957060447,5.700232000000001,5.902779000000001,47.74310000000003,64.0499999999992
2025-01-21 16:18:00,36.42939833333333,2.1122689999999995,1.994292007188807,6.076387,5.844908,43.69209999999998,64.0999999999992
2025-01-21 16:21:00,35.73495366666666,2.34375,1.992506633113972,6.278932000000001,5.613422,43.40279999999996,64.1499999999992
2025-01-21 16:24:00,35.397377999999996,2.4016200000000003,1.9520947526230674,6.423607,5.584486999999999,43.11340000000001,64.19999999999919
2025-01-21 16:27:00,36.680169666666664,2.8645829999999997,2.0007950089672435,6.741897999999999,5.208335,41.66669999999999,64.24999999999919
2025-01-21 16:30:00,52.88387666666667,3.038195,2.1260781366979704,6.510418,4.890043,52.37259999999998,64.29999999999919
2025-01-21 16:33:00,53.751929999999994,2.8645829999999997,2.0939302321443036,6.481478,5.092595,55.266200000000026,64.34999999999918
2025-01-21 16:36:00,50.61728333333334,2.256945,2.1540814940062263,6.018523,5.815968,54.97679999999997,64.39999999999918
2025-01-21 16:39:00,50.45332,2.5752319999999997,2.0440243301491363,6.3368079999999996,5.353006000000001,52.95139999999998,64.44999999999918
2025-01-21 16:42:00,49.07407666666666,2.3726849999999997,2.0378545388927853,5.931718,5.295143,52.08330000000001,64.49999999999918
2025-01-21 16:45:00,46.12268333333333,2.3148149999999994,1.9633004071743307,5.844908,5.179403000000001,50.63650000000001,64.54999999999917
2025-01-21 16:48:00,44.89776333333333,2.517361,1.9152813215873794,6.018517,4.918986,50.925899999999956,64.59999999999917
2025-01-21 16:51:00,39.19753333333333,2.1122680000000003,1.9640439935063254,5.787037000000001,5.497689,47.453700000000026,64.64999999999917
2025-01-21 16:54:00,37.3071,2.4884250000000003,1.8855265608340852,6.0763869999999995,4.976851999999999,44.27080000000001,64.69999999999916
2025-01-21 16:57:00,34.18210033333333,2.314814,1.930593931271608,6.0763869999999995,5.353013,42.24540000000002,64.74999999999916
2025-01-21 17:03:00,35.696373333333334,2.5173609999999993,1.9850002781653433,6.192128,5.208337,41.95609999999999,64.84999999999916
2025-01-21 17:06:00,31.35609666666667,2.4884260000000005,1.885526976307959,6.452543,5.353007,39.0625,64.89999999999915
2025-01-21 17:09:00,47.14506,3.0671299999999997,1.9595775657185184,6.3657379999999995,4.456018,50.34719999999999,64.94999999999915
2025-01-21 17:12:00,47.328316666666666,2.633102,2.102994226558646,6.394673000000001,5.410881000000001,51.50459999999998,64.99999999999915
2025-01-21 17:15:00,49.56597,2.546296,2.0316074222248197,6.192128,5.237271999999999,54.1087,65.04999999999914
2025-01-21 17:18:00,46.27700333333333,2.4016200000000003,1.9688264005244316,6.018517,5.208337,50.34719999999999,65.09999999999914
2025-01-21 17:21:00,44.917053333333335,2.34375,1.9433873334673886,5.815972,5.063662000000001,50.34729999999996,65.14999999999914
2025-01-21 17:24:00,38.46450333333333,2.3148149999999994,1.846908101789094,5.815977,4.9479120000000005,46.00690000000003,65.19999999999914
2025-01-21 17:27:00,38.46450333333333,2.4016200000000003,1.8667126203363467,5.7870420000000005,4.803241999999999,44.84949999999998,65.24999999999913
2025-01-21 17:30:00,35.16589666666667,2.3726849999999997,1.8717073851798822,5.902781999999999,4.976857000000001,42.82400000000001,65.29999999999913
2025-01-21 17:33:00,34.837963333333335,2.430556,1.896316353780646,6.047452000000001,5.063656,41.95609999999999,65.34999999999913
2025-01-21 17:36:00,34.12423,2.3148150000000003,1.9469961977604933,6.018522,5.324076999999999,42.53469999999999,65.39999999999912
2025-01-21 17:39:00,33.64197666666667,2.4016199999999994,1.9520947526230668,6.192126999999999,5.353007,41.95599999999996,65.44999999999912
2025-01-21 17:42:00,33.10184999999999,2.3726850000000006,1.9394716410324877,6.278932000000001,5.4687470000000005,41.08789999999999,65.49999999999912
2025-01-21 17:45:00,31.75154333333333,2.4594900000000006,1.9085529146975433,6.423612,5.410881999999999,38.773199999999974,65.54999999999912
2025-01-21 17:48:00,32.91859333333333,2.546296,1.9800055622289285,6.365738,5.324071999999999,40.509299999999996,65.59999999999911
2025-01-21 17:51:00,46.971450000000004,2.8645829999999997,1.9817165342200342,6.452548,4.890045000000001,49.76850000000002,65.64999999999911
2025-01-21 17:54:00,48.36998666666667,2.6620369999999998,1.9930260638062063,6.278938,5.063661,50.63659999999999,65.69999999999911
2025-01-21 17:57:00,50.27006,2.546296,2.0988511379314296,6.3368079999999996,5.497681999999999,52.95139999999998,65.7499999999991
2025-01-21 18:00:00,43.856096666666666,2.314814,1.9469957522623398,5.989586999999999,5.295143,51.21530000000001,65.7999999999991
2025-01-21 18:03:00,47.14506,2.5752310000000005,1.9033644655507473,5.931712000000001,4.716431,50.63659999999999,65.8499999999991
2025-01-21 18:06:00,40.05594333333333,2.256944,1.904850947592768,5.729167,5.0636529999999995,47.74300000000005,65.8999999999991
2025-01-21 18:09:00,37.08526333333333,2.3148149999999994,1.8807227958797967,5.815977,5.005782,44.27080000000001,65.9499999999991
2025-01-21 18:12:00,35.86998333333333,2.2858799999999997,1.8847625910328933,5.758102,5.005782,44.84960000000001,65.99999999999909
2025-01-21 18:15:00,31.529706666666666,2.256945,1.9211127612092123,5.9895819999999995,5.353007000000001,40.219899999999996,66.04999999999909
2025-01-21 18:18:00,31.539353333333338,2.256945,1.9048570310377306,5.989582,5.324076999999999,39.3519,66.09999999999908
2025-01-21 18:24:00,31.008876666666666,2.4016209999999996,1.8840347769843138,6.221062,5.266201,40.219899999999996,66.19999999999908
2025-01-21 18:27:00,34.84760666666667,2.7777779999999996,1.8508632707874706,6.394672,4.774304000000001,42.24540000000002,66.24999999999908
2025-01-21 18:30:00,46.79784,2.4884259999999996,1.9896852946875265,6.047457,5.121531,51.21529999999996,66.29999999999907
2025-01-21 18:33:00,52.35339666666666,2.633102,2.0859229616014274,6.336807,5.324075,54.6875,66.34999999999907
2025-01-21 18:36:00,50.61728333333334,2.3148149999999994,2.0433473601366496,5.873842,5.353007,53.530100000000004,66.39999999999907
2025-01-21 18:39:00,47.145063333333326,2.1990749999999997,1.974117921218845,5.700232,5.2662070000000005,50.925899999999956,66.44999999999906
2025-01-21 18:42:00,44.367286666666665,2.2858789999999996,1.9013107095998727,5.671296,4.947917,50.34720000000004,66.49999999999906
2025-01-21 18:45:00,39.15895333333333,2.1122680000000003,1.9180464128729884,5.526621,5.150462999999999,46.585699999999974,66.54999999999906
2025-01-21 18:48:00,35.696373333333334,2.141204,1.9003332458470805,5.526621,5.063657,43.98150000000004,66.59999999999906
2025-01-21 18:51:00,31.172839999999997,2.141203999999999,1.8527486703018299,5.787036,5.237272000000001,39.93060000000003,66.64999999999905
2025-01-21 18:54:00,32.908953333333336,2.3148149999999994,1.8469139865556239,6.018515999999999,5.150461000000001,42.24539999999996,66.69999999999905
2025-01-21 18:57:00,32.764273333333335,2.1122690000000004,1.9640444698308532,5.787036,5.497686999999999,40.509299999999996,66.74999999999905
2025-01-21 19:03:00,51.311726666666665,3.0671299999999997,1.9180098725603774,6.221065,4.253475,49.47909999999999,66.84999999999904
2025-01-21 19:06:00,44.71450333333333,2.517361,1.932896583753753,6.07639,5.005788999999999,48.900499999999994,66.89999999999904
2025-01-21 19:09:00,46.79783666666666,2.604166,1.8969151900087766,5.960643999999999,4.687498,50.347200000000015,66.94999999999904
2025-01-21 19:12:00,42.46720666666667,2.5752309999999996,1.8851872900615552,5.902774,4.658563000000001,47.74309999999997,66.99999999999903
2025-01-21 19:15:00,36.738040000000005,2.5752310000000005,1.7728147153580922,5.671298999999999,4.253468,43.98140000000001,67.04999999999903
2025-01-21 19:18:00,34.48109333333333,2.604166,1.764660507592826,5.6712940000000005,4.195598,43.98149999999998,67.09999999999903
2025-01-21 19:21:00,37.77006,2.3726849999999997,1.801944497829152,5.526623999999999,4.484949,45.717600000000004,67.14999999999903
2025-01-21 19:24:00,38.98534,2.314814,1.8126020236746692,5.410884,4.48495,46.296299999999974,67.19999999999902
2025-01-21 19:27:00,34.81867,2.0833329999999997,1.810448509719156,5.353003999999999,4.832171,44.27080000000001,67.24999999999902
2025-01-21 19:30:00,31.529703333333334,2.054398,1.8907921687039297,5.295139999999999,4.976851999999999,43.40279999999996,67.29999999999902
2025-01-21 19:36:00,30.48803666666667,2.141204,1.8042403231095983,5.353009999999999,4.716436,41.95600000000002,67.39999999999901
2025-01-21 19:39:00,31.172839999999997,2.1122680000000003,1.8554710231502267,5.43981,4.947922,41.66669999999999,67.44999999999901
2025-01-21 19:42:00,30.48803666666667,2.170139,1.8006518903941806,5.497685,4.803236,42.24540000000002,67.499999999999
2025-01-21 19:51:00,51.658950000000004,2.748843,2.0286305500976716,6.134256,4.832172999999999,56.71289999999999,67.649999999999
2025-01-21 19:54:00,44.88811666666667,2.228009,2.0341370927692175,5.671296,5.295137,50.92590000000001,67.699999999999
2025-01-21 19:57:00,38.29089333333334,2.0833329999999997,1.8890176604946958,5.439816,5.0636589999999995,48.32170000000002,67.74999999999899
2025-01-21 20:00:00,40.19097,2.4884269999999997,1.7950194515819367,5.729172,4.484954999999999,46.29630000000003,67.79999999999899
2025-01-21 20:03:00,32.90895,2.1122689999999995,1.7913043899724745,5.439816,4.832173000000001,43.98140000000001,67.84999999999899
2025-01-21 20:36:00,37.43248333333333,3.327546,1.854049014201665,6.799771000000001,4.369215,42.82409999999999,68.39999999999895
2025-01-21 20:39:00,36.91165,2.314814,1.9469957522623398,6.076385999999999,5.3819420000000004,46.00689999999997,68.44999999999895
2025-01-21 20:42:00,38.126929999999994,2.3726849999999997,1.9561310467265243,6.076385999999999,5.295141,45.13889999999998,68.49999999999895
2025-01-21 20:45:00,34.81867,2.1990740000000004,1.8463710891107321,6.018521000000001,5.353007,44.56020000000001,68.54999999999895
2025-01-21 21:18:00,33.42978333333333,2.3148149999999994,1.9140807326263474,5.873842,5.121527,42.824100000000044,69.09999999999891
2025-01-21 21:21:00,33.61304,2.372686,1.939472078113341,5.989582,5.1793960000000006,42.82409999999999,69.14999999999891
2025-01-21 21:24:00,33.78665,2.3148149999999994,1.8974579223033357,6.018521999999999,5.237267000000001,43.11340000000001,69.19999999999891
2025-01-21 21:27:00,30.835263333333334,2.1990739999999995,1.8299443685275432,5.6423559999999995,4.9479120000000005,41.66669999999999,69.2499999999989
2025-01-21 22:00:00,37.26851666666666,2.748843,1.9172674333693094,6.076391999999999,4.6006990000000005,44.84959999999995,69.79999999999887
2025-01-22 14:27:00,43.18094333333334,4.4270830000000005,1.8913775393540704,7.609951,3.761578,39.0625,79.49999999999832
2025-01-22 14:30:00,67.46720666666666,2.430555,2.159681459698869,6.163197,5.642362,68.28699999999998,79.54999999999832
2025-01-22 14:33:00,60.32986,2.34375,2.1037879217106785,5.989582,5.526622,63.94670000000002,79.59999999999832
2025-01-22 14:36:00,70.41859666666666,1.8807869999999998,2.1704488558013515,5.179398,5.787035,72.04860000000002,79.64999999999831
2025-01-22 14:39:00,74.11265333333334,1.7361110000000002,2.1661923453026595,5.005787000000001,5.931711,74.65279999999998,79.69999999999831
2025-01-22 14:42:00,66.72453703333333,1.7361110000000002,2.228721020466328,5.063657,6.134261,72.33789999999999,79.74999999999831
2025-01-22 14:45:00,82.30131,1.4467590000000001,2.3025330621159443,4.456017999999999,6.4525429999999995,76.67820000000003,79.7999999999983
2025-01-22 14:48:00,71.29629666666666,1.5625,2.183825985575529,4.861110999999999,6.2499970000000005,65.68289999999999,79.8499999999983
2025-01-22 14:51:00,66.7631173,1.649305,2.1891630266037136,5.266204,6.452547000000001,58.73840000000001,79.8999999999983
2025-01-22 14:54:00,69.23225333333333,1.7071760000000005,2.272802406071734,5.179398000000001,6.4236059999999995,67.70830000000004,79.9499999999983
2025-01-22 14:57:00,66.10725366666667,1.4467590000000001,2.3355801462878203,4.571758,6.655088,71.75920000000002,79.9499999999983
2025-01-22 15:00:00,66.7824074,1.4467590000000001,2.3245922026033554,4.629629,6.6840280000000005,73.20590000000001,79.9499999999983
2025-01-22 15:03:00,66.7824074,2.228009,2.1843180111789304,5.931712000000001,5.844903,73.49539999999996,79.9499999999983
2025-01-22 15:06:00,66.77276233333333,2.0254629999999993,2.2082053716495555,5.671296999999999,6.047454000000001,73.49539999999999,79.9499999999983
2025-01-22 15:09:00,66.7824074,1.9675919999999998,2.284210399178146,5.46875,6.134255,73.49529999999999,79.9499999999983
2025-01-22 15:12:00,66.7824074,1.5914350000000006,2.284308892785612,4.774306000000001,6.336807,72.04860000000002,79.9499999999983
2025-01-22 15:15:00,58.78665073333334,1.7361110000000002,2.140888640831452,5.063657000000001,5.931711000000001,67.99780000000001,79.9499999999983
2025-01-24 15:27:00,77.17013999999999,2.748843,2.152468281599044,6.047458,4.947915,68.57630000000003,79.9499999999983
