Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-01-24 15:30:00,72.49228333333333,2.8067130000000002,2.14191776651486,6.192133999999999,4.976851,73.20599999999996,79.9999999999983
2025-01-24 15:33:00,65.19097333333333,2.5752319999999997,2.1115480517785823,5.873842,5.005782,72.33799999999997,80.04999999999829
2025-01-24 15:36:00,60.686726666666665,2.6041659999999993,2.039183227305369,5.873842999999999,4.832177,65.10410000000002,80.09999999999829
2025-01-24 15:39:00,54.947916666666664,2.517361,2.0191356081331224,5.9027780000000005,4.976846999999999,60.7638,80.14999999999829
2025-01-24 15:42:00,56.34645333333333,2.5173609999999993,2.0861107615526002,6.047457999999999,5.237267000000001,61.342600000000004,80.19999999999828
2025-01-24 15:45:00,56.52006,2.430555,2.031231599364702,5.902782,5.150467000000001,60.76399999999995,80.24999999999828
2025-01-24 15:48:00,56.87692666666667,2.459491,2.0604917527019255,6.047457,5.295135999999999,60.76389999999998,80.29999999999828
2025-01-24 15:51:00,65.04629666666666,2.6620369999999998,2.081037134572027,6.134262,5.063655000000001,67.99770000000001,80.34999999999827
2025-01-24 15:54:00,94.56982999999998,2.951389,2.272800874680186,6.365742,5.121523,92.59259999999998,80.39999999999827
2025-01-24 15:57:00,96.82677333333334,2.517361,2.2625063247823696,5.931712,5.439811000000001,94.90740000000002,80.44999999999827
2025-01-24 16:00:00,80.16010666666666,2.1122689999999995,2.1696255059757252,5.295138,5.410878,86.8055,80.49999999999827
2025-01-24 16:03:00,61.747686666666674,2.0254630000000002,2.010959795890371,5.237268,5.208329000000001,71.46999999999997,80.54999999999826
2025-01-24 16:06:00,58.79629333333333,2.3726849999999997,2.0378545388927853,5.7291669999999995,5.092592,65.10410000000002,80.59999999999826
2025-01-24 16:09:00,56.18248666666667,2.546296,2.065443472031946,6.018518,5.121532,61.342600000000004,80.64999999999826
2025-01-24 16:12:00,54.28240666666667,2.459491,2.027494188632606,6.018518,5.208337,58.15970000000004,80.69999999999825
2025-01-24 16:15:00,56.88657333333333,2.6620369999999998,2.081037134572026,6.221067000000001,5.15046,59.89580000000001,80.74999999999825
2025-01-24 16:18:00,56.00887666666667,2.4594900000000006,2.1413211445381735,6.076392,5.468752,61.053200000000004,80.79999999999825
2025-01-24 16:21:00,53.76157666666666,2.430555,2.063898339683108,6.047457,5.353012,57.87039999999996,80.84999999999825
2025-01-24 16:24:00,79.79359666666667,2.8935189999999995,2.2309850823933464,6.365736999999999,5.150458,80.15039999999999,80.89999999999824
2025-01-24 16:27:00,73.37962666666667,2.430555,2.1753419458954086,5.873847,5.3819420000000004,78.125,80.94999999999824
2025-01-24 16:30:00,86.58372000000001,2.6041669999999995,2.2710293832029,6.105326999999999,5.468750000000001,88.25229999999999,80.99999999999824
2025-01-24 16:33:00,83.27546333333333,2.4016199999999994,2.238706173372839,5.902777,5.584487000000001,86.8055,81.04999999999824
2025-01-24 16:36:00,73.20601666666667,2.2858790000000004,2.1830406640622084,5.64236,5.439813,78.993,81.09999999999823
2025-01-24 16:39:00,64.17824333333334,2.228009,2.169620924875377,5.902782,5.787033000000001,71.18049999999997,81.14999999999823
2025-01-24 16:42:00,61.21720666666667,2.3726850000000006,2.1483661152326845,6.076392,5.6423570000000005,66.84030000000001,81.19999999999823
2025-01-24 16:45:00,60.696373333333334,2.430555,2.143932988203758,6.076392,5.526617,65.97220000000004,81.24999999999822
2025-01-24 16:48:00,56.703316666666666,2.4016199999999994,2.146284466696985,6.163197,5.671297000000001,61.342600000000004,81.29999999999822
2025-01-24 16:51:00,66.95602,2.4884259999999996,2.2334529865253008,6.105326999999999,5.613421,74.36339999999998,81.34999999999822
2025-01-24 16:54:00,60.86998333333333,2.2858799999999997,2.122760414617021,5.902781999999999,5.584492000000001,67.12959999999998,81.39999999999822
2025-01-24 16:57:00,75.13502999999999,2.8935190000000004,2.1957711583929753,6.481482000000001,5.208333,77.54630000000003,81.44999999999821
2025-01-24 17:00:00,75.13502999999999,2.4594900000000006,2.2508739365277557,6.047452,5.642362,80.4399,81.49999999999821
2025-01-24 17:03:00,74.60455333333334,2.3726850000000006,2.269902448349253,5.960652,5.758096999999999,82.46529999999998,81.5499999999982
2025-01-24 17:06:00,67.82407333333333,2.3148150000000003,2.2119981873492343,5.989582,5.787037000000001,75.23159999999999,81.5999999999982
2025-01-24 17:09:00,71.79784,2.546296,2.2127690018128607,6.018516999999999,5.381940999999999,78.9931,81.6499999999982
2025-01-24 17:12:00,65.22955,2.4016199999999994,2.1928434281777243,5.902777,5.497687000000001,72.04860000000002,81.6999999999982
2025-01-24 17:15:00,65.04629666666666,2.228009,2.1400319669286914,5.7870360000000005,5.613427,72.33799999999997,81.7499999999982
2025-01-24 17:18:00,64.86304,2.3148150000000003,2.1211826968867302,5.815971,5.439816,72.62729999999999,81.79999999999819
2025-01-24 17:21:00,65.90470666666666,2.1990740000000004,2.0811878389596723,5.642366,5.410881999999999,73.49540000000002,81.84999999999819
2025-01-24 17:24:00,68.34490666666666,2.1122680000000003,2.112270000156624,5.410880000000001,5.410881999999999,74.94210000000001,81.89999999999819
2025-01-24 17:27:00,61.57407333333333,1.967593,2.081187468287015,5.35301,5.584486999999999,70.02320000000003,81.94999999999818
2025-01-24 17:30:00,69.41550666666666,2.343749,2.1037874564552252,5.931714,5.468755,75.52079999999998,81.99999999999818
2025-01-24 17:33:00,86.58372000000001,2.1990749999999997,2.155377110912157,5.4976899999999995,5.410875000000001,90.27779999999998,82.04999999999818
2025-01-24 17:36:00,90.21990666666666,2.1122689999999995,2.169625997202066,5.35301,5.468751,94.0394,82.09999999999818
2025-01-24 17:39:00,92.14892000000002,2.0254629999999993,2.1807357004662093,5.208334,5.526617,95.19669999999999,82.14999999999817
2025-01-24 17:42:00,95.27391666666665,2.170139,2.1845785495569343,5.353003999999999,5.381945,99.53700000000003,82.19999999999817
2025-01-24 17:45:00,92.32253000000001,1.938657,2.1618848588830697,4.976852,5.439817,97.51159999999999,82.24999999999817
2025-01-24 17:48:00,93.89467666666667,2.0254629999999993,2.111077902581045,5.150463,5.32407,98.09030000000001,82.29999999999816
2025-01-24 17:51:00,89.37114000000001,1.3310189999999995,2.200671962144384,3.616898,5.6712940000000005,92.01390000000004,82.34999999999816
2025-01-24 17:54:00,51.176700000000004,1.5335650000000003,3.442262637523969,0.5787040000000001,5.555553,53.530100000000004,82.39999999999816
2025-01-24 21:12:00,46.75925900000001,3.2118059999999993,1.8830815726206587,6.45255,4.224534000000001,39.062599999999975,82.39999999999816
2025-01-24 21:15:00,50.06751566666666,2.748843,1.9172674333693094,6.0474499999999995,4.571757000000001,50.636600000000016,82.39999999999816
2025-01-24 21:18:00,53.37577073333333,1.9965279999999996,1.9380830463764842,5.034722,4.918982,59.60650000000001,82.39999999999816
2025-01-24 21:21:00,33.53587963333333,3.5879630000000002,1.7067628503583439,6.59722,3.645837,34.43290000000002,82.39999999999816
2025-01-24 21:24:00,51.48534073333334,2.546297,1.9094873095779195,5.729169999999999,4.571762999999999,52.372600000000034,82.39999999999816
2025-01-24 21:27:00,45.785107399999994,1.851851,1.8806371222325895,4.861112,4.918979,58.15979999999996,82.39999999999816
2025-01-24 21:30:00,35.947145033333335,2.0833329999999997,1.8104468549076504,5.150463,4.629627000000001,47.742999999999995,82.39999999999816
2025-01-24 21:33:00,46.17091036666667,1.5914349999999997,1.8658555051632728,4.571759,5.150465,48.90039999999999,82.39999999999816
2025-01-24 21:36:00,38.165509,3.2696759999999996,1.6358943443129799,6.192130000000001,3.5879640000000004,36.45839999999998,82.44999999999816
2025-01-24 21:39:00,69.56983000000001,1.7361109999999993,1.9315849215138197,4.513889,4.918984000000001,60.76390000000001,82.49999999999815
2025-01-24 21:42:00,49.604553333333335,1.4178239999999995,1.8910825339339328,4.050926,5.092591,53.530099999999976,82.54999999999815
2025-01-24 21:45:00,37.08526,1.8229169999999995,1.7644158753565677,4.9479169999999995,4.832178000000001,45.13889999999998,82.59999999999815
2025-01-24 21:48:00,30.48803666666667,1.9965270000000004,1.8173926831445022,5.324074,4.976852999999999,41.08790000000005,82.64999999999814
2025-01-24 21:57:00,46.46026333333333,2.7777770000000004,1.9094476194435648,6.27893,4.745373,49.47919999999999,82.79999999999814
2025-01-24 22:00:00,43.16165,2.228009,1.9718452784694718,5.7581,5.266201,49.18980000000005,82.84999999999813
2025-01-25 08:42:00,30.439812666666665,2.546296,1.8367666239494869,6.568287000000001,5.295141,35.30090000000001,93.54999999999752
2025-01-25 08:45:00,30.787036,2.5752319999999997,1.8483797060126783,6.510418,5.208335999999999,35.30090000000001,93.59999999999752
2025-01-25 08:48:00,36.506555999999996,2.951389,1.8755115303397778,6.857638,5.005788999999999,37.32640000000001,93.64999999999752
2025-01-25 08:51:00,39.46759333333333,2.4305559999999993,1.981468903547681,6.510418,5.671292000000001,41.66659999999999,93.69999999999752
2025-01-25 08:54:00,34.27855,2.2280099999999994,1.9080927345586893,6.018518,5.410878,39.93050000000002,93.74999999999751
2025-01-25 08:57:00,32.88966,2.459491,1.908553336848775,6.452543,5.439812,38.7732,93.79999999999751
2025-01-25 09:00:00,31.15355,2.430556,1.878925114245367,6.336803,5.324077,38.77320000000003,93.84999999999751
2025-01-25 09:12:00,34.96334666666667,2.719908,1.905877145412374,6.394673000000001,4.947915,39.35189999999997,94.0499999999975
2025-01-25 09:15:00,32.72569333333333,2.430556,1.9307309962820343,6.2500029999999995,5.324077,38.48370000000003,94.0999999999975
2025-01-25 09:18:00,30.121526666666668,2.459491,1.8734839940068313,6.394673000000001,5.324072000000001,37.61579999999998,94.14999999999749
2025-01-25 09:21:00,31.336803333333332,2.7777780000000005,1.9094413516317144,6.944443,5.410875,37.905099999999976,94.19999999999749
2025-01-25 09:24:00,31.15355,2.430556,1.9135877114263793,6.336803,5.381946999999999,38.19439999999997,94.24999999999748
2025-01-25 09:36:00,35.65779333333334,2.8935189999999995,2.1779885746498087,7.175927999999999,5.873839,39.64119999999997,94.44999999999747
2025-01-25 09:39:00,40.68287,3.530093,2.275086191851714,8.478007999999999,6.307875,43.113399999999956,94.49999999999747
2025-01-25 09:42:00,49.50809999999999,2.8935180000000003,2.248428147114891,7.494213,6.307874999999999,48.61109999999999,94.54999999999747
2025-01-25 09:45:00,46.39274666666666,2.4016200000000003,2.0346825611679784,6.481483000000001,5.787033,47.453700000000026,94.59999999999746
2025-01-25 09:48:00,47.82986,2.141203999999999,2.0382560221717303,5.873837999999999,5.6712940000000005,53.240699999999975,94.64999999999746
2025-01-25 09:51:00,50.588346666666666,2.2280099999999994,2.01869645484065,6.076388,5.671298,50.057800000000015,94.69999999999746
2025-01-25 09:54:00,53.19251333333333,2.2280099999999994,2.0031652762607983,5.844908,5.410878,53.81940000000003,94.74999999999746
2025-01-25 09:57:00,53.713346666666666,2.0833329999999997,2.0101283382326662,5.584491,5.439814999999999,56.423599999999965,94.79999999999745
2025-01-25 10:00:00,52.84529,1.967593,1.9385155422760645,5.3240739999999995,5.266205,55.84499999999997,94.84999999999745
2025-01-25 10:03:00,52.66203333333333,1.9675919999999998,1.9385150472144788,5.266203,5.208335000000001,57.29169999999999,94.89999999999745
2025-01-25 10:06:00,51.813269999999996,1.851852,1.9232851423627406,4.976852000000001,5.121530000000001,55.844899999999996,94.94999999999744
2025-01-25 10:09:00,51.48534,2.054398,1.9212503917858719,5.381945,5.121529,54.6875,94.99999999999744
2025-01-25 10:12:00,58.37190999999999,2.141204,2.0382539542444924,5.555556000000001,5.353008000000001,60.18519999999998,95.04999999999744
2025-01-25 10:15:00,57.87036666666666,1.8807869999999998,2.0902986841612754,5.410879,5.84491,60.76390000000001,95.09999999999744
2025-01-25 10:18:00,52.507713333333335,1.7071759999999996,2.1242026959048457,5.063658,5.9606520000000005,56.42360000000002,95.14999999999743
2025-01-25 10:21:00,45.92978333333334,1.5335640000000001,2.034041895014393,4.774306,5.873843,52.08330000000001,95.19999999999743
2025-01-25 10:24:00,43.15200333333333,1.765046,2.0142540933556874,5.555556,6.076391,48.61110000000002,95.24999999999743
2025-01-25 10:27:00,41.76311333333334,1.8807869999999998,1.8807864999416763,5.2083330000000005,5.208330000000001,47.742999999999995,95.29999999999742
2025-01-25 10:30:00,38.46450333333333,1.7939810000000005,1.921247955790436,5.2083330000000005,5.468746,45.428200000000004,95.34999999999742
2025-01-25 10:33:00,35.71566,1.7650460000000008,1.9060620544556495,5.237268,5.526616,44.849500000000035,95.39999999999742
2025-01-25 10:36:00,34.50038333333333,1.7650460000000008,1.947071072573835,5.208334000000001,5.584485999999999,44.56020000000001,95.44999999999742
2025-01-25 10:39:00,32.253083333333336,1.7939810000000005,1.8653855129253085,5.266204,5.410881,41.95600000000002,95.49999999999741
2025-01-25 10:42:00,38.99498333333333,3.009259,1.8758734796101408,6.539346999999999,4.6006979999999995,42.82409999999999,95.54999999999741
2025-01-25 10:45:00,43.15200333333333,2.3148149999999994,1.9305886866005963,6.047457,5.324072000000001,47.1644,95.59999999999741
2025-01-25 10:48:00,48.00347,2.3148149999999994,1.9955986567693296,5.931716999999999,5.324072000000001,49.76850000000002,95.6499999999974
2025-01-25 10:51:00,51.813269999999996,2.1701379999999997,2.1264396934213687,5.902777,5.815969000000001,55.266200000000026,95.6999999999974
2025-01-25 10:54:00,52.498070000000006,1.9675919999999998,1.9091362742823308,5.179399,5.063655000000001,55.26610000000005,95.7499999999974
2025-01-25 10:57:00,50.77160333333333,1.8229169999999995,1.9502276250507897,4.947917,5.208330000000001,54.3981,95.7999999999974
2025-01-25 11:00:00,49.21874666666667,1.851852,2.0204939357171092,5.208333,5.555554999999999,52.662000000000035,95.8499999999974
2025-01-25 11:03:00,45.57291333333333,1.6782409999999999,2.0054648354331666,5.034722,5.729165999999999,49.76850000000002,95.89999999999739
2025-01-25 11:06:00,42.46720333333334,1.7071759999999996,1.9560526754454661,5.150463,5.671301000000001,46.875,95.94999999999739
2025-01-25 11:09:00,41.76311333333334,1.8807869999999998,1.9663162866909825,5.353009,5.526619999999999,48.032399999999996,95.99999999999739
2025-01-25 11:12:00,40.38387,1.851852,1.9653195816930773,5.2372689999999995,5.468744999999999,47.74310000000003,96.04999999999738
2025-01-25 11:15:00,39.52546,1.9097219999999995,1.8806396070437865,5.381945,5.324075,46.585699999999974,96.09999999999738
2025-01-25 11:18:00,53.19251333333333,2.459491,2.044043469784631,5.960647,5.1793960000000006,53.53000000000003,96.14999999999738
2025-01-25 11:21:00,55.78703333333333,2.228009,2.0951037123182576,5.989582,5.729163,56.71289999999999,96.19999999999737
2025-01-25 11:24:00,66.57986333333334,2.1701390000000007,2.126440186686348,5.902782,5.815973,63.07869999999997,96.24999999999737
2025-01-25 11:27:00,65.16204,1.8807869999999998,2.04949967910604,5.063657,5.41088,64.81489999999997,96.29999999999737
2025-01-25 11:30:00,62.73148333333333,1.7939810000000005,2.0433456050058436,5.005787000000001,5.526616,61.921299999999974,96.34999999999737
2025-01-25 11:33:00,59.10494,1.7361109999999993,2.050901764306772,5.063658,5.729167,60.47459999999998,96.39999999999736
2025-01-25 11:36:00,53.038196666666664,1.5914349999999997,2.0564063875226353,4.861112,5.873843,57.29170000000002,96.44999999999736
2025-01-25 11:39:00,48.88117333333333,1.7939819999999997,2.069870376764991,5.29514,5.873846,52.08330000000001,96.49999999999736
2025-01-25 11:42:00,46.981096666666666,1.8807869999999998,1.9522301719848048,5.353009999999999,5.497681,52.08330000000001,96.54999999999735
2025-01-25 11:45:00,42.99768666666666,1.7361109999999993,1.9851523876742023,5.063658,5.584487000000001,48.032399999999996,96.59999999999735
2025-01-25 11:48:00,40.239200000000004,1.7939819999999997,1.989662603293725,5.29514,5.700236,47.45360000000005,96.64999999999735
2025-01-25 11:51:00,37.63503333333333,1.8229160000000002,1.9502280589694665,5.497685,5.758101,45.13889999999998,96.69999999999735
2025-01-25 11:54:00,37.799,1.9675919999999998,1.923863615725436,5.642361,5.555555000000001,44.56020000000001,96.74999999999734
2025-01-25 11:57:00,53.375773333333335,3.096064,2.0313650014938274,6.712967,4.8611130000000005,51.50459999999998,96.79999999999734
2025-01-25 12:00:00,54.600696666666664,2.34375,2.0086772607142436,5.960652,5.324072000000001,55.266200000000026,96.84999999999734
2025-01-25 12:03:00,59.09529666666666,2.1990730000000003,2.2135109758891818,5.989582,6.0185189999999995,58.738500000000016,96.89999999999733
2025-01-25 12:06:00,59.278549999999996,1.938657,2.079982132938278,5.410880000000001,5.700235,59.31709999999998,96.94999999999733
2025-01-25 12:09:00,56.84799666666667,1.7650460000000008,2.000927152251416,5.034722,5.526616,56.42359999999999,96.99999999999733
2025-01-25 12:12:00,56.67438333333333,1.9965270000000004,2.025327684027987,5.46875,5.526624999999999,57.29159999999999,97.04999999999733
2025-01-25 12:15:00,52.52701,1.6203700000000003,2.0360412772782874,4.9189810000000005,5.8159719999999995,54.9769,97.09999999999732
2025-01-25 12:18:00,49.402006666666665,1.7071760000000005,2.0217064831376006,4.9189810000000005,5.584486,50.92590000000001,97.14999999999732
2025-01-25 12:21:00,46.80748666666667,1.7650460000000008,1.960623154224902,5.208334000000001,5.613426,50.63659999999999,97.19999999999732
2025-01-25 12:24:00,43.865743333333334,1.7071759999999996,2.047615792969337,5.179399,5.902781,48.900499999999965,97.24999999999731
2025-01-25 12:27:00,41.09761,1.7361110000000002,1.9584838990059208,5.353009,5.815976,48.61110000000002,97.29999999999731
2025-01-25 12:30:00,40.05594333333334,1.851852,1.993028074150052,5.497686,5.787035,45.428200000000004,97.34999999999731
2025-01-25 12:33:00,41.09761,1.9965279999999996,2.0109632983492016,5.584491,5.613429,47.164300000000026,97.3999999999973
2025-01-25 12:36:00,54.24383,2.6909719999999995,2.075865826923094,6.336807,5.208335000000001,52.08329999999998,97.4499999999973
2025-01-25 12:39:00,56.500773333333335,2.256944,2.0322142526403733,5.960647,5.526623,55.5556,97.4999999999973
2025-01-25 12:42:00,63.252316666666665,2.34375,2.1501899251382857,5.989582,5.613422,59.89589999999998,97.5499999999973
2025-01-25 12:45:00,64.64120666666666,2.0833329999999997,2.0688322736729687,5.52662,5.4976840000000005,62.21070000000003,97.5999999999973
2025-01-25 12:48:00,61.352239999999995,1.7361110000000002,2.076847823783016,4.947916,5.671296,60.76389999999998,97.64999999999729
2025-01-25 12:51:00,61.52584999999999,1.9965270000000004,2.025327684027987,5.46875,5.526624999999999,60.76390000000001,97.69999999999729
2025-01-25 12:54:00,58.41049666666667,1.7361110000000002,2.0509040144797295,5.121527,5.787040999999999,57.29160000000002,97.74999999999729
2025-01-25 12:57:00,55.11188333333333,1.7650460000000008,2.000928997958892,5.179398000000001,5.671295999999999,56.13419999999999,97.79999999999728
2025-01-25 13:00:00,50.96451,1.5914349999999997,2.0440285702698766,4.918982,5.902781999999999,52.95140000000001,97.84999999999728
2025-01-25 13:03:00,49.22839666666667,1.8229169999999995,1.9640428933739362,5.295138,5.58449,51.50460000000001,97.89999999999728
2025-01-25 13:06:00,47.849153333333334,1.765046,2.027525448378612,5.2372689999999995,5.787041,50.636499999999984,97.94999999999727
2025-01-25 13:09:00,55.28549666666667,2.719907,1.9986758645318186,6.2499970000000005,4.947919999999999,52.662000000000035,97.99999999999727
2025-01-25 13:12:00,60.99537333333333,2.430555,2.159681459698869,6.076387,5.5555520000000005,57.29170000000002,98.04999999999727
2025-01-25 13:15:00,66.57986333333334,2.34375,2.1193338908476873,6.163197,5.729167,63.078700000000026,98.09999999999727
2025-01-25 13:18:00,65.17168333333332,1.9675919999999998,2.0672148925083,5.3240739999999995,5.526624999999999,61.63199999999998,98.14999999999726
2025-01-25 13:21:00,65.16204,1.8807869999999998,2.1037877011155737,5.295139,5.758105,62.789300000000026,98.19999999999726
2025-01-25 13:24:00,64.65084999999999,1.8807869999999998,2.0631545446191857,5.208333,5.584490000000001,62.7893,98.24999999999726
2025-01-25 13:27:00,61.699463333333334,1.6782409999999999,2.0822010492642766,4.947917,5.815975999999999,61.342599999999976,98.29999999999725
2025-01-25 13:30:00,58.75771666666666,1.7071759999999996,2.0861159551542383,5.034722,5.844911000000001,57.87040000000002,98.34999999999725
2025-01-25 13:33:00,53.90625333333333,1.7361110000000002,2.0768469304406643,5.295138,6.018515999999999,55.844899999999996,98.39999999999725
2025-01-25 13:36:00,50.96451,1.9097219999999995,1.952801989099583,5.3240739999999995,5.410875,52.95139999999998,98.44999999999725
2025-01-25 13:39:00,49.93248666666667,1.9675919999999998,1.9963882104714439,5.439814999999999,5.497685000000001,51.50459999999998,98.49999999999724
2025-01-25 13:42:00,60.31057333333333,2.9803239999999995,2.0460644671884998,6.481477,4.832173000000001,54.39809999999997,98.54999999999724
2025-01-25 13:45:00,61.52584999999999,2.430555,2.1753473450768355,6.192126999999999,5.700232,58.15979999999999,98.59999999999724
2025-01-25 13:48:00,65.69251666666666,2.459491,2.1730333977165794,6.365736999999999,5.815975999999999,61.63199999999998,98.64999999999723
2025-01-25 13:51:00,66.57986333333334,2.34375,2.0407439825675735,5.787032,5.208332,63.07869999999997,98.69999999999723
2025-01-25 13:54:00,65.16204,2.0833329999999997,2.0542626439401617,5.497685,5.439814000000001,63.0787,98.74999999999723
2025-01-25 13:57:00,65.69251666666666,2.256945,2.078507219278837,5.873837999999999,5.526622999999999,62.789300000000026,98.79999999999723
2025-01-25 14:00:00,64.82446333333333,2.170139,2.141075665798193,5.642362,5.584494,62.21060000000003,98.84999999999722
2025-01-25 14:03:00,57.55208666666667,1.765046,2.067022804800718,5.092593000000001,5.729167,59.60650000000001,98.89999999999722
2025-01-25 14:06:00,50.96451,1.851852,1.9653205435621253,5.092593000000001,5.324071000000001,53.819500000000005,98.94999999999722
2025-01-25 14:09:00,47.51157666666666,1.967593,1.9675914999855122,5.381945,5.381940000000001,50.63659999999999,98.99999999999721
2025-01-25 14:12:00,44.212963333333335,1.9965280000000005,1.996528500176914,5.6134260000000005,5.613425,49.18990000000002,99.04999999999721
2025-01-25 14:15:00,54.600696666666664,2.8645830000000005,2.0939302321443036,6.452543,5.06366,54.10869999999997,99.09999999999721
2025-01-25 14:18:00,54.77430666666667,2.430556,2.047617158902862,6.105323,5.381946999999999,55.2662,99.1499999999972
2025-01-25 14:21:00,59.10494,2.5173609999999993,2.102601585846636,6.3368079999999996,5.555557,57.87040000000002,99.1999999999972
2025-01-25 14:24:00,57.02160666666666,2.025462,2.0109633175335593,5.439815,5.410885,57.00230000000002,99.2499999999972
2025-01-25 14:27:00,53.732639999999996,1.851852,1.923282703887364,5.034722,5.179395,54.68750000000003,99.2999999999972
2025-01-25 14:30:00,54.07986333333333,2.1990739999999995,1.9741185334305713,5.613424999999999,5.179403000000001,54.68750000000003,99.3499999999972
2025-01-25 14:33:00,52.34375333333333,1.9965279999999996,1.938083046376485,5.2372689999999995,5.121529000000001,54.39810000000003,99.39999999999719
2025-01-25 14:36:00,45.775463333333335,1.7939819999999997,1.9624776282810974,5.005787000000001,5.35301,50.347200000000015,99.44999999999719
2025-01-25 14:39:00,42.83372,1.851852,1.9373617182802036,5.35301,5.526619999999999,47.74310000000003,99.49999999999719
2025-01-25 14:42:00,40.76003333333333,2.0254630000000002,1.8770730139979923,5.58449,5.295139,46.58570000000003,99.54999999999718
2025-01-25 14:45:00,41.792053333333335,2.1122690000000004,1.9180452786679005,5.439815,5.063653,48.03250000000003,99.59999999999718
2025-01-25 14:48:00,44.212963333333335,2.517361,1.8975277065246061,6.076391999999999,4.947920999999999,46.875,99.64999999999718
2025-01-25 14:51:00,49.402006666666665,2.5752319999999997,1.9214056509690818,6.1342620000000005,4.947920000000001,49.76849999999999,99.69999999999717
2025-01-25 14:54:00,57.716049999999996,2.719907,2.0880127460168767,6.5972219999999995,5.439814999999999,54.97689999999997,99.74999999999717
2025-01-25 14:57:00,55.46875333333333,1.851852,2.1015246589317322,5.46875,5.989584999999999,57.29169999999999,99.79999999999717
2025-01-25 15:00:00,54.24383,2.0254629999999993,1.9670260102092036,5.439814999999999,5.324074,55.55560000000003,99.84999999999717
2025-01-25 15:03:00,57.02160666666666,2.1990739999999995,1.9584793385028438,5.584491,5.121523,55.84489999999997,99.89999999999716
2025-01-25 15:06:00,53.90625333333333,1.9675919999999998,1.9820277868784666,5.381945,5.410885,54.9769,99.94999999999716
2025-01-25 15:09:00,49.92284333333333,1.8807869999999998,1.8807869999096332,5.034722,5.03472,51.504699999999985,99.99999999999716
2025-01-25 15:12:00,50.27006333333333,2.0254629999999993,1.8617871804515749,5.208333,4.8900440000000005,51.79390000000001,100.04999999999715
2025-01-25 15:15:00,46.286653333333334,1.851852,1.9373631744601265,5.063657,5.2372700000000005,49.76849999999996,100.09999999999715
2025-01-25 15:18:00,45.418596666666666,2.083334,1.9197987017434543,5.58449,5.266208000000001,47.74300000000005,100.14999999999715
2025-01-25 15:21:00,41.26157666666666,1.8229170000000003,1.9502290604562285,5.295139,5.555554999999999,46.875,100.19999999999715
2025-01-25 15:24:00,40.403166666666664,2.141203,1.9003327840935715,5.700232000000001,5.2372689999999995,46.00690000000003,100.24999999999714
2025-01-25 15:27:00,37.114200000000004,1.7939819999999997,1.9350518793246436,5.150464,5.4398100000000005,43.40280000000001,100.29999999999714
2025-01-25 15:30:00,42.83372,3.1539349999999997,1.970703912258129,6.5972219999999995,4.571757,46.007000000000005,100.34999999999714
2025-01-25 15:33:00,53.90625333333333,2.546296,2.0821987231114596,6.2499970000000005,5.381940999999999,53.530100000000004,100.39999999999714
2025-01-25 15:36:00,55.46875333333333,2.256944,2.0937725674398933,6.018516999999999,5.700233,55.844900000000024,100.44999999999713
2025-01-25 15:39:00,55.97994,2.141204,2.023256443517275,5.729167,5.497683,55.844899999999996,100.49999999999713
2025-01-25 15:42:00,53.39506333333333,2.141204,2.008184660919448,5.758096999999999,5.497683,53.240700000000004,100.54999999999713
2025-01-25 15:45:00,52.52701,2.0254629999999993,2.0254665000482457,5.353009,5.353014000000001,52.95140000000001,100.59999999999712
2025-01-25 15:48:00,51.30208666666667,1.9965279999999996,1.9084080569566169,5.2372689999999995,5.0636589999999995,51.50460000000001,100.64999999999712
2025-01-25 15:51:00,47.492286666666665,1.9097219999999995,1.9097235000243153,5.3240739999999995,5.324075,48.90039999999999,100.69999999999712
2025-01-25 15:54:00,44.212963333333335,1.9675919999999998,1.9238636157254358,5.5266210000000004,5.439814999999999,48.61109999999999,100.74999999999712
2025-01-25 15:57:00,42.12963333333334,1.9675919999999998,1.9385140371890264,5.439814999999999,5.381945,47.453700000000026,100.79999999999711
2025-01-25 16:00:00,38.50308999999999,1.8807869999999998,1.9095748757346525,5.3240739999999995,5.38194,44.849500000000035,100.84999999999711
2025-01-25 16:03:00,38.50308999999999,2.1122689999999995,1.9025390053714515,5.613424999999999,5.208328,43.98149999999998,100.8999999999971
2025-01-25 16:06:00,36.95023333333333,2.0254629999999993,1.8309506406830784,5.46875,5.092594000000001,42.53469999999999,100.9499999999971
2025-01-25 16:09:00,48.53395333333333,2.719907,2.0880127460168767,6.336807,5.1794,50.636600000000016,100.9999999999971
2025-01-25 16:12:00,48.36034,2.3148149999999994,2.0275207846621055,6.163197,5.613422,49.47920000000002,101.0499999999971
2025-01-25 16:15:00,49.22839666666667,2.141204,2.038256022171729,6.018516999999999,5.815973,50.636600000000016,101.0999999999971
2025-01-25 16:18:00,50.43403,2.141204,2.0081857055831716,5.613424999999999,5.353012999999999,52.66199999999998,101.14999999999709
2025-01-25 16:21:00,47.32832,1.9965279999999996,1.90840444836296,5.468751,5.295134,50.636600000000044,101.19999999999709
2025-01-25 16:24:00,46.46026333333333,1.967593,1.894335824580121,5.208334,5.0636589999999995,49.76850000000002,101.24999999999709
2025-01-25 16:27:00,42.312886666666664,1.851852,1.9091392954136261,5.179398,5.29514,48.6112,101.29999999999708
2025-01-25 16:30:00,37.81829,1.7361110000000002,1.9450613460608532,5.208334,5.642360999999999,44.56009999999998,101.34999999999708
2025-01-25 16:33:00,36.246143999999994,1.967593,1.8644846406180047,5.468751,5.266199,43.40279999999996,101.39999999999708
2025-01-25 16:36:00,35.561344999999996,2.083334,1.9653214268542039,5.642361999999999,5.410878,43.11340000000001,101.44999999999708
2025-01-25 16:39:00,34.70293433333333,2.141203,1.820512421332828,5.844912,5.2372689999999995,41.37729999999999,101.49999999999707
2025-01-25 16:42:00,42.99768666666666,2.546297,1.8915216488732565,6.018522,4.832174999999999,46.58570000000003,101.54999999999707
2025-01-25 16:45:00,56.153549999999996,2.6041669999999995,1.986807258864081,6.076387,4.947920000000001,54.10880000000003,101.59999999999707
2025-01-25 16:48:00,55.29514,1.9965279999999996,1.9820242892498043,5.295138,5.266199,55.5556,101.64999999999706
2025-01-25 16:51:00,53.55903,1.9965279999999996,2.1379435117252283,5.58449,5.873844000000001,54.10880000000003,101.69999999999706
2025-01-25 16:54:00,51.65895333333333,1.8807869999999998,1.9942918910383185,5.35301,5.5844949999999995,52.95140000000001,101.74999999999706
2025-01-25 16:57:00,46.990743333333334,1.7939819999999997,1.9212503917858716,5.150464,5.41088,50.347200000000015,101.79999999999706
2025-01-25 17:00:00,45.592209999999994,2.0254630000000002,1.9373616883975144,5.468751,5.295139,49.47919999999999,101.84999999999705
2025-01-25 17:03:00,45.775463333333335,1.938657,1.8653839992428314,5.266203,5.121525,49.76850000000002,101.89999999999705
2025-01-25 17:06:00,41.6088,1.851852,1.8227664115670954,5.063657,5.005789999999999,47.45369999999997,101.94999999999705
2025-01-25 17:09:00,39.37114333333333,1.8807869999999998,1.8223039264866687,5.179398,5.063655,45.71769999999998,101.99999999999704
2025-01-25 17:12:00,37.461423333333336,1.967593,1.894335824580121,5.324074,5.179399,43.40279999999996,102.04999999999704
2025-01-25 17:15:00,37.28781,2.0254630000000002,1.7997342246316412,5.41088,4.9768490000000005,43.113399999999956,102.09999999999704
2025-01-25 17:18:00,37.982256666666665,2.228009,1.8427168509199447,5.642361999999999,4.918983,45.42829999999998,102.14999999999704
2025-01-25 17:21:00,44.90741,2.1701379999999997,2.0067899093383867,5.815977,5.497688999999999,48.032399999999996,102.19999999999703
2025-01-25 17:24:00,48.36034,2.4016199999999994,2.034682561167979,6.105326999999999,5.410877000000001,51.21520000000004,102.24999999999703
2025-01-25 17:27:00,50.27006333333333,2.141203,2.068019041333476,5.902781999999999,5.758099,51.79390000000001,102.29999999999703
2025-01-25 17:30:00,49.402006666666665,2.0254629999999993,1.9522320987729203,5.5266210000000004,5.381944,51.21530000000001,102.34999999999702
2025-01-25 17:33:00,46.643519999999995,1.9097219999999995,1.8806375863699678,5.179399,5.121525000000001,50.92599999999999,102.39999999999702
2025-01-25 17:36:00,43.528166666666664,1.9097219999999995,1.8952196918117838,5.295138,5.266205,49.18990000000002,102.44999999999702
2025-01-25 17:39:00,40.05594333333334,1.8229169999999995,1.8229194999644505,5.005787,5.00579,47.453700000000026,102.49999999999702
2025-01-25 17:42:00,37.114200000000004,1.9097219999999995,1.8215372534548637,5.179399,5.005785,43.69219999999996,102.54999999999701
2025-01-25 17:45:00,35.561344999999996,2.0254629999999993,1.799734224631641,5.439814999999999,5.005784000000001,42.53480000000002,102.59999999999701
2025-01-25 17:51:00,31.008876666666666,2.256944,1.7707471710741491,5.5266210000000004,4.629632999999999,38.773199999999974,102.699999999997
2025-01-25 17:54:00,42.988040000000005,3.1828699999999994,1.9386388250351796,6.684027,4.571757,45.1388,102.749999999997
2025-01-25 17:57:00,51.658950000000004,2.1990739999999995,2.050997297624238,5.902777,5.613423000000001,53.530100000000004,102.799999999997
2025-01-25 18:00:00,45.23534,2.141204,2.023256443517275,5.931712000000001,5.700228000000001,48.6112,102.849999999997
2025-01-25 18:03:00,43.34490666666667,2.3148150000000003,1.9956042053602305,5.989582,5.381946999999999,49.18979999999999,102.899999999997
2025-01-25 18:06:00,35.51311666666667,2.4016200000000003,1.7961052153238017,5.960647000000001,4.8611070000000005,42.53469999999999,102.94999999999699
2025-01-25 18:09:00,36.38117666666667,2.5752319999999997,1.866856768539373,6.018518,4.745366000000001,43.69210000000004,102.99999999999699
2025-01-25 18:12:00,31.684030000000003,2.459491,1.783366701714423,5.960653000000001,4.745372,40.79860000000002,103.04999999999698
2025-01-25 18:30:00,32.532790633333335,3.2407399999999997,1.9593570733328156,6.597217,4.427087,34.14340000000004,103.34999999999697
2025-01-25 18:33:00,44.14544730000001,3.8483790000000004,1.9235545249171329,7.233797,4.166668,39.0625,103.39999999999696
2025-01-25 18:36:00,49.508100633333335,3.5300920000000007,2.016028890376732,7.089122,4.57176,43.981599999999986,103.44999999999696
2025-01-25 18:39:00,46.39274396666667,2.922454,2.004271669104836,6.857642,5.237268,42.82409999999999,103.49999999999696
2025-01-25 18:42:00,48.13850396666667,3.1828699999999994,1.9386388250351807,6.886576999999999,4.774307,43.40270000000001,103.54999999999696
2025-01-25 18:45:00,48.11921396666667,3.125,1.9601284851236336,6.684027,4.6874970000000005,42.82409999999999,103.59999999999695
2025-01-25 18:48:00,45.871910633333336,3.038194,1.948841491470268,6.307867,4.4270830000000005,41.95609999999999,103.64999999999695
2025-01-25 18:51:00,45.17747063333334,3.0381940000000007,1.777664331380288,6.365742000000001,4.253468,41.66669999999999,103.69999999999695
2025-01-25 18:54:00,42.2260773,3.009259,1.7897274781894223,6.3368020000000005,4.282403,40.509299999999996,103.74999999999694
2025-01-25 18:57:00,38.4452173,2.8067130000000002,1.7807343870535564,6.3368020000000005,4.571759,37.905100000000004,103.79999999999694
2025-01-25 19:00:00,40.51890396666666,3.211805,1.7677136962580178,6.481477,4.108791999999999,39.0625,103.84999999999694
2025-01-25 19:03:00,37.384257299999994,2.8935189999999995,1.791529428750439,6.192126999999999,4.311338000000001,36.45830000000001,103.89999999999694
2025-01-25 19:06:00,38.5995373,3.1828699999999994,1.734066043420087,6.452546999999999,4.0798570000000005,36.16909999999996,103.94999999999693
2025-01-25 19:09:00,38.4259273,3.153936,1.7949865348106955,6.510417,4.253470999999999,37.32639999999998,103.99999999999693
2025-01-25 19:12:00,41.194057300000004,3.414352,1.8103566490416765,6.655097,4.050925,38.48380000000003,104.04999999999693
2025-01-25 19:15:00,39.284333966666665,3.038194,1.8863970278994013,6.394677,4.4270830000000005,37.615800000000036,104.09999999999692
2025-01-25 19:18:00,39.12037063333333,3.0960650000000003,1.7751056957837457,6.626162000000001,4.427086999999999,37.615700000000004,104.14999999999692
2025-01-25 19:21:00,49.4888089,4.07986,1.9681860783937595,7.204862,3.877312,39.641200000000026,104.19999999999692
2025-01-25 19:24:00,49.508100633333335,3.2407400000000006,1.9593495782809742,7.060182000000001,4.890041999999999,44.27090000000001,104.24999999999692
2025-01-25 19:27:00,50.90663730000001,3.1828700000000003,1.981252168820725,6.8576369999999995,4.803236999999999,46.296299999999974,104.29999999999691
2025-01-25 19:30:00,50.549768900000004,3.096064,1.928563113080427,6.597217,4.600693000000001,45.428200000000004,104.34999999999691
2025-01-25 19:33:00,49.17052396666667,3.1828709999999996,1.8505483090461938,6.7708379999999995,4.542827,43.98149999999998,104.39999999999691
2025-01-25 19:36:00,47.78163396666667,3.3564810000000005,1.8400135241446651,6.6550970000000005,4.166666,43.11340000000001,104.4499999999969
2025-01-25 19:39:00,43.460647300000005,3.0092599999999994,1.8332869919255907,6.278938,4.282408,41.087999999999994,104.4999999999969
2025-01-25 19:42:00,39.82446063333334,2.9803240000000004,1.7794984283833462,6.278937,4.253473,37.03709999999995,104.5499999999969
2025-01-25 19:45:00,49.42129666666667,1.9097220000000004,1.9528029744461342,5.092592000000001,5.179395,52.08340000000001,104.5999999999969
2025-01-25 19:48:00,37.43248666666667,2.1990730000000003,1.829941647264374,5.555556000000001,4.861109000000001,44.56020000000001,104.6499999999969
2025-01-25 19:51:00,35.01157333333333,2.3148150000000003,1.8126084206214348,5.758102000000001,4.832177000000001,42.53469999999999,104.69999999999689
2025-01-25 19:54:00,32.58102,2.4594900000000006,1.7648828047410559,5.844912000000001,4.6006920000000004,40.21999999999997,104.74999999999689
2025-01-25 19:57:00,36.22685333333333,2.546296,1.8367666239494869,5.960647,4.687500999999999,43.40279999999996,104.79999999999688
2025-01-25 20:00:00,44.90741,2.4594900000000006,1.994075442971066,6.221062,5.353012,49.76850000000002,104.84999999999688
2025-01-25 20:03:00,52.71026333333334,2.6041670000000003,2.0564038482874056,6.250002,5.237265000000001,54.6875,104.89999999999688
2025-01-25 20:06:00,45.24498666666667,2.256944,2.047724159519367,5.989586999999999,5.584493,49.18980000000005,104.94999999999688
2025-01-25 20:09:00,44.19367,2.517361,1.8796375661655456,6.018517,4.8611059999999995,48.900499999999965,104.99999999999687
2025-01-25 20:12:00,33.45872,2.1990740000000004,1.7967448725168689,5.555556,4.803243,42.53470000000004,105.04999999999687
2025-01-25 20:33:00,44.724153333333334,2.835648,2.02693813365856,6.8576369999999995,5.4108789999999996,46.875,105.39999999999685
2025-01-25 20:36:00,41.251929999999994,2.517361,1.967752378449963,6.5104169999999995,5.497686,44.27089999999998,105.44999999999685
2025-01-25 20:39:00,41.06867,2.4016200000000003,2.0019622797075463,6.365737,5.613427,46.296299999999974,105.49999999999685
2025-01-25 20:42:00,38.99498333333333,2.4016200000000003,1.9688264005244316,6.249997,5.439817,44.27089999999998,105.54999999999684
2025-01-25 20:45:00,35.02122,2.3726849999999997,1.8370876426609946,5.931717,4.9479120000000005,43.11340000000001,105.59999999999684
2025-01-25 20:48:00,31.018519999999995,2.4016200000000003,1.7781009771139848,5.815967,4.6874970000000005,39.930499999999995,105.64999999999684
2025-01-25 21:06:00,30.671296666666667,2.5752310000000005,1.7534881464525403,5.960652,4.513890999999999,38.483799999999974,105.94999999999682
2025-01-25 21:09:00,48.00347,2.8067130000000002,1.9779537081549294,6.626162000000001,5.150459,48.61110000000002,105.99999999999682
2025-01-25 21:12:00,45.77546666666667,2.430555,2.112191522979243,6.3368020000000005,5.729167,47.74310000000003,106.04999999999681
2025-01-25 21:15:00,39.85339333333334,2.3148150000000003,2.0902935274441536,6.192132000000001,5.758097,44.84959999999995,106.09999999999681
2025-01-25 21:18:00,45.60185333333334,2.7777770000000004,1.9094476194435648,6.3368020000000005,4.803245,48.900499999999965,106.14999999999681
2025-01-25 21:21:00,36.757329999999996,2.141204,1.8527436901249543,5.5266210000000004,4.976848,43.40280000000001,106.1999999999968
2025-01-25 21:42:00,46.971450000000004,2.7199079999999993,1.9986762715619224,6.192128,4.89005,49.76850000000002,106.54999999999679
2025-01-25 21:45:00,42.293596666666666,2.4016209999999996,1.952095188062119,6.018518,5.179397000000001,46.296299999999974,106.59999999999678
2025-01-25 21:48:00,36.564433333333334,2.3726849999999997,1.9058237525679818,5.9895879999999995,5.121533,43.69209999999998,106.64999999999678
2025-01-25 21:51:00,31.693673333333336,2.314814,1.9140802921712408,5.844907,5.092593,40.219899999999996,106.69999999999678
2025-01-25 22:09:00,31.83835063333333,3.327546,1.732027327239799,5.700227000000001,3.125001,32.117999999999995,106.99999999999676
2025-01-26 09:33:00,38.41628266666667,3.4432869999999998,1.940117980967534,7.667828,5.179401,33.27550000000002,118.39999999999611
2025-01-26 09:36:00,35.474536,2.8067129999999993,2.124221214338398,7.754628,6.510415000000001,36.16899999999998,118.44999999999611
2025-01-26 09:39:00,42.22607933333333,2.6620369999999998,2.149375746333015,7.089117999999999,6.134261,40.509300000000025,118.4999999999961
2025-01-26 09:42:00,39.15894666666666,1.7071759999999996,2.0086801533011633,5.4108789999999996,6.047452000000001,45.13889999999998,118.5499999999961
2025-01-26 09:45:00,30.70023,1.9097220000000004,1.821537253454864,5.381945,5.208330999999999,39.93060000000003,118.5999999999961
2025-01-26 10:12:00,38.82137,2.922453,1.945610819008904,6.568288,4.861115,40.50920000000002,119.04999999999607
2025-01-26 10:15:00,37.606093333333334,2.7777779999999996,1.9286226587606479,6.597223,5.092594999999999,42.824100000000016,119.09999999999607
2025-01-26 10:18:00,38.82137,2.7777779999999996,1.8508564270968253,6.365743,4.745365,43.402799999999985,119.14999999999607
2025-01-26 10:21:00,33.29475,2.2280089999999992,1.8093599782189627,5.671296,4.8900440000000005,41.66669999999996,119.19999999999607
2025-01-26 10:48:00,40.21026,3.327546,1.854049014201665,6.712968,4.282411999999999,38.773199999999974,119.64999999999604
2025-01-26 10:51:00,38.47415,2.546296,2.098856876565478,6.192128,5.353012,45.13890000000001,119.69999999999604
2025-01-26 10:54:00,36.92129333333333,2.34375,1.9433873334673886,6.249997,5.497687,42.824100000000016,119.74999999999604
2025-01-26 10:57:00,32.426696666666665,2.1990740000000004,1.9741120684395126,5.931717,5.497683,40.509299999999996,119.79999999999603
2025-01-26 11:30:00,40.875769999999996,3.616898,1.876004650157773,7.0312529999999995,4.224535,38.19439999999997,120.349999999996
2025-01-26 11:33:00,38.99498333333333,2.459491,1.9940758776739023,6.394673000000001,5.526622,43.98149999999998,120.399999999996
2025-01-26 11:36:00,33.632326666666664,2.141203999999999,1.962476094829194,6.1631979999999995,5.815974,42.24530000000004,120.449999999996
2025-01-26 11:39:00,30.51697333333333,2.2280099999999994,1.924179070228441,6.018518,5.439818000000001,40.219899999999996,120.49999999999599
2025-01-26 12:15:00,42.949459999999995,3.4722220000000004,1.9264460520862434,6.944446999999999,4.398145,39.06249999999997,121.09999999999596
2025-01-26 12:18:00,41.078316666666666,2.517361,2.069526013877306,6.5104169999999995,5.671296,42.24540000000002,121.14999999999596
2025-01-26 12:21:00,35.86033666666666,2.0254629999999993,1.9670249903035386,6.134257999999999,6.018515,41.66670000000002,121.19999999999595
2025-01-26 12:24:00,31.722606666666668,2.2858789999999996,1.8513386381386885,6.134257999999999,5.324078999999999,39.6412,121.24999999999595
2025-01-26 12:51:00,32.24344,3.5879629999999993,1.7887945564325831,7.146988,4.282405,37.61579999999998,121.69999999999592
2025-01-26 12:54:00,40.731093333333334,2.719908,1.9804079539802026,6.510413,5.1793949999999995,44.27079999999998,121.74999999999592
2025-01-26 12:57:00,37.26851666666666,2.430555,1.9814742545808375,6.3657379999999995,5.526623,43.402799999999985,121.79999999999592
2025-01-26 13:00:00,32.91859333333333,2.2858799999999997,1.9664388465139844,6.134258,5.526618000000001,41.66669999999999,121.84999999999592
2025-01-26 13:03:00,30.179396666666666,2.343749,1.8593278719320125,5.989588,5.092589,41.08789999999999,121.89999999999591
2025-01-26 13:27:00,45.563269999999996,3.732639,1.860713130590959,7.262728,4.2824089999999995,37.615800000000036,122.29999999999589
2025-01-26 13:30:00,57.15663333333333,2.8067129999999993,1.9590283525841754,6.655092999999999,5.15046,44.27080000000001,122.34999999999589
2025-01-26 13:33:00,56.134256666666666,2.0833329999999997,2.097769236597357,5.844903,5.8738399999999995,48.61110000000002,122.39999999999588
2025-01-26 13:36:00,59.05671,3.501157,1.838620907601482,6.915508,4.224541,36.16900000000001,122.44999999999588
2025-01-26 13:39:00,48.87152666666666,2.5752310000000005,1.6943231769890434,5.960652,4.427080999999999,39.6412,122.49999999999588
2025-01-26 13:42:00,32.72569666666667,2.459491,1.669874060150518,5.58449,4.195601000000001,37.32640000000001,122.54999999999588
2025-01-26 14:03:00,47.434416666666664,4.513889,1.7788518047251736,7.407407999999999,3.356479,36.45840000000001,122.89999999999586
2025-01-26 14:06:00,53.01890666666666,4.398148,1.9461372829107157,7.2916680000000005,3.5300899999999995,39.3518,122.94999999999585
2025-01-26 14:09:00,53.01890666666666,3.5879630000000002,1.8666861420513121,6.828708,4.050925,40.219899999999996,122.99999999999585
2025-01-26 14:12:00,51.948303333333335,3.2696760000000005,1.8806176715917746,6.394673000000001,4.0798570000000005,41.087999999999994,123.04999999999585
2025-01-26 14:15:00,51.610726666666665,3.1539349999999997,1.7244368616075938,6.134257999999999,3.790513,40.509299999999996,123.09999999999584
2025-01-26 14:18:00,47.96489333333333,2.951389,1.7909838703171963,6.018518,4.050928999999999,39.3518,123.14999999999584
2025-01-26 14:21:00,46.22878333333333,2.9803240000000004,1.7574048385719037,6.105327,4.050922999999999,38.7732,123.19999999999584
2025-01-26 14:24:00,41.55092666666666,2.806712,1.7388462837080685,5.960647000000001,4.137734999999999,37.905100000000004,123.24999999999584
2025-01-26 14:39:00,32.02160333333333,3.4722220000000004,1.725927437964907,6.423612,3.64583,32.696799999999996,123.24999999999584
2025-01-26 14:42:00,46.23842666666667,4.513889,1.8828227292306245,7.031247,3.0671280000000003,35.87959999999998,123.24999999999584
2025-01-26 14:45:00,53.01890666666666,4.4270830000000005,2.0734040116363905,7.089117000000001,3.4143539999999994,37.905099999999976,123.24999999999584
2025-01-26 14:48:00,66.57986333333334,3.7615729999999994,1.896246131583587,6.886577,3.9062540000000006,44.27080000000001,123.29999999999583
2025-01-26 14:51:00,58.75771666666666,2.604166,1.8785078115879221,5.960647000000001,4.658561000000001,45.428200000000004,123.34999999999583
2025-01-26 14:54:00,49.73958,3.1539350000000006,1.9282443344138687,6.365742000000001,4.282406999999999,43.98149999999998,123.39999999999583
2025-01-26 14:57:00,50.588346666666666,3.009259,1.8116388087063178,5.931712000000001,3.9062529999999995,43.98149999999998,123.44999999999582
2025-01-26 15:00:00,45.73687999999999,2.8935180000000003,1.8334544309833019,5.844912000000001,4.021993999999999,41.95600000000002,123.49999999999582
2025-01-26 15:03:00,37.08526,2.517361,1.7691788320487272,5.381944000000001,4.050921,39.9306,123.54999999999582
2025-01-26 15:24:00,47.434416666666664,4.890046,1.8399290332890201,7.204862,2.7488460000000003,34.14349999999999,123.8999999999958
2025-01-26 15:27:00,53.01890666666666,3.906249,2.0199681251053216,7.002317000000001,3.964118000000001,39.9306,123.9499999999958
2025-01-26 15:30:00,51.42747,3.3854169999999995,1.825462484493639,6.510418,3.9641209999999996,41.95600000000002,123.9999999999958
2025-01-26 15:33:00,44.145446666666665,2.8645829999999997,1.802015059441185,6.134257999999999,4.311344999999999,41.08790000000002,124.04999999999579
2025-01-26 15:36:00,37.92438666666667,2.7199079999999993,1.828738968183427,6.134257999999999,4.57176,39.3519,124.09999999999579
2025-01-26 15:39:00,32.38812,2.835648,1.7279343502854045,6.076388,4.1956,39.3519,124.14999999999579
2025-01-26 16:06:00,35.66744,3.732639,1.9639114423120476,6.799768,3.9351890000000003,36.45830000000001,124.59999999999576
2025-01-26 16:09:00,35.32021666666667,3.327546,1.8774491695327116,6.684023,4.282407000000001,39.3518,124.64999999999576
2025-01-26 16:12:00,31.346453333333333,3.0671300000000006,1.8101053245510832,6.452543,4.340273,40.219900000000024,124.69999999999575
2025-01-26 16:48:00,43.27739333333333,3.9641200000000003,1.7593526171034497,7.262728,3.877317999999999,35.87959999999998,125.29999999999572
2025-01-26 16:51:00,39.99807333333333,3.1828700000000003,1.9386388250351796,6.857638000000001,4.745367999999999,39.6412,125.34999999999572
2025-01-26 16:54:00,34.11458666666666,2.922453,1.823175185998136,6.5393479999999995,4.658564999999999,38.7731,125.39999999999571
2025-01-26 17:33:00,32.52315,3.819444,1.8331218859730345,7.089118,3.964124,35.59030000000001,125.84999999999569
2025-01-26 18:18:00,31.143906666666666,3.530092,1.8729908555973882,6.886577,4.195605,37.905100000000004,125.84999999999569
2025-01-26 18:21:00,31.317516666666666,3.0960650000000003,1.9702775132582988,6.684032,4.745367000000001,37.615700000000004,125.84999999999569
