Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-01-26 18:57:00,34.42322666666667,3.906251,1.8311563143823057,7.089122000000001,3.848381,38.1944,125.84999999999569
2025-01-26 19:00:00,35.127316666666665,3.4722220000000004,1.9731737318321458,6.712962000000001,4.224539999999999,39.9306,125.84999999999569
2025-01-26 19:03:00,35.127316666666665,2.951389,1.9366296085783188,6.712967,4.947918,40.219899999999996,125.84999999999569
2025-01-26 19:39:00,36.680170000000004,3.1828709999999996,1.827860263833941,6.510419999999999,4.253469000000001,38.4838,125.84999999999569
2025-01-26 19:42:00,36.332946666666665,2.8645829999999997,1.8636629899447081,6.394673999999999,4.658561,39.930499999999995,125.84999999999569
2025-01-26 19:45:00,38.242670000000004,2.748842,1.7593220759203103,6.1631990000000005,4.456017000000001,39.930499999999995,125.84999999999569
2025-01-26 19:48:00,36.34259333333333,2.6909720000000004,1.758058452382936,5.960649,4.340277,41.08800000000002,125.84999999999569
2025-01-26 19:51:00,31.66474,2.430556,1.6586846468308591,5.4976840000000005,4.137728000000001,38.4838,125.84999999999569
2025-01-26 20:24:00,38.06906,3.2696749999999994,1.810912964068488,6.6261589999999995,4.224534,39.0625,125.84999999999569
2025-01-26 20:27:00,39.10108,2.8935180000000003,1.8745004777879164,6.336809000000001,4.571761,40.79859999999999,125.84999999999569
2025-01-26 20:30:00,40.31636,2.6909720000000004,1.7979648853572254,6.076389000000001,4.513887,41.66669999999999,125.84999999999569
2025-01-26 20:33:00,40.14274666666667,2.5752310000000005,1.7728213638245958,5.873839,4.456018,41.377399999999994,125.84999999999569
2025-01-26 20:36:00,33.21759333333333,2.1990740000000004,1.6941501123831868,5.2372689999999995,4.311345,39.930499999999995,125.84999999999569
2025-01-26 21:03:00,33.03433666666667,3.732639,1.7787512442166866,6.336804,3.269675000000001,36.45829999999998,125.84999999999569
2025-01-26 21:06:00,35.127316666666665,2.835648000000001,1.7913900135444487,6.018514000000001,4.224536,39.6412,125.84999999999569
2025-01-26 21:09:00,33.902393333333336,2.6620370000000007,1.7868985031925788,6.047454000000001,4.513887,39.35190000000003,125.84999999999569
2025-01-26 21:12:00,32.349536666666665,2.546296,1.7615296029642857,5.815969000000001,4.427083,38.194500000000005,125.84999999999569
2025-01-26 21:48:00,44.29977,3.414351,1.73408876822381,6.221069,3.5300980000000006,39.6412,125.84999999999569
2025-01-26 21:51:00,43.778936666666674,2.5752310000000005,1.7919651674828971,5.729169000000001,4.340278,43.98150000000001,125.84999999999569
2025-01-26 21:54:00,36.15933666666667,2.141204,1.7547319984048744,5.353009,4.629625000000001,41.95610000000002,125.84999999999569
2025-01-26 21:57:00,30.806326666666667,2.4016200000000003,1.608454895815488,5.584489,4.1955990000000005,38.4838,125.84999999999569
2025-01-27 08:42:00,33.748068999999994,3.038194,1.5880042547707287,5.787039,3.4432850000000004,34.43289999999999,125.84999999999569
2025-01-27 08:45:00,39.785879,2.9803240000000004,1.5940540890376436,5.8449040000000005,3.5879600000000007,36.45839999999998,125.84999999999569
2025-01-27 08:48:00,35.12731233333333,2.372686,1.5776367795233834,5.410883999999999,4.021988,36.45840000000001,125.84999999999569
2025-01-27 09:36:00,32.68711233333333,3.0671299999999997,1.7651278100778127,6.5393539999999994,4.369214,35.879699999999985,125.84999999999569
2025-01-27 09:39:00,46.57600233333333,3.616898,2.0457556675246744,7.465274,4.861116000000001,39.6412,125.84999999999569
2025-01-27 09:42:00,51.26350333333334,2.6909730000000005,1.7781167883817526,6.076384,4.484951000000001,42.24539999999999,125.84999999999569
2025-01-27 09:45:00,46.768903333333334,2.4016200000000003,1.7781009771139848,5.642364,4.5138940000000005,41.66659999999999,125.84999999999569
2025-01-27 09:48:00,44.00077000000001,2.5752310000000005,1.7728213638245958,5.758099,4.340278,40.79860000000002,125.84999999999569
2025-01-27 09:51:00,42.61188,2.633102,1.7561140154875772,5.873839,4.3402769999999995,41.37730000000002,125.84999999999569
2025-01-27 09:54:00,43.46064666666667,2.6909720000000004,1.7377893119405758,5.787039,4.137727,41.087999999999994,125.84999999999569
2025-01-27 09:57:00,40.017360000000004,2.4884260000000005,1.6613563765521089,5.497688999999999,4.050922999999999,40.79859999999999,125.84999999999569
2025-01-27 10:00:00,37.760416666666664,2.4884260000000005,1.6414858367113527,5.295139000000001,3.8194429999999997,40.509299999999996,125.84999999999569
2025-01-27 10:03:00,36.043593333333334,2.4884260000000005,1.6613563765521089,5.497688999999999,4.050922999999999,39.3519,125.84999999999569
2025-01-27 10:21:00,39.85339333333334,3.1539349999999997,1.7482816149309726,6.250004,3.9351889999999994,39.6412,125.84999999999569
2025-01-27 10:24:00,42.93981333333334,3.038195,1.799937534816748,6.163189999999999,4.079864999999999,40.219899999999996,125.84999999999569
2025-01-27 10:27:00,48.65933666666667,3.1828709999999996,1.8505483090461938,6.510419999999999,4.2824089999999995,42.824100000000016,125.84999999999569
2025-01-27 10:30:00,50.03858,2.8935189999999995,1.7486454926281196,6.01852,4.079861,41.66669999999999,125.84999999999569
2025-01-27 10:33:00,48.823299999999996,2.6620369999999998,1.706577430017375,5.815969999999999,4.166663000000001,41.087999999999994,125.84999999999569
2025-01-27 10:36:00,54.40779333333334,2.6620369999999998,1.8064779366600916,5.815969999999999,4.311343,42.82409999999999,125.84999999999569
2025-01-27 10:39:00,51.986880000000006,2.5173619999999994,1.7691805331355082,5.6713,4.340278,42.82409999999999,125.89999999999569
2025-01-27 10:42:00,48.861880000000006,2.5173619999999994,1.7501941172966806,5.729169999999999,4.369208,42.24540000000002,125.94999999999568
2025-01-27 10:45:00,42.293593333333334,2.3148149999999994,1.760156508825475,5.4976899999999995,4.484955,39.9306,125.99999999999568
2025-01-27 10:48:00,36.747683333333335,2.4016209999999996,1.704494996583455,5.58449,4.340279000000001,39.3518,126.04999999999568
2025-01-27 10:51:00,34.50038333333333,2.633102,1.736223630619338,5.78704,4.224537999999999,37.905100000000004,126.09999999999567
2025-01-27 10:54:00,33.468363333333336,2.6620369999999998,1.7065774300173737,5.87384,4.224533,37.905,126.14999999999567
2025-01-27 10:57:00,44.88811666666667,3.414352,1.7340890853494255,6.249999999999999,3.5590279999999996,38.4838,126.19999999999567
2025-01-27 11:00:00,51.62037,3.3564809999999996,1.8158928959269574,6.423609999999999,3.9062490000000007,40.219900000000024,126.24999999999567
2025-01-27 11:03:00,59.78973666666667,3.2118059999999993,1.8378322263568638,6.30787,4.021994,41.66660000000002,126.29999999999566
2025-01-27 11:06:00,59.78973666666667,3.240741,1.7039288701162643,6.076389999999999,3.5879590000000006,42.53469999999999,126.34999999999566
2025-01-27 11:09:00,59.78973666666667,3.4722219999999995,1.752401525329533,6.076389999999999,3.327548,41.087999999999994,126.39999999999566
2025-01-27 11:12:00,59.78973666666667,3.703703999999999,1.7128839595312237,6.2789399999999995,3.1828660000000006,41.37729999999999,126.44999999999565
2025-01-27 11:15:00,59.809026666666675,3.2118059999999993,1.7192960925642653,6.076389999999999,3.645834,39.9306,126.49999999999565
2025-01-27 11:18:00,59.78973666666667,3.038195,1.7551243781550065,5.93171,3.7905050000000005,39.6412,126.54999999999565
2025-01-27 11:21:00,59.78973666666667,2.835648,1.7279343502854045,5.84491,3.9641219999999997,41.087999999999994,126.59999999999565
2025-01-27 11:24:00,56.491126666666666,2.5752309999999996,1.7142504851073497,5.787033999999999,4.282403,41.37729999999999,126.64999999999564
2025-01-27 11:27:00,57.86072333333333,2.806712,1.7599042599299988,5.902774,4.108791999999999,41.37730000000002,126.69999999999564
2025-01-27 11:30:00,53.88696000000001,1.8807869999999998,2.049497314504517,4.687499,5.034717,51.50460000000001,126.74999999999564
2025-01-27 11:33:00,41.078316666666666,2.025462,1.7681225168370658,5.324074,4.832172,43.69210000000001,126.79999999999563
2025-01-27 11:36:00,42.95910333333333,3.009259,1.8332940730049108,6.076384,4.079864999999999,48.321800000000025,126.84999999999563
2025-01-27 11:39:00,45.38001333333333,2.951389,1.854726158198974,6.134253999999999,4.253475,47.453599999999994,126.89999999999563
2025-01-27 11:42:00,45.900846666666666,2.748843,1.8398178998351298,5.931714,4.340280999999999,50.925899999999984,126.94999999999563
2025-04-29 18:36:00,61.74768666666666,1.1914349999999994,1.9836384206983284,4.056018,5.931714,49.47920000000002,126.94999999999563
2025-04-29 18:39:00,46.990739999999995,1.0756950000000005,3.087220850106313,0.38125000000000053,6.047455,47.742999999999995,126.94999999999563
2025-04-29 18:42:00,55.16010666666667,0.8731479999999996,1.8827797501751218,3.9113419999999994,6.510412,51.79400000000001,126.94999999999563
2025-04-29 18:45:00,51.70717666666666,0.9020830000000002,1.9261673712452392,4.056019,6.684027,49.18980000000002,126.94999999999563
2025-04-29 18:48:00,32.23379666666667,0.8442129999999999,1.867873092612402,4.287501,6.944443000000001,43.40270000000004,126.94999999999563
2025-04-29 18:51:00,35.05979666666667,1.2782410000000004,1.8400132725205098,5.300236,6.568285,41.08800000000002,126.94999999999563
2025-04-29 19:18:00,32.91859333333333,1.0756940000000004,1.9215829203719141,5.010879999999999,7.060185999999999,41.08800000000002,126.94999999999563
2025-04-29 19:21:00,36.757326666666664,1.0467589999999998,1.9104872553478351,4.721528,6.828701,42.82400000000001,126.94999999999563
2025-04-29 19:24:00,36.91165,0.9599529999999996,1.8444246036853758,4.3743050000000006,6.568287,44.27089999999998,126.94999999999563
2025-04-29 19:27:00,34.31713,0.9020830000000002,1.7890942689664642,3.9981479999999996,6.221067,42.24540000000002,126.94999999999563
2025-05-08 12:03:00,52.5463,2.78287,1.9114227271025899,6.8338,5.295139999999999,43.40280000000001,126.94999999999563
2025-05-08 12:06:00,64.55439666666666,0.8442129999999999,2.2507649045091287,3.593056,7.4652780000000005,74.07400000000001,126.99999999999562
2025-05-08 12:09:00,53.43364333333333,0.8731480000000005,2.216168698964059,4.056018000000001,7.696758,58.449100000000044,127.04999999999562
2025-05-08 12:12:00,48.042053333333335,0.9888889999999995,2.08504737948216,4.8951389999999995,7.696762,52.662000000000035,127.09999999999562
2025-05-08 12:15:00,44.39622,0.9888890000000004,2.114024558698228,4.924075,7.8124970000000005,49.76849999999996,127.14999999999561
2025-05-08 12:18:00,40.57677666666667,0.9888890000000004,2.142832715501233,4.895139,7.870367,50.34720000000004,127.19999999999561
2025-05-08 12:21:00,41.61844333333334,1.0467589999999998,2.0628567174416315,5.271299999999999,7.812501,48.90050000000002,127.24999999999561
2025-05-08 12:24:00,44.74344333333334,1.017824,2.137975219224773,5.097685,7.957171,51.21530000000001,127.2999999999956
2025-05-08 12:27:00,43.71141666666667,0.9310179999999999,2.159127252382291,4.924073,8.159727,49.18979999999999,127.3499999999956
2025-05-08 12:30:00,45.27391666666667,0.9888890000000004,2.1428370172256557,5.068745,8.043986,53.240700000000004,127.3999999999956
2025-05-08 12:33:00,54.11844333333334,1.0756940000000004,2.1653144744156556,5.242360000000001,7.986116,57.87039999999996,127.4499999999956
2025-05-08 12:36:00,56.04745333333333,0.9599529999999996,2.2311066530500545,4.837269,8.188657000000001,62.2106,127.4999999999956
2025-05-08 12:39:00,54.83217666666667,1.0467589999999998,2.132224726673616,5.01088,7.754627000000001,58.15969999999999,127.54999999999559
2025-05-08 12:42:00,49.78781,0.9310179999999999,2.0462364075239172,4.634723,7.523153,53.530100000000004,127.59999999999559
2025-05-08 12:45:00,47.174,0.9888889999999995,2.055891525080051,4.692593,7.407412000000001,50.92599999999999,127.64999999999559
2025-05-08 12:48:00,45.43788333333333,1.017824,2.0101043358831054,4.924075,7.407412,52.662000000000035,127.69999999999558
2025-05-08 12:51:00,45.62114,1.017824,2.0200676630350958,4.924074,7.436346,51.50469999999996,127.74999999999558
2025-05-08 12:54:00,49.77816333333333,0.9020830000000002,2.068479896295326,4.46111,7.523146,53.530100000000004,127.79999999999558
2025-05-08 12:57:00,54.812886666666664,0.8731480000000005,2.171154885552554,4.142824,7.638886,60.18520000000001,127.84999999999557
2025-05-08 13:00:00,53.43364333333333,0.9020830000000002,2.279113707417649,4.403239999999999,8.130787,57.29169999999999,127.89999999999557
2025-05-08 13:03:00,46.479553333333335,0.9310179999999999,2.168418865739944,4.808333,8.072913,51.79390000000001,127.94999999999557
2025-05-08 13:06:00,40.07523333333334,1.0467589999999998,2.1811665131300395,5.329161999999999,8.217593,50.34729999999996,127.99999999999557
2025-05-08 13:09:00,34.51003333333333,1.1914349999999994,2.1738707270652156,5.907867,8.304402,46.29630000000003,128.04999999999558
2025-05-08 13:12:00,33.99884333333333,1.22037,2.1535660428620624,5.907867,8.159727,45.1388,128.0999999999956
2025-05-08 13:18:00,30.488039999999998,1.3071760000000001,2.107725561900829,6.255091999999999,8.130786,43.98140000000001,128.0999999999956
2025-05-08 13:21:00,33.11149666666667,1.2782410000000004,2.1311591999291006,6.139347,8.159726,44.560299999999984,128.1499999999956
2025-05-08 13:24:00,45.5054,1.3939819999999994,2.200157939922037,5.965742,7.84143,49.76859999999999,128.1999999999956
2025-05-08 13:27:00,50.30864333333333,1.2782409999999995,2.1527067062477476,5.878932,7.957171,53.240700000000004,128.24999999999562
2025-05-08 13:30:00,48.57253333333333,1.0756940000000004,2.0855328145743717,5.039815000000001,7.552087,53.530100000000004,128.29999999999563
2025-05-08 13:33:00,46.826773333333335,1.0756940000000004,1.9734947958374531,5.0687500000000005,7.262732000000001,52.08330000000001,128.34999999999565
2025-05-08 13:36:00,47.87808666666666,1.0467589999999998,2.0528620957319474,4.953010000000001,7.465277,52.08340000000004,128.39999999999566
2025-05-08 13:39:00,49.77816333333333,0.9888889999999995,2.006887761948202,4.808333999999999,7.378477,52.37270000000001,128.44999999999567
2025-05-08 13:42:00,46.826773333333335,0.9599539999999998,2.0127168646697458,4.866205,7.5520819999999995,50.63659999999999,128.49999999999568
2025-05-08 13:45:00,44.569829999999996,1.017824,2.1379785732578194,5.097681000000001,7.957177,52.08330000000001,128.5499999999957
2025-05-08 13:48:00,41.28086666666667,1.0467590000000007,2.082784895390857,5.242356,7.841436999999999,48.90040000000005,128.5999999999957
2025-05-08 13:51:00,38.31983,1.0756940000000004,2.095576217174181,5.444910999999999,7.9861070000000005,46.29630000000003,128.6499999999957
2025-05-08 13:54:00,40.92399666666667,1.22037,2.143039176306679,5.734261,7.957171,48.90039999999999,128.69999999999573
2025-05-08 13:57:00,38.84066333333333,1.0756940000000004,2.0653697919796254,5.531716,7.986111999999999,46.296299999999974,128.74999999999574
2025-05-08 14:00:00,55.50733,1.3650459999999995,2.13608485533984,5.7053210000000005,7.494215,57.58099999999996,128.79999999999575
2025-05-08 14:03:00,56.38503333333333,1.1046300000000002,2.1382561457358418,5.184486,7.754626,58.73840000000001,128.84999999999576
2025-05-08 14:06:00,53.452933333333334,1.0467590000000007,2.0728322806119523,4.866204000000001,7.436347,57.29160000000002,128.89999999999577
2025-05-08 14:09:00,49.77816333333333,1.1046299999999993,2.0570206304702574,5.068751,7.407412000000001,53.240800000000036,128.94999999999578
2025-05-08 14:12:00,46.66281,1.133565,2.0581617010381583,5.242361999999999,7.494216999999999,52.66210000000001,128.9999999999958
2025-05-08 14:15:00,43.354549999999996,1.104629,2.0158413567905966,5.242361000000001,7.465281999999999,51.21529999999996,129.0499999999958
2025-05-08 14:18:00,46.31558666666666,1.2203700000000008,1.992989067375267,5.358106,7.175926,50.92590000000001,129.09999999999582
2025-05-08 14:21:00,44.74344333333334,1.0756939999999995,2.0754631706535744,5.184491,7.667827000000001,49.76850000000002,129.14999999999583
2025-05-08 14:24:00,44.39622,0.9888889999999995,1.977226904636129,5.242366,7.725697,50.63659999999999,129.19999999999584
2025-05-08 14:27:00,46.826773333333335,0.9599529999999996,2.11836435789131,5.15556,8.159727,51.504700000000014,129.24999999999585
2025-05-08 14:30:00,49.95177666666666,1.1046300000000002,2.1382561457358418,5.329166,7.899306,52.95139999999998,129.29999999999586
2025-05-08 14:33:00,56.39467666666667,1.2782410000000004,2.1203414923445507,5.502776000000001,7.494215,58.44900000000001,129.34999999999587
2025-05-08 14:36:00,69.08758,1.3361109999999998,2.3009284889007398,5.8789359999999995,8.188655,68.28710000000001,129.39999999999588
2025-05-08 14:39:00,77.94174333333333,1.2782409999999995,2.2798947993672596,5.387040999999999,7.812500000000001,73.49539999999999,129.4499999999959
2025-05-08 14:42:00,80.89313,1.1914350000000002,2.1842018243211943,5.126616000000001,7.552081,74.65280000000001,129.4999999999959
2025-05-08 14:45:00,78.27932333333332,1.0756940000000004,2.155414276442244,4.808333,7.5231520000000005,74.07409999999999,129.54999999999592
2025-05-08 14:48:00,74.45987666666667,1.0467589999999998,2.1811644936107837,4.663657000000001,7.552082,73.20600000000002,129.59999999999593
2025-05-08 14:51:00,68.22916666666667,1.0467589999999998,2.1616497774896652,4.576851,7.407412000000001,68.287,129.64999999999594
2025-05-08 14:54:00,61.95023,1.017824,2.1573480703229917,4.634722000000001,7.552082,63.94679999999997,129.69999999999595
2025-05-08 14:57:00,60.02122,1.0467589999999998,2.10262366211584,4.808333,7.465281999999999,64.23609999999996,129.74999999999596
2025-05-08 15:00:00,59.88618666666667,1.017824,2.089206386241683,4.692592,7.407406,61.92120000000003,129.79999999999598
2025-05-08 15:03:00,59.86690000000001,0.9888889999999995,2.0656302853500743,4.692593,7.436347,64.2361,129.849999999996
2025-05-08 15:06:00,59.693286666666665,1.0467589999999998,2.112509961603879,4.895139,7.581017000000001,62.50000000000003,129.899999999996
2025-05-08 15:09:00,61.93094,1.0756940000000004,2.1850525029924612,4.837268000000001,7.638891999999999,65.97220000000002,129.949999999996
2025-05-08 15:12:00,62.32639,1.1625000000000005,2.131527444530864,5.242356,7.609956,64.23610000000002,129.99999999999602
2025-05-08 15:15:00,59.86689666666666,1.104629,2.107961513442415,4.981944,7.465281999999999,62.789300000000026,130.04999999999603
2025-05-08 15:18:00,56.549,1.0467590000000007,2.0528627873481935,4.721528,7.233796999999999,61.053200000000004,130.09999999999604
2025-05-08 15:21:00,56.04745333333333,1.0467589999999998,2.0927144736794205,4.779398,7.407412,60.474500000000035,130.14999999999606
2025-05-08 15:24:00,53.77122,1.104629,2.0364761772074744,4.924074,7.2048570000000005,58.44900000000001,130.19999999999607
2025-05-08 15:27:00,53.43364333333333,1.0756939999999995,2.055255904230292,5.039815,7.465277,56.423599999999965,130.24999999999608
2025-05-08 15:30:00,53.944829999999996,1.04676,2.07283272687679,4.866205,7.436346,57.00229999999999,130.2999999999961
2025-05-08 15:33:00,56.549,0.9888890000000004,2.133250800840637,4.490047000000001,7.436346,59.60640000000001,130.3499999999961
2025-05-08 15:36:00,56.915506666666666,0.9020829999999993,2.1057277874416678,4.461112,7.638887,61.92139999999995,130.3999999999961
2025-05-08 15:39:00,58.32368666666667,0.9888889999999995,2.1043858097395685,4.779399,7.638891,63.36809999999997,130.44999999999612
2025-05-08 15:42:00,65.44174333333332,1.0467589999999998,2.229625150034382,4.692592,7.725691,68.8657,130.49999999999613
2025-05-08 15:45:00,65.77932,0.9599539999999998,2.2031517326480174,4.547918,7.812501999999999,68.86579999999998,130.54999999999615
2025-05-08 15:48:00,63.165506666666666,0.9888890000000004,2.1332494746698862,4.576852000000001,7.523147,67.12960000000001,130.59999999999616
2025-05-08 15:51:00,62.827933333333334,1.017824,2.186263946106525,4.605788,7.609952000000001,65.68290000000002,130.64999999999617
2025-05-08 15:54:00,59.70293,1.017824,2.0695574846230205,4.634723,7.291667,63.078700000000026,130.69999999999618
2025-05-08 15:57:00,56.37539,1.017824,2.1087738505759845,4.808333,7.581016999999999,59.02770000000004,130.7499999999962
2025-05-08 16:00:00,52.91281,1.0467590000000007,2.102622977911256,5.0687500000000005,7.725697,56.423599999999965,130.7999999999962
2025-05-08 16:03:00,52.372686666666674,1.0756939999999995,2.085530728889286,5.126620999999999,7.638887,57.29160000000002,130.84999999999621
2025-05-08 16:06:00,52.20872,1.0467589999999998,2.0927120738927303,5.01088,7.638887,57.00240000000002,130.89999999999623
2025-05-08 16:09:00,52.739200000000004,1.017824,2.1379758900315666,4.808334,7.667822,57.87039999999996,130.94999999999624
2025-05-08 16:12:00,50.82947333333334,1.017824,2.098999509050627,4.924075,7.667822,56.42360000000002,130.99999999999625
2025-05-08 16:15:00,55.565200000000004,1.3071760000000001,2.0524419641807374,5.821066,7.55208,56.71290000000005,131.04999999999626
2025-05-08 16:18:00,56.03781,1.1335639999999998,2.1707870402432303,5.242361000000001,7.8124970000000005,60.185100000000034,131.09999999999627
2025-05-08 16:21:00,56.732253333333325,1.1335639999999998,2.1403420080577633,5.3291710000000005,7.8124970000000005,59.60649999999998,131.14999999999628
2025-05-08 16:24:00,54.99614333333333,1.1335639999999998,2.0788487159559472,5.271291,7.581017000000001,58.15969999999999,131.1999999999963
2025-05-08 16:27:00,55.52661666666666,1.0467590000000007,2.0728312477114117,4.779397,7.349537,59.89589999999998,131.2499999999963
2025-05-08 16:30:00,51.34066333333333,1.017824,2.0001159242245645,4.808333,7.262727,54.6875,131.29999999999632
2025-05-08 16:33:00,53.60725333333334,1.1914350000000002,2.005200172849584,5.126620999999999,7.060185999999999,56.134299999999996,131.34999999999633
2025-05-08 16:36:00,50.84876333333333,1.0467589999999998,2.042846791690855,4.9819450000000005,7.465281999999999,53.53000000000003,131.39999999999634
2025-05-08 16:39:00,49.77816333333333,1.0467589999999998,2.0227437255139584,4.924075,7.349537,53.240700000000004,131.44999999999635
2025-05-08 16:42:00,51.35031,1.017824,2.089207402720621,4.924075,7.638891999999999,54.6875,131.49999999999636
2025-05-08 16:45:00,50.82947333333334,1.0467589999999998,2.0728305591109217,4.895139,7.465277,54.10880000000003,131.54999999999637
2025-05-08 16:48:00,56.549,1.133565,2.140344884663005,5.01088,7.494211000000001,61.92130000000003,131.59999999999638
2025-05-08 16:51:00,60.7446,1.1914359999999995,2.1842025746882876,5.329166,7.75463,63.65749999999997,131.6499999999964
2025-05-08 16:54:00,59.86689666666666,1.0467589999999998,2.112512009920575,4.779398,7.465281999999999,65.68280000000004,131.6999999999964
2025-05-08 16:57:00,55.343363333333336,0.9599530000000005,2.0417641462364595,4.547916,7.320602999999999,59.89580000000001,131.74999999999642
2025-05-08 17:00:00,52.382329999999996,1.1624999999999996,2.069169360203629,5.068751,7.262732000000001,56.71300000000002,131.79999999999643
2025-05-08 17:03:00,48.7365,1.0467589999999998,2.0528627873481926,4.8662030000000005,7.378472,54.39820000000003,131.84999999999644
2025-05-08 17:06:00,50.82947333333334,1.2493059999999998,1.9909520005974157,5.2134220000000004,6.944445999999999,54.108799999999974,131.89999999999645
2025-05-08 17:09:00,46.826773333333335,1.0467589999999998,2.022742681101799,4.8662030000000005,7.2916620000000005,54.10880000000003,131.94999999999646
2025-05-08 17:12:00,42.13927666666667,1.1046299999999993,2.036478353528698,5.097686,7.378472,48.32170000000002,131.99999999999648
2025-05-08 17:15:00,41.81134333333333,1.1914350000000002,2.0159368632972554,5.444910999999999,7.407406,49.18979999999999,132.0499999999965
2025-05-08 17:18:00,41.61844333333334,1.0756940000000004,2.0247745103793418,5.213426000000001,7.5520819999999995,48.032399999999996,132.0999999999965
2025-05-08 17:21:00,56.732253333333325,1.2493059999999998,2.1106990141476696,5.271296,7.320600000000001,59.02780000000001,132.1499999999965
2025-05-08 17:24:00,61.255786666666665,1.1046300000000002,2.1683547207028524,5.184496,7.841435999999999,61.921299999999974,132.19999999999652
2025-05-08 17:27:00,59.86689666666666,1.0756939999999995,2.10560369646578,4.95301,7.523147,59.60650000000001,132.24999999999653
2025-05-08 17:30:00,56.732253333333325,1.0467590000000007,2.042844365663499,4.779397,7.262727,57.87040000000002,132.29999999999654
2025-05-08 17:33:00,53.607253333333325,1.0467589999999998,1.9924180973762586,4.953009,7.2916620000000005,54.9769,132.34999999999656
2025-05-08 17:36:00,51.71681999999999,1.104629,2.077465542919299,5.01088,7.407412,53.24070000000003,132.39999999999657
2025-05-08 17:39:00,47.174,1.0467590000000007,1.982266126827165,5.0687500000000005,7.378477,49.47919999999999,132.44999999999658
2025-05-08 17:42:00,48.22531,1.104629,2.036479023405837,5.155556,7.436347,50.34720000000004,132.4999999999966
2025-05-08 17:45:00,48.40856666666667,1.0756939999999995,2.0145688810919027,5.184491,7.494217000000001,50.63659999999999,132.5499999999966
2025-05-08 17:48:00,44.926696666666665,1.0756940000000004,2.045121953332487,5.126616000000001,7.5231520000000005,50.34719999999999,132.5999999999966
2025-05-08 17:51:00,47.71412,1.1914350000000002,2.1008763280816156,5.415971000000001,7.609956,52.95139999999998,132.64999999999662
2025-05-08 17:54:00,45.27391666666667,1.0756940000000004,2.06537328356035,5.242356,7.6967620000000005,51.21529999999996,132.69999999999663
2025-05-08 17:57:00,54.97685333333334,1.3361109999999998,2.1053909491927594,5.7053210000000005,7.494210000000001,56.71300000000002,132.74999999999665
2025-05-08 18:00:00,56.770833333333336,1.133565,2.14034277354195,5.2423660000000005,7.725691,59.89589999999998,132.79999999999666
2025-05-08 18:03:00,57.09876333333333,1.0467590000000007,2.1223773641682695,4.9819450000000005,7.696757,60.76399999999995,132.84999999999667
2025-05-08 18:06:00,56.057096666666666,1.0756940000000004,2.055256604118043,4.6925930000000005,7.118057,60.18509999999998,132.89999999999668
2025-05-08 18:09:00,48.57253333333333,0.9599530000000005,2.012717049870539,4.663657000000001,7.349537999999999,54.6875,132.9499999999967
2025-05-08 18:12:00,46.132329999999996,1.0756940000000004,2.0043350049799113,4.8662030000000005,7.146986999999999,54.108799999999974,132.9999999999967
2025-05-08 18:15:00,44.569829999999996,1.0756940000000004,2.024776624529151,5.039815000000001,7.378477,51.79390000000001,133.04999999999671
2025-05-08 18:18:00,41.44483333333333,1.0756940000000004,2.014567468360355,5.039815000000001,7.349537,48.900499999999965,133.09999999999673
2025-05-08 18:21:00,40.42245333333333,1.104629,1.9638038972840655,5.358106,7.436347,46.58570000000003,133.14999999999674
2025-05-08 18:24:00,43.71141666666667,1.1914350000000002,1.9944352739597522,5.502776,7.407411000000001,47.45369999999997,133.19999999999675
2025-05-08 18:27:00,45.64043,1.133565,1.9954985850695948,5.473840999999999,7.552085999999999,47.453700000000026,133.24999999999676
2025-05-08 18:30:00,58.83487666666667,1.2782410000000004,2.087726992918014,5.734260000000001,7.638889,54.6875,133.29999999999677
2025-05-08 18:33:00,69.95563333333332,1.017824,2.098999170923899,4.866204000000001,7.6099499999999995,59.89580000000001,133.34999999999678
2025-05-08 18:36:00,75.50154333333334,0.9310179999999999,2.131140064871486,4.46111,7.609951000000001,64.52540000000002,133.3999999999968
2025-05-08 18:39:00,79.49459666666667,0.9888890000000004,2.08504771433285,4.547917,7.349541,65.68280000000001,133.4499999999968
2025-05-08 18:42:00,74.83603333333333,0.9310179999999999,2.0557411741619283,4.113889,7.0312470000000005,65.10419999999999,133.49999999999682
2025-05-08 18:45:00,64.04321,0.9020830000000002,2.0309485850155164,4.056019,7.002317,61.053200000000004,133.54999999999683
2025-05-08 18:48:00,61.969519999999996,0.8442129999999999,2.1352790412545195,4.084955,7.581022999999999,64.81479999999999,133.59999999999684
2025-05-08 18:51:00,55.17939666666666,0.9020830000000002,2.1057300318810936,4.345371,7.523153,57.87039999999996,133.64999999999685
2025-05-08 18:54:00,53.46257666666667,1.017824,2.049825297372199,4.7793980000000005,7.3784719999999995,55.555499999999995,133.69999999999686
2025-05-08 18:57:00,51.34066333333333,1.0467589999999998,2.092712416719476,4.924074,7.5520819999999995,55.55559999999997,133.74999999999687
2025-05-08 19:00:00,50.299,1.017824,2.0793939266117976,4.808333,7.494216999999999,52.37259999999998,133.79999999999688
2025-05-08 19:03:00,47.347609999999996,1.017824,2.0399287438666973,4.895139,7.465281999999999,50.34719999999999,133.8499999999969
2025-05-08 19:06:00,38.155863333333336,0.7574079999999999,2.2580992714638892,3.853471999999999,8.130787999999999,47.45369999999997,133.8999999999969
2025-05-08 19:09:00,33.11149666666667,0.8731479999999996,2.1348707027426106,4.576852,7.957172,43.98149999999998,133.94999999999692
2025-05-08 19:12:00,31.201773333333335,0.8731480000000005,2.1530435140279525,4.663657000000001,8.101847,43.98140000000001,133.99999999999693
2025-05-08 19:15:00,30.49768333333333,0.9310179999999999,2.1123980233222253,4.981945,8.072917,41.66669999999999,134.04999999999694
2025-05-08 19:24:00,37.62538333333333,1.3071760000000001,2.085701600000066,5.994670999999999,7.812494999999999,46.00690000000003,134.09999999999695
2025-05-08 19:27:00,39.71836666666667,1.1914350000000002,2.1008763280816156,5.850001,8.043986,46.58570000000003,134.14999999999696
2025-05-08 19:30:00,44.04899666666666,1.1624999999999996,2.1108355385486743,5.560650999999999,7.870371,48.321799999999996,134.19999999999698
2025-05-08 19:33:00,42.13927666666667,1.017824,2.0101043358831054,4.924075,7.407412,48.321799999999996,134.249999999997
2025-05-08 19:36:00,42.32253,0.8442129999999999,1.877351588692075,4.345371,7.031245999999999,49.189899999999966,134.299999999997
2025-05-08 19:39:00,53.94483,0.7863419999999994,1.9282182524792606,3.650925,6.712965,54.97679999999997,134.349999999997
2025-05-08 19:42:00,63.50308666666666,0.7574079999999999,2.1475510073141706,3.072223,6.973375,64.81479999999999,134.39999999999702
2025-05-08 19:45:00,66.1169,0.7574079999999999,2.316785869557517,2.6671299999999993,7.146986,67.99769999999998,134.44999999999703
2025-05-08 19:48:00,63.869596666666666,0.728472,2.260858411874287,2.985416,7.407412,66.26159999999999,134.49999999999704
2025-05-08 19:51:00,62.80864333333333,0.7574069999999997,2.2158276209263756,3.5062499999999996,7.638891999999999,65.39360000000002,134.54999999999706
2025-05-08 19:54:00,59.857253333333325,0.728472,2.27743557889445,3.072222,7.552087,65.39359999999999,134.59999999999707
2025-05-08 19:57:00,57.937886666666664,0.7574069999999997,2.266515560029406,3.3037039999999998,7.609952000000001,60.76390000000001,134.64999999999708
2025-05-08 20:00:00,56.549,0.7574069999999997,2.300075415041127,3.3326390000000004,7.754632,60.47449999999998,134.6999999999971
2025-05-08 20:03:00,53.95447333333334,0.728472,2.3186877841060416,3.2168969999999995,7.841436999999999,58.738399999999956,134.7499999999971
2025-05-08 20:06:00,51.15740666666667,0.7574070000000006,2.2749235694024015,3.6219900000000003,7.957177,54.3981,134.7999999999971
2025-05-08 20:09:00,45.27391666666667,0.7863420000000003,2.3389068832536406,3.5930549999999997,8.015042999999999,52.37270000000001,134.84999999999712
2025-05-15 08:36:00,84.17245666666666,1.3361109999999998,2.2474580801890816,5.155558,7.320596999999999,62.21060000000003,134.84999999999712
2025-05-15 08:39:00,94.60841,0.8442129999999999,2.2683220003255093,3.7087969999999997,7.638884999999999,77.54629999999997,134.89999999999714
2025-05-15 08:42:00,100.0,0.7863420000000003,2.3135616815604085,3.245833,7.581021,84.4907,134.94999999999715
2025-05-15 08:45:00,93.22916666666667,0.728472,2.3433120070038713,2.78287,7.494218,93.46059999999997,134.99999999999716
2025-05-15 08:48:00,84.375,0.6995369999999994,2.359614452573134,2.580324,7.494213,93.17129999999997,135.04999999999717
2025-05-15 08:51:00,76.20563,0.6706020000000006,2.246082868491915,2.580325,7.233798,83.62270000000004,135.09999999999718
2025-05-15 08:54:00,75.50154333333334,0.6706009999999996,2.1974463265341715,2.6092589999999998,7.089117,80.15050000000002,135.1499999999972
2025-05-15 08:57:00,72.72376666666666,0.7574079999999999,2.3251250117594484,2.6671300000000002,7.175922,80.72919999999999,135.1999999999972
2025-05-15 09:00:00,59.34606666666667,0.728472,2.302218727161835,2.9275460000000004,7.4942139999999995,69.44439999999997,135.24999999999721
2025-05-15 09:03:00,46.67245333333333,0.7574079999999999,2.104456759316139,3.737731,7.494208,53.530100000000004,135.29999999999723
2025-05-15 09:06:00,39.20717666666667,0.8152780000000002,2.0453763450454647,4.142824,7.465278,48.32170000000002,135.34999999999724
2025-05-15 09:09:00,34.84760666666667,0.8731479999999996,1.9871022041608182,4.547916,7.465282,44.27080000000001,135.39999999999725
2025-05-15 09:12:00,41.47377,1.04676,2.0628575054265252,5.61852,8.15972,46.58570000000003,135.44999999999726
2025-05-15 09:15:00,51.35031,0.8731479999999996,2.0983352958563803,4.374306,7.63889,52.08330000000001,135.49999999999727
2025-05-15 09:18:00,58.64197333333333,0.7574069999999997,2.215826154830189,3.361574,7.494211,60.47449999999998,135.54999999999728
2025-05-15 09:21:00,56.549,0.7574070000000006,2.2917015215026613,3.4194440000000004,7.8124970000000005,58.73840000000001,135.5999999999973
2025-05-15 09:24:00,48.57253333333333,0.8152780000000002,2.205069545510641,4.1138900000000005,7.957177999999999,50.34719999999999,135.6499999999973
2025-05-15 09:27:00,39.86304,0.8442129999999999,2.188880258342959,4.4900459999999995,8.159723,46.5856,135.69999999999732
2025-05-15 09:30:00,32.426700000000004,0.9020830000000002,2.068480219330708,5.0976859999999995,8.159723,42.82409999999999,135.74999999999733
2025-05-15 09:33:00,43.5571,1.104629,2.107959062460782,5.589584,8.072915000000002,46.296299999999974,135.79999999999734
2025-05-15 09:36:00,59.32677666666667,1.0756939999999995,2.3211015501287773,5.473839,8.680555000000002,58.738500000000016,135.84999999999735
2025-05-15 09:39:00,61.09182333333333,0.9888890000000004,2.293790779325033,4.750463,8.188656,63.078700000000026,135.89999999999736
2025-05-15 09:42:00,54.99614333333333,0.9310179999999999,2.112399645693804,4.547916,7.638893,59.89580000000001,135.94999999999737
2025-05-15 09:45:00,47.887730000000005,1.0467590000000007,1.98226507269713,4.924074,7.233798,51.50469999999996,135.99999999999739
2025-05-15 09:48:00,40.924,1.1625000000000005,2.037657750335383,5.3870379999999995,7.494218,48.61110000000002,136.0499999999974
2025-05-15 09:51:00,36.593363333333336,1.2782409999999995,2.0106215469401785,5.705323,7.407412000000001,45.428200000000004,136.0999999999974
2025-05-15 09:54:00,34.50038333333333,1.3361109999999998,1.935130831665043,5.907873,7.262732000000001,44.56020000000001,136.14999999999742
2025-05-15 09:57:00,34.31713,1.2782399999999994,1.9883117350130532,5.821067,7.465277,44.56020000000001,136.19999999999743
2025-05-15 10:00:00,32.74498333333333,1.2493049999999997,2.0239560150616227,5.994672,7.8124970000000005,44.84959999999995,136.24999999999744
2025-05-15 10:03:00,35.71566333333333,1.3071760000000001,2.041297209790496,5.994672,7.696756000000001,46.29630000000003,136.29999999999745
2025-05-15 10:06:00,36.93094,1.2782410000000004,2.0438444973602046,5.936807000000001,7.725695999999999,46.585699999999974,136.34999999999746
2025-05-15 10:09:00,39.53511,1.2782409999999995,2.0438444973602037,5.907872,7.6967609999999995,46.296299999999974,136.39999999999748
2025-05-15 10:12:00,49.951773333333335,1.2493050000000006,2.023956015061623,5.560646000000001,7.378470999999999,51.79400000000004,136.4499999999975
2025-05-15 10:15:00,60.58063333333333,1.3071760000000001,2.1186962596365966,5.618516,7.523149999999999,59.60650000000001,136.4999999999975
2025-05-15 10:18:00,63.51273333333334,1.0756949999999996,2.0043364716707166,4.432175999999999,6.712961000000001,65.10419999999996,136.5499999999975
2025-05-15 10:21:00,60.908566666666665,0.9888890000000004,2.0461314218783664,4.432176,7.118057,65.10419999999999,136.59999999999752
2025-05-15 10:24:00,56.568286666666665,1.017824,2.118529286031796,4.721528,7.523152,59.60640000000001,136.64999999999753
2025-05-15 10:27:00,52.739196666666665,1.1046299999999993,2.097819764953762,5.010879999999999,7.465282,54.9769,136.69999999999754
2025-05-15 10:30:00,48.2446,1.1624999999999996,2.12119333133305,5.358102000000001,7.696762,50.92599999999999,136.74999999999756
2025-05-15 10:33:00,46.132329999999996,1.1625000000000005,2.0796208027877996,5.415977000000001,7.638887,49.189899999999966,136.79999999999757
2025-05-15 10:36:00,45.62114,1.1335639999999998,2.0373748982259365,5.415971000000001,7.609957,48.90050000000002,136.84999999999758
2025-05-15 10:39:00,46.826773333333335,1.1624999999999996,2.058692041546733,5.415971,7.581021000000001,48.611099999999965,136.8999999999976
2025-05-15 10:42:00,59.86689666666666,1.422917,2.1860762608935267,5.907866,7.667819,57.29170000000002,136.9499999999976
2025-05-15 10:45:00,57.966820000000006,1.1625000000000005,2.1521186450057144,5.387036000000001,7.812495999999999,60.18519999999998,136.9999999999976
2025-05-15 10:48:00,57.773920000000004,1.1335639999999998,2.1606594430687207,5.3291710000000005,7.870367,59.31710000000004,137.04999999999762
2025-05-15 10:51:00,58.641976666666665,1.104629,2.128177700395809,5.01088,7.5520819999999995,61.342600000000004,137.09999999999764
2025-05-15 10:54:00,56.04745333333333,1.0756940000000004,2.0145678215432854,4.953009000000001,7.262732000000001,58.44900000000001,137.14999999999765
2025-05-15 10:57:00,53.43364333333333,1.0467590000000007,2.0428467916908564,5.0687500000000005,7.552087,55.266200000000026,137.19999999999766
2025-05-15 11:00:00,51.880786666666665,1.104629,2.0672558304410593,5.155551000000001,7.5231520000000005,53.81940000000003,137.24999999999767
2025-05-15 11:03:00,52.382329999999996,1.104629,2.0774651904219845,5.242361000000001,7.638891999999999,52.95139999999998,137.29999999999768
2025-05-15 11:06:00,51.176696666666665,1.104629,2.0364754656575936,5.300236000000001,7.581017000000001,50.63659999999999,137.3499999999977
2025-05-15 11:09:00,52.92245666666667,1.0467589999999998,2.102620925296903,5.155556000000001,7.8124970000000005,55.26610000000005,137.3999999999977
2025-05-15 11:12:00,53.43364333333333,1.04676,2.1026251445705793,5.0108760000000006,7.667826,55.55559999999997,137.44999999999771
2025-05-15 11:15:00,56.915506666666666,1.0756940000000004,2.085530728889286,5.242360000000001,7.754625999999999,58.15969999999999,137.49999999999773
2025-05-15 11:18:00,65.94328666666667,1.0756940000000004,2.23405630863827,4.981940000000001,7.928235999999999,68.86579999999998,137.54999999999774
2025-05-15 11:21:00,64.72800666666667,1.0467589999999998,2.2488805831908585,4.953010000000001,8.043977,67.70830000000001,137.59999999999775
2025-05-15 11:24:00,61.61265333333333,1.0467590000000007,2.2199696498116364,4.866204000000001,7.870367,64.81479999999999,137.64999999999776
2025-05-15 11:27:00,58.82523,1.0467589999999998,2.1223797489131293,4.8662030000000005,7.581022000000001,61.63199999999998,137.69999999999777
2025-05-15 11:30:00,54.99614333333333,1.017824,2.039927374085581,4.808333,7.378472,58.15969999999999,137.74999999999778
2025-05-15 11:33:00,53.43364333333333,0.9888890000000004,2.1236466017974833,4.7793980000000005,7.696757,57.00229999999999,137.7999999999978
2025-05-15 11:36:00,54.48495666666667,1.04676,2.102622065648819,4.866205,7.5231460000000006,57.00229999999999,137.8499999999978
2025-05-15 11:39:00,55.36265,1.04676,2.1125121279424155,4.866205,7.552085999999999,58.73849999999999,137.89999999999782
2025-05-15 11:42:00,54.986496666666675,0.9599529999999996,2.1088561208446523,4.692592,7.667827000000001,57.87030000000004,137.94999999999783
2025-05-15 11:45:00,53.94483,0.9599529999999996,2.1656400832776064,4.721528,7.870367,57.58100000000002,137.99999999999784
2025-05-15 11:48:00,56.211420000000004,1.0756940000000004,2.155413249000241,5.0976799999999995,7.812496,59.89580000000001,138.04999999999785
2025-05-15 11:51:00,62.45177666666667,1.017824,2.2054506335998756,4.837269,7.899305999999999,66.26160000000002,138.09999999999786
2025-05-15 11:54:00,65.43209666666667,1.0467589999999998,2.2488822438357534,4.837269,7.928241000000001,68.57629999999997,138.14999999999787
2025-05-15 11:57:00,67.36111333333334,0.9888890000000004,2.1809880872744487,4.518981,7.609956,71.4699,138.19999999999789
2025-05-15 12:00:00,64.89197333333334,0.9310179999999999,2.1591269308739744,4.229629,7.465281999999999,69.4444,138.2499999999979
2025-05-15 12:03:00,61.08217666666667,0.931019,2.1404868084567394,4.229629999999999,7.407406999999999,65.68290000000002,138.2999999999979
2025-05-15 12:06:00,59.34606666666667,0.931019,2.121780406862654,4.374306,7.494216999999999,63.94670000000002,138.34999999999792
2025-05-15 12:09:00,57.60030666666666,0.9310179999999999,2.131142004491233,4.3743050000000006,7.5231520000000005,60.76389999999998,138.39999999999793
2025-05-15 12:12:00,59.346063333333326,0.9020840000000003,2.124250614967517,4.2875,7.5231460000000006,63.0788,138.44999999999794
2025-05-15 12:15:00,63.33912,0.8731480000000005,2.1348713318851917,4.142824,7.523146,67.70830000000001,138.49999999999795
2025-05-15 12:18:00,69.75308333333334,0.8731480000000005,2.2251280546920307,3.9981479999999996,7.667825999999999,71.1805,138.54999999999797
2025-05-15 12:21:00,65.94328666666667,0.8731479999999996,2.26970666891061,4.056019,7.870372,69.73380000000003,138.59999999999798
2025-05-15 12:24:00,60.73495333333333,1.0467590000000007,2.1908951170922095,5.097684,8.015047,64.81479999999999,138.649999999998
2025-05-15 12:27:00,57.417049999999996,1.133565,2.290680219498234,5.387042,8.304397,61.053200000000004,138.699999999998
2025-05-15 12:30:00,56.549,1.104629,2.2081999763895466,5.415971000000001,8.188662,59.89580000000001,138.749999999998
2025-05-15 12:33:00,55.52661666666666,1.104629,2.118080994188091,5.155551000000001,7.667822,58.15969999999999,138.79999999999802
2025-05-15 12:36:00,55.19869,1.0756940000000004,2.0552580038932153,4.924074,7.3495420000000005,57.870299999999986,138.84999999999803
2025-05-15 12:39:00,51.35031,1.0467589999999998,2.0328077749367157,4.953009,7.407412000000001,54.398199999999974,138.89999999999804
2025-05-15 12:42:00,49.77816333333333,1.104629,2.026174270462672,5.271291,7.5231520000000005,53.24079999999998,138.94999999999806
2025-05-15 12:45:00,48.06134333333333,1.0756940000000004,2.095580379441917,5.097684,7.638891999999999,52.951400000000035,138.99999999999807
2025-05-15 12:48:00,48.57253333333333,1.133565,2.068515932426929,5.242361,7.5231460000000006,52.95150000000001,139.04999999999808
2025-05-15 12:51:00,49.08372333333333,1.0756939999999995,2.1156054477366246,5.271301,7.870367,52.66210000000001,139.0999999999981
2025-05-15 12:54:00,48.22531,1.0467589999999998,2.1223770234903347,5.126620999999999,7.841432,52.95139999999998,139.1499999999981
2025-05-15 12:57:00,49.09336666666667,1.104629,2.1583399473971006,5.300236000000001,7.928237000000001,54.10880000000003,139.1999999999981
2025-05-15 13:00:00,56.55864333333333,1.2782400000000003,2.1848385502561896,5.589581000000001,7.754631,60.18519999999995,139.24999999999812
2025-05-15 13:03:00,55.33372,1.1335639999999998,2.1909742222541873,5.415971000000001,8.043977,58.44900000000001,139.29999999999814
2025-05-15 13:06:00,55.52661666666666,1.1335639999999998,2.150513520483331,5.300231,7.8124970000000005,61.053300000000036,139.34999999999815
2025-05-15 13:09:00,54.48495666666667,1.0756940000000004,2.1355527900921722,5.126616000000001,7.783562000000001,57.58109999999999,139.39999999999816
2025-05-15 13:12:00,54.48495666666667,1.0756939999999995,2.0552573040056825,5.097681000000001,7.523147,58.15969999999999,139.44999999999817
2025-05-15 13:15:00,53.790506666666666,1.0467589999999998,2.112509961603879,4.924074,7.609952000000001,58.15970000000004,139.49999999999818
2025-05-15 13:18:00,51.880786666666665,1.0756940000000004,2.0855314241177543,5.097684,7.609952000000001,55.555499999999995,139.5499999999982
2025-05-15 13:21:00,49.76851666666666,1.104629,2.0876514177604752,5.387041,7.812501999999999,52.951400000000035,139.5999999999982
2025-05-15 13:24:00,48.91975666666667,1.0756940000000004,2.1056033503600236,5.242361000000001,7.8124970000000005,51.79400000000004,139.64999999999822
2025-05-15 13:27:00,47.347609999999996,1.1914349999999994,2.1113750092151213,5.531712,7.754627000000001,51.50459999999998,139.69999999999823
2025-05-15 13:30:00,47.174,1.1335639999999998,2.0994405585436207,5.531711,7.899307,50.63659999999999,139.74999999999824
2025-05-15 13:33:00,54.34027666666666,1.4229159999999998,2.0719547080256175,6.226161,7.696755,54.976800000000026,139.79999999999825
2025-05-15 13:36:00,57.773920000000004,1.1914350000000002,2.194510096391918,5.502776,7.957171,60.76390000000001,139.84999999999826
2025-05-15 13:39:00,57.78356333333334,1.1335639999999998,2.1808930466955596,5.415971000000001,8.015047000000001,60.18520000000001,139.89999999999827
2025-05-15 13:42:00,57.253083333333336,1.104629,2.1382553672533193,5.1844909999999995,7.754632,59.89589999999998,139.94999999999828
2025-05-15 13:45:00,55.52661666666666,1.104629,2.0672558304410593,5.155551000000001,7.5231520000000005,57.87039999999996,139.9999999999983
2025-05-15 13:48:00,53.43364333333333,1.104629,2.0774651904219845,5.155551000000001,7.5520819999999995,54.6875,140.0499999999983
2025-05-15 13:51:00,51.880786666666665,1.104629,2.057019518005558,5.271291,7.609952000000001,53.240700000000004,140.09999999999832
2025-05-15 13:54:00,51.52392,1.1335639999999998,2.08915470300579,5.415971000000001,7.754627000000001,53.240700000000004,140.14999999999833
2025-05-15 13:57:00,51.176696666666665,1.0467589999999998,2.1026209252969035,5.126620999999999,7.783562000000001,54.10880000000003,140.19999999999834
2025-05-15 14:00:00,53.780863333333336,1.04676,2.092714240896592,5.097686,7.725695999999999,55.844899999999996,140.24999999999835
2025-05-15 14:03:00,54.812886666666664,0.9888889999999995,2.161946702123301,4.866205,7.899307,58.15970000000004,140.29999999999836
2025-05-15 14:06:00,55.01543,1.1046300000000002,2.2082007720355596,5.184486,7.9571760000000005,59.02780000000001,140.34999999999837
2025-05-15 14:09:00,60.542053333333335,1.22037,2.174532082980805,5.502781,7.812500999999999,61.342599999999976,140.39999999999839
2025-05-15 14:12:00,61.255786666666665,1.1625000000000005,2.2838478826674247,5.358106,8.159726,63.6575,140.4499999999984
2025-05-15 14:15:00,59.86689666666666,1.0756940000000004,2.2242919157970737,5.155556,8.072911999999999,62.7894,140.4999999999984
2025-05-15 14:18:00,58.294753333333325,1.0756940000000004,2.0955782983085176,5.010880000000001,7.5520819999999995,61.63199999999998,140.54999999999842
2025-05-15 14:21:00,58.14043,1.0756939999999995,2.0955803794419166,4.837269,7.378477,59.60650000000001,140.59999999999843
2025-05-15 14:24:00,56.37539,1.0467589999999998,2.0827842082726202,4.808333,7.407412,58.15980000000002,140.64999999999844
2025-05-15 14:27:00,56.221066666666665,1.0467589999999998,2.082782146917299,4.866204,7.465277,60.47460000000001,140.69999999999845
2025-05-15 14:30:00,56.20177666666667,1.04676,2.1223785081752684,4.808333999999999,7.5231460000000006,59.02780000000001,140.74999999999847
2025-05-15 14:33:00,56.915506666666666,1.04676,2.1714159163299076,4.837269,7.696756000000001,59.31709999999998,140.79999999999848
2025-05-15 14:36:00,56.549,1.0467589999999998,2.16164673620013,4.924075,7.754627000000001,59.31709999999998,140.8499999999985
2025-05-15 14:39:00,54.31134333333333,1.0467589999999998,2.1420536272975075,5.039815,7.812501999999999,57.87039999999996,140.8999999999985
2025-05-15 14:42:00,53.77122,1.0467589999999998,2.122377023490334,5.184491,7.899302,56.42360000000002,140.9499999999985
2025-05-15 14:45:00,52.382329999999996,1.0756939999999995,2.135552790092172,5.3581010000000004,8.015047000000001,53.530100000000004,140.99999999999852
2025-05-15 14:48:00,53.94483,1.0756939999999995,2.1554132490002402,5.213420999999999,7.928237000000001,57.58100000000002,141.04999999999853
2025-05-15 14:51:00,52.382329999999996,1.104629,2.128177351781732,5.358106,7.899307,55.555499999999995,141.09999999999854
2025-05-15 14:54:00,55.19868666666667,1.2203700000000008,2.2058097935964085,5.647456000000001,8.043986,58.15969999999999,141.14999999999856
