Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-05-15 14:57:00,52.55594333333334,1.0756940000000004,2.1255896681583444,5.213426000000001,7.841432,55.555499999999995,141.19999999999857
2025-05-15 15:00:00,51.35031,1.104629,2.1079590624607816,5.300236000000001,7.783567,54.9769,141.24999999999858
2025-05-15 15:03:00,50.125386666666664,1.0756939999999995,2.1454916165845845,5.242361,7.928237000000001,55.26619999999997,141.2999999999986
2025-05-15 15:06:00,62.13349,1.2782409999999995,2.1848392659926645,5.6185160000000005,7.783565,65.39349999999999,141.3499999999986
2025-05-15 15:09:00,63.50308666666666,1.133565,2.2410793070452275,5.0976859999999995,7.870371,66.55090000000001,141.3999999999986
2025-05-15 15:12:00,62.827933333333334,1.0467589999999998,2.210297830918298,4.837269,7.812501999999999,67.70839999999998,141.44999999999862
2025-05-15 15:15:00,61.08217666666667,1.0756940000000004,2.1355521022793114,4.837268000000001,7.494212,64.81480000000002,141.49999999999864
2025-05-15 15:18:00,58.815583333333336,1.0467590000000007,2.1420546451506866,4.779397,7.552087,62.78929999999997,141.54999999999865
2025-05-15 15:21:00,55.87384333333333,1.0756940000000004,2.065370490295986,4.953009,7.407406999999999,59.02769999999998,141.59999999999866
2025-05-15 15:24:00,52.391976666666665,1.0756940000000004,2.0955800325864162,5.01088,7.552087,55.844899999999996,141.64999999999867
2025-05-15 15:27:00,51.34066333333333,1.0756940000000004,2.0349599493716024,5.126616000000001,7.494212,55.55559999999997,141.69999999999868
2025-05-15 15:30:00,50.49189666666667,1.0756939999999995,2.105603350360023,5.184491,7.754627000000001,52.95149999999995,141.7499999999987
2025-05-15 15:33:00,52.91281,1.133565,2.099441314106577,5.213420999999999,7.581016,57.00229999999999,141.7999999999987
2025-05-15 15:36:00,53.43364333333333,1.0756939999999995,2.1255896681583444,5.126620999999999,7.754627000000001,56.134299999999996,141.84999999999872
2025-05-15 15:39:00,55.68094,1.1914350000000002,2.1323018523149067,5.387040999999999,7.667825999999999,58.15969999999999,141.89999999999873
2025-05-15 15:42:00,57.27237666666667,1.22037,2.090056006444047,5.647450999999999,7.725690999999999,60.76389999999998,141.94999999999874
2025-05-15 15:45:00,60.7446,1.1624999999999996,2.172625548191904,5.213420999999999,7.6967609999999995,63.36809999999997,141.99999999999875
2025-05-15 15:48:00,60.02122,1.104629,2.198268124414172,5.1844909999999995,7.928242,64.23610000000002,142.04999999999876
2025-05-15 15:51:00,60.7446,1.1914350000000002,2.1113786339027953,5.126616000000001,7.349540999999999,61.63189999999997,142.09999999999877
2025-05-15 15:54:00,57.773920000000004,1.0467590000000007,2.112510302990057,4.837268000000001,7.523147,61.34260000000003,142.14999999999878
2025-05-15 15:57:00,57.08911666666666,1.0756940000000004,2.0855317717319477,4.837268,7.349537,61.053200000000004,142.1999999999988
2025-05-15 16:00:00,53.096066666666665,1.0467590000000007,2.052864170580368,4.924074,7.436347,55.844899999999996,142.2499999999988
2025-05-15 16:03:00,55.53626333333333,1.1046300000000002,2.1281788250066445,5.039814,7.581016,57.87039999999996,142.29999999999882
2025-05-15 16:06:00,54.97685333333334,0.9888889999999995,2.094726153398767,4.95301,7.783567,57.00229999999999,142.34999999999883
2025-05-15 16:09:00,58.294753333333325,1.1046300000000002,2.107963334862984,5.0108760000000006,7.494215999999999,59.89580000000001,142.39999999999884
2025-05-15 16:12:00,55.52661666666666,1.017824,2.1670064169990986,4.866204,7.812501999999999,60.7638,142.44999999999885
2025-05-15 16:15:00,52.91281,1.0467589999999998,2.102620925296903,5.184491,7.841432,55.26619999999997,142.49999999999886
2025-05-15 16:18:00,57.95717666666667,1.104629,2.168353934815536,5.213426000000001,7.870367,62.2106,142.54999999999887
2025-05-15 16:21:00,60.551696666666665,1.1625000000000005,2.1623798500045384,5.415976,7.870366000000001,63.36800000000002,142.5999999999989
2025-05-15 16:24:00,61.08217666666667,1.1625000000000005,2.131527444530864,5.242356,7.609956,63.36800000000002,142.6499999999989
2025-05-15 16:27:00,57.966820000000006,1.0756940000000004,2.1255924252084415,4.8662030000000005,7.494216999999999,60.763900000000035,142.6999999999989
2025-05-15 16:30:00,56.549,1.0756940000000004,2.115609592108994,4.866204000000001,7.465281999999999,60.18520000000001,142.74999999999892
2025-05-15 16:33:00,54.658563333333326,1.0467589999999998,2.082782146917299,5.0687489999999995,7.667822,57.58100000000002,142.79999999999893
2025-05-15 16:36:00,54.99614333333333,1.0467589999999998,2.1518608887414192,4.924075,7.725697,59.31709999999998,142.84999999999894
2025-05-15 16:39:00,56.549,1.04676,2.1125104210112116,4.8951400000000005,7.581016,59.60640000000001,142.89999999999895
2025-05-15 16:42:00,57.60030666666666,0.9888889999999995,2.1523978455588106,4.866205,7.870367,61.92130000000003,142.94999999999897
2025-05-15 16:45:00,55.854553333333335,1.017824,2.1670064169990986,4.866204,7.812501999999999,61.05329999999998,142.99999999999898
2025-05-15 16:48:00,55.17939666666666,1.0756939999999995,2.1653131072978065,4.9819450000000005,7.725697,58.15979999999996,143.049999999999
2025-05-15 16:51:00,59.86689666666666,1.133565,2.1606644173887304,5.0687489999999995,7.609956,65.10419999999999,143.099999999999
2025-05-15 16:54:00,62.104553333333335,1.133565,2.18089451963372,5.0687489999999995,7.667826,65.97219999999999,143.149999999999
2025-05-15 16:57:00,58.82523,1.0756940000000004,2.1653120819591685,4.837268,7.581016999999999,62.5,143.19999999999902
2025-05-15 17:00:00,57.08912,1.0467590000000007,2.07283090341118,4.837268000000001,7.407406999999999,62.7894,143.24999999999903
2025-05-15 17:03:00,54.83217666666667,1.0467590000000007,2.042845405389669,4.866204000000001,7.349537,59.31719999999996,143.29999999999905
2025-05-15 17:06:00,53.95447333333333,1.0756940000000004,2.07546386741668,4.924074,7.407412,59.02779999999996,143.34999999999906
2025-05-15 17:09:00,53.26967666666666,1.0756940000000004,2.055257653949463,4.9819450000000005,7.407412,56.423599999999965,143.39999999999907
2025-05-15 17:12:00,52.92245666666667,1.104629,2.107961163302262,5.010880000000001,7.494217000000001,58.15969999999999,143.44999999999908
2025-05-15 17:15:00,54.4946,1.1624999999999996,2.0796244112660984,5.184491,7.407411000000001,56.71289999999999,143.4999999999991
2025-05-15 17:18:00,53.94483,1.0467589999999998,2.082782146917299,5.039814,7.638887,57.00240000000002,143.5499999999991
2025-05-15 17:21:00,54.99614333333333,1.0467589999999998,2.1223790675575764,5.01088,7.725697,59.89580000000001,143.5999999999991
2025-05-15 17:24:00,59.86689666666666,1.1914350000000002,2.142730593782928,5.213420999999999,7.523146,65.68290000000002,143.64999999999912
2025-05-15 17:27:00,61.255786666666665,1.1625000000000005,2.182841841480796,5.242356,7.754626,64.2361,143.69999999999914
2025-05-15 17:30:00,59.70293,1.104629,2.1982667502721838,5.0687500000000005,7.8124970000000005,64.52540000000005,143.74999999999915
2025-05-15 17:33:00,57.60030666666666,1.0467590000000007,2.0827838647134644,4.953009000000001,7.552087,62.5,143.79999999999916
2025-05-15 17:36:00,59.00848666666667,1.1914350000000002,2.037333009931931,5.0687500000000005,7.089121,61.053300000000036,143.84999999999917
2025-05-15 17:39:00,58.468363333333336,1.0756940000000004,2.034957840109013,4.692592,7.060182,62.789300000000026,143.89999999999918
2025-05-15 17:42:00,54.841820000000006,1.0467590000000007,2.0927113882391644,4.634722000000001,7.262727,58.15970000000004,143.9499999999992
2025-05-15 17:45:00,52.391976666666665,1.0756940000000004,2.045120901115985,4.953009000000001,7.3495420000000005,56.42350000000005,143.9999999999992
2025-05-15 17:48:00,50.84876333333333,1.0756940000000004,2.075461777127046,5.039815000000001,7.523147,56.134299999999996,144.04999999999922
2025-05-15 17:51:00,49.604549999999996,1.0756940000000004,2.0653718869283835,5.010880000000001,7.465281999999999,54.97679999999997,144.09999999999923
2025-05-15 17:54:00,48.2446,1.104629,2.0876514177604752,5.213426000000001,7.638887,54.9769,144.14999999999924
2025-05-15 17:57:00,50.82947333333334,1.1624999999999996,2.1108355385486743,5.242361,7.552081,55.844899999999996,144.19999999999925
2025-05-15 18:00:00,59.17245666666667,1.1914350000000002,2.1842018243211943,5.184491,7.6099559999999995,65.39359999999999,144.24999999999926
2025-05-15 18:03:00,58.294753333333325,1.0756939999999995,2.175192444973031,4.95301,7.725697,64.52550000000002,144.29999999999927
2025-05-15 18:06:00,58.12114333333333,1.0756940000000004,2.135553477904934,4.866204000000001,7.5231520000000005,65.97219999999999,144.34999999999928
2025-05-15 18:09:00,53.95447333333333,1.0467590000000007,2.082784551831752,4.779397,7.378477,61.342600000000004,144.3999999999993
2025-05-15 18:12:00,52.92245666666667,1.104629,2.057019872121667,4.9819450000000005,7.320607000000001,59.31710000000004,144.4499999999993
2025-05-15 18:15:00,51.35031,1.0467589999999998,2.022745466200345,4.9819450000000005,7.407412,57.58099999999996,144.49999999999932
2025-05-15 18:18:00,53.443286666666665,1.133565,2.089156167720903,4.837269,7.1759260000000005,61.63199999999995,144.54999999999933
2025-05-15 18:21:00,50.13503,1.0467589999999998,2.0528627873481926,4.808333,7.320602,56.423599999999965,144.59999999999934
2025-05-15 18:24:00,52.04475333333334,1.1625000000000005,2.090051364856414,5.155556,7.407406,54.6875,144.64999999999935
2025-05-15 18:27:00,49.27662,0.9888889999999995,2.085046040079167,4.808333,7.609952,52.08330000000001,144.69999999999936
2025-05-15 18:30:00,52.218363333333336,1.1046300000000002,2.087652183726941,5.0976859999999995,7.5231460000000006,54.6875,144.74999999999937
2025-05-15 18:33:00,65.94328666666667,1.2493059999999998,2.237660560302211,5.358105999999999,7.75463,63.65730000000002,144.7999999999994
2025-05-15 18:36:00,62.45177666666667,1.0467589999999998,2.1223777048461794,4.8951389999999995,7.609952000000001,64.52540000000002,144.8499999999994
2025-05-15 18:39:00,61.603006666666666,1.0467589999999998,2.0927131023728913,4.750462,7.3784719999999995,63.657399999999996,144.8999999999994
2025-05-15 18:42:00,60.37808666666666,1.0467589999999998,2.0628580976409183,4.663657,7.204861999999999,60.76389999999998,144.94999999999942
2025-05-15 18:45:00,58.82523,1.017824,2.0300065300282633,4.576852000000001,7.118052,60.47449999999998,144.99999999999943
2025-05-15 18:48:00,55.16975333333334,0.9599539999999998,2.0897821311624747,4.461111000000001,7.378472,59.89580000000001,145.04999999999944
2025-05-15 18:51:00,53.95447333333333,1.0467589999999998,2.0328063855302947,4.808333,7.262732000000001,55.844899999999996,145.09999999999945
2025-05-15 18:54:00,50.64622000000001,1.0756940000000004,2.045120901115985,4.981944,7.378477,54.108799999999974,145.14999999999947
2025-05-15 18:57:00,47.53086666666667,1.0467589999999998,2.012658891119466,5.039815000000001,7.436342,52.08329999999995,145.19999999999948
2025-05-15 19:00:00,46.132329999999996,1.104629,2.0876514177604757,5.1844909999999995,7.609952000000001,52.08330000000001,145.2499999999995
2025-05-15 19:03:00,42.496143333333336,1.0467590000000007,2.0528634789643334,5.126616000000001,7.638887,50.05790000000002,145.2999999999995
2025-05-15 19:06:00,41.956019999999995,1.0756939999999995,2.004339253192049,5.213420999999999,7.494217000000001,48.32170000000002,145.3499999999995
2025-05-15 19:09:00,35.416666666666664,1.0467589999999998,2.9119117904270375,2.3199069999999997,7.5231509999999995,46.875,145.39999999999952
2025-05-17 08:36:00,52.382329999999996,3.5351849999999994,2.0631985148204546,8.396297,5.931712000000001,40.509299999999996,145.39999999999952
2025-05-17 08:39:00,92.35146666666667,0.9599529999999996,2.3597119295393574,4.432175999999999,8.188655,67.70840000000001,145.44999999999953
2025-05-17 08:42:00,95.83333333333333,0.7863429999999996,2.3304716943397774,3.5930549999999997,7.986111,83.91200000000003,145.49999999999955
2025-05-17 08:45:00,92.88194333333333,0.7574070000000006,2.448931569616956,2.8986099999999997,7.841436999999999,101.27319999999997,145.54999999999956
2025-05-17 08:48:00,88.88889,0.728472,2.4247274234155296,2.493518,7.494216999999999,102.1412,145.59999999999957
2025-05-17 08:51:00,87.65432,0.728472,2.3922785249768057,2.3488420000000003,7.233792,99.8263,145.64999999999958
2025-05-17 08:54:00,85.75424333333332,0.6995370000000003,2.3111118792743968,2.3488420000000003,7.089117,94.61800000000002,145.6999999999996
2025-05-17 08:57:00,83.48765333333333,0.728472,2.3269043732401804,2.406713,7.060182,89.69900000000001,145.7499999999996
2025-05-17 09:00:00,82.96682,0.6706009999999996,2.302351956854697,2.204167,7.060187000000001,89.40969999999999,145.7999999999996
2025-05-17 09:03:00,86.28472,0.6995369999999994,2.327320449885299,2.117361,6.9155109999999995,94.3287,145.84999999999962
2025-05-17 09:06:00,84.53896666666667,0.7574079999999999,2.457104107698361,2.406713,7.378472,90.85649999999998,145.89999999999964
2025-05-17 09:09:00,71.86535666666667,0.6995379999999995,2.391753084544138,3.072221999999999,8.101848,78.99300000000002,145.94999999999965
2025-05-17 09:12:00,60.040506666666666,0.7574079999999999,2.374931513668763,3.274769,7.957178,68.86579999999998,145.99999999999966
2025-05-17 09:15:00,51.012730000000005,0.7574069999999997,2.2158264480494556,3.650925,7.783563000000001,55.555499999999995,146.04999999999967
2025-05-17 09:18:00,44.75308666666667,0.815277,2.143527456246906,4.229629,7.870373,50.925899999999956,146.09999999999968
2025-05-17 09:21:00,39.71836666666667,0.8442129999999999,2.135278730965786,4.316435,7.812502,47.4538,146.1499999999997
2025-05-17 09:24:00,37.62538333333333,0.8152780000000002,2.0543753990294853,4.316435,7.667822,45.717600000000004,146.1999999999997
2025-05-17 09:27:00,40.21990666666667,0.9020840000000003,2.049750673452351,4.576852000000001,7.581016,48.03249999999997,146.24999999999972
2025-05-17 09:30:00,39.70872,0.7863420000000003,2.01828864290563,4.200694,7.5520819999999995,49.47919999999999,146.29999999999973
2025-05-17 09:33:00,46.31558666666666,0.8731479999999996,1.9964676710395601,4.374305,7.3206,53.530100000000004,146.34999999999974
2025-05-17 09:36:00,63.879243333333335,0.9020829999999993,2.368245315697612,4.605787,8.622684,66.26159999999999,146.39999999999975
2025-05-17 09:39:00,67.49614,0.8442129999999999,2.311991069447526,4.027082999999999,8.101856,71.47,146.44999999999976
2025-05-17 09:42:00,64.39043,0.8442129999999999,2.1799829718075663,3.766665999999999,7.407406999999999,70.8912,146.49999999999977
2025-05-17 09:45:00,60.050153333333334,0.8152779999999993,2.1258155429544816,3.650926,7.233792000000001,65.39340000000004,146.54999999999978
2025-05-17 09:48:00,56.549,0.8442129999999999,2.0901930628567764,3.766667,7.1180520000000005,63.657399999999996,146.5999999999998
2025-05-17 09:51:00,54.12808666666666,0.8152780000000002,2.1346790876340758,3.882408,7.494212,61.053200000000004,146.6499999999998
2025-05-17 09:54:00,53.43364333333333,0.8152780000000002,2.116940410822069,3.969214000000001,7.5231520000000005,59.02769999999998,146.69999999999982
2025-05-17 09:57:00,48.06134333333333,0.9599539999999998,2.175046278352308,4.345371,7.523152,55.55560000000003,146.74999999999983
2025-05-17 10:00:00,39.53511,1.017824,2.09899984717733,4.95301,7.696757999999999,48.900499999999965,146.79999999999984
2025-05-17 10:03:00,34.326773333333335,1.1046299999999993,2.067253058319365,5.4449119999999995,7.812502,46.875,146.84999999999985
2025-05-17 10:06:00,33.44907666666666,1.1335639999999998,2.068515184401879,5.734261,8.015047000000001,44.56019999999995,146.89999999999986
2025-05-17 10:09:00,37.28780666666666,1.1914350000000002,2.1113750092151213,5.7053210000000005,7.928235999999999,47.164300000000026,146.94999999999987
2025-05-17 10:12:00,51.15740666666667,1.3361109999999998,2.049453332634535,5.8789359999999995,7.523145,53.240800000000036,146.9999999999999
2025-05-17 10:15:00,55.864196666666665,1.133565,2.1403462920765075,5.213426,7.6967609999999995,59.60649999999998,147.0499999999999
2025-05-17 10:18:00,52.237653333333334,1.017824,2.1282640090427223,4.547916,7.378477,56.71300000000002,147.0999999999999
2025-05-17 10:21:00,50.82947333333334,1.0756939999999995,2.0043360670333374,4.95301,7.233797000000001,55.84500000000003,147.14999999999992
2025-05-17 10:24:00,48.22531,1.017824,2.0300092755831898,4.8951389999999995,7.436347,54.108799999999974,147.19999999999993
2025-05-17 10:27:00,45.62114,1.0756940000000004,2.0552562541741812,4.981944,7.407406999999999,52.66210000000001,147.24999999999994
2025-05-17 10:30:00,44.39622,1.0467589999999998,2.0728315920116165,5.184491,7.754632,51.79390000000001,147.29999999999995
2025-05-17 10:33:00,43.364200000000004,1.0467589999999998,2.0227433773765995,5.300236,7.725697,49.76840000000004,147.34999999999997
2025-05-17 10:36:00,47.174,1.133565,2.1097002144210273,5.300236,7.6967609999999995,51.21530000000001,147.39999999999998
2025-05-17 10:39:00,48.40856666666667,1.1046300000000002,2.128178127778344,5.329166000000001,7.870366000000001,54.10880000000003,147.45
2025-05-17 10:42:00,46.489196666666665,1.0467589999999998,2.1223804302685845,5.213420999999999,7.928242,53.819500000000005,147.5
2025-05-17 10:45:00,55.68094,1.3071760000000001,2.226886746795442,5.676386,7.87037,57.87030000000004,147.55
2025-05-17 10:48:00,56.22106666666667,1.1625000000000005,2.253762057586568,5.531715999999999,8.246526,57.87039999999996,147.60000000000002
2025-05-17 10:51:00,58.65162,1.133565,2.2410793070452275,5.2423660000000005,8.015051,61.9213,147.65000000000003
2025-05-17 10:54:00,58.294753333333325,1.017824,2.1185276022810453,4.750463,7.5520819999999995,61.05320000000003,147.70000000000005
2025-05-17 10:57:00,53.96411666666666,1.017824,2.0892077415468853,4.866204000000001,7.581022000000001,58.44909999999999,147.75000000000006
2025-05-17 11:00:00,50.11574333333334,1.0756940000000004,2.115608901380521,5.1844909999999995,7.783567,53.81940000000003,147.80000000000007
2025-05-17 11:03:00,48.7365,1.1335639999999998,2.08915470300579,5.3291710000000005,7.667827000000001,53.240700000000004,147.85000000000008
2025-05-17 11:06:00,47.70447333333333,1.0756939999999995,2.0247745103793418,5.329171,7.667827000000001,53.530100000000004,147.9000000000001
2025-05-17 11:09:00,46.49884333333333,1.017824,2.1282609843849087,5.0687500000000005,7.8993020000000005,53.819500000000005,147.9500000000001
2025-05-17 11:12:00,45.45717333333332,1.104629,2.0876514177604752,5.473841,7.899302,50.63659999999999,148.0000000000001
2025-05-17 11:15:00,55.87384,1.3939810000000001,2.211250810572795,5.994671,7.89931,58.15969999999999,148.05000000000013
2025-05-17 11:18:00,55.68094,1.2782409999999995,2.2273236540624084,5.676391999999999,7.957171,57.870299999999986,148.10000000000014
2025-05-17 11:21:00,55.700230000000005,1.1335639999999998,2.2210989952910993,5.473841,8.188657000000001,59.60649999999998,148.15000000000015
2025-05-17 11:24:00,55.343363333333336,1.017824,2.176643422555443,4.8951389999999995,7.870367,58.44900000000001,148.20000000000016
2025-05-17 11:27:00,55.70023,0.9888889999999995,2.0461304089872447,4.837269,7.523147,58.73849999999999,148.25000000000017
2025-05-17 11:30:00,59.86689666666666,1.1046300000000002,2.107960183600585,4.924075,7.407406,62.2106,148.30000000000018
2025-05-17 11:33:00,57.09876333333333,0.9888890000000004,2.1524008179694722,4.4900459999999995,7.494216999999999,62.789300000000026,148.3500000000002
2025-05-17 11:36:00,53.250386666666664,0.9599539999999998,2.080216781442099,4.721527,7.609952,56.42350000000005,148.4000000000002
2025-05-17 11:39:00,50.82947333333334,1.017824,2.157349072577865,4.924074,7.841436999999999,53.240700000000004,148.45000000000022
2025-05-17 11:42:00,49.27662333333333,1.0756939999999995,2.125589668158344,5.271301,7.899307,53.530100000000004,148.50000000000023
2025-05-17 11:45:00,48.2446,1.0467589999999998,2.1125075718999464,5.387040999999999,8.072911999999999,52.372600000000034,148.55000000000024
2025-05-17 11:48:00,58.294753333333325,1.2782410000000004,2.2061326877761203,5.763196000000001,7.986114999999999,60.47449999999998,148.60000000000025
2025-05-17 11:51:00,58.81558666666667,1.0467589999999998,2.2296291504748638,5.184486,8.217597,60.76389999999998,148.65000000000026
2025-05-17 11:54:00,61.93094,1.1046300000000002,2.2673693710607785,5.184486,8.130786,63.94670000000002,148.70000000000027
2025-05-17 11:57:00,61.42939666666666,0.9888889999999995,2.1523978455588106,4.866205,7.870367,63.3681,148.75000000000028
2025-05-17 12:00:00,59.15316333333334,0.9599539999999998,2.1373285687269314,4.6057879999999995,7.667822,62.7893,148.8000000000003
2025-05-17 12:03:00,57.06983,1.017824,2.1670067504352177,4.750463,7.6967620000000005,60.76380000000003,148.8500000000003
2025-05-17 12:06:00,53.63618666666667,0.9888889999999995,2.1523981758267494,4.837269,7.841432000000001,57.29160000000002,148.90000000000032
2025-05-17 12:09:00,50.30864333333333,1.0756940000000004,2.1355527900921722,5.1844909999999995,7.841436999999999,52.372799999999984,148.95000000000033
2025-05-17 12:12:00,49.27662,1.104629,2.188316071776714,5.3291710000000005,8.043982,52.08330000000001,149.00000000000034
2025-05-17 12:15:00,46.31558666666667,1.0756940000000004,2.1056033503600236,5.415976,7.986111999999999,52.37269999999995,149.05000000000035
2025-05-17 12:18:00,50.13503,1.22037,2.153562410887167,5.734261,7.986111,51.79390000000001,149.10000000000036
2025-05-17 12:21:00,58.65162,1.1914350000000002,2.2964099151189754,5.387040999999999,8.130786,61.63200000000003,149.15000000000038
2025-05-17 12:24:00,60.38773333333334,1.1046300000000002,2.198268917632416,5.300235999999999,8.043986,62.7893,149.2000000000004
2025-05-17 12:27:00,63.85031000000001,1.0467589999999998,2.2296264835148896,4.953008,7.986111,65.10419999999999,149.2500000000004
2025-05-17 12:30:00,61.42939666666666,0.9599539999999998,2.1562212392749185,4.547918,7.667822,63.65739999999997,149.3000000000004
2025-05-17 12:33:00,59.70293,0.9599539999999998,2.18443123224793,4.547918,7.754632,62.5,149.35000000000042
2025-05-17 12:36:00,59.17245333333333,0.9310179999999999,2.159125966348908,4.518982,7.754632,62.789300000000026,149.40000000000043
2025-05-17 12:39:00,57.253083333333336,0.9310179999999999,2.121777593839612,4.547916,7.667822,60.76390000000001,149.45000000000044
2025-05-17 12:42:00,55.52661666666666,0.931019,2.1123982415573406,4.721528,7.8124970000000005,57.87039999999999,149.50000000000045
2025-05-17 12:45:00,53.26003333333333,1.017824,2.1958655141492556,4.8951389999999995,7.928236999999999,58.73840000000001,149.55000000000047
2025-05-17 12:48:00,51.514273333333335,1.0467589999999998,2.1616497774896652,5.213420999999999,8.043982,54.6875,149.60000000000048
2025-05-17 12:51:00,53.94483,1.2203700000000008,2.1745320829808055,5.878936,8.188655999999998,54.39820000000003,149.6500000000005
2025-05-17 12:54:00,58.82523,1.133565,2.2110812233453307,5.444906,8.130790999999999,61.053200000000004,149.7000000000005
2025-05-17 12:57:00,63.51273333333334,1.0467589999999998,2.2296291504748638,5.0976799999999995,8.130790999999999,65.68290000000002,149.7500000000005
2025-05-17 13:00:00,66.9946,0.9888890000000004,2.2188562579849225,4.605786,7.812495999999999,66.55090000000001,149.80000000000052
2025-05-17 13:03:00,65.43209999999999,0.9599529999999996,2.108856778759951,4.403239999999999,7.378477,67.99769999999998,149.85000000000053
2025-05-17 13:06:00,61.76697333333333,0.8731479999999996,2.171155510404903,4.113888,7.609952,65.39350000000002,149.90000000000055
2025-05-17 13:09:00,58.989196666666665,0.931019,2.1591258820489925,4.403241,7.638887,63.946799999999996,149.95000000000056
2025-05-17 13:12:00,56.55864333333333,0.9599539999999998,2.1467853632771035,4.6057879999999995,7.6967620000000005,59.89580000000001,150.00000000000057
2025-05-17 13:15:00,54.99614333333333,0.9599539999999998,2.1750453043618467,4.750464,7.928242,58.15979999999996,150.05000000000058
2025-05-17 13:18:00,53.43364333333333,0.9599539999999998,2.127854915417887,4.866205,7.899302,55.55560000000003,150.1000000000006
2025-05-17 13:21:00,53.43364333333333,1.017824,2.1476728561632332,5.039814,7.928242,57.29160000000002,150.1500000000006
2025-05-17 13:24:00,52.372686666666674,1.017824,2.167009084487425,5.184486,8.130792,54.9769,150.2000000000006
2025-05-17 13:27:00,54.12808666666666,1.0467589999999998,2.1616497774896652,5.0976799999999995,7.928241000000001,55.266200000000026,150.25000000000063
2025-05-17 13:30:00,55.343363333333336,0.9888890000000004,2.190480662203369,4.837269000000001,7.9571760000000005,58.73849999999999,150.30000000000064
2025-05-17 13:33:00,62.80864333333333,1.017824,2.2436113434149854,4.92407,8.101855999999998,64.5255,150.35000000000065
2025-05-17 13:36:00,67.68904333333334,1.0467590000000007,2.2584848615929585,5.271295,8.391206,69.4444,150.40000000000066
2025-05-17 13:39:00,69.07793333333333,0.9599529999999996,2.2311056894054118,4.576852,7.928237000000001,70.31240000000003,150.45000000000067
2025-05-17 13:42:00,66.11689666666668,0.931019,2.1591258820489925,4.403241,7.638887,67.99770000000001,150.50000000000068
2025-05-17 13:45:00,62.3071,0.9020839999999994,2.11499998744289,4.316436,7.523152,67.99769999999998,150.5500000000007
2025-05-17 13:48:00,60.030863333333336,0.9310179999999999,2.0935868710019543,4.3743050000000006,7.407412,63.946800000000025,150.6000000000007
2025-05-17 13:51:00,57.783563333333326,0.931019,2.0935877329139587,4.461111,7.494216999999999,61.92139999999995,150.65000000000072
2025-05-17 13:54:00,53.77122,1.017824,2.118529622781876,4.779397,7.581022000000001,58.15969999999999,150.70000000000073
2025-05-17 13:57:00,51.34066333333333,1.0467589999999998,2.082783521154281,5.039815,7.638891999999999,55.555499999999995,150.75000000000074
2025-05-17 14:00:00,52.218363333333336,0.9599529999999996,2.0706329210586323,4.808333,7.667827000000001,55.266200000000026,150.80000000000075
2025-05-17 14:03:00,51.176696666666665,0.9310179999999999,2.1404869014548473,4.605786,7.783567,55.26619999999997,150.85000000000076
2025-05-17 14:06:00,44.39622,0.8152779999999993,2.3262042821994733,3.9113419999999994,8.159722,50.63659999999999,150.90000000000077
2025-05-17 14:09:00,39.71836666666667,0.8152779999999993,2.196319154057412,4.345369999999999,8.159722,48.6112,150.95000000000078
2025-05-17 14:12:00,36.25578666666667,0.8442129999999999,2.1532044071623653,4.490047000000001,8.043982,47.16429999999997,151.0000000000008
2025-05-17 14:15:00,32.24344333333334,0.8731479999999996,2.1439646267600607,4.721528,8.130782,42.53469999999999,151.0500000000008
2025-05-17 14:30:00,33.13079,1.2493059999999998,1.9353150970424664,6.168285999999999,7.754630000000001,42.82409999999999,151.0500000000008
2025-05-17 14:33:00,41.097606666666664,1.133565,2.089155456065154,5.705326,8.043981,47.453700000000026,151.10000000000082
2025-05-17 14:36:00,45.283563333333326,1.104629,2.0978182946323813,5.7053199999999995,8.159721,49.18979999999999,151.15000000000083
2025-05-17 14:39:00,45.78510666666667,1.0467589999999998,2.0827848953908568,5.068746000000001,7.667827000000001,48.90050000000002,151.20000000000084
2025-05-17 14:42:00,43.03626666666667,0.9888890000000004,2.026552000017935,4.808334,7.436347,49.189899999999966,151.25000000000085
2025-05-17 14:45:00,42.66975666666667,0.9599529999999996,1.993251290776846,4.808333,7.436347,48.61100000000005,151.30000000000086
2025-05-17 14:48:00,43.52816333333333,0.9310179999999999,1.988786628092396,4.750463,7.465277,48.90039999999999,151.35000000000088
2025-05-17 14:51:00,43.16165,0.9310179999999999,2.0557418306444006,4.547917,7.465277,47.74309999999997,151.4000000000009
2025-05-17 14:54:00,41.61844333333334,0.9020830000000002,2.068479573259923,4.547917,7.609952000000001,48.321799999999996,151.4500000000009
2025-05-17 14:57:00,40.229553333333335,0.9310179999999999,2.0367100612776747,4.953008,7.812501999999999,48.32170000000002,151.5000000000009
2025-05-17 15:00:00,36.93094,0.9599539999999998,2.0802157887531143,5.01088,7.8993020000000005,45.1388,151.55000000000092
2025-05-17 15:03:00,33.11149666666667,0.9599539999999998,2.1562251495859877,5.068746000000001,8.188662,44.84949999999998,151.60000000000093
2025-05-17 15:06:00,30.680940000000003,1.0467589999999998,2.082781459798655,5.502781,8.101852000000001,42.53470000000004,151.65000000000094
2025-05-17 15:09:00,31.375383333333332,1.0756939999999995,2.0955796857308875,5.676391,8.217597,43.11340000000001,151.70000000000095
2025-05-17 15:12:00,40.56713,1.4229159999999998,2.0719587083889173,6.399771,7.870374999999999,44.849500000000035,151.75000000000097
2025-05-17 15:15:00,42.66975666666667,1.1624999999999996,2.131523877712871,5.792131,8.159721000000001,47.164300000000026,151.80000000000098
2025-05-17 15:18:00,44.569829999999996,1.133565,2.160663716734401,5.618521,8.159726,48.32170000000002,151.850000000001
2025-05-17 15:21:00,43.20987666666667,1.0467589999999998,2.0628567174416315,5.3581010000000004,7.899302,49.18979999999999,151.900000000001
2025-05-17 15:24:00,41.78241,1.017824,2.0399270316402376,5.039814,7.609952000000001,47.74310000000003,151.950000000001
2025-05-17 15:27:00,40.731096666666666,0.9888889999999995,1.9970231355499215,4.8951400000000005,7.436347,48.03250000000003,152.00000000000102
2025-05-17 15:30:00,40.393519999999995,0.9599539999999998,2.002994192986582,4.837269,7.494212,47.74300000000005,152.05000000000103
2025-05-17 15:33:00,38.50308666666667,0.9599539999999998,2.0029938565998533,4.95301,7.609952000000001,45.138900000000035,152.10000000000105
2025-05-17 15:36:00,36.92129666666667,0.9599539999999998,2.032103199450624,4.8951400000000005,7.638891999999999,45.1388,152.15000000000106
2025-05-17 15:39:00,35.36844,0.9599539999999998,2.089783782378333,5.0108760000000006,7.928242,44.56020000000001,152.20000000000107
2025-05-17 15:42:00,34.67399666666667,0.9599529999999996,2.0224198600706194,5.0976799999999995,7.8124970000000005,42.82409999999999,152.25000000000108
2025-05-17 15:45:00,39.36149666666667,1.0756940000000004,1.9940782302766233,5.531715,7.783561000000001,47.1644,152.3000000000011
2025-05-17 15:48:00,42.997683333333335,1.017824,2.0399263467494726,5.18449,7.754625999999999,47.164300000000026,152.3500000000011
2025-05-17 15:51:00,42.12963,0.9020830000000002,2.096443303577296,4.547917,7.6967620000000005,49.18980000000005,152.4000000000011
2025-05-17 15:54:00,39.17824,0.8731480000000005,2.0983343454533863,4.605786,7.870367,46.875,152.45000000000113
2025-05-17 15:57:00,39.525463333333335,1.017824,2.118526592030313,5.21343,8.015046,46.2962,152.50000000000114
2025-05-17 16:00:00,46.132329999999996,1.307175,1.9737476159162957,6.139349999999999,7.667825000000001,49.47919999999999,152.55000000000115
2025-05-17 16:03:00,48.06134333333333,1.0467589999999998,2.1322260865830844,5.12662,7.870371,50.63659999999999,152.60000000000116
2025-05-17 16:06:00,50.82947333333334,1.0756949999999996,2.1056041347459726,5.155556,7.725691,54.398199999999974,152.65000000000117
2025-05-17 16:09:00,48.919753333333325,0.9599539999999998,2.0897811404326903,4.750464,7.667822,51.21530000000001,152.70000000000118
2025-05-17 16:12:00,46.31558666666667,0.931019,1.9887867944811595,4.432175999999999,7.146986999999999,51.21519999999998,152.7500000000012
2025-05-17 16:15:00,41.61844333333334,0.9599539999999998,2.002995202146619,4.432176,7.089122,48.61100000000005,152.8000000000012
2025-05-17 16:18:00,33.989200000000004,0.9310179999999999,1.9306097514664076,4.663657,7.2048630000000005,44.27089999999998,152.85000000000122
2025-05-17 16:24:00,30.497686666666667,1.0467589999999998,1.9311202351828907,5.300236,7.465277,42.245299999999986,152.85000000000122
2025-05-17 16:27:00,30.86419666666667,1.04676,1.941401057325628,5.271296,7.465275999999999,42.24540000000002,152.85000000000122
2025-05-17 16:30:00,31.732253333333333,0.9599529999999996,1.9932496052353523,4.953008,7.581017000000001,41.66669999999999,152.85000000000122
2025-05-17 16:33:00,31.886573333333335,0.9599529999999996,2.012716378524349,4.953008,7.638887,42.82400000000001,152.85000000000122
2025-05-17 16:36:00,30.32407333333333,0.9020830000000002,2.124250364444917,4.779398,8.015047,43.11340000000001,152.85000000000122
2025-05-17 16:42:00,40.41281,1.2782409999999995,2.054857121374123,5.821065999999999,7.638885000000001,48.32170000000002,152.85000000000122
2025-05-17 16:45:00,40.91435333333333,1.04676,2.1420557928103343,5.329166,8.101856,46.875,152.85000000000122
2025-05-17 16:48:00,40.05594333333334,0.9888890000000004,2.075348270221778,5.01088,7.783567,48.61110000000002,152.85000000000122
2025-05-17 16:51:00,38.31983,1.0467589999999998,1.9924194995843885,4.953010000000001,7.291667,47.45369999999997,152.85000000000122
2025-05-17 16:54:00,35.71566333333333,0.9888890000000004,1.9772262190152283,4.663658,7.146986999999999,45.717600000000004,152.85000000000122
2025-05-17 16:57:00,33.285106666666664,0.9888890000000004,1.9273473264837317,4.663658,7.002317,44.84949999999998,152.85000000000122
2025-05-17 17:15:00,32.928239999999995,1.1914350000000002,1.9728118153580008,5.618521,7.465276,43.113399999999956,152.85000000000122
2025-05-17 17:18:00,41.792053333333335,1.3361109999999998,1.9582737961587808,6.0525459999999995,7.465275000000001,48.032399999999996,152.90000000000123
2025-05-17 17:21:00,55.52661666666666,1.1914359999999995,2.1531325465588,5.473845999999999,7.812500000000001,59.02780000000001,152.95000000000124
2025-05-17 17:24:00,59.51967666666667,1.0756940000000004,2.1850531837919434,5.0976799999999995,7.899306,63.657400000000024,153.00000000000125
2025-05-17 17:27:00,61.42939666666666,1.017824,2.1379779024513943,4.692592,7.552085999999999,65.97219999999999,153.05000000000126
2025-05-17 17:30:00,61.76697333333334,0.9599529999999996,2.099326849942783,4.518982,7.465277,66.55089999999998,153.10000000000127
2025-05-17 17:33:00,61.93094,0.9888889999999995,2.085048049183515,4.576852,7.378477,64.52540000000002,153.15000000000128
2025-05-17 17:36:00,62.99189666666666,1.1046300000000002,2.2181092207034867,5.0976859999999995,7.899305999999999,66.26160000000002,153.2000000000013
2025-05-17 17:39:00,62.80864333333333,1.0756939999999995,2.234056308638269,5.097681000000001,8.043977,66.84029999999998,153.2500000000013
2025-05-17 17:42:00,63.51273,1.0467589999999998,2.248881911706816,5.155556000000001,8.246527,65.97219999999999,153.30000000000132
2025-05-17 17:45:00,62.80864333333333,1.0467589999999998,2.277634812508402,5.155556000000001,8.333337,65.39350000000002,153.35000000000133
2025-05-17 17:48:00,63.165506666666666,1.0467589999999998,2.287182169706674,5.155556000000001,8.362267000000001,66.55089999999998,153.40000000000134
2025-05-17 17:51:00,62.28781,1.0467589999999998,2.2871854669017053,5.184486,8.391207,66.55089999999998,153.45000000000135
2025-05-17 17:54:00,61.93094,1.0467589999999998,2.248881911706816,5.155556000000001,8.246527,64.2361,153.50000000000136
2025-05-17 17:57:00,61.76697333333334,1.0756939999999995,2.2632344506208915,5.184491,8.217597,63.94670000000002,153.55000000000138
2025-05-17 18:00:00,60.21412,1.0467589999999998,2.229626150144795,4.95301,7.986111999999999,65.68290000000002,153.6000000000014
2025-05-17 18:03:00,60.89892,1.1046300000000002,2.2081997435116207,4.895139,7.667826,65.39349999999999,153.6500000000014
2025-05-17 18:06:00,60.416666666666664,1.017824,2.1670064169990986,4.721528,7.667826,66.55090000000001,153.7000000000014
2025-05-17 18:09:00,69.77237666666666,1.2493049999999997,2.1640358198531273,5.5317099999999995,7.725695000000001,74.07399999999998,153.75000000000142
2025-05-17 18:12:00,71.31558666666666,1.1046300000000002,2.2081980293045786,4.9819439999999995,7.754625999999999,76.67830000000001,153.80000000000143
2025-05-17 18:15:00,74.8071,1.133565,2.2609774967637155,4.953010000000001,7.783561,78.70369999999997,153.85000000000144
2025-05-17 18:18:00,71.18055666666666,0.9888890000000004,2.1999563736054193,4.374306000000001,7.523147,77.257,153.90000000000146
2025-05-17 18:21:00,68.20022999999999,0.9888889999999995,2.1619480206842847,4.374306,7.407412000000001,76.0995,153.95000000000147
2025-05-17 18:24:00,61.969519999999996,0.9310179999999999,2.168421433202447,4.316434999999999,7.581022999999999,68.57639999999998,154.00000000000148
2025-05-17 18:27:00,58.294753333333325,0.9888889999999995,2.1043854762334155,4.518980999999999,7.378472,64.81479999999999,154.0500000000015
2025-05-17 18:30:00,60.050153333333334,1.1625000000000005,2.0796251329614024,5.039814,7.262735999999999,64.52540000000005,154.1000000000015
2025-05-17 18:33:00,59.86689666666666,1.0467589999999998,2.1420543058663166,4.634723,7.407412,65.68290000000002,154.1500000000015
2025-05-17 18:36:00,56.732253333333325,1.017824,2.0990001853040097,4.779398,7.523147,62.5,154.20000000000152
2025-05-17 18:39:00,55.700230000000005,0.9888890000000004,2.1140255572324627,4.634722,7.523147,60.47459999999995,154.25000000000153
2025-05-17 18:42:00,55.700230000000005,0.9599539999999998,2.0802184359232867,4.576852,7.465281999999999,61.92130000000003,154.30000000000155
2025-05-17 18:45:00,69.93634333333334,1.3650459999999995,2.2134318188583046,5.5317099999999995,7.523144000000001,72.33789999999999,154.35000000000156
2025-05-17 18:48:00,71.15162,1.0467589999999998,2.248882575964668,4.721528,7.812501,74.94210000000001,154.40000000000157
2025-05-17 18:51:00,73.24459999999999,1.017824,2.2150155152521998,4.663657,7.754626,76.9676,154.45000000000158
2025-05-17 18:54:00,72.38619000000001,0.9599539999999998,2.1656435491576187,4.316436,7.465281999999999,78.12500000000003,154.5000000000016
2025-05-17 18:57:00,70.28356666666667,0.9599539999999998,2.137330858283916,4.403241,7.465281999999999,73.78469999999999,154.5500000000016
2025-05-17 19:00:00,67.33217666666667,0.931019,2.1777002478902676,4.258565,7.552087,73.49539999999999,154.60000000000161
2025-05-17 19:03:00,63.69598666666667,0.9020839999999994,2.151910105638165,4.142824,7.465282,71.1806,154.65000000000163
2025-05-17 19:06:00,59.86689666666666,0.9020839999999994,2.115000307491955,4.258565,7.465282,67.41900000000004,154.70000000000164
2025-05-17 19:09:00,56.04745333333333,0.9020839999999994,2.059126783966622,4.374306,7.407412000000001,62.78929999999997,154.75000000000165
2025-05-17 19:12:00,54.81289,0.9599539999999998,2.0802184359232867,4.576852,7.465281999999999,60.76400000000001,154.80000000000166
2025-05-17 19:15:00,57.94753,1.0756949999999996,2.115608306832003,4.95301,7.552081,63.36809999999997,154.85000000000167
2025-05-17 19:18:00,66.82098666666667,1.2493059999999998,2.164036542048554,5.271296,7.46528,69.73380000000003,154.90000000000168
2025-05-17 19:21:00,64.39043333333333,1.0467589999999998,2.132225406628398,4.7793980000000005,7.523147,71.1805,154.9500000000017
2025-05-17 19:24:00,68.21952,1.0467589999999998,2.1714154376994195,4.692593,7.5520819999999995,76.67830000000001,155.0000000000017
2025-05-17 19:27:00,61.95023,0.9599530000000005,2.1467825457999066,4.258564000000001,7.349533,68.8657,155.05000000000172
2025-05-17 19:30:00,57.43634,1.017824,2.069556463874831,4.518981000000001,7.175922,63.946799999999996,155.10000000000173
2025-05-17 19:33:00,52.92245666666667,0.9888889999999995,1.997022452976266,4.605787,7.146992000000001,58.44900000000001,155.15000000000174
2025-05-17 19:36:00,52.20872,1.0756939999999995,2.034959246284184,4.692593,7.060187000000001,58.15970000000004,155.20000000000175
2025-05-17 19:39:00,52.91281,1.0467589999999998,2.022744421788595,4.750463,7.175927,58.15969999999999,155.25000000000176
2025-05-17 19:42:00,52.92245666666667,0.9888889999999995,2.016729500628635,4.576852,7.175927,58.73849999999999,155.30000000000177
2025-05-17 19:45:00,50.30864333333333,0.931019,1.99841176815249,4.547918,7.291667,55.26619999999997,155.35000000000178
2025-05-17 19:48:00,48.93904333333333,0.9020839999999994,2.0309478199364297,4.229629999999999,7.175922,56.13420000000002,155.4000000000018
2025-05-17 19:51:00,47.694829999999996,1.0467589999999998,2.0728322806119515,4.866204,7.436347,53.81939999999997,155.4500000000018
2025-05-17 19:54:00,48.7365,1.1046300000000002,2.0570202763540606,5.184486,7.5231460000000006,53.81939999999997,155.50000000000182
2025-05-17 19:57:00,53.096066666666665,1.1625000000000005,2.1004573718541573,5.329166000000001,7.6099559999999995,54.6875,155.55000000000183
2025-05-17 20:00:00,61.42939666666666,1.1625000000000005,2.2638119662109246,5.2423660000000005,7.986116,66.84029999999998,155.60000000000184
2025-05-17 20:03:00,64.89197333333334,1.1625000000000005,2.2133663250385682,5.184486,7.7835659999999995,67.41900000000001,155.65000000000185
2025-05-17 20:06:00,63.33912,1.017824,2.1282616565312527,4.663658,7.494212,69.44440000000003,155.70000000000186
2025-05-17 20:09:00,60.204476666666665,0.9888890000000004,2.1714771584800974,4.432176,7.494216999999999,65.10419999999999,155.75000000000188
2025-05-17 20:12:00,57.455630000000006,0.931019,2.036710248067661,4.374306,7.233796999999999,62.5,155.8000000000019
2025-05-17 20:15:00,54.82253333333333,0.9020830000000002,2.012072402106993,4.229629,7.118057,60.76399999999995,155.8500000000019
2025-05-17 20:18:00,54.48495666666667,0.9310179999999999,2.0271625727162665,4.2875000000000005,7.118052,59.31709999999998,155.9000000000019
2025-05-17 20:21:00,51.880786666666665,0.931019,2.02716341590781,4.316436,7.146986999999999,58.44909999999999,155.95000000000192
2025-05-17 20:24:00,50.665506666666666,0.9888889999999995,2.016729500628635,4.576852,7.175927,54.976800000000026,156.00000000000193
2025-05-17 20:27:00,50.49189666666666,0.9310179999999999,1.98878529627079,4.518982,7.233792,54.398199999999974,156.05000000000194
2025-05-17 20:30:00,48.7365,0.9599539999999998,2.051408571522409,4.663657,7.465281999999999,53.530100000000004,156.10000000000196
2025-05-17 20:33:00,47.347609999999996,0.9599539999999998,2.022421354514668,4.808333999999999,7.5231520000000005,52.66199999999998,156.15000000000197
2025-05-17 20:36:00,49.27662,1.1625000000000005,2.090051364856413,5.589586000000001,7.841435999999999,52.08339999999998,156.20000000000198
2025-05-17 20:39:00,47.174,1.017824,2.1958668402686126,5.039815,8.072917,51.50459999999998,156.250000000002
2025-05-17 20:42:00,44.222609999999996,1.017824,2.089207063894333,5.097681000000001,7.8124970000000005,49.47910000000002,156.300000000002
2025-05-17 20:45:00,41.792053333333335,0.9888890000000004,2.1140248915429956,5.039814,7.928236999999999,48.611099999999965,156.350000000002
2025-05-17 20:48:00,40.393519999999995,1.017824,2.108774525445274,5.155556000000001,7.928242,48.03249999999997,156.40000000000202
2025-05-17 20:51:00,50.655863333333336,1.3361109999999998,2.0831087662223204,6.023616,7.754635,52.08330000000001,156.45000000000203
2025-05-17 20:54:00,56.278936666666674,1.133565,2.2010385525865592,5.358105,8.015049999999999,57.00230000000002,156.50000000000205
2025-05-17 20:57:00,58.82523,1.0756949999999996,2.272922502101109,5.242366,8.304400999999999,60.76390000000001,156.55000000000206
2025-05-17 21:00:00,56.549,0.9888889999999995,2.1236462696071805,4.837269,7.754627000000001,60.474500000000035,156.60000000000207
2025-05-17 21:03:00,55.02507666666667,0.9599539999999998,2.080216781442099,4.663657,7.5520819999999995,59.31710000000004,156.65000000000208
2025-05-17 21:06:00,53.655480000000004,0.931019,2.027166057644581,4.547918,7.378477,58.44909999999999,156.7000000000021
2025-05-17 21:09:00,50.48225333333334,0.9888890000000004,1.9871346743367366,4.576852000000001,7.089117,53.530100000000004,156.7500000000021
2025-05-17 21:12:00,50.318286666666665,0.9888890000000004,2.036353122656859,4.721527,7.378477,53.240700000000004,156.80000000000211
2025-05-17 21:15:00,49.08372333333333,1.017824,2.039925661858606,4.605788,7.175922000000001,52.9513,156.85000000000213
2025-05-17 21:18:00,44.569829999999996,0.9020839999999994,1.9836160287100553,4.518982,7.320602000000001,50.34719999999999,156.90000000000214
2025-05-17 21:21:00,42.32253,1.017824,2.0695588456202567,4.808334,7.465281999999999,48.90050000000002,156.95000000000215
2025-05-17 21:24:00,42.85301333333334,1.017824,2.05970157906751,5.039814,7.667822,49.18979999999999,157.00000000000216
2025-05-17 21:27:00,55.005786666666665,1.3361109999999998,2.160584841090461,5.676386000000001,7.609955,58.738399999999956,157.05000000000217
2025-05-17 21:30:00,54.99614333333333,1.133565,2.1505142884263915,5.213426,7.725691,58.15979999999996,157.10000000000218
2025-05-17 21:33:00,56.74189666666666,1.0467589999999998,2.132224726673616,5.01088,7.754627000000001,60.474500000000035,157.1500000000022
2025-05-17 21:36:00,57.253083333333336,0.9888889999999995,2.016727461834987,4.547918,7.146987000000001,61.05329999999998,157.2000000000022
2025-05-17 21:39:00,56.03781,0.9599529999999996,2.0029927010937225,4.432175,7.089117,58.738399999999956,157.25000000000222
2025-05-17 21:42:00,54.48495666666667,0.9310179999999999,1.979141730475013,4.258565,6.944442,57.87040000000002,157.30000000000223
2025-05-17 21:45:00,50.48225333333334,0.9020839999999994,2.0026056052442387,4.027083999999999,6.886572000000001,56.42360000000002,157.35000000000224
2025-05-17 21:48:00,48.40856666666667,0.9599539999999998,1.9343389508620907,4.461111,6.9155120000000005,55.55559999999997,157.40000000000225
2025-05-17 21:51:00,44.569829999999996,0.9599539999999998,1.9736992809347327,4.316435,6.886572000000001,51.50469999999996,157.45000000000226
2025-05-17 21:54:00,42.32253,1.017824,1.9397199518242745,4.634722,6.9155120000000005,50.63659999999999,157.50000000000227
2025-05-17 21:57:00,41.63773333333334,0.9888889999999995,1.9072314510954798,4.663657,6.944447,49.18990000000002,157.55000000000229
2025-05-17 22:00:00,46.132329999999996,1.1914359999999995,1.994435979712452,5.271296,7.17593,52.66210000000001,157.6000000000023
2025-05-17 22:03:00,36.09182333333334,1.017824,3.1944749537591486,0.1497679999999999,6.452546,47.16429999999997,157.6500000000023
2025-06-09 08:39:00,93.38348666666667,1.5965279999999993,2.2641363327051622,5.907868,7.40741,62.49999999999997,157.70000000000232
2025-06-09 08:42:00,100.0,1.0756950000000005,2.2922498571047223,4.866200000000001,7.986114999999999,72.338,157.75000000000233
2025-06-09 08:45:00,95.3125,0.9888889999999995,2.2937914222883644,4.605787,8.043982,78.125,157.80000000000234
2025-06-09 08:48:00,88.02083333333333,0.9020830000000002,2.2521012708424837,4.142825,7.783563,81.88660000000002,157.85000000000235
2025-06-09 08:51:00,80.71952,0.8152780000000002,2.1963185487777355,3.8245379999999995,7.638888,79.2824,157.90000000000236
2025-06-09 08:54:00,76.20563,0.8152779999999993,2.231238929476797,3.4483800000000002,7.378472,80.72920000000002,157.95000000000238
2025-06-09 08:57:00,73.61111333333334,0.7863430000000005,2.1678710321943333,3.4194449999999996,7.262727,75.52079999999998,158.0000000000024
2025-06-09 09:00:00,66.83063333333332,0.7863420000000003,2.167870041184139,3.477315,7.320598,70.6019,158.0500000000024
2025-06-09 09:03:00,59.008489999999995,0.8152780000000002,2.1169397967110144,3.7956019999999997,7.349537999999999,64.23610000000002,158.1000000000024
2025-06-09 09:06:00,51.70717333333334,0.8152780000000002,2.0633598727535514,4.142824,7.523147999999999,55.2663,158.15000000000242
2025-06-09 09:09:00,48.910109999999996,0.8442129999999999,2.035566864823933,4.22963,7.407406999999999,50.92599999999999,158.20000000000243
2025-06-09 09:12:00,51.35995666666667,0.8731480000000005,2.0707615739907697,4.200694,7.378475999999999,54.6875,158.25000000000244
2025-06-09 09:15:00,48.06134333333333,0.8731479999999996,2.098334662254404,4.403239999999999,7.667822000000001,52.66199999999998,158.30000000000246
2025-06-09 09:18:00,43.364196666666665,0.9888889999999995,2.065627931774372,4.9819450000000005,7.7256920000000004,50.63650000000001,158.35000000000247
2025-06-09 09:21:00,45.10995333333333,1.0756940000000004,2.045121953332487,5.242356,7.638891999999999,49.189700000000016,158.40000000000248
2025-06-09 09:24:00,45.45717333333334,1.1624999999999996,2.090051364856412,5.5317110000000005,7.783561,49.47919999999999,158.4500000000025
2025-06-09 09:27:00,53.97376333333333,0.9888890000000004,2.055889503537404,4.576852,7.291664999999999,55.844899999999996,158.5000000000025
2025-06-09 09:30:00,58.30439666666666,0.8731479999999996,2.0799698583634156,4.084954,7.291671,62.5,158.5500000000025
2025-06-09 09:33:00,56.915506666666666,0.9020830000000002,2.040357206933257,4.200694,7.175922000000001,59.60649999999998,158.60000000000252
