Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-06-09 09:36:00,53.27931999999999,0.9599539999999998,2.1937989074130426,4.4900459999999995,7.7256920000000004,55.84500000000003,158.65000000000254
2025-06-09 09:39:00,46.50849,0.9888880000000002,2.1236470952490434,4.953009,7.870373,50.34719999999999,158.70000000000255
2025-06-09 09:42:00,39.53511,1.0756940000000004,2.0955796857308884,5.387037,7.928242999999999,47.1644,158.75000000000256
2025-06-09 09:45:00,33.80594333333333,1.1335639999999998,2.08915470300579,5.821067,8.159723,47.16429999999997,158.80000000000257
2025-06-09 09:48:00,31.548996666666667,1.2782410000000004,2.087726992918015,6.1682879999999995,8.072917,42.82409999999999,158.85000000000258
2025-06-09 09:51:00,31.732253333333333,1.422917,2.117986842318458,6.399773,7.9861059999999995,42.82400000000001,158.9000000000026
2025-06-09 09:54:00,32.58101666666666,1.3939820000000003,2.1217293706739175,6.515508,8.188656,42.24540000000002,158.9500000000026
2025-06-09 09:57:00,41.98495333333333,1.5675919999999994,1.9676332127098384,6.428707,7.291665000000001,46.875,159.00000000000261
2025-06-09 10:00:00,39.53511,1.3939820000000003,2.1330258295326354,6.399768000000001,8.101856,47.45369999999997,159.05000000000263
2025-06-09 10:03:00,43.89467666666667,1.422917,2.1065306215360353,6.370838,7.928241000000001,48.90050000000002,159.10000000000264
2025-06-09 10:06:00,41.96566333333333,1.3361109999999998,2.138594134476746,6.197218,8.072917,46.875,159.15000000000265
2025-06-09 10:09:00,42.139273333333335,1.2782399999999994,2.021724540807079,5.994677,7.725697,47.453700000000026,159.20000000000266
2025-06-09 10:12:00,43.20987666666667,1.2782410000000004,2.076801767900931,5.849997000000001,7.725695999999999,48.611099999999965,159.25000000000267
2025-06-09 10:15:00,45.27391666666667,1.2493059999999998,2.185193301240434,5.763191999999999,8.015046,48.032399999999996,159.30000000000268
2025-06-09 10:18:00,46.83642,1.1914350000000002,2.1113750092151222,5.734261,7.9571760000000005,51.21530000000001,159.3500000000027
2025-06-09 10:21:00,48.06134333333333,1.133565,2.1301524430287015,5.560650999999999,8.015046,50.057799999999986,159.4000000000027
2025-06-09 10:24:00,50.684799999999996,1.1914350000000002,2.005200172849584,5.7053210000000005,7.638886,53.240700000000004,159.45000000000272
2025-06-09 10:27:00,53.94483,1.1624999999999996,2.1108355385486743,5.329171,7.638891,56.712999999999965,159.50000000000273
2025-06-09 10:30:00,53.790506666666666,1.017824,2.1670044163819173,5.01088,7.957172000000001,54.398199999999974,159.55000000000274
2025-06-09 10:33:00,52.228010000000005,1.0756939999999995,2.034956433933393,5.502781,7.870367,53.240700000000004,159.60000000000275
2025-06-09 10:36:00,50.655863333333336,1.0756940000000004,2.1653144744156556,5.531711,8.275466999999999,52.95139999999998,159.65000000000276
2025-06-09 10:39:00,61.255786666666665,1.017824,2.030008589194614,4.895139,7.436345,61.05330000000001,159.70000000000277
2025-06-09 10:42:00,89.42901333333333,0.8442129999999999,2.0447128812243305,4.084954,7.291667,74.36340000000001,159.75000000000279
2025-06-09 10:45:00,100.0,0.9599529999999996,2.3506250137807774,4.027083,7.754635,79.8611,159.8000000000028
2025-06-09 10:48:00,92.91087666666668,0.9020830000000002,2.3416470250056087,4.056019,7.986108,85.93750000000003,159.8500000000028
2025-06-09 10:51:00,78.46258,0.8731479999999996,2.3490885046388574,4.17176,8.246524,80.72909999999999,159.90000000000282
2025-06-09 10:54:00,65.08487333333333,0.8731479999999996,2.278579339685591,4.34537,8.188654,71.4699,159.95000000000283
2025-06-09 10:57:00,55.005786666666665,1.017824,2.2531050051947177,4.981944,8.188658,62.2106,160.00000000000284
2025-06-09 11:00:00,48.2446,1.1335639999999998,2.1909777032716087,5.618517,8.246533,55.55559999999997,160.05000000000285
2025-06-09 11:03:00,46.489200000000004,1.22037,2.195409731941799,5.907867,8.275466999999999,52.08330000000001,160.10000000000286
2025-06-09 11:06:00,47.694829999999996,1.2782399999999994,2.1634439139887243,5.994677,8.101857,52.95139999999998,160.15000000000288
2025-06-09 11:09:00,44.579476666666665,1.2782410000000004,2.1634446249959765,6.052548000000001,8.159727,52.08339999999998,160.2000000000029
2025-06-09 11:12:00,54.48495666666667,1.6833330000000002,2.2218728611310254,6.631248,7.812505,55.266200000000026,160.2500000000029
2025-06-09 11:15:00,55.87384,1.422917,2.264160295459978,6.197218,8.159721000000001,58.44900000000001,160.3000000000029
2025-06-09 11:18:00,54.99614333333333,1.2493049999999997,2.1640358198531264,5.705322000000001,7.899307,57.870299999999986,160.35000000000292
2025-06-09 11:21:00,52.372686666666674,1.22037,2.090056006444047,5.705327,7.783567,54.6875,160.40000000000293
2025-06-09 11:24:00,53.95447333333333,1.1914349999999994,2.142726994360821,5.502781999999999,7.8124970000000005,54.9769,160.45000000000294
2025-06-09 11:27:00,56.04745333333333,1.1625000000000005,2.141834599398794,5.271296,7.667826,58.738399999999956,160.50000000000296
2025-06-09 11:30:00,54.99614333333333,1.104629,2.148308322977849,5.300236000000001,7.899307,56.712999999999965,160.55000000000297
2025-06-09 11:33:00,55.005786666666665,1.1046300000000002,2.1683547207028524,5.2423660000000005,7.899305999999999,57.87039999999996,160.60000000000298
2025-06-09 11:36:00,57.80285333333333,1.0467589999999998,2.2102971616447578,4.981940000000001,7.957171,59.31719999999996,160.650000000003
2025-06-09 11:39:00,60.7446,0.9888890000000004,2.1809871020614815,4.808334,7.899305999999999,62.789300000000026,160.700000000003
2025-06-09 11:42:00,59.529320000000006,1.017824,2.2436083871038925,4.924075,8.101852000000001,62.2107,160.750000000003
2025-06-09 11:45:00,60.73495333333333,1.22037,2.174532082980805,5.560651,7.870371,62.5,160.80000000000302
2025-06-09 11:48:00,57.80285333333333,1.1914350000000002,2.235527139269618,5.502777000000001,8.072911999999999,62.7894,160.85000000000304
2025-06-09 11:51:00,52.92245666666667,1.3071759999999992,2.216183323904813,5.849998,8.015042000000001,54.97679999999997,160.90000000000305
2025-06-09 11:54:00,48.07099,1.3361109999999998,2.17153637517313,5.936804,7.899303000000001,52.66210000000001,160.95000000000306
2025-06-09 11:57:00,49.77816333333333,1.3071760000000001,2.0301175008818904,5.821067,7.494211000000001,51.79409999999996,161.00000000000307
2025-06-09 12:00:00,60.39737666666667,1.017824,2.09900255219009,4.8083290000000005,7.552084999999999,62.5,161.05000000000308
2025-06-09 12:03:00,64.89197333333334,0.9599540000000006,2.1937985839216076,4.518981,7.754625999999999,66.26149999999998,161.1000000000031
2025-06-09 12:06:00,64.91126666666666,0.9599529999999996,2.2311056894054118,4.576852,7.928237000000001,67.12959999999998,161.1500000000031
2025-06-09 12:09:00,64.05285333333333,0.9310179999999999,2.1962055072693456,4.605786,7.957177,66.55100000000002,161.20000000000312
2025-06-09 12:12:00,62.827933333333334,0.9599529999999996,2.258919951725334,4.663657,8.101857,66.55090000000001,161.25000000000313
2025-06-09 12:15:00,61.42939666666666,0.9020830000000002,2.2701237420267284,4.634722,8.333331999999999,64.52549999999997,161.30000000000314
2025-06-09 12:18:00,64.02392,0.9888889999999995,2.237692017089486,5.039809999999999,8.304400999999999,66.26159999999999,161.35000000000315
2025-06-09 12:21:00,71.33487666666666,1.0467590000000007,2.296715735601533,4.953005000000001,8.188655999999998,69.15509999999998,161.40000000000316
2025-06-09 12:24:00,72.90702,1.017824,2.2909193480991066,4.924074,8.246526,69.44439999999997,161.45000000000317
2025-06-09 12:27:00,72.89737666666667,0.9888889999999995,2.2470787922524043,4.750464,8.043977,69.4444,161.50000000000318
2025-06-09 12:30:00,70.10995666666668,0.9888890000000004,2.284479840859998,4.576852000000001,7.9861070000000005,70.02319999999997,161.5500000000032
2025-06-09 12:33:00,64.89197333333334,0.9599539999999998,2.2865874144894067,4.605788,8.130782,69.155,161.6000000000032
2025-06-09 12:36:00,61.969519999999996,0.9599539999999998,2.221805722392324,4.663658,7.986112,66.55099999999999,161.65000000000322
2025-06-09 12:39:00,58.82523,0.9888890000000004,2.293790779325033,4.808334,8.246527,63.657399999999996,161.70000000000323
2025-06-09 12:42:00,56.74189666666666,1.0467590000000007,2.2584848615929585,5.126616000000001,8.246527,60.474500000000035,161.75000000000324
2025-06-09 12:45:00,59.86689666666666,1.2493050000000006,2.248085187249053,5.763191000000001,8.188655999999998,63.946800000000025,161.80000000000325
2025-06-09 12:48:00,60.24305333333333,1.1914350000000002,2.2253076209124947,5.589581000000001,8.130786,62.50000000000003,161.85000000000326
2025-06-09 12:51:00,62.3071,1.133565,2.1909749999459582,5.184491,7.812495999999999,65.10419999999999,161.90000000000327
2025-06-09 12:54:00,63.33912,1.04676,2.1322272324167915,4.866205,7.609956,64.52539999999999,161.95000000000329
2025-06-09 12:57:00,65.94328666666667,1.017824,2.1670067504352177,4.663657,7.609956,67.12969999999999,162.0000000000033
2025-06-09 13:00:00,64.39043,0.9599539999999998,2.1844292878004095,4.750464,7.957172000000001,67.70830000000001,162.0500000000033
2025-06-09 13:03:00,62.83758,1.017824,2.2150168364166185,4.895139,7.986111999999999,65.68290000000002,162.10000000000332
2025-06-09 13:06:00,60.050153333333334,1.017824,2.2245662866184954,5.039815,8.159727,63.946800000000025,162.15000000000333
2025-06-09 13:09:00,59.34606666666667,1.0756939999999995,2.214515353963301,5.213420999999999,8.101857,61.342599999999976,162.20000000000334
2025-06-09 13:12:00,61.603006666666666,1.0467589999999998,2.2584848615929576,5.010879999999999,8.130790999999999,64.52549999999997,162.25000000000335
2025-06-09 13:15:00,65.07522999999999,1.017824,2.262582935171344,4.981945,8.217590999999999,67.12969999999999,162.30000000000337
2025-06-09 13:18:00,66.12654333333333,0.9888890000000004,2.303086284766707,4.808334,8.275466,67.99769999999998,162.35000000000338
2025-06-09 13:21:00,65.25848666666667,0.9599539999999998,2.3324029831741084,4.750464,8.420141999999998,69.44450000000003,162.4000000000034
2025-06-09 13:24:00,62.471066666666665,1.017824,2.319109408900906,4.9819450000000005,8.391207,67.41900000000001,162.4500000000034
2025-06-09 13:27:00,64.20717666666667,1.2203700000000008,2.2471890712481453,5.560646000000001,8.072916,64.23609999999996,162.5000000000034
2025-06-09 13:30:00,63.165510000000005,1.1335639999999998,2.2410785173510925,5.473841,8.246527,64.81479999999999,162.55000000000342
2025-06-09 13:33:00,61.950230000000005,1.104629,2.2477228457811784,5.300231,8.188662,63.657400000000024,162.60000000000343
2025-06-09 13:36:00,61.42939666666666,1.0756939999999995,2.1156089013805195,5.184491,7.783567,64.23600000000002,162.65000000000344
2025-06-09 13:39:00,64.39043333333333,1.04676,2.1518616996266258,4.866205,7.667826,67.12959999999998,162.70000000000346
2025-06-09 13:42:00,63.33912,0.9888890000000004,2.2470807378640347,4.663658,7.957177,66.55090000000001,162.75000000000347
2025-06-09 13:45:00,60.908566666666665,1.017824,2.1862636139477525,4.924074,7.928236999999999,64.52550000000002,162.80000000000348
2025-06-09 13:48:00,59.36535666666666,1.0756940000000004,2.1948911129160242,5.126616000000001,7.957172000000001,62.21070000000003,162.8500000000035
2025-06-09 13:51:00,57.600306666666675,1.104629,2.218108422638462,5.271291,8.072911999999999,60.76389999999998,162.9000000000035
2025-06-09 13:54:00,56.04745333333333,1.104629,2.188319514148037,5.415971000000001,8.130792,57.87040000000002,162.9500000000035
2025-06-09 13:57:00,56.04745333333333,1.104629,2.198268124414172,5.4449060000000005,8.188657000000001,57.00230000000005,163.00000000000352
2025-06-09 14:00:00,54.48495666666667,1.104629,2.188316071776714,5.531716,8.246527,56.134299999999996,163.05000000000354
2025-06-09 14:03:00,63.01119,1.2203700000000008,2.236879742013678,5.502776,7.986116,63.6575,163.10000000000355
2025-06-09 14:06:00,65.44174333333332,1.1624999999999996,2.2537655337742653,5.3581010000000004,8.072921000000001,65.39360000000002,163.15000000000356
2025-06-09 14:09:00,67.33217666666667,1.1046300000000002,2.2081973436215954,5.0976859999999995,7.870366000000001,65.97220000000002,163.20000000000357
2025-06-09 14:12:00,66.12654333333333,1.0467589999999998,2.2006061628437177,4.808333,7.754632,66.55089999999998,163.25000000000358
2025-06-09 14:15:00,62.28781,1.0756940000000004,2.1653117401795745,4.953009,7.696757,64.2361,163.3000000000036
2025-06-09 14:18:00,60.22376333333333,1.104629,2.107959062460782,5.271296,7.754627000000001,58.44909999999999,163.3500000000036
2025-06-09 14:21:00,62.83758,1.133565,2.140346292076508,5.213420999999999,7.696756000000001,60.474500000000035,163.40000000000362
2025-06-09 14:24:00,63.33912333333334,1.0467589999999998,2.229626150144795,4.924075,7.957177,64.52550000000002,163.45000000000363
2025-06-09 14:27:00,61.78626333333333,1.0467589999999998,2.1908931015129305,5.01088,7.928237000000001,63.078700000000026,163.50000000000364
2025-06-09 14:30:00,63.00154333333333,1.04676,2.17141692808112,5.039815999999999,7.899305999999999,62.21060000000003,163.55000000000365
2025-06-09 14:33:00,64.72800666666666,1.017824,2.186264610424003,4.981940000000001,7.9861059999999995,62.789300000000026,163.60000000000366
2025-06-09 14:36:00,70.11959999999999,0.9599539999999998,2.2124882497978238,4.605787,7.899310000000001,68.287,163.65000000000367
2025-06-09 14:39:00,84.01813,0.9599529999999996,2.295781903942908,4.432175999999999,7.986115,76.67829999999998,163.70000000000368
2025-06-09 14:42:00,89.05285666666667,0.9888889999999995,2.3493242305633024,4.345369999999999,7.957171,82.17590000000001,163.7500000000037
2025-06-09 14:45:00,85.08873333333334,0.9599539999999998,2.3687874392499437,4.345371,8.130782,83.33329999999998,163.8000000000037
2025-06-09 14:48:00,78.125,0.9310179999999999,2.287796492950155,4.258565,7.899303000000001,80.15040000000002,163.85000000000372
2025-06-09 14:51:00,73.94869000000001,0.9020839999999994,2.24306943001008,4.229629999999999,7.841432000000001,76.38889999999998,163.90000000000373
2025-06-09 14:54:00,70.82369,0.931019,2.1869598495480527,4.374306,7.696757,72.62730000000002,163.95000000000374
2025-06-09 14:57:00,68.73071,0.9020830000000002,2.1519085727469323,4.34537,7.667826999999999,71.18049999999997,164.00000000000375
2025-06-09 15:00:00,65.44174333333332,0.9599539999999998,2.203152378475812,4.4900459999999995,7.754632000000001,70.60189999999997,164.05000000000376
2025-06-09 15:03:00,63.744213333333335,0.931019,2.168419748550024,4.461112,7.725691,67.41899999999998,164.10000000000377
2025-06-09 15:06:00,73.93904333333333,0.9020830000000002,2.243067881955002,4.200694,7.812494999999999,74.36350000000002,164.15000000000379
2025-06-09 15:09:00,75.34722333333333,0.8442129999999999,2.2858288693557904,4.084954,8.072917,77.83560000000003,164.2000000000038
2025-06-09 15:12:00,71.50849,0.9020839999999994,2.314931416600744,4.258565,8.101852000000001,75.81019999999998,164.2500000000038
2025-06-09 15:15:00,66.9946,0.9020830000000002,2.297051109722701,4.576852000000001,8.362272999999998,71.7593,164.30000000000382
2025-06-09 15:18:00,63.879243333333335,0.931019,2.278708675379654,4.6057879999999995,8.217597,69.44449999999998,164.35000000000383
2025-06-09 15:21:00,61.78626333333333,0.9599539999999998,2.314122607511008,4.808333999999999,8.420141999999998,67.99770000000001,164.40000000000384
2025-06-09 15:24:00,61.42939666666666,0.9599529999999996,2.2031521503148315,4.953008,8.217597,67.99760000000003,164.45000000000385
2025-06-09 15:27:00,66.9946,1.04676,2.2776363159388895,4.9819439999999995,8.159726,72.04860000000002,164.50000000000387
2025-06-09 15:30:00,66.29050666666666,1.017824,2.2814922310540195,4.953010000000001,8.246531999999998,72.91659999999999,164.55000000000388
2025-06-09 15:33:00,63.69598666666667,1.017824,2.2340942198964804,4.779398,7.928236999999999,68.57639999999998,164.6000000000039
2025-06-09 15:36:00,59.16281,1.0467589999999998,2.1714154376994195,4.8662030000000005,7.7256920000000004,65.97220000000004,164.6500000000039
2025-06-09 15:39:00,55.52661666666666,1.0467589999999998,2.1223794082353646,4.981944,7.696762,62.21070000000003,164.7000000000039
2025-06-09 15:42:00,53.95447333333333,1.104629,2.1079625638627144,5.155551000000001,7.638891999999999,59.02779999999996,164.75000000000392
2025-06-09 15:45:00,53.43364333333333,1.1335639999999998,2.08915470300579,5.3291710000000005,7.667827000000001,55.844899999999996,164.80000000000393
2025-06-09 15:48:00,52.74884333333333,1.1914349999999994,2.1841982572127807,5.4449119999999995,7.870367,55.26619999999997,164.85000000000394
2025-06-09 15:51:00,51.012730000000005,1.1914350000000002,2.1323018523149067,5.618517,7.899302,55.266200000000026,164.90000000000396
2025-06-09 15:54:00,50.327933333333334,1.22037,2.143042816795649,5.676387000000001,7.899307,54.39820000000003,164.95000000000397
2025-06-09 15:57:00,51.533566666666665,1.1914349999999994,2.1738671520212436,5.618522,8.015047000000001,56.134299999999996,165.00000000000398
2025-06-09 16:00:00,52.04475333333334,1.1914349999999994,2.1945100963919173,5.589581999999999,8.043977,56.134299999999996,165.050000000004
2025-06-09 16:03:00,56.38503333333333,1.3361110000000007,2.1715363751731305,5.705327,7.667825999999999,60.76399999999995,165.100000000004
2025-06-09 16:06:00,56.21142,1.22037,2.1745320829808055,5.618517,7.928237000000001,61.053200000000004,165.150000000004
2025-06-09 16:09:00,56.568286666666665,1.22037,2.164061154001519,5.502777000000001,7.783567,59.89590000000004,165.20000000000402
2025-06-09 16:12:00,54.83217666666667,1.1914350000000002,2.0903488879512855,5.473847,7.638891999999999,59.02770000000004,165.25000000000404
2025-06-09 16:15:00,53.443286666666665,1.1914350000000002,2.0479887472870275,5.329167000000001,7.3784719999999995,56.42360000000002,165.30000000000405
2025-06-09 16:18:00,51.35031,1.1914350000000002,2.005200172849584,5.473847,7.407412,56.13420000000002,165.35000000000406
2025-06-09 16:21:00,49.77816333333333,1.1914350000000002,2.0692209998266877,5.5317169999999996,7.638891999999999,54.3981,165.40000000000407
2025-06-09 16:24:00,49.95177666666666,1.1914350000000002,2.1218524971497676,5.560647,7.812501999999999,54.3981,165.45000000000408
2025-06-09 16:27:00,48.2446,1.22037,2.079379350684114,5.7921320000000005,7.841432,53.530100000000004,165.5000000000041
2025-06-09 16:30:00,46.84606666666667,1.3071760000000001,2.1186962596365966,6.023608,7.928242,52.08339999999998,165.5500000000041
2025-06-09 16:33:00,45.80439666666666,1.3071760000000001,2.1405493824555384,6.023608,7.986111999999999,50.92599999999999,165.60000000000412
2025-06-09 16:36:00,45.45717333333334,1.2493049999999997,2.0999543896089423,5.936802,7.957177,51.50460000000004,165.65000000000413
2025-06-09 16:39:00,55.507329999999996,1.4229159999999998,2.0603644500137923,6.081480999999999,7.5231449999999995,56.712999999999965,165.70000000000414
2025-06-09 16:42:00,60.030863333333336,1.2493050000000006,2.2062479081129824,5.618520999999999,7.928235999999999,61.05329999999998,165.75000000000415
2025-06-09 16:45:00,59.31713,1.1914349999999994,2.1841982572127807,5.4449119999999995,7.870367,61.9213,165.80000000000416
2025-06-09 16:48:00,58.294753333333325,1.1914350000000002,2.1008763280816156,5.358097,7.5520819999999995,60.18520000000001,165.85000000000417
2025-06-09 16:51:00,54.99614333333333,1.1624999999999996,2.1108355385486743,5.358102000000001,7.667822000000001,56.71300000000002,165.90000000000418
2025-06-09 16:54:00,53.95447333333333,1.22037,2.0579492412507325,5.502782,7.494212,56.134300000000025,165.9500000000042
2025-06-09 16:57:00,52.92245666666667,1.2493049999999997,2.0783815129101173,5.705322000000001,7.667827000000001,54.68749999999997,166.0000000000042
2025-06-09 17:00:00,53.43364333333333,1.3071760000000001,2.118692473701797,5.676392,7.581016,55.2662,166.05000000000422
2025-06-09 17:03:00,51.880786666666665,1.2493049999999997,2.0999506712008578,5.7921320000000005,7.8124970000000005,52.95149999999995,166.10000000000423
2025-06-09 17:06:00,51.880786666666665,1.2493049999999997,2.164032155355666,5.734261999999999,7.928237000000001,52.66199999999998,166.15000000000424
2025-06-09 17:09:00,51.37924666666667,1.22037,2.257479908901015,5.676387000000001,8.217597,53.530100000000004,166.20000000000425
2025-06-09 17:12:00,52.57523333333334,1.2782410000000004,2.1848392659926663,5.965737,8.130786,54.398199999999974,166.25000000000426
2025-06-09 17:15:00,59.19174666666667,1.3650460000000004,2.2024678554675083,6.052547,8.015051,59.31709999999998,166.30000000000427
2025-06-09 17:18:00,57.09876333333333,1.2493049999999997,2.2062515388111925,5.850002,8.159727,57.00230000000002,166.3500000000043
2025-06-09 17:21:00,58.294753333333325,1.22037,2.205809793596409,5.705327,8.101857,59.60649999999998,166.4000000000043
2025-06-09 17:24:00,58.65162,1.22037,2.1954061330166885,5.5317169999999996,7.899307,59.60649999999998,166.4500000000043
2025-06-09 17:27:00,56.55864333333333,1.1914350000000002,2.1531318034175184,5.502782,7.841436999999999,57.870300000000015,166.50000000000432
2025-06-09 17:30:00,59.529320000000006,1.1625000000000005,2.06916899849164,5.358105999999999,7.552086,59.31710000000001,166.55000000000433
2025-06-09 17:33:00,68.54745333333334,1.017824,2.1573500748325345,4.8083290000000005,7.725694999999999,64.5255,166.60000000000434
2025-06-09 17:36:00,76.90008,0.9599530000000005,2.2496651791137166,4.663657000000001,8.072921,67.12969999999999,166.65000000000435
2025-06-09 17:39:00,79.16666666666667,0.9599540000000006,2.240394159530753,4.6925930000000005,8.072916,70.31240000000003,166.70000000000437
2025-06-09 17:42:00,78.46258,0.9310179999999999,2.2787061899216443,4.663657,8.275462000000001,71.4699,166.75000000000438
2025-06-09 17:45:00,74.8071,0.931019,2.305936349678963,4.663657,8.362267,72.33800000000002,166.8000000000044
2025-06-09 17:48:00,71.17091333333333,0.9599539999999998,2.413955844099913,4.634722,8.564812,73.49529999999999,166.8500000000044
2025-06-09 17:51:00,68.03626333333334,1.017824,2.3191107044943253,5.097681000000001,8.506947,68.57640000000004,166.9000000000044
2025-06-09 17:54:00,69.24189666666666,1.0467589999999998,2.2680702050318926,5.097681000000001,8.246531999999998,72.33800000000002,166.95000000000442
2025-06-09 17:57:00,67.50578666666667,1.104629,2.2966952275665236,5.242361000000001,8.275462000000001,70.3125,167.00000000000443
2025-06-09 18:00:00,64.39043333333333,1.133565,2.2708995320681056,5.097686,7.957177,68.57649999999998,167.05000000000445
2025-06-09 18:03:00,62.3071,1.104629,2.2280005255691493,5.155551000000001,7.986111999999999,67.41890000000001,167.10000000000446
2025-06-09 18:06:00,60.908566666666665,1.0756939999999995,2.1850531837919416,5.097681000000001,7.899307,66.26150000000001,167.15000000000447
2025-06-09 18:09:00,61.255786666666665,1.0467589999999998,2.210296157734282,4.895139,7.870367,68.57640000000004,167.20000000000448
2025-06-09 18:12:00,60.73495333333333,1.0467589999999998,2.2392635079864864,4.895139,7.957177,66.84029999999996,167.2500000000045
2025-06-09 18:15:00,60.37808666666666,1.0467589999999998,2.2488822438357534,4.924075,8.015047000000001,67.99769999999995,167.3000000000045
2025-06-09 18:18:00,59.86689666666666,1.0467589999999998,2.2488805831908585,4.953010000000001,8.043977,65.97219999999999,167.3500000000045
2025-06-09 18:21:00,58.82523,1.0467589999999998,2.2488805831908585,4.953010000000001,8.043977,65.10420000000005,167.40000000000452
2025-06-09 18:24:00,59.538966666666674,1.04676,2.22962731419436,4.9819439999999995,8.015046,65.68290000000002,167.45000000000454
2025-06-09 18:27:00,61.255786666666665,1.017824,2.2340952071278495,4.866204000000001,8.015046,67.41899999999998,167.50000000000455
2025-06-09 18:30:00,62.3071,1.017824,2.2625852262754287,4.808333,8.043986,67.99770000000001,167.55000000000456
2025-06-09 18:33:00,67.53472333333333,1.1624999999999996,2.203211991445079,5.242360000000001,7.812500000000001,70.3125,167.60000000000457
2025-06-09 18:36:00,69.42515333333334,1.04676,2.2680697217771213,4.95301,8.101856,74.36349999999999,167.65000000000458
2025-06-09 18:39:00,69.4348,1.0467589999999998,2.229625150034382,4.7793980000000005,7.8124970000000005,74.36339999999998,167.7000000000046
2025-06-09 18:42:00,66.48340999999999,1.017824,2.2054503026925696,4.518980999999999,7.581016999999999,73.78479999999996,167.7500000000046
2025-06-09 18:45:00,62.14313333333333,1.017824,2.14767352564437,4.634722000000001,7.523152,70.6019,167.80000000000462
2025-06-09 18:48:00,58.65162,1.0467590000000007,2.181164157024162,4.808333,7.696757,68.8657,167.85000000000463
2025-06-09 18:51:00,57.253083333333336,1.0467589999999998,2.1125103029900565,4.7793980000000005,7.465277,65.10419999999999,167.90000000000464
2025-06-09 18:54:00,56.732253333333325,1.017824,2.147673190903813,4.750463,7.638891999999999,64.81490000000002,167.95000000000465
2025-06-09 18:57:00,55.36265,1.0467589999999998,2.1223777048461794,4.8951389999999995,7.609952000000001,60.76399999999995,168.00000000000466
2025-06-10 08:30:00,84.70293333333333,1.1624999999999996,2.382871889135418,5.0687500000000005,8.15972,69.73369999999997,168.00000000000466
2025-06-10 08:33:00,79.14737666666666,0.9599539999999998,2.295780263393214,4.518982,8.072911999999999,78.12499999999997,168.05000000000467
2025-06-10 08:36:00,73.77507666666666,0.815277,2.274592627513699,4.084954000000001,8.159723,76.09949999999998,168.10000000000468
2025-06-10 08:39:00,77.76813333333332,0.7863420000000003,2.167870940994911,3.6219900000000003,7.465276,76.67819999999998,168.1500000000047
2025-06-10 08:42:00,78.45293333333335,0.7863420000000003,2.219707283240801,3.6219900000000003,7.638891999999999,77.25690000000003,168.2000000000047
2025-06-10 08:45:00,70.30285666666667,0.7863420000000003,2.2282999310146905,3.650925,7.696757999999999,75.52089999999998,168.25000000000472
2025-06-10 08:48:00,61.79590666666667,0.7863420000000003,2.2024794792712443,3.7956019999999997,7.754628,67.99760000000003,168.30000000000473
2025-06-10 08:51:00,56.39467666666667,0.8152780000000002,2.178777362461605,3.9981479999999996,7.754628,62.5,168.35000000000474
2025-06-10 08:54:00,44.415510000000005,0.9888890000000004,2.1140268886111238,4.953009000000001,7.841437999999999,52.08330000000001,168.40000000000475
2025-06-10 08:57:00,33.63233333333333,1.017824,2.0300072164171508,5.213426,7.754627999999999,45.1388,168.45000000000476
2025-06-10 09:09:00,39.21682333333333,0.7863429999999996,1.9554140202558192,4.229629999999999,7.378469000000001,46.585699999999974,168.45000000000476
2025-06-10 09:12:00,56.55864333333333,0.815277,2.1875535545993263,3.5062499999999996,7.291665,57.581099999999964,168.50000000000477
2025-06-10 09:15:00,53.790506666666666,0.8442129999999999,2.285829473440039,3.853472,7.841436999999999,55.55559999999997,168.5500000000048
2025-06-10 09:18:00,49.45023333333334,0.9888889999999995,2.1236479305584663,4.8951389999999995,7.812502,50.34719999999999,168.6000000000048
2025-06-10 09:21:00,56.925153333333334,1.2782409999999995,2.2273236540624084,6.052551,8.33333,52.66210000000001,168.6500000000048
2025-06-10 09:24:00,68.38348666666667,1.1914350000000002,2.245728610542557,5.82106,8.420134999999998,59.89590000000001,168.70000000000482
2025-06-10 09:27:00,77.59452,1.0467590000000007,2.2199723218132026,4.953004,7.957175,70.60189999999997,168.75000000000483
2025-06-10 09:30:00,77.41126333333334,0.9020829999999993,2.2521022066060503,4.432176,8.072917,74.36339999999998,168.80000000000484
2025-06-10 09:33:00,75.68480000000001,0.8731479999999996,2.278580259027081,4.200695,8.043982,77.54629999999997,168.85000000000485
2025-06-10 09:36:00,72.19328666666667,0.8731479999999996,2.3315411803842707,4.142824,8.159722,76.6782,168.90000000000487
2025-06-10 09:39:00,64.72800666666667,0.9020830000000002,2.323849969772294,4.316434999999999,8.188658,70.89129999999997,168.95000000000488
2025-06-10 09:42:00,55.893130000000006,0.9310179999999999,2.2330284034094063,4.837268,8.304403,60.47460000000001,169.0000000000049
2025-06-10 09:45:00,48.91975666666667,1.0756940000000004,2.1454916165845845,5.415977000000001,8.101852999999998,54.6875,169.0500000000049
2025-06-10 09:48:00,43.354549999999996,1.1335639999999998,2.109699456364513,5.560647,7.957173,51.50460000000004,169.1000000000049
2025-06-10 09:51:00,39.891976666666665,1.2493059999999998,2.164032877550268,5.763198,7.957172,48.90050000000002,169.15000000000492
2025-06-10 09:54:00,39.03356333333333,1.1914350000000002,2.079795999012584,5.763197000000001,7.899302,48.900499999999965,169.20000000000493
2025-06-10 09:57:00,39.19753,1.1625000000000005,2.1004573718541573,5.560646000000001,7.841436,48.321799999999996,169.25000000000495
2025-06-10 10:00:00,50.49189666666666,1.2782410000000004,2.087726992918015,5.444906,7.349535,55.844899999999996,169.30000000000496
2025-06-10 10:03:00,52.739200000000004,1.133565,2.099441314106576,5.155556000000001,7.5231509999999995,55.844899999999996,169.35000000000497
2025-06-10 10:06:00,51.880786666666665,1.0467589999999998,2.112510985762338,5.068746000000001,7.754627000000001,57.29169999999999,169.40000000000498
2025-06-10 10:09:00,52.382329999999996,1.0467589999999998,2.1026229779112553,5.01088,7.667827000000001,57.87040000000002,169.450000000005
2025-06-10 10:12:00,51.69753,0.9888889999999995,2.026550304679328,4.837269,7.465277,57.002399999999966,169.500000000005
2025-06-10 10:15:00,54.83217666666667,0.931019,2.055742681910657,4.576852000000001,7.494211000000001,58.44909999999999,169.550000000005
2025-06-10 10:18:00,57.78356333333334,0.9020830000000002,2.1519069839175,4.229629000000001,7.552081,63.36809999999997,169.60000000000502
2025-06-10 10:21:00,54.4946,0.9020839999999994,2.1610956399804513,4.518982,7.870372,58.15969999999999,169.65000000000504
2025-06-10 10:24:00,50.48225333333334,1.017824,2.1573500748325345,5.126616000000001,8.043982,55.844899999999996,169.70000000000505
2025-06-10 10:27:00,48.07098666666667,1.0467589999999998,2.122377023490334,5.271301,7.986111999999999,50.92590000000001,169.75000000000506
2025-06-10 10:30:00,48.7365,1.133565,2.026943169978634,5.560650999999999,7.725695999999999,54.10880000000003,169.80000000000507
2025-06-10 10:33:00,52.55594333333334,1.1625000000000005,2.1521186450057144,5.387036000000001,7.812495999999999,56.134299999999996,169.85000000000508
2025-06-10 10:36:00,46.31558666666667,1.0467589999999998,2.1322260865830844,5.300232,8.043983,53.240700000000004,169.9000000000051
2025-06-10 10:39:00,42.83372,1.133565,2.1403427735419513,5.5317169999999996,8.015042000000001,49.76859999999999,169.9500000000051
2025-06-10 10:42:00,40.24884333333333,1.22037,2.1535660428620624,5.907867,8.159727,49.76859999999999,170.00000000000512
2025-06-10 10:45:00,38.676696666666665,1.3071760000000001,2.1514325521524396,6.226158000000001,8.217592,47.453700000000026,170.05000000000513
2025-06-10 10:48:00,47.53086666666667,1.4518520000000006,2.1711775093187637,6.197218,7.841435999999999,50.636499999999955,170.10000000000514
2025-06-10 10:51:00,48.91975666666667,1.3939820000000003,2.20016177677453,6.226158000000001,8.101856,52.37270000000001,170.15000000000515
2025-06-10 10:54:00,49.77816333333333,1.2493049999999997,2.1321102282831643,5.7921320000000005,7.899307,53.240700000000004,170.20000000000516
2025-06-10 10:57:00,51.890433333333334,1.2493059999999998,2.206252270477536,5.531712,7.841436,54.10880000000003,170.25000000000517
2025-06-10 11:00:00,49.77816333333333,1.1914350000000002,2.0692209998266877,5.647457,7.754632,51.504700000000014,170.30000000000518
2025-06-10 11:03:00,48.910109999999996,1.1914350000000002,2.1008763280816156,5.618517,7.812501999999999,52.37270000000001,170.3500000000052
2025-06-10 11:06:00,46.84606666666667,1.1914350000000002,2.1113750092151222,5.618517,7.841432,51.21520000000004,170.4000000000052
2025-06-10 11:09:00,45.80439666666666,1.1914349999999994,2.0692209998266873,5.792132,7.899307,50.34719999999999,170.45000000000522
2025-06-10 11:12:00,47.89737666666667,1.1335639999999998,2.109699456364513,5.676391000000001,8.072917,50.63659999999999,170.50000000000523
2025-06-10 11:15:00,47.174,1.1335639999999998,2.1403455265914695,5.734261,8.217597,51.50469999999996,170.55000000000524
2025-06-10 11:18:00,48.7365,1.2493059999999998,2.1957366834756504,5.878932,8.159726,52.08330000000001,170.60000000000525
2025-06-10 11:21:00,54.53318000000001,1.0756950000000005,2.145492411009491,5.44491,8.130785,55.84499999999997,170.65000000000526
2025-06-10 11:24:00,61.44869,0.9310179999999999,2.2421953316870695,4.8083290000000005,8.304401,63.36810000000003,170.70000000000528
2025-06-10 11:27:00,70.82369,1.3071760000000001,2.280024374984778,5.792131,8.130785,67.12960000000001,170.7500000000053
2025-06-10 11:30:00,65.09452,1.1046299999999993,2.286938702747125,5.097686,8.101852000000001,67.12959999999998,170.8000000000053
2025-06-10 11:33:00,59.529320000000006,1.133565,2.2310979199610235,5.271297,8.015042000000001,62.789300000000026,170.8500000000053
2025-06-10 11:36:00,53.780863333333336,1.1625000000000005,2.2032119914450794,5.502777000000001,8.072917,57.29160000000002,170.90000000000532
2025-06-10 11:39:00,51.69753,1.1914350000000002,2.204799356004168,5.6474519999999995,8.130787,53.81949999999995,170.95000000000533
2025-06-10 11:42:00,50.665506666666666,1.22037,2.1324948006666213,5.763197000000001,7.957177,53.240700000000004,171.00000000000534
2025-06-10 11:45:00,52.20872,1.2782410000000004,2.13115546662391,5.849997000000001,7.870366000000001,55.266200000000026,171.05000000000535
2025-06-10 11:48:00,50.318286666666665,1.22037,2.1535660428620624,5.849997000000001,8.101857,53.530100000000004,171.10000000000537
2025-06-10 11:51:00,51.52392,1.2493049999999997,2.1746283958860735,5.878932000000001,8.101857,53.52999999999997,171.15000000000538
2025-06-10 11:54:00,51.35031,1.22037,2.2058097935964085,5.907867,8.304397,54.6875,171.2000000000054
2025-06-10 11:57:00,50.82947333333334,1.1914349999999994,2.2047993560041674,5.878932,8.362267000000001,54.3981,171.2500000000054
2025-06-10 12:00:00,52.382329999999996,1.1335639999999998,2.23109713265185,5.618520999999999,8.362267000000001,54.976800000000026,171.3000000000054
2025-06-10 12:03:00,60.908566666666665,1.2203700000000008,2.25747635676076,5.531716,8.072916,62.789300000000026,171.35000000000542
2025-06-10 12:06:00,61.95023,1.1625000000000005,2.323683866659413,5.502776,8.420136,65.10420000000002,171.40000000000543
2025-06-10 12:09:00,62.827933333333334,1.104629,2.2378696574102546,5.387036000000001,8.246527,64.52550000000002,171.45000000000545
2025-06-10 12:12:00,63.175153333333334,1.0467589999999998,2.171416786700554,5.039814,7.899307,62.7893,171.50000000000546
2025-06-10 12:15:00,65.44174333333332,1.04676,2.1811663217376767,4.837269,7.725695999999999,63.657400000000024,171.55000000000547
2025-06-10 12:18:00,67.50578666666667,0.9888889999999995,2.161947031763579,4.663658,7.6967609999999995,65.68290000000002,171.60000000000548
2025-06-10 12:21:00,68.38348666666667,0.9020829999999993,2.243071006236447,4.4900459999999995,8.101857,68.5764,171.6500000000055
2025-06-10 12:24:00,65.25848666666667,0.9599539999999998,2.295783437729136,4.634722,8.188662,70.31250000000003,171.7000000000055
2025-06-10 12:27:00,55.70987666666667,1.017824,2.2625848989749056,5.126621000000001,8.362273,60.474500000000035,171.7500000000055
2025-06-10 12:30:00,51.523920000000004,1.1914349999999994,2.2457286105425567,5.676386999999999,8.275462000000001,55.844899999999996,171.80000000000553
2025-06-10 12:33:00,48.57253333333333,1.22037,2.236879742013677,5.965737,8.449076999999999,54.108799999999974,171.85000000000554
2025-06-10 12:36:00,56.568286666666665,1.4229159999999998,2.2308643841759204,6.168287,8.043981,59.89589999999998,171.90000000000555
2025-06-10 12:39:00,57.26273,1.3361109999999998,2.2474617973043745,5.9657420000000005,8.130790999999999,59.60640000000001,171.95000000000556
2025-06-10 12:42:00,58.12114333333333,1.2782410000000004,2.2798984129305695,5.676387000000001,8.101856,60.47460000000001,172.00000000000557
2025-06-10 12:45:00,56.905863333333336,1.1914349999999994,2.2355271392696174,5.473842,8.043977,60.47459999999995,172.05000000000558
2025-06-10 12:48:00,58.14043,1.1625000000000005,2.2032119914450794,5.271296,7.841436,59.60649999999998,172.1000000000056
2025-06-10 12:51:00,57.43634,1.104629,2.15834341128743,5.271296,7.899307,60.18520000000001,172.1500000000056
2025-06-10 12:54:00,56.925153333333334,1.0756939999999995,2.125589668158344,5.242361,7.870367,58.44909999999999,172.20000000000562
2025-06-10 12:57:00,59.86689666666666,1.04676,2.1616472116656835,5.039815999999999,7.870366000000001,62.50000000000003,172.25000000000563
2025-06-10 13:00:00,61.42939666666666,0.9599529999999996,2.2218041998096734,4.866204000000001,8.188657000000001,64.81470000000002,172.30000000000564
2025-06-10 13:03:00,63.69599,1.017824,2.205448979063129,4.924074,7.9861059999999995,65.10420000000002,172.35000000000565
2025-06-10 13:06:00,62.28781,0.9599539999999998,2.2496663857644816,4.721528,8.130792,65.97229999999999,172.40000000000566
2025-06-10 13:09:00,60.22376666666667,1.017824,2.2531043494207927,5.01088,8.217592,63.0787,172.45000000000567
2025-06-10 13:12:00,59.895833333333336,1.133565,2.221099780208309,5.473840999999999,8.188656,62.2106,172.50000000000568
2025-06-10 13:15:00,62.471066666666665,1.1624999999999996,2.263811966210924,5.387042,8.130792,63.36800000000002,172.5500000000057
2025-06-10 13:18:00,59.529320000000006,1.22037,2.2574763567607596,5.734261999999999,8.275462000000001,61.63199999999998,172.6000000000057
2025-06-10 13:21:00,57.28202000000001,1.2493049999999997,2.1851925742919804,5.734257,7.986111999999999,58.44900000000001,172.65000000000572
2025-06-10 13:24:00,55.51697333333333,1.2493049999999997,2.1534181914896537,5.618517,7.783562000000001,56.71289999999999,172.70000000000573
2025-06-10 13:27:00,53.95447333333333,1.22037,2.1113268384120274,5.531712000000001,7.667822,57.00229999999999,172.75000000000574
2025-06-10 13:30:00,53.944829999999996,1.1914349999999994,2.1635093720248117,5.502781999999999,7.870367,56.71300000000002,172.80000000000575
2025-06-10 13:33:00,54.31134333333333,1.1335639999999998,2.1403420080577633,5.560651,8.043977,55.266200000000026,172.85000000000576
2025-06-10 13:36:00,54.99614333333333,1.104629,2.118080994188091,5.387036000000001,7.899307,58.73840000000001,172.90000000000578
2025-06-10 13:39:00,56.404320000000006,1.1625000000000005,2.152118645005715,5.4449060000000005,7.870366000000001,58.73840000000001,172.9500000000058
2025-06-10 13:42:00,57.773920000000004,1.1625000000000005,2.27383819288085,5.415976,8.188656,59.60659999999996,173.0000000000058
2025-06-10 13:45:00,56.37539,1.104629,2.2081965479764194,5.300236000000001,8.072917,57.87039999999996,173.0500000000058
2025-06-10 13:48:00,53.780863333333336,1.0467589999999998,2.248881911706816,5.242361000000001,8.333332,56.42360000000002,173.10000000000582
2025-06-10 13:51:00,52.05439666666666,1.1624999999999996,2.213362819985721,5.734262,8.333331999999999,55.266200000000026,173.15000000000583
2025-06-10 13:54:00,61.950230000000005,1.422917,2.264160295459978,6.312962,8.275465,62.50000000000003,173.20000000000584
2025-06-10 13:57:00,68.06519999999999,1.2782409999999995,2.279894799367259,5.676391,8.101849999999999,67.99769999999998,173.25000000000585
2025-06-10 14:00:00,69.58912,1.0756949999999996,2.185051264923037,4.9819439999999995,7.783561,70.02310000000003,173.30000000000587
2025-06-10 14:03:00,69.25154333333334,0.9599529999999996,2.1088561208446523,4.518982,7.494217000000001,68.57640000000004,173.35000000000588
2025-06-10 14:06:00,68.20987666666667,0.931019,2.1684203904159465,4.374306,7.638887,71.1805,173.4000000000059
2025-06-10 14:09:00,64.56404333333334,0.9599539999999998,2.1750459536888416,4.576852000000001,7.754632000000001,68.5764,173.4500000000059
2025-06-10 14:12:00,61.255786666666665,1.017824,2.205450964507161,4.8951389999999995,7.957177,63.94669999999999,173.5000000000059
2025-06-10 14:15:00,58.478010000000005,1.0756940000000004,2.2047115460819637,5.097685,7.957177,62.21059999999997,173.55000000000592
2025-06-10 14:18:00,57.44598666666667,1.133565,2.211077756755985,5.242361999999999,7.928236999999999,59.02769999999998,173.60000000000593
2025-06-10 14:21:00,53.452933333333334,1.1624999999999996,2.172622012964112,5.415972,7.8993020000000005,55.844899999999996,173.65000000000595
2025-06-10 14:24:00,51.880786666666665,1.2493049999999997,2.2167468818883314,5.8210619999999995,8.159727,54.9769,173.70000000000596
2025-06-10 14:27:00,53.11535666666666,1.22037,2.153562410887167,5.907871,8.159721000000001,54.976800000000026,173.75000000000597
2025-06-10 14:30:00,53.95447333333333,1.1914350000000002,2.1842018243211943,5.763191000000001,8.188656,55.55559999999997,173.80000000000598
2025-06-10 14:33:00,61.43904333333333,1.22037,2.2574799089010154,5.473841,8.015051,62.5,173.850000000006
2025-06-10 14:36:00,60.38773333333334,1.2493059999999998,2.2584884964919745,5.821062,8.275466,59.89579999999998,173.900000000006
2025-06-10 14:39:00,58.65162,1.1625000000000005,2.2133663250385682,5.560647,8.159727,59.89580000000001,173.950000000006
2025-06-10 14:42:00,56.915506666666666,1.1914350000000002,2.194510096391918,5.502782,7.957177,59.89590000000001,174.00000000000603
2025-06-10 14:45:00,55.17940000000001,1.22037,2.1954061330166885,5.676392,8.043982,56.71290000000005,174.05000000000604
2025-06-10 14:48:00,56.38503333333333,1.1625000000000005,2.182841841480796,5.502776,8.015046,58.159700000000015,174.10000000000605
2025-06-10 14:51:00,59.51003333333333,1.133565,2.1808938219631293,5.329166000000001,7.928241000000001,60.76389999999998,174.15000000000606
2025-06-10 14:54:00,59.702933333333334,1.0756939999999995,2.204712902279313,5.213420999999999,8.072917,62.5,174.20000000000607
2025-06-10 14:57:00,59.355709999999995,1.0756939999999995,2.1948911129160233,5.242361,8.072917,61.6319,174.25000000000608
2025-06-10 15:00:00,57.773920000000004,1.104629,2.218108422638462,5.415971000000001,8.217592,60.76389999999998,174.3000000000061
2025-06-10 15:03:00,55.87384,1.104629,2.188316071776714,5.560651,8.275462000000001,58.15970000000004,174.3500000000061
2025-06-10 15:06:00,54.83217666666667,1.0756940000000004,2.214511970116062,5.502776,8.391202,57.00230000000005,174.40000000000612
2025-06-10 15:09:00,57.27237666666667,1.1914350000000002,2.2253076209124947,5.7053210000000005,8.246526,58.44900000000001,174.45000000000613
2025-06-10 15:12:00,63.85995333333333,1.1625000000000005,2.27383819288085,5.531716,8.304396,64.5255,174.50000000000614
2025-06-10 15:15:00,66.9946,1.3361109999999998,2.290285260367265,5.878932,8.159721,64.52549999999997,174.55000000000615
2025-06-10 15:18:00,64.56404333333334,1.1624999999999996,2.233607687130083,5.329161999999999,7.986111999999999,62.499900000000025,174.60000000000616
2025-06-10 15:21:00,66.49305666666666,1.133565,2.1403462920765075,5.155556000000001,7.638891,64.81479999999999,174.65000000000617
2025-06-10 15:24:00,69.07793333333333,1.04676,2.1518616996266258,4.866205,7.667826,66.84030000000001,174.70000000000618
2025-06-10 15:27:00,69.08758,0.9599529999999996,2.1656423600860086,4.634721,7.783567,68.28709999999998,174.7500000000062
2025-06-10 15:30:00,67.50578666666667,1.017824,2.2340938908193158,4.808334,7.957172000000001,67.70839999999998,174.8000000000062
2025-06-10 15:33:00,64.20717666666667,1.0467590000000007,2.229626150144796,4.9819450000000005,8.015047,65.10419999999996,174.85000000000622
2025-06-10 15:36:00,61.95023,1.104629,2.188319514148037,5.415971000000001,8.130792,60.76389999999998,174.90000000000623
2025-06-10 15:39:00,59.34606666666667,1.0756940000000004,2.1948911129160242,5.300231,8.130787,61.342600000000004,174.95000000000624
2025-06-10 15:42:00,57.78356333333334,1.104629,2.2378696574102546,5.473841,8.333331999999999,59.89579999999998,175.00000000000625
2025-06-10 15:45:00,56.568286666666665,1.104629,2.2081999763895466,5.473841,8.246531999999998,58.15969999999999,175.05000000000626
2025-06-10 15:48:00,58.64197333333333,1.2493050000000006,2.142778884348675,5.9657409999999995,8.101855999999998,60.76399999999998,175.10000000000628
2025-06-10 15:51:00,60.908566666666665,1.1914349999999994,2.2457286105425562,5.618522,8.217597,63.65739999999997,175.1500000000063
2025-06-10 15:54:00,54.86111,1.4518520000000006,2.2052787457529717,6.341897,8.072914999999998,57.29169999999996,175.2000000000063
2025-06-10 15:57:00,51.00308666666667,1.422917,2.1294146813589188,6.052547,7.66782,52.08339999999998,175.2500000000063
2025-06-10 16:00:00,50.30864333333333,1.509722,2.103494536236965,6.284027000000001,7.609955,51.504700000000014,175.30000000000632
2025-06-10 16:03:00,49.77816333333333,1.4229159999999998,2.0253750253076337,6.1104210000000005,7.465275000000001,50.92590000000001,175.35000000000633
2025-06-10 16:06:00,51.35031,1.3939810000000001,2.087654560322561,5.994676000000001,7.581015,52.66209999999995,175.40000000000634
2025-06-10 16:09:00,51.90007666666667,1.3361109999999998,2.0942668500609436,5.907865999999999,7.667825000000001,53.52999999999997,175.45000000000636
2025-06-10 16:12:00,53.790506666666666,1.307175,2.118695569044403,5.82106,7.725695,53.81940000000003,175.50000000000637
2025-06-10 16:15:00,53.61689666666666,1.2782409999999995,2.109500250163004,5.849996,7.812505000000001,54.6875,175.55000000000638
2025-06-10 16:18:00,53.61689666666666,1.307175,2.1405449204410583,5.99468,7.957174999999999,53.530100000000004,175.6000000000064
2025-06-10 16:21:00,56.568286666666665,1.2782409999999995,2.195496636074089,5.734259999999999,7.928239,55.845,175.6500000000064
2025-06-10 16:24:00,55.52661666666666,1.22037,2.111330505071721,5.792125,7.9282449999999995,56.712999999999994,175.7000000000064
2025-06-10 16:27:00,69.42515333333334,1.22037,2.090056006444047,5.415973,7.494213,64.5255,175.75000000000642
2025-06-10 16:30:00,77.07369,1.133565,2.160663716734401,5.184493999999999,7.725699,70.3125,175.80000000000643
2025-06-10 16:33:00,71.50849,1.0756940000000004,2.263234450620892,5.039815000000001,8.072921,69.1551,175.85000000000645
2025-06-10 16:36:00,63.69598666666667,1.133565,2.1505177992852857,5.126615999999999,7.638890999999999,67.9976,175.90000000000646
2025-06-10 16:39:00,57.95717333333334,1.1914350000000002,2.1323018523149067,5.358105999999999,7.638890999999999,62.5,175.95000000000647
2025-06-10 16:42:00,54.99614333333333,1.3071760000000001,2.107725561900829,5.647450999999999,7.523145,58.15979999999996,176.00000000000648
2025-06-10 16:45:00,53.443286666666665,1.3361109999999998,2.1164853302041493,5.792131,7.6099499999999995,56.71300000000002,176.0500000000065
2025-06-10 16:48:00,51.880786666666665,1.3650460000000004,2.102496626053872,5.994676000000001,7.696759999999999,55.26619999999997,176.1000000000065
2025-06-10 16:51:00,49.45023333333334,1.4518519999999997,2.1367904885635136,6.197221999999999,7.754630000000001,53.24079999999998,176.15000000000651
2025-06-10 16:54:00,49.26697333333333,1.5386569999999997,2.1688774829033557,6.399772,7.812505,51.504700000000014,176.20000000000653
2025-06-10 16:57:00,46.49884333333333,1.4518520000000006,2.1597457436969303,6.341897,7.957175,52.08340000000004,176.25000000000654
2025-06-10 17:00:00,45.27391666666667,1.509722,2.1506185603035193,6.573377,8.015045,51.50459999999998,176.30000000000655
2025-06-10 17:03:00,52.92245666666667,1.5965279999999993,2.1930942471179753,6.370831999999999,7.696764000000001,55.555499999999995,176.35000000000656
2025-06-10 17:06:00,53.086423333333336,1.4229159999999998,2.152174446107389,6.255091,7.9282449999999995,56.134199999999964,176.40000000000657
2025-06-10 17:09:00,54.658566666666665,1.4807860000000002,2.1670081680899105,6.168291,7.725695,59.02769999999998,176.45000000000658
2025-06-10 17:12:00,52.74884333333333,1.4518519999999997,2.136790488563513,6.052542,7.6099499999999995,54.97679999999997,176.5000000000066
2025-06-10 17:15:00,51.523920000000004,1.4229159999999998,2.0835147196281287,6.139351,7.638885000000001,54.6875,176.5500000000066
2025-06-10 17:18:00,51.52392,1.4229159999999998,2.106533937326327,6.052541,7.609955,54.6875,176.60000000000662
2025-06-10 17:21:00,52.92245666666667,1.4518510000000004,2.159745091768051,6.110416,7.725695,55.555499999999995,176.65000000000663
2025-06-10 17:24:00,53.780863333333336,1.3361109999999998,2.127554209328564,5.907866,7.754625,57.29169999999999,176.70000000000664
