Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-06-10 17:27:00,52.391976666666665,1.3361109999999998,2.1715401559325693,5.965736,7.9282449999999995,56.42360000000002,176.75000000000665
2025-06-10 17:30:00,51.523920000000004,1.3939810000000001,2.1667240258926137,6.139356,7.9282449999999995,54.97679999999997,176.80000000000666
2025-06-10 17:33:00,49.44058666666667,1.4518519999999997,2.2503304676865734,6.341902,8.18866,53.240700000000004,176.85000000000667
2025-06-10 17:36:00,47.01003333333333,1.5386569999999997,2.2040597878924735,6.544442,8.043985,52.08330000000001,176.90000000000668
2025-06-10 17:39:00,46.83642,1.5675920000000003,2.2106277696814414,6.573377,8.015045,50.636600000000044,176.9500000000067
2025-06-10 17:42:00,47.694829999999996,1.5675920000000003,2.18700945166425,6.660187,8.043985,51.79399999999998,177.0000000000067
2025-06-10 17:45:00,47.887730000000005,1.5386569999999997,2.180640126271352,6.689117,8.13079,52.37270000000001,177.05000000000672
2025-06-10 17:48:00,54.99614333333333,1.6833329999999993,2.234063187911136,6.833797,8.043984000000002,58.448999999999955,177.10000000000673
2025-06-10 17:51:00,56.732253333333325,1.596527,2.2641316441665897,6.457642,7.957174999999999,61.63189999999997,177.15000000000674
2025-06-10 17:54:00,52.40162,1.4807870000000003,2.212935844189002,6.312962000000001,7.986114999999999,55.844899999999996,177.20000000000675
2025-06-10 17:57:00,50.30864333333333,1.4807870000000003,2.0379481879655965,6.110417000000001,7.349539999999999,52.66210000000001,177.25000000000676
2025-06-10 18:00:00,52.044753333333325,1.5386569999999997,2.024905626926224,6.023611999999999,7.089124999999999,53.530100000000004,177.30000000000678
2025-06-10 18:03:00,50.82947333333334,1.4229159999999998,2.083518708239969,5.994671,7.494215,52.95139999999998,177.3500000000068
2025-06-10 18:06:00,49.27662,1.3939810000000001,2.087654560322561,6.023611000000001,7.6099499999999995,52.95139999999998,177.4000000000068
2025-06-10 18:09:00,48.2446,1.3939810000000001,2.0990458058170347,6.023611000000001,7.63889,52.37269999999995,177.4500000000068
2025-06-10 18:12:00,47.174,1.4807869999999994,2.1554499458220313,6.255092,7.783565,51.21530000000001,177.50000000000682
2025-06-10 18:15:00,47.704476666666665,1.4807860000000002,2.155449303321409,6.312961,7.841435000000001,53.24079999999998,177.55000000000683
2025-06-10 18:18:00,49.95177666666666,1.4807860000000002,2.1322282965170194,6.284031000000001,7.754635,52.37269999999995,177.60000000000684
2025-06-10 18:21:00,54.48495666666667,1.509722,2.1506185603035193,6.139351,7.5810189999999995,56.71290000000005,177.65000000000686
2025-06-10 18:24:00,53.96411666666666,1.3939810000000001,2.18904300068321,6.168286000000001,8.015045,56.71300000000002,177.70000000000687
2025-06-10 18:27:00,53.28896666666666,1.3939810000000001,2.121728708643019,5.994671,7.667820000000001,56.134299999999996,177.75000000000688
2025-06-10 18:30:00,50.665510000000005,1.4518519999999997,2.102109617083861,6.197221999999999,7.667820000000001,51.79399999999998,177.8000000000069
2025-06-10 18:33:00,48.57253333333333,1.4807870000000003,2.1088723512317107,6.139347,7.55208,52.37259999999998,177.8500000000069
2025-06-10 18:36:00,46.66281,1.509722,2.079717033881312,6.370832,7.63889,52.08339999999998,177.9000000000069
2025-06-10 18:39:00,44.39622,1.4807870000000003,2.1088723512317107,6.255091999999999,7.667825,50.05789999999996,177.95000000000692
2025-06-10 18:42:00,44.26118666666667,1.5386569999999997,2.157084408466675,6.370831999999999,7.754635,50.636600000000044,178.00000000000693
2025-06-10 18:45:00,47.02932333333333,1.509722,2.127126964958154,6.284026,7.667824,53.24079999999998,178.05000000000695
2025-06-10 18:48:00,45.80439666666666,1.3650460000000004,2.102492741108357,6.081486000000001,7.78356,51.21520000000004,178.10000000000696
2025-06-10 18:51:00,46.132329999999996,1.4807860000000002,2.1438575106365083,6.312961,7.812505,52.372799999999984,178.15000000000697
2025-06-10 18:54:00,46.31558666666667,1.4807869999999994,2.1670088128983673,6.341902,7.899305000000001,53.24079999999998,178.20000000000698
2025-06-10 18:57:00,48.7365,1.712269,2.127147341959565,6.718057000000001,7.609958000000001,51.50460000000004,178.250000000007
2025-06-10 19:00:00,48.2446,1.4807860000000002,2.1322282965170194,6.284031000000001,7.754635,52.37269999999995,178.300000000007
2025-06-10 19:03:00,47.00038666666668,1.3939810000000001,2.1442869966912834,6.2261560000000005,7.957175,54.10880000000003,178.35000000000701
2025-06-10 19:06:00,46.66281,1.3939810000000001,2.099045805817035,6.110416,7.725695000000001,52.95139999999998,178.40000000000703
2025-06-10 19:09:00,40.05594333333334,1.3361110000000007,2.6403017347350555,4.2875000000000005,7.552084999999999,50.057799999999986,178.45000000000704
2025-06-11 08:27:00,45.78511,5.647454000000001,2.2606388178113686,9.524764000000001,4.4849499999999995,36.74769999999998,178.45000000000704
2025-06-11 08:30:00,89.21682,1.3361109999999998,2.4165150321809743,6.226155,8.854164,65.10409999999999,178.50000000000705
2025-06-11 08:33:00,100.0,1.0756950000000005,2.2047137115133593,5.300228,8.159723,67.99770000000001,178.55000000000706
2025-06-11 08:36:00,100.0,1.0467589999999998,2.248881911706816,4.866204000000001,7.957175,73.49539999999999,178.60000000000707
2025-06-11 08:39:00,82.28202333333333,0.9599529999999996,2.1937973889747444,4.518982,7.754627000000001,70.8912,178.65000000000708
2025-06-11 08:42:00,69.25154333333334,0.9599529999999996,2.1750454119837914,4.432175,7.609957,71.7593,178.7000000000071
2025-06-11 08:45:00,66.47376333333334,0.8731480000000005,2.0891600902785177,4.171759,7.407406999999999,66.55099999999999,178.7500000000071
2025-06-11 08:48:00,65.60571,0.9020830000000002,2.087139060369901,4.258565000000001,7.3784719999999995,66.55090000000001,178.80000000000712
2025-06-11 08:51:00,65.95293,0.9020829999999993,2.1242516423237023,4.084954,7.320607000000001,67.99770000000001,178.85000000000713
2025-06-11 08:54:00,57.619596666666666,0.9020830000000002,2.1057303525152165,4.34537,7.523153000000001,61.92130000000003,178.90000000000714
2025-06-11 08:57:00,50.675153333333334,0.9888880000000002,2.0167300533200403,4.8662030000000005,7.465283,54.3981,178.95000000000715
2025-06-11 09:00:00,49.093363333333336,1.017824,2.0200662872263617,4.8951389999999995,7.407406999999999,52.08329999999995,179.00000000000716
2025-06-11 09:03:00,47.70447333333333,1.0467589999999998,2.0328077749367157,5.0687489999999995,7.5231520000000005,50.63650000000001,179.05000000000717
2025-06-11 09:06:00,47.71412,0.9888890000000004,1.9970231355499226,4.837269000000001,7.378475999999999,49.76850000000002,179.10000000000719
2025-06-11 09:09:00,53.63618666666667,0.9020830000000002,2.0497514267698955,4.461111,7.465280999999999,54.1088,179.1500000000072
2025-06-11 09:12:00,53.790506666666666,0.9020830000000002,2.1334862284227016,4.547917,7.812501999999999,56.13420000000002,179.2000000000072
2025-06-11 09:15:00,51.35031,0.9020830000000002,2.1242490865658117,4.663657000000001,7.899302,53.240700000000004,179.25000000000722
2025-06-11 09:18:00,54.137730000000005,0.9020840000000003,2.151908516808473,4.6925930000000005,8.015046,54.9768,179.30000000000723
2025-06-11 09:21:00,51.35031,0.9888890000000004,2.199958336764606,5.01088,8.159727,53.24070000000003,179.35000000000724
2025-06-11 09:24:00,46.84606666666667,1.0467589999999998,2.1223770234903347,5.387041,8.101852000000001,48.32170000000002,179.40000000000725
2025-06-11 09:27:00,49.27662,1.1335639999999998,2.068515184401879,5.618520999999999,7.899307,50.057800000000015,179.45000000000726
2025-06-11 09:54:00,36.757326666666664,1.422917,2.1860762608935267,6.689123,8.449076,45.717600000000004,179.90000000000725
2025-06-11 09:57:00,41.454476666666665,1.3939810000000001,2.177900003826038,6.689117,8.506946,46.585699999999974,179.95000000000726
2025-06-11 10:00:00,50.665506666666666,1.3361110000000007,2.1496054848927035,6.0814770000000005,7.986116,52.66210000000001,180.00000000000728
2025-06-11 10:03:00,53.096066666666665,1.2782410000000004,2.174152904463149,5.994677,8.130786,54.9769,180.0500000000073
2025-06-11 10:06:00,52.74884333333333,1.22037,2.195409731941799,5.878932000000001,8.246531999999998,55.844899999999996,180.1000000000073
2025-06-11 10:09:00,55.16975333333334,1.2782399999999994,2.087726298758791,5.618517,7.523147,56.71289999999999,180.1500000000073
2025-06-11 10:12:00,52.56558666666666,1.1625000000000005,2.162383747292986,5.097686,7.552087,58.44909999999999,180.20000000000732
2025-06-11 10:15:00,51.35031,1.104629,2.0978147854641804,5.415976,7.870367,53.53000000000003,180.25000000000733
2025-06-11 10:18:00,63.33912,0.9310179999999999,2.1498169795025666,4.663653000000001,7.870375,64.5255,180.30000000000734
2025-06-11 10:21:00,79.50424333333332,0.8442119999999997,2.2858275885239894,3.9692119999999997,7.957174999999999,75.23149999999998,180.35000000000736
2025-06-11 10:24:00,87.15277666666668,0.8442129999999999,2.3897973656546285,3.8245370000000003,8.15972,82.46519999999998,180.40000000000737
2025-06-11 10:27:00,89.76659000000001,0.9020830000000002,2.2970498719094246,4.200694,7.986111,85.64819999999997,180.45000000000738
2025-06-11 10:30:00,88.36805666666667,0.8442129999999999,2.3119895658989282,4.113889,8.188657000000001,87.38420000000002,180.5000000000074
2025-06-11 10:33:00,96.18055333333332,0.8152779999999993,2.3090506087865847,3.9981479999999996,8.188659999999999,90.27779999999998,180.5500000000074
2025-06-11 10:36:00,100.0,0.8152780000000002,2.265948702949842,3.593056,7.63889,93.75,180.6000000000074
2025-06-11 10:39:00,98.62075666666665,0.7863420000000003,2.3976577541189528,3.564120000000001,8.188662,97.51160000000002,180.65000000000742
2025-06-11 10:42:00,88.73457,0.8442129999999999,2.4666485088132712,3.679861,8.275458,95.19669999999999,180.70000000000744
2025-06-11 10:45:00,72.21258,0.8442129999999999,2.4666496822511887,4.027083,8.622684,84.4907,180.75000000000745
2025-06-11 10:48:00,56.76118666666667,0.9888890000000004,2.3585294711617557,5.039815,8.680558999999999,64.81490000000002,180.80000000000746
2025-06-11 10:51:00,50.50154333333333,1.1914350000000002,2.266064241340666,5.8210679999999995,8.478013,54.976800000000026,180.85000000000747
2025-06-11 10:54:00,49.09336666666667,1.2782410000000004,2.3007649039782168,5.965738000000001,8.449076999999999,54.3981,180.90000000000748
2025-06-11 10:57:00,45.80439666666666,1.2782410000000004,2.25894085149414,6.081478,8.449076999999999,52.37270000000001,180.9500000000075
2025-06-11 11:00:00,53.096066666666665,1.4518520000000006,2.250330467686574,6.226158000000001,8.072916,57.29160000000002,181.0000000000075
2025-06-11 11:03:00,56.08603333333334,1.509722,2.266098705208701,6.631252999999999,8.362271,59.89590000000004,181.05000000000751
2025-06-11 11:06:00,58.989196666666665,1.1914350000000002,2.225304084657219,5.444910999999999,7.9861059999999995,62.2106,181.10000000000753
2025-06-11 11:09:00,68.56674333333335,1.0467590000000007,2.2006054922838763,4.721528000000001,7.667825,70.89130000000003,181.15000000000754
2025-06-11 11:12:00,71.49884333333334,0.9888890000000004,2.228280770686074,4.461111000000001,7.696756000000001,74.36350000000002,181.20000000000755
2025-06-11 11:15:00,69.07793333333333,0.9599539999999998,2.2218063659438383,4.432175999999999,7.754632,73.78469999999999,181.25000000000756
2025-06-11 11:18:00,65.44174333333332,0.9599539999999998,2.332402352414948,4.4900459999999995,8.159722,72.04860000000002,181.30000000000757
2025-06-11 11:21:00,60.908566666666665,0.9888889999999995,2.3030869266462566,4.779398,8.246532,68.57640000000004,181.35000000000758
2025-06-11 11:24:00,59.538966666666674,1.0467589999999998,2.2680688813830283,4.9819450000000005,8.130792,66.26150000000001,181.4000000000076
2025-06-11 11:27:00,56.915506666666666,1.0467589999999998,2.2680702050318935,5.213420999999999,8.362272,63.36810000000003,181.4500000000076
2025-06-11 11:30:00,57.629243333333335,1.0756939999999995,2.2729216759465007,5.271301,8.333337,63.657399999999996,181.50000000000762
2025-06-11 11:33:00,55.88348666666667,1.0467590000000007,2.2584815464165513,5.300236000000001,8.420137,60.47459999999995,181.55000000000763
2025-06-11 11:36:00,53.43364333333333,1.133565,2.2808001415338923,5.676391999999999,8.564817,59.31710000000004,181.60000000000764
2025-06-11 11:39:00,58.83487666666667,1.422917,2.264160295459978,6.226157,8.188659999999999,62.210699999999974,181.65000000000765
2025-06-11 11:42:00,61.61265333333333,1.3071760000000001,2.3638407421026497,5.994672,8.564816,67.41900000000004,181.70000000000766
2025-06-11 11:45:00,60.06944333333333,1.22037,2.308601072281485,5.676392,8.362272,66.84030000000001,181.75000000000767
2025-06-11 11:48:00,59.34606666666667,1.2493049999999997,2.0999543896089423,5.387037,7.407412,64.81479999999999,181.80000000000769
2025-06-11 11:51:00,55.729166666666664,1.1914350000000002,2.0586195534660785,4.924073,7.002317,61.63189999999997,181.8500000000077
2025-06-11 11:54:00,52.23765666666666,1.1625000000000005,2.110836255184925,5.213425,7.523147,58.73849999999999,181.9000000000077
2025-06-11 11:57:00,52.40162,1.1335639999999998,2.047778570724616,5.300231,7.523147,56.712999999999965,181.95000000000772
2025-06-11 12:00:00,53.96411666666666,1.133565,2.1909749999459587,5.242361,7.870366000000001,59.31719999999996,182.00000000000773
2025-06-11 12:03:00,52.391976666666665,1.0467589999999998,2.1714161122000326,5.2423660000000005,8.101857,57.87040000000002,182.05000000000774
2025-06-11 12:06:00,56.230709999999995,1.0756949999999996,2.1948919197017185,5.242366,8.072921000000001,59.89589999999998,182.10000000000775
2025-06-11 12:09:00,54.99614333333333,1.0467589999999998,2.268066895909106,5.155556000000001,8.304397,61.63190000000003,182.15000000000776
2025-06-11 12:12:00,53.43364333333333,1.0467589999999998,2.2296258167746794,5.329171,8.362272,57.29160000000002,182.20000000000778
2025-06-11 12:15:00,52.92245666666667,1.1914350000000002,2.2355306680254152,5.705321,8.275466,57.00229999999999,182.2500000000078
2025-06-11 12:18:00,58.82523,1.3071760000000001,2.290582403039494,5.907867,8.275461,65.10419999999999,182.3000000000078
2025-06-11 12:21:00,60.030863333333336,1.22037,2.308601072281485,5.792127,8.478007,65.39359999999999,182.3500000000078
2025-06-11 12:24:00,56.905863333333336,1.1624999999999996,2.2133628199857216,5.4449119999999995,8.043982,62.5,182.40000000000782
2025-06-11 12:27:00,54.82253333333333,1.133565,2.170791308848012,5.2134220000000004,7.783567,60.474500000000035,182.45000000000783
2025-06-11 12:30:00,52.92245666666667,1.1624999999999996,2.090051364856412,5.300232,7.5520819999999995,59.317200000000014,182.50000000000784
2025-06-11 12:33:00,55.52661666666666,1.2493059999999998,2.11070272328484,5.2134220000000004,7.262736,60.76389999999998,182.55000000000786
2025-06-11 12:36:00,55.53626333333333,1.104629,2.1180799460699413,4.981944,7.494212,61.63199999999995,182.60000000000787
2025-06-11 12:39:00,52.06404333333334,1.0756940000000004,2.125593114470714,5.155551000000001,7.783567,56.42360000000002,182.65000000000788
2025-06-11 12:42:00,50.84876333333333,1.1335639999999998,2.201037772477954,5.444910999999999,8.101857,57.00229999999999,182.7000000000079
2025-06-11 12:45:00,49.77816333333333,1.104629,2.15834341128743,5.560651,8.188662,55.55559999999997,182.7500000000079
2025-06-11 12:48:00,48.91975666666667,1.1914349999999994,2.204799356004166,5.734262,8.217597,53.24079999999998,182.8000000000079
2025-06-11 12:51:00,54.6875,1.3650460000000004,2.147218583418365,6.255091,8.072914999999998,56.71300000000002,182.85000000000792
2025-06-11 12:54:00,55.52661666666666,1.1914349999999994,2.2559052218365774,5.676391999999999,8.304397,60.18520000000001,182.90000000000794
2025-06-11 12:57:00,58.883100000000006,1.2493050000000006,2.2167468818883314,6.023606,8.362271,63.65730000000002,182.95000000000795
2025-06-11 13:00:00,57.08912,1.104629,2.1783470474011692,5.300231,7.986111999999999,63.65750000000003,183.00000000000796
2025-06-11 13:03:00,56.04745333333333,1.0756940000000004,2.1454916165845845,5.213426000000001,7.899302,61.05329999999998,183.05000000000797
2025-06-11 13:06:00,55.005786666666665,1.0756940000000004,2.115608901380521,5.242356,7.841432,61.342600000000004,183.10000000000798
2025-06-11 13:09:00,53.452933333333334,1.0756940000000004,2.10560681141644,5.242356,7.812501999999999,59.02780000000001,183.150000000008
2025-06-11 13:12:00,53.96411666666666,1.133565,2.170787813077455,5.271301,7.841436,58.73840000000001,183.200000000008
2025-06-11 13:15:00,54.668209999999995,1.1046300000000002,2.237870460290743,5.155556000000001,8.015046,59.89589999999998,183.25000000000801
2025-06-11 13:18:00,57.966820000000006,1.1046300000000002,2.188316862559173,5.0976859999999995,7.812495999999999,63.07869999999997,183.30000000000803
2025-06-11 13:21:00,57.44598666666667,1.017824,2.2054493099705215,4.924074,7.9861070000000005,61.921299999999974,183.35000000000804
2025-06-11 13:24:00,54.48495666666667,1.0467590000000007,2.1714167867005547,5.097684,7.957177,60.185299999999984,183.40000000000805
2025-06-11 13:27:00,53.46257666666667,1.0756939999999995,2.1948911129160233,5.387040999999999,8.217597,57.87040000000002,183.45000000000806
2025-06-11 13:30:00,53.46257666666667,1.0756939999999995,2.2438019600230166,5.415971,8.391207,57.87040000000002,183.50000000000807
2025-06-11 13:33:00,52.58487666666667,1.104629,2.2966952275665244,5.589586,8.622687,57.00240000000002,183.55000000000808
2025-06-11 13:36:00,57.282023333333335,1.3650460000000004,2.213431818858304,6.168291,8.159724999999998,61.342600000000004,183.6000000000081
2025-06-11 13:39:00,60.407019999999996,1.3071760000000001,2.3430179128673894,5.936807000000001,8.449071,65.39349999999996,183.6500000000081
2025-06-11 13:42:00,61.44869,1.1914349999999994,2.286316358635025,5.618522,8.333337,65.97229999999996,183.70000000000812
2025-06-11 13:45:00,58.99884,1.104629,2.118079596697172,5.097685,7.609952000000001,63.946799999999996,183.75000000000813
2025-06-11 13:48:00,58.294753333333325,1.0756939999999995,2.115609592108994,4.8951389999999995,7.494217000000001,63.078700000000026,183.80000000000814
2025-06-11 13:51:00,58.294753333333325,1.0467589999999998,2.052864170580367,4.866204,7.378477,62.5,183.85000000000815
2025-06-11 13:54:00,57.43634,1.017824,2.137976225434929,4.750463,7.609952000000001,61.92130000000003,183.90000000000816
2025-06-11 13:57:00,56.21142,1.0467589999999998,2.1125096202176765,4.953010000000001,7.638887,61.632000000000005,183.95000000000817
2025-06-11 14:00:00,56.04745333333333,1.0467589999999998,2.2102971616447578,5.068746000000001,8.043977,59.31709999999998,184.00000000000819
2025-06-11 14:03:00,54.99614333333333,1.0467589999999998,2.1811665131300395,5.184486,8.072917,60.76389999999998,184.0500000000082
2025-06-11 14:06:00,54.48495666666667,1.0756939999999995,2.224291915797073,5.271301,8.188657000000001,59.60650000000004,184.1000000000082
2025-06-11 14:09:00,54.48495666666667,1.0756939999999995,2.1948911129160233,5.329171,8.159727,59.31709999999998,184.15000000000822
2025-06-11 14:12:00,55.17939666666666,1.0756939999999995,2.224291915797073,5.329171,8.246527,59.89580000000001,184.20000000000823
2025-06-11 14:15:00,55.864196666666665,1.0467589999999998,2.2584848615929576,5.184486,8.304397,58.738399999999956,184.25000000000824
2025-06-11 14:18:00,62.12384333333333,1.2493059999999998,2.2998687232418997,5.618516,8.188659999999999,65.39350000000002,184.30000000000825
2025-06-11 14:21:00,61.78626333333333,1.133565,2.3103904709157637,5.3581010000000004,8.333336,66.84029999999996,184.35000000000827
2025-06-11 14:24:00,59.86689666666666,1.0467589999999998,2.239264506225481,5.126620999999999,8.188662,64.23610000000002,184.40000000000828
2025-06-11 14:27:00,57.426696666666665,1.0467590000000007,2.1420536272975084,5.0687500000000005,7.841436999999999,63.946799999999996,184.4500000000083
2025-06-11 14:30:00,56.230709999999995,1.0756939999999995,2.15541324900024,5.097681000000001,7.8124970000000005,60.763900000000035,184.5000000000083
2025-06-11 14:33:00,57.63889,1.0467589999999998,2.112510985762338,5.010879999999999,7.6967609999999995,61.053200000000004,184.5500000000083
2025-06-11 14:36:00,59.51967666666667,1.017824,2.1862632817889587,4.866204000000001,7.870366000000001,61.921299999999974,184.60000000000832
2025-06-11 14:39:00,59.567903333333334,1.0756940000000004,2.1948911129160242,5.271299999999999,8.101855999999998,63.657399999999996,184.65000000000833
2025-06-11 14:42:00,87.67361,1.4807870000000003,2.3589157260850335,5.965736,8.015049000000001,78.99300000000002,184.70000000000834
2025-06-11 14:45:00,100.0,1.8280089999999998,2.3325945284902354,6.312965999999999,7.407407000000001,84.7801,184.75000000000836
2025-06-11 14:48:00,100.0,1.6254629999999999,2.174724798494492,5.676386000000001,6.886573,82.17590000000001,184.80000000000837
2025-06-11 14:51:00,100.0,1.4518519999999997,2.113704666552116,5.184486,6.684024,87.09489999999997,184.85000000000838
2025-06-11 14:54:00,94.46373333333334,0.9888889999999995,2.1332508008406363,4.027083,6.973382000000001,95.77549999999997,184.9000000000084
2025-06-11 14:57:00,87.51929,0.9310179999999999,1.901231381912576,3.679861,6.134263,90.27780000000001,184.9500000000084
2025-06-11 15:00:00,79.16666666666667,0.9020830000000002,1.7691331296231836,3.3326389999999995,5.497688,85.0695,185.0000000000084
2025-06-11 15:03:00,76.21527666666667,1.017824,1.7101843615922405,3.593056,5.237266999999999,80.43980000000002,185.05000000000842
2025-06-11 15:06:00,72.37654333333333,0.9599539999999998,1.6475379192635748,3.274768,4.918982,76.9676,185.10000000000844
2025-06-11 15:09:00,69.07793333333333,0.9888890000000004,1.6574248942839351,3.2168980000000005,4.803236999999999,74.36340000000001,185.15000000000845
2025-06-11 15:12:00,67.16821,1.017824,1.6668688864992798,3.361574,4.890046999999999,71.75919999999996,185.20000000000846
2025-06-11 15:15:00,63.879243333333335,1.017824,1.645000354089102,3.477315,4.947917,70.0231,185.25000000000847
2025-06-11 15:18:00,62.3071,1.0756939999999995,1.6282477243858577,3.6219910000000004,4.890047000000001,67.70839999999998,185.30000000000848
2025-06-11 15:21:00,60.908566666666665,1.0467589999999998,1.6090623073224959,3.593056,4.890042,68.8657,185.3500000000085
2025-06-11 15:24:00,66.12654333333333,1.1914350000000002,1.656002579479313,3.940277,4.976851,71.1805,185.4000000000085
2025-06-11 15:27:00,67.34182,0.9888889999999995,1.6140475929631057,3.361574,4.832177,71.4699,185.45000000000852
2025-06-11 15:30:00,68.56674333333335,1.017824,1.5784954421714048,3.361573,4.658561,72.91660000000002,185.50000000000853
2025-06-11 15:33:00,72.04861333333334,0.931019,1.573426178001798,3.101158,4.629631000000001,76.09950000000003,185.55000000000854
2025-06-11 15:36:00,81.25000333333332,1.1046300000000002,1.748521121349704,3.9402790000000003,5.43981,80.15049999999997,185.60000000000855
2025-06-11 15:39:00,92.37075333333333,0.9310179999999999,1.6266462106316495,3.2168980000000005,4.8900500000000005,83.91209999999998,185.65000000000856
2025-06-11 15:42:00,100.0,0.931019,1.6266476669022494,3.1300919999999994,4.8032449999999995,89.40970000000002,185.70000000000857
2025-06-11 15:45:00,100.0,0.9599529999999996,1.7003839988969816,3.332638,5.121527,90.85650000000001,185.75000000000858
2025-06-11 15:48:00,92.04282,0.9310179999999999,1.7409181521808628,3.2168979999999996,5.2083330000000005,92.88199999999998,185.8000000000086
2025-06-11 15:51:00,81.60687,0.9020830000000002,1.7187730005185762,3.072222,5.092588,87.38420000000002,185.8500000000086
2025-06-11 15:54:00,71.88464666666668,0.9888889999999995,1.689596525508096,3.2168979999999996,4.890043,80.72919999999996,185.90000000000862
2025-06-11 15:57:00,63.368053333333336,1.017824,1.634010561137505,3.3905090000000007,4.832173000000001,73.49540000000002,185.95000000000863
2025-06-11 16:00:00,57.27237666666667,1.0756940000000004,1.5361315988844608,3.5930550000000006,4.629632999999999,67.12960000000004,186.00000000000864
2025-06-11 16:03:00,54.48495666666667,1.1625000000000005,1.5299043690890162,3.7377320000000003,4.542826999999999,62.2106,186.05000000000865
2025-06-11 16:06:00,52.9321,1.22037,1.4888045903110803,3.9113419999999994,4.484952000000001,56.712999999999965,186.10000000000866
2025-06-11 16:09:00,52.218363333333336,1.2493049999999997,1.5052550559641114,3.9113419999999994,4.456017000000001,55.55560000000003,186.15000000000867
2025-06-11 16:12:00,52.91281,1.2493059999999998,1.505255622147727,3.853471999999999,4.3981460000000006,56.712999999999965,186.20000000000869
2025-06-11 16:15:00,63.00154666666666,1.3939819999999994,1.6901085437157144,4.374306,5.00579,66.26160000000002,186.2500000000087
2025-06-11 16:18:00,61.969519999999996,1.22037,1.5767392859813245,3.940278,4.716437000000001,66.55089999999998,186.3000000000087
2025-06-11 16:21:00,61.631946666666664,1.1624999999999996,1.5903964214343447,3.7087969999999997,4.658562000000001,63.65739999999997,186.35000000000872
2025-06-11 16:24:00,68.03626333333334,1.3361109999999998,1.7442187011761363,4.374306,5.266201000000001,70.02310000000003,186.40000000000873
2025-06-11 16:27:00,69.25154333333334,1.22037,1.697762141413787,4.027082,5.092591,73.78469999999999,186.45000000000874
2025-06-11 16:30:00,73.95833666666667,1.1914350000000002,1.749535398274332,3.9981470000000003,5.266201,78.125,186.50000000000875
2025-06-11 16:33:00,74.81674333333335,1.1625000000000005,1.7192882325849714,3.853472000000001,5.121525999999999,79.8611,186.55000000000877
2025-06-11 16:36:00,71.49884333333334,1.0756940000000004,1.7066818716206316,3.5930549999999997,5.063656999999999,76.96759999999998,186.60000000000878
2025-06-11 16:39:00,70.46682,1.1624999999999996,1.707787871487583,3.7956019999999997,5.0347219999999995,76.67820000000003,186.6500000000088
2025-06-11 16:42:00,63.70563333333334,1.104629,1.635783709034329,3.6798599999999997,4.8900429999999995,70.6019,186.7000000000088
2025-06-11 16:45:00,62.83758,1.2493049999999997,1.7276425744625559,4.084953,5.150462,70.0231,186.7500000000088
2025-06-11 16:48:00,58.82523,1.1914349999999994,1.6081522404114785,3.8824069999999997,4.803242000000001,67.12969999999996,186.80000000000882
2025-06-11 16:51:00,56.568286666666665,1.3071760000000001,1.6275951728791873,4.056019,4.745372000000001,62.7894,186.85000000000883
2025-06-11 16:54:00,63.33912,1.6254629999999999,1.804644743684494,5.097686,5.468755000000001,67.12969999999996,186.90000000000884
2025-06-11 16:57:00,71.33487666666666,1.220371,1.673946503963224,4.229629999999999,5.237265,74.65279999999998,186.95000000000886
2025-06-11 17:00:00,86.45833333333333,1.104629,1.6813476831940875,3.824536,5.150465,85.0695,187.00000000000887
2025-06-11 17:03:00,87.69290000000001,1.0467589999999998,1.741377417536347,3.5351849999999994,5.1794009999999995,85.9375,187.05000000000888
2025-06-11 17:06:00,88.55131333333334,1.0467589999999998,1.741377417536347,3.564121,5.208337,89.12030000000001,187.1000000000089
2025-06-11 17:09:00,86.79590999999999,0.9599539999999998,1.6898789147003537,3.274769,5.0347219999999995,89.12039999999999,187.1500000000089
2025-06-11 17:12:00,85.94714333333333,0.9888889999999995,1.6681833836349387,3.39051,5.005787,87.09489999999997,187.2000000000089
2025-06-11 17:15:00,84.55825666666668,1.017824,1.6777492174932518,3.361575,4.918982000000001,83.04399999999998,187.25000000000892
2025-06-11 17:18:00,79.87075666666665,0.9888889999999995,1.6031129788823089,3.245833,4.687502,81.59719999999999,187.30000000000894
2025-06-11 17:21:00,74.83603333333333,0.9599530000000005,1.5938558979975697,3.1300920000000003,4.629632999999999,79.86110000000002,187.35000000000895
2025-06-11 17:24:00,73.08063333333332,1.0467590000000007,1.6426419583828864,3.361574,4.745367,76.38889999999998,187.40000000000896
2025-06-12 09:45:00,58.834876666666666,3.5351850000000002,1.9476100421774545,7.528238999999999,4.918984,44.84949999999998,187.40000000000896
2025-06-12 09:48:00,82.09876666666666,0.9310180000000008,2.2146485414642125,4.2006950000000005,7.609957999999999,72.33789999999999,187.45000000000897
2025-06-12 09:51:00,71.33487666666667,0.9020830000000002,2.179418175077472,4.027082,7.436338,72.62729999999999,187.50000000000898
2025-06-12 09:54:00,61.255786666666665,0.9020830000000002,2.1427062138377533,4.229630000000001,7.523153000000001,65.39349999999999,187.550000000009
2025-06-12 09:57:00,54.841820000000006,0.9020830000000002,2.0026057333144083,4.518981,7.3784730000000005,57.87039999999996,187.600000000009
2025-06-12 10:00:00,53.443286666666665,0.931019,2.0080160450946383,4.576852,7.349537,54.6875,187.65000000000902
2025-06-12 10:03:00,52.40162,0.9599529999999996,2.022420530005807,4.721528,7.436347,53.81940000000003,187.70000000000903
2025-06-12 10:06:00,51.35995666666667,0.9599539999999998,2.0417639753557904,4.837269,7.609952000000001,53.52999999999997,187.75000000000904
2025-06-12 10:09:00,48.58217666666667,1.017824,2.0892060474153222,4.924074,7.638887,51.21519999999998,187.80000000000905
2025-06-12 10:12:00,51.880786666666665,1.2203700000000008,2.2574799089010154,5.560646000000001,8.101855999999998,55.266200000000026,187.85000000000906
2025-06-12 10:15:00,52.05439666666666,1.1625000000000005,2.1726255481919043,5.560646000000001,8.043986,54.108799999999974,187.90000000000907
2025-06-12 10:18:00,50.49189666666667,1.0756939999999995,2.0855307288892853,5.271301,7.783567,53.819500000000005,187.95000000000908
2025-06-12 10:21:00,49.45023333333334,1.0467589999999998,2.0428454053896683,5.039814,7.523147,53.530100000000004,188.0000000000091
2025-06-12 10:24:00,49.27662,1.017824,2.079391889408918,4.808334,7.494212,56.13420000000002,188.0500000000091
2025-06-12 10:27:00,48.7365,1.04676,2.00255133279949,5.039815999999999,7.407406,51.21530000000001,188.10000000000912
2025-06-12 10:30:00,51.02237666666667,0.9599539999999998,2.070632101099007,4.663658,7.5231460000000006,51.50459999999998,188.15000000000913
2025-06-12 10:33:00,53.96411666666666,0.9020830000000002,2.0871384167248954,4.374306000000001,7.494211000000001,56.71289999999999,188.20000000000914
2025-06-12 10:36:00,62.00809999999999,0.7863429999999996,2.115552932172315,3.9981479999999996,7.667820000000001,63.65730000000002,188.25000000000915
2025-06-12 10:39:00,75.67515333333334,0.728472,2.194090519094444,3.3905089999999998,7.581015000000001,72.0486,188.30000000000916
2025-06-12 10:42:00,92.89158666666667,0.7863429999999996,2.219708587742303,3.679862,7.696764000000001,81.30789999999996,188.35000000000917
2025-06-12 10:45:00,96.35416666666667,0.8442129999999999,2.4751325468578984,3.5062499999999996,8.130786,89.69910000000002,188.4000000000092
2025-06-12 10:48:00,84.54861,0.8442129999999999,2.559374918663535,3.766666,8.680558000000001,86.8056,188.4500000000092
2025-06-12 10:51:00,69.07793333333333,0.8442129999999999,2.3897991470794864,4.17176,8.506948999999999,76.67830000000004,188.5000000000092
2025-06-12 10:54:00,55.70987333333333,0.9020830000000002,2.2430700689521985,4.490046,8.101854,61.053200000000004,188.55000000000922
2025-06-12 10:57:00,48.40856666666667,1.0467590000000007,2.1223773641682695,5.097686,7.812498,54.39820000000003,188.60000000000923
2025-06-12 11:00:00,46.49884333333333,1.1625000000000005,2.0796208027877996,5.473847,7.696757,53.240800000000036,188.65000000000924
2025-06-12 11:03:00,41.06867666666667,1.1624999999999996,2.1418310406158674,5.560651999999999,7.957172,49.18979999999999,188.70000000000925
2025-06-12 11:06:00,37.28780666666666,1.22037,2.079383044517741,5.965737,8.015047,46.58570000000003,188.75000000000927
2025-06-12 11:09:00,36.76697333333333,1.2493049999999997,2.1321102282831648,6.255091999999999,8.362267000000001,46.29630000000003,188.80000000000928
2025-06-12 11:12:00,39.54475333333334,1.3071760000000001,2.1839239813950737,6.226162,8.304396,46.875,188.8500000000093
2025-06-12 11:15:00,52.92245666666667,1.5675920000000003,2.2922483440513055,6.544447000000001,8.188655,54.108799999999974,188.9000000000093
2025-06-12 11:18:00,56.568286666666665,1.3361110000000007,2.2689190408246236,6.197227000000001,8.420136,58.73849999999999,188.9500000000093
2025-06-12 11:21:00,60.570989999999995,1.1625000000000005,2.2638119662109246,5.473846,8.217596,62.5,189.00000000000932
2025-06-12 11:24:00,61.42939666666666,0.9888889999999995,2.11402522438774,4.692593,7.581017000000001,66.84030000000001,189.05000000000933
2025-06-12 11:27:00,58.30439666666666,1.0467590000000007,2.0728295262099956,4.634722000000001,7.2048570000000005,63.946799999999996,189.10000000000935
2025-06-12 11:30:00,56.066743333333335,1.0467590000000007,2.072832624912081,4.808333,7.378477,60.47459999999995,189.15000000000936
2025-06-12 11:33:00,55.005786666666665,1.0467589999999998,2.1125113271484417,4.924075,7.609957,57.870299999999986,189.20000000000937
2025-06-12 11:36:00,56.915506666666666,1.017824,2.1476725214226304,4.837269,7.725695999999999,59.89579999999995,189.25000000000938
2025-06-12 11:39:00,57.43634,0.9599529999999996,2.1467825457999057,4.779398,7.870367,59.60649999999998,189.3000000000094
2025-06-12 11:42:00,55.343363333333336,0.9888890000000004,2.247081710669583,4.924075,8.217597,58.73840000000001,189.3500000000094
2025-06-12 11:45:00,51.52392,1.017824,2.1766460849083122,5.213426000000001,8.188662,56.71300000000002,189.4000000000094
2025-06-12 11:48:00,48.7365,1.133565,2.2110812233453307,5.589581999999999,8.275466999999999,54.9769,189.45000000000942
2025-06-12 11:51:00,47.347609999999996,1.1625000000000005,2.2133663250385682,5.792127,8.391207,52.95139999999998,189.50000000000944
2025-06-12 11:54:00,44.232253333333325,1.1914350000000002,2.1635129551001593,5.936802,8.304397,52.66199999999998,189.55000000000945
2025-06-12 11:57:00,51.890433333333334,1.2782410000000004,2.2167440320994807,6.0814770000000005,8.333336,53.53009999999995,189.60000000000946
2025-06-12 12:00:00,56.74189666666666,1.3650460000000004,2.257031802372382,6.110412,8.217596,59.31709999999998,189.65000000000947
2025-06-12 12:03:00,54.31134333333333,1.1914350000000002,2.1738671520212445,5.560647,7.957172000000001,59.60649999999998,189.70000000000948
2025-06-12 12:06:00,52.92245666666667,1.1914350000000002,2.1113750092151222,5.473847,7.6967620000000005,58.44909999999999,189.7500000000095
2025-06-12 12:09:00,51.523920000000004,1.1914349999999994,2.0797996499163203,5.300232,7.436347,56.423599999999965,189.8000000000095
2025-06-12 12:12:00,52.382329999999996,1.1625000000000005,2.100457371854158,5.155556,7.436346,55.555499999999995,189.85000000000952
2025-06-12 12:15:00,51.880786666666665,1.0756939999999995,2.0855342050305663,5.097681000000001,7.609957,56.42360000000002,189.90000000000953
2025-06-12 12:18:00,51.35031,1.0756939999999995,2.0955796857308884,5.213420999999999,7.754627000000001,56.134299999999996,189.95000000000954
2025-06-12 12:21:00,50.318286666666665,1.0467589999999998,2.122377023490334,5.3581010000000004,8.072911999999999,55.266200000000026,190.00000000000955
2025-06-12 12:24:00,49.77816333333333,1.104629,2.1683539348155367,5.415976,8.072917,54.6875,190.05000000000956
2025-06-12 12:27:00,52.382329999999996,1.2493050000000006,2.195735954163509,5.763191000000001,8.043986,56.71300000000002,190.10000000000957
2025-06-12 12:30:00,52.92245666666667,1.104629,2.188319514148037,5.4449060000000005,8.159727,57.29169999999999,190.15000000000958
2025-06-12 12:33:00,50.50154333333333,1.017824,2.1862646104240033,5.242361,8.246527,55.55550000000005,190.2000000000096
2025-06-12 12:36:00,49.951773333333335,1.0756939999999995,2.2340563086382694,5.502781,8.449077,54.10880000000003,190.2500000000096
2025-06-12 12:39:00,58.82523,1.3650460000000004,2.2352827167934106,6.081486000000001,8.13079,61.92130000000003,190.30000000000962
2025-06-12 12:42:00,61.255786666666665,1.22037,2.2677453876654625,5.821061,8.391200999999999,64.81479999999999,190.35000000000963
2025-06-12 12:45:00,62.3071,1.104629,2.26736856101387,5.300231,8.246531999999998,64.81480000000002,190.40000000000964
2025-06-12 12:48:00,57.80285333333333,1.133565,2.170789910540099,5.155556,7.725697,62.5,190.45000000000965
2025-06-12 12:51:00,55.52661666666666,1.104629,2.0672547705357784,4.981944,7.3495420000000005,58.449100000000044,190.50000000000966
2025-06-12 12:54:00,54.48495666666667,1.0467589999999998,2.052864170580367,4.837269,7.3495420000000005,60.185100000000034,190.55000000000967
2025-06-12 12:57:00,52.92245666666667,1.0467589999999998,2.102622977911255,4.9819450000000005,7.638891999999999,57.87039999999996,190.6000000000097
2025-06-12 13:00:00,51.012730000000005,1.0756940000000004,2.0955796857308893,5.242356,7.783562000000001,55.266200000000026,190.6500000000097
2025-06-12 13:03:00,49.28626666666667,1.0756940000000004,2.0754596868364517,5.300236000000001,7.783562000000001,54.3981,190.7000000000097
2025-06-12 13:06:00,49.816743333333335,1.133565,2.14034277354195,5.502781,7.9861059999999995,54.398199999999974,190.75000000000972
2025-06-12 13:09:00,51.880786666666665,1.1046300000000002,2.1683547207028524,5.329166000000001,7.9861059999999995,55.844899999999996,190.80000000000973
2025-06-12 13:12:00,51.880786666666665,1.0467589999999998,2.1811665131300395,5.213426,8.101857,57.002399999999966,190.85000000000974
2025-06-12 13:15:00,50.84876333333333,1.0467589999999998,2.2006068334034707,5.387036,8.333337,55.844899999999996,190.90000000000975
2025-06-12 13:18:00,57.60030666666666,1.2782410000000004,2.206132687776121,5.734256,7.957175,61.05329999999998,190.95000000000977
2025-06-12 13:21:00,58.30439666666666,1.1046300000000002,2.2966960447124145,5.358105999999999,8.391206,63.07869999999997,191.00000000000978
2025-06-12 13:24:00,59.70293,1.0467589999999998,2.2199723218132013,5.155556000000001,8.159727,63.946799999999996,191.0500000000098
2025-06-12 13:27:00,58.130786666666665,1.0467589999999998,2.1616484258056596,4.9819450000000005,7.812501999999999,61.92130000000003,191.1000000000098
2025-06-12 13:30:00,56.04745333333333,1.017824,2.1573470680679163,4.95301,7.870367,61.05329999999998,191.1500000000098
2025-06-12 13:33:00,53.61689666666666,1.0467589999999998,2.1223777048461794,5.0687489999999995,7.783562000000001,57.00229999999999,191.20000000000982
2025-06-12 13:36:00,53.62654,0.9888889999999995,2.104385476233415,5.0108760000000006,7.870367,56.423599999999965,191.25000000000983
2025-06-12 13:39:00,56.39467666666667,1.017824,2.1862646104240033,5.010879999999999,8.015046,59.60650000000004,191.30000000000985
2025-06-12 13:42:00,55.88348666666667,1.017824,2.2340952071278495,4.953010000000001,8.101852000000001,59.02780000000001,191.35000000000986
2025-06-12 13:45:00,54.137730000000005,1.017824,2.1766460849083122,5.097681000000001,8.072917,59.31710000000004,191.40000000000987
2025-06-12 13:48:00,50.318286666666665,1.0467589999999998,2.2199723218132013,5.415971000000001,8.420142,54.9769,191.45000000000988
2025-06-12 13:51:00,47.35725666666667,1.133565,2.2010385525865592,5.647452,8.304397,52.08330000000001,191.5000000000099
2025-06-12 13:54:00,46.51813333333334,1.22037,2.164061154001519,6.023611000000001,8.304400999999999,52.66199999999998,191.5500000000099
2025-06-12 13:57:00,53.96411666666666,1.3361110000000007,2.2366918166732646,6.110417000000001,8.246526,56.712999999999965,191.6000000000099
2025-06-12 14:00:00,58.294753333333325,1.3071760000000001,2.2588447791750514,5.936801999999999,8.217596,61.63190000000003,191.65000000000992
2025-06-12 14:03:00,56.568286666666665,1.1914349999999994,2.184201824321194,5.473842,7.899307,60.76389999999998,191.70000000000994
2025-06-12 14:06:00,54.83217666666667,1.0756940000000004,2.1454950484807056,5.155551000000001,7.841436999999999,57.29160000000002,191.75000000000995
2025-06-12 14:09:00,55.18904,1.133565,2.078849466503295,5.126620999999999,7.436346,58.44909999999999,191.80000000000996
2025-06-12 14:12:00,55.03472333333334,1.0756949999999996,2.065370566185501,5.097686,7.552081,58.15979999999996,191.85000000000997
2025-06-12 14:15:00,56.58757666666667,1.017824,2.1087735131413043,4.808333,7.581016,58.73840000000001,191.90000000000998
2025-06-12 14:18:00,56.55864333333333,0.9599529999999996,2.1467825457999057,4.779398,7.870367,60.18519999999995,191.95000000001
2025-06-12 14:21:00,56.04745333333333,0.9888889999999995,2.1428323845992,4.95301,7.928237000000001,59.31710000000004,192.00000000001
2025-06-12 14:24:00,53.443286666666665,1.0467589999999998,2.239263175240112,5.039815,8.101852000000001,59.317200000000014,192.05000000001002
2025-06-12 14:27:00,50.30864333333333,1.0756940000000004,2.155413249000241,5.444910999999999,8.159727,54.6875,192.10000000001003
2025-06-12 14:30:00,51.35031,1.2493059999999998,2.1746254645686984,6.023611999999999,8.246526,55.55550000000005,192.15000000001004
2025-06-12 14:33:00,48.58217666666667,1.1624999999999996,2.1930360689901054,5.676391999999999,8.217592,51.21530000000001,192.20000000001005
2025-06-12 14:36:00,46.6821,1.1335639999999998,2.1808930466955596,5.618520999999999,8.217597,52.662000000000035,192.25000000001006
2025-06-12 14:39:00,54.99614333333333,1.3939810000000001,2.1667240258926137,6.168291,7.957179999999999,57.87040000000002,192.30000000001007
2025-06-12 14:42:00,55.52661666666666,1.1914349999999994,2.235530668025414,5.647452,8.217597,60.47449999999998,192.35000000001008
2025-06-12 14:45:00,53.27931999999999,1.1914350000000002,2.204799356004168,5.792127,8.275462000000001,58.73840000000001,192.4000000000101
2025-06-12 14:48:00,53.443286666666665,1.2493049999999997,2.1321102282831648,5.6474519999999995,7.754627000000001,56.71289999999999,192.4500000000101
2025-06-12 14:51:00,51.880786666666665,1.1624999999999996,2.1930360689901045,5.387042,7.928242,55.26619999999997,192.50000000001012
2025-06-12 14:54:00,52.92245666666667,1.133565,2.1097002144210273,5.3581010000000004,7.754626,55.84480000000002,192.55000000001013
2025-06-12 14:57:00,55.36265,1.04676,2.142052399964943,5.097686,7.870366000000001,59.02780000000001,192.60000000001014
2025-06-12 15:00:00,57.09876333333333,1.0467589999999998,2.161646398278954,5.0976859999999995,7.928237000000001,59.02770000000004,192.65000000001015
2025-06-12 15:03:00,54.13773,1.0756940000000004,2.2242952930690443,5.300231,8.217597,57.87040000000002,192.70000000001016
2025-06-12 15:06:00,52.218363333333336,1.1624999999999996,2.203211991445079,5.531712,8.101852000000001,56.423599999999965,192.75000000001017
2025-06-12 15:09:00,50.30864333333333,1.1624999999999996,2.193039588960378,5.647452,8.188662,55.55550000000005,192.8000000000102
2025-06-12 15:12:00,48.91975666666667,1.1624999999999996,2.203211991445079,5.676391999999999,8.246531999999998,54.3981,192.8500000000102
2025-06-12 15:15:00,49.604553333333335,1.1335639999999998,2.2010377724779535,5.734261,8.391207,53.81940000000003,192.9000000000102
2025-06-12 15:18:00,47.87808666666667,1.1914349999999994,2.173867152021243,5.907872,8.304397,53.240700000000004,192.95000000001022
2025-06-12 15:21:00,55.52661666666666,1.3071760000000001,2.280028027281311,5.965737,8.304400999999999,59.31719999999996,193.00000000001023
2025-06-12 15:24:00,60.040510000000005,1.3361109999999998,2.3221512808262648,5.994672,8.362271,63.65730000000002,193.05000000001024
2025-06-12 15:27:00,57.78356333333334,1.1624999999999996,2.182838313923784,5.4449119999999995,7.957172000000001,61.342600000000004,193.10000000001025
2025-06-12 15:30:00,57.78356333333334,1.0756940000000004,2.0955782983085176,5.010880000000001,7.5520819999999995,63.07869999999997,193.15000000001027
2025-06-12 15:33:00,55.36265,1.0756940000000004,2.045117744464986,4.8662030000000005,7.262727,59.31710000000004,193.20000000001028
2025-06-12 15:36:00,53.27931999999999,1.104629,2.0364776003068874,5.010880000000001,7.291667,58.738500000000045,193.2500000000103
2025-06-12 15:39:00,53.452933333333334,1.104629,2.0978182946323813,5.126616000000001,7.581017000000001,57.87040000000002,193.3000000000103
2025-06-12 15:42:00,51.880786666666665,1.104629,2.0876549347838185,5.242356,7.667827000000001,55.555499999999995,193.3500000000103
2025-06-12 15:45:00,50.82947333333334,1.0756940000000004,2.1255896681583444,5.300236000000001,7.928242,55.2663,193.40000000001032
2025-06-12 15:48:00,49.77816333333333,1.104629,2.128177351781732,5.387041,7.928242,54.976800000000026,193.45000000001033
2025-06-12 15:51:00,47.53086666666667,1.0756940000000004,2.1355493510268704,5.415976,8.072911999999999,54.6875,193.50000000001035
2025-06-12 15:54:00,53.308256666666665,1.2782410000000004,2.1419425198326163,5.763196000000001,7.812494999999999,57.29160000000002,193.55000000001036
2025-06-12 15:57:00,54.48495666666667,1.1914350000000002,2.173867152021244,5.560646000000001,7.957171,58.73849999999999,193.60000000001037
2025-06-12 16:00:00,55.53626333333333,1.1914349999999994,2.2559052218365774,5.676391999999999,8.304397,61.053200000000004,193.65000000001038
2025-06-12 16:03:00,52.40162,1.1625000000000005,2.100453780342932,5.415977000000001,7.696757,57.29169999999999,193.7000000000104
2025-06-12 16:06:00,47.89737666666667,1.1624999999999996,2.1108355385486743,5.531712000000001,7.841432000000001,52.95139999999998,193.7500000000104
2025-06-12 16:09:00,46.84606666666667,1.22037,2.0793793506841145,5.560651999999999,7.609952000000001,54.3981,193.8000000000104
2025-06-12 16:12:00,45.80439666666666,1.22037,2.047195104830399,5.647457,7.609957,52.66199999999998,193.85000000001043
2025-06-12 16:15:00,44.74344333333334,1.1624999999999996,2.1108355385486743,5.589581999999999,7.899302,51.50459999999998,193.90000000001044
2025-06-12 16:18:00,46.489196666666665,1.1625000000000005,2.069168998491639,5.560646000000001,7.754626,51.21529999999996,193.95000000001045
2025-06-12 16:21:00,47.71412,1.133565,2.1199395258341345,5.444906,7.870371,52.66199999999998,194.00000000001046
2025-06-12 16:24:00,48.2446,1.0756939999999995,2.1454916165845845,5.387040999999999,8.072917,53.53000000000003,194.05000000001047
2025-06-12 16:27:00,47.887730000000005,1.0467589999999998,2.200603480603813,5.271301,8.217592,54.108799999999974,194.10000000001048
2025-06-12 16:30:00,47.704476666666665,1.104629,2.1683573914526706,5.502776,8.159727,54.9769,194.1500000000105
2025-06-12 16:33:00,45.968363333333336,1.104629,2.218108422638462,5.589581000000001,8.391202,52.08330000000001,194.2000000000105
2025-06-12 16:36:00,44.917053333333335,1.1335639999999998,2.130151680011256,5.734261,8.188657000000001,50.92590000000001,194.25000000001052
2025-06-12 16:39:00,52.218363333333336,1.2493059999999998,2.1957330444789958,5.734262,8.015046,57.29169999999999,194.30000000001053
2025-06-12 16:42:00,54.4946,1.2493059999999998,2.1957330444789958,5.734262,8.015046,58.44900000000001,194.35000000001054
2025-06-12 16:45:00,51.18634333333333,1.1914350000000002,2.1008763280816156,5.502777000000001,7.6967620000000005,54.6875,194.40000000001055
2025-06-12 16:48:00,48.57253333333333,1.1914350000000002,2.1218488809853127,5.415977000000001,7.667822,54.6875,194.45000000001056
2025-06-12 16:51:00,45.80439666666666,1.133565,2.099441314106577,5.358102,7.725697,53.240800000000036,194.50000000001057
2025-06-12 16:54:00,46.84606666666667,1.133565,2.078849466503294,5.242361,7.552085999999999,53.81939999999997,194.55000000001058
2025-06-12 16:57:00,49.27662,1.133565,2.0788458999875545,5.358105999999999,7.667821000000001,52.66210000000001,194.6000000000106
2025-06-12 17:00:00,48.74614333333333,1.0467589999999998,2.122377023490334,5.184491,7.899302,54.6875,194.6500000000106
2025-06-12 17:03:00,44.569829999999996,1.104629,2.14830832297785,5.444910999999999,8.043982,53.240700000000004,194.70000000001062
2025-06-12 17:06:00,44.405863333333336,1.2493059999999998,2.132110943280724,6.023611999999999,8.130786,48.61110000000002,194.75000000001063
2025-06-12 17:09:00,46.84606666666667,1.22037,2.1640611540015193,5.907867,8.188657000000001,50.05790000000002,194.80000000001064
2025-06-12 17:12:00,45.27391666666667,1.22037,2.143042816795649,6.110417000000001,8.333337,49.18979999999999,194.85000000001065
2025-06-12 17:15:00,55.70023,1.3939819999999994,2.2112476641300955,5.907872,7.812500000000001,55.26619999999997,194.90000000001066
2025-06-12 17:18:00,54.83217666666667,1.1914349999999994,2.2355271392696174,5.676391999999999,8.246527,56.13420000000002,194.95000000001068
2025-06-12 17:21:00,52.40162,1.1624999999999996,2.1623833929941703,5.647452,8.101852000000001,54.10889999999995,195.0000000000107
