Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-06-12 17:24:00,55.75810333333333,1.1914350000000002,2.0903488879512855,5.5317110000000005,7.696756,56.134300000000025,195.0500000000107
2025-06-12 17:27:00,54.668209999999995,1.104629,2.1079625638627153,5.242356,7.725697,56.13419999999999,195.1000000000107
2025-06-12 17:30:00,53.26967666666666,1.0467589999999998,2.0227433773765995,5.126620999999999,7.5520819999999995,55.2662,195.15000000001072
2025-06-12 17:33:00,50.13503,1.017824,2.272046598713139,5.126616000000001,8.391202,53.530100000000004,195.20000000001073
2025-06-12 17:36:00,49.27662,1.104629,2.1079590624607816,5.387036000000001,7.870367,51.79399999999998,195.25000000001074
2025-06-12 17:39:00,50.665510000000005,1.104629,2.1483117942002457,5.502776,8.101857,52.372600000000034,195.30000000001075
2025-06-12 17:42:00,49.77816333333333,1.1335639999999998,2.170790536012945,5.589581000000001,8.159727,50.63659999999999,195.35000000001077
2025-06-12 17:45:00,48.7365,1.1914349999999994,2.163512955100158,5.734262,8.101857,52.08330000000001,195.40000000001078
2025-06-12 17:48:00,45.10995333333333,1.1046299999999993,2.2378704602907424,5.589581999999999,8.449072000000001,49.76849999999996,195.4500000000108
2025-06-12 17:51:00,51.21527666666666,1.4807860000000002,2.0971433791250975,6.486571,7.870374999999999,52.66199999999998,195.5000000000108
2025-06-12 17:54:00,53.96411666666666,1.2782409999999995,2.237886473665651,5.965742,8.275461,55.844899999999996,195.5500000000108
2025-06-12 17:57:00,53.96411666666666,1.1624999999999996,2.2133628199857216,5.618522,8.217592,56.71290000000005,195.60000000001082
2025-06-12 18:00:00,51.52392,1.104629,2.1079590624607816,5.415971000000001,7.899302,54.976800000000026,195.65000000001083
2025-06-12 18:03:00,55.52661666666666,1.0467589999999998,2.122380430268584,4.981940000000001,7.6967609999999995,59.60650000000004,195.70000000001085
2025-06-12 18:06:00,56.221066666666665,0.9599529999999996,2.1467825457999057,4.721528,7.8124970000000005,62.789300000000026,195.75000000001086
2025-06-12 18:09:00,56.04745333333333,0.9599529999999996,2.1750434640032137,4.634721,7.8124970000000005,61.92130000000003,195.80000000001087
2025-06-12 18:12:00,55.005786666666665,0.9599529999999996,2.1750444379935945,4.721528,7.899307,61.053200000000004,195.85000000001088
2025-06-12 18:15:00,54.48495666666667,0.9888889999999995,2.199957027991897,4.808333999999999,7.957177,59.31710000000004,195.9000000000109
2025-06-12 18:18:00,52.758489999999995,0.9599539999999998,2.231107534591653,4.866205,8.217592,57.87039999999996,195.9500000000109
2025-06-12 18:21:00,50.82947333333334,0.9599529999999996,2.11836435789131,5.0687500000000005,8.072917,54.6875,196.0000000000109
2025-06-12 18:24:00,53.26003333333333,0.9599529999999996,2.1750470353003775,4.981940000000001,8.159727,58.15969999999999,196.05000000001093
2025-06-12 18:27:00,52.20872,0.9599529999999996,2.212485116890109,5.010879999999999,8.304397,56.42360000000002,196.10000000001094
2025-06-12 18:30:00,56.76118666666667,1.0756940000000004,2.2242919157970737,5.21343,8.130786,60.7638,196.15000000001095
2025-06-12 18:33:00,56.55864333333333,1.0756939999999995,2.2729216759465007,5.242361,8.304397,61.63189999999997,196.20000000001096
2025-06-12 18:36:00,55.18904,1.104629,2.20819654797642,5.415976,8.188657000000001,59.60649999999998,196.25000000001097
2025-06-12 18:39:00,52.92245666666667,1.0467589999999998,2.102620925296903,5.184491,7.841432,57.29160000000002,196.30000000001098
2025-06-12 18:42:00,51.880786666666665,1.0467589999999998,2.042846791690856,5.039815,7.5231520000000005,54.9769,196.350000000011
2025-06-12 18:45:00,47.34761,1.017824,2.059701238094477,4.9819450000000005,7.609952,52.37270000000001,196.400000000011
2025-06-12 18:48:00,42.66975666666667,1.1046299999999993,2.1583407308240172,5.387042,8.015042000000001,51.50459999999998,196.45000000001102
2025-06-12 18:51:00,43.03626666666667,1.1335639999999998,2.08915470300579,5.531711,7.870367,50.63659999999999,196.50000000001103
2025-06-12 18:54:00,41.28086666666667,1.0756940000000004,2.085530728889287,5.4449060000000005,7.957172000000001,49.76850000000002,196.55000000001104
2025-06-12 18:57:00,41.107256666666665,1.0756939999999995,2.1156089013805204,5.502781,8.101857,49.47919999999999,196.60000000001105
2025-06-12 19:00:00,41.454476666666665,1.1625000000000005,2.141834599398794,5.734256000000001,8.130786,49.47919999999999,196.65000000001106
2025-06-12 19:03:00,45.283563333333326,1.3361109999999998,2.038174327457553,6.284031000000001,7.899310000000001,51.50459999999998,196.70000000001107
2025-06-12 19:06:00,47.174,1.1914349999999994,2.1842018243211943,5.676391999999999,8.101857,53.240700000000004,196.75000000001108
2025-06-12 19:09:00,48.57253333333333,1.1914350000000002,2.1323054600562714,5.821061,8.101856,54.6875,196.8000000000111
2025-06-12 19:12:00,48.40856666666667,1.1335639999999998,2.047778570724616,5.415971000000001,7.638887,54.10880000000003,196.8500000000111
2025-06-12 19:15:00,46.49884333333333,1.133565,2.1199395258341345,5.242361999999999,7.667826999999999,51.21530000000001,196.90000000001112
2025-06-12 19:18:00,43.364200000000004,1.1046299999999993,1.984696206926936,5.300232,7.436342,50.63659999999999,196.95000000001113
2025-06-12 19:21:00,40.41281,1.0756940000000004,1.983803241333915,5.155551000000001,7.378477,50.057799999999986,197.00000000001114
2025-06-12 19:24:00,39.71836666666667,1.1335639999999998,2.026942432137676,5.3291710000000005,7.494217000000001,48.32170000000002,197.05000000001115
2025-06-12 19:27:00,36.75733,1.1624999999999996,2.0270997425420405,5.589581999999999,7.667822,47.74309999999997,197.10000000001116
2025-06-19 09:27:00,69.22260666666666,1.7412040000000006,2.1691446456044643,5.965741,6.886576999999999,50.057800000000015,197.15000000001118
2025-06-19 09:30:00,88.55131333333334,0.7863420000000003,2.2710822335944925,3.650926,7.841435999999999,66.55089999999998,197.2000000000112
2025-06-19 09:33:00,90.98186666666668,0.8152780000000002,2.1523606079019513,3.969213,7.638886,69.1551,197.2500000000112
2025-06-19 09:36:00,100.0,0.8731480000000005,2.3578444842528294,3.9692130000000008,8.072914999999998,80.15050000000002,197.3000000000112
2025-06-19 09:39:00,77.41126333333334,0.8152780000000002,2.3004531390009317,3.8245379999999995,7.986108,80.72909999999999,197.35000000001122
2025-06-19 09:42:00,60.58063333333333,0.8442129999999999,2.233151503182653,4.17176,7.986108000000001,70.31250000000003,197.40000000001123
2025-06-19 09:45:00,49.093363333333336,0.9888880000000002,2.0753464412722793,4.837268,7.609953,58.73840000000001,197.45000000001124
2025-06-19 09:48:00,44.917053333333335,1.1914349999999994,1.9836380471094375,5.4449119999999995,7.320607000000001,51.50459999999998,197.50000000001125
2025-06-19 09:51:00,45.27391666666667,1.2782409999999995,2.010621546940178,5.647452,7.349540999999999,50.63659999999999,197.55000000001127
2025-06-19 09:54:00,45.10031,1.3071760000000001,1.9395204349289994,5.531712,6.973375999999999,50.63659999999999,197.60000000001128
2025-06-19 09:57:00,44.74344333333334,1.3071760000000001,1.9509618642507385,5.4449119999999995,6.915506,50.05789999999996,197.6500000000113
2025-06-19 10:00:00,44.926696666666665,1.3071760000000001,1.9963911600618842,5.502781999999999,7.089116,50.05790000000002,197.7000000000113
2025-06-19 10:03:00,46.31558666666667,1.2782400000000003,1.9092077911932896,5.415971000000001,6.857640999999999,51.79399999999998,197.7500000000113
2025-06-19 10:06:00,49.45023333333334,1.3071760000000001,1.973744349403712,5.415976,6.944440000000001,50.34719999999999,197.80000000001132
2025-06-19 10:09:00,51.52392,1.133565,1.9318763246500277,5.039815999999999,6.944440999999999,54.3981,197.85000000001133
2025-06-19 10:12:00,53.780863333333336,1.104629,1.932267182891956,4.808333,6.799771,56.42360000000002,197.90000000001135
2025-06-19 10:15:00,54.48495666666667,1.104629,1.932265359253853,4.953008,6.944440999999999,56.71300000000002,197.95000000001136
2025-06-19 10:18:00,58.487653333333334,1.017824,1.9901080278059102,4.518981,6.944441,62.2106,198.00000000001137
2025-06-19 10:21:00,66.9946,1.104629,1.9742620662516601,4.663657,6.770830999999999,66.84029999999998,198.05000000001138
2025-06-19 10:24:00,67.00424333333335,0.9310179999999999,1.8913914007647052,3.9692119999999997,6.394672000000001,66.55089999999998,198.1000000000114
2025-06-19 10:27:00,64.55439666666666,0.931019,1.9306095552280345,4.084955,6.626156999999999,68.86580000000004,198.1500000000114
2025-06-19 10:30:00,64.04321,0.9888890000000004,2.0656296128999942,4.316435,7.060186999999999,70.60180000000003,198.2000000000114
2025-06-19 10:33:00,60.050153333333334,1.017824,1.9901101054885884,4.432176000000001,6.857642,66.26149999999996,198.25000000001143
2025-06-19 10:36:00,63.33912,1.1914350000000002,1.9944326658043445,4.837268,6.7418960000000006,66.84029999999996,198.30000000001144
2025-06-19 10:39:00,58.478010000000005,1.0467589999999998,1.972086634712534,4.461111000000001,6.741902,62.789300000000026,198.35000000001145
2025-06-19 10:42:00,59.895833333333336,1.1914350000000002,1.8628826262474405,4.895139,6.452551,62.2106,198.40000000001146
2025-06-19 10:45:00,61.255786666666665,1.04676,2.002553081486114,4.461111,6.828706,65.10420000000005,198.45000000001147
2025-06-19 10:48:00,62.3071,0.9599539999999998,1.9834849699794281,4.287501,6.886572,69.44449999999995,198.50000000001148
2025-06-19 10:51:00,60.407023333333335,0.9888889999999995,1.9772262190152274,4.547918,7.0312470000000005,65.10410000000002,198.5500000000115
2025-06-19 10:54:00,61.458333333333336,0.9888889999999995,1.997020405254672,4.547918,7.089117,67.12959999999998,198.6000000000115
2025-06-19 10:57:00,58.14043,1.04676,1.992421320905646,4.663657,7.002316,62.789300000000026,198.65000000001152
2025-06-19 11:00:00,62.13348666666667,1.133565,2.078849823154711,4.924075,7.233801000000001,64.81479999999999,198.70000000001153
2025-06-19 11:03:00,62.625386666666664,1.04676,2.1223805522427432,4.721528,7.436346,65.97219999999999,198.75000000001154
2025-06-19 11:06:00,64.89197333333334,1.04676,2.0827832836118354,4.692593,7.291665999999999,67.99769999999995,198.80000000001155
2025-06-19 11:09:00,64.21682,0.9888889999999995,2.0461293960959033,4.518982,7.2048570000000005,69.15500000000003,198.85000000001156
2025-06-19 11:12:00,70.29321333333333,1.133565,2.0269417262775202,4.837269000000001,7.0023100000000005,70.3125,198.90000000001157
2025-06-19 11:15:00,73.93904333333333,0.9599539999999998,2.09932901403682,4.056018,7.002316,76.3888,198.95000000001158
2025-06-19 11:18:00,68.38348666666667,0.8442129999999999,2.1082730949165107,3.8245379999999995,7.2337929999999995,72.91669999999999,199.0000000000116
2025-06-19 11:21:00,62.65432333333333,0.9888889999999995,2.075346257016724,4.518980999999999,7.2916620000000005,66.55090000000001,199.0500000000116
2025-06-19 11:24:00,58.844523333333335,0.9888889999999995,2.1043854762334155,4.461111,7.320602000000001,66.26159999999999,199.10000000001162
2025-06-19 11:27:00,61.48727,1.1914359999999995,1.9836387502876078,5.155556,7.031250000000001,64.81479999999999,199.15000000001163
2025-06-19 11:30:00,59.87654333333334,1.0467589999999998,2.0428464451155985,4.490046,6.973382,65.39349999999996,199.20000000001164
2025-06-19 11:33:00,55.70987333333333,0.931019,1.9791445619854044,4.258565,6.944447,60.76389999999998,199.25000000001165
2025-06-19 11:36:00,57.77391666666667,0.9888889999999995,1.997020405254672,4.547918,7.089117,63.657399999999996,199.30000000001166
2025-06-19 11:39:00,56.74189666666666,1.0467589999999998,2.0927127595461967,4.692593,7.320602,62.7894,199.35000000001168
2025-06-19 11:42:00,56.55864333333333,1.104629,2.0364776003068874,5.0687500000000005,7.349537,62.5,199.4000000000117
2025-06-19 11:45:00,56.04745333333333,1.104629,2.097818645549053,4.9819450000000005,7.436347,62.21070000000003,199.4500000000117
2025-06-19 11:48:00,58.468363333333336,1.1625000000000005,2.1004577310051213,4.9819450000000005,7.262736,63.367999999999995,199.5000000000117
2025-06-19 11:51:00,60.050153333333334,1.04676,2.0227448512254362,4.808333999999999,7.233796,63.367999999999995,199.55000000001172
2025-06-19 11:54:00,62.3071,1.04676,2.0927138980698334,4.663657,7.291665999999999,67.70830000000001,199.60000000001173
2025-06-19 11:57:00,67.52507666666666,1.1046300000000002,2.118079671453885,4.634722,7.146986,70.0231,199.65000000001174
2025-06-19 12:00:00,64.72801,1.017824,2.1185282757814163,4.461111000000001,7.262732000000001,69.73380000000003,199.70000000001176
2025-06-19 12:03:00,64.39043333333333,1.04676,2.0428465347634726,4.692593,7.1759260000000005,69.44439999999997,199.75000000001177
2025-06-19 12:06:00,64.56404333333334,0.9599529999999996,2.0993275091368897,4.403239999999999,7.349537,70.89119999999997,199.80000000001178
2025-06-19 12:09:00,64.89197333333334,0.9888889999999995,2.0753479346876604,4.403241,7.175927,70.60180000000003,199.8500000000118
2025-06-19 12:12:00,62.28781,1.017824,2.108774525445274,4.461111,7.233796999999999,68.28699999999998,199.9000000000118
2025-06-19 12:15:00,59.36535666666666,1.104629,1.9846961869076747,5.097684,7.233797000000001,65.10419999999999,199.9500000000118
2025-06-19 12:18:00,58.478006666666666,1.104629,2.128177700395809,5.01088,7.5520819999999995,63.94670000000002,200.00000000001182
2025-06-19 12:21:00,65.94328666666667,1.1914350000000002,2.058616985210156,4.924074,7.002311,68.86579999999998,200.05000000001183
2025-06-19 12:24:00,62.12384333333333,1.0756940000000004,2.0451198488992337,4.663657000000001,7.060186999999999,70.3125,200.10000000001185
2025-06-19 12:27:00,60.407023333333335,1.104629,2.046759138387596,4.808332,7.118052,67.41890000000001,200.15000000001186
2025-06-19 12:30:00,58.31404,1.0756940000000004,2.165312423738739,4.663657000000001,7.407406999999999,64.52549999999997,200.20000000001187
2025-06-19 12:33:00,56.38503333333333,1.1914349999999994,2.0692217317992534,5.184489999999999,7.291667,61.921299999999974,200.25000000001188
2025-06-19 12:36:00,57.43634,1.1624999999999996,2.0691711687631313,5.155556,7.3495420000000005,62.789300000000026,200.3000000000119
2025-06-19 12:39:00,58.294753333333325,1.1914349999999994,2.1218510506843358,5.097686,7.349537,63.657399999999996,200.3500000000119
2025-06-19 12:42:00,58.130786666666665,1.104629,2.0672530040264183,4.895139,7.262732000000001,65.97220000000004,200.40000000001191
2025-06-19 12:45:00,56.915506666666666,1.104629,2.0364776003068874,5.0687500000000005,7.349537,61.63190000000003,200.45000000001193
2025-06-19 12:48:00,57.629243333333335,1.133565,2.0373756386281157,5.097681000000001,7.291665999999999,62.789300000000026,200.50000000001194
2025-06-19 12:51:00,56.74189666666666,1.104629,2.057019872121667,4.9819450000000005,7.320607000000001,61.92130000000003,200.55000000001195
2025-06-19 12:54:00,59.34606666666667,1.1625000000000005,2.079622967875135,5.0687500000000005,7.291665999999999,63.65730000000002,200.60000000001196
2025-06-19 12:57:00,60.22376666666667,1.1625000000000005,2.152120775509401,5.010880000000001,7.436346,65.97220000000004,200.65000000001197
2025-06-19 13:00:00,61.98881333333333,1.1625000000000005,2.1211922588478678,4.953009000000001,7.291665999999999,66.84020000000004,200.70000000001198
2025-06-19 13:03:00,59.1821,1.1335639999999998,2.0581598805566905,4.981944,7.233797000000001,64.81479999999999,200.750000000012
2025-06-19 13:06:00,60.407019999999996,1.1335639999999998,2.08915719379981,4.981944,7.320607000000001,65.39350000000002,200.800000000012
2025-06-19 13:09:00,56.76118666666667,0.9888880000000002,2.094725994190491,4.6925930000000005,7.523153,61.053200000000004,200.85000000001202
2025-06-19 13:12:00,58.99884333333333,1.133565,2.068516289912222,4.95301,7.233796,61.053200000000004,200.90000000001203
2025-06-19 13:15:00,61.255786666666665,1.133565,2.119940232664261,4.8951389999999995,7.320606,66.26159999999999,200.95000000001204
2025-06-19 13:18:00,58.14043,1.017824,2.1958681663876236,4.490046,7.523152,64.81480000000005,201.00000000001205
2025-06-19 13:21:00,57.31095666666666,1.1624999999999996,2.0270997425420396,5.271301,7.349540999999999,61.34259999999995,201.05000000001206
2025-06-19 13:24:00,57.26273,1.104629,2.057018101540838,5.039815000000001,7.3784719999999995,61.921299999999974,201.10000000001207
2025-06-19 13:27:00,57.44598666666667,1.1625000000000005,2.1004580901560552,5.097684,7.378475999999999,61.342600000000004,201.15000000001208
2025-06-19 13:30:00,64.5544,1.2203700000000008,2.079383044517743,5.155556,7.204866,67.41889999999998,201.2000000000121
2025-06-19 13:33:00,59.86689666666666,1.0467589999999998,2.0428464451155985,4.605786,7.089122,65.68280000000004,201.2500000000121
2025-06-19 13:36:00,58.30439666666666,1.104629,2.0261699910295565,4.837268000000001,7.089117,61.921299999999974,201.30000000001212
2025-06-19 13:39:00,55.353010000000005,1.0467590000000007,2.0328077749367166,4.924074,7.378477,59.60649999999998,201.35000000001213
2025-06-19 13:42:00,58.14043,1.1914350000000002,2.0586199203596562,5.155556,7.233801000000001,61.342600000000004,201.40000000001214
2025-06-19 13:45:00,56.404320000000006,1.1625000000000005,2.058692041546733,5.126616000000001,7.291665999999999,58.15970000000004,201.45000000001215
2025-06-19 13:48:00,57.966820000000006,1.104629,2.0978182946323813,5.126616000000001,7.581017000000001,62.210699999999974,201.50000000001216
2025-06-19 13:51:00,56.568286666666665,1.1625000000000005,2.048185980034583,5.155556,7.291665999999999,61.632000000000005,201.55000000001218
2025-06-19 13:54:00,56.21142,1.104629,2.026172843985437,5.0687500000000005,7.320607000000001,61.053200000000004,201.6000000000122
2025-06-19 13:57:00,57.09876333333333,1.104629,2.0364776003068874,5.010880000000001,7.291667,61.342600000000004,201.6500000000122
2025-06-19 14:00:00,57.43634,1.1625000000000005,2.0900549647977087,5.126616000000001,7.378475999999999,61.342600000000004,201.7000000000122
2025-06-19 14:03:00,58.468363333333336,1.1625000000000005,2.069168998491639,5.213426000000001,7.407406,62.5,201.75000000001222
2025-06-19 14:06:00,59.34606666666667,1.1625000000000005,2.079622967875135,5.0687500000000005,7.291665999999999,62.7894,201.80000000001223
2025-06-19 14:09:00,61.255786666666665,1.104629,2.107961513442415,4.953009000000001,7.436347,64.23609999999996,201.85000000001224
2025-06-19 14:12:00,62.3071,1.104629,2.1583437576763242,4.9819450000000005,7.609957,65.39359999999999,201.90000000001226
2025-06-19 14:15:00,63.33912,1.1625000000000005,2.079622967875135,5.0687500000000005,7.291665999999999,67.70830000000001,201.95000000001227
2025-06-19 14:18:00,61.255786666666665,1.0467589999999998,2.052864170580367,4.8951389999999995,7.407412,64.81479999999999,202.00000000001228
2025-06-19 14:21:00,64.04321,1.133565,2.119938112173553,4.953010000000001,7.378471,67.41890000000001,202.0500000000123
2025-06-19 14:24:00,67.34182333333332,1.1046300000000002,2.148309798181673,4.866204,7.465275999999999,70.31250000000003,202.1000000000123
2025-06-19 14:27:00,68.20022999999999,1.0756939999999995,2.1454936757225522,4.9819450000000005,7.667827000000001,70.8912,202.1500000000123
2025-06-19 14:30:00,68.56674333333335,1.0756939999999995,2.1454926461536794,4.779398,7.465277,70.89120000000003,202.20000000001232
2025-06-19 14:33:00,70.98765333333334,1.1914350000000002,2.204797935401921,5.039815,7.523146,70.02319999999997,202.25000000001234
2025-06-19 14:36:00,73.61111333333334,1.133565,2.140346995783099,4.837269,7.320606,72.91659999999999,202.30000000001235
2025-06-19 14:39:00,72.89737666666667,1.0756940000000004,2.135554165717596,4.692592,7.3495420000000005,72.91669999999999,202.35000000001236
2025-06-19 14:42:00,68.91396666666667,1.0467589999999998,2.142052948728603,4.663657000000001,7.436342,74.07400000000001,202.40000000001237
2025-06-19 14:45:00,65.44174333333332,1.1046299999999993,2.1583435019371637,4.750464,7.378472,70.60180000000003,202.45000000001238
2025-06-19 14:48:00,62.83758,1.0756940000000004,2.0754628222719833,4.808332,7.291667,68.28709999999998,202.5000000000124
2025-06-19 14:51:00,62.65432333333334,1.104629,2.1180816929333925,4.866204000000001,7.378477,68.28699999999998,202.5500000000124
2025-06-19 14:54:00,66.47376333333334,1.1914350000000002,2.0586184527851574,4.9819450000000005,7.060185999999999,69.4444,202.60000000001241
2025-06-19 14:57:00,65.25848666666667,1.0756940000000004,2.0349581916528474,4.5768510000000004,6.944442,67.70830000000004,202.65000000001243
2025-06-19 15:00:00,62.471066666666665,1.0467590000000007,2.0227426811017994,4.663658000000001,7.089117,67.41899999999998,202.70000000001244
2025-06-19 15:03:00,59.70293,1.0467590000000007,2.0328049961234425,4.692592,7.146986999999999,65.10419999999999,202.75000000001245
2025-06-19 15:06:00,58.94097333333334,1.104629,2.067251590818427,4.837268000000001,7.2048570000000005,62.7894,202.80000000001246
2025-06-19 15:09:00,59.36535666666666,1.0467589999999998,2.0528614041155966,4.576852000000001,7.089117,63.657399999999996,202.85000000001247
2025-06-19 15:12:00,58.99884333333333,1.1624999999999996,2.0165178158366373,4.924074,6.973381000000001,62.78929999999997,202.90000000001248
2025-06-19 15:15:00,56.21142,0.9888889999999995,2.046129733726375,4.490046,7.175922,61.63189999999997,202.9500000000125
2025-06-19 15:18:00,57.78356666666667,1.133565,1.995497857826055,4.7793980000000005,6.857641,61.92130000000003,203.0000000000125
2025-06-19 15:21:00,56.74189666666666,1.0467589999999998,2.0126581932544774,4.634722,7.0312470000000005,61.921299999999974,203.05000000001252
2025-06-19 15:24:00,62.70254666666667,1.1914359999999995,2.069222455274607,4.9819439999999995,7.08912,65.39359999999999,203.10000000001253
2025-06-19 15:27:00,67.03318,1.133565,2.0477782361256156,4.837269,7.060181,70.02310000000003,203.15000000001254
2025-06-19 15:30:00,66.47376333333334,1.0467589999999998,2.0728312477114113,4.721527,7.291667,70.6019,203.20000000001255
2025-06-19 15:33:00,69.45408666666667,1.133565,2.099440249064608,4.924074,7.291665999999999,73.49539999999999,203.25000000001256
2025-06-19 15:36:00,73.75578666666667,1.1625000000000005,2.162384455890535,4.808333,7.262736,76.3889,203.30000000001257
2025-06-19 15:39:00,73.25424333333332,1.1914350000000002,2.0479894829126475,4.866204000000001,6.9155109999999995,76.09960000000001,203.35000000001259
2025-06-19 15:42:00,72.89737666666667,1.104629,2.0158395694167135,4.518981000000001,6.741897,76.09960000000001,203.4000000000126
2025-06-19 15:45:00,73.4375,1.1914350000000002,1.9944326658043445,4.808333,6.712961000000001,72.62729999999999,203.4500000000126
2025-06-19 15:48:00,76.11882666666668,1.0756939999999995,1.9838000398641482,4.34537,6.568287,76.67819999999998,203.50000000001262
2025-06-19 15:51:00,73.4375,1.017824,2.1185282757814163,4.490046,7.291667,76.9676,203.55000000001263
2025-06-19 15:54:00,70.64043333333333,1.0756940000000004,2.1355527900921722,4.576851,7.233796999999999,73.20599999999999,203.60000000001264
2025-06-19 15:57:00,69.08758,1.0756940000000004,2.0754610803636213,4.663657000000001,7.146986999999999,73.49529999999999,203.65000000001265
2025-06-19 16:00:00,65.98187,1.1335639999999998,2.0891543471779603,4.808332,7.146987000000001,70.60180000000003,203.70000000001266
2025-06-19 16:03:00,63.879243333333335,1.0467590000000007,2.03280708023356,4.547916,7.002317,69.4445,203.75000000001268
2025-06-19 16:06:00,62.28781,1.104629,2.0467587834470833,4.750463,7.060182,67.12959999999998,203.8000000000127
2025-06-19 16:09:00,58.130786666666665,1.133565,2.0477803912285313,4.8951389999999995,7.118057,61.921299999999974,203.8500000000127
2025-06-19 16:12:00,53.790506666666666,1.1046299999999993,2.036479420853221,4.866203,7.146992000000001,58.44909999999999,203.9000000000127
2025-06-19 16:15:00,55.03472333333334,1.1335639999999998,1.9849602297100648,4.981944,7.0312470000000005,59.89580000000001,203.95000000001272
2025-06-19 16:18:00,55.343363333333336,1.104629,1.9951033481795948,4.837268000000001,7.002317,59.60649999999998,204.00000000001273
2025-06-19 16:21:00,53.95447333333333,1.0756940000000004,1.9631635931589317,4.779397,6.944442,58.15970000000004,204.05000000001274
2025-06-19 16:24:00,56.221066666666665,1.1625000000000005,2.0691682750675677,4.837268000000001,7.031245999999999,61.05329999999998,204.10000000001276
2025-06-19 16:27:00,56.915506666666666,1.1625000000000005,2.0059061362590955,5.010880000000001,7.031245999999999,61.92130000000003,204.15000000001277
2025-06-19 16:30:00,57.80285333333333,1.1625000000000005,2.0376548353709447,4.924074,7.031245999999999,63.36810000000003,204.20000000001278
2025-06-19 16:33:00,54.99614333333333,1.0756940000000004,1.9940792948661419,4.837268,7.089117,61.05329999999998,204.2500000000128
2025-06-19 16:36:00,56.04745333333333,1.1335639999999998,2.047777493173289,4.981944,7.2048570000000005,60.18520000000001,204.3000000000128
2025-06-19 16:39:00,52.92245666666667,1.104629,1.9742617052449205,4.924074,7.0312470000000005,58.44900000000001,204.3500000000128
2025-06-19 16:42:00,56.04745333333333,1.1625000000000005,2.0586887782635834,4.9819450000000005,7.146986,61.921299999999974,204.40000000001282
2025-06-19 16:45:00,57.80285333333333,1.1625000000000005,2.0691711687631322,5.0687500000000005,7.262736,64.52540000000005,204.45000000001284
2025-06-19 16:48:00,57.63889,1.1335639999999998,2.0269413493621524,4.981944,7.146987000000001,64.23609999999996,204.50000000001285
2025-06-19 16:51:00,57.80285333333333,1.1624999999999996,2.0481848896150106,5.039815,7.175922000000001,60.474500000000035,204.55000000001286
2025-06-19 16:54:00,56.58757666666667,1.1914349999999994,2.0797996499163207,5.242361999999999,7.378477,61.053200000000004,204.60000000001287
2025-06-19 16:57:00,56.221066666666665,1.22037,2.047195104830399,5.242357000000001,7.2048570000000005,59.31710000000004,204.65000000001288
2025-06-19 17:00:00,57.60995333333333,1.2493059999999998,2.06755252255868,5.2134220000000004,7.146986,59.89589999999998,204.7000000000129
2025-06-19 17:03:00,60.73495333333333,1.2782409999999995,2.087726992918013,5.358102,7.262731,62.50000000000003,204.7500000000129
2025-06-19 17:06:00,41.33873666666667,1.0756940000000004,3.4961400898610395,0.46805500000000055,7.552087,49.47919999999999,204.80000000001291
2025-06-20 08:42:00,85.92785333333332,0.7863420000000003,2.5871072689007244,2.9275450000000003,8.217592,69.15509999999998,204.80000000001291
2025-06-20 08:45:00,71.33488,0.728472,2.6005335782455137,2.696065,8.333334,75.52079999999998,204.85000000001293
2025-06-20 08:48:00,57.27237666666667,0.728472,2.424727703080977,3.477314,8.478014,63.078700000000026,204.90000000001294
2025-06-20 08:51:00,46.16126666666667,0.8442129999999999,2.3119907687378363,4.461111000000001,8.535883,50.92599999999999,204.95000000001295
2025-06-20 08:54:00,43.364200000000004,0.9599539999999998,2.1562251495859877,5.068746000000001,8.188662,48.611099999999965,205.00000000001296
2025-06-20 08:57:00,39.535109999999996,0.8731480000000005,2.0983352958563812,4.750463,8.015047,45.13889999999998,205.05000000001297
2025-06-20 09:00:00,48.2446,0.7574079999999999,2.069735430792834,4.027083,7.66782,49.18980000000005,205.10000000001298
2025-06-20 09:03:00,48.40856666666667,0.8731479999999996,2.198207480696742,4.027084,7.609952000000001,51.79399999999998,205.150000000013
2025-06-20 09:06:00,37.79899666666667,0.8731479999999996,2.0891610423954288,4.750462,7.986113,44.56020000000001,205.200000000013
2025-06-20 09:09:00,35.194826666666664,0.931019,2.0367102480676618,5.126615999999999,7.9861070000000005,43.40279999999996,205.25000000001302
2025-06-20 09:12:00,35.21412,0.9599539999999998,2.022420684579293,5.18449,7.899305999999999,43.98149999999998,205.30000000001303
2025-06-20 09:15:00,38.667049999999996,0.8731479999999996,2.052291091822233,4.663658,7.783561,44.56020000000001,205.35000000001304
2025-06-20 09:18:00,58.478006666666666,0.8442129999999999,2.108274342446537,4.113889,7.523148000000001,58.15979999999996,205.40000000001305
2025-06-20 09:21:00,69.4348,0.8442129999999999,2.3725915011034657,4.056018000000001,8.33333,68.28699999999998,205.45000000001306
2025-06-20 09:24:00,65.09452,0.8442129999999999,2.3812002309987252,4.316435,8.622682000000001,68.28700000000003,205.50000000001307
2025-06-20 09:27:00,56.74189666666666,0.7863429999999996,2.305090372608443,3.7956019999999997,8.101853,60.47459999999995,205.55000000001309
2025-06-20 09:30:00,50.14467666666666,0.8442129999999999,2.0629549380996988,4.547918,7.812503,52.951400000000035,205.6000000000131
2025-06-20 09:33:00,52.56558666666666,0.9599540000000006,1.9736996195120498,4.837268,7.407405999999999,53.530100000000004,205.6500000000131
2025-06-20 09:36:00,65.06558666666666,0.8731479999999996,2.1166365167045718,4.142824,7.46528,66.26149999999998,205.70000000001312
2025-06-20 09:39:00,64.71836333333333,0.8731479999999996,2.189205976211759,3.766665999999999,7.320602,69.44450000000003,205.75000000001313
2025-06-20 09:42:00,58.82523,0.8442129999999999,2.090195566623321,4.1138900000000005,7.465283,63.07869999999997,205.80000000001314
2025-06-20 09:45:00,54.668209999999995,0.9310179999999999,2.055742487126783,4.403241,7.320602999999999,59.31710000000004,205.85000000001315
2025-06-20 09:48:00,52.40162,1.0756940000000004,1.9734930129077364,4.9819450000000005,7.175922000000001,55.26619999999997,205.90000000001316
2025-06-20 09:51:00,55.16011,1.1625000000000005,2.1211933313330515,5.271296,7.609956,57.58100000000002,205.95000000001318
2025-06-20 09:54:00,57.426696666666665,1.1624999999999996,2.0059076047930775,5.184491,7.204861,55.55559999999997,206.0000000000132
2025-06-20 09:57:00,59.34606666666667,1.1046300000000002,2.026170385053627,4.895139,7.146986,59.02769999999998,206.0500000000132
2025-06-20 10:00:00,52.06404333333334,1.2782409999999995,2.0328019465470355,5.3581010000000004,7.118060000000001,54.398199999999974,206.1000000000132
2025-06-20 10:03:00,48.7365,1.3361109999999998,1.911839892346583,5.473840999999999,6.77083,51.79399999999998,206.15000000001322
2025-06-20 10:06:00,48.2446,1.3361109999999998,1.9582737961587802,5.5317110000000005,6.94444,52.08330000000001,206.20000000001323
2025-06-20 10:09:00,56.76118666666667,1.3650459999999995,1.9768753778092223,5.502781,6.886575,58.73840000000001,206.25000000001324
2025-06-20 10:12:00,63.52237666666667,1.3939810000000001,1.960121659170558,5.329166000000001,6.597225,61.3425,206.30000000001326
2025-06-20 10:15:00,69.42515333333334,1.22037,1.9820610524417768,4.9819450000000005,6.770830999999999,66.26159999999999,206.35000000001327
2025-06-20 10:18:00,63.33912,0.9599530000000005,1.934337126041729,4.258564000000001,6.712962999999999,67.70830000000001,206.40000000001328
2025-06-20 10:21:00,59.17245,1.0756940000000004,1.994081778907322,4.576851,6.828707,62.5,206.4500000000133
2025-06-20 10:24:00,58.14043,1.0756940000000004,2.095578992019755,4.663658000000001,7.204861999999999,61.342600000000004,206.5000000000133
2025-06-20 10:27:00,57.96681999999999,1.133565,2.0164880735331807,4.808333,6.944445999999999,62.210699999999974,206.5500000000133
2025-06-20 10:30:00,58.65162,1.0756939999999995,2.00433677506881,4.779398,7.060187000000001,64.81479999999999,206.60000000001332
2025-06-20 10:33:00,59.86689666666666,1.0467589999999998,2.0927113882391635,4.576852000000001,7.2048570000000005,64.23610000000002,206.65000000001334
2025-06-20 10:36:00,60.7446,1.1046300000000002,2.0158399599980394,4.634722,6.857635999999999,66.84030000000001,206.70000000001335
2025-06-20 10:39:00,60.21412,1.017824,2.039926346749473,4.4900459999999995,7.060182,66.84029999999996,206.75000000001336
2025-06-20 10:42:00,60.050153333333334,1.0467589999999998,2.1026226358089253,4.518981,7.175927,67.41900000000004,206.80000000001337
2025-06-20 10:45:00,61.30401666666666,1.017824,2.0399280589761912,4.40324,6.973381000000001,67.70830000000001,206.85000000001338
2025-06-20 10:48:00,63.33912,1.017824,2.0399280589761903,4.3743050000000006,6.944445999999999,69.1551,206.9000000000134
2025-06-20 10:51:00,61.95023,1.017824,2.0498259807820087,4.432176,7.031251999999999,66.84019999999998,206.9500000000134
2025-06-20 10:54:00,59.86689666666666,1.1335639999999998,2.0373720178345485,4.953009,7.146987000000001,65.10419999999999,207.00000000001342
2025-06-20 10:57:00,56.38503,1.0756940000000004,1.9940796497292554,4.721527,6.973376999999999,61.921299999999974,207.05000000001343
2025-06-20 11:00:00,52.247296666666664,1.0467589999999998,1.9720848736532468,4.605786,6.886572000000001,57.87039999999996,207.10000000001344
2025-06-20 11:03:00,50.30864333333333,1.1624999999999996,1.9200227500459583,5.010879999999999,6.799772,55.55560000000003,207.15000000001345
2025-06-20 11:06:00,50.13503,1.133565,1.9849605926611482,5.039815,7.089116000000001,54.97679999999997,207.20000000001346
2025-06-20 11:09:00,52.228010000000005,1.133565,1.9638123904770324,4.8951389999999995,6.886576,58.449100000000044,207.25000000001347
2025-06-20 11:12:00,49.614200000000004,1.0756940000000004,1.952809325302126,4.808332,6.944447,55.26619999999997,207.30000000001348
2025-06-20 11:15:00,49.77816333333333,1.2782410000000004,2.010617703453262,5.271297,6.973376,53.81939999999997,207.3500000000135
2025-06-20 11:18:00,51.523920000000004,1.2782409999999995,2.087726992918013,5.4449119999999995,7.349540999999999,56.13420000000002,207.4000000000135
2025-06-20 11:21:00,54.668209999999995,1.2493059999999998,2.0458122812846025,5.2134220000000004,7.089116000000001,57.87040000000002,207.45000000001352
2025-06-20 11:24:00,53.95447333333333,1.1914350000000002,2.026647938330433,5.155556000000001,7.146986999999999,59.02780000000001,207.50000000001353
2025-06-20 11:27:00,51.880786666666665,1.2493049999999997,2.0129820927305833,5.358102000000001,7.146987000000001,57.87040000000002,207.55000000001354
2025-06-20 11:30:00,58.82523,1.3361110000000007,2.0719201219613073,5.387037,7.089116,63.65750000000003,207.60000000001355
2025-06-20 11:33:00,55.700230000000005,1.1914350000000002,2.0479872760354043,5.126621000000001,7.175922000000001,61.63199999999995,207.65000000001356
2025-06-20 11:36:00,54.99614333333333,1.1914350000000002,2.0373311662119664,5.097686,7.118052,59.31710000000004,207.70000000001357
2025-06-20 11:39:00,54.31134333333333,1.22037,2.0147571030072147,5.271297,7.146987000000001,58.15970000000004,207.75000000001359
2025-06-20 11:42:00,53.43364333333333,1.2493059999999998,2.0458122812846025,5.387042,7.262736,57.29169999999999,207.8000000000136
2025-06-20 11:45:00,56.42361,1.22037,2.057952953787893,5.300231,7.291671,59.31709999999998,207.8500000000136
2025-06-20 11:48:00,57.417049999999996,1.2493059999999998,2.0458122812846025,5.358102,7.233796,60.7638,207.90000000001362
2025-06-20 11:51:00,56.732253333333325,1.1914350000000002,2.1323040169600724,5.126621000000001,7.407412,61.92130000000003,207.95000000001363
2025-06-20 11:54:00,53.95447333333333,1.1914350000000002,2.0373315349560244,5.213425,7.233792,58.15979999999996,208.00000000001364
2025-06-20 11:57:00,56.39467666666667,1.2493059999999998,2.0891812115884383,5.184489999999999,7.1759260000000005,62.5,208.05000000001365
2025-06-20 12:00:00,53.443286666666665,1.1625000000000005,2.0165156186336457,5.097686,7.146986999999999,59.60640000000001,208.10000000001367
2025-06-20 12:03:00,55.16975333333334,1.22037,2.1007048102829455,5.155556000000001,7.262732000000001,61.63190000000003,208.15000000001368
2025-06-20 12:06:00,52.92245666666667,1.22037,2.0255979240442383,5.155556000000001,7.060182,57.00240000000002,208.2000000000137
2025-06-20 12:09:00,51.533566666666665,1.1914350000000002,2.015939087156713,5.126621000000001,7.089122000000001,57.00229999999999,208.2500000000137
2025-06-20 12:12:00,54.48495666666667,1.22037,2.0038896220853877,5.300231,7.146991000000001,57.58109999999999,208.3000000000137
2025-06-20 12:15:00,55.52661666666666,1.1046300000000002,2.03647693042893,4.866204,7.146986,61.92130000000003,208.35000000001372
2025-06-20 12:18:00,58.82523,1.0756949999999996,2.024775978973682,4.750464,7.089121,62.789300000000026,208.40000000001373
2025-06-20 12:21:00,59.34606666666667,1.0467589999999998,2.1420543058663166,4.663658,7.436347,65.39359999999999,208.45000000001374
2025-06-20 12:24:00,62.471066666666665,1.04676,2.082783627171182,4.518982,7.118055999999999,67.99760000000003,208.50000000001376
2025-06-20 12:27:00,59.1821,0.9599539999999998,2.0514075728275687,4.2875,7.089122,65.68289999999996,208.55000000001377
2025-06-20 12:30:00,57.26273,1.0467589999999998,2.0025498610136068,4.692593,7.060182,62.7894,208.60000000001378
2025-06-20 12:33:00,55.690583333333336,1.0467589999999998,2.0428454053896683,4.837269,7.320602,62.5,208.6500000000138
2025-06-20 12:36:00,54.48495666666667,1.0756940000000004,1.9940789400029988,4.924074,7.175922000000001,59.89580000000001,208.7000000000138
2025-06-20 12:39:00,54.31134333333333,1.104629,1.9846943863744317,4.953009000000001,7.089117,58.15979999999996,208.7500000000138
2025-06-20 12:42:00,55.353006666666666,1.104629,2.026169634409939,4.953009000000001,7.2048570000000005,61.63199999999995,208.80000000001382
2025-06-20 12:45:00,53.96411666666666,1.104629,1.9846943863744317,4.981944,7.118052,59.02769999999998,208.85000000001384
2025-06-20 12:48:00,52.218363333333336,1.1914350000000002,2.0051986864018247,5.184491,7.118052,56.71289999999999,208.90000000001385
2025-06-20 12:51:00,50.99344,1.22037,2.0147571030072142,5.415977000000001,7.291667,56.71290000000005,208.95000000001386
2025-06-20 12:54:00,50.665506666666666,1.1914350000000002,1.9836387942871865,5.213425,7.089122000000001,55.844899999999996,209.00000000001387
2025-06-20 12:57:00,51.35031,1.22037,2.0686796769045013,5.271297,7.291667,54.3981,209.05000000001388
2025-06-20 13:00:00,51.523920000000004,1.22037,1.9929890673752664,5.415977000000001,7.233797000000001,54.3981,209.1000000000139
2025-06-20 13:03:00,51.880786666666665,1.3071760000000001,2.041297209790495,5.415972,7.118055999999999,55.55559999999997,209.1500000000139
2025-06-20 13:06:00,50.49189666666666,1.22037,1.9820625652653703,5.387037,7.175927,53.53000000000003,209.20000000001392
2025-06-20 13:09:00,51.176696666666665,1.2493059999999998,2.0349009937885656,5.329161999999999,7.1759260000000005,54.10880000000003,209.25000000001393
2025-06-20 13:12:00,53.95447333333333,1.2493059999999998,2.0675525225586804,5.242361999999999,7.1759260000000005,59.317200000000014,209.30000000001394
2025-06-20 13:15:00,52.92245666666667,1.1914349999999994,2.026647938330433,5.155556,7.146987000000001,56.4237,209.35000000001395
2025-06-20 13:18:00,54.31134333333333,1.1914350000000002,2.0051986864018247,5.097685,7.031245999999999,60.76400000000001,209.40000000001396
2025-06-20 13:21:00,59.00848666666667,1.2203700000000008,2.0471951048304,5.126616000000001,7.089116,64.23600000000005,209.45000000001397
2025-06-20 13:24:00,57.26273,1.0467589999999998,2.0126581932544774,4.634722,7.0312470000000005,62.5,209.50000000001398
2025-06-20 13:27:00,57.253083333333336,1.0756939999999995,1.994079294866141,4.779398,7.0312470000000005,63.657399999999996,209.550000000014
2025-06-20 13:30:00,55.88348666666667,1.0467590000000007,2.012659588984346,4.721528,7.118057,61.342600000000004,209.600000000014
2025-06-20 13:33:00,52.74884333333333,1.133565,2.119940232664261,4.95301,7.378477,57.29169999999999,209.65000000001402
2025-06-20 13:36:00,51.35995666666667,1.22037,2.0255994206561927,5.329167000000001,7.233797000000001,54.976800000000026,209.70000000001403
2025-06-20 13:39:00,50.14467666666666,1.22037,1.9929928390911082,5.358097,7.175927,55.26619999999997,209.75000000001404
2025-06-20 13:42:00,54.34992333333333,1.3939819999999994,2.0069956608173283,5.763191999999999,7.14699,57.87039999999996,209.80000000001405
2025-06-20 13:45:00,53.80015,1.1914350000000002,2.0052005444614394,5.097686,7.031251999999999,60.18520000000001,209.85000000001406
2025-06-20 13:48:00,49.77816333333333,1.1914350000000002,1.9401633278624442,5.01088,6.770837,53.81939999999997,209.90000000001407
2025-06-20 13:51:00,48.2446,1.1914350000000002,1.9728140629456623,5.213426,7.060186999999999,54.398199999999974,209.9500000000141
2025-06-20 13:54:00,52.56558666666666,1.3071760000000001,2.0524419641807374,5.415977000000001,7.146991000000001,57.87040000000002,210.0000000000141
2025-06-20 13:57:00,54.16666333333333,1.2493050000000006,1.968789331585411,5.387041,7.060185999999999,57.87040000000002,210.0500000000141
2025-06-20 14:00:00,53.96411666666666,1.1914349999999994,2.0159390871567124,5.097686,7.060187000000001,59.89589999999998,210.10000000001412
2025-06-20 14:03:00,55.16975333333334,1.2493059999999998,2.045810774639032,5.097686,6.973376,60.18520000000001,210.15000000001413
2025-06-20 14:06:00,55.87384,1.1625000000000005,2.079622967875135,5.0687500000000005,7.291665999999999,60.474500000000035,210.20000000001414
2025-06-20 14:09:00,59.34606666666667,1.133565,2.037374558481306,4.924074,7.118055999999999,63.657399999999996,210.25000000001415
2025-06-20 14:12:00,58.468363333333336,1.0756940000000004,2.0145685279090597,4.779397,7.089122000000001,63.07869999999997,210.30000000001417
2025-06-20 14:15:00,55.52661666666666,1.104629,1.995101192870664,4.953009,7.118052,62.5,210.35000000001418
2025-06-20 14:18:00,59.34606666666667,1.2203700000000008,2.0364132020564423,5.126616000000001,7.060185999999999,63.367999999999995,210.4000000000142
2025-06-20 14:21:00,57.26273,1.104629,2.026171417507731,4.924074,7.175927,62.5,210.4500000000142
2025-06-20 14:24:00,59.70293,1.1914350000000002,2.069221731799254,4.895139,7.002316,63.65740000000005,210.5000000000142
2025-06-20 14:27:00,56.74189666666666,1.1625000000000005,2.0481852530882327,4.953009000000001,7.089117,64.52539999999999,210.55000000001422
2025-06-20 14:30:00,56.915506666666666,1.1914349999999994,2.026647938330433,5.155556,7.146987000000001,62.5,210.60000000001423
2025-06-20 14:33:00,55.52661666666666,1.104629,2.0054842469897043,4.866204000000001,7.060187000000001,61.921299999999974,210.65000000001424
2025-06-20 14:36:00,61.43904333333333,1.3071760000000001,2.0076668737269387,5.213426000000001,6.8287,65.68290000000002,210.70000000001426
2025-06-20 14:39:00,61.78626333333333,1.104629,2.087651066057991,4.779397,7.2048570000000005,67.99779999999998,210.75000000001427
2025-06-20 14:42:00,57.60030666666666,1.0467589999999998,2.0126585421869856,4.547916000000001,6.9444420000000004,64.81490000000002,210.80000000001428
2025-06-20 14:45:00,56.38503333333333,1.1624999999999996,2.027100473101192,5.010879999999999,7.089122000000001,63.36809999999997,210.8500000000143
2025-06-20 14:48:00,56.915506666666666,1.1914349999999994,2.037331534956024,5.184489999999999,7.2048570000000005,63.657399999999996,210.9000000000143
2025-06-20 14:51:00,56.21142,1.1914349999999994,2.015940569729019,5.2134220000000004,7.175927,61.053300000000036,210.9500000000143
2025-06-20 14:54:00,56.568286666666665,1.2493059999999998,2.0458122812846025,5.2134220000000004,7.089116000000001,62.5,211.00000000001432
2025-06-20 14:57:00,57.09876333333333,1.1624999999999996,2.0586891408507215,5.010879999999999,7.175922000000001,62.21070000000003,211.05000000001434
2025-06-20 15:00:00,56.925153333333334,1.104629,2.087652121165362,4.895139,7.320602,64.23609999999996,211.10000000001435
2025-06-20 15:03:00,56.04745333333333,1.104629,2.0054842469897043,4.895139,7.089122000000001,61.63190000000003,211.15000000001436
2025-06-20 15:06:00,57.455630000000006,1.1625000000000005,2.0481848896150114,4.953009000000001,7.089116000000001,64.2362,211.20000000001437
2025-06-20 15:09:00,58.83487666666667,1.2493059999999998,2.034897972473013,5.184489999999999,7.031245999999999,65.97220000000004,211.25000000001438
2025-06-20 15:12:00,55.53626333333333,1.133565,2.109700922840826,4.95301,7.349537,62.5,211.3000000000144
2025-06-20 15:15:00,53.60725333333334,1.1624999999999996,2.0376562928534123,5.097686,7.204861999999999,57.87040000000002,211.3500000000144
2025-06-20 15:18:00,54.65856666666667,1.1335639999999998,2.0164848055752125,5.01088,7.146987000000001,60.76389999999998,211.40000000001442
2025-06-20 15:21:00,56.55864333333333,1.0756939999999995,1.9838007513020826,4.779398,7.002317,62.789300000000026,211.45000000001443
2025-06-20 15:24:00,54.99614333333333,1.0467589999999998,2.0528627873481926,4.692593,7.204861999999999,61.053200000000004,211.50000000001444
2025-06-20 15:27:00,59.72222333333334,1.2493059999999998,1.9909481824200568,5.2423660000000005,6.97338,62.7894,211.55000000001445
2025-06-20 15:30:00,57.60030666666666,1.0467589999999998,2.022742681101799,4.634723,7.060182,63.657399999999996,211.60000000001446
2025-06-20 15:33:00,54.83217666666667,1.017824,1.9599453515564258,4.518980999999999,6.857637,60.76399999999995,211.65000000001447
2025-06-20 15:36:00,55.88348666666667,1.104629,1.9951008336524025,4.9819450000000005,7.146987000000001,61.632000000000005,211.70000000001448
2025-06-20 15:39:00,51.880786666666665,1.133565,1.9849627799274858,5.039815,7.089122,57.87030000000004,211.7500000000145
2025-06-20 15:42:00,50.84876333333333,1.1624999999999996,1.9524456045137972,5.097686,6.973382,56.712999999999965,211.8000000000145
2025-06-20 15:45:00,52.92245666666667,1.2493059999999998,2.0891812115884383,5.184489999999999,7.1759260000000005,57.58100000000002,211.85000000001452
2025-06-20 15:48:00,52.797066666666666,1.1914350000000002,1.9292162203891405,5.213426000000001,6.944441,57.87040000000002,211.90000000001453
2025-06-20 15:51:00,51.533566666666665,1.1914349999999994,1.9510767444797907,5.155556,6.944447,55.266200000000026,211.95000000001454
2025-06-20 15:54:00,52.92245666666667,1.1914349999999994,1.9728140629456619,5.155556,7.002317,55.2663,212.00000000001455
2025-06-20 15:57:00,58.30439666666666,1.3939819999999994,2.0417684965821676,5.358102,6.8287,61.92130000000003,212.05000000001456
2025-06-20 16:00:00,57.619596666666666,1.0756939999999995,1.9320170015318414,4.779398,6.857637,59.89580000000001,212.10000000001457
2025-06-20 16:03:00,56.58757666666667,1.0467589999999998,1.9516529727475034,4.547916,6.770831,60.18520000000001,212.1500000000146
2025-06-20 16:06:00,59.34606666666667,1.1046300000000002,2.0774652488638523,4.7793980000000005,7.1759260000000005,63.946699999999964,212.2000000000146
2025-06-20 16:09:00,58.68055666666667,1.0756939999999995,2.024774158020941,4.750462,7.089117,62.2106,212.2500000000146
2025-06-20 16:12:00,57.27237666666667,1.0756940000000004,1.9631646655506632,4.924074,7.089122000000001,61.63199999999995,212.30000000001462
2025-06-20 16:15:00,57.24344,1.0756940000000004,2.004335358997749,4.779397,7.060182,61.921299999999974,212.35000000001463
2025-06-20 16:18:00,56.915506666666666,1.0756940000000004,1.952809325302126,4.779397,6.9155120000000005,60.47460000000001,212.40000000001464
2025-06-20 16:21:00,55.217980000000004,1.017824,2.069556463874831,4.518981000000001,7.175922,59.31709999999998,212.45000000001465
2025-06-20 16:24:00,57.484566666666666,1.1625000000000005,1.9631931747931661,4.895139,6.799765999999999,59.31719999999996,212.50000000001467
2025-06-20 16:27:00,54.12808666666666,1.104629,2.005484605330605,4.837268,7.031251999999999,59.89590000000004,212.55000000001468
2025-06-20 16:30:00,54.48495666666667,1.1335639999999998,1.9531934346800335,4.953009,6.915507,58.73840000000001,212.6000000000147
2025-06-20 16:33:00,53.43364333333333,1.1914349999999994,2.0479872760354034,5.097686,7.146987000000001,57.87040000000002,212.6500000000147
2025-06-20 16:36:00,54.48495666666667,1.2782410000000004,1.988312793313446,5.097686,6.7418960000000006,59.31719999999996,212.7000000000147
2025-06-20 16:39:00,50.665506666666666,1.0756940000000004,1.9215843647423927,4.663657000000001,6.712966999999999,55.84490000000005,212.75000000001472
2025-06-20 16:42:00,51.52392,1.1625000000000005,1.9091553055460566,4.837268000000001,6.597225999999999,55.26619999999997,212.80000000001473
2025-06-20 16:45:00,54.48495666666667,1.1046300000000002,1.911103498592659,4.808334,6.7418960000000006,59.31709999999998,212.85000000001475
2025-06-20 16:48:00,56.230709999999995,1.04676,1.9001347854551143,4.461111,6.539356,61.921299999999974,212.90000000001476
2025-06-20 16:51:00,55.719519999999996,0.9888889999999995,1.9273480200519384,4.374306,6.712967000000001,62.210699999999974,212.95000000001477
2025-06-20 16:54:00,56.04745333333333,1.0467589999999998,1.9311216578240318,4.576852000000001,6.741897,61.342600000000004,213.00000000001478
