Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-06-20 16:57:00,56.057096666666666,1.0467589999999998,1.9311220134842408,4.461111000000001,6.626157000000001,61.34249999999997,213.0500000000148
2025-06-20 17:00:00,55.17939666666666,1.0467589999999998,1.8897495438533702,4.490046,6.539352,60.18520000000001,213.1000000000148
2025-06-20 17:03:00,53.790506666666666,1.0467589999999998,1.9720848736532468,4.547916,6.828702000000001,57.87030000000004,213.1500000000148
2025-06-20 17:06:00,51.880786666666665,1.0467590000000007,1.9413995914810787,4.663658000000001,6.857637,56.712999999999965,213.20000000001482
2025-06-20 17:09:00,52.92245666666667,1.1625000000000005,1.9200216248423216,4.779397,6.5682860000000005,57.87039999999996,213.25000000001484
2025-06-20 17:12:00,50.84876333333333,1.104629,1.879146663261365,4.866204000000001,6.712967000000001,56.423599999999965,213.30000000001485
2025-06-20 17:15:00,52.228010000000005,1.1335639999999998,1.9104450266584627,4.721527,6.568287,56.423599999999965,213.35000000001486
2025-06-20 17:18:00,52.06404333333334,1.1335639999999998,1.8888962247101644,4.8662030000000005,6.655097,57.29159999999996,213.40000000001487
2025-06-20 17:21:00,56.04745333333333,1.3071760000000001,1.9395212271223838,4.95301,6.394676,61.92130000000003,213.45000000001488
2025-06-20 17:24:00,51.533566666666665,1.1625000000000005,1.8982555947414244,4.663657,6.394677,58.15969999999999,213.5000000000149
2025-06-20 17:27:00,48.06134333333333,1.1914350000000002,1.9182436901340811,4.924074,6.626162,54.3981,213.5500000000149
2025-06-20 17:30:00,47.174,1.2782410000000004,1.9092092343470415,5.213425,6.655096,51.79390000000001,213.60000000001492
2025-06-20 17:33:00,44.926700000000004,1.22037,1.88229629848725,5.213425,6.741897,51.21530000000001,213.65000000001493
2025-06-20 17:36:00,47.347609999999996,1.1914349999999994,1.9401633278624437,4.95301,6.712967000000001,53.24079999999998,213.70000000001494
2025-06-20 17:39:00,49.27662,1.2782410000000004,1.9319809558767778,5.097686,6.597225999999999,51.79390000000001,213.75000000001495
2025-06-20 17:42:00,48.7365,1.2493059999999998,1.9353135476330714,5.097686,6.684025999999999,52.37259999999998,213.80000000001496
2025-06-20 17:45:00,49.77816333333333,1.104629,1.9216988105065906,4.808332,6.7708319999999995,54.6875,213.85000000001497
2025-06-20 17:48:00,51.35031,1.1914350000000002,1.9401633278624442,4.895139,6.655096,55.26619999999997,213.90000000001498
2025-06-20 17:51:00,46.31558666666667,1.133565,1.9744015634672654,4.924074,6.944447,52.9513,213.950000000015
2025-06-20 17:54:00,54.52353333333334,1.3361109999999998,1.9001394705385457,5.473840999999999,6.741899999999999,57.58100000000002,214.000000000015
2025-06-20 17:57:00,53.790506666666666,1.104629,1.9533195366870477,4.721528,6.770837,61.053300000000036,214.05000000001502
2025-06-20 18:00:00,52.228010000000005,1.104629,1.857692778968565,4.779397,6.568287,58.15969999999999,214.10000000001503
2025-06-20 18:03:00,51.35031,1.0756940000000004,1.9631650230145121,4.808333,6.973382,55.555499999999995,214.15000000001504
2025-06-21 10:51:00,84.18209999999999,1.017824,2.108775875183567,4.4900459999999995,7.262735999999999,71.18059999999997,214.15000000001504
2025-06-21 10:54:00,81.9348,0.8152780000000002,2.222528712884759,3.5930560000000007,7.494212,83.04400000000001,214.20000000001505
2025-06-21 10:57:00,93.59568000000002,0.728472,2.0582129571972576,3.3037040000000006,7.031254,87.67360000000002,214.25000000001506
2025-06-21 11:00:00,100.0,0.7863429999999996,2.0449955837635163,3.187964,6.626153,90.56710000000001,214.30000000001507
2025-06-21 11:03:00,100.0,0.7863429999999996,2.1504881694173914,3.1300929999999996,6.915509999999999,94.61809999999997,214.3500000000151
2025-06-21 11:06:00,100.0,0.7863419999999994,2.219707580465247,3.3037039999999998,7.320607000000001,95.7755,214.4000000000151
2025-06-21 11:09:00,94.79166666666667,0.8442129999999999,2.2683247268697637,3.477315000000001,7.407412000000001,96.93279999999999,214.4500000000151
2025-06-21 11:12:00,87.34568,0.7863420000000003,2.167870341121079,3.3326390000000004,7.175923,92.30329999999998,214.50000000001512
2025-06-21 11:15:00,82.64853666666666,0.815277,2.1258164284767274,3.6219899999999994,7.2048630000000005,87.6736,214.55000000001513
2025-06-21 11:18:00,77.58487666666666,0.9020839999999994,2.0964441850720927,3.8245379999999995,6.973382000000001,83.33340000000001,214.60000000001514
2025-06-21 11:21:00,69.4348,0.8731480000000005,2.1257622237386764,3.882408,7.233798,77.54629999999997,214.65000000001515
2025-06-21 11:24:00,62.65432333333333,0.9020830000000002,2.0403575318362095,4.084954,7.060182999999999,72.0487,214.70000000001517
2025-06-21 11:27:00,56.404320000000006,0.9310179999999999,2.00801553890118,4.374306,7.146992999999999,64.81479999999999,214.75000000001518
2025-06-21 11:30:00,55.55555666666667,1.0467589999999998,2.022743029239213,4.750462,7.175922000000001,62.2106,214.8000000000152
2025-06-21 11:33:00,52.382329999999996,1.104629,1.9951026297434065,5.039815000000001,7.204861999999999,57.29160000000002,214.8500000000152
2025-06-21 11:36:00,53.46257666666667,1.1335639999999998,2.00600278178342,5.097685,7.2048570000000005,58.73840000000001,214.9000000000152
2025-06-21 11:39:00,51.70717666666667,1.0756940000000004,2.105606119205363,4.8662030000000005,7.436347,57.87030000000004,214.95000000001522
2025-06-21 11:42:00,56.568286666666665,1.1046299999999993,2.026170385053626,4.750463,7.0023100000000005,62.210699999999974,215.00000000001523
2025-06-21 11:45:00,63.18479666666667,0.9599540000000006,2.0514069070308922,4.374306000000001,7.175926,69.44440000000003,215.05000000001525
2025-06-21 11:48:00,59.36535666666666,1.017824,2.1379768962415837,4.518981000000001,7.378472,66.84030000000001,215.10000000001526
2025-06-21 11:51:00,55.36265,1.0467589999999998,2.052863133156276,4.808332,7.320602000000001,60.763900000000035,215.15000000001527
2025-06-21 11:54:00,54.99614333333333,1.104629,2.036477956081669,4.953009000000001,7.233797000000001,61.63190000000003,215.20000000001528
2025-06-21 11:57:00,52.05439666666666,1.104629,1.995102629743407,5.0687500000000005,7.233797000000001,56.71300000000002,215.2500000000153
2025-06-21 12:00:00,54.13773,1.1625000000000005,2.1623841015917735,5.097684,7.552085999999999,60.763900000000035,215.3000000000153
2025-06-21 12:03:00,52.92245666666667,1.1624999999999996,2.06916972191559,5.184489999999999,7.3784719999999995,60.18509999999998,215.3500000000153
2025-06-21 12:06:00,50.82947333333334,1.22037,2.0038896220853877,5.358097,7.2048570000000005,56.134199999999964,215.40000000001532
2025-06-21 12:09:00,48.7365,1.1914350000000002,2.026649417079882,5.300231999999999,7.291667,56.423599999999965,215.45000000001534
2025-06-21 12:12:00,49.77816333333333,1.2493049999999997,2.0239560150616227,5.415972,7.233797000000001,54.9769,215.50000000001535
2025-06-21 12:15:00,53.26967666666666,1.3071760000000001,2.107725561900828,5.444912,7.320606,57.29160000000002,215.55000000001536
2025-06-21 12:18:00,48.910109999999996,1.22037,1.9929890673752664,5.473847,7.291667,55.555499999999995,215.60000000001537
2025-06-21 12:21:00,48.40856666666667,1.22037,2.0038896220853872,5.387037,7.233796999999999,55.844899999999996,215.65000000001538
2025-06-21 12:24:00,46.49884333333333,1.3361109999999998,2.015515012788533,5.560647,7.118055999999999,50.92590000000001,215.7000000000154
2025-06-21 12:27:00,50.17361,1.3939810000000001,2.053291911977222,5.734261999999999,7.233801,53.530100000000004,215.7500000000154
2025-06-21 12:30:00,50.85841,1.3361109999999998,2.038174327457553,5.6474519999999995,7.262731,54.9769,215.80000000001542
2025-06-21 12:33:00,52.044753333333325,1.3071760000000001,2.052445811173653,5.589582,7.320606,57.58100000000002,215.85000000001543
2025-06-21 12:36:00,52.382329999999996,1.1914350000000002,2.0479887472870284,5.271297,7.320602,56.134299999999996,215.90000000001544
2025-06-21 12:39:00,51.523920000000004,1.2782410000000004,2.010617703453262,5.473847,7.1759260000000005,54.3981,215.95000000001545
2025-06-21 12:42:00,54.668209999999995,1.2493059999999998,2.06755252255868,5.358102,7.291665999999999,56.42360000000002,216.00000000001546
2025-06-21 12:45:00,55.16011,1.133565,2.047780032044786,5.0687489999999995,7.291665999999999,58.15969999999999,216.05000000001547
2025-06-21 12:48:00,57.43634,1.104629,2.0774641329298773,4.953009000000001,7.349537,62.210699999999974,216.10000000001548
2025-06-21 12:51:00,54.48495666666667,1.104629,2.0054820969436684,5.039815000000001,7.233792,57.870299999999986,216.1500000000155
2025-06-21 12:54:00,53.790506666666666,1.0467589999999998,2.062858787740405,5.039815000000001,7.581022000000001,58.738399999999956,216.2000000000155
2025-06-21 12:57:00,55.931713333333335,1.1914350000000002,2.0266494170798817,5.271301,7.262735999999999,60.18520000000001,216.25000000001552
2025-06-21 13:00:00,55.52661666666666,1.104629,2.026171417507731,5.126619,7.3784719999999995,59.89580000000001,216.30000000001553
2025-06-21 13:03:00,56.04745333333333,1.1914350000000002,2.1323018523149067,5.242361000000001,7.5231460000000006,59.89580000000001,216.35000000001554
2025-06-21 13:06:00,55.52661666666666,1.1624999999999996,2.0796244112660984,5.242361999999999,7.465281999999999,60.18519999999995,216.40000000001555
2025-06-21 13:09:00,54.4946,1.22037,2.057952953787893,5.242357000000001,7.233797000000001,58.15969999999999,216.45000000001556
2025-06-21 13:12:00,53.096066666666665,1.1914349999999994,1.9836380471094375,5.329161999999999,7.2048570000000005,57.002200000000016,216.50000000001558
2025-06-21 13:15:00,53.77122,1.1624999999999996,2.0165189144377007,5.329161999999999,7.3784719999999995,57.00229999999999,216.5500000000156
2025-06-21 13:18:00,54.48495666666667,1.1914350000000002,2.0373344849073205,5.242357000000001,7.262732000000001,58.44909999999999,216.6000000000156
2025-06-21 13:21:00,52.044753333333325,1.1914349999999994,1.994431548022942,5.300232,7.2048570000000005,56.423599999999965,216.6500000000156
2025-06-21 13:24:00,56.404320000000006,1.133565,2.1403448846630044,4.953010000000001,7.436341,61.053200000000004,216.70000000001562
2025-06-21 13:27:00,60.918209999999995,1.133565,2.026943169978634,4.981945,7.14699,63.946699999999964,216.75000000001563
2025-06-21 13:30:00,62.13348666666666,0.9310179999999999,2.093585568187253,4.229629,7.262732000000001,66.26150000000001,216.80000000001564
2025-06-21 13:33:00,62.3071,1.017824,2.059700215175229,4.518982,7.146986,66.55099999999999,216.85000000001565
2025-06-21 13:36:00,62.83758,1.0467589999999998,2.1322271065149336,4.779398,7.5231520000000005,68.5764,216.90000000001567
2025-06-21 13:39:00,58.130786666666665,1.017824,2.059702261013499,4.692592,7.320602000000001,63.367999999999995,216.95000000001568
2025-06-21 13:42:00,58.661266666666656,1.104629,2.0774641329298773,4.953009000000001,7.349537,61.632000000000005,217.0000000000157
2025-06-21 13:45:00,58.468363333333336,1.104629,2.1180799460699413,4.953009000000001,7.465277,63.0787,217.0500000000157
2025-06-21 13:48:00,56.39467666666667,1.0756940000000004,2.0552580038932153,5.097684,7.5231520000000005,59.02779999999996,217.1000000000157
2025-06-21 13:51:00,58.294753333333325,1.1335639999999998,2.0685187592526324,5.155551000000001,7.436347,63.07869999999997,217.15000000001572
2025-06-21 13:54:00,55.70023333333333,1.0756940000000004,2.045120901115985,4.981944,7.378477,60.18509999999998,217.20000000001573
2025-06-21 13:57:00,55.52661666666666,1.104629,2.0672558304410593,5.242356,7.609957,59.31710000000004,217.25000000001575
2025-06-21 14:00:00,57.629243333333335,1.1625000000000005,2.121194046323032,5.097684,7.436346,60.474500000000035,217.30000000001576
2025-06-21 14:03:00,49.77816333333333,0.9888880000000002,2.026549834580285,4.8662030000000005,7.494212999999999,54.3981,217.35000000001577
2025-06-21 14:06:00,48.22531,1.133565,2.1505163949420445,5.155556,7.667826999999999,53.819500000000005,217.40000000001578
2025-06-21 14:09:00,45.43788333333333,1.0756940000000004,1.9940817789073217,5.155551000000001,7.407406999999999,52.08330000000001,217.4500000000158
2025-06-21 14:12:00,48.57253333333333,1.1624999999999996,2.0165189144377007,5.213420999999999,7.262731,54.10880000000003,217.5000000000158
2025-06-21 14:15:00,50.318286666666665,1.1046300000000002,2.0364783535286985,4.953010000000001,7.233796,54.3981,217.5500000000158
2025-06-21 14:18:00,51.52392,1.1046300000000002,2.026173594629927,5.01088,7.262736,53.81939999999997,217.60000000001583
2025-06-21 14:21:00,51.70717666666667,1.1914350000000002,2.0373344849073205,5.300231,7.320606,56.71300000000002,217.65000000001584
2025-06-21 14:24:00,48.40856666666667,1.0756940000000004,1.9940807143184207,4.981944,7.233796999999999,54.6875,217.70000000001585
2025-06-21 14:27:00,50.84876333333333,1.133565,2.089156167720903,5.0687489999999995,7.407406,55.55559999999997,217.75000000001586
2025-06-21 14:30:00,52.391976666666665,1.1046300000000002,2.026171811532276,4.924075,7.1759260000000005,55.26619999999997,217.80000000001587
2025-06-21 14:33:00,50.829476666666665,1.0467589999999998,2.0126574953893774,4.808334,7.2048570000000005,55.555499999999995,217.85000000001588
2025-06-21 14:36:00,53.43364333333333,1.1625000000000005,1.9952691120117891,5.2423660000000005,7.233795999999999,58.738399999999956,217.9000000000159
2025-06-21 14:39:00,51.38889,1.0756940000000004,2.0145678215432854,4.953009000000001,7.262732000000001,56.71290000000005,217.9500000000159
2025-06-21 14:42:00,47.347609999999996,1.104629,1.9742645932979623,5.155551000000001,7.262732000000001,52.08339999999998,218.00000000001592
2025-06-21 14:45:00,48.06134333333333,1.104629,2.1180809941880914,5.155556,7.667827000000001,53.81939999999997,218.05000000001593
2025-06-21 14:48:00,53.790506666666666,1.1625000000000005,2.069172615610192,5.068746000000001,7.262735999999999,57.29169999999999,218.10000000001594
2025-06-21 14:51:00,55.52661666666666,1.1914350000000002,2.0266494170798817,5.155556000000001,7.146991,58.738399999999956,218.15000000001595
2025-06-21 14:54:00,52.74884333333333,1.0467589999999998,2.012658891119466,4.9819450000000005,7.3784719999999995,58.44909999999999,218.20000000001596
2025-06-21 14:57:00,52.372686666666674,1.1625000000000005,1.9739165188956327,5.242356,7.1759260000000005,55.26619999999997,218.25000000001597
2025-06-21 15:00:00,52.9321,1.104629,2.0672530040264183,4.924074,7.291667,56.71300000000002,218.30000000001598
2025-06-21 15:03:00,51.69753,1.104629,1.9742613442381494,4.9819450000000005,7.089117,57.58109999999999,218.350000000016
2025-06-21 15:06:00,50.829476666666665,1.0756940000000004,2.0145678215432854,4.981944,7.291667,55.2663,218.400000000016
2025-06-21 15:09:00,48.2446,1.133565,2.0269438918290086,5.184489999999999,7.349537,53.819500000000005,218.45000000001602
2025-06-21 15:12:00,47.89737666666667,1.22037,2.036409470319943,5.415977000000001,7.349537,53.24079999999998,218.50000000001603
2025-06-21 15:15:00,46.84606666666667,1.2493049999999997,2.0019781220947883,5.444912,7.2048570000000005,51.50460000000004,218.55000000001604
2025-06-21 15:18:00,43.71141666666667,1.1914350000000002,2.0266494170798817,5.358102000000001,7.349537,50.92590000000001,218.60000000001605
2025-06-21 15:21:00,46.14197333333333,1.2493059999999998,2.0348972171437762,5.4449119999999995,7.291665999999999,52.372600000000034,218.65000000001606
2025-06-21 15:24:00,47.54051333333334,1.1914349999999994,2.026649417079881,5.300232,7.291667,53.530100000000004,218.70000000001608
2025-06-21 15:27:00,46.132329999999996,1.22037,1.9929928390911082,5.618517,7.436347,52.95139999999998,218.7500000000161
2025-06-21 15:30:00,44.74344333333334,1.2493049999999997,1.9909513178113225,5.589582,7.320607000000001,51.50459999999998,218.8000000000161
2025-06-21 15:33:00,46.67245666666667,1.2493049999999997,2.0458115859027606,5.444912,7.320607000000001,53.53000000000003,218.8500000000161
2025-06-21 15:36:00,50.13503333333333,1.3361110000000007,2.0155150127885344,5.705327,7.262735999999999,54.6875,218.90000000001612
2025-06-21 15:39:00,48.22531,1.22037,2.0038896220853872,5.329167000000001,7.175927,54.108799999999974,218.95000000001613
2025-06-21 15:42:00,49.77816333333333,1.2782410000000004,2.010617703453262,5.387037,7.089116000000001,52.95139999999998,219.00000000001614
2025-06-21 15:45:00,51.35995333333333,1.3071760000000001,2.041297209790495,5.531712000000001,7.233796,56.712999999999965,219.05000000001615
2025-06-21 15:48:00,47.52122,1.1914350000000002,2.026647938330434,5.213426,7.2048570000000005,53.530100000000004,219.10000000001617
2025-06-21 15:51:00,47.887730000000005,1.3071760000000001,2.0967261980023264,5.5317169999999996,7.378471,52.37269999999995,219.15000000001618
2025-06-21 15:54:00,45.80439666666666,1.1914349999999994,2.026649417079881,5.473842,7.465277,53.240700000000004,219.2000000000162
2025-06-21 15:57:00,44.39622,1.133565,2.0164887971581047,5.300232,7.436347,50.63659999999999,219.2500000000162
2025-06-21 16:00:00,48.22531,1.2493059999999998,2.0783784784113086,5.502781999999999,7.465275999999999,54.39820000000003,219.3000000000162
2025-06-21 16:03:00,48.40856666666667,1.1046299999999993,2.0978194140370303,5.068751,7.523152,54.108799999999974,219.35000000001622
2025-06-21 16:06:00,45.43788333333333,1.1914350000000002,1.983638047109438,5.473847,7.3495420000000005,50.92590000000001,219.40000000001623
2025-06-21 16:09:00,49.27662,1.2782410000000004,2.0658440163414844,5.5317169999999996,7.378475999999999,52.95139999999998,219.45000000001625
2025-06-21 16:12:00,49.96142,1.22037,2.014760854461789,5.358097,7.233797000000001,54.6875,219.50000000001626
2025-06-21 16:15:00,48.2446,1.1914349999999994,1.9728155613367344,5.329161999999999,7.175927,52.95150000000001,219.55000000001627
2025-06-21 16:18:00,48.765433333333334,1.104629,2.0054820969436684,5.039815000000001,7.233792,53.530100000000004,219.60000000001628
2025-06-21 16:21:00,47.87808666666667,1.1624999999999996,2.0059076047930775,5.2134220000000004,7.233792,53.530100000000004,219.6500000000163
2025-06-21 16:24:00,46.84606666666667,1.22037,2.0364132020564423,5.387032,7.320602,53.53019999999998,219.7000000000163
2025-06-21 16:27:00,48.2446,1.22037,1.9820625652653703,5.387037,7.175927,51.79399999999998,219.7500000000163
2025-06-21 16:30:00,46.132329999999996,1.1914350000000002,1.961959932525942,5.242357000000001,7.060182,52.37269999999995,219.80000000001633
2025-06-21 16:33:00,47.174,1.1914350000000002,2.1113771840280817,5.184491,7.407412,52.95139999999998,219.85000000001634
2025-06-21 16:36:00,46.132329999999996,1.1914349999999994,1.9728118153579999,5.300232,7.146987000000001,52.08339999999998,219.90000000001635
2025-06-21 16:39:00,48.26388666666667,1.2493050000000006,1.9687893315854117,5.444910999999999,7.118056,54.108799999999974,219.95000000001636
2025-06-21 16:42:00,48.2446,1.2493059999999998,2.0783784784113086,5.4449119999999995,7.407406,52.37269999999995,220.00000000001637
2025-06-21 16:45:00,54.668209999999995,1.1914350000000002,2.0373315349560244,5.097684,7.118051,59.02779999999996,220.05000000001638
2025-06-21 16:48:00,50.50154333333333,1.017824,2.030008589194614,4.518980999999999,7.060186999999999,57.00229999999999,220.1000000000164
2025-06-21 16:51:00,46.31558666666666,1.0467590000000007,2.062859477839789,4.837268000000001,7.378477,50.92590000000001,220.1500000000164
2025-06-21 16:54:00,44.222609999999996,1.133565,2.0164887971581056,5.242361999999999,7.378477,52.37270000000001,220.20000000001642
2025-06-21 16:57:00,42.32253,1.1914350000000002,2.005200172849584,5.329167000000001,7.262732000000001,49.76850000000002,220.25000000001643
2025-06-21 17:00:00,42.13927666666667,1.2493049999999997,1.9576608688775157,5.502782,7.146987000000001,50.05790000000002,220.30000000001644
2025-06-21 17:03:00,42.139273333333335,1.2493049999999997,1.935310553611794,5.444912,7.0312470000000005,48.90039999999999,220.35000000001645
2025-06-21 17:06:00,45.27391666666667,1.2782410000000004,1.9994828140613086,5.329167000000001,7.002316,52.08340000000004,220.40000000001646
2025-06-21 17:09:00,43.52816333333333,1.1914349999999994,1.929220008167346,5.2134220000000004,6.944447,50.925899999999956,220.45000000001647
2025-06-21 17:12:00,43.88503,1.104629,2.036479023405837,5.242361000000001,7.5231520000000005,50.63659999999999,220.50000000001648
2025-06-21 17:15:00,45.968363333333336,1.22037,1.9929928390911082,5.415971000000001,7.233801000000001,50.926000000000045,220.5500000000165
2025-06-21 17:18:00,47.87808666666667,1.1914349999999994,2.1008763280816147,5.242361999999999,7.436347,52.372799999999984,220.6000000000165
2025-06-21 17:21:00,44.74344,1.1914350000000002,1.9836380471094373,5.329167000000001,7.204861999999999,50.92590000000001,220.65000000001652
2025-06-21 17:24:00,43.71141666666667,1.22037,1.9820625652653703,5.502777000000001,7.291667,50.05789999999996,220.70000000001653
2025-06-21 17:27:00,45.09066333333333,1.22037,1.9820625652653703,5.502777000000001,7.291667,50.34719999999999,220.75000000001654
2025-06-21 17:30:00,45.25463,1.1914350000000002,1.9836380471094373,5.242357000000001,7.118052,50.63659999999999,220.80000000001655
2025-06-21 17:33:00,43.016976666666665,1.1625000000000005,1.9631950297531124,5.213425,7.118057,50.34719999999999,220.85000000001656
2025-06-21 17:36:00,42.496143333333336,1.22037,1.982062565265371,5.387032,7.175922000000001,48.6112,220.90000000001658
2025-06-21 17:39:00,40.229553333333335,1.22037,1.938043335252298,5.415972,7.089122000000001,48.32170000000002,220.9500000000166
2025-06-23 11:33:00,93.90431999999998,1.3650459999999995,1.9183697535232112,4.8083279999999995,6.047452,71.47,220.9500000000166
2025-06-23 11:36:00,100.0,1.017824,1.9800790058026387,4.113888,6.510419000000001,83.04399999999998,220.9500000000166
2025-06-23 11:39:00,100.0,1.017823,2.0001175562270976,4.0849530000000005,6.5393550000000005,85.93749999999997,220.9500000000166
2025-06-23 11:42:00,99.50810333333334,0.9599540000000006,2.857484428989008,1.422917,6.8287059999999995,87.09489999999997,220.9500000000166
2025-07-04 10:21:00,53.443286666666665,3.361573,1.8417225782577318,7.007405,4.513892,43.40280000000001,220.9500000000166
2025-07-04 10:24:00,84.53896666666667,1.017824,2.1087738505759845,4.056018000000001,6.828702,80.1505,221.0000000000166
2025-07-04 10:27:00,67.67939666666666,1.017824,1.9599446541668022,4.113888,6.452542000000001,74.65279999999998,221.0500000000166
2025-07-04 10:30:00,56.04745333333333,1.04676,1.8793387926810063,4.403241,6.4236059999999995,60.47460000000001,221.10000000001662
2025-07-04 10:33:00,53.096066666666665,1.220371,1.7681541734705575,4.576852,5.815974999999999,58.73849999999999,221.15000000001663
2025-07-04 10:36:00,53.96411666666666,1.307175,1.7753120138133445,4.779398,5.815975,57.00229999999999,221.20000000001664
2025-07-04 10:39:00,56.04745333333333,1.2493049999999997,1.7748975137706533,4.518981999999999,5.700234999999999,57.00229999999999,221.25000000001666
2025-07-04 10:42:00,57.619596666666666,1.2493049999999997,1.7631493051133067,4.374305,5.526624999999999,60.185100000000034,221.30000000001667
2025-07-04 10:45:00,56.95409,1.1914350000000002,1.7147809246346886,4.374306000000001,5.555555,59.89589999999998,221.35000000001668
2025-07-04 10:48:00,59.1821,1.2782400000000003,1.8048961191924675,4.663657000000001,5.844905000000001,60.76389999999998,221.4000000000167
2025-07-04 10:51:00,58.30439666666666,1.307175,1.846647168787857,4.721528,5.9317150000000005,59.89589999999998,221.4500000000167
2025-07-04 10:54:00,56.915506666666666,1.3071760000000001,1.8230385238736844,4.808334,5.960649999999999,59.60649999999998,221.5000000000167
2025-07-04 10:57:00,56.04745333333333,1.4229159999999998,1.7954815003711473,5.0687489999999995,5.873844999999999,58.15970000000004,221.55000000001672
2025-07-04 11:00:00,54.4946,1.4807869999999994,1.8793620794210564,5.155556,6.018515,58.44909999999999,221.60000000001673
2025-07-04 11:03:00,53.94483,1.4518519999999997,1.8374252129487205,5.097686,5.931710000000001,58.44909999999999,221.65000000001675
2025-07-04 11:06:00,51.69753,1.4518519999999997,1.7742646858883397,5.184489999999999,5.8738399999999995,53.819500000000005,221.70000000001676
2025-07-04 11:09:00,53.95447333333333,1.5386569999999997,1.8363387873988153,5.300232,5.9317150000000005,56.13420000000002,221.75000000001677
2025-07-04 11:12:00,54.67785333333333,1.4807869999999994,1.854291848271973,5.271301,6.076384,57.58100000000002,221.80000000001678
2025-07-04 11:15:00,54.83217666666667,1.4229159999999998,1.9183871926412883,5.126620999999999,6.221064999999999,57.00229999999999,221.8500000000168
2025-07-04 11:18:00,57.27237666666667,1.3939810000000001,1.8886449548781312,5.039814,6.134255,59.02780000000001,221.9000000000168
2025-07-04 11:21:00,58.99884333333333,1.422917,1.8575060672087027,5.155556000000001,6.105319,60.47459999999995,221.95000000001681
2025-07-04 11:24:00,58.82523333333333,1.3939810000000001,1.9126346594222983,5.155556,6.307875,60.18520000000001,222.00000000001683
2025-07-04 11:27:00,60.407023333333335,1.4229159999999998,1.8941665784557868,5.184491,6.221064999999999,61.053200000000004,222.05000000001684
2025-07-04 11:30:00,62.99189666666666,1.422917,1.9063009545108374,5.184486,6.249999000000001,66.26150000000001,222.10000000001685
2025-07-04 11:33:00,60.39737666666667,1.2782409999999995,1.863229902214779,4.95301,6.278935,63.36800000000005,222.15000000001686
2025-07-04 11:36:00,61.42939666666666,1.3361109999999998,1.9001402807503673,4.9819439999999995,6.250005,63.0787,222.20000000001687
2025-07-04 11:39:00,62.83758,1.2782409999999995,1.965881332702871,4.837269,6.423615000000001,65.97220000000002,222.25000000001688
2025-07-04 11:42:00,61.95023,1.2493059999999998,1.9015400306189156,4.837269,6.33681,65.10419999999999,222.3000000000169
2025-07-04 11:45:00,60.050153333333334,1.3361109999999998,1.9001394705385457,5.0976859999999995,6.3657449999999995,62.49999999999997,222.3500000000169
2025-07-04 11:48:00,61.78626333333333,1.3939810000000001,1.9364573456496124,5.068746000000001,6.278935000000001,65.10420000000002,222.40000000001692
2025-07-04 11:51:00,58.989196666666665,1.3361109999999998,1.8529350892573946,5.068746000000001,6.221065,61.632000000000005,222.45000000001693
2025-07-04 11:54:00,57.966820000000006,1.3071760000000001,1.950964233528239,5.01088,6.4814799999999995,65.39350000000002,222.50000000001694
2025-07-04 11:57:00,58.130786666666665,1.3361109999999998,1.9001378501143469,4.953010000000001,6.221065,63.36809999999997,222.55000000001695
2025-07-04 12:00:00,55.88348666666667,1.3071760000000001,1.8817605247222822,4.895139,6.192130000000001,62.5,222.60000000001696
2025-07-04 12:03:00,53.43364333333333,1.3071760000000001,1.8348616545634355,4.866204,6.0474499999999995,57.58109999999999,222.65000000001697
2025-07-04 12:06:00,56.057096666666666,1.3361109999999998,1.8529318040345295,4.8951389999999995,6.0474499999999995,59.89580000000001,222.70000000001698
2025-07-04 12:09:00,54.137730000000005,1.2782409999999995,1.8862908310369568,4.779398,6.163190000000001,59.02779999999996,222.750000000017
2025-07-04 12:12:00,54.48495666666667,1.133565,1.8235000846806133,4.518982,6.134261,60.47459999999995,222.800000000017
2025-07-04 12:15:00,54.83217666666667,1.1914359999999995,1.8517096103918802,4.547918,6.076390000000001,60.7638,222.85000000001702
2025-07-04 12:18:00,56.74189666666666,1.220371,1.8256895517448786,4.576852,5.960645,62.2106,222.90000000001703
2025-07-04 12:21:00,57.619596666666666,1.1914359999999995,1.8405033126587178,4.518982,6.01852,63.94670000000002,222.95000000001704
2025-07-04 12:24:00,62.3071,1.3939810000000001,1.8401586450802585,4.750463,5.729165,64.81479999999999,223.00000000001705
2025-07-04 12:27:00,58.82523,1.1625000000000005,1.7762022167601428,4.374306000000001,5.787036,63.36809999999997,223.05000000001706
2025-07-04 12:30:00,55.36265,1.1914359999999995,1.7839307041498995,4.461111,5.815970000000001,59.60650000000004,223.10000000001708
2025-07-04 12:33:00,62.65432333333334,1.1914359999999995,1.8961946693761647,4.576852,6.2210600000000005,65.10419999999999,223.1500000000171
2025-07-04 12:36:00,65.94328666666667,1.0756949999999996,1.9734941202396665,4.142824,6.336801,70.89120000000003,223.2000000000171
2025-07-04 12:39:00,68.03626333333334,1.04676,1.879340954072313,4.084955,6.105326,73.49539999999996,223.2500000000171
2025-07-04 12:42:00,66.48340999999999,1.0467589999999998,1.9413988819179249,4.171760000000001,6.365737000000001,70.89119999999997,223.30000000001712
2025-07-04 12:45:00,66.10725,1.0756939999999995,1.890114248103578,4.229629,6.192127000000001,69.73379999999997,223.35000000001713
2025-07-04 12:48:00,62.83758,1.0756940000000004,1.8901135202145236,4.432176000000001,6.394672000000001,67.41899999999998,223.40000000001714
2025-07-04 12:51:00,61.95023,1.0756940000000004,1.8901157038812866,4.2875000000000005,6.250001999999999,67.99770000000001,223.45000000001716
2025-07-04 12:54:00,63.52237666666667,1.0756939999999995,1.9006306470926047,4.2006950000000005,6.192127000000001,71.18059999999997,223.50000000001717
2025-07-04 12:57:00,61.79590666666667,1.017824,1.8784438676503028,3.9692119999999997,6.076387,68.8657,223.55000000001718
2025-07-04 13:00:00,60.39737666666667,1.0756939999999995,1.8371009916749728,4.258565,6.076387,66.55100000000004,223.6000000000172
2025-07-04 13:03:00,63.165510000000005,1.133565,1.8996859464398483,4.461111,6.278936,67.99770000000001,223.6500000000172
2025-07-04 13:06:00,63.69598666666667,1.133565,1.86722198019869,4.403241,6.134256000000001,68.8657,223.7000000000172
2025-07-04 13:09:00,63.33912,1.0467589999999998,1.8793405744381897,4.200694,6.221067,67.70829999999995,223.75000000001722
2025-07-04 13:12:00,63.85995333333333,1.1046300000000002,1.9322675451459956,4.2875,6.278936,70.60179999999997,223.80000000001723
2025-07-04 13:15:00,64.72800666666667,1.0467589999999998,1.9104872553478351,4.200694,6.307867,70.60179999999997,223.85000000001725
2025-07-04 13:18:00,66.9946,1.1046300000000002,1.9846947664997945,4.22963,6.365736,70.0231,223.90000000001726
2025-07-04 13:21:00,69.07793333333333,1.133565,1.9531956238506794,4.258565,6.221066,72.62739999999997,223.95000000001727
2025-07-04 13:24:00,66.9946,1.0467589999999998,1.8689017260290888,4.1138889999999995,6.105322,74.07400000000001,224.00000000001728
2025-07-04 13:27:00,64.74729666666667,1.0467589999999998,1.9413988819179249,4.2006950000000005,6.394672000000001,70.3125,224.0500000000173
2025-07-04 13:30:00,65.09451999999999,1.1046300000000002,1.9111031319278997,4.316435,6.249995999999999,69.73380000000003,224.1000000000173
2025-07-04 13:33:00,70.29321333333333,1.1046300000000002,1.9322653567794192,4.374306,6.365735999999999,74.07410000000002,224.15000000001731
2025-07-04 13:36:00,70.65008,0.9599529999999996,1.8545123968937511,3.940278,6.163197,72.91670000000002,224.20000000001733
2025-07-04 13:39:00,70.11959999999999,0.9599529999999996,1.8645728023830999,3.940278,6.192127000000001,75.52080000000001,224.25000000001734
2025-07-04 13:42:00,71.33487666666666,1.017824,1.9091937342927874,4.056019,6.249995999999999,72.91669999999999,224.30000000001735
2025-07-04 13:45:00,72.89737666666667,0.9888889999999995,1.887015139406699,4.084955,6.307867,76.6782,224.35000000001736
2025-07-04 13:48:00,71.17091,1.017824,1.8989698513255358,4.056018,6.221062000000001,75.52080000000001,224.40000000001737
2025-07-04 13:51:00,75.32793333333333,1.1046300000000002,1.92169843773585,4.171760000000001,6.134256000000001,74.94209999999998,224.45000000001738
2025-07-04 13:54:00,73.25424333333332,0.9599539999999998,1.8746135273518563,3.7377320000000003,6.018522,75.52090000000001,224.5000000000174
2025-07-04 13:57:00,72.37654333333333,0.9888889999999995,1.8565075618702662,3.940278,6.076387,74.07410000000002,224.5500000000174
2025-07-04 14:00:00,72.73341,0.9888889999999995,1.8768732118671616,4.142824,6.336807,74.07409999999999,224.60000000001742
2025-07-04 14:03:00,75.86805333333334,1.0756949999999996,1.9006313790117166,4.1138900000000005,6.105321000000001,77.25690000000003,224.65000000001743
2025-07-04 14:06:00,72.89737666666667,0.931019,1.8815321303524002,3.7377320000000003,6.134257,76.38889999999998,224.70000000001744
2025-07-04 14:09:00,73.60147,0.9888889999999995,1.8768718078075726,3.9981479999999996,6.192127000000001,74.94220000000001,224.75000000001745
2025-07-04 14:15:00,74.8071,0.9599529999999996,1.963891623826053,3.9113420000000003,6.452547000000001,76.96760000000003,224.85000000001745
2025-07-04 14:18:00,77.41126333333334,1.017824,1.8887193005579732,4.113888,6.249995999999999,77.257,224.90000000001746
2025-07-04 14:21:00,76.55285333333335,0.9888889999999995,1.9573441853017322,4.027083999999999,6.452547000000001,77.5463,224.95000000001747
2025-07-04 14:24:00,77.95139,1.017824,1.929567415507371,4.056019,6.307866000000001,76.9676,225.00000000001748
2025-07-04 14:27:00,78.63619000000001,0.9599529999999996,1.9145206481170347,3.9113420000000003,6.307867,80.43980000000002,225.0500000000175
2025-07-04 14:30:00,76.90008,0.9310179999999999,1.8815306464554997,3.9981479999999996,6.394672000000001,79.57169999999996,225.1000000000175
2025-07-04 14:33:00,77.59452,0.9599529999999996,1.9244413323538947,3.9113420000000003,6.336807,76.3889,225.1500000000175
2025-07-04 14:36:00,78.98341,0.9599529999999996,1.8946144436486847,3.940278,6.278937000000001,80.43979999999999,225.20000000001752
2025-07-04 14:39:00,79.34027666666667,0.9888889999999995,1.9072311026514899,3.940278,6.221067,77.54620000000003,225.25000000001754
2025-07-04 14:42:00,77.94174333333332,0.9599539999999998,1.9540614493797335,3.940278,6.452542,77.8356,225.30000000001755
2025-07-04 14:45:00,77.94174333333332,1.0467589999999998,1.951652264919313,4.084954,6.307867,77.5463,225.35000000001756
2025-07-04 14:48:00,75.32793333333333,1.017824,1.9295698739127338,4.056018,6.307872000000001,76.67820000000003,225.40000000001757
2025-07-04 14:51:00,78.80015666666667,1.1625000000000005,1.9846049187930996,4.345371,6.307866,80.72920000000002,225.45000000001758
2025-07-04 14:54:00,80.70987666666667,1.0467589999999998,1.8897509810241984,3.940277,5.989587,80.15050000000002,225.5000000000176
2025-07-04 14:57:00,78.98341,1.017824,1.878445645640422,3.9113419999999994,6.018522,78.99300000000002,225.5500000000176
2025-07-04 15:00:00,77.22800666666667,1.017824,1.9397192511147012,4.084954,6.365742,78.70370000000003,225.60000000001762
2025-07-04 15:03:00,78.81944333333334,1.04676,1.9618828802604622,4.142824,6.3946760000000005,77.8357,225.65000000001763
2025-07-04 15:06:00,80.71952,1.04676,1.9924202692495714,4.229629999999999,6.5682860000000005,79.28240000000002,225.70000000001764
2025-07-04 15:09:00,84.19174333333332,1.04676,1.9413996381990681,4.1138900000000005,6.307866000000001,79.86110000000002,225.75000000001765
2025-07-04 15:12:00,84.90547666666667,0.9599529999999996,1.9540606438991963,3.9113420000000003,6.4236070000000005,83.33340000000001,225.80000000001766
2025-07-04 15:15:00,85.92785333333332,1.04676,1.982265488329525,4.142824,6.452546,83.62269999999998,225.85000000001767
2025-07-04 15:18:00,85.23340666666665,0.9888889999999995,1.967297518804468,3.9981479999999996,6.452547000000001,84.2014,225.90000000001768
2025-07-04 15:21:00,84.54861333333334,0.9599539999999998,1.973698265202627,3.940278,6.510412,82.46529999999998,225.9500000000177
2025-07-04 15:24:00,82.98611333333334,0.9599539999999998,1.9540614493797335,3.940278,6.452542,81.59719999999999,226.0000000000177
2025-07-04 15:27:00,83.34297666666667,0.9888889999999995,1.9573441853017322,4.027083999999999,6.452547000000001,82.17589999999998,226.05000000001772
2025-07-04 15:30:00,86.79591,1.1046300000000002,2.0158406749479205,4.22963,6.452546,83.04409999999999,226.10000000001773
2025-07-04 15:33:00,84.90547666666667,0.9888889999999995,1.9672954572889545,4.027083999999999,6.481477,82.46520000000001,226.15000000001774
2025-07-04 15:36:00,86.79591,0.9888889999999995,1.937369372108946,3.969214,6.336807,85.35879999999997,226.20000000001775
2025-07-04 15:39:00,82.97646666666667,0.931019,1.920839400490313,3.8245379999999995,6.336807,82.75459999999998,226.25000000001776
2025-07-04 15:42:00,89.58333333333333,1.133565,1.9638098254929333,4.287501,6.278931,83.33340000000001,226.30000000001777
2025-07-04 15:45:00,88.36805666666667,0.9888890000000004,1.897137362090155,3.564121,5.815977,88.25229999999999,226.3500000000178
2025-07-04 15:48:00,80.55555333333334,0.8442129999999999,1.8962517205072655,3.39051,6.134263,84.4907,226.4000000000178
2025-07-04 15:51:00,77.41126333333334,0.9888890000000004,1.937367988229808,3.882408,6.2499970000000005,82.17589999999998,226.4500000000178
2025-07-04 15:54:00,75.49189666666666,0.931019,1.9306105671434004,3.853471999999999,6.394677,78.12499999999997,226.50000000001782
2025-07-04 15:57:00,72.89737666666667,0.931019,1.8913942474516015,3.853471999999999,6.278936999999999,76.67830000000004,226.55000000001783
2025-07-04 16:00:00,71.49884333333334,1.017824,1.9599446541668022,3.882408,6.221062000000001,74.07399999999998,226.60000000001784
2025-07-04 16:03:00,70.11959999999999,0.9888889999999995,1.8360394660666408,3.9981479999999996,6.076387,75.23140000000004,226.65000000001785
2025-07-04 16:06:00,68.20987666666667,0.9599539999999998,1.8241760424102413,3.8245379999999995,5.9606520000000005,74.36339999999996,226.70000000001787
2025-07-04 16:09:00,67.8723,1.04676,1.858438042911023,3.9981479999999996,5.9606460000000006,72.62730000000005,226.75000000001788
2025-07-04 16:12:00,66.48340999999999,0.9888889999999995,1.897134917060541,3.940278,6.192127000000001,72.04849999999999,226.8000000000179
2025-07-04 16:15:00,68.54745333333334,0.9888889999999995,1.8565096785838957,3.853471999999999,5.989587,73.49529999999999,226.8500000000179
2025-07-04 16:18:00,68.56674333333335,1.04676,1.8584394915059796,3.969214,5.931716,71.4699,226.9000000000179
2025-07-04 16:21:00,70.1196,1.04676,1.8584394915059796,3.969214,5.931716,73.20599999999999,226.95000000001792
2025-07-04 16:24:00,70.10995666666668,0.9888889999999995,1.8257677251895392,3.8824069999999997,5.931717000000001,75.81020000000001,227.00000000001793
2025-07-04 16:27:00,70.64043333333333,1.017824,1.9193937540138772,3.882408,6.105322,76.38890000000004,227.05000000001795
2025-07-04 16:30:00,68.89467666666667,0.9599539999999998,1.8140106655559156,3.7087969999999997,5.8159719999999995,75.23149999999998,227.10000000001796
2025-07-04 16:33:00,68.75,0.9888889999999995,1.8360394660666408,3.8245379999999995,5.902777,75.52089999999998,227.15000000001797
2025-07-04 16:36:00,66.63772999999999,0.9599539999999998,1.8645742773167973,3.7956019999999997,6.047452000000001,73.49540000000002,227.20000000001798
2025-07-04 16:39:00,66.29050666666667,1.0467589999999998,1.8584387572036534,4.027084,5.989587,72.91669999999999,227.250000000018
2025-07-04 16:42:00,63.86960000000001,1.017824,1.7952567823762713,4.056018,5.931712,72.04850000000005,227.300000000018
2025-07-04 16:45:00,63.00154666666666,0.9888890000000004,1.8768739138967763,3.9113419999999994,6.105326999999999,69.15500000000003,227.350000000018
2025-07-04 16:48:00,65.80825666666668,1.1046300000000002,1.7925892583584273,4.258565,5.8738459999999995,69.44450000000003,227.40000000001803
2025-07-04 16:51:00,66.64737666666667,1.0756939999999995,1.9320162811967156,4.34537,6.4236070000000005,70.31249999999997,227.45000000001804
2025-07-04 16:54:00,68.58603333333333,1.133565,1.9211748596793714,4.374306,6.249995999999999,74.07410000000002,227.50000000001805
2025-07-04 16:57:00,68.03626333333334,1.104629,1.9322649945261334,4.3743050000000006,6.365737000000001,73.78469999999999,227.55000000001806
2025-07-04 17:00:00,69.77237666666667,1.0756939999999995,1.8901157038812861,4.2006950000000005,6.163197,73.49540000000002,227.60000000001807
2025-07-04 17:03:00,69.07793333333333,1.0756939999999995,1.8583954145933506,4.17176,6.047457,72.62730000000002,227.65000000001808
2025-07-04 17:06:00,70.85262333333334,1.22037,1.8256888973394387,4.605787,5.989580999999999,72.33800000000002,227.7000000000181
2025-07-04 17:09:00,75.32793333333333,1.1624999999999996,1.887326182477938,4.2006950000000005,5.902781,78.12499999999997,227.7500000000181
2025-07-04 17:12:00,71.52777666666667,0.9888890000000004,1.8257645253980233,3.650926,5.700227,75.81019999999998,227.80000000001812
2025-07-04 17:15:00,69.28048,1.017824,1.8266632935972156,3.940277,5.902781999999999,74.07410000000004,227.85000000001813
2025-07-04 17:18:00,65.98187,1.017824,1.8474576740554642,4.027083,6.047457,72.33800000000002,227.90000000001814
2025-07-04 17:21:00,63.69598666666667,1.017824,1.8474576740554642,4.084953,6.105326999999999,70.89119999999997,227.95000000001815
2025-07-04 17:24:00,68.54745333333334,1.2493050000000006,1.8445427983825688,4.547916,5.902780999999999,73.49540000000002,228.00000000001816
2025-07-04 17:27:00,69.08758,1.104629,1.8361176433624993,4.056018000000001,5.787037,73.78479999999999,228.05000000001817
2025-07-04 17:30:00,64.72801,1.017824,1.784730805681963,3.853472000000001,5.700232,71.18050000000005,228.10000000001818
2025-07-04 17:33:00,64.39043333333333,1.0756940000000004,1.8264100874983307,4.142824,5.931712,70.3125,228.1500000000182
2025-07-04 17:36:00,60.570989999999995,1.0467589999999998,1.837422269723962,4.2875,6.192127000000001,67.12959999999998,228.2000000000182
2025-07-04 17:39:00,65.60570666666666,1.1046300000000002,1.900480887007526,4.316436,6.2210659999999995,69.73379999999997,228.25000000001822
2025-07-04 17:42:00,66.9946,1.04676,1.900133710355887,4.142824,6.221066,71.75920000000002,228.30000000001823
2025-07-04 17:45:00,69.07793333333333,1.1046300000000002,1.9322657215072647,4.142825,6.134256000000001,73.78469999999999,228.35000000001824
2025-07-04 17:48:00,67.34182,1.0467589999999998,1.9104872553478358,4.1138889999999995,6.221062000000001,74.94210000000004,228.40000000001825
2025-07-04 17:51:00,65.44174333333332,1.0467589999999998,1.920817421532089,4.084953,6.221062000000001,73.78470000000004,228.45000000001826
2025-07-04 17:54:00,68.38348666666667,1.0756939999999995,1.9320166413642947,4.1138889999999995,6.192127000000001,75.52080000000001,228.50000000001828
2025-07-04 17:57:00,63.52237666666667,0.9888889999999995,1.88701618984745,3.940276999999999,6.1631920000000004,70.60179999999997,228.5500000000183
2025-07-04 18:00:00,65.77932,1.133565,1.9425490470773992,4.374306,6.307866000000001,71.7593,228.6000000000183
2025-07-04 18:03:00,70.11959999999999,1.1624999999999996,1.8982555947414232,4.403241,6.1342609999999995,72.62729999999996,228.6500000000183
2025-07-04 18:06:00,66.82098666666667,1.0467590000000007,1.8793405744381906,4.084954000000001,6.105326999999999,73.78469999999999,228.70000000001832
2025-07-04 18:09:00,64.5544,1.0467590000000007,1.9618821185941935,4.142824,6.394677,72.04850000000005,228.75000000001833
2025-07-04 18:12:00,63.175153333333334,1.0467590000000007,1.9001326066067468,4.2006950000000005,6.278936999999999,71.7593,228.80000000001834
2025-07-04 18:15:00,61.95023,1.1914350000000002,1.885124246869896,4.663657000000001,6.278936,66.26160000000004,228.85000000001835
2025-07-04 18:18:00,64.39043333333333,1.1914350000000002,1.9182406512488737,4.605786,6.307866000000001,67.99769999999998,228.90000000001837
2025-07-06 09:39:00,83.15007666666666,0.9599540000000006,2.022420014643824,3.679862,6.394676,62.210699999999974,228.90000000001837
2025-07-06 09:42:00,75.67515333333334,0.7574069999999997,1.999601920633732,3.0143509999999996,6.4236130000000005,69.15509999999998,228.95000000001838
2025-07-06 09:45:00,72.20293333333333,0.728472,2.032358361901458,2.6381939999999995,6.278936999999999,75.52079999999998,229.0000000000184
2025-07-06 09:48:00,67.8723,0.7574069999999997,1.9819164364177104,2.9275459999999995,6.278932999999999,74.07409999999999,229.0500000000184
2025-07-06 09:51:00,58.478006666666666,0.8442129999999999,2.035566864823934,3.650926,6.828703000000001,65.10410000000002,229.1000000000184
2025-07-06 09:54:00,49.29591333333334,0.9020830000000002,1.8581879736437783,4.142824,6.568283000000001,55.84499999999997,229.15000000001842
2025-07-06 09:57:00,41.116899999999994,0.9888889999999995,1.7843969833821056,4.316436,6.2500029999999995,49.47909999999996,229.20000000001843
2025-07-06 10:00:00,36.76697333333333,1.133565,1.7117873505047478,4.634722000000001,5.960652,46.00689999999997,229.25000000001845
2025-07-06 10:03:00,35.36844,1.22037,1.6858792280708548,4.837269,5.873847,44.84960000000001,229.30000000001846
2025-07-06 10:06:00,35.71566333333333,1.22037,1.7096012467373725,4.924074,6.018517000000001,45.138900000000035,229.35000000001847
2025-07-06 10:09:00,34.85725333333333,1.22037,1.6977617314639764,4.779399000000001,5.844907000000001,45.1388,229.40000000001848
2025-07-06 10:12:00,43.53780666666666,1.4518519999999997,1.7227743697478595,4.924074,5.49769,50.05790000000002,229.4500000000185
2025-07-06 10:15:00,47.34761,1.2493059999999998,1.667561749144554,4.490047,5.410876,53.240700000000004,229.5000000000185
2025-07-06 10:18:00,40.229553333333335,1.0467589999999998,1.7087818728314468,3.9981479999999996,5.555553000000001,50.05789999999996,229.5500000000185
2025-07-06 10:21:00,37.84722333333334,1.104629,1.670014872681787,4.403241,5.700227,49.18990000000002,229.60000000001853
2025-07-06 10:24:00,41.792053333333335,1.133565,1.723122312913762,4.490046,5.844906,49.18990000000002,229.65000000001854
2025-07-06 10:27:00,39.891976666666665,1.0756939999999995,1.772485115800803,4.374306,6.018517000000001,46.875,229.70000000001855
2025-07-06 10:30:00,45.48611333333333,1.3071760000000001,1.6776485552114144,4.953010000000001,5.758100000000001,51.21529999999996,229.75000000001856
2025-07-06 10:33:00,46.15162,1.0756940000000004,1.837102836522636,4.3743050000000006,6.192132,50.636499999999955,229.80000000001857
2025-07-06 10:36:00,43.52816333333333,1.0756940000000004,1.6955890453869895,4.2875000000000005,5.729162,50.34719999999999,229.85000000001858
2025-07-06 10:39:00,47.174,1.1624999999999996,1.7421712732121988,4.634723,5.9606509999999995,50.92590000000001,229.9000000000186
2025-07-06 10:42:00,48.2446,1.0756939999999995,1.761605235439209,4.374306,5.989587,52.66199999999998,229.9500000000186
2025-07-06 10:45:00,50.665506666666666,1.017824,1.763588951148239,4.171760000000001,5.9606520000000005,54.3981,230.00000000001862
2025-07-06 10:48:00,49.27662,0.9888889999999995,1.7214756025613311,4.17176,5.931717000000001,52.66199999999998,230.05000000001863
2025-07-06 10:51:00,54.137730000000005,0.9599540000000006,1.742103489122572,4.171760000000001,6.076386,57.00229999999999,230.10000000001864
2025-07-06 10:54:00,65.24884333333334,0.9310179999999999,1.7917126516471542,3.766667,5.90278,63.078700000000026,230.15000000001865
2025-07-06 10:57:00,64.91126333333334,0.9020829999999993,1.9453988103662008,3.5930549999999997,6.278937000000001,66.26159999999999,230.20000000001866
2025-07-06 11:00:00,60.908566666666665,0.9020839999999994,1.8777215591157959,3.7956019999999997,6.278932000000001,63.367999999999995,230.25000000001867
2025-07-06 11:03:00,62.12384333333333,1.017824,1.8887193005579737,4.084954,6.221062000000001,64.81489999999997,230.30000000001868
2025-07-06 11:06:00,54.137730000000005,0.9310180000000008,1.7917119540660547,3.8245370000000003,5.960647999999999,59.02780000000001,230.3500000000187
2025-07-06 11:09:00,50.17361333333333,1.1335639999999998,1.7344193568782795,4.750463,6.134257,52.66199999999998,230.4000000000187
2025-07-06 11:12:00,48.57253333333333,1.1624999999999996,1.8099009796542032,4.721528,6.221062000000001,52.37270000000001,230.45000000001872
2025-07-06 11:15:00,41.29051333333334,0.9888889999999995,1.77398442600407,4.34537,6.2500029999999995,48.032399999999996,230.50000000001873
2025-07-06 11:18:00,45.293209999999995,1.22037,1.8256904749216931,4.8662030000000005,6.250001,49.76850000000002,230.55000000001874
2025-07-06 11:21:00,45.45717333333334,1.1914349999999994,1.8066671239907466,4.95301,6.365737000000001,49.47919999999999,230.60000000001875
2025-07-06 11:24:00,45.64043,1.1914350000000002,1.7953186637775402,4.895139,6.278936,50.34719999999999,230.65000000001876
2025-07-06 11:27:00,49.27662,1.1625000000000005,1.7874710711046777,4.692592,6.134256000000001,52.08330000000001,230.70000000001878
2025-07-06 11:30:00,49.44058666666666,1.1625000000000005,1.7762033870694358,4.808333,6.221066,52.37270000000001,230.7500000000188
