Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-07-06 11:33:00,47.694829999999996,1.104629,1.7816231069639905,4.663657000000001,6.250001999999999,50.925899999999956,230.8000000000188
2025-07-06 11:36:00,53.50116,1.3361109999999998,1.8170963536517,5.126620999999999,6.192130000000001,53.53000000000003,230.8500000000188
2025-07-06 11:39:00,53.26967666666667,1.104629,1.7925862970212822,4.547916000000001,6.163192,54.9769,230.90000000001882
2025-07-06 11:42:00,51.533566666666665,1.1335639999999998,1.7456827710052187,4.518981,5.931717000000001,53.53019999999998,230.95000000001883
2025-07-06 11:45:00,52.9321,1.133565,1.8014408923985152,4.605787,6.163195999999999,54.97679999999997,231.00000000001884
2025-07-06 11:48:00,51.35995666666667,1.0756939999999995,1.7941502545756092,4.490046,6.192127000000001,54.6875,231.05000000001885
2025-07-06 11:51:00,55.87384,1.1046300000000002,1.825282212902163,4.547918,6.249996,58.15970000000004,231.10000000001887
2025-07-06 11:54:00,52.75848666666667,0.9599539999999998,1.9045786629445505,4.142825,6.5104120000000005,55.84480000000002,231.15000000001888
2025-07-06 11:57:00,56.04745333333333,1.1914350000000002,1.840501868194337,4.808334,6.3078710000000004,56.42359999999999,231.2000000000189
2025-07-06 12:00:00,56.568286666666665,1.0467589999999998,1.91048832770517,4.461111000000001,6.568287,58.44909999999999,231.2500000000189
2025-07-06 12:03:00,54.6875,0.9310179999999999,1.9110440790137402,3.9113420000000003,6.394672000000001,59.31710000000004,231.3000000000189
2025-07-06 12:06:00,55.53626333333333,1.0756940000000004,1.8689968449995131,4.547916,6.452545999999999,55.844899999999996,231.35000000001892
2025-07-06 12:09:00,57.426696666666665,1.0467589999999998,1.9414003010441114,4.432176,6.626157000000001,59.89579999999998,231.40000000001893
2025-07-06 12:12:00,53.780863333333336,1.017824,1.91939304989871,4.258565,6.481477,57.870299999999986,231.45000000001895
2025-07-06 12:15:00,53.32755,1.133565,1.8780748850086408,4.721527,6.481481,54.3981,231.50000000001896
2025-07-06 12:18:00,51.69753,1.0756940000000004,1.89011643176994,4.663658000000001,6.626162,54.976800000000026,231.55000000001897
2025-07-06 12:21:00,47.72376666666667,1.104629,1.846918632371961,4.750463,6.510412,52.37270000000001,231.60000000001898
2025-07-06 12:24:00,53.68441333333334,1.3071760000000001,1.834864918298545,5.329166000000001,6.51042,54.9769,231.650000000019
2025-07-06 12:27:00,55.343363333333336,1.0756939999999995,1.8795705078719216,4.518980999999999,6.452547000000001,59.02780000000001,231.700000000019
2025-07-06 12:30:00,51.70717333333334,0.9599539999999998,1.90457969495557,3.9113419999999994,6.278932000000001,54.3981,231.750000000019
2025-07-06 12:33:00,51.35031,1.133565,1.8454244016609833,4.750462,6.4236059999999995,54.6875,231.80000000001903
2025-07-06 12:36:00,51.890433333333334,1.133565,1.931879279417202,4.808333,6.712966,52.66199999999998,231.85000000001904
2025-07-06 12:39:00,52.92245666666667,1.0467589999999998,1.9104894000622235,4.605788,6.712967000000001,55.55559999999997,231.90000000001905
2025-07-06 12:42:00,56.04745333333333,1.1046300000000002,1.9111042319220748,4.576852000000001,6.510415999999999,60.474500000000035,231.95000000001906
2025-07-06 12:45:00,53.27931999999999,0.9888890000000004,1.8870165399943073,4.345371,6.568287,57.29159999999996,232.00000000001907
2025-07-06 12:48:00,54.48495666666667,1.017824,1.8887185911669835,4.2875000000000005,6.4236059999999995,57.58100000000002,232.05000000001908
2025-07-06 12:51:00,56.38503333333333,0.9599529999999996,1.9343381509055428,4.258565,6.712967000000001,59.31709999999998,232.1000000000191
2025-07-06 12:54:00,55.52661666666666,0.9599539999999998,1.963893450028391,4.258565,6.799772,58.44909999999999,232.1500000000191
2025-07-06 12:57:00,52.218363333333336,1.017824,1.8681400044928644,4.461111,6.539346999999999,55.26619999999997,232.20000000001912
2025-07-06 13:00:00,52.92245666666667,1.0756939999999995,1.8689968449995122,4.663657,6.568287,55.844899999999996,232.25000000001913
2025-07-06 13:03:00,53.443286666666665,1.0467589999999998,1.9001340400720668,4.518981,6.597227,56.712999999999965,232.30000000001914
2025-07-06 13:06:00,58.294753333333325,1.133565,1.9318763246500277,4.4900459999999995,6.394671,61.921299999999974,232.35000000001915
2025-07-06 13:09:00,55.52661666666666,1.1046300000000002,1.8576919999206796,4.461111000000001,6.249995999999999,60.18519999999995,232.40000000001916
2025-07-06 13:12:00,55.343363333333336,0.9888890000000004,1.8768732118671623,4.200694,6.394677,59.89580000000001,232.45000000001917
2025-07-06 13:15:00,52.92245666666667,1.0467589999999998,1.8268715686085328,4.461111,6.336802,56.71290000000005,232.50000000001918
2025-07-06 13:18:00,56.58757666666667,1.133565,1.8672249847203997,4.721528,6.452551,59.89580000000001,232.5500000000192
2025-07-06 13:21:00,55.343363333333336,1.017824,1.9091954989197348,4.2875,6.481482000000001,60.18520000000001,232.6000000000192
2025-07-06 13:24:00,51.523920000000004,1.017824,1.8989709127392331,4.3743050000000006,6.539352000000001,55.55559999999997,232.65000000001922
2025-07-06 13:27:00,51.35995666666667,1.104629,1.8898272839535672,4.692592,6.568287,54.9769,232.70000000001923
2025-07-06 13:30:00,49.79745333333333,1.1625000000000005,1.8321906854810404,5.010880000000001,6.5682860000000005,54.10889999999995,232.75000000001924
2025-07-06 13:33:00,49.27662,1.1624999999999996,1.920021249774369,4.808333999999999,6.5972219999999995,52.9513,232.80000000001925
2025-07-06 13:36:00,52.92245666666667,1.1914350000000002,1.9072361893513448,4.981944,6.655096,54.9769,232.85000000001926
2025-07-06 13:39:00,51.35031,1.1625000000000005,1.865369987241188,4.808333,6.452546,52.37259999999998,232.90000000001928
2025-07-06 13:42:00,52.40162,1.0467590000000007,1.9618831777666728,4.5768510000000004,6.828707,57.002200000000016,232.9500000000193
2025-07-06 13:45:00,56.11497,1.2782410000000004,1.8977671671596104,5.155556000000001,6.568285,57.58109999999999,233.0000000000193
2025-07-06 13:48:00,55.88348666666667,1.0467589999999998,1.9001340400720668,4.547916,6.626162,60.47460000000001,233.0500000000193
2025-07-06 13:51:00,58.478010000000005,1.0756939999999995,1.9006320990162728,4.518980999999999,6.510417,61.9213,233.10000000001932
2025-07-06 13:54:00,51.880786666666665,0.9888889999999995,1.8667021417143796,4.229629,6.394672,54.97679999999997,233.15000000001933
2025-07-06 13:57:00,53.443286666666665,1.104629,1.9111027769893472,4.866204000000001,6.799767000000001,57.29169999999999,233.20000000001934
2025-07-06 14:00:00,54.99614333333333,1.104629,1.9322675476194775,4.663658000000001,6.655097,58.448999999999955,233.25000000001936
2025-07-06 14:03:00,53.96411666666666,1.0467589999999998,1.8897506217315396,4.634723,6.684031999999999,56.134299999999996,233.30000000001937
2025-07-06 14:06:00,53.790506666666666,1.0756939999999995,1.9006313730545048,4.634723,6.626157000000001,55.266200000000026,233.35000000001938
2025-07-06 14:09:00,58.99884333333333,1.133565,1.93187780203389,4.663657,6.5682860000000005,61.6319,233.4000000000194
2025-07-06 14:12:00,54.99614333333333,1.0467590000000007,1.9104883277051714,4.403241,6.510417,57.87039999999996,233.4500000000194
2025-07-06 14:15:00,55.52661666666666,1.104629,1.9111035103185772,4.692592,6.626157000000001,56.712999999999965,233.5000000000194
2025-07-06 14:18:00,49.27662,0.9888889999999995,1.9072317995394408,4.518980999999999,6.799772000000001,52.66199999999998,233.55000000001942
2025-07-06 14:21:00,55.52661666666666,1.1625000000000005,2.0059061362590955,4.953010000000001,6.973375999999999,57.00230000000005,233.60000000001943
2025-07-06 14:24:00,55.52661666666666,1.0467589999999998,1.9924205512401891,4.750462,7.089122000000001,57.87040000000002,233.65000000001945
2025-07-06 14:27:00,56.39467666666667,1.0756940000000004,1.942427366392184,4.634722000000001,6.7419020000000005,59.31709999999998,233.70000000001946
2025-07-06 14:30:00,56.74189666666666,1.104629,1.900481638722666,4.692592,6.597227,59.60649999999998,233.75000000001947
2025-07-06 14:33:00,53.62654333333333,1.0467589999999998,1.9208174215320881,4.634723,6.7708319999999995,56.42360000000002,233.80000000001948
2025-07-06 14:36:00,57.80285333333333,1.1914350000000002,1.9728125645540286,4.866204000000001,6.712961000000001,61.34260000000003,233.8500000000195
2025-07-06 14:39:00,59.529320000000006,1.1625000000000005,1.9952705843272818,4.692592,6.684025999999999,60.763799999999975,233.9000000000195
2025-07-06 14:42:00,57.966820000000006,1.104629,1.9111049769766286,4.721528,6.655097,60.47449999999998,233.95000000001951
2025-07-06 14:45:00,59.51003333333333,1.0467589999999998,1.9618814124790596,4.4900459999999995,6.741897,63.36800000000002,234.00000000001953
2025-07-06 14:48:00,57.426696666666665,1.0467589999999998,1.9413995914810782,4.605788,6.799767000000001,60.47449999999998,234.05000000001954
2025-07-06 14:51:00,56.230709999999995,0.9888890000000004,2.006887080871276,4.374306000000001,6.944447,60.7638,234.10000000001955
2025-07-06 14:54:00,57.63889,1.1046300000000002,1.9638053560857007,4.808334,6.886576,61.632000000000005,234.15000000001956
2025-07-06 14:57:00,59.86689666666666,1.1046300000000002,2.005485350789442,4.750463,6.944445999999999,63.657399999999996,234.20000000001957
2025-07-06 15:00:00,55.53626333333333,0.9888889999999995,1.947367654454276,4.403241,6.799767000000001,61.921299999999974,234.25000000001958
2025-07-06 15:03:00,54.48495666666667,1.1914350000000002,1.9836384206983293,4.924075,6.799771,59.02780000000001,234.3000000000196
2025-07-06 15:06:00,52.92245666666667,1.2782410000000004,1.9206124613414823,5.01088,6.481485,57.58099999999996,234.3500000000196
2025-07-06 15:09:00,52.05439666666666,1.2782410000000004,1.9092084448971227,5.068746000000001,6.510414999999999,54.9769,234.40000000001962
2025-07-06 15:12:00,51.880786666666665,1.22037,1.9269587436108173,5.0687489999999995,6.712961,57.002399999999966,234.45000000001963
2025-07-06 15:15:00,55.52661666666666,1.3071760000000001,1.928039551754189,5.2423660000000005,6.6550899999999995,59.02779999999996,234.50000000001964
2025-07-06 15:18:00,56.568286666666665,1.1914359999999995,1.918243617909325,4.866205,6.56829,59.89580000000001,234.55000000001965
2025-07-06 15:21:00,55.70023,1.2493059999999998,1.8674504933306117,5.097686,6.51042,57.870299999999986,234.60000000001966
2025-07-06 15:24:00,57.783563333333326,1.220371,1.9601141203035504,4.8951400000000005,6.626155,61.92130000000003,234.65000000001967
2025-07-06 15:27:00,57.27237666666667,1.1914359999999995,1.918241718605518,4.8951400000000005,6.597220000000001,60.18520000000001,234.70000000001968
2025-07-06 15:30:00,57.09876333333333,1.1914359999999995,1.940164020632536,4.808333999999999,6.56829,60.18519999999995,234.7500000000197
2025-07-06 15:33:00,54.6875,1.1046300000000002,2.046760249117796,4.374306,6.684026,57.870299999999986,234.8000000000197
2025-07-06 15:36:00,51.35031,1.2782410000000004,1.931976640608702,5.300236,6.799765,53.81940000000003,234.85000000001972
2025-07-06 15:39:00,49.96142,1.1625000000000005,1.9739128188181625,5.155556000000001,7.089116,54.976800000000026,234.90000000001973
2025-07-06 15:42:00,52.05439666666666,1.2782410000000004,1.9771137430766181,5.155556000000001,6.770834999999999,57.00229999999999,234.95000000001974
2025-07-06 15:45:00,49.96142,1.220371,1.9158447517610946,5.097686,6.712965,53.819500000000005,235.00000000001975
2025-07-06 15:48:00,52.42090999999999,1.2782409999999995,1.920610100331284,5.242366,6.712965,56.134299999999996,235.05000000001976
2025-07-06 15:51:00,52.228010000000005,1.133565,1.8780760084819137,4.9819439999999995,6.741901,57.87040000000002,235.10000000001978
2025-07-06 15:54:00,52.92245666666667,1.2493059999999998,1.9798851454147435,4.953010000000001,6.65509,57.29169999999999,235.1500000000198
2025-07-06 15:57:00,52.92245666666667,1.1914359999999995,1.9292206983068159,5.0108760000000006,6.7419,57.87040000000002,235.2000000000198
2025-07-06 16:00:00,51.19599,1.220371,1.9046941406235252,5.097686,6.684024999999999,53.81940000000003,235.2500000000198
2025-07-06 16:03:00,53.780863333333336,1.2493059999999998,1.9240923114405963,5.126615999999999,6.68403,57.87030000000004,235.30000000001982
2025-07-06 16:06:00,53.07677666666667,1.1914359999999995,1.918241718605518,4.95301,6.65509,57.58100000000002,235.35000000001983
2025-07-06 16:09:00,51.02237666666667,1.220371,1.882300072163804,5.126615999999999,6.655095,54.108799999999974,235.40000000001984
2025-07-06 16:12:00,53.95447333333333,1.3071760000000001,1.962372289086948,5.300236,6.7997700000000005,57.00229999999999,235.45000000001986
2025-07-06 16:15:00,52.92245666666667,1.2782410000000004,1.931980563579887,5.155556000000001,6.655095,54.6875,235.50000000001987
2025-07-06 16:18:00,50.84876333333333,1.2782409999999995,1.954614293961602,5.242361,6.79977,54.9769,235.55000000001988
2025-07-06 16:21:00,53.43364333333333,1.3361109999999998,1.9697892290476764,5.329171,6.77083,57.58100000000002,235.6000000000199
2025-07-06 16:24:00,53.28896666666666,1.3071760000000001,1.92804352508279,5.126620999999999,6.539355,57.29169999999999,235.6500000000199
2025-07-06 16:27:00,54.4946,1.3071760000000001,1.962372289086948,5.126620999999999,6.626155,59.02780000000001,235.7000000000199
2025-07-06 16:30:00,52.42090999999999,1.1914350000000002,1.951075237846311,4.866204,6.6550910000000005,56.42360000000002,235.75000000001992
2025-07-06 16:33:00,52.56558666666667,1.2782410000000004,1.977113743076619,5.0976859999999995,6.712965,57.87040000000002,235.80000000001993
2025-07-06 16:36:00,54.4946,1.2782410000000004,1.9994828140613086,5.0976859999999995,6.770834999999999,58.73840000000001,235.85000000001995
2025-07-06 16:39:00,53.61689666666666,1.2493059999999998,1.9576638545124194,5.01088,6.65509,57.00230000000005,235.90000000001996
2025-07-06 16:42:00,52.218363333333336,1.133565,2.0060056907406874,4.750464,6.857640999999999,57.00229999999999,235.95000000001997
2025-07-06 16:45:00,48.06134333333333,1.2493059999999998,1.9687900092542436,5.155556000000001,6.8287,54.9769,236.00000000001998
2025-07-06 16:48:00,48.910109999999996,1.3071760000000001,2.018910122278665,5.415971,7.060185,51.79399999999998,236.05000000002
2025-07-06 16:51:00,49.96142,1.3071760000000001,1.9509618642507385,5.329171,6.799765,53.24079999999998,236.10000000002
2025-07-06 16:54:00,52.228010000000005,1.2782410000000004,1.977113743076619,5.184486,6.799765,55.844899999999996,236.15000000002001
2025-07-06 16:57:00,52.91281,1.2493059999999998,1.9576661650531209,5.039814,6.684030000000001,56.42349999999999,236.20000000002003
2025-07-06 17:00:00,52.044753333333325,1.3071760000000001,1.950965813045738,5.213420999999999,6.684024999999999,54.108799999999974,236.25000000002004
2025-07-06 17:03:00,47.88773333333334,1.1914350000000002,1.9401633278624442,5.0687489999999995,6.8287059999999995,52.95139999999998,236.30000000002005
2025-07-06 17:06:00,53.086423333333336,1.133565,1.9744015634672654,4.808333,6.828706,57.58090000000004,236.35000000002006
2025-07-06 17:09:00,56.74189666666666,1.1624999999999996,2.0059083390598733,4.837269,6.857641,61.92130000000003,236.40000000002007
2025-07-06 17:12:00,55.53626333333333,1.0467589999999998,2.0227433773765995,4.403241,6.828702000000001,60.763900000000035,236.45000000002008
2025-07-06 17:15:00,55.37229666666667,1.1046300000000002,1.9217009975627999,4.750463,6.712966,59.31710000000004,236.5000000000201
2025-07-06 17:18:00,53.95447333333334,1.0467589999999998,1.9822654240738362,4.634722,6.944447,57.58100000000002,236.5500000000201
2025-07-06 17:21:00,56.74189666666666,1.133565,1.995498221447841,4.721527,6.799771000000001,62.5,236.60000000002012
2025-07-06 17:24:00,58.65162,1.0467589999999998,1.9924209017920655,4.432176,6.770837,63.946799999999996,236.65000000002013
2025-07-06 17:27:00,50.30864333333333,1.1625000000000005,1.8432859542121567,4.895139,6.481485999999999,54.6875,236.70000000002014
2025-07-06 17:30:00,43.88503,1.2782409999999995,1.8632315014777714,5.184491,6.510420000000001,50.34729999999996,236.75000000002015
2025-07-06 17:33:00,45.64043,1.4518519999999997,1.8374269417851232,5.531715999999999,6.365744,49.47919999999999,236.80000000002016
2025-07-06 17:36:00,48.910109999999996,1.422917,1.8941671836422562,5.387036,6.423609000000001,52.662000000000035,236.85000000002017
2025-07-06 17:39:00,46.49884333333333,1.3361109999999998,1.852930982728318,5.300236,6.452545,51.21530000000001,236.90000000002019
2025-07-06 17:42:00,43.71141666666667,1.3939810000000001,1.8886441230102147,5.473846,6.5682849999999995,50.92590000000001,236.9500000000202
2025-07-06 17:45:00,46.30594333333334,1.4229159999999998,1.9663296955550065,5.502781,6.7129650000000005,52.95139999999998,237.0000000000202
2025-07-06 17:48:00,48.40856666666667,1.4229159999999998,1.9183871926412883,5.502781,6.597225,51.79399999999998,237.05000000002022
2025-07-06 17:51:00,46.71103333333334,1.3650469999999997,1.8946931026244376,5.473845999999999,6.655089,51.21530000000001,237.10000000002023
2025-07-06 17:54:00,44.405863333333336,1.3361109999999998,1.9001394705385457,5.415971,6.68403,50.34720000000004,237.15000000002024
2025-07-06 17:57:00,47.174,1.3939810000000001,1.9483069335270986,5.502776000000001,6.7418949999999995,51.50460000000004,237.20000000002025
2025-07-06 18:00:00,49.27662,1.3361109999999998,1.9001394705385457,5.329166,6.597225,53.240700000000004,237.25000000002026
2025-07-06 18:03:00,48.06134333333333,1.3361109999999998,1.935130831665043,5.300235999999999,6.655094999999999,52.08330000000001,237.30000000002028
2025-07-06 18:06:00,48.38927666666666,1.3361109999999998,1.8883961863642895,5.473845999999999,6.7129650000000005,52.662000000000035,237.3500000000203
2025-07-06 18:09:00,45.80439666666666,1.2782410000000004,1.9206140353474421,5.184486,6.655095,50.636600000000044,237.4000000000203
2025-07-06 18:12:00,39.71836666666667,1.2782410000000004,1.874779268478867,5.300236,6.655095,49.18979999999999,237.4500000000203
2025-07-06 18:15:00,45.27391666666667,1.4518519999999997,1.9601828799636254,5.676386000000001,6.799764000000001,50.05780000000004,237.50000000002032
2025-07-06 18:18:00,46.15162333333333,1.422917,1.9062967692031652,5.647456,6.712959,49.47910000000002,237.55000000002033
2025-07-06 18:21:00,46.66281,1.3361109999999998,1.935130831665043,5.300236,6.655095,50.057799999999986,237.60000000002034
2025-07-06 18:24:00,45.80439666666666,1.3650469999999997,1.8468590280697503,5.560645999999999,6.6261589999999995,50.636600000000044,237.65000000002036
2025-07-09 08:42:00,39.72801,3.882408,1.9342167357114863,7.788656,4.687498,36.45839999999998,237.65000000002036
2025-07-09 08:45:00,86.45833333333333,0.8152780000000002,2.213807332626725,3.9692130000000008,7.84144,70.89129999999997,237.70000000002037
2025-07-09 08:48:00,97.92631,0.8152779999999993,2.3688800096578837,3.4483799999999993,7.84143,81.59719999999999,237.75000000002038
2025-07-09 08:51:00,92.88194333333333,0.8152779999999993,2.377382519185335,3.4483800000000002,7.870372,86.5162,237.8000000000204
2025-07-09 08:54:00,83.33332999999999,0.7574069999999997,2.374929001652286,3.332638,8.015043,82.75460000000001,237.8500000000204
2025-07-09 08:57:00,75.16396666666667,0.728472,2.3104586001060947,3.3037039999999998,7.8993079999999996,78.7037,237.9000000000204
2025-07-09 09:00:00,74.12230000000001,0.7574069999999997,2.181791424738601,3.477315,7.494217000000001,78.1249,237.95000000002042
2025-07-09 09:03:00,81.77083333333333,0.6995370000000003,2.2458688078245927,2.9275460000000004,7.4363410000000005,81.30790000000002,238.00000000002044
2025-07-09 09:06:00,77.07369000000001,0.6995370000000003,2.2704157288571496,2.985417,7.581022999999999,81.59720000000002,238.05000000002045
2025-07-09 09:09:00,69.07793333333333,0.7574070000000006,2.181791424738602,3.650926,7.667828,70.31249999999997,238.10000000002046
2025-07-09 09:12:00,69.93634333333334,0.7574079999999999,2.1817909714935397,3.4483800000000002,7.465275999999999,69.4445,238.15000000002047
2025-07-09 09:15:00,73.78472666666667,0.7574069999999997,2.2749224080334356,3.3326379999999993,7.667821000000001,71.7593,238.20000000002048
2025-07-09 09:18:00,71.18055666666666,0.8731480000000005,2.2161680792526988,4.056019000000001,7.696757,72.91669999999999,238.2500000000205
2025-07-09 09:21:00,68.20022999999999,0.9020830000000002,2.2880888350364756,4.3743050000000006,8.130787,71.47,238.3000000000205
2025-07-09 09:24:00,64.90161666666667,0.8731479999999996,2.2608183793202867,4.490046,8.275462000000001,69.44449999999998,238.35000000002051
2025-07-09 09:27:00,61.458333333333336,0.9020839999999994,2.1885598151181367,4.374306,7.812502,66.55090000000001,238.40000000002053
2025-07-09 09:30:00,58.82523,0.931019,2.1124005128783345,4.461111,7.552087,63.946799999999996,238.45000000002054
2025-07-09 09:33:00,63.86960000000001,1.1046300000000002,2.1180807195725313,4.837269,7.349536,67.70830000000001,238.50000000002055
2025-07-09 09:36:00,66.12654333333334,1.1046300000000002,2.178348180687159,4.924075,7.609956,69.4444,238.55000000002056
2025-07-09 09:39:00,64.73765333333334,0.9888890000000004,2.0850467097807117,4.4900459999999995,7.291667,69.44440000000003,238.60000000002057
2025-07-09 09:42:00,63.86960000000001,1.0467589999999998,2.0428460985403154,4.576852000000001,7.060187000000001,68.28709999999998,238.65000000002058
2025-07-09 09:45:00,64.05285666666667,1.0756939999999995,2.0451198488992337,4.663657,7.060187000000001,69.1551,238.7000000000206
2025-07-09 09:48:00,68.21952,1.1914350000000002,2.0903492521569222,4.95301,7.118056,68.57640000000004,238.7500000000206
2025-07-09 09:51:00,71.70139,1.1914350000000002,2.0903492521569222,4.95301,7.118056,72.0486,238.80000000002062
2025-07-09 09:54:00,74.29591,1.133565,2.08915794685978,4.895139,7.233801000000001,72.33790000000002,238.85000000002063
2025-07-09 09:57:00,80.3723,1.3361109999999998,2.060705150364338,4.9819439999999995,6.655094999999999,77.54629999999997,238.90000000002064
2025-07-09 10:00:00,80.54591,1.2493049999999997,1.9015378050848881,4.663657,6.163195000000001,76.09959999999998,238.95000000002065
2025-07-09 10:03:00,77.44019666666667,1.1914350000000002,1.862881469684368,4.490046,6.047455,75.23140000000001,239.00000000002066
2025-07-09 10:06:00,74.29591,1.2782410000000004,1.9883158856122287,4.721527,6.3657449999999995,74.94209999999998,239.05000000002067
2025-07-09 10:09:00,69.77237666666667,1.3361110000000007,1.9927210545072942,5.0687500000000005,6.568285,70.6018,239.10000000002069
2025-07-09 10:12:00,66.48340999999999,1.3650460000000004,1.976877784982201,5.097685,6.481485,70.6018,239.1500000000207
2025-07-09 10:15:00,64.21682,1.3939810000000001,1.9601216591705584,5.1844909999999995,6.4525500000000005,67.99780000000001,239.2000000000207
2025-07-09 10:18:00,65.27777666666667,1.4518510000000004,1.9601864364116968,5.242356,6.365745,67.70840000000001,239.25000000002072
2025-07-09 10:21:00,64.56404333333334,1.4807870000000003,1.9777963482903638,5.271296,6.365739,67.99770000000001,239.30000000002073
2025-07-09 10:24:00,63.51273,1.3939810000000001,1.948307751364141,5.097684,6.336805000000001,67.41900000000001,239.35000000002074
2025-07-09 10:27:00,61.255786666666665,1.3650460000000004,1.930149242926623,5.242356,6.51042,65.39340000000004,239.40000000002075
2025-07-09 10:30:00,64.56404333333334,1.4229159999999998,1.9183871926412883,5.184491,6.278935000000001,66.84019999999998,239.45000000002076
2025-07-09 10:33:00,67.68904333333334,1.4518519999999997,1.9842183864548062,5.300236,6.481484000000001,67.41900000000001,239.50000000002078
2025-07-09 10:36:00,67.51543333333333,1.3650459999999995,2.0344789434104014,5.213420999999999,6.741895,69.73379999999997,239.5500000000208
2025-07-09 10:39:00,68.89467666666667,1.3650459999999995,2.0115426611641296,5.126620999999999,6.597225000000001,70.02320000000003,239.6000000000208
2025-07-09 10:42:00,67.17785666666667,1.3650459999999995,1.976875377809223,5.126620999999999,6.510415000000001,68.86580000000001,239.6500000000208
2025-07-09 10:45:00,66.47376333333334,1.3939810000000001,2.0069950230155005,5.126616000000001,6.510415000000001,70.89119999999997,239.70000000002082
2025-07-09 10:48:00,63.51273,1.3650460000000004,1.9768761802003887,5.097684,6.4814799999999995,69.15509999999998,239.75000000002083
2025-07-09 10:51:00,64.05285666666667,1.3939810000000001,1.9953341295850722,5.242356,6.597225000000001,67.70830000000001,239.80000000002084
2025-07-09 10:54:00,60.22376666666667,1.3361110000000007,1.923506969510713,5.097684,6.423614999999999,64.52540000000005,239.85000000002086
2025-07-09 10:57:00,59.18209999999999,1.3650460000000004,1.9535890451864506,5.126616000000001,6.4525500000000005,63.657399999999996,239.90000000002087
2025-07-09 11:00:00,59.70293,1.3939810000000001,1.9245640662212835,5.300236000000001,6.481485,63.657399999999996,239.95000000002088
2025-07-09 11:03:00,57.80285333333333,1.3939810000000001,1.9245681827695382,5.242356,6.423615000000001,61.34250000000003,240.0000000000209
2025-07-09 11:06:00,58.82523,1.3939810000000001,1.9483110227104457,5.242356,6.481485,63.07869999999997,240.0500000000209
2025-07-09 11:09:00,59.86689666666666,1.3939810000000001,1.9836326303070844,5.271296,6.597225000000001,64.52539999999999,240.1000000000209
2025-07-09 11:12:00,60.58063333333333,1.4229159999999998,2.0136425928360975,5.242361,6.5682849999999995,66.55090000000001,240.15000000002092
2025-07-09 11:15:00,63.165510000000005,1.4229159999999998,1.97821741793544,5.213420999999999,6.452545000000001,67.70839999999998,240.20000000002094
2025-07-09 11:18:00,65.44174333333332,1.422917,1.9663303160740107,5.329166000000001,6.539349,69.15510000000003,240.25000000002095
2025-07-09 11:21:00,67.69869,1.2782409999999995,1.943313292335758,4.9819439999999995,6.510415000000001,70.8912,240.30000000002096
2025-07-09 11:24:00,67.90123333333334,1.3650469999999997,1.97687601811851,5.184496,6.568289,70.8912,240.35000000002097
2025-07-09 11:27:00,67.50578666666667,1.3361109999999998,2.004137670533306,5.184486,6.712965,70.89130000000003,240.40000000002098
2025-07-09 11:30:00,68.57638666666666,1.3939810000000001,2.0647780746293556,5.155556000000001,6.684025,69.44449999999998,240.450000000021
2025-07-09 11:33:00,71.86535666666667,1.4518519999999997,2.06712201989079,5.271301,6.655089,72.62729999999999,240.500000000021
2025-07-09 11:36:00,73.95833666666667,1.4807869999999994,1.9899085562883052,5.242361,6.365744,73.78469999999999,240.55000000002102
2025-07-09 11:39:00,73.60146333333334,1.3071760000000001,1.9850872020756956,4.808334,6.365740000000001,75.52089999999998,240.60000000002103
2025-07-09 11:42:00,69.44444666666666,1.3071760000000001,1.96237504485062,4.924074,6.423614999999999,73.49529999999999,240.65000000002104
2025-07-09 11:45:00,66.82098666666667,1.3361110000000007,2.0381751083133097,5.097684,6.712965,70.89119999999997,240.70000000002105
2025-07-09 11:48:00,67.53472333333333,1.4807870000000003,2.014007247870106,5.4449060000000005,6.6261589999999995,67.99769999999998,240.75000000002106
2025-07-09 11:51:00,68.91396666666667,1.3939810000000001,2.0186239292427683,5.242356,6.655095,71.75920000000002,240.80000000002107
2025-07-09 11:54:00,69.26119,1.3650460000000004,2.0344789434104014,5.126616000000001,6.6550899999999995,72.04860000000002,240.85000000002108
2025-07-09 11:57:00,69.95563333333332,1.3650459999999995,2.045894475020593,5.184491,6.741895,71.4699,240.9000000000211
2025-07-09 12:00:00,67.17785666666667,1.3071760000000001,2.04129566672421,4.9819450000000005,6.684024999999999,72.04860000000002,240.9500000000211
2025-07-09 12:03:00,69.07793333333333,1.4229159999999998,2.037075148514905,5.271301,6.655094999999999,73.49540000000002,241.00000000002112
2025-07-09 12:06:00,70.47646666666667,1.3939810000000001,2.041767851394097,5.0976859999999995,6.5682849999999995,74.36339999999998,241.05000000002113
2025-07-09 12:09:00,70.11959999999999,1.3939810000000001,2.0186207195451322,5.039814,6.452545000000001,72.62730000000002,241.10000000002114
2025-07-09 12:12:00,66.47376333333334,1.3361109999999998,1.9812741192840484,5.039814,6.510415000000001,70.89119999999997,241.15000000002115
2025-07-09 12:15:00,70.30285666666667,1.3650469999999997,2.000025511756201,5.126615999999999,6.568289,73.49540000000002,241.20000000002116
2025-07-09 12:18:00,69.26119,1.3361109999999998,1.9927226346163407,5.039815999999999,6.5393550000000005,72.0487,241.25000000002117
2025-07-09 12:21:00,73.07098666666667,1.3650469999999997,2.0115433089798076,5.097686,6.568289,73.20599999999999,241.30000000002119
2025-07-09 12:24:00,70.98765333333334,1.2782409999999995,1.9994835849316255,4.9819439999999995,6.655095,73.78470000000002,241.3500000000212
2025-07-09 12:27:00,69.99421333333333,1.3361109999999998,1.99272263461634,5.12662,6.6261589999999995,73.78469999999999,241.4000000000212
2025-07-09 12:33:00,68.91396666666667,1.3361109999999998,2.0719239934402816,5.068746000000001,6.770835000000001,73.20610000000002,241.5000000000212
2025-07-09 12:36:00,66.3098,1.1914359999999995,1.9944329989625684,4.808333999999999,6.71296,71.18060000000003,241.5500000000212
2025-07-09 12:39:00,65.44174333333332,1.2782409999999995,1.9658824990729358,5.126615999999999,6.712965,71.1806,241.60000000002123
2025-07-09 12:42:00,65.77932333333332,1.3361109999999998,1.9812733268435423,5.097686,6.5682849999999995,69.7338,241.65000000002124
2025-07-09 12:45:00,62.83758,1.2493059999999998,2.0891812115884374,4.808334,6.79977,67.99770000000001,241.70000000002125
2025-07-09 12:48:00,58.661266666666656,1.2782410000000004,1.931981348173628,5.039814,6.539355,64.23610000000002,241.75000000002126
2025-07-09 12:51:00,57.619596666666666,1.3650459999999995,1.9768753778092223,5.242361,6.626155,63.946799999999996,241.80000000002127
2025-07-09 12:54:00,58.30439666666666,1.3650459999999995,1.965246570251946,5.271301,6.626155,64.81489999999997,241.85000000002128
2025-07-09 12:57:00,61.265433333333334,1.4518519999999997,1.9722187328881886,5.387040999999999,6.539349,65.39349999999996,241.9000000000213
2025-07-09 13:00:00,57.79320666666666,1.3071760000000001,1.973746704402821,5.039815,6.568285,63.65749999999997,241.9500000000213
2025-07-09 13:03:00,59.567903333333334,1.422917,1.9900629627679682,5.2423660000000005,6.510419000000001,65.10419999999999,242.00000000002132
2025-07-09 13:06:00,61.78626333333333,1.3939810000000001,2.0186199171202994,5.300236,6.7129650000000005,65.97220000000004,242.05000000002133
2025-07-09 13:09:00,66.00115999999998,1.4518519999999997,1.9722228862123052,5.358099999999999,6.510418,70.60180000000003,242.10000000002134
2025-07-09 13:12:00,65.44174333333332,1.3071760000000001,1.9850887674204674,4.9819450000000005,6.539355,70.6019,242.15000000002135
2025-07-09 13:15:00,60.73495333333333,1.2782409999999995,1.9994812723202184,4.9819450000000005,6.65509,66.84020000000004,242.20000000002136
2025-07-09 13:18:00,61.43904333333333,1.4229159999999998,2.0253750253076337,5.329171,6.684025,65.39350000000002,242.25000000002137
2025-07-09 13:21:00,61.255786666666665,1.3361109999999998,1.9927186843424955,5.329171,6.8286999999999995,66.55089999999996,242.30000000002138
2025-07-09 13:24:00,63.165510000000005,1.3939810000000001,1.9953341295850722,5.242356,6.597225000000001,66.55099999999999,242.3500000000214
2025-07-09 13:27:00,60.73495333333333,1.3650459999999995,1.9768753778092223,5.329171,6.712965,65.39350000000002,242.4000000000214
2025-07-09 13:30:00,64.89197333333334,1.4518519999999997,2.008095066356691,5.387036,6.6261540000000005,67.70830000000001,242.45000000002142
2025-07-09 13:33:00,66.82098666666667,1.4518519999999997,2.0318179153627844,5.3581010000000004,6.655089,69.7338,242.50000000002143
2025-07-09 13:36:00,63.51273,1.3650460000000004,2.1024966260538727,5.242356,6.94444,67.41900000000004,242.55000000002144
2025-07-09 13:39:00,62.83758,1.3650460000000004,2.0115386859066775,5.358106,6.8286999999999995,68.57639999999998,242.60000000002145
2025-07-09 13:42:00,64.20717666666667,1.3650459999999995,2.0686306377130137,5.329171,6.944445000000001,67.41900000000004,242.65000000002146
2025-07-09 13:45:00,66.82098666666667,1.4518510000000004,2.0318172895737368,5.358106,6.655094999999999,68.86580000000004,242.70000000002148
2025-07-09 13:48:00,69.26119,1.3939810000000001,2.0990418752174445,5.300236000000001,6.9155050000000005,72.33800000000002,242.7500000000215
2025-07-09 13:51:00,65.44174333333332,1.3650460000000004,2.000020879126615,5.213426000000001,6.6550899999999995,71.1806,242.8000000000215
2025-07-09 13:54:00,65.94328666666667,1.4229159999999998,2.0603644500137923,5.271301,6.7129650000000005,68.28709999999998,242.8500000000215
2025-07-09 13:57:00,73.25424333333332,1.5386579999999999,2.061414827189399,5.387036,6.539348,72.33790000000002,242.90000000002152
2025-07-09 14:00:00,70.98765333333334,1.2782410000000004,2.065844395479607,4.924075,6.770834999999999,72.33790000000002,242.95000000002153
2025-07-09 14:03:00,70.11959999999999,1.3361109999999998,2.015515012788534,5.0976859999999995,6.655095,72.91670000000002,243.00000000002154
2025-07-09 14:06:00,72.90702,1.422917,2.0950416156544995,5.329166000000001,6.857639000000001,72.91669999999999,243.05000000002156
2025-07-09 14:09:00,73.94869000000001,1.3361109999999998,2.0607043739126576,5.213426,6.886575,74.36339999999998,243.10000000002157
2025-07-09 14:12:00,72.72376333333334,1.3361109999999998,1.9927186843424955,5.184496,6.684025,72.91659999999999,243.15000000002158
2025-07-09 14:15:00,72.37654333333333,1.3071760000000001,2.0635598997407874,5.213426,6.973380000000001,72.04860000000002,243.2000000000216
2025-07-09 14:18:00,71.68209999999999,1.3361109999999998,2.0607043739126585,5.184486,6.857635000000001,72.338,243.2500000000216
2025-07-09 14:21:00,72.20293333333333,1.3939810000000001,2.076230817443154,5.2423660000000005,6.799765000000001,71.4699,243.3000000000216
2025-07-09 14:24:00,70.11959999999999,1.3361109999999998,2.071920121961307,5.184491,6.886570000000001,70.60190000000003,243.35000000002162
2025-07-09 14:27:00,69.07793333333333,1.3071760000000001,2.041297209790496,5.0976859999999995,6.7997700000000005,71.4699,243.40000000002163
2025-07-09 14:30:00,69.26119,1.3361109999999998,2.015515012788534,5.155556,6.7129650000000005,70.3125,243.45000000002165
2025-07-09 14:33:00,69.44444666666666,1.2493049999999997,1.9798859967535125,5.0976799999999995,6.799765,70.60190000000003,243.50000000002166
2025-07-09 14:36:00,71.3831,1.3361109999999998,2.004133732013865,5.2423649999999995,6.770834,71.1806,243.55000000002167
2025-07-09 14:39:00,71.68209999999999,1.2782409999999995,2.021721387356995,5.184496,6.9155050000000005,73.20600000000002,243.60000000002168
2025-07-09 14:42:00,73.77508,1.3361109999999998,2.038174327457553,5.126615999999999,6.7418949999999995,73.49530000000001,243.6500000000217
2025-07-09 14:45:00,77.25694333333334,1.3939819999999994,2.0417684965821676,5.271296,6.741894000000001,75.81020000000001,243.7000000000217
2025-07-09 14:48:00,75.50154333333334,1.2493059999999998,2.034897972473013,4.9819439999999995,6.8286999999999995,74.65270000000001,243.7500000000217
2025-07-09 14:51:00,71.86535666666667,1.220371,2.0147600530807424,4.8951400000000005,6.770834999999999,72.91669999999999,243.80000000002173
2025-07-09 14:54:00,75.32793333333333,1.307175,1.9850857583817512,5.010879999999999,6.5682849999999995,72.33789999999999,243.85000000002174
2025-07-09 14:57:00,78.13464666666665,1.307175,2.018910229609712,4.953008,6.597225,74.36340000000001,243.90000000002175
2025-07-09 15:00:00,74.45987666666666,1.1914350000000002,2.005200916073261,4.779398,6.712965,74.65279999999998,243.95000000002176
2025-07-09 15:03:00,76.04166666666666,1.307175,1.985086541054202,4.953008,6.510415,73.78469999999999,244.00000000002177
2025-07-09 15:06:00,72.55980000000001,1.1914350000000002,2.0479894829126475,4.721528,6.770834999999999,77.257,244.05000000002178
2025-07-09 15:09:00,70.29321333333333,1.22037,1.99298944454701,4.837269,6.6550899999999995,73.20599999999996,244.1000000000218
2025-07-09 15:12:00,71.68209999999999,1.307175,2.0301206983169324,4.981940000000001,6.655094999999999,74.94220000000001,244.1500000000218
2025-07-09 15:15:00,70.64043333333333,1.2782409999999995,2.076798742796846,4.9819439999999995,6.857635000000001,73.49539999999999,244.20000000002182
2025-07-09 15:18:00,71.52777999999999,1.3361109999999998,2.026859103696411,5.155556,6.7418949999999995,73.78469999999999,244.25000000002183
2025-07-09 15:21:00,70.65008,1.2782409999999995,2.0438444973602046,5.126615999999999,6.9155050000000005,74.07409999999999,244.30000000002184
2025-07-09 15:24:00,73.95833666666667,1.3650459999999995,2.0230258662575276,5.15556,6.655094000000001,75.23149999999998,244.35000000002185
2025-07-09 15:27:00,73.78472666666667,1.307175,2.0301168298300434,5.010879999999999,6.684025,74.36339999999998,244.40000000002186
2025-07-09 15:30:00,74.8071,1.2493049999999997,2.0458115859027606,4.981940000000001,6.857635000000001,76.3889,244.45000000002187
2025-07-09 15:33:00,75.85841,1.22037,2.0255997948090956,4.837269,6.741899999999999,76.96750000000003,244.50000000002188
2025-07-09 15:36:00,74.81674333333335,1.2493049999999997,2.012984371004374,4.866204000000001,6.655095,77.2569,244.5500000000219
2025-07-09 15:39:00,75.36651333333333,1.2493049999999997,2.0458100792575347,4.924074,6.799765,78.125,244.6000000000219
2025-07-09 15:42:00,76.90008,1.3361109999999998,2.049453332634535,5.010879999999999,6.655089,76.96759999999998,244.65000000002192
2025-07-09 15:45:00,78.98341,1.307175,2.0524435963764462,4.924074,6.655094999999999,77.83559999999997,244.70000000002193
2025-07-09 15:48:00,80.71952,1.3650459999999995,2.0230298296434452,5.0976799999999995,6.597224,79.8612,244.75000000002194
2025-07-09 15:51:00,76.39853333333333,1.1914359999999995,2.163512984044017,4.6057879999999995,6.97338,80.1505,244.80000000002195
2025-07-09 15:54:00,73.08063,1.3071760000000001,2.030119821974991,5.01088,6.68403,76.9676,244.85000000002196
2025-07-09 15:57:00,70.98765333333334,1.3361109999999998,2.1164891600174243,5.242361,7.06019,74.65279999999998,244.90000000002198
2025-07-09 16:00:00,74.29591,1.4518519999999997,2.06712606844236,5.184491,6.568289,77.5463,244.950000000022
2025-07-09 16:03:00,72.88772999999999,1.2782410000000004,1.999481657755549,4.895139,6.568285,75.81020000000001,245.000000000022
2025-07-09 16:06:00,73.25424333333332,1.3939810000000001,2.0417702441771666,4.953010000000001,6.423615,74.07400000000001,245.050000000022
2025-07-09 16:09:00,72.37654333333333,1.3071760000000001,2.041297595556974,4.924075,6.6261600000000005,76.67830000000001,245.10000000002202
2025-07-09 16:12:00,68.04590999999999,1.220371,1.938044781418199,4.808333999999999,6.481485,72.91669999999999,245.15000000002203
2025-07-09 16:15:00,68.04590999999999,1.3361109999999998,2.026859886802188,5.039814,6.626155,72.0487,245.20000000002204
2025-07-09 16:18:00,66.82099,1.2493059999999998,1.9465050647231503,4.866205,6.4814799999999995,71.18059999999997,245.25000000002206
2025-07-09 16:21:00,68.04590999999999,1.3361109999999998,1.9582741948197362,4.866205,6.278935000000001,72.33800000000002,245.30000000002207
2025-07-09 16:24:00,64.39043333333333,1.220371,1.9490944087076085,4.808333999999999,6.510414999999999,69.44439999999997,245.35000000002208
2025-07-09 16:27:00,64.22646666666667,1.3071760000000001,1.996395452151424,4.924075,6.51042,68.8657,245.4000000000221
2025-07-09 16:30:00,62.67361333333333,1.2782409999999995,1.943313292335758,4.9819439999999995,6.510415000000001,69.73379999999997,245.4500000000221
2025-07-09 16:33:00,63.33912,1.3361109999999998,1.9927226346163407,5.039815999999999,6.5393550000000005,66.84020000000004,245.5000000000221
2025-07-09 16:36:00,66.48340999999999,1.3361109999999998,2.015515012788534,5.039815999999999,6.597225,71.18059999999997,245.55000000002212
2025-07-09 16:39:00,65.96257666666666,1.2782409999999995,1.95461273419472,4.8951400000000005,6.452545,70.3125,245.60000000002213
2025-07-09 16:42:00,63.165510000000005,1.2782410000000004,1.9771121924541681,4.953010000000001,6.568285,69.44439999999997,245.65000000002215
2025-07-09 16:45:00,62.471066666666665,1.3071760000000001,1.962373076448203,5.039814,6.539350000000001,69.73379999999997,245.70000000002216
2025-07-09 16:48:00,61.43904333333333,1.3361109999999998,1.969793203361008,5.097681000000001,6.539350000000001,67.12960000000004,245.75000000002217
2025-07-09 16:51:00,62.49035666666666,1.3650459999999995,1.9884663595382948,5.039815,6.452545,68.86579999999998,245.80000000002218
2025-07-09 16:54:00,61.42939666666666,1.3650459999999995,1.965251399733813,5.0687489999999995,6.423615000000001,68.8657,245.8500000000222
2025-07-09 16:57:00,64.39043333333333,1.4807869999999994,1.953451199841875,5.184491,6.221064000000001,69.1551,245.9000000000222
2025-07-09 17:00:00,62.3071,1.3650460000000004,2.000020879126616,5.155556,6.59722,70.02319999999997,245.95000000002221
2025-07-09 17:03:00,61.458333333333336,1.3939810000000001,1.9836326303070844,5.271296,6.597225000000001,68.28699999999998,246.00000000002223
2025-07-09 17:06:00,63.937113333333336,1.4518519999999997,2.0199733683016636,5.473846,6.741894000000001,70.6019,246.05000000002224
2025-07-09 17:09:00,64.39043333333333,1.4518510000000004,2.0436245508342994,5.242356,6.5682849999999995,70.3125,246.10000000002225
2025-07-09 17:12:00,62.83758,1.3939810000000001,1.995330092570283,5.300236000000001,6.655095,69.1551,246.15000000002226
2025-07-09 17:15:00,63.879243333333335,1.3650459999999995,2.0572769095164958,5.271301,6.857635000000001,68.8657,246.20000000002227
2025-07-09 17:18:00,66.9946,1.4229159999999998,2.0487354249012757,5.387040999999999,6.799765000000001,70.60179999999997,246.25000000002228
2025-07-09 17:21:00,70.82369,1.4807869999999994,2.0735724437350096,5.329171,6.655094000000001,73.78470000000002,246.3000000000223
2025-07-09 17:24:00,70.11959999999999,1.3650459999999995,2.0799521816870445,5.213420999999999,6.857635000000001,74.94210000000004,246.3500000000223
2025-07-09 17:27:00,68.92361333333334,1.3650459999999995,2.045894475020593,5.329171,6.886575,74.65280000000001,246.40000000002232
2025-07-09 17:30:00,69.93634333333334,1.4518510000000004,2.0671213868393363,5.358106,6.7418949999999995,74.36349999999999,246.45000000002233
2025-07-09 17:33:00,67.51543333333333,1.3939810000000001,2.0762347704979627,5.387036000000001,6.944445000000001,73.49540000000002,246.50000000002234
2025-07-09 17:36:00,69.60841,1.4518510000000004,2.055391036612427,5.358106,6.7129650000000005,74.07409999999999,246.55000000002235
2025-07-09 17:39:00,62.3071,1.2203700000000008,2.0579499837584274,5.097684,7.089116,70.89120000000003,246.60000000002236
2025-07-09 17:42:00,68.56674333333335,1.4807869999999994,2.0735724437350096,5.473840999999999,6.799764000000001,71.4699,246.65000000002237
2025-07-09 17:45:00,69.26119,1.4229159999999998,2.1065299717101214,5.387040999999999,6.944445,75.23149999999998,246.70000000002238
2025-07-09 17:48:00,70.11959999999999,1.3361109999999998,2.1164891600174243,5.213420999999999,7.03125,76.6782,246.7500000000224
2025-07-09 17:51:00,68.54745333333334,1.4229159999999998,2.0603644500137923,5.242361,6.684025,77.8356,246.8000000000224
2025-07-09 17:54:00,66.9946,1.3650459999999995,1.9884639598156526,5.329171,6.741895,74.94210000000004,246.85000000002242
2025-07-09 17:57:00,71.18055666666666,1.4807869999999994,2.0853721295403247,5.387040999999999,6.741894000000001,75.23140000000001,246.90000000002243
2025-07-09 18:00:00,72.89737666666667,1.4229159999999998,2.0487394492879423,5.242361,6.655094999999999,76.67820000000003,246.95000000002244
2025-07-09 18:03:00,73.26389,1.3361109999999998,2.0719208962573976,5.039814,6.741895,77.25700000000003,247.00000000002245
2025-07-09 18:06:00,71.52777666666667,1.3071760000000001,2.052444272376926,4.953010000000001,6.68403,77.25690000000003,247.05000000002246
2025-07-09 18:09:00,69.24189666666666,1.3071760000000001,2.063558365153284,5.01088,6.77083,77.54630000000003,247.10000000002248
2025-07-09 18:12:00,72.73341,1.4518519999999997,2.06712201989079,5.2423660000000005,6.6261540000000005,76.38889999999998,247.1500000000225
2025-07-09 18:15:00,70.46682333333332,1.3361109999999998,2.060705150364338,5.0687489999999995,6.741899999999999,76.96760000000003,247.2000000000225
2025-07-09 18:18:00,70.29321,1.3361109999999998,2.015515012788533,5.068746000000001,6.626155,76.6782,247.2500000000225
2025-07-09 18:21:00,66.48340999999999,1.3361109999999998,2.015515012788534,5.213420999999999,6.77083,74.07409999999999,247.30000000002252
2025-07-09 18:24:00,68.54745333333334,1.4229159999999998,2.0487394492879423,5.184491,6.597225,74.07409999999999,247.35000000002253
2025-07-09 18:27:00,63.879243333333335,1.3361109999999998,2.015515012788533,5.184491,6.741899999999999,70.3125,247.40000000002254
2025-07-09 18:30:00,56.74189666666666,1.1914350000000002,1.9836384206983293,4.95301,6.8287059999999995,66.55099999999999,247.45000000002256
2025-07-09 18:33:00,58.6902,1.4518519999999997,1.9601828799636254,5.415971,6.539349,65.39350000000002,247.50000000002257
2025-07-09 18:36:00,59.36535666666666,1.4518510000000004,1.996177705646886,5.387036000000001,6.597225,66.26159999999999,247.55000000002258
2025-07-09 18:39:00,56.75154333333334,1.3650460000000004,1.9183697535232118,5.155556,6.394679999999999,63.657399999999996,247.6000000000226
2025-07-09 18:42:00,55.343363333333336,1.3939810000000001,1.9364573456496124,5.155556,6.3657449999999995,61.34269999999998,247.6500000000226
2025-07-09 18:45:00,56.549,1.4518510000000004,1.948105411312123,5.271296,6.365745,63.946799999999996,247.7000000000226
2025-07-09 18:48:00,57.629243333333335,1.3939810000000001,1.9364573456496124,5.184486,6.394674999999999,64.81489999999997,247.75000000002262
2025-07-09 18:51:00,60.11766666666667,1.4518519999999997,1.9116139675010762,5.38704,6.394678000000001,66.55090000000001,247.80000000002264
2025-07-09 18:54:00,61.78626333333333,1.3361109999999998,1.9467225208415497,5.068746000000001,6.452545,69.15519999999998,247.85000000002265
2025-07-09 18:57:00,62.3071,1.3939810000000001,1.948307751364141,5.039814,6.278935000000001,67.99770000000001,247.90000000002266
2025-07-09 19:00:00,62.67361333333333,1.3071760000000001,2.007667651847309,5.039814,6.6550899999999995,69.44440000000003,247.95000000002267
2025-07-09 19:03:00,64.74729666666667,1.3939810000000001,1.971896415052423,4.953010000000001,6.250005,71.75920000000002,248.00000000002268
2025-07-09 19:06:00,59.86689666666666,1.220371,1.8710451184816077,4.692593,6.192125,67.99770000000001,248.0500000000227
2025-07-09 19:09:00,56.770833333333336,1.2782409999999995,1.8516401124651465,4.8951400000000005,6.192125,63.657399999999996,248.1000000000227
2025-07-09 19:12:00,54.504243333333335,1.3361109999999998,1.8883961863642895,5.0976859999999995,6.336805000000001,60.18520000000001,248.15000000002271
2025-07-09 19:15:00,55.362653333333334,1.3361109999999998,1.9118423150002088,5.01088,6.307875,62.2106,248.20000000002273
2025-07-09 19:18:00,55.71952000000001,1.4229159999999998,1.8941665784557877,5.242361,6.278935000000001,61.342600000000004,248.25000000002274
2025-07-09 19:21:00,53.94482666666667,1.3361109999999998,1.9118406998979742,5.0687489999999995,6.365740000000001,58.73849999999999,248.30000000002275
2025-07-09 19:24:00,56.230709999999995,1.4807870000000003,1.9412168788100888,5.387036000000001,6.394679,61.632000000000005,248.35000000002276
2025-07-09 19:27:00,60.58063333333333,1.4518510000000004,2.055391036612427,5.4449060000000005,6.799765000000001,66.55089999999996,248.40000000002277
2025-07-09 19:30:00,53.11535666666666,1.22037,1.9929920847482232,4.750463,6.568290999999999,60.76389999999998,248.45000000002278
2025-07-09 19:33:00,48.74614333333333,1.3939810000000001,1.8886441230102151,5.444910999999999,6.539350000000001,54.10880000000003,248.5000000000228
2025-07-09 19:36:00,47.347609999999996,1.3361109999999998,1.992718684342496,5.444910999999999,6.944440000000001,53.819500000000005,248.5500000000228
2025-07-09 19:39:00,47.530863333333336,1.3939810000000001,1.912634659422297,5.560646000000001,6.712965,53.53019999999998,248.60000000002282
2025-07-09 19:42:00,43.03626666666667,1.3361109999999998,1.8766175141361234,5.300231,6.510420000000001,51.50469999999996,248.65000000002283
2025-07-09 19:45:00,42.32253,1.3939810000000001,1.9126346594222983,5.473841,6.6261600000000005,50.636499999999955,248.70000000002284
