Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-07-09 19:48:00,37.62538333333333,1.422917,1.8819941336262707,5.647452,6.655095,48.611099999999965,248.75000000002285
2025-07-09 19:51:00,43.20987666666667,1.5965279999999993,1.9844149829825992,5.907872,6.741894000000001,49.18990000000002,248.80000000002286
2025-07-09 19:54:00,40.76967666666666,1.4807869999999994,1.9289347705945363,5.792132,6.770835000000001,48.321799999999996,248.85000000002287
2025-07-09 19:57:00,43.71141666666667,1.3939819999999994,1.8765904860364793,5.560645999999999,6.6261540000000005,50.34720000000004,248.90000000002289
2025-07-09 20:00:00,49.28626666666667,1.3361109999999998,1.9467185217443723,5.358105,6.741894000000001,52.95150000000001,248.9500000000229
2025-07-09 20:03:00,49.79745333333333,1.1914350000000002,1.9510744845293542,5.097685,6.886570000000001,52.9513,249.0000000000229
2025-07-09 20:06:00,48.74614333333333,1.307175,1.928038903538191,5.271299999999999,6.684025,52.37270000000001,249.05000000002292
2025-07-09 20:09:00,44.926696666666665,1.1914350000000002,1.9072335226359431,5.271299999999999,6.944444999999999,52.08339999999998,249.10000000002293
2025-07-09 20:12:00,48.7365,1.3650469999999997,1.9301458094397346,5.531716,6.7997689999999995,52.66210000000001,249.15000000002294
2025-07-09 20:15:00,45.27391666666667,1.3071760000000001,1.9165265952415675,5.444906,6.8286999999999995,51.79390000000001,249.20000000002295
2025-07-09 20:18:00,44.232253333333325,1.3071760000000001,1.9165265952415675,5.444906,6.8286999999999995,50.34719999999999,249.25000000002296
2025-07-09 20:21:00,44.05864,1.3650459999999995,1.9768753778092223,5.5317110000000005,6.9155050000000005,50.925899999999956,249.30000000002298
2025-07-09 20:24:00,44.917053333333335,1.3650459999999995,1.976875377809223,5.473840999999999,6.857635000000001,52.66210000000001,249.350000000023
2025-07-09 20:27:00,42.66975666666667,1.3361110000000007,1.9927226346163405,5.4449060000000005,6.944444999999999,49.18979999999999,249.400000000023
2025-07-09 20:30:00,41.81134333333333,1.3650460000000004,1.9301451793121795,5.415976,6.68403,49.189899999999966,249.450000000023
2025-07-09 20:33:00,42.139273333333335,1.2782410000000004,1.9771137430766181,5.155556000000001,6.770834999999999,49.76849999999996,249.50000000002302
2025-07-09 20:36:00,39.06250333333333,1.3071760000000001,1.9049730372861178,5.473846,6.8286999999999995,47.742999999999995,249.55000000002303
2025-07-09 20:39:00,36.76697333333333,1.3361109999999998,1.876617514136123,5.5317110000000005,6.741899999999999,46.29630000000003,249.60000000002304
2025-07-09 20:42:00,40.41281,1.4807870000000003,1.879363805447934,5.7921260000000006,6.655089,46.296299999999974,249.65000000002306
2025-07-09 20:45:00,36.284723333333325,1.4518510000000004,1.8623416848325332,5.7921260000000006,6.684025,44.84960000000001,249.70000000002307
2025-07-09 20:48:00,36.76697333333333,1.5386569999999997,1.8876851781593442,5.936801999999999,6.684025,45.71749999999997,249.75000000002308
2025-07-09 20:51:00,39.380790000000005,1.5386569999999997,1.9382264645023544,5.936801999999999,6.799765000000001,48.321699999999964,249.8000000000231
2025-07-09 20:54:00,35.71566333333333,1.4518519999999997,1.8623422752015184,5.792132,6.68403,45.42829999999998,249.8500000000231
2025-07-09 20:57:00,35.050156666666666,1.3939819999999994,2.0069956608173283,5.589581999999999,6.97338,46.00690000000003,249.9000000000231
2025-07-09 21:00:00,36.76697333333333,1.4807869999999994,1.8918279553335031,5.763191999999999,6.655095,45.71769999999998,249.95000000002312
2025-07-09 21:03:00,33.468363333333336,1.4518519999999997,1.887069061558287,5.792132,6.741899999999999,45.428300000000036,250.00000000002314
2025-07-09 21:06:00,34.16281,1.4229159999999998,1.8697720241835947,5.763191000000001,6.741895,43.98149999999998,250.05000000002315
2025-07-09 21:09:00,34.51003333333333,1.4229159999999998,1.8819893156825735,5.618520999999999,6.626155,45.71769999999998,250.10000000002316
2025-07-09 21:12:00,34.693290000000005,1.4518510000000004,1.8374263567060947,5.676386,6.510415,45.13889999999998,250.15000000002317
2025-07-09 21:15:00,32.426700000000004,1.2493050000000006,2.0019819296722776,5.155556,6.915511,45.1388,250.20000000002318
2025-07-09 21:18:00,30.70988,1.422917,1.8328388149619153,5.763196000000001,6.655089,42.53470000000004,250.2500000000232
2025-07-09 21:21:00,33.82523333333333,1.4518519999999997,1.9601870473457617,5.821060999999999,6.9444490000000005,44.84949999999998,250.3000000000232
2025-07-09 21:24:00,35.21412,1.3650459999999995,1.8827974992331338,5.618521,6.770835000000001,45.428300000000036,250.35000000002321
2025-07-09 21:27:00,34.33642,1.3361109999999998,1.8410299310953457,5.5317110000000005,6.6550899999999995,44.27080000000001,250.40000000002323
2025-07-09 21:30:00,34.16281,1.4518510000000004,1.8248936190519007,5.647456000000001,6.452545000000001,45.1388,250.45000000002324
2025-07-09 21:33:00,36.43904333333333,1.4807869999999994,1.8035608627816884,5.7053210000000005,6.394674000000001,44.84949999999998,250.50000000002325
2025-07-09 21:36:00,34.15316333333333,1.3071760000000001,1.7992612924445501,5.358106,6.45255,44.56019999999995,250.55000000002326
2025-07-09 21:45:00,32.77392,1.5675920000000003,1.8913804853716816,5.763191000000001,6.452549,43.69209999999998,250.60000000002327
2025-07-09 21:48:00,32.07947333333333,1.4229159999999998,1.7321922555203824,5.531711,6.192125,43.69209999999998,250.60000000002327
2025-07-09 21:51:00,36.41010666666667,1.5675920000000003,1.800039199177032,5.531711,6.018519,46.00689999999997,250.60000000002327
2025-07-14 12:30:00,83.65162,1.8280089999999998,2.1149949855794827,5.473844000000001,6.076385000000001,63.65730000000002,250.60000000002327
2025-07-14 12:33:00,90.45139,1.1624999999999996,2.0900520848449067,4.779398,7.031250000000001,75.81020000000001,250.65000000002328
2025-07-14 12:36:00,78.80015666666667,1.1046300000000002,2.128181265304875,4.721527,7.262736,78.99310000000003,250.7000000000233
2025-07-14 12:39:00,77.77777666666667,1.0467589999999998,2.072830903411179,4.316436,6.886575,73.49529999999999,250.7500000000233
2025-07-14 12:42:00,80.55555333333334,1.0467589999999998,1.9720859302889069,4.2875,6.568289,75.52080000000001,250.80000000002332
2025-07-14 12:45:00,77.44984333333333,0.9888890000000004,2.0753479346876618,4.142825,6.915511,73.49530000000001,250.85000000002333
2025-07-14 12:48:00,64.89197333333334,1.1624999999999996,2.0270990119827625,4.692593,6.770831,68.28709999999998,250.90000000002334
2025-07-14 12:51:00,62.3071,1.3650460000000004,2.0344749917178184,5.358106,6.886570000000001,64.81479999999999,250.95000000002335
2025-07-14 12:54:00,52.06404333333334,1.1914350000000002,1.9292184930565104,5.0687500000000005,6.799771000000001,57.29169999999999,251.00000000002336
2025-07-14 12:57:00,48.919753333333325,1.3939810000000001,1.864492584734874,5.387036000000001,6.423615000000001,51.21530000000001,251.05000000002337
2025-07-14 13:00:00,52.40162,1.4229159999999998,1.906296161427106,5.387040999999999,6.452545000000001,55.844899999999996,251.10000000002339
2025-07-14 13:03:00,61.27508,1.5386579999999999,2.0003594781341305,5.444906,6.452548,64.23609999999996,251.1500000000234
2025-07-14 13:06:00,63.33912,1.4229159999999998,2.0719587083889173,5.618521,7.089124999999999,65.68289999999999,251.2000000000234
2025-07-14 13:09:00,62.471066666666665,1.3361109999999998,1.9812733268435423,5.184491,6.6550899999999995,65.68289999999999,251.25000000002342
2025-07-14 13:12:00,63.34876333333333,1.422917,2.0136432233140735,5.358105999999999,6.684029000000001,66.55089999999998,251.30000000002343
2025-07-14 13:15:00,47.415123333333334,1.3071760000000001,3.612643846802088,0.20763900000000035,6.6261589999999995,50.63659999999999,251.35000000002344
2025-07-14 16:09:00,76.00308666666666,2.869676,1.9254533198160122,6.689115999999999,5.034719999999999,57.29170000000002,251.35000000002344
2025-07-14 16:12:00,89.57368666666666,1.4518519999999997,1.9601812130093987,4.9819450000000005,6.105319,76.3889,251.40000000002345
2025-07-14 16:15:00,88.88889,1.3650459999999995,1.976876180200388,4.8951389999999995,6.278935,78.4144,251.45000000002346
2025-07-14 16:18:00,87.14313,1.3361109999999998,1.9118394885708185,4.721527,6.018515,78.9931,251.50000000002348
2025-07-14 16:21:00,90.44174666666667,1.5386579999999999,1.9130541972734623,5.039814,5.844908,78.70370000000003,251.5500000000235
2025-07-14 16:24:00,97.57909000000001,1.4518519999999997,1.9601832967020596,4.924075,6.047454000000001,84.49070000000003,251.6000000000235
2025-07-14 16:27:00,99.69135666666666,1.3939810000000001,1.912634246365073,4.721527,5.873844999999999,87.67360000000002,251.6500000000235
2025-07-14 16:30:00,95.50540333333333,1.3361109999999998,2.0041329443094926,4.750463,6.27893,86.80549999999997,251.70000000002352
2025-07-14 16:33:00,88.88889,1.3650460000000004,1.9884671594455023,4.779399000000001,6.192131,86.8055,251.75000000002353
2025-07-14 16:36:00,84.36535666666667,1.3361109999999998,1.981272534402871,4.808333999999999,6.278931,85.35880000000003,251.80000000002354
2025-07-14 16:39:00,77.78742333333332,1.3939819999999994,1.948307149855324,4.866203,6.10532,81.88650000000001,251.85000000002356
2025-07-14 16:42:00,71.68209999999999,1.3361109999999998,1.9582749921415181,4.8951389999999995,6.3078710000000004,76.9676,251.90000000002357
2025-07-14 16:45:00,68.73071,1.4518520000000006,1.911612699689098,5.0687500000000005,6.076384999999999,75.23150000000001,251.95000000002358
2025-07-14 16:48:00,71.34452333333333,1.5675929999999996,1.9801783540549247,5.300232,6.1921289999999996,73.49539999999999,252.0000000000236
2025-07-14 16:51:00,64.22646333333334,1.2493050000000006,1.9015378050848883,4.808333,6.3078710000000004,70.89119999999997,252.0500000000236
2025-07-14 16:54:00,66.64737666666667,1.422917,1.930436806261235,5.0976859999999995,6.221069,70.3125,252.1000000000236
2025-07-14 16:57:00,70.82369,1.422917,1.942441166294171,5.039814,6.1921289999999996,74.36350000000002,252.15000000002362
2025-07-14 17:00:00,69.59876333333334,1.3361109999999998,1.9697920110674514,4.924074,6.365740000000001,72.91660000000002,252.20000000002364
2025-07-14 17:03:00,67.33217666666667,1.3071760000000001,2.007667651847309,4.8951389999999995,6.510414999999999,73.20600000000002,252.25000000002365
2025-07-14 17:06:00,66.15548,1.3071760000000001,1.962373076448203,4.866204,6.365740000000001,71.75920000000002,252.30000000002366
2025-07-14 17:09:00,64.89197333333334,1.3361109999999998,1.946720921203201,4.9819450000000005,6.365740000000001,70.6019,252.35000000002367
2025-07-14 17:12:00,66.82098666666667,1.4807869999999994,1.9899043780809464,5.271301,6.394674000000001,71.4699,252.40000000002368
2025-07-14 17:15:00,70.65008,1.4518510000000004,1.9842185984168346,5.097684,6.278935000000001,74.94220000000001,252.4500000000237
2025-07-14 17:18:00,62.83758,1.2493050000000006,1.912830869821747,4.779397,6.3078710000000004,69.73379999999997,252.5000000000237
2025-07-14 17:21:00,63.33912,1.4229159999999998,1.966333810026581,5.271291,6.481485,70.89119999999997,252.55000000002372
2025-07-14 17:24:00,65.94328666666667,1.4518519999999997,1.996179149240929,5.184489999999999,6.394679999999999,73.49540000000002,252.60000000002373
2025-07-14 17:27:00,59.693286666666665,1.3650460000000004,1.9301492429266223,5.242357000000001,6.510420999999999,67.99760000000003,252.65000000002374
2025-07-14 17:30:00,59.68364333333333,1.509722,1.9584884639938993,5.387037,6.3657449999999995,65.97219999999999,252.70000000002375
2025-07-14 17:33:00,61.255786666666665,1.5675920000000003,2.0298997349729606,5.502777000000001,6.510415,70.0231,252.75000000002376
2025-07-14 17:36:00,60.908566666666665,1.4807869999999994,1.9656427206963645,5.387042,6.452545,67.99770000000001,252.80000000002377
2025-07-14 17:39:00,62.3071,1.5965280000000002,2.034601585410061,5.618517,6.568289,66.55090000000001,252.85000000002378
2025-07-14 17:42:00,61.78626333333333,1.509722,2.031708719189894,5.502777000000001,6.655095,68.8657,252.9000000000238
2025-07-14 17:45:00,63.52237666666667,1.5675929999999996,2.0299003290830178,5.531712,6.539349,69.44440000000003,252.9500000000238
2025-07-14 17:48:00,60.58063333333333,1.422917,2.0253797073844932,5.300232,6.655095,68.86579999999998,253.00000000002382
2025-07-14 17:51:00,59.529320000000006,1.4807870000000003,2.0019758563066294,5.5317169999999996,6.68403,66.84029999999996,253.05000000002383
2025-07-14 17:54:00,59.86689666666666,1.4807870000000003,2.0140030973622793,5.415977000000001,6.59722,68.86579999999998,253.10000000002384
2025-07-14 17:57:00,63.879243333333335,1.6833339999999994,2.059725180652043,5.763191999999999,6.568288000000001,65.97219999999999,253.15000000002385
2025-07-14 18:00:00,64.04321,1.4518519999999997,1.9842225259440103,5.329161999999999,6.51042,67.70830000000004,253.20000000002386
2025-07-14 18:03:00,63.51273,1.5386569999999997,1.9880194210419626,5.473842,6.452545000000001,67.99769999999998,253.25000000002387
2025-07-14 18:06:00,62.14313333333334,1.4229159999999998,1.9782133169442992,5.3291710000000005,6.568285,67.99770000000001,253.30000000002389
2025-07-14 18:09:00,60.78317666666667,1.5675929999999996,2.0299003290830178,5.618522,6.6261589999999995,65.10419999999999,253.3500000000239
2025-07-14 18:12:00,61.09182333333333,1.4518519999999997,2.06712606844236,5.300232,6.68403,67.99770000000001,253.4000000000239
2025-07-14 18:15:00,59.86689666666666,1.5386569999999997,2.000358882444856,5.531712,6.5393550000000005,64.52550000000002,253.45000000002392
2025-07-14 18:18:00,60.050153333333334,1.509722,2.0437668600474046,5.5317169999999996,6.712965,68.28700000000003,253.50000000002393
2025-07-14 18:21:00,57.78356333333334,1.4807870000000003,1.9899085562883052,5.502777000000001,6.6261600000000005,65.10419999999999,253.55000000002394
2025-07-14 18:24:00,61.61265333333333,1.5386569999999997,2.0371143363647604,5.473842,6.5682849999999995,69.44440000000003,253.60000000002395
2025-07-14 18:27:00,57.80285333333333,1.509722,1.9707953835441063,5.502782,6.51042,64.52540000000005,253.65000000002397
2025-07-14 18:30:00,64.05285666666667,1.6543979999999996,2.0048557015439914,5.705322000000001,6.4525440000000005,68.28700000000003,253.70000000002398
2025-07-14 18:33:00,57.80285666666666,1.4518519999999997,2.008099178840022,5.271292000000001,6.510420000000001,64.52540000000005,253.750000000024
2025-07-14 18:36:00,61.255786666666665,1.6254629999999999,1.9755769779500172,5.676392,6.423609000000001,65.97220000000004,253.800000000024
2025-07-14 18:39:00,57.966820000000006,1.4807870000000003,1.9777963482903638,5.415972,6.510414999999999,62.5,253.850000000024
2025-07-14 18:42:00,59.86689666666666,1.596527,1.9717561795858904,5.560651999999999,6.365745,65.10419999999999,253.90000000002402
2025-07-14 18:45:00,59.191743333333335,1.5386569999999997,2.000358882444856,5.444907,6.4525500000000005,63.946799999999996,253.95000000002403
2025-07-14 18:48:00,56.76118666666667,1.5675919999999994,1.99267678448499,5.676386999999999,6.597225000000001,63.946799999999996,254.00000000002404
2025-07-14 18:51:00,66.33873333333332,1.6543979999999996,1.9791060492486257,5.618521,6.307873000000001,67.70830000000001,254.05000000002406
2025-07-14 18:54:00,76.90008,1.596527,1.959045997987509,5.38704,6.163193000000001,73.20600000000002,254.10000000002407
2025-07-14 18:57:00,78.80015666666667,1.2493059999999998,1.9909489460558245,4.808333999999999,6.539350000000001,78.4144,254.15000000002408
2025-07-14 19:00:00,79.6875,1.4229159999999998,2.0018720295017784,4.924074,6.221064999999999,78.41440000000003,254.2000000000241
2025-07-14 19:03:00,63.512730000000005,1.104629,2.0158395694167144,4.5768510000000004,6.799767000000001,74.94219999999996,254.2500000000241
2025-07-14 19:06:00,56.74189666666666,1.3361109999999998,1.946720921203201,5.039815000000001,6.423610000000001,64.52549999999997,254.3000000000241
2025-07-14 19:09:00,53.27931999999999,1.4518519999999997,1.887069061558287,5.300232,6.25,59.31709999999998,254.35000000002412
2025-07-14 19:12:00,55.36265,1.5386569999999997,1.8876851781593442,5.242361999999999,5.989585,60.47460000000001,254.40000000002414
2025-07-14 19:15:00,53.443286666666665,1.4807869999999994,1.8793638054479336,5.300232,6.163195000000001,59.02780000000001,254.45000000002415
2025-07-14 19:18:00,53.096066666666665,1.4807870000000003,1.879363805447934,5.329167000000001,6.192130000000001,57.87040000000002,254.50000000002416
2025-07-14 19:21:00,53.443286666666665,1.5386569999999997,1.9382264645023535,5.415972,6.278935,57.87030000000004,254.55000000002417
2025-07-14 19:24:00,54.6875,1.5965280000000002,1.920630637760907,5.5317169999999996,6.221069,60.18519999999995,254.60000000002418
2025-07-14 19:27:00,53.481869999999994,1.5386569999999997,1.8876851781593442,5.415972,6.163195000000001,58.73840000000001,254.6500000000242
2025-07-14 19:30:00,51.890433333333334,1.596527,1.8947591120237763,5.444912,6.076385,57.58100000000002,254.7000000000242
2025-07-14 19:33:00,44.405863333333336,1.422917,1.8575060672087034,5.271297,6.2210600000000005,52.66209999999995,254.75000000002422
2025-07-14 19:36:00,45.283563333333326,1.5675920000000003,1.852564119867637,5.502777000000001,6.105325000000001,52.66199999999998,254.80000000002423
2025-07-14 19:39:00,43.20987666666667,1.4807870000000003,1.829031094530692,5.560647,6.307869999999999,52.08330000000001,254.85000000002424
2025-07-14 19:42:00,48.919753333333325,1.712269,1.8917391438052076,5.647457,6.018518,52.08330000000001,254.90000000002425
2025-07-14 19:45:00,47.70447333333333,1.5675920000000003,1.8913760412758502,5.415977000000001,6.105325000000001,53.81940000000003,254.95000000002426
2025-07-14 19:48:00,44.75308666666667,1.4518519999999997,1.8248942014615288,5.358102,6.16319,51.21529999999996,255.00000000002427
2025-07-14 19:51:00,42.67940000000001,1.4518520000000006,1.8374269417851234,5.358097,6.192125,52.08330000000001,255.05000000002428
2025-07-14 19:54:00,43.20987666666667,1.5675920000000003,1.852559620589504,5.5317169999999996,6.134255,51.79399999999998,255.1000000000243
2025-07-14 19:57:00,47.89737666666667,1.4518519999999997,1.8499064570864083,5.387040999999999,6.249999000000001,54.108799999999974,255.1500000000243
2025-07-14 20:00:00,46.84606666666667,1.2782409999999995,1.7931086763363793,4.9819439999999995,6.1342550000000005,53.81940000000003,255.20000000002432
2025-07-14 20:03:00,45.80439666666666,1.3361109999999998,1.829082549358317,5.0976859999999995,6.192125,54.398199999999974,255.25000000002433
2025-07-16 10:03:00,49.62384333333333,3.448379,1.7963327245061926,6.775924000000001,4.108795000000001,40.219899999999996,255.25000000002433
2025-07-16 10:06:00,70.29321333333333,1.104629,2.0467587834470833,4.576852,6.886571,70.6019,255.25000000002433
2025-07-16 10:09:00,60.05015333333333,1.0756949999999996,2.0043375337242404,4.692593,6.973381000000001,65.10409999999996,255.25000000002433
2025-07-16 10:12:00,57.60995333333333,1.220371,1.9820632568111292,5.126615999999999,6.9155050000000005,60.474500000000035,255.25000000002433
2025-07-16 10:30:00,57.26273,1.307175,1.9509651596699946,5.242360000000001,6.7129650000000005,60.47459999999995,255.25000000002433
2025-07-16 10:33:00,69.93634333333334,1.1624999999999996,2.027100473101192,4.779398,6.857640000000001,68.5764,255.25000000002433
2025-07-16 10:36:00,73.25424333333332,0.9599530000000005,2.022418185232226,4.287499,7.002311000000001,74.94220000000001,255.25000000002433
2025-07-16 10:39:00,91.67631,1.0178239999999992,2.020066975130781,4.142824,6.655094000000001,79.8611,255.25000000002433
2025-07-16 10:42:00,81.24035666666667,1.017824,2.0597008971214197,4.2875,6.915506,79.57170000000002,255.25000000002433
2025-07-16 10:51:00,68.91396666666667,2.088425,2.0421288333718346,5.878938,5.787033,57.002200000000016,255.25000000002433
2025-07-16 10:54:00,88.71528,1.1624999999999996,2.100456653552144,4.576852,6.857640000000001,81.30789999999999,255.30000000002434
2025-07-16 10:57:00,79.18595666666667,1.2203700000000008,2.111327571744212,4.924074,7.060185999999999,83.62260000000003,255.35000000002435
2025-07-16 11:00:00,72.38619000000001,1.2782409999999995,2.0548594022853837,4.9819450000000005,6.79977,76.09949999999998,255.40000000002436
2025-07-16 11:03:00,70.29321333333333,1.104629,1.9638031734470012,4.547916000000001,6.626155,77.25690000000003,255.45000000002437
2025-07-16 11:06:00,77.25694333333334,1.133565,1.9744011979882976,4.461111,6.481482999999999,78.125,255.5000000000244
2025-07-16 11:09:00,81.94444333333333,1.0756949999999996,2.0043378877420235,4.2875,6.568289,83.912,255.5500000000244
2025-07-16 11:12:00,72.39583666666667,1.04676,2.0428454950371124,4.374306,6.857635999999999,78.125,255.6000000000244
2025-07-16 11:15:00,68.04590999999999,1.3361109999999998,2.0607043739126585,5.1844909999999995,6.857640000000001,73.20600000000002,255.65000000002442
2025-07-16 11:18:00,64.57368666666666,1.3071760000000001,2.052444272376926,5.0687500000000005,6.79977,71.75920000000002,255.70000000002443
2025-07-16 11:21:00,60.78317666666667,1.422917,1.9544032490819614,5.2423660000000005,6.423609000000001,65.97219999999999,255.75000000002444
2025-07-16 11:24:00,64.22646666666667,1.4518519999999997,2.05539166725505,5.415971,6.770829000000001,70.6019,255.80000000002445
2025-07-16 11:27:00,61.78626333333333,1.2782410000000004,1.9994828140613086,5.0976859999999995,6.770834999999999,69.44440000000003,255.85000000002447
2025-07-16 11:30:00,63.165510000000005,1.4518510000000004,2.0671213868393363,5.358106,6.7418949999999995,68.28700000000003,255.90000000002448
2025-07-16 11:33:00,58.30439666666666,1.4807870000000003,1.9899085562883052,5.618517,6.741899999999999,62.5,255.9500000000245
2025-07-16 11:36:00,60.73495333333333,1.6254619999999997,2.076513748854397,5.763196999999999,6.7418949999999995,65.97219999999999,256.0000000000245
2025-07-16 11:39:00,57.80285333333333,1.4807870000000003,1.9899085562883052,5.6474519999999995,6.770834999999999,63.078700000000026,256.0500000000245
2025-07-16 11:42:00,57.619596666666666,1.422917,1.9782180409635315,5.329161999999999,6.568285,61.92130000000003,256.1000000000245
2025-07-16 11:45:00,59.413579999999996,1.712269,1.9720853346207627,5.792132,6.336803,62.2106,256.15000000002453
2025-07-16 11:48:00,58.30439666666666,1.5965280000000002,1.9717567551928254,5.589588,6.394679999999999,63.36810000000003,256.20000000002454
2025-07-16 11:51:00,56.58757666666667,1.5965280000000002,1.9844193503251875,5.676388,6.51042,62.21070000000003,256.25000000002456
2025-07-16 11:54:00,54.851466666666674,1.5675919999999994,1.980177769710618,5.676386999999999,6.568285,59.60649999999998,256.30000000002457
2025-07-16 11:57:00,55.88348666666667,1.5386569999999997,2.0492864540185645,5.589582,6.712965,60.7638,256.3500000000246
2025-07-16 12:00:00,60.908566666666665,1.5965280000000002,2.009596421413111,5.5317169999999996,6.423609000000001,65.97219999999999,256.4000000000246
2025-07-16 12:03:00,55.88348666666667,1.509722,1.9584842024072457,5.5317169999999996,6.510414999999999,60.18520000000001,256.4500000000246
2025-07-16 12:06:00,52.9321,1.6254629999999999,2.0137743283365195,5.936808,6.770835000000001,56.423599999999965,256.5000000000246
2025-07-16 12:09:00,53.105709999999995,1.6543979999999996,1.992003285863387,5.907873,6.626155,58.15970000000004,256.5500000000246
2025-07-16 12:12:00,56.404320000000006,1.712269,2.024559551373704,5.965738000000001,6.6261589999999995,58.15980000000002,256.60000000002464
2025-07-16 12:15:00,54.4946,1.5675919999999994,1.9676332127098384,5.705327,6.568285,59.02780000000001,256.65000000002465
2025-07-16 12:18:00,57.841436666666674,1.6833330000000002,1.9953604727877805,5.850002,6.510419,60.474500000000035,256.70000000002466
2025-07-16 12:21:00,60.416666666666664,1.6543980000000005,2.030411754045415,5.676387000000001,6.481478999999999,63.07869999999997,256.75000000002467
2025-07-16 12:24:00,56.76118666666667,1.422917,1.9304326499963878,5.4449119999999995,6.568285,61.921299999999974,256.8000000000247
2025-07-16 12:27:00,59.1821,1.5965279999999993,1.959050971340121,5.531712,6.307874000000001,60.76389999999998,256.8500000000247
2025-07-16 12:30:00,59.538966666666674,1.4807869999999994,1.953451199841875,5.473842,6.510415000000001,61.63189999999997,256.9000000000247
2025-07-16 12:33:00,56.76118666666667,1.422917,1.9424444799757894,5.329161999999999,6.481485,60.763900000000035,256.9500000000247
2025-07-16 12:36:00,59.538966666666674,1.5386569999999997,1.950740633885822,5.502781999999999,6.394674999999999,62.2106,257.0000000000247
2025-07-16 12:39:00,56.76118666666667,1.4518519999999997,1.9601828799636254,5.358102,6.4814799999999995,59.89590000000004,257.05000000002474
2025-07-16 12:42:00,56.94444333333333,1.5675929999999996,1.9676381372142002,5.647452,6.510419000000001,58.73849999999999,257.10000000002475
2025-07-16 12:45:00,63.33912,1.596527,2.071774619120075,5.6474519999999995,6.684025,66.26149999999998,257.15000000002476
2025-07-16 12:48:00,55.343363333333336,1.3939810000000001,1.900664348915094,5.387032,6.510420999999999,59.31709999999998,257.2000000000248
2025-07-16 12:51:00,59.19174666666667,1.5675920000000003,2.005126741478933,5.502777000000001,6.452545000000001,62.5,257.2500000000248
2025-07-16 12:54:00,56.404320000000006,1.4807870000000003,1.9777963482903638,5.560647,6.6550899999999995,59.02770000000004,257.3000000000248
2025-07-16 12:57:00,59.00848666666667,1.5675920000000003,1.9926724733193404,5.647457,6.5682849999999995,60.185299999999984,257.3500000000248
2025-07-16 13:00:00,64.94984333333333,1.422917,1.918387802993651,5.300229999999999,6.394672999999999,65.97220000000002,257.4000000000248
2025-07-16 13:03:00,71.85571,1.1914349999999994,1.9401633278624437,4.605786999999999,6.365744,69.15509999999998,257.45000000002483
2025-07-16 13:06:00,69.77237666666667,1.1625000000000005,1.9846063949406283,4.605786,6.568285,70.3125,257.50000000002484
2025-07-16 13:09:00,66.47376333333334,1.2782410000000004,2.0106180878021216,4.924075,6.626155,68.287,257.55000000002485
2025-07-16 13:12:00,67.53472333333333,1.307175,2.0412965362587063,5.010879999999999,6.7129650000000005,66.84030000000001,257.60000000002486
2025-07-16 13:15:00,65.60571,1.2493049999999997,1.9015389777093816,4.866204000000001,6.3657449999999995,65.97219999999999,257.6500000000249
2025-07-16 13:18:00,70.82369,1.3650460000000004,1.930149242926623,5.068745,6.336809,66.55090000000001,257.7000000000249
2025-07-16 13:21:00,70.9973,1.307175,1.962373995233615,4.924074,6.423615,66.26160000000002,257.7500000000249
2025-07-16 13:24:00,71.50848666666667,1.2782409999999995,1.9771145183876107,4.9819439999999995,6.597225000000001,67.99769999999998,257.8000000000249
2025-07-16 13:27:00,71.69174666666667,1.22037,1.9820614306477293,4.808333,6.59722,68.86580000000001,257.8500000000249
2025-07-16 13:30:00,76.55285333333335,1.3939810000000001,1.960121659170558,5.0687500000000005,6.336809,70.6019,257.90000000002493
2025-07-16 13:33:00,72.37654333333333,1.1624999999999996,1.9524448605342566,4.547916,6.423610000000001,68.86569999999998,257.95000000002494
2025-07-16 13:36:00,70.15818,1.2782400000000003,1.9206133790261606,4.953005000000001,6.423615,66.84030000000001,258.00000000002495
2025-07-16 13:39:00,71.51813333333332,1.3939810000000001,2.0069950230155005,5.213426,6.597225,67.99769999999998,258.05000000002497
2025-07-16 13:42:00,71.19019999999999,1.4518519999999997,2.0199733683016627,5.2423660000000005,6.510414,67.12960000000001,258.100000000025
2025-07-16 13:45:00,67.35146666666667,1.1914359999999995,1.9401621320793943,4.837269,6.597220000000001,65.10420000000002,258.150000000025
2025-07-16 13:48:00,68.04590999999999,1.3361109999999998,1.935130831665043,5.0687500000000005,6.423609000000001,64.52540000000002,258.200000000025
2025-07-16 13:51:00,71.01659,1.3361109999999998,1.9812733268435423,5.09769,6.568288999999999,66.55090000000001,258.250000000025
2025-07-16 13:54:00,71.87500333333334,1.2493049999999997,1.9909497905411735,4.924074,6.655095,69.15510000000003,258.300000000025
2025-07-16 13:57:00,77.97068,1.3650450000000003,1.9065504239149555,5.097684000000001,6.307869,70.8911,258.35000000002503
2025-07-16 14:00:00,82.46527999999999,1.1624999999999996,1.9200208747063816,4.605787,6.394674000000001,72.33800000000002,258.40000000002505
2025-07-16 14:03:00,88.89853666666666,1.2782409999999995,1.965879388751973,4.7793969999999995,6.365738,75.23150000000001,258.45000000002506
2025-07-16 14:06:00,86.98881333333334,1.017824,1.959947095029989,4.200694,6.539355,77.8357,258.50000000002507
2025-07-16 14:09:00,85.75423999999998,1.1624990000000004,1.9524437812183102,4.518981,6.394674999999999,78.70370000000003,258.5500000000251
2025-07-16 14:12:00,85.94714333333333,1.1914349999999994,1.9728148121412685,4.634722,6.481485,78.125,258.6000000000251
2025-07-16 14:15:00,81.07639,1.1624999999999996,1.963195400744998,4.663657,6.56829,76.38889999999998,258.6500000000251
2025-07-16 14:18:00,75.32793333333333,1.133565,2.006004602606554,4.663657,6.770830999999999,74.65279999999998,258.7000000000251
2025-07-16 14:21:00,72.37654333333333,1.220371,1.982063635017026,4.866205,6.655095,70.89110000000002,258.7500000000251
2025-07-16 14:24:00,71.34452333333333,1.2493049999999997,1.9465040060042713,4.953009999999999,6.5682849999999995,68.86579999999998,258.80000000002514
2025-07-16 14:27:00,72.73341333333333,1.133565,1.9425501521558135,4.576852000000001,6.510415000000001,70.8912,258.85000000002515
2025-07-16 14:30:00,75.16396666666667,1.3361109999999998,1.969793203361008,4.92407,6.3657390000000005,73.49539999999999,258.90000000002516
2025-07-16 14:33:00,78.46258,1.3361109999999998,1.981273326843543,4.981945,6.4525440000000005,74.65270000000001,258.95000000002517
2025-07-16 14:36:00,78.64583333333333,1.1914350000000002,1.9401637055728718,4.634722,6.394679999999999,75.52080000000004,259.0000000000252
2025-07-16 14:39:00,80.54591,1.0756949999999996,1.9006324679547997,4.374305,6.365739,74.65280000000001,259.0500000000252
2025-07-16 14:42:00,88.88889,1.104629,1.9216984448170862,4.40324,6.3657390000000005,77.83569999999997,259.1000000000252
2025-07-16 14:45:00,90.80825333333333,1.1914350000000002,1.9510774977963152,4.547916000000001,6.336809000000001,79.86109999999996,259.1500000000252
2025-07-16 14:48:00,84.375,1.104629,1.942807542531006,4.490046,6.510420999999999,77.83560000000003,259.2000000000252
2025-07-16 14:51:00,78.46258,1.2493059999999998,1.9798874427724718,4.808334,6.510420000000001,75.81009999999998,259.25000000002524
2025-07-16 14:54:00,71.35416666666667,1.1914350000000002,2.01593834587036,4.663657,6.626155999999999,72.338,259.30000000002525
2025-07-16 14:57:00,66.48340999999999,1.3071760000000001,1.9963958423411468,4.924074,6.510420000000001,68.86580000000001,259.35000000002526
2025-07-16 15:00:00,60.609566666666666,1.3071760000000001,1.9623722890869475,5.184491,6.684024999999999,65.10419999999999,259.4000000000253
2025-07-16 15:03:00,61.969519999999996,1.4807860000000002,1.989907947266178,5.415971000000001,6.5393550000000005,65.10419999999996,259.4500000000253
2025-07-16 15:06:00,56.74189666666666,1.422917,1.9900629627679682,5.502781999999999,6.770834999999999,60.18520000000001,259.5000000000253
2025-07-16 15:09:00,57.43634,1.509722,1.9707953835441063,5.705327,6.712965,60.763900000000035,259.5500000000253
2025-07-16 15:12:00,58.478006666666666,1.5965280000000002,2.0346015854100608,5.849997000000001,6.7997689999999995,60.763900000000035,259.6000000000253
2025-07-16 15:15:00,63.879243333333335,1.5965279999999993,2.034597280486357,5.734262,6.684024,66.84030000000001,259.65000000002533
2025-07-16 15:18:00,68.07484333333333,1.6254629999999999,1.988358606486197,5.763191000000001,6.539348,67.12960000000001,259.70000000002534
2025-07-16 15:21:00,70.30285666666667,1.5386569999999997,2.012651215540756,5.589581000000001,6.6261540000000005,69.73379999999997,259.75000000002535
2025-07-16 15:24:00,70.46682333333332,1.3939810000000001,2.018619917120299,5.242361000000001,6.6550899999999995,70.3125,259.80000000002536
2025-07-16 15:27:00,67.02353333333333,1.4229159999999998,2.025379074447174,5.415971000000001,6.770835000000001,68.57639999999998,259.8500000000254
2025-07-16 15:30:00,64.90161666666667,1.3939810000000001,1.995330092570283,5.300231,6.6550899999999995,67.41899999999998,259.9000000000254
2025-07-16 15:33:00,68.20987666666667,1.509722,2.0074640435317934,5.444910999999999,6.539349,68.5763,259.9500000000254
2025-07-16 15:36:00,69.78202333333333,1.5386569999999997,2.0249013997110104,5.444910999999999,6.510414,70.0232,260.0000000000254
2025-07-16 15:39:00,64.93055333333332,1.3650460000000004,1.9418869076912417,5.126619,6.423614999999999,67.12969999999999,260.0500000000254
2025-07-16 15:42:00,63.532023333333335,1.422917,2.0370765912327955,5.184489999999999,6.568285,66.55089999999998,260.10000000002543
2025-07-16 15:45:00,61.969519999999996,1.4807870000000003,1.9777963482903647,5.271297,6.365740000000001,66.26150000000001,260.15000000002544
2025-07-16 15:48:00,59.88618666666667,1.4807870000000003,1.9899085562883052,5.531712000000001,6.655095,64.52549999999997,260.20000000002545
2025-07-16 15:51:00,63.33912,1.596527,1.9844187722518323,5.387032,6.221064999999999,67.99769999999998,260.25000000002547
2025-07-16 15:54:00,61.265433333333334,1.5675920000000003,1.9801777697106187,5.387037,6.278935000000001,64.81480000000002,260.3000000000255
2025-07-16 15:57:00,60.23341,1.5675920000000003,1.9550466685939383,5.5317169999999996,6.365745,63.36810000000003,260.3500000000255
2025-07-16 16:00:00,61.61265333333333,1.509722,2.0074640435317934,5.5317169999999996,6.626155,64.81479999999999,260.4000000000255
2025-07-16 16:03:00,64.93055333333332,1.5675929999999996,1.9297274868017076,5.358102,6.134259,66.84020000000004,260.4500000000255
2025-07-16 16:06:00,64.39043333333333,1.4518519999999997,1.9601837134404445,5.184489999999999,6.307869999999999,67.41900000000001,260.5000000000255
2025-07-16 16:09:00,60.908566666666665,1.422917,1.942441166294171,5.184489999999999,6.336804999999999,64.52539999999999,260.55000000002553
2025-07-16 16:12:00,59.538966666666674,1.4518519999999997,2.008095066356691,5.502781999999999,6.741899999999999,62.5,260.60000000002555
2025-07-16 16:15:00,61.78626333333333,1.5675929999999996,1.9926773712913348,5.589581999999999,6.510419000000001,64.5255,260.65000000002556
2025-07-16 16:18:00,62.65432333333334,1.4807869999999994,1.977796348290363,5.473842,6.568285,65.39350000000002,260.70000000002557
2025-07-16 16:21:00,61.78626333333333,1.4807870000000003,1.9656469275243509,5.329167000000001,6.394679999999999,66.26159999999999,260.7500000000256
2025-07-16 16:24:00,59.70293,1.4518519999999997,1.9842183864548062,5.358102,6.539350000000001,63.946799999999996,260.8000000000256
2025-07-16 16:27:00,63.33912,1.5386569999999997,2.012651215540756,5.358102,6.394674999999999,65.68290000000002,260.8500000000256
2025-07-16 16:30:00,62.32639,1.4807870000000003,1.9412126423869995,5.358106,6.365739,64.23610000000002,260.9000000000256
2025-07-16 16:33:00,61.622296666666664,1.4807869999999994,1.9899043780809464,5.387042,6.510415000000001,65.39359999999999,260.9500000000256
2025-07-16 16:36:00,62.3071,1.4807869999999994,1.9899085562883052,5.329161999999999,6.452545,65.39359999999999,261.00000000002564
2025-07-16 16:39:00,60.28163333333333,1.4229159999999998,1.9424397224107257,5.3291710000000005,6.481485,64.81470000000002,261.05000000002565
2025-07-16 16:42:00,60.030863333333336,1.4518519999999997,1.9601870473457612,5.2134220000000004,6.33681,65.39349999999996,261.10000000002566
2025-07-16 16:45:00,59.68364333333333,1.509722,1.9584884639939002,5.358097,6.336805000000001,63.946799999999996,261.15000000002567
2025-07-16 16:48:00,59.87654,1.5675920000000003,1.9801777697106187,5.387037,6.278935000000001,65.10419999999999,261.2000000000257
2025-07-16 16:51:00,60.918209999999995,1.5386569999999997,1.9256612221765153,5.300232,6.134255,66.26159999999999,261.2500000000257
2025-07-16 16:54:00,62.316743333333335,1.5386569999999997,1.91305274576794,5.387041,6.192134,65.39350000000002,261.3000000000257
2025-07-16 16:57:00,60.908566666666665,1.5386569999999997,1.9256655721735383,5.329161999999999,6.163195,65.68289999999996,261.3500000000257
2025-07-16 17:00:00,58.30439666666666,1.422917,1.954407377259012,5.358102,6.539355,63.07860000000005,261.4000000000257
2025-07-16 17:03:00,60.908566666666665,1.5386569999999997,2.0249013997110104,5.387042,6.452545000000001,63.657399999999996,261.45000000002574
2025-07-16 17:06:00,60.77353333333334,1.4807870000000003,1.9042410853542402,5.415976,6.336809000000001,64.81479999999999,261.50000000002575
2025-07-16 17:09:00,59.346063333333326,1.3939810000000001,1.912634659422297,5.213426000000001,6.3657449999999995,62.5,261.55000000002576
2025-07-16 17:12:00,59.70293,1.4229159999999998,1.9304361933464964,5.242361000000001,6.3657449999999995,64.23609999999996,261.6000000000258
2025-07-16 17:15:00,60.050153333333334,1.4518519999999997,1.9722228862123052,5.358102,6.51042,65.10419999999999,261.6500000000258
2025-07-16 17:18:00,60.908566666666665,1.4229159999999998,1.9424438645123567,5.271291,6.423615000000001,64.52539999999999,261.7000000000258
2025-07-16 17:21:00,60.407023333333335,1.4229159999999998,1.9663338100265804,5.155551000000001,6.3657449999999995,65.10419999999999,261.7500000000258
2025-07-16 17:24:00,60.908563333333326,1.4807860000000002,1.953454819802661,5.271291,6.307874999999999,64.81489999999997,261.8000000000258
2025-07-16 17:27:00,59.008489999999995,1.3361109999999998,1.9812757041645597,5.097686,6.568291,64.23610000000002,261.85000000002583
2025-07-16 17:30:00,60.059796666666664,1.4518519999999997,1.8870673587917386,5.155556,6.105320000000001,65.68290000000002,261.90000000002584
2025-07-16 17:33:00,57.44598666666667,1.509722,1.9461376071902199,5.358097,6.307875,63.367999999999995,261.95000000002585
2025-07-16 17:36:00,56.74189666666666,1.5386569999999997,1.9382264645023535,5.415972,6.278935,62.2106,262.00000000002586
2025-07-16 17:39:00,56.568286666666665,1.5386569999999997,1.9632132016571078,5.560651999999999,6.481485,61.342600000000004,262.0500000000259
2025-07-16 17:42:00,59.36535666666666,1.5965280000000002,1.9970308410549495,5.618517,6.481479,63.078700000000026,262.1000000000259
2025-07-16 17:45:00,60.908566666666665,1.5675920000000003,1.9801777697106175,5.502777000000001,6.394674999999999,63.0787,262.1500000000259
2025-07-17 10:18:00,46.52778000000001,4.518981,1.850479568902251,7.32569,3.3275489999999994,35.59030000000001,262.1500000000259
2025-07-17 10:21:00,94.11651,1.2493059999999998,2.045810774639032,4.95301,6.8286999999999995,72.62730000000002,262.2000000000259
2025-07-17 10:24:00,97.57909000000001,1.133565,2.0581595510626123,4.576852000000001,6.828701,79.28249999999997,262.2500000000259
2025-07-17 10:27:00,98.09992333333334,1.04676,2.0628575054265252,4.432175999999999,6.973376,82.75460000000001,262.30000000002593
2025-07-17 10:30:00,99.51774666666667,1.0467589999999998,2.1125096202176765,4.22963,6.915507,84.7801,262.35000000002594
2025-07-17 10:33:00,100.0,0.931019,2.0176011767376942,3.9981480000000005,6.799771000000001,88.25239999999997,262.40000000002595
2025-07-17 10:36:00,100.0,1.04676,2.02274589563754,4.142825,6.56829,84.49079999999998,262.45000000002597
2025-07-17 10:39:00,98.97762333333334,1.017824,2.0498263224868754,4.142825,6.7419020000000005,85.35880000000003,262.500000000026
2025-07-17 10:42:00,96.72068000000002,1.104629,2.057017747424588,4.518981000000001,6.857637,85.6482,262.550000000026
2025-07-17 10:45:00,94.63734666666666,1.0756939999999995,2.045120550377095,4.258565,6.655097,85.0695,262.600000000026
2025-07-17 10:48:00,92.70832999999999,1.0756940000000004,2.0451201996381787,4.403241,6.799772,82.46520000000001,262.650000000026
2025-07-17 10:51:00,89.05285666666667,1.0467590000000007,2.002552658911587,4.34537,6.712966999999999,81.59729999999999,262.700000000026
2025-07-17 10:54:00,87.16242333333334,1.0756940000000004,2.0247745103793426,4.490046,6.828702000000001,81.30789999999999,262.75000000002603
2025-07-17 10:57:00,85.76388666666666,1.017824,2.0101046806020544,4.229629,6.712966999999999,79.8611,262.80000000002605
2025-07-17 11:00:00,85.41666333333335,1.1046300000000002,2.0467620238202313,4.518981,6.828706,78.12509999999997,262.85000000002606
2025-07-17 11:03:00,91.32909000000001,1.1625000000000005,2.058691316372913,4.605788,6.770836,79.28230000000002,262.90000000002607
2025-07-17 11:06:00,90.80825333333333,1.0756939999999995,2.0653715377703246,4.547916,7.002317,79.2824,262.9500000000261
2025-07-17 11:09:00,93.58603333333333,1.1625000000000005,2.058689866024907,4.692592,6.857635999999999,80.43989999999997,263.0000000000261
2025-07-17 11:12:00,94.12615666666666,1.133565,1.995497857826055,4.634723,6.712966,77.54630000000003,263.0500000000261
2025-07-17 11:15:00,94.6277,1.133565,2.11993775875834,4.547916,6.973376,82.46529999999998,263.1000000000261
2025-07-17 11:18:00,92.54436666666668,1.0467589999999998,2.042846791690856,4.316434999999999,6.799772,84.20139999999998,263.1500000000261
2025-07-17 11:21:00,90.98186666666668,1.0467589999999998,2.11250927883145,4.374306,7.060182,85.6481,263.20000000002614
2025-07-17 11:24:00,88.71527666666667,1.0467590000000007,2.0428467916908564,4.2875000000000005,6.770837,83.33339999999998,263.25000000002615
2025-07-17 11:27:00,85.41666333333335,1.0467590000000007,2.0728315920116174,4.432176000000001,7.002317,82.46530000000001,263.30000000002616
2025-07-17 11:30:00,87.50964333333333,1.1914350000000002,2.04798801166128,4.721528,6.770831,79.8611,263.35000000002617
2025-07-17 11:33:00,82.13734333333333,1.017824,2.0001186881851725,4.229630000000001,6.684032,82.46520000000004,263.4000000000262
2025-07-17 11:36:00,78.28896666666667,1.0467589999999998,2.0126588911194663,4.316435,6.712962000000001,80.1505,263.4500000000262
2025-07-17 11:39:00,73.24459999999999,1.0467589999999998,1.9618800002484396,4.316436,6.568283,76.38889999999998,263.5000000000262
2025-07-17 11:42:00,69.95563333333332,1.133565,2.0060067788745393,4.634722000000001,6.741902,74.36340000000001,263.5500000000262
2025-07-17 11:45:00,69.77237666666666,1.1625000000000005,1.9952694800907123,4.490046,6.481477,76.0995,263.6000000000262
2025-07-17 11:48:00,61.27507666666667,1.017824,1.9498443089079487,4.345371000000001,6.655093000000001,67.41899999999998,263.65000000002624
2025-07-17 11:51:00,65.10416333333332,1.2493059999999998,1.9128311448099882,4.924074,6.452546,67.70830000000004,263.70000000002625
2025-07-17 11:54:00,64.89197333333334,1.1914349999999994,1.9619580544209851,4.663657,6.481477,70.6018,263.75000000002626
2025-07-17 11:57:00,67.53472333333333,1.2493059999999998,1.9687915451889788,4.779398,6.452546,70.89119999999997,263.8000000000263
2025-07-17 12:00:00,65.96258,1.1914349999999994,1.9619580544209851,4.605787,6.4236070000000005,70.02319999999997,263.8500000000263
2025-07-17 12:03:00,65.07522999999999,1.104629,1.9428079063095498,4.605786,6.626162,70.8912,263.9000000000263
2025-07-17 12:06:00,67.03318,1.1625000000000005,1.9416671057217416,4.547916,6.3946760000000005,71.46990000000002,263.9500000000263
2025-07-17 12:09:00,66.02045,1.1624999999999996,1.9846060259037952,4.692593,6.655091,69.44440000000003,264.0000000000263
2025-07-17 12:12:00,71.00694666666666,1.3361109999999998,1.9812741192840477,4.95301,6.423610999999999,72.338,264.05000000002633
2025-07-17 12:15:00,67.51543333333333,1.1914350000000002,1.983639541464796,4.750463000000001,6.626162,70.8911,264.10000000002634
2025-07-17 12:18:00,65.25848666666667,1.1625000000000005,1.9846067639774267,4.547917000000001,6.510417,72.0486,264.15000000002635
2025-07-17 12:21:00,63.33912,1.1914350000000002,1.918240271388053,4.750463000000001,6.452542,69.44440000000003,264.20000000002636
2025-07-17 12:24:00,62.3071,1.1914350000000002,1.9619591812840662,4.779399000000001,6.5972219999999995,69.1551,264.2500000000264
2025-07-17 12:27:00,59.529320000000006,1.1914350000000002,1.929217735500869,4.7793980000000005,6.510417,65.10419999999999,264.3000000000264
2025-07-17 12:30:00,63.175153333333334,1.3939810000000001,1.9364557045475748,5.184491,6.394676,66.55090000000001,264.3500000000264
2025-07-17 12:33:00,58.83487666666667,1.2493059999999998,1.9687915451889788,4.924074,6.597222,63.657399999999996,264.4000000000264
2025-07-17 12:36:00,59.86689666666666,1.3361109999999998,1.9351316340210913,5.097684999999999,6.452546,64.81479999999999,264.4500000000264
2025-07-17 12:39:00,59.51967666666667,1.1914350000000002,1.9072327607169122,4.779399000000001,6.452542,65.39349999999996,264.50000000002643
2025-07-17 12:42:00,61.43904333333333,1.3071760000000001,1.9737490594004723,5.039815,6.568290999999999,68.28700000000003,264.55000000002644
2025-07-17 12:45:00,61.61265333333333,1.22037,1.938042570267956,4.779399000000001,6.452547000000001,66.55089999999996,264.60000000002645
2025-07-17 12:48:00,62.14313333333333,1.2782410000000004,1.9658793887519737,4.9819450000000005,6.5682860000000005,67.41899999999998,264.65000000002647
2025-07-17 12:51:00,62.83758,1.22037,2.01476010417115,4.779399000000001,6.655097,68.86579999999998,264.7000000000265
2025-07-17 12:54:00,60.908566666666665,1.1914350000000002,1.97281518673902,4.895138,6.7419020000000005,65.97219999999999,264.7500000000265
2025-07-17 12:57:00,63.50308666666666,1.1914349999999994,1.972812939151989,4.8951389999999995,6.741897,70.0231,264.8000000000265
2025-07-17 13:00:00,61.42939666666666,1.1624999999999996,1.9308591264127906,4.721528,6.539352,67.41900000000004,264.8500000000265
2025-07-17 13:03:00,64.89197333333334,1.2782409999999995,1.9771129677654713,4.924074,6.539351000000001,67.99779999999998,264.9000000000265
2025-07-17 13:06:00,62.14313333333333,1.1625000000000005,2.0165167172352856,4.750463000000001,6.799766999999999,66.55090000000001,264.95000000002653
2025-07-17 13:09:00,63.52237666666667,1.2493049999999997,1.9909505541763215,4.981944,6.712967000000001,69.1551,265.00000000002655
2025-07-17 13:12:00,61.969519999999996,1.1914350000000002,1.9619591812840662,4.808334,6.626156999999999,65.97219999999999,265.05000000002656
2025-07-17 13:15:00,64.05285333333333,1.3071760000000001,1.9963958423411468,5.039815,6.626161000000001,68.28700000000003,265.10000000002657
2025-07-17 13:18:00,63.33912,1.1624999999999996,1.973914668857319,4.663657,6.5972219999999995,68.5764,265.1500000000266
2025-07-17 13:21:00,65.625,1.3071760000000001,1.9963938913921415,5.0687500000000005,6.655091,68.5764,265.2000000000266
2025-07-17 13:24:00,63.869596666666666,1.22037,1.971103662252061,4.7793980000000005,6.539352,70.6019,265.2500000000266
2025-07-17 13:27:00,64.08179,1.22037,1.949093724917821,4.953009,6.655091,66.55089999999998,265.3000000000266
2025-07-17 13:30:00,67.50578666666667,1.2493059999999998,1.9909512369622397,4.808333999999999,6.539356,68.86570000000003,265.3500000000266
2025-07-17 13:33:00,65.44174333333332,1.1914349999999994,1.9728133137499149,4.721528,6.568287,68.86570000000003,265.40000000002664
2025-07-17 13:36:00,69.07793333333333,1.2493059999999998,1.9909516187798464,4.866203,6.597225999999999,70.8912,265.45000000002665
2025-07-17 13:39:00,66.47376333333334,1.1624999999999996,1.9952709524060726,4.663657,6.655092000000001,70.02309999999997,265.50000000002666
2025-07-17 13:42:00,68.20987666666667,1.2782409999999995,1.9883154990750145,4.924074,6.568290999999999,70.31249999999997,265.55000000002667
2025-07-17 13:45:00,67.51543333333333,1.104629,1.953318448159939,4.547916000000001,6.5972219999999995,71.46990000000002,265.6000000000267
2025-07-17 13:48:00,69.08758,1.1914350000000002,1.9619610593884889,4.837268,6.655096,69.155,265.6500000000267
2025-07-17 13:51:00,68.91396666666667,1.104629,1.92169734774837,4.547916000000001,6.510412,71.75919999999999,265.7000000000267
2025-07-17 13:54:00,69.10687,1.1914350000000002,1.972814812141269,4.721528,6.568290999999999,70.60180000000003,265.7500000000267
2025-07-17 13:57:00,71.69174333333332,1.104629,1.942806087416506,4.547916,6.568287,72.62729999999999,265.8000000000267
2025-07-17 14:00:00,69.62769999999999,1.1625000000000005,1.9739157788804083,4.663658000000001,6.597225999999999,72.338,265.85000000002674
2025-07-17 14:03:00,72.89737666666667,1.1625000000000005,1.97391466885732,4.5768510000000004,6.510415999999999,73.49539999999999,265.90000000002675
