Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-07-17 14:06:00,70.64043333333333,1.104629,1.9533184481599395,4.5768510000000004,6.626157000000001,71.46990000000002,265.95000000002676
2025-07-17 14:09:00,75.52083333333333,1.1914350000000002,1.9944345287726628,4.663658000000001,6.568290999999999,73.20600000000002,266.0000000000268
2025-07-17 14:12:00,74.46952333333333,1.104629,1.963803897284066,4.547916,6.626157000000001,73.20609999999999,266.0500000000268
2025-07-17 14:15:00,79.15702,1.133565,1.963813123329335,4.576852000000001,6.568290999999999,73.78470000000002,266.1000000000268
2025-07-17 14:18:00,79.87075666666665,1.0467589999999998,1.9720848736532468,4.345371,6.626157000000001,77.8357,266.1500000000268
2025-07-17 14:21:00,82.46527999999999,1.133565,2.037374918530273,4.634723,6.828706,79.2824,266.2000000000268
2025-07-17 14:24:00,81.24035666666667,1.0756940000000004,2.0043378371218012,4.34537,6.626162,76.9676,266.25000000002683
2025-07-17 14:27:00,64.91126333333334,1.1625000000000005,1.9846060259037956,4.837268000000001,6.799766,69.1551,266.30000000002684
2025-07-17 14:30:00,63.34876333333333,1.3650460000000004,1.976879389763321,5.126616000000001,6.51042,65.97220000000002,266.35000000002685
2025-07-17 14:33:00,58.99884333333333,1.3361110000000007,1.9467233206604646,5.097684,6.481485,62.78929999999997,266.40000000002686
2025-07-17 14:36:00,60.22376666666667,1.4229159999999998,1.9900623372444053,5.271301,6.5393550000000005,63.657399999999996,266.4500000000269
2025-07-17 14:39:00,59.36535666666666,1.3361109999999998,1.9118423150002088,5.039815,6.33681,62.5,266.5000000000269
2025-07-17 14:42:00,57.966820000000006,1.3650459999999995,1.9535850078094201,5.271301,6.597225000000001,62.5,266.5500000000269
2025-07-17 14:45:00,59.1821,1.4518510000000004,1.9722222727707217,5.271296,6.423615,63.07869999999997,266.6000000000269
2025-07-17 14:48:00,56.74189666666666,1.3939810000000001,1.9245681827695382,5.271291,6.4525500000000005,61.63189999999997,266.6500000000269
2025-07-17 14:51:00,58.14043,1.4518510000000004,1.9722222727707217,5.387036000000001,6.5393550000000005,62.5,266.70000000002693
2025-07-17 14:54:00,60.58063333333333,1.422917,1.930436806261235,5.213426,6.336809000000001,63.657399999999996,266.75000000002694
2025-07-17 14:57:00,59.02778,1.3939810000000001,1.960121659170558,5.155556000000001,6.423615,61.92130000000003,266.80000000002696
2025-07-17 15:00:00,60.73495333333333,1.3939810000000001,1.9601175833385094,5.2423660000000005,6.510415,64.52540000000005,266.85000000002697
2025-07-17 15:03:00,59.70293,1.3361109999999998,1.9582777827664057,5.097681000000001,6.51042,64.2362,266.900000000027
2025-07-17 15:06:00,57.95717333333334,1.3650459999999995,1.9535850078094201,5.271301,6.597225000000001,62.5,266.950000000027
2025-07-17 15:09:00,59.86689666666666,1.3650459999999995,1.9652505948206078,5.126620999999999,6.481485,65.39340000000004,267.000000000027
2025-07-17 15:12:00,57.10840999999999,1.3361109999999998,1.9351348434435147,5.097681000000001,6.4525500000000005,61.053200000000004,267.050000000027
2025-07-17 15:15:00,57.793209999999995,1.4518510000000004,1.9359826625360554,5.358106,6.423615,61.63190000000003,267.100000000027
2025-07-17 15:18:00,65.76967333333333,1.2782409999999995,1.9658789999616746,4.95301,6.53935,67.70830000000004,267.15000000002703
2025-07-17 15:21:00,68.58603333333333,1.2493050000000006,2.0348991679111177,4.953009000000001,6.799771,71.18050000000002,267.20000000002705
2025-07-17 15:24:00,72.73341333333333,1.2493050000000006,2.001983071944814,4.837268,6.597226,74.65279999999998,267.25000000002706
2025-07-17 15:27:00,72.55980000000001,1.1335639999999998,2.0060056834738518,4.663657000000001,6.770837,72.91670000000002,267.30000000002707
2025-07-17 15:30:00,73.25424333333332,1.1914350000000002,1.9944326658043445,4.837268,6.7418960000000006,72.91669999999999,267.3500000000271
2025-07-17 15:33:00,72.01967666666667,1.104629,1.9846954666944707,4.518981,6.655092000000001,74.07410000000002,267.4000000000271
2025-07-17 15:36:00,70.11959999999999,1.1914349999999994,2.0373322724440426,4.779398,6.799767000000001,72.91670000000002,267.4500000000271
2025-07-17 15:39:00,71.18055666666666,1.1335639999999998,1.9638127674949641,4.605786,6.597227,74.36349999999999,267.5000000000271
2025-07-17 15:42:00,71.18055666666666,1.1914350000000002,2.026650895828805,4.721527,6.712966,72.338,267.5500000000271
2025-07-17 15:45:00,72.89737666666667,1.1914350000000002,1.9944330383980766,4.663657000000001,6.5682860000000005,73.20600000000002,267.60000000002714
2025-07-17 15:48:00,70.46682,1.104629,1.9533184481599395,4.605786,6.655092000000001,72.91670000000002,267.65000000002715
2025-07-17 15:51:00,72.55980000000001,1.1914349999999994,1.9728148121412685,4.750464,6.597227,72.04850000000002,267.70000000002716
2025-07-17 15:54:00,70.11959999999999,1.1624999999999996,1.963194287769236,4.634721999999999,6.539352,71.75929999999997,267.75000000002717
2025-07-17 15:57:00,69.60841,1.1914349999999994,1.9728148121412685,4.750464,6.597227,73.20609999999999,267.8000000000272
2025-07-17 16:00:00,67.51543333333333,1.133565,1.9425490470773983,4.605787,6.539346999999999,70.89120000000003,267.8500000000272
2025-07-17 16:03:00,69.08758,1.22037,1.9601160961459083,4.837268,6.568290999999999,72.04860000000002,267.9000000000272
2025-07-17 16:06:00,72.20293333333333,1.1624999999999996,1.9416671057217412,4.518980999999999,6.365741000000001,73.78470000000002,267.9500000000272
2025-07-17 16:09:00,72.04861333333334,1.133565,2.0373756386281165,4.518980999999999,6.712966,72.33790000000002,268.0000000000272
2025-07-17 16:12:00,76.73611333333334,1.1625000000000005,1.9416663597187398,4.663658,6.510416,73.78469999999999,268.05000000002724
2025-07-17 16:15:00,77.76813333333332,1.0756939999999995,1.9631643080867822,4.34537,6.510417,75.52080000000001,268.10000000002725
2025-07-17 16:18:00,80.54591,1.133565,1.9744015634672654,4.634723,6.655096,76.67819999999998,268.15000000002726
2025-07-17 16:21:00,80.20833333333333,1.0756940000000004,2.024776272170921,4.403241,6.7419020000000005,78.70370000000003,268.2000000000273
2025-07-17 16:24:00,80.38194333333333,1.1625000000000005,2.1004566535521447,4.721528,7.002316,79.57170000000002,268.2500000000273
2025-07-17 16:27:00,79.86111,1.0467589999999998,2.00255056048827,4.461111,6.828702000000001,78.41439999999997,268.3000000000273
2025-07-17 16:30:00,80.04436666666668,1.1046300000000002,2.0364790650784097,4.605788,6.886576,77.83569999999997,268.3500000000273
2025-07-17 16:33:00,81.9348,1.1046300000000002,2.0158403174729953,4.345371,6.5682860000000005,79.5718,268.4000000000273
2025-07-17 16:36:00,81.25000333333332,1.0467589999999998,2.0025526589115863,4.2875,6.655097,78.993,268.45000000002733
2025-07-17 16:39:00,83.15007666666666,1.1046300000000002,2.015840317472995,4.461111000000001,6.684025999999999,79.57169999999999,268.50000000002734
2025-07-17 16:42:00,82.81250333333332,1.017824,2.0101046806020544,4.200694,6.684031999999999,83.04389999999998,268.55000000002735
2025-07-17 16:45:00,81.94444666666666,1.0756939999999995,2.0145688810919027,4.461111,6.770837,81.01849999999999,268.60000000002736
2025-07-17 16:48:00,84.01813,1.1624999999999996,1.984606763977426,4.518980999999999,6.481481,81.01850000000002,268.6500000000274
2025-07-17 16:51:00,86.45833333333333,1.1914350000000002,1.9728118153580008,4.490046,6.336801,82.75460000000004,268.7000000000274
2025-07-17 16:54:00,88.36805666666667,1.0756939999999995,1.9111200817716434,4.1138889999999995,6.134257,83.33340000000001,268.7500000000274
2025-07-17 16:57:00,88.1848,1.1046300000000002,1.995101935721069,4.200694,6.365736,83.33329999999998,268.8000000000274
2025-07-17 17:00:00,88.72492333333334,1.017824,1.9397192511147012,4.027084,6.307872000000001,85.06949999999998,268.8500000000274
2025-07-17 17:03:00,86.64159000000001,1.0467589999999998,2.0126609847137695,4.200694,6.597227,83.33330000000001,268.90000000002743
2025-07-17 17:06:00,86.64159000000001,1.0756939999999995,2.014567468360354,4.258565,6.568287,83.91199999999998,268.95000000002744
2025-07-17 17:09:00,84.02777666666667,1.017824,2.0101043358831054,4.17176,6.655097,82.75460000000001,269.00000000002746
2025-07-17 17:12:00,82.10841,1.0467589999999998,2.0126585421869856,4.374306,6.7708319999999995,82.17589999999998,269.05000000002747
2025-07-17 17:15:00,80.54591,1.0467589999999998,1.972086986924305,4.34537,6.626162,82.17599999999999,269.1000000000275
2025-07-17 17:18:00,77.43055333333334,1.017824,2.0200676630350958,4.258565,6.770837,80.72920000000002,269.1500000000275
2025-07-17 17:21:00,78.13464666666665,1.1625000000000005,2.0586902286119546,4.5768510000000004,6.7418960000000006,79.57180000000002,269.2000000000275
2025-07-17 17:24:00,75.87769999999999,1.0467589999999998,2.022745466200345,4.258565,6.684031999999999,79.5718,269.2500000000275
2025-07-17 17:27:00,76.38888666666666,1.104629,2.036478311856421,4.663658000000001,6.944447,77.25690000000003,269.3000000000275
2025-07-17 17:30:00,74.29591,1.104629,1.9951040666156612,4.461111000000001,6.626162,80.15049999999997,269.35000000002753
2025-07-17 17:33:00,49.29591333333334,1.2203700000000008,3.576175375007505,0.1497680000000008,6.8287059999999995,56.423599999999965,269.40000000002755
2025-07-19 11:12:00,90.96258,1.2493059999999998,2.0239582201627355,4.634722,6.45255,74.94209999999998,269.40000000002755
2025-07-19 11:15:00,87.49035333333332,1.017824,2.0300092755831898,4.200694,6.7419020000000005,84.78010000000003,269.45000000002756
2025-07-19 11:18:00,85.23340666666665,0.9888890000000004,2.065627931774373,4.22963,6.973376999999999,84.78009999999998,269.50000000002757
2025-07-19 11:21:00,82.64853666666666,1.017824,2.0498263224868754,4.142825,6.7419020000000005,81.30789999999999,269.5500000000276
2025-07-19 11:24:00,81.42361333333332,0.9599539999999998,2.002995874919853,3.969214,6.626162,81.88660000000002,269.6000000000276
2025-07-19 11:27:00,78.29861333333334,1.017824,2.0300092755831898,4.084954,6.626162,80.72910000000002,269.6500000000276
2025-07-19 11:30:00,80.19869000000001,1.1046300000000002,1.9846965670336454,4.316435,6.452546,79.57180000000002,269.7000000000276
2025-07-19 11:33:00,77.95139,0.9888890000000004,1.9672975188044686,4.056018,6.510417,78.70370000000003,269.7500000000276
2025-07-19 11:36:00,77.77777666666667,1.04676,1.9208174592847915,4.229629999999999,6.365736,79.2824,269.80000000002764
2025-07-19 11:39:00,84.91512333333333,0.9599530000000005,1.9145220209155316,3.9692120000000006,6.365741,83.62259999999998,269.85000000002765
2025-07-19 11:42:00,84.02777666666667,0.9888890000000004,2.006885037639881,3.9113419999999994,6.481477,85.9374,269.90000000002766
2025-07-19 11:45:00,77.08333333333333,1.0756940000000004,1.9734947958374531,4.403241,6.5972230000000005,78.9931,269.95000000002767
2025-07-19 11:48:00,68.04590999999999,1.0756939999999995,2.0451191474212616,4.432175,6.828703000000001,73.78470000000002,270.0000000000277
2025-07-19 11:51:00,64.04321,1.2493049999999997,1.946505550855745,4.866203,6.481482000000001,68.86580000000004,270.0500000000277
2025-07-19 11:54:00,65.47068,1.22037,1.938042570267956,4.837269,6.510417,70.02309999999997,270.1000000000277
2025-07-19 11:57:00,63.52237666666667,1.1624999999999996,1.9416652407139714,4.605787,6.452542,70.31250000000003,270.1500000000277
2025-07-19 12:00:00,66.81134333333334,1.22037,1.9046926955913797,4.6925930000000005,6.278931000000001,70.89120000000003,270.2000000000277
2025-07-19 12:03:00,65.44174333333332,1.1624999999999996,1.984604918793099,4.490047,6.452542,70.8912,270.25000000002774
2025-07-19 12:06:00,65.95293,1.2493059999999998,1.9576630843318772,4.779398,6.4236059999999995,71.1806,270.30000000002775
2025-07-19 12:09:00,64.56404333333334,1.104629,1.9216991761960627,4.518981,6.481482000000001,70.60190000000003,270.35000000002776
2025-07-19 12:12:00,67.17785666666667,1.22037,1.926959510816796,4.721527,6.365741000000001,71.75920000000002,270.4000000000278
2025-07-19 12:15:00,66.30015333333334,1.1624999999999996,1.9524452325240442,4.605787,6.481482000000001,69.73380000000003,270.4500000000278
2025-07-19 12:18:00,62.31674666666667,1.133565,1.9743986396346143,4.547917000000001,6.568282,68.28710000000001,270.5000000000278
2025-07-19 12:21:00,65.28742333333334,1.3071760000000001,1.9509646284076767,5.039815,6.510416,70.0232,270.5500000000278
2025-07-19 12:24:00,63.33912,1.1914349999999994,1.9619591812840653,4.750464,6.568287,68.86580000000004,270.6000000000278
2025-07-19 12:27:00,66.9946,1.2493050000000006,1.9687927874369118,4.808332,6.481485999999999,70.3125,270.65000000002783
2025-07-19 12:30:00,65.60571,1.0467590000000007,1.9104868978953284,4.3743050000000006,6.481477,72.04859999999996,270.70000000002784
2025-07-19 12:33:00,67.51543333333333,1.1625000000000005,1.9846067639774267,4.547916,6.510415999999999,71.7593,270.75000000002785
2025-07-19 12:36:00,71.50849,1.2203700000000008,1.915841767450951,4.634722000000001,6.249996,73.49539999999999,270.80000000002786
2025-07-19 12:39:00,70.83333666666667,1.0467589999999998,1.972086986924305,4.34537,6.626162,73.20600000000002,270.8500000000279
2025-07-19 12:42:00,69.07793333333333,1.0756940000000004,1.9424259293746358,4.432176000000001,6.539352,72.91669999999999,270.9000000000279
2025-07-19 12:45:00,68.56674333333335,1.104629,2.0054853220123157,4.605786,6.799772,72.04860000000002,270.9500000000279
2025-07-19 12:48:00,68.91396666666667,1.2493059999999998,2.001984138029418,4.779398,6.539356,71.18050000000002,271.0000000000279
2025-07-19 12:51:00,68.73071,1.1335639999999998,1.9849613233430123,4.576851,6.626157000000001,71.1805,271.0500000000279
2025-07-19 12:54:00,67.00424333333332,1.104629,1.942806087416506,4.576851,6.5972219999999995,69.7339,271.10000000002793
2025-07-19 12:57:00,72.9456,1.2782409999999995,1.965881332702871,4.924074,6.510420000000001,72.62729999999999,271.15000000002794
2025-07-19 13:00:00,72.21258,1.0756940000000004,1.9734944392515696,4.403241,6.5972219999999995,74.65280000000001,271.20000000002796
2025-07-19 13:03:00,67.86265333333334,1.0467589999999998,1.9516536805755742,4.374305,6.597222,72.91659999999999,271.25000000002797
2025-07-19 13:06:00,72.72376333333334,1.3361109999999998,1.9582765867845684,5.039815,6.452551,72.91669999999996,271.300000000028
2025-07-19 13:09:00,71.15162,1.1914350000000002,1.9401603061777037,4.663657000000001,6.4236059999999995,74.36340000000001,271.350000000028
2025-07-19 13:12:00,72.21258,1.0756940000000004,1.94242628862907,4.40324,6.510417,75.23149999999998,271.400000000028
2025-07-19 13:15:00,69.07793333333333,1.1046299999999993,1.94280754462753,4.34537,6.365742000000001,72.33799999999997,271.450000000028
2025-07-19 13:18:00,65.44174333333332,1.0756940000000004,1.9424259293746358,4.461111000000001,6.568287,70.6019,271.500000000028
2025-07-19 13:21:00,69.07793333333333,1.1914350000000002,2.0052016592968034,4.663657000000001,6.597225999999999,73.20599999999999,271.55000000002804
2025-07-19 13:24:00,65.44174333333332,1.0756940000000004,1.9424244923565865,4.316435,6.4236070000000005,71.75929999999997,271.60000000002805
2025-07-19 13:27:00,63.51273,1.0467590000000007,1.9414006558255827,4.3743050000000006,6.568287,68.8657,271.65000000002806
2025-07-19 13:30:00,64.55439666666666,1.1335639999999998,1.9425501718941574,4.576851,6.510417,71.46990000000005,271.70000000002807
2025-07-19 13:33:00,62.47106666666667,1.0756940000000004,1.9528078918889442,4.518981000000001,6.655092000000001,70.3125,271.7500000000281
2025-07-19 13:36:00,66.64737666666667,1.2203700000000008,1.9158436911024703,4.779397,6.394676,72.91669999999999,271.8000000000281
2025-07-19 13:39:00,65.94328666666667,1.104629,2.026171060888232,4.40324,6.655092000000001,71.47,271.8500000000281
2025-07-19 13:42:00,68.55709666666667,1.1914350000000002,1.9728118153580008,4.576851,6.4236059999999995,74.36340000000001,271.9000000000281
2025-07-19 13:45:00,70.81404333333334,1.1335639999999998,1.8888951044129878,4.432176,6.221067,74.94219999999999,271.9500000000281
2025-07-19 13:48:00,64.42901333333334,1.017824,1.929567766708225,4.142824,6.394672,71.46980000000002,272.00000000002814
2025-07-19 13:51:00,66.83063333333332,1.22037,1.9380410402988153,4.721527,6.394671,71.18060000000003,272.05000000002815
2025-07-19 13:54:00,67.16821,1.104629,1.96380570687617,4.5768510000000004,6.655097,72.62730000000002,272.10000000002816
2025-07-19 13:57:00,65.26813333333332,1.0756940000000004,1.932015921029105,4.432176000000001,6.510412,72.04860000000002,272.1500000000282
2025-07-19 14:00:00,67.53472333333333,1.1625000000000005,1.9739157788804083,4.663658000000001,6.597225999999999,70.89130000000003,272.2000000000282
2025-07-19 14:03:00,61.79591,0.9310180000000008,1.9984096040788875,3.9113420000000003,6.655087999999999,68.5763,272.2500000000282
2025-07-19 14:06:00,54.841820000000006,0.9599530000000005,1.8645741916730918,4.229630000000001,6.481483,61.921299999999974,272.3000000000282
2025-07-19 14:09:00,56.74189666666666,1.1625000000000005,1.8982533315762482,4.634722000000001,6.365736,59.02780000000001,272.3500000000282
2025-07-19 14:12:00,56.74189666666666,1.1625000000000005,1.8763639664533243,4.779397,6.452546,59.89589999999998,272.40000000002823
2025-07-19 14:15:00,56.74189666666666,1.22037,1.8710464002736498,4.8662030000000005,6.365741000000001,58.73840000000001,272.45000000002824
2025-07-19 14:18:00,54.4946,1.133565,1.9531934195327656,4.576852,6.539346999999999,59.02780000000001,272.50000000002825
2025-07-19 14:21:00,51.35995666666667,1.133565,1.8344776633412827,4.721528,6.365736999999999,55.266200000000026,272.55000000002826
2025-07-19 14:24:00,51.176696666666665,1.1914349999999994,1.8961958975743618,4.866203,6.510417,53.819500000000005,272.6000000000283
2025-07-19 14:27:00,53.96411666666666,1.2493059999999998,1.9015380762443017,4.95301,6.452546,57.29169999999999,272.6500000000283
2025-07-19 14:30:00,55.70987333333333,1.1914349999999994,1.862879156557125,4.808333999999999,6.365737000000001,55.2662,272.7000000000283
2025-07-19 14:33:00,51.890433333333334,1.1624999999999996,1.8543422380531998,4.779398,6.394672000000001,54.9769,272.7500000000283
2025-07-19 14:36:00,51.69753,1.1914350000000002,1.829258157385935,4.953009,6.4236059999999995,54.6875,272.8000000000283
2025-07-19 14:39:00,51.032019999999996,1.1335639999999998,1.8563412073955328,4.895139,6.597227,54.6875,272.85000000002833
2025-07-19 14:42:00,55.70987333333333,1.2203700000000008,1.9601134339170911,5.010880000000001,6.741896,58.44909999999999,272.90000000002834
2025-07-19 14:45:00,53.443286666666665,1.1335639999999998,1.8780738096519833,4.750463,6.510417,57.29169999999999,272.95000000002835
2025-07-19 14:48:00,50.877700000000004,1.1335639999999998,1.888894357548022,4.837268,6.626157000000001,54.108799999999974,273.00000000002836
2025-07-19 14:51:00,50.84876333333333,1.1914349999999994,1.9619606837676746,4.95301,6.770837,53.530100000000004,273.0500000000284
2025-07-19 14:54:00,53.443286666666665,1.2493059999999998,1.9687911612053524,4.8951389999999995,6.5682860000000005,57.00229999999999,273.1000000000284
2025-07-19 14:57:00,51.52392,1.1914349999999994,1.8851234804579493,5.010879999999999,6.626157000000001,53.81940000000003,273.1500000000284
2025-07-19 15:00:00,57.146989999999995,1.3650460000000004,1.8588832646969105,5.242356,6.33681,57.87039999999999,273.2000000000284
2025-07-19 15:03:00,56.74189666666666,1.1335639999999998,1.8563381941546122,4.663657000000001,6.365737000000001,60.18519999999998,273.2500000000284
2025-07-19 15:06:00,53.96411666666666,1.104629,1.8252815132880937,4.6925930000000005,6.394672000000001,57.00229999999999,273.30000000002843
2025-07-19 15:09:00,55.52661666666666,1.2782410000000004,1.9206108873348515,4.9819450000000005,6.452546,58.44909999999999,273.35000000002844
2025-07-19 15:12:00,57.80285333333333,1.3361109999999998,1.9235029448460232,5.06875,6.394671,59.317199999999985,273.40000000002846
2025-07-19 15:15:00,53.443286666666665,1.1914350000000002,1.885124246869896,4.7793980000000005,6.394677,54.976800000000026,273.45000000002847
2025-07-19 15:18:00,53.81944333333333,1.3071760000000001,1.870093532681869,5.0687500000000005,6.336801,55.844899999999996,273.5000000000285
2025-07-19 15:21:00,51.35995666666667,1.133565,1.931879279417202,4.837269,6.741902,53.819500000000005,273.5500000000285
2025-07-19 15:24:00,49.96142,1.1914350000000002,1.8517066187790614,4.9819450000000005,6.510412,52.37270000000001,273.6000000000285
2025-07-19 15:27:00,50.327933333333334,1.2493049999999997,1.9015389777093825,5.213426,6.712967000000001,51.79399999999998,273.6500000000285
2025-07-19 15:30:00,52.58487666666667,1.2782410000000004,1.9092068659967765,5.126621000000001,6.5682860000000005,54.9769,273.7000000000285
2025-07-19 15:33:00,59.70293,1.2782410000000004,1.8632279031350174,4.924075,6.249994999999999,60.47449999999998,273.75000000002854
2025-07-19 15:36:00,56.404320000000006,1.133565,1.834477284456666,4.605786999999999,6.249994999999999,60.18520000000001,273.80000000002855
2025-07-19 15:39:00,54.32098666666667,1.22037,1.8370830166760939,4.837269,6.25,57.87039999999996,273.85000000002856
2025-07-19 15:42:00,50.83912,1.3361109999999998,1.8884002509469033,5.097681000000001,6.33681,54.108799999999974,273.90000000002857
2025-07-19 15:45:00,44.58912,1.2203700000000008,1.8256912637125542,5.126616000000001,6.510416,50.63659999999999,273.9500000000286
2025-07-19 15:48:00,43.20023333333334,1.3650460000000004,1.8226819411325739,5.387036000000001,6.394679999999999,50.34729999999996,274.0000000000286
2025-07-19 15:51:00,44.75308666666667,1.4807870000000003,1.8416866152057632,5.589586,6.365739,50.05780000000004,274.0500000000286
2025-07-19 15:54:00,46.132329999999996,1.4518510000000004,1.8623416848325332,5.387036000000001,6.278935000000001,51.50460000000004,274.1000000000286
2025-07-19 15:57:00,45.669369999999994,1.4518519999999997,1.8374269417851232,5.387040999999999,6.221069,48.900499999999965,274.1500000000286
2025-07-19 16:00:00,47.01003333333333,1.3650460000000004,1.8468584162776496,5.271296,6.33681,52.37259999999998,274.20000000002864
2025-07-19 16:03:00,46.84606666666667,1.3939810000000001,1.840157379101212,5.358106,6.336805000000001,50.05790000000002,274.25000000002865
2025-07-19 16:06:00,48.2446,1.4807870000000003,1.8542961968360883,5.589586,6.394679,51.50459999999998,274.30000000002866
2025-07-19 16:09:00,46.30594333333334,1.3361109999999998,1.8647987434075721,5.213420999999999,6.394679999999999,50.92590000000001,274.3500000000287
2025-07-19 16:12:00,48.57253333333333,1.4229159999999998,1.8328382229483327,5.387040999999999,6.278935000000001,51.50459999999998,274.4000000000287
2025-07-19 16:15:00,44.917053333333335,1.3361110000000007,1.8529350892573953,5.126616000000001,6.278935,49.76850000000002,274.4500000000287
2025-07-19 16:18:00,45.30285666666666,1.4518519999999997,1.8248985406111462,5.415971,6.221069,49.76849999999996,274.5000000000287
2025-07-19 16:21:00,47.01003333333333,1.3650459999999995,1.8226819411325734,5.3581010000000004,6.3657449999999995,51.50459999999998,274.5500000000287
2025-07-19 16:24:00,43.20023333333334,1.3650460000000004,1.7983214113741108,5.358106,6.307869999999999,46.875,274.60000000002873
2025-07-19 16:27:00,45.81404333333333,1.4807870000000003,1.9289347705945372,5.502776,6.481479,51.50460000000004,274.65000000002874
2025-07-19 16:30:00,43.71141666666667,1.3650460000000004,1.8226777480568541,5.300236000000001,6.307869999999999,48.900499999999965,274.70000000002875
2025-07-19 16:33:00,50.318286666666665,1.6543980000000005,1.8336769388008858,5.676391000000001,6.047452999999999,53.53009999999995,274.75000000002876
2025-07-19 16:36:00,46.6821,1.3650460000000004,1.894696584872221,5.155551000000001,6.336804999999999,50.63659999999999,274.8000000000288
2025-07-19 16:39:00,42.32253,1.3361109999999998,1.7564853567384926,5.097681000000001,6.0185200000000005,48.90040000000005,274.8500000000288
2025-07-19 16:42:00,42.853010000000005,1.3071760000000001,1.811172808202573,5.184486,6.307869999999999,48.90039999999999,274.9000000000288
2025-07-19 16:45:00,45.64043,1.509722,1.8200054211768601,5.647450999999999,6.307868999999999,48.321699999999964,274.9500000000288
2025-07-19 16:48:00,51.02237666666667,1.4229159999999998,1.857505469880564,5.184491,6.134255,54.3981,275.0000000000288
2025-07-19 16:51:00,46.31558666666667,1.3071760000000001,1.787307324349961,4.924074,5.989580000000001,52.08330000000001,275.05000000002883
2025-07-19 16:54:00,43.20987666666667,1.3361109999999998,1.8050622943494432,5.1844909999999995,6.2210600000000005,50.34720000000004,275.10000000002884
2025-07-19 16:57:00,41.657023333333335,1.4807860000000002,1.7649501132139442,5.531711,6.134255,47.74309999999997,275.15000000002885
2025-07-19 17:00:00,46.49884333333333,1.5386569999999997,1.8749242266899304,5.387042,6.105325000000001,51.79390000000001,275.20000000002887
2025-07-19 17:03:00,43.20987666666667,1.3650460000000004,1.7614380227821569,5.126619,5.989584999999999,49.76850000000002,275.2500000000289
2025-07-19 17:06:00,48.418209999999995,1.509722,1.8200054211768601,5.387036000000001,6.047454000000001,50.92590000000001,275.3000000000289
2025-07-19 17:09:00,44.24189666666666,1.2782400000000003,1.886292963215998,5.1844909999999995,6.568291,50.05789999999996,275.3500000000289
2025-07-19 17:12:00,45.81404,1.4807870000000003,1.8542961968360883,5.415976,6.221069,51.21530000000001,275.4000000000289
2025-07-19 17:15:00,46.16126333333333,1.3361110000000007,1.8766175141361243,5.271296,6.481485,51.50460000000004,275.4500000000289
2025-07-19 17:18:00,47.56944666666667,1.4807870000000003,1.9042410853542402,5.502776,6.423609000000001,50.34719999999999,275.50000000002893
2025-07-19 17:21:00,46.132329999999996,1.4807860000000002,1.8668514800895963,5.444910999999999,6.278935000000001,51.79399999999998,275.55000000002894
2025-07-19 17:24:00,46.31558666666667,1.4229159999999998,1.8451973182335608,5.415971000000001,6.336805000000001,50.63650000000001,275.60000000002896
2025-07-19 17:27:00,45.10995333333333,1.4807860000000002,1.8542956158839408,5.589581000000001,6.394674999999999,50.925899999999956,275.65000000002897
2025-07-19 17:30:00,48.40856666666667,1.4807860000000002,1.9042404939920887,5.473841,6.394674999999999,52.95139999999998,275.700000000029
2025-07-19 17:33:00,45.283563333333326,1.4518519999999997,1.8623422752015184,5.502781999999999,6.394679999999999,50.636499999999955,275.750000000029
2025-07-19 17:36:00,46.32523333333334,1.4807869999999994,1.9166083387387711,5.387042,6.336805000000001,51.21529999999996,275.800000000029
2025-07-19 17:39:00,44.425153333333334,1.5386569999999997,1.8621164545645839,5.531712,6.221064999999999,50.636600000000044,275.850000000029
2025-07-19 17:42:00,44.39622,1.4807869999999994,1.8918236565604785,5.734262,6.626155,51.79399999999998,275.900000000029
2025-07-19 17:45:00,47.174,1.4807860000000002,1.8668514800895963,5.444910999999999,6.278935000000001,51.79399999999998,275.95000000002904
2025-07-19 17:48:00,42.02353333333334,1.3361109999999998,1.9467225208415497,5.155551000000001,6.53935,49.47919999999999,276.00000000002905
2025-07-19 17:51:00,39.71836666666667,1.4518519999999997,1.8374269417851221,5.473842,6.307869999999999,48.032399999999996,276.05000000002906
2025-07-19 17:54:00,42.216433333333335,1.6543970000000003,1.8471868434919358,5.936806,6.336809000000001,48.032399999999996,276.10000000002907
2025-07-19 17:57:00,44.39622,1.3939810000000001,1.840157379101212,5.358106,6.336805000000001,50.92590000000001,276.1500000000291
2025-07-19 18:00:00,40.933643333333336,1.3650460000000004,1.8588791170094863,5.271296,6.365740000000001,49.18980000000005,276.2000000000291
2025-07-19 18:03:00,43.71141666666667,1.5386569999999997,1.8749286449376108,5.589581000000001,6.307874000000001,49.189899999999966,276.2500000000291
2025-07-19 18:06:00,41.454476666666665,1.4518519999999997,1.8499107624325377,5.531712,6.394679999999999,48.6112,276.3000000000291
2025-07-19 18:09:00,35.030863333333336,1.2782400000000003,1.745528322167443,5.300231,6.3368009999999995,47.1644,276.3500000000291
2025-07-19 18:12:00,36.95023,1.4229159999999998,1.8204358618875272,5.415971000000001,6.278935,46.585699999999974,276.40000000002914
2025-07-19 18:15:00,42.496143333333336,1.6254629999999999,1.8715038391958674,5.676391999999999,6.192129,48.611099999999965,276.45000000002915
2025-07-19 18:18:00,42.158566666666665,1.3650460000000004,1.786075861053308,5.1844909999999995,6.105325,50.05789999999996,276.50000000002916
2025-07-19 18:21:00,39.891976666666665,1.4229159999999998,1.7193749378403378,5.271291,5.902775000000001,48.03230000000002,276.5500000000292
2025-07-19 18:24:00,40.933643333333336,1.509722,1.8328419463622148,5.444910999999999,6.134259,49.47919999999999,276.6000000000292
2025-07-19 18:27:00,37.62538333333333,1.3939810000000001,1.815648990568826,5.473841,6.394679999999999,46.875,276.6500000000292
2025-07-19 18:30:00,35.36844,1.4807869999999994,1.816324317257453,5.589581999999999,6.307875,47.1644,276.7000000000292
2025-07-19 18:33:00,37.62538333333333,1.4229159999999998,1.8079850819925654,5.531711,6.3657449999999995,46.875,276.7500000000292
2025-07-19 18:36:00,36.76697333333333,1.4518519999999997,1.8123159681984515,5.473842,6.25,45.428200000000004,276.80000000002923
2025-07-19 18:39:00,39.71836666666667,1.4518519999999997,1.8499107624325377,5.473842,6.33681,46.875,276.85000000002924
2025-07-19 18:42:00,39.02392,1.5386569999999997,1.7709222117923944,5.589581999999999,6.076385,48.032399999999996,276.90000000002925
2025-07-19 18:45:00,36.76697333333333,1.4518519999999997,1.8248942014615288,5.502781999999999,6.307869999999999,46.296299999999974,276.95000000002926
2025-07-19 18:48:00,37.63503,1.422917,1.8575103136984996,5.531712,6.481485,46.5856,277.0000000000293
2025-07-19 18:51:00,34.17245333333333,1.2782400000000003,1.8166452749836497,5.271291,6.4814810000000005,46.29630000000003,277.0500000000293
2025-07-19 18:54:00,37.28780666666666,1.5386569999999997,1.8233712698063016,5.705321,6.307874000000001,45.13889999999998,277.1000000000293
2025-07-19 18:57:00,31.896216666666664,1.3071760000000001,1.8230377050770348,5.387042,6.539355999999999,45.717600000000004,277.1500000000293
2025-07-19 19:00:00,36.44868666666667,1.5386569999999997,1.8749286449376108,5.763191000000001,6.481484000000001,45.428200000000004,277.2000000000293
2025-07-19 19:03:00,35.378083333333336,1.422917,1.832843093719362,5.647452,6.539355,46.29630000000003,277.25000000002933
2025-07-19 19:06:00,36.60301,1.4807869999999994,1.866852063666937,5.502781999999999,6.336805000000001,46.875,277.30000000002934
2025-07-19 19:12:00,41.28086666666667,1.3361109999999998,1.852935089257395,5.271291,6.423610000000001,49.76849999999996,277.30000000002934
2025-07-19 19:15:00,44.07793,1.1914350000000002,1.9072373322288,5.155551000000001,6.828706,50.05780000000004,277.35000000002935
2025-07-19 19:18:00,40.596066666666665,1.1335639999999998,1.8235001576307388,5.039815000000001,6.655097,48.90039999999999,277.40000000002937
2025-07-19 19:21:00,47.174,1.3361109999999998,1.9235061645781342,5.329161999999999,6.6550910000000005,52.372600000000034,277.4500000000294
2025-07-19 19:24:00,42.67940000000001,1.1046299999999993,1.889828000132879,4.779398,6.655092,50.636600000000044,277.5000000000294
2025-07-19 19:27:00,42.85301333333334,1.2493059999999998,1.8330302135199705,5.097686,6.4236059999999995,50.34720000000004,277.5500000000294
2025-07-19 19:30:00,45.64043,1.22037,1.8484397318599095,5.039815000000001,6.481481,51.79390000000001,277.6000000000294
2025-07-19 19:33:00,41.454476666666665,1.133565,1.8780730125524494,4.779398,6.539346999999999,50.05789999999996,277.6500000000294
2025-07-19 19:36:00,42.66975666666667,1.2493059999999998,1.9128303654440448,5.155556,6.684025999999999,49.76850000000002,277.70000000002943
2025-07-19 19:39:00,41.61844333333334,1.1914350000000002,1.8961970437970257,4.9819450000000005,6.626162,50.05790000000002,277.75000000002944
2025-07-19 19:42:00,41.34838,1.22037,1.791284352735849,5.126619,6.423611,49.47910000000002,277.80000000002946
2025-07-19 19:45:00,38.329476666666665,1.1914350000000002,1.840501868194337,4.9819450000000005,6.481482000000001,48.032399999999996,277.85000000002947
2025-07-19 19:48:00,40.07523333333333,1.2493059999999998,1.8674489150747207,5.097686,6.510415999999999,48.61110000000002,277.9000000000295
2025-07-19 19:51:00,38.85030666666666,1.1624999999999996,1.8543437646059044,4.924074,6.539352,47.74310000000003,277.9500000000295
2025-07-19 19:54:00,37.28780666666666,1.1914349999999994,1.783930443587477,5.097686,6.452547000000001,48.32170000000002,278.0000000000295
2025-07-19 19:57:00,33.80594333333333,1.422917,1.8328430937193632,5.589581999999999,6.481485,43.69219999999996,278.0500000000295
2025-07-19 20:00:00,34.51003333333333,1.3939810000000001,1.7909437399553287,5.444910999999999,6.307869999999999,44.27080000000001,278.1000000000295
2025-07-19 20:03:00,32.76427666666667,1.4518519999999997,1.8123159681984515,5.473842,6.25,45.1388,278.15000000002954
2025-07-19 20:06:00,32.75463,1.5386569999999997,1.7972599094331378,5.531712,6.076385,43.69219999999996,278.20000000002955
2025-07-19 20:09:00,34.67399666666667,1.5386569999999997,1.7841182390636923,5.618522,6.134255,44.27089999999998,278.25000000002956
2025-07-19 20:12:00,30.690586666666665,1.422917,1.7703247328818799,5.473842,6.221065,42.82409999999999,278.30000000002957
2025-07-19 20:18:00,33.11149666666667,1.5386569999999997,1.8103438629804574,5.734262,6.307874999999999,43.69210000000004,278.4000000000296
2025-07-19 20:24:00,30.690586666666665,1.4807869999999994,1.7907440785474422,5.618522,6.278935,41.95600000000002,278.4000000000296
2025-07-19 20:36:00,31.712963333333335,1.4807860000000002,1.7907435109698606,5.560651,6.221064999999999,44.27080000000001,278.4000000000296
2025-07-19 20:42:00,32.75463,1.4807860000000002,1.7778767855482795,5.589581000000001,6.221064999999999,44.56020000000001,278.4000000000296
2025-07-19 20:51:00,30.690586666666665,1.5386569999999997,1.7841227901759755,5.763191999999999,6.278935000000001,42.24530000000004,278.4000000000296
2025-07-19 20:54:00,30.85455333333333,1.4229159999999998,1.7576657784271104,5.444910999999999,6.163195000000001,42.245299999999986,278.4000000000296
2025-07-19 21:57:00,36.82485,1.914815,1.5888049736609882,5.73426,5.121525,43.69209999999998,278.4000000000296
2025-07-19 22:00:00,49.093363333333336,1.6254629999999999,1.6801813077746697,5.039814,5.150463,54.108799999999974,278.4000000000296
2025-07-19 22:03:00,39.891976666666665,0.9888889999999995,1.614048347517952,3.853471999999999,5.324077000000001,48.90039999999999,278.4000000000296
2025-07-21 10:36:00,77.78742333333332,1.4518510000000004,2.019975614467971,4.953009000000001,6.221064999999999,72.62729999999999,278.4000000000296
2025-07-21 10:39:00,77.9321,1.3939810000000001,1.9953304962719587,4.9819450000000005,6.336805000000001,78.4144,278.4500000000296
2025-07-21 10:42:00,79.51389,1.2782409999999995,2.0327985065570218,4.866205,6.626155,81.88660000000002,278.5000000000296
2025-07-21 10:45:00,81.79977000000001,1.133565,2.09944166912051,4.200694,6.56829,76.09949999999998,278.5500000000296
2025-07-21 10:48:00,89.40972333333333,1.3939819999999994,1.936456737520954,4.837269,6.047454000000001,78.99310000000003,278.60000000002964
2025-07-21 10:51:00,89.59297666666667,1.3650469999999997,2.0000243155653457,4.837269,6.278938999999999,87.96289999999999,278.65000000002965
2025-07-21 10:54:00,85.59027666666668,1.2493059999999998,1.9798847625216578,4.518981,6.2210600000000005,87.0949,278.70000000002966
2025-07-21 10:57:00,84.19174333333332,1.3361109999999998,1.969793998223168,4.808333999999999,6.250005,84.49080000000001,278.7500000000297
2025-07-21 11:00:00,87.85686666666668,1.3650469999999997,1.9768788264874428,4.837269,6.221069,85.6481,278.8000000000297
2025-07-21 11:03:00,91.70524333333333,1.4518519999999997,2.008095888853725,4.866204,6.105324,87.0949,278.8500000000297
2025-07-21 11:06:00,89.40972333333333,1.3650460000000004,1.976874575417885,4.721528,6.105320000000001,87.96299999999997,278.9000000000297
2025-07-21 11:09:00,80.3723,1.3071760000000001,2.030119048277441,4.779398,6.452545999999999,83.33330000000004,278.9500000000297
2025-07-21 11:12:00,69.99421333333332,1.1046299999999993,2.077464191371315,4.490047,6.886572000000001,71.75929999999997,279.00000000002973
2025-07-25 09:36:00,58.67091333333334,3.2168970000000003,2.0146964163011947,7.615046,5.555559000000001,46.875,279.00000000002973
2025-07-25 09:39:00,77.08333333333333,1.017824,2.176644753732054,4.432176,7.407407999999999,76.9676,279.05000000002974
2025-07-25 09:42:00,64.59297666666667,0.9599539999999998,2.0417636417752463,4.432176,7.204858,70.60179999999997,279.10000000002975
2025-07-25 09:45:00,60.23341,1.133565,2.016486626282962,4.750463000000001,6.886572000000001,64.52539999999999,279.15000000002976
2025-07-25 09:48:00,56.770833333333336,1.1335639999999998,1.910446883459711,4.808332,6.655097,60.18520000000001,279.2000000000298
2025-07-25 09:51:00,59.70293,1.1914350000000002,2.015937233940581,5.01088,6.973376,63.07869999999997,279.2500000000298
2025-07-25 09:54:00,61.43904333333333,1.133565,1.9211759707180367,4.692593,6.5682860000000005,65.39359999999999,279.3000000000298
2025-07-25 09:57:00,64.05285666666667,1.1046300000000002,1.9004790487406455,4.345371,6.249995999999999,67.99780000000001,279.3500000000298
2025-07-25 10:00:00,73.78472333333333,1.1914359999999995,1.8740187443359333,4.403241,5.989580000000001,72.33800000000002,279.4000000000298
2025-07-25 10:03:00,74.28626333333334,1.04676,1.8162940823589495,3.8824069999999997,5.729165999999999,73.20609999999996,279.45000000002983
2025-07-25 10:06:00,81.40432,0.9888889999999995,1.8257648809305425,3.882408,5.93171,77.8357,279.50000000002984
2025-07-25 10:09:00,86.96951999999999,1.017824,1.959946048945936,3.940278,6.278936,82.17589999999998,279.55000000002985
2025-07-25 10:12:00,79.00269999999999,1.0467590000000007,1.9822626130593766,4.345371000000001,6.655087999999999,78.70370000000003,279.60000000002987
2025-07-25 10:15:00,72.04861333333334,1.0756940000000004,1.9734947958374531,4.461111,6.655093,73.20609999999999,279.6500000000299
2025-07-25 10:18:00,69.09722666666667,1.133565,1.9531956238506794,4.432175999999999,6.394677,73.20600000000002,279.7000000000299
2025-07-25 10:21:00,70.65008,1.1914350000000002,1.994433410991774,4.605786,6.510415999999999,72.04869999999997,279.7500000000299
2025-07-25 10:24:00,70.9973,1.133565,1.9318766939960443,4.34537,6.249995999999999,73.20600000000002,279.8000000000299
2025-07-25 10:27:00,73.25424333333332,1.04676,1.931123122717748,4.229629999999999,6.3946760000000005,76.09959999999998,279.8500000000299
2025-07-25 10:30:00,74.65277666666667,1.0467589999999998,1.961883177766672,4.345371,6.597227,77.83569999999997,279.90000000002993
2025-07-25 10:33:00,74.82639,1.0756939999999995,1.9940821337702295,4.34537,6.597227,78.993,279.95000000002995
2025-07-25 10:36:00,76.91936666666666,1.133565,1.9744004670302655,4.374306,6.3946760000000005,79.2824,280.00000000002996
2025-07-25 10:39:00,75.68480000000001,1.0467589999999998,1.9618817655366407,4.316435,6.568287,77.54619999999997,280.05000000002997
2025-07-25 10:42:00,78.13464666666665,1.133565,1.9849624153831769,4.34537,6.3946760000000005,79.2824,280.10000000003
2025-07-25 10:45:00,79.87075666666665,1.1046300000000002,1.9638046322485812,4.374306000000001,6.452546,80.72910000000002,280.15000000003
2025-07-25 10:48:00,81.80941666666666,1.133565,1.931877802033889,4.518982,6.423610999999999,80.72920000000002,280.20000000003
2025-07-25 10:51:00,87.85686666666668,1.133565,2.0373727582360206,4.200694,6.394671,85.9375,280.25000000003
2025-07-25 10:54:00,85.75423999999998,0.9599539999999998,1.9540617894609613,3.8824069999999997,6.394672000000001,87.0949,280.30000000003
2025-07-25 10:57:00,87.86651333333333,1.1046300000000002,2.0364783535286985,4.22963,6.510415999999999,88.54169999999999,280.35000000003004
2025-07-25 11:00:00,85.59992,1.017824,2.0498246139622878,4.2006950000000005,6.799766999999999,88.25230000000002,280.40000000003005
2025-07-25 11:03:00,83.15972333333333,1.0756940000000004,2.045120550377096,4.374305,6.770837,87.963,280.45000000003006
2025-07-25 11:06:00,81.42361,1.1914349999999994,2.0797996499163203,4.518982,6.655097,85.9374,280.50000000003007
2025-07-25 11:09:00,76.57214666666665,1.1046299999999993,2.1382547542798127,4.374306,6.9444420000000004,81.30790000000002,280.5500000000301
2025-07-25 11:12:00,76.19598666666666,1.2782410000000004,1.9994820431908396,4.779399000000001,6.452546,80.15039999999999,280.6000000000301
2025-07-25 11:15:00,73.78472666666667,1.1625000000000005,2.027099742542041,4.605787,6.684027,77.54629999999997,280.6500000000301
2025-07-25 11:18:00,70.65008,1.0756940000000004,1.9111197197411487,4.40324,6.4236070000000005,75.81020000000001,280.7000000000301
2025-07-25 11:21:00,72.39583333333334,1.1625000000000005,1.9739157788804083,4.663658000000001,6.597225999999999,78.99309999999997,280.7500000000301
2025-07-25 11:24:00,72.55980000000001,1.1625000000000005,2.016516717235286,4.692592,6.7418960000000006,74.94210000000004,280.80000000003014
2025-07-25 11:27:00,76.38888666666666,1.1624999999999996,2.0376570215944603,4.692593,6.799771000000001,80.43980000000002,280.85000000003015
2025-07-25 11:30:00,76.04166666666667,1.133565,2.026944974604341,4.547916,6.712966,78.99309999999997,280.90000000003016
2025-07-25 11:33:00,80.38194333333334,1.1624999999999996,2.0691704453394206,4.605787,6.799771000000001,80.43980000000002,280.9500000000302
2025-07-25 11:36:00,82.81250333333332,1.133565,2.026944974604341,4.490046,6.655096,85.06949999999998,281.0000000000302
2025-07-25 11:39:00,81.58757666666666,1.0756940000000004,2.014567468360356,4.34537,6.655092000000001,82.17589999999998,281.0500000000302
2025-07-25 11:42:00,79.50424333333332,1.0756940000000004,2.055255904230293,4.374305,6.799766999999999,83.33329999999998,281.1000000000302
2025-07-25 11:45:00,76.90008,1.1624999999999996,2.058692041546733,4.576852,6.7419020000000005,81.59720000000002,281.1500000000302
2025-07-25 11:48:00,76.21527666666667,1.1335639999999998,1.9849613233430115,4.518981,6.568287,80.43979999999999,281.20000000003023
2025-07-25 11:51:00,75.32793333333333,1.1335639999999998,1.9638109353645778,4.518981,6.510417,79.8611,281.25000000003024
2025-07-25 11:54:00,75.33757666666668,1.1335639999999998,2.006004232628886,4.461111000000001,6.568287,80.15050000000002,281.30000000003025
2025-07-25 11:57:00,75.16396666666667,1.1914350000000002,1.983639541464796,4.663657000000001,6.539356,79.8611,281.35000000003026
2025-07-25 12:00:00,74.29591,1.1624999999999996,2.0165189144377007,4.576852,6.626162,82.17590000000001,281.4000000000303
2025-07-25 12:03:00,75.69444333333333,1.2493059999999998,2.0239582201627355,4.721528,6.539356,79.57179999999997,281.4500000000303
2025-07-25 12:06:00,73.94869000000001,1.1624999999999996,1.9952691120117885,4.518982,6.510412,79.28249999999997,281.5000000000303
2025-07-25 12:09:00,70.87191333333332,1.133565,2.026942448128138,4.634723,6.799766,76.09950000000003,281.5500000000303
2025-07-25 12:12:00,73.25424333333332,1.1914350000000002,2.05861918657247,4.721528,6.799771000000001,76.6782,281.6000000000303
2025-07-25 12:15:00,76.38888666666666,1.2203700000000008,2.0038892459337987,4.779397,6.626155999999999,78.1249,281.65000000003033
2025-07-25 12:18:00,79.50424333333332,1.133565,2.0060049653179632,4.461111,6.5682860000000005,80.1505,281.70000000003034
2025-07-25 12:21:00,82.09876666666666,1.133565,1.963811657624597,4.374306000000001,6.365741000000001,83.62270000000001,281.75000000003035
2025-07-25 12:24:00,84.74151333333333,1.1046300000000002,2.0158406749479205,4.2875,6.510415999999999,84.78010000000003,281.80000000003037
2025-07-25 12:27:00,84.73186666666668,1.1046300000000002,2.0054860674713324,4.345371,6.539356,85.64809999999997,281.8500000000304
2025-07-25 12:30:00,83.69019666666667,1.0467589999999998,2.062858787740405,4.258565,6.799772,86.22690000000003,281.9000000000304
2025-07-25 12:33:00,83.33332999999999,1.104629,2.0467612680300733,4.403241,6.712967000000001,84.2014,281.9500000000304
2025-07-25 12:36:00,81.07639,1.0756940000000004,2.0451184459431793,4.490046,6.886572,83.912,282.0000000000304
2025-07-25 12:39:00,79.14737666666667,1.0756940000000004,2.055255554286377,4.403241,6.828702000000001,82.46529999999998,282.0500000000304
2025-07-25 12:42:00,77.43055333333334,1.104629,2.0158413567905966,4.461111000000001,6.684031999999999,82.17589999999998,282.10000000003043
2025-07-25 12:45:00,76.39853333333333,1.0756940000000004,2.085531076503533,4.3743050000000006,6.886572,81.01849999999999,282.15000000003045
2025-07-25 12:48:00,76.04166666666667,1.0756939999999995,1.9838000398641482,4.34537,6.568287,81.30780000000004,282.20000000003046
2025-07-25 12:51:00,74.81674333333335,1.104629,1.995102270525267,4.403241,6.568287,78.9931,282.25000000003047
2025-07-25 12:54:00,72.55980000000001,1.0756940000000004,1.9734947958374531,4.34537,6.539352,78.4144,282.3000000000305
2025-07-25 12:57:00,68.92361333333334,0.9599530000000005,1.9442090026045051,4.142824,6.6261529999999995,74.36339999999996,282.3500000000305
2025-07-25 13:00:00,66.65702,1.0756940000000004,2.0145692342747186,4.3743050000000006,6.684031999999999,74.94209999999998,282.4000000000305
2025-07-25 13:03:00,67.16821,1.0756940000000004,1.9940817789073217,4.432176000000001,6.684031999999999,73.78469999999999,282.4500000000305
2025-07-25 13:06:00,65.60571,1.0467589999999998,1.9413988819179249,4.316434999999999,6.510412,72.62730000000005,282.5000000000305
2025-07-25 13:09:00,68.57638666666666,1.1624999999999996,2.005907604793078,4.518980999999999,6.539351000000001,74.07410000000004,282.55000000003054
2025-07-25 13:12:00,71.86535666666667,1.1624999999999996,1.9952709524060726,4.547916,6.539351000000001,77.54629999999997,282.60000000003055
2025-07-25 13:15:00,69.42515333333334,1.0467589999999998,2.0428450588143052,4.34537,6.828702000000001,76.3888,282.65000000003056
2025-07-25 13:18:00,73.59182,1.1625000000000005,2.005909073326541,4.634722,6.6550959999999995,78.70370000000003,282.70000000003057
2025-07-25 13:21:00,74.12230000000001,1.133565,2.047779313677207,4.461111,6.684025999999999,77.25690000000003,282.7500000000306
2025-07-25 13:24:00,73.42785666666667,1.0756939999999995,2.0145688810919027,4.403241,6.712967000000001,78.99309999999997,282.8000000000306
2025-07-25 13:27:00,70.83333666666667,1.017824,2.0200676630350958,4.316434999999999,6.828707,76.09959999999995,282.8500000000306
2025-07-25 13:30:00,71.69174333333332,1.0756939999999995,2.0247745103793418,4.518980999999999,6.857637,76.6782,282.9000000000306
2025-07-25 13:33:00,74.30555666666666,1.1625000000000005,2.0481877973999194,4.5768510000000004,6.712966,76.9676,282.9500000000306
2025-07-25 13:36:00,72.55980000000001,1.0756940000000004,1.9940821337702304,4.3743050000000006,6.626162,77.54629999999997,283.00000000003064
2025-07-25 13:39:00,73.24459999999999,1.1625000000000005,1.995272792799534,4.547916,6.539356,76.96759999999998,283.05000000003065
2025-07-25 13:42:00,74.81674333333335,1.1625000000000005,2.0271015689396816,4.5768510000000004,6.655096,78.125,283.10000000003066
2025-07-25 13:45:00,89.95949,1.5386570000000006,2.2040557524818203,5.647456000000001,7.1469890000000005,84.78009999999998,283.1500000000307
2025-07-25 13:48:00,100.0,1.5386569999999997,2.1095445795246595,5.3291710000000005,6.597224,88.54159999999999,283.2000000000307
2025-07-25 13:51:00,100.0,1.3650460000000004,1.9535846040714726,4.779397,6.105320000000001,89.69910000000002,283.2500000000307
2025-07-25 13:54:00,100.0,1.4518510000000004,2.0080952679661617,4.924074,6.163195,89.98840000000001,283.3000000000307
2025-07-25 13:57:00,100.0,1.3650460000000004,2.0000200816654212,4.6925930000000005,6.1342550000000005,88.54159999999999,283.3500000000307
2025-07-25 14:00:00,100.0,1.1914350000000002,1.9292184930565104,4.34537,6.076391,92.59259999999998,283.40000000003073
2025-07-25 14:03:00,100.0,1.1914350000000002,1.9510767444797912,4.34537,6.1342609999999995,91.14580000000001,283.45000000003074
2025-07-25 14:06:00,100.0,1.1914350000000002,1.9510763678214753,4.374306,6.163196,91.72459999999998,283.50000000003075
2025-07-25 14:09:00,100.0,1.1624999999999996,1.9952694800907116,4.34537,6.336801,94.6181,283.55000000003076
