Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-07-25 14:12:00,100.0,1.22037,1.9269602780226198,4.258565,5.902780999999999,92.5925,283.6000000000308
2025-07-25 14:15:00,100.0,1.133565,1.995497857826055,4.084953,6.163195999999999,94.9074,283.6500000000308
2025-07-25 14:18:00,100.0,1.133565,1.9744015634672654,4.084953,6.105326,95.77540000000002,283.7000000000308
2025-07-25 14:21:00,93.05555333333332,0.9020830000000002,1.9931202818316678,3.679861,6.510418,94.3287,283.7500000000308
2025-07-25 14:24:00,91.15547666666667,1.0467589999999998,2.0126595889843446,4.084953,6.481482000000001,94.0393,283.8000000000308
2025-07-25 14:27:00,88.20409000000001,0.9888889999999995,2.0068850376398806,3.940276999999999,6.5104120000000005,91.14579999999998,283.85000000003083
2025-07-25 14:30:00,86.64159000000001,1.1046300000000002,1.9951033725941731,4.2875,6.452546,89.69910000000002,283.90000000003084
2025-07-25 14:33:00,89.9402,1.04676,2.002551682536871,4.084955,6.452546,92.01389999999998,283.95000000003085
2025-07-25 14:36:00,92.19714333333333,1.017824,1.959943956777064,4.056019000000001,6.394671,90.56709999999998,284.00000000003087
2025-07-25 14:39:00,81.77083333333333,1.0467589999999998,2.022745466200345,4.084954000000001,6.510421,87.38420000000002,284.0500000000309
2025-07-25 14:42:00,76.90008,1.1624999999999996,1.963194287769236,4.403239999999999,6.30787,82.17599999999999,284.1000000000309
2025-07-25 14:45:00,71.34452,1.1914359999999995,1.9944341167440307,4.461111,6.36574,76.6782,284.1500000000309
2025-07-25 14:48:00,71.34452,1.3939810000000001,1.9953325147796803,5.01088,6.365745,75.81009999999998,284.2000000000309
2025-07-25 14:51:00,72.02932333333332,1.3071760000000001,1.9963958423411459,4.808334,6.394679999999999,75.23150000000001,284.2500000000309
2025-07-25 14:54:00,69.26119,1.3361109999999998,1.9697936007921089,4.924075,6.3657449999999995,75.52080000000001,284.30000000003093
2025-07-25 14:57:00,70.28356333333333,1.4229159999999998,2.0136434051963086,5.0687489999999995,6.394674999999999,75.23149999999998,284.35000000003095
2025-07-25 15:00:00,69.42515333333334,1.3650459999999995,2.0115410710616435,4.9819450000000005,6.452545,76.3888,284.40000000003096
2025-07-25 15:03:00,70.46682333333332,1.3361109999999998,1.9582741948197362,4.924075,6.336805000000001,75.23140000000001,284.45000000003097
2025-07-25 15:06:00,64.55439666666666,1.3650459999999995,1.9884687592594046,5.0687489999999995,6.481485,73.49540000000002,284.500000000031
2025-07-25 15:09:00,68.75,1.4807870000000003,2.061732189680891,5.358106,6.655089,73.49540000000002,284.550000000031
2025-07-25 15:12:00,63.71527666666666,1.3361110000000007,1.9927210545072942,5.0687500000000005,6.568285,72.33800000000002,284.600000000031
2025-07-25 15:15:00,54.658566666666665,1.3071760000000001,1.9280419357518663,5.010880000000001,6.423610000000001,61.632000000000005,284.650000000031
2025-07-25 15:18:00,52.40162,1.3650460000000004,1.9065510488734767,5.271296,6.4814799999999995,59.89589999999998,284.700000000031
2025-07-25 15:21:00,52.382329999999996,1.3939810000000001,1.8523472876530696,5.213426000000001,6.221065,59.02780000000001,284.75000000003104
2025-07-25 15:24:00,53.27932333333333,1.4518510000000004,1.8747303539255677,5.242356,6.163195,60.474500000000035,284.80000000003105
2025-07-25 15:27:00,62.83758,1.2782400000000003,1.9546132399235474,4.808332,6.365741,70.60180000000003,284.85000000003106
2025-07-25 15:30:00,64.89197333333334,1.2493059999999998,2.0783799733363697,4.779398,6.7418960000000006,73.78469999999999,284.90000000003107
2025-07-25 15:33:00,64.39043333333333,1.1914349999999994,1.9836395414647956,4.721528,6.597227,70.8913,284.9500000000311
2025-07-25 15:36:00,66.47376666666666,1.1914350000000002,1.972814812141269,4.6925930000000005,6.539356,73.20600000000002,285.0000000000311
2025-07-25 15:39:00,78.46258,1.4518510000000004,2.1137040239755156,5.387036000000001,6.886575000000001,79.8611,285.0500000000311
2025-07-25 15:42:00,87.32638666666666,1.22037,2.079380089451095,4.8951389999999995,6.944440999999999,85.64810000000003,285.1000000000311
2025-07-25 15:45:00,87.33603333333333,1.1625000000000005,2.058692404133598,4.3743050000000006,6.539356,89.69909999999999,285.1500000000311
2025-07-25 15:48:00,86.11111,1.104629,1.9951040666156612,4.432176000000001,6.597227,87.38430000000002,285.20000000003114
2025-07-25 15:51:00,86.10146333333331,1.104629,1.9846940262676906,4.34537,6.481477,87.963,285.25000000003115
2025-07-25 15:54:00,85.41666333333335,1.1335639999999998,1.9954960368628143,4.432176,6.510417,84.78009999999998,285.30000000003116
2025-07-25 15:57:00,84.01813,1.1914349999999994,1.972813688347806,4.490047,6.336807,81.30790000000002,285.3500000000312
2025-07-25 16:00:00,84.01813,1.1335639999999998,1.9638091032333684,4.432176,6.4236070000000005,85.0694,285.4000000000312
2025-07-25 16:03:00,81.58757666666666,1.1624999999999996,2.005906136259095,4.374306,6.394672000000001,83.33339999999998,285.4500000000312
2025-07-25 16:06:00,78.63619000000001,1.1914350000000002,2.0051986864018256,4.4900459999999995,6.4236070000000005,81.59720000000002,285.5000000000312
2025-07-25 16:09:00,76.03202,1.1914350000000002,1.9619580544209856,4.547917,6.365736999999999,81.01850000000002,285.5500000000312
2025-07-25 16:12:00,74.64313333333334,1.1914350000000002,1.9292162203891405,4.605787,6.336802,78.4143,285.60000000003123
2025-07-25 16:15:00,74.47916666666667,1.1914349999999994,1.9510744845293526,4.518982,6.307867,80.15040000000002,285.65000000003124
2025-07-25 16:18:00,75.18325666666665,1.2493059999999998,1.9909481824200568,4.518982,6.249995999999999,78.99309999999997,285.70000000003125
2025-07-25 16:21:00,75.85841,1.2493059999999998,1.9687900092542436,4.576852,6.249995999999999,78.70370000000003,285.75000000003126
2025-07-25 16:24:00,76.90008,1.1914349999999994,1.9510763678214749,4.490047,6.278937000000001,80.43990000000002,285.8000000000313
2025-07-25 16:27:00,79.34027666666667,1.1914350000000002,1.9401625724414788,4.461111000000001,6.221066,81.59730000000002,285.8500000000313
2025-07-25 16:30:00,82.31095666666667,1.1046300000000002,1.9111031319278997,4.258565,6.192125999999999,83.33329999999998,285.9000000000313
2025-07-25 16:33:00,86.45833333333333,1.0756949999999996,1.9215843799111854,4.142824,6.192131000000001,86.51620000000003,285.9500000000313
2025-07-25 16:36:00,88.36805666666667,1.1046300000000002,1.9846969271403232,4.084954,6.221066,90.85650000000001,286.0000000000313
2025-07-25 16:39:00,88.55131333333334,1.0467589999999998,1.9516543884035262,4.056018,6.278937000000001,88.54170000000002,286.05000000003133
2025-07-25 16:42:00,87.85686666666668,1.0467589999999998,1.9720859302889069,3.9981480000000005,6.278937000000001,90.85649999999998,286.10000000003134
2025-07-25 16:45:00,88.55131333333334,1.04676,1.941401766888727,3.969214,6.163195999999999,90.85650000000001,286.15000000003135
2025-07-25 16:48:00,90.29707,1.04676,1.9516551473828896,3.940278,6.163195999999999,93.1713,286.20000000003137
2025-07-25 16:51:00,89.9402,1.0467589999999998,1.9822654240738362,3.9113419999999994,6.221067,92.59259999999998,286.2500000000314
2025-07-25 16:54:00,89.40008,1.0467589999999998,1.9720838170173252,4.027084,6.307867,92.5926,286.3000000000314
2025-07-25 16:57:00,87.51929,1.0467589999999998,1.9822633158131633,4.027083,6.336802,92.30329999999998,286.3500000000314
2025-07-25 17:00:00,86.98881333333334,1.0756939999999995,1.9837989727070242,4.084953,6.307867,92.5925,286.4000000000314
2025-07-25 17:03:00,86.98881333333334,1.0756939999999995,2.024774862737714,4.17176,6.510417,91.43520000000001,286.4500000000314
2025-07-25 17:06:00,86.45833333333333,1.0467589999999998,1.9924180973762586,4.084954,6.4236070000000005,91.14579999999998,286.50000000003143
2025-07-25 17:09:00,86.45833333333333,1.1046300000000002,2.005484992448452,4.084954,6.278936,90.27779999999998,286.55000000003145
2025-07-25 17:12:00,87.67361,1.1046300000000002,1.995101576502717,4.142825,6.307866000000001,90.85659999999999,286.60000000003146
2025-07-25 17:15:00,87.51929,1.0467589999999998,1.9924177468241548,4.142825,6.481477,91.72459999999998,286.65000000003147
2025-07-25 17:18:00,87.5,1.0467589999999998,2.002551259962821,4.084954,6.452547000000001,91.43520000000001,286.7000000000315
2025-07-25 17:21:00,86.79591,1.0467589999999998,1.9924194995843885,4.171760000000001,6.510417,91.43520000000001,286.7500000000315
2025-07-25 17:24:00,86.29436666666668,1.0467589999999998,1.9924177468241548,4.17176,6.510412,90.56720000000001,286.8000000000315
2025-07-25 17:27:00,85.08873333333334,1.0756940000000004,2.014567468360355,4.2875000000000005,6.5972219999999995,90.27780000000001,286.8500000000315
2025-07-25 17:30:00,83.15007666666666,1.0756940000000004,2.004336067033338,4.2006950000000005,6.481482000000001,89.12039999999999,286.9000000000315
2025-07-25 17:33:00,81.76118666666666,1.0756940000000004,2.004336067033338,4.2006950000000005,6.481482000000001,88.25230000000002,286.95000000003154
2025-07-25 17:36:00,80.90277666666667,1.104629,2.0054820969436684,4.2875000000000005,6.481477,87.6736,287.00000000003155
2025-07-25 17:39:00,80.72916333333333,1.104629,1.995101192870664,4.258564000000001,6.4236070000000005,88.25229999999999,287.05000000003156
2025-07-25 17:42:00,80.38194333333333,1.0756939999999995,1.9838003955831307,4.229629,6.452547000000001,86.2269,287.10000000003157
2025-07-25 17:45:00,81.9348,1.133565,2.0060035144721393,4.316434999999999,6.4236059999999995,87.6736,287.1500000000316
2025-07-25 17:48:00,80.55555333333334,1.0756940000000004,1.9940789400029981,4.258564000000001,6.510412,86.51619999999997,287.2000000000316
2025-07-25 17:51:00,78.29861333333334,1.104629,2.015838496992027,4.287499,6.510412,87.96290000000005,287.2500000000316
2025-07-25 17:54:00,76.72646666666667,1.104629,2.0054820969436684,4.316435,6.510412,85.6481,287.3000000000316
2025-07-25 17:57:00,75.85841,1.1335639999999998,2.026942432137676,4.461111000000001,6.626157000000001,83.62259999999998,287.3500000000316
2025-07-25 18:00:00,76.03202,1.1335639999999998,1.9638091032333684,4.432176,6.4236070000000005,83.33330000000001,287.40000000003164
2025-07-25 18:03:00,75.68480000000001,1.1335639999999998,1.9638109353645778,4.518981,6.510417,83.62269999999995,287.45000000003165
2025-07-25 18:06:00,75.83912,1.1335639999999998,1.9954960368628143,4.432176,6.510417,85.9375,287.50000000003166
2025-07-25 18:09:00,75.32793333333333,1.1335639999999998,2.00600278178342,4.374305,6.481477,85.9375,287.5500000000317
2025-07-25 18:12:00,74.46952333333333,1.1335639999999998,1.97439974214695,4.432176,6.452547000000001,83.04399999999998,287.6000000000317
2025-07-25 18:15:00,74.12230000000001,1.1335639999999998,1.9954960368628143,4.432176,6.510417,82.46530000000001,287.6500000000317
2025-07-25 18:18:00,73.93904333333333,1.1335639999999998,1.9638109353645778,4.461111000000001,6.452547000000001,81.30789999999996,287.7000000000317
2025-07-25 18:21:00,73.07098666666667,1.1914349999999994,2.0159368632972536,4.518982,6.481477,82.17590000000001,287.7500000000317
2025-07-25 18:24:00,72.89737666666667,1.1914349999999994,2.0159405697290196,4.634721999999999,6.597227,81.30790000000002,287.80000000003173
2025-07-25 18:27:00,75.16396666666667,1.2782409999999995,1.9994820431908389,4.750464,6.423611,76.96760000000003,287.85000000003174
2025-07-25 18:30:00,76.89043,1.2493059999999998,2.001980711210363,4.663657,6.4236059999999995,79.2824,287.90000000003175
2025-07-25 18:33:00,78.10571333333333,1.2493059999999998,2.012984679149016,4.663657,6.452546,78.4143,287.95000000003176
2025-07-25 18:36:00,77.76813333333332,1.1914349999999994,1.9944334109917732,4.605787,6.510417,80.72910000000002,288.0000000000318
2025-07-25 18:39:00,77.77777666666667,1.1914349999999994,1.9728118153579999,4.634721999999999,6.481477,79.28240000000002,288.0500000000318
2025-07-25 18:42:00,77.41126333333334,1.1914349999999994,1.9944334109917732,4.605787,6.510417,81.88650000000001,288.1000000000318
2025-07-25 18:45:00,75.85840999999999,1.1914350000000002,2.0266512655159534,4.692592,6.684031999999999,78.12499999999997,288.1500000000318
2025-07-25 18:48:00,72.55980000000001,1.1914350000000002,2.0266494170798817,4.576852000000001,6.568287,81.30789999999996,288.2000000000318
2025-07-25 18:51:00,69.76272999999999,1.22037,1.992990953233631,4.663657000000001,6.481482000000001,78.70369999999997,288.25000000003183
2025-07-25 18:54:00,68.04590999999999,1.1914350000000002,1.9619580544209856,4.634722000000001,6.452542,75.81010000000003,288.30000000003184
2025-07-25 18:57:00,66.9946,1.1914349999999994,1.9401625724414784,4.518982,6.278937000000001,75.23149999999998,288.35000000003186
2025-07-25 19:00:00,67.15856666666667,1.1914350000000002,1.9182410311096565,4.461111,6.163192,76.3888,288.40000000003187
2025-07-25 19:03:00,62.83758,1.133565,1.8780760084819128,4.3743050000000006,6.134262,74.36340000000001,288.4500000000319
2025-07-25 19:06:00,65.76967333333333,1.3361109999999998,1.8766150671369848,4.7793980000000005,5.989581,75.81020000000001,288.5000000000319
2025-07-25 19:09:00,62.83758,1.22037,1.8597608025187442,4.432175,5.902777,73.78469999999999,288.5500000000319
2025-07-25 19:12:00,63.52237666666667,1.3361109999999998,1.8410282826985005,4.518980999999999,5.6423559999999995,71.7593,288.6000000000319
2025-07-25 19:15:00,62.83758,1.2493049999999997,1.8445431955048626,4.518981,5.873847,73.49529999999999,288.6500000000319
2025-07-25 19:18:00,63.879243333333335,1.2782410000000004,1.8166463125166317,4.490046,5.700236,72.0487,288.70000000003193
2025-07-25 19:21:00,60.918209999999995,1.1914350000000002,1.8405034198280612,4.432176,5.931716999999999,70.0231,288.75000000003195
2025-07-25 19:24:00,62.83758,1.22037,1.8256912637125535,4.461111000000001,5.844911000000001,71.1805,288.80000000003196
2025-07-25 19:27:00,68.20987666666667,1.1046300000000002,1.8469208288053822,4.142824,5.902776,76.6782,288.85000000003197
2025-07-25 19:30:00,71.67245333333334,1.1046300000000002,1.8576942304220398,4.084955,5.8738459999999995,78.70369999999997,288.900000000032
2025-07-25 19:33:00,69.97492333333334,0.9020839999999994,2.0497503491784066,3.274769,6.278932000000001,80.43979999999999,288.950000000032
2025-07-25 19:36:00,59.191743333333335,0.8152780000000002,1.9452882143289267,3.4483799999999993,6.452548,70.0231,289.000000000032
2025-07-25 19:39:00,54.48495666666667,0.9599539999999998,1.8846249988032975,3.9113419999999994,6.221062,64.23609999999996,289.050000000032
2025-07-25 19:42:00,51.69753,0.9888890000000004,1.8565075618702669,4.056018,6.192126999999999,57.00229999999999,289.100000000032
2025-07-25 19:45:00,49.45023333333334,1.017824,1.763588951148239,4.2875,6.076391999999999,55.55560000000003,289.15000000003204
2025-07-25 19:48:00,51.35031,1.0467589999999998,1.8056828250351178,4.316435,6.134257,56.134299999999996,289.20000000003205
2025-07-25 19:51:00,48.58217666666667,1.017824,1.826661852398696,4.345371,6.307872000000001,53.530100000000004,289.25000000003206
2025-07-25 19:54:00,50.491899999999994,1.0756939999999995,1.7616033521812586,4.461111,6.076387,53.53009999999995,289.30000000003207
2025-07-25 19:57:00,46.14197333333333,1.0467589999999998,1.8793405744381897,4.287499,6.307872,53.530100000000004,289.3500000000321
2025-07-25 20:00:00,46.49884333333333,1.1624999999999996,1.7987043156302607,4.576852,6.047452000000001,52.08330000000001,289.4000000000321
2025-07-25 20:03:00,40.933643333333336,1.0756940000000004,1.7616056120906793,4.403241,6.018522999999999,50.34729999999996,289.4500000000321
2025-07-25 20:06:00,38.85030666666666,1.1914350000000002,1.749537389591221,4.808333,6.076391999999999,50.636600000000044,289.5000000000321
2025-07-25 20:09:00,38.329476666666665,1.133565,1.768093919632364,4.634721999999999,6.105326999999999,47.742999999999995,289.5500000000321
2025-07-25 20:12:00,39.535109999999996,1.3071760000000001,1.739047823132434,4.9819450000000005,5.931711000000001,48.61100000000005,289.60000000003214
2025-07-25 20:15:00,38.676696666666665,1.22037,1.7448576367252022,4.837269,6.018517000000001,46.875,289.65000000003215
2025-07-25 20:18:00,37.461416666666665,1.1624999999999996,1.764895987548603,4.663657,6.047452000000001,47.164300000000026,289.70000000003216
2025-07-25 20:21:00,39.71836666666667,1.2203700000000008,1.7096028803667238,4.953009000000001,6.0474559999999995,47.742999999999995,289.7500000000322
2025-07-25 20:24:00,39.02392,1.1335639999999998,1.7569035779299107,4.6925930000000005,6.134257,48.321799999999996,289.8000000000322
2025-07-25 20:27:00,42.86265666666666,1.2493050000000006,1.7276417518862572,4.895139,5.960646,51.79399999999998,289.8500000000322
2025-07-25 20:30:00,40.41281,1.133565,1.7903585926045744,4.605787,6.134257,49.47919999999999,289.9000000000322
2025-07-25 20:33:00,39.71836666666667,1.1624999999999996,1.7535541202612999,4.663657,6.018522,48.321799999999996,289.9500000000322
2025-07-25 20:36:00,37.28780666666666,1.1625000000000005,1.6962457540092626,4.750463000000001,5.960647,48.032399999999996,290.00000000003223
2025-07-25 20:39:00,39.380790000000005,1.1625000000000005,1.7535521567503514,4.605787,5.960647,48.611099999999965,290.05000000003224
2025-07-25 20:42:00,37.28780666666666,1.1624999999999996,1.707787871487583,4.576852,5.8159719999999995,46.875,290.10000000003225
2025-07-25 20:45:00,37.461416666666665,1.0756940000000004,1.7616041054845597,4.287499,5.902777,46.5856,290.15000000003226
2025-07-25 20:48:00,38.58989333333333,1.1914350000000002,1.6796463493299505,4.663658,5.758101,46.585699999999974,290.2000000000323
2025-07-25 20:51:00,36.94058666666666,1.0756940000000004,1.7177380183253872,4.518981000000001,6.018522,47.742999999999995,290.2500000000323
2025-07-25 20:54:00,38.155863333333336,1.1335639999999998,1.7456808283748422,4.605786,6.018517000000001,47.74310000000003,290.3000000000323
2025-07-25 20:57:00,35.89892,1.1335639999999998,1.677537807938708,4.6925930000000005,5.931717000000001,46.29630000000003,290.3500000000323
2025-07-25 21:00:00,39.20717666666667,1.017824,1.6885966163262272,4.316435,5.902781,48.032399999999996,290.4000000000323
2025-07-25 21:03:00,48.06134333333333,1.017824,1.6994082684770793,4.113889,5.729170000000001,52.66210000000001,290.45000000003233
2025-07-25 21:06:00,48.74614333333333,0.9020829999999993,1.7691338212387864,3.7087959999999995,5.873847,54.108799999999974,290.50000000003234
2025-07-25 21:09:00,48.57253333333333,0.9888890000000004,1.6681848683943763,4.258565000000001,5.873846,52.66210000000001,290.55000000003236
2025-07-25 21:12:00,52.74884333333333,0.9599529999999996,1.7936026306426702,3.853471,5.902777,59.31710000000004,290.60000000003237
2025-07-25 21:15:00,47.72376666666667,0.8731479999999996,1.7263675798074873,3.5351849999999994,5.671292000000001,54.398199999999974,290.6500000000324
2025-07-25 21:18:00,44.405863333333336,0.931019,1.679042396271109,3.969214,5.787037,53.240700000000004,290.7000000000324
2025-07-25 21:21:00,41.454476666666665,0.9888890000000004,1.7214756025613311,4.171760000000001,5.931716999999999,50.636600000000044,290.7500000000324
2025-07-25 21:24:00,38.676696666666665,1.0467589999999998,1.7196828906689654,4.316434999999999,5.902781999999999,49.47919999999999,290.8000000000324
2025-07-25 21:27:00,35.551696666666665,1.017824,1.7423231197517335,4.374306,6.105326999999999,47.74309999999997,290.8500000000324
2025-07-25 21:30:00,35.194826666666664,1.0756939999999995,1.6844647043941956,4.461111,5.873847,46.296299999999974,290.90000000003243
2025-07-25 21:33:00,37.28780666666666,1.133565,1.7792429879832365,4.518980999999999,6.018516,47.453700000000026,290.95000000003245
2025-07-25 21:36:00,37.461416666666665,1.0756939999999995,1.706681488946905,4.374306,5.844907000000001,47.1644,291.00000000003246
2025-07-25 21:39:00,36.593363333333336,1.0756939999999995,1.6844627782744956,4.374306,5.787037,46.296299999999974,291.05000000003247
2025-07-25 21:42:00,36.246143333333336,1.0467589999999998,1.6758770863260928,4.34537,5.8159719999999995,46.585699999999974,291.1000000000325
2025-07-25 21:45:00,33.478010000000005,1.017824,1.6340120827762037,4.229629,5.671296999999999,44.849500000000035,291.1500000000325
2025-07-25 21:48:00,34.67399666666667,1.133565,1.6660397684094947,4.518980999999999,5.729165999999999,45.428200000000004,291.2000000000325
2025-07-25 21:51:00,35.194826666666664,1.104629,1.6586451852298452,4.432176000000001,5.700227,46.00689999999997,291.2500000000325
2025-07-25 21:54:00,33.80594333333333,1.0756939999999995,1.616886673831742,4.518980999999999,5.758107000000001,45.428200000000004,291.3000000000325
2025-07-25 21:57:00,33.29475333333333,1.0467589999999998,1.6758751816646018,4.258565,5.729162,45.138900000000035,291.35000000003254
2025-07-25 22:00:00,39.71836666666667,1.0756939999999995,1.6508520236551383,4.17176,5.497687000000001,48.90050000000002,291.40000000003255
2025-07-25 22:06:00,39.71836666666667,1.2782409999999995,3.1779495881044557,0.12083300000000019,5.23727,45.717600000000004,291.40000000003255
2025-07-28 08:30:00,78.11535666666667,1.1046299999999993,2.2771629814361978,4.721527999999999,7.69676,63.07869999999997,291.40000000003255
2025-07-28 08:33:00,80.01543333333333,0.8442129999999999,2.1888787221770416,3.9981489999999997,7.667821,73.78470000000002,291.45000000003256
2025-07-28 08:36:00,74.64313333333334,0.8152780000000002,2.2832253415097763,3.9981479999999996,8.101848,75.81019999999998,291.50000000003257
2025-07-28 08:39:00,66.64737666666667,0.8442129999999999,2.25076642387033,4.374306,8.246533,67.99760000000003,291.5500000000326
2025-07-28 08:42:00,65.44174333333332,0.8731479999999996,2.2340702229683638,4.374305,8.072911999999999,66.26159999999999,291.6000000000326
2025-07-28 08:45:00,69.07793333333333,0.8731479999999996,2.2071948042556704,4.113889,7.725691,69.73370000000003,291.6500000000326
2025-07-28 08:48:00,64.05285666666667,0.9020830000000002,2.2430703813802992,4.229629,7.841438,66.84030000000001,291.7000000000326
2025-07-28 08:51:00,53.096066666666665,0.9888890000000004,2.1428330464032435,4.779399000000001,7.754627999999999,56.42360000000002,291.7500000000326
2025-07-28 08:54:00,50.84876333333333,1.104629,2.0261707042687025,5.271296,7.523147,52.08330000000001,291.80000000003264
2025-07-28 08:57:00,55.37229666666667,1.017824,2.010103991164129,4.92407,7.407405999999999,58.15969999999999,291.85000000003265
2025-07-28 09:00:00,60.23341,0.9599539999999998,2.070634421993603,4.432175,7.291670000000001,61.342600000000004,291.90000000003266
2025-07-28 09:03:00,67.50578666666667,0.8731480000000005,2.0799685865658293,4.027083,7.233795999999999,65.97219999999999,291.9500000000327
2025-07-28 09:06:00,67.8723,1.0467589999999998,2.062857752591136,4.750463,7.291667,66.84020000000001,292.0000000000327
2025-07-28 09:09:00,70.82369,0.9599540000000006,2.041764308936311,4.4032420000000005,7.175926,68.5764,292.0500000000327
2025-07-28 09:12:00,60.05015333333333,0.9599539999999998,2.041764976097279,4.345369999999999,7.118055999999999,61.632000000000005,292.1000000000327
2025-07-28 09:15:00,51.69753,1.133565,1.9211767114103053,5.155556,7.031250999999999,53.81950000000003,292.1500000000327
2025-07-28 09:18:00,51.880786666666665,1.3650459999999995,1.9301451793121782,5.618521,6.886575,51.50460000000001,292.20000000003273
2025-07-28 09:21:00,53.96411666666666,1.3939810000000001,2.0069950230155005,5.705326,7.089125,54.10880000000003,292.25000000003274
2025-07-28 09:24:00,53.086423333333336,1.4518510000000004,2.0671254353900754,5.878936,7.262734999999999,53.8194,292.30000000003275
2025-07-28 09:27:00,51.880786666666665,1.4229159999999998,1.97821741793544,5.705321,6.944445000000001,52.372600000000034,292.35000000003276
2025-07-28 09:30:00,49.27662333333333,1.422917,1.9782139399715257,5.618522,6.857634999999999,52.08339999999998,292.4000000000328
2025-07-28 09:33:00,54.48495666666667,1.6254629999999999,1.9755769779500165,5.936807000000001,6.684024,55.26619999999997,292.4500000000328
2025-07-28 09:36:00,53.11535666666666,1.3939810000000001,2.099045805817035,5.734261999999999,7.349541,55.844899999999996,292.5000000000328
2025-07-28 09:39:00,54.841820000000006,1.5675919999999994,1.9676375553449459,5.849996999999999,6.712965,55.844899999999996,292.5500000000328
2025-07-28 09:42:00,58.82523,1.6254629999999999,1.988358606486197,5.7921320000000005,6.568289,57.87039999999999,292.6000000000328
2025-07-28 09:45:00,58.65162,1.4229159999999998,1.930436193346497,5.473841,6.597225000000001,59.89580000000001,292.65000000003283
2025-07-28 09:48:00,61.78626333333333,1.4807869999999994,1.904241085354239,5.329171,6.250004,59.89589999999998,292.70000000003284
2025-07-28 09:51:00,66.9946,1.5386579999999999,2.037114939350759,5.589586000000001,6.684028,63.0787,292.75000000003286
2025-07-28 09:54:00,70.65008,1.3939819999999994,1.9718946077457975,5.242366,6.539354,68.57639999999998,292.80000000003287
2025-07-28 09:57:00,71.73032333333333,1.3650459999999995,1.9301451793121787,5.12662,6.394674000000001,69.1551,292.8500000000329
2025-07-28 10:00:00,79.86111,1.4518519999999997,1.9842192143530266,5.0687489999999995,6.249999000000001,72.91659999999999,292.9000000000329
2025-07-28 10:03:00,72.04861333333334,1.2203700000000008,1.9046950108382454,4.634722000000001,6.2210659999999995,74.94209999999998,292.9500000000329
2025-07-28 10:06:00,65.96258,1.3071760000000001,1.9280419357518663,4.9819450000000005,6.394675,69.73380000000003,293.0000000000329
2025-07-28 10:09:00,64.92090666666667,1.3361109999999998,1.9812772890444077,5.213420999999999,6.68403,67.99769999999998,293.0500000000329
2025-07-28 10:12:00,66.9946,1.3650459999999995,1.95358904518645,5.097681000000001,6.423615000000001,67.99760000000003,293.10000000003294
2025-07-28 10:15:00,68.56674333333335,1.4229159999999998,2.0136425928360975,5.242361,6.5682849999999995,69.15510000000003,293.15000000003295
2025-07-28 10:18:00,73.25424333333332,1.509722,1.9584884639938993,5.242361,6.221068999999999,70.8912,293.20000000003296
2025-07-28 10:21:00,71.69174333333332,1.3361109999999998,1.9697916136361813,5.039815,6.4814799999999995,71.4699,293.25000000003297
2025-07-28 10:24:00,69.07793333333333,1.3071760000000001,1.939520831025713,4.924075,6.365740000000001,70.3125,293.300000000033
2025-07-28 10:27:00,72.71411666666667,1.3361109999999998,2.026859103696411,5.097686,6.684025,73.20600000000002,293.350000000033
2025-07-28 10:30:00,73.07098666666667,1.3361109999999998,2.026859103696411,5.097686,6.684025,72.91669999999999,293.400000000033
2025-07-28 10:33:00,75.71373333333332,1.3650469999999997,2.0572814959835304,5.097686,6.684029000000001,73.78469999999999,293.450000000033
2025-07-28 10:36:00,77.95139,1.3361109999999998,2.026859103696411,5.097686,6.684025,75.52090000000001,293.500000000033
2025-07-28 10:39:00,76.90008,1.3650469999999997,2.034475644477533,5.184496,6.712959,75.23150000000001,293.55000000003304
2025-07-28 10:42:00,74.46952333333333,1.4229159999999998,2.0835147196281283,5.329171,6.828704999999999,73.78480000000002,293.60000000003305
2025-07-28 10:45:00,68.90432333333334,1.3650460000000004,2.0000248664300693,5.242356,6.68403,73.49540000000002,293.65000000003306
2025-07-28 10:48:00,67.50578666666667,1.4807869999999994,2.0140072478701065,5.473840999999999,6.655094000000001,70.8912,293.70000000003307
2025-07-28 10:51:00,66.31944666666666,1.4518510000000004,2.0318172895737368,5.358106,6.655094999999999,70.8913,293.7500000000331
2025-07-28 10:54:00,65.44174333333332,1.6254629999999999,2.0264101157486722,5.734262,6.597219,69.73379999999997,293.8000000000331
2025-07-28 10:57:00,63.879243333333335,1.5675920000000003,2.005126741478933,5.618520999999999,6.568288999999999,68.28710000000001,293.8500000000331
2025-07-28 11:00:00,64.22646666666667,1.509722,2.007468246366886,5.5317110000000005,6.626159,67.70839999999998,293.9000000000331
2025-07-28 11:03:00,65.60571,1.4807869999999994,2.02599505523785,5.473840999999999,6.684024,70.0232,293.9500000000331
2025-07-28 11:06:00,68.75,1.509722,2.055785847566888,5.387040999999999,6.597219,72.33800000000002,294.00000000003314
2025-07-28 11:09:00,68.04590999999999,1.509722,2.055785847566888,5.415976,6.6261540000000005,72.91669999999996,294.05000000003315
2025-07-28 11:12:00,66.82099,1.4518510000000004,2.090479849451949,5.300236000000001,6.7418949999999995,69.4445,294.10000000003316
2025-07-28 11:15:00,65.09451999999999,1.5386570000000006,2.024901399711011,5.647456000000001,6.712959000000001,68.28709999999995,294.1500000000332
2025-07-28 11:18:00,69.26119,1.5386570000000006,2.133388661813353,5.560646000000001,6.886579,70.60189999999997,294.2000000000332
2025-07-28 11:21:00,66.9946,1.4807870000000003,2.061736287359157,5.502776,6.7997689999999995,70.6018,294.2500000000332
2025-07-28 11:24:00,71.18055666666666,1.5675929999999996,2.0667403687088943,5.618521,6.712958,72.62740000000002,294.3000000000332
2025-07-28 11:27:00,70.11959999999999,1.3650469999999997,1.97687601811851,5.155556,6.539349,72.91659999999999,294.3500000000332
2025-07-28 11:30:00,70.82369,1.3939819999999994,2.0302099971019616,5.184496,6.6261540000000005,72.91670000000002,294.40000000003323
2025-07-28 11:33:00,70.82369,1.4807870000000003,2.037944064285563,5.358105999999999,6.597219,72.62730000000002,294.45000000003324
2025-07-28 11:36:00,65.76967333333333,1.3939810000000001,1.995330092570283,5.271296,6.626155,70.6019,294.50000000003325
2025-07-28 11:39:00,68.38348666666667,1.6254629999999999,2.051550251974149,5.676391000000001,6.597218,70.60190000000003,294.55000000003326
2025-07-28 11:42:00,63.69598666666667,1.4229159999999998,1.9900623372444053,5.387041,6.655095,69.44439999999997,294.6000000000333
2025-07-28 11:45:00,62.3071,1.5386569999999997,2.0371143363647604,5.473842,6.5682849999999995,66.84029999999996,294.6500000000333
2025-07-28 11:48:00,68.21952,1.6543980000000005,2.068395225865308,5.618520999999999,6.510413,71.46999999999997,294.7000000000333
2025-07-28 11:51:00,63.532019999999996,1.3939810000000001,1.995330092570283,5.213426000000001,6.568285,69.44449999999995,294.7500000000333
2025-07-28 11:54:00,61.969519999999996,1.509722,1.9830633402302777,5.502776,6.539354,68.57639999999998,294.8000000000333
2025-07-28 11:57:00,64.92090666666667,1.4807869999999994,2.037948187965596,5.3581010000000004,6.597224,68.86580000000004,294.85000000003333
2025-07-28 12:00:00,63.01119,1.4518519999999997,1.9842183864548062,5.329171,6.510419000000001,67.12959999999998,294.90000000003334
2025-07-28 12:03:00,65.08487666666667,1.5675929999999996,2.0422205378196017,5.502781,6.539348,68.5763,294.95000000003336
2025-07-28 12:06:00,64.89197333333334,1.4518519999999997,1.9842183864548062,5.242361,6.423609000000001,68.8657,295.00000000003337
2025-07-28 12:09:00,61.255786666666665,1.4518510000000004,2.031817289573737,5.415976,6.7129650000000005,66.55090000000001,295.0500000000334
2025-07-28 12:12:00,66.47376333333334,1.5965280000000002,2.047034035861259,5.5317110000000005,6.510413,69.73379999999997,295.1000000000334
2025-07-28 12:15:00,64.89197333333334,1.4229159999999998,2.0487394492879423,5.242361,6.655094999999999,69.44439999999997,295.1500000000334
2025-07-28 12:18:00,68.91396666666667,1.4807870000000003,2.0259950552378503,5.213426,6.423609,72.62730000000002,295.2000000000334
2025-07-28 12:21:00,66.48340999999999,1.3361109999999998,1.969793203361008,5.126615999999999,6.5682849999999995,70.0231,295.2500000000334
2025-07-28 12:24:00,65.94328666666667,1.422917,2.0253797073844932,5.155556000000001,6.510419000000001,70.02320000000003,295.30000000003344
2025-07-28 12:27:00,66.30980000000001,1.4807870000000003,2.049858990713931,5.444906,6.712959000000001,71.4699,295.35000000003345
2025-07-28 12:30:00,64.21682,1.4229159999999998,2.0487394492879423,5.242361,6.655094999999999,69.44439999999997,295.40000000003346
2025-07-28 12:33:00,66.30015333333334,1.509722,2.007468246366886,5.473840999999999,6.568288999999999,69.1551,295.45000000003347
2025-07-28 12:36:00,63.17515666666666,1.3650459999999995,1.9884679593525383,5.213420999999999,6.626155,68.28700000000003,295.5000000000335
2025-07-28 12:39:00,65.77932,1.5675929999999996,2.054503155122946,5.502781,6.568288000000001,70.6019,295.5500000000335
2025-07-28 12:42:00,70.82369,1.6254630000000008,2.064056091092684,5.4449060000000005,6.394672999999999,73.20610000000002,295.6000000000335
2025-07-28 12:45:00,64.21682333333334,1.3650460000000004,1.9535874302361738,5.0687500000000005,6.394679999999999,69.44440000000003,295.6500000000335
2025-07-28 12:48:00,60.908566666666665,1.509722,1.9707953835441063,5.387036000000001,6.394674000000001,65.39350000000002,295.7000000000335
2025-07-28 12:51:00,62.3071,1.509722,2.007468246366886,5.502776,6.597224,68.28710000000001,295.75000000003354
2025-07-28 12:54:00,62.14313333333333,1.509722,1.9584884639938993,5.5317110000000005,6.510419,66.55090000000001,295.80000000003355
2025-07-28 12:57:00,63.869596666666666,1.5386570000000006,2.0371143363647617,5.502776,6.597219,69.44439999999997,295.85000000003356
2025-07-28 13:00:00,60.58063333333333,1.4229159999999998,1.9900623372444053,5.242361,6.510415,66.55089999999996,295.9000000000336
2025-07-28 13:03:00,67.00424333333335,1.4807879999999995,2.0379446831068826,5.415976,6.655088000000001,70.3125,295.9500000000336
2025-07-28 13:06:00,64.39043333333333,1.422917,1.9663303160740113,5.213426,6.423609000000001,70.3125,296.0000000000336
2025-07-28 13:09:00,63.33912,1.422917,2.001869805245448,5.2423660000000005,6.539349,68.5763,296.0500000000336
2025-07-28 13:12:00,64.39043333333333,1.4807869999999994,2.0140072478701065,5.473840999999999,6.655094000000001,68.86579999999998,296.1000000000336
2025-07-28 13:15:00,62.31674666666667,1.3650459999999995,2.0344789434104014,5.126620999999999,6.655095,67.41900000000004,296.15000000003363
2025-07-28 13:18:00,61.969519999999996,1.509722,2.0074640435317934,5.502781,6.597219,66.55090000000001,296.20000000003364
2025-07-28 13:21:00,66.9946,1.5675929999999996,2.0422205378196017,5.502781,6.539348,70.02310000000003,296.25000000003365
2025-07-28 13:24:00,62.14313333333333,1.4229159999999998,1.9782174179354397,5.3581010000000004,6.597225,68.28699999999998,296.30000000003366
2025-07-28 13:27:00,65.25848666666667,1.509722,2.0317045443083788,5.502781,6.655088999999999,68.57639999999998,296.3500000000337
2025-07-28 13:30:00,64.56404333333334,1.4518519999999997,1.996178324065341,5.3581010000000004,6.568289,68.57650000000001,296.4000000000337
2025-07-28 13:33:00,63.33912,1.4518519999999997,2.0199733683016636,5.387040999999999,6.655089,67.99760000000003,296.4500000000337
2025-07-28 13:36:00,65.94328666666667,1.5965280000000002,2.0345972804863575,5.647456000000001,6.597218,69.7337,296.5000000000337
2025-07-28 13:39:00,63.33912,1.4807870000000003,2.014007247870106,5.387036000000001,6.568289,67.70839999999998,296.5500000000337
2025-07-28 13:42:00,70.30285666666667,1.7701389999999995,2.0303181147938423,5.763191,6.307872,69.7338,296.60000000003373
2025-07-28 13:45:00,71.19984333333333,1.596527,2.0594229987483237,5.589586000000001,6.597219000000001,70.3125,296.65000000003374
2025-07-28 13:48:00,65.94328666666667,1.3650459999999995,2.0115426611641287,5.097681000000001,6.568285,69.4444,296.70000000003375
2025-07-28 13:51:00,69.97492333333334,1.5675929999999996,2.042224789175659,5.6185160000000005,6.655093000000001,69.73379999999997,296.75000000003376
2025-07-28 13:54:00,69.60841,1.422917,2.048736062720013,5.2423660000000005,6.655089,71.4699,296.8000000000338
2025-07-28 13:57:00,69.42515333333334,1.422917,1.9900629627679682,5.300236,6.568289,71.18050000000002,296.8500000000338
2025-07-28 14:00:00,70.64043333333333,1.4518519999999997,2.0318179153627844,5.300236,6.597224,72.338,296.9000000000338
2025-07-28 14:03:00,70.64043333333333,1.4518519999999997,2.0199733683016627,5.2423660000000005,6.510414,73.20600000000002,296.9500000000338
2025-07-28 14:06:00,69.59876333333334,1.4518519999999997,2.0199774676021383,5.329166000000001,6.597224,71.47,297.0000000000338
2025-07-28 14:09:00,69.08758,1.596527,2.0221206129413183,5.444906,6.365739,72.04859999999996,297.05000000003383
2025-07-28 14:12:00,67.00424333333335,1.596527,1.97175617958589,5.502776000000001,6.307869,70.3125,297.10000000003384
2025-07-28 14:15:00,64.55439666666666,1.5386579999999999,2.037114939350759,5.502776000000001,6.597218,68.57639999999998,297.15000000003386
2025-07-28 14:18:00,65.26813,1.5386579999999999,2.024906227493104,5.329166000000001,6.394678000000001,70.0231,297.20000000003387
2025-07-28 14:21:00,66.48340999999999,1.6254629999999999,1.949870671712895,5.589586000000001,6.278933,69.73380000000003,297.2500000000339
2025-07-28 14:24:00,61.78626333333333,1.509722,2.055785847566888,5.387040999999999,6.597219,66.55089999999996,297.3000000000339
2025-07-28 14:27:00,63.52237666666667,1.6254619999999997,2.0010916595836266,5.5317110000000005,6.336809000000001,66.55090000000001,297.3500000000339
2025-07-28 14:30:00,60.58063333333333,1.5386579999999999,2.037114939350759,5.502776000000001,6.597218,64.81479999999999,297.4000000000339
2025-07-28 14:33:00,63.19444333333333,1.4807879999999995,2.097144640728149,5.4449060000000005,6.828708000000001,68.28710000000001,297.4500000000339
2025-07-28 14:36:00,64.20717666666667,1.5675930000000005,2.005127330732854,5.444906,6.394672999999999,69.4445,297.50000000003394
2025-07-28 14:39:00,66.54128,1.6833339999999994,2.0341251262445312,5.734255999999999,6.481482,68.57640000000004,297.55000000003395
2025-07-28 14:42:00,62.31674666666667,1.4518519999999997,2.05539166725505,5.329171,6.684029000000001,67.99770000000001,297.60000000003396
2025-07-28 14:45:00,59.51967666666667,1.5386570000000006,1.975640630178352,5.502776,6.452549,64.23600000000005,297.65000000003397
2025-07-28 14:48:00,64.21682333333334,1.7412030000000005,2.0144191418564446,5.849996,6.4236130000000005,67.70830000000001,297.700000000034
2025-07-28 14:51:00,75.16396666666667,1.2203700000000008,2.057951840027089,4.953009000000001,6.944446,79.28240000000002,297.750000000034
2025-07-28 14:54:00,84.19174333333332,1.2782409999999995,2.0877258614642256,4.924074,6.8287,81.30789999999999,297.800000000034
2025-07-28 14:57:00,88.3777,1.2203700000000008,2.0900567433761865,4.866204000000001,6.944446,84.49079999999998,297.850000000034
2025-07-28 15:00:00,90.11381333333334,1.104629,2.0672522974224785,4.547916,6.915507,85.64810000000003,297.900000000034
2025-07-28 15:03:00,93.22916666666667,1.2203700000000008,2.079382675134523,4.779397,6.8287059999999995,85.35879999999997,297.95000000003404
2025-07-28 15:06:00,94.11651,1.104629,2.087653176272488,4.518981000000001,6.944447,85.64809999999997,298.00000000003405
2025-07-28 15:09:00,92.02353333333333,1.1335639999999998,2.037372737932576,4.663657000000001,6.857637,86.51620000000003,298.05000000003406
2025-07-28 15:12:00,93.94290000000001,1.1914349999999994,2.1531335990173073,4.663657,7.002317,85.3588,298.1000000000341
2025-07-28 15:15:00,93.05555333333332,1.104629,2.046761622970386,4.374305,6.684031999999999,87.0949,298.1500000000341
2025-07-28 15:18:00,94.29976666666666,1.1625000000000005,2.027101568939681,4.518981000000001,6.597225999999999,89.98840000000001,298.2000000000341
2025-07-28 15:21:00,91.51234333333333,1.104629,1.9846958268010877,4.3743050000000006,6.510417,87.96290000000002,298.2500000000341
2025-07-28 15:24:00,94.81095666666666,1.133565,2.058159909391944,4.547916,6.799766,87.67369999999997,298.3000000000341
2025-07-28 15:27:00,93.58603333333333,1.1625000000000005,2.0165174496362197,4.34537,6.3946760000000005,88.54170000000002,298.35000000003413
2025-07-28 15:30:00,92.37075333333333,1.1335639999999998,2.0581591638982912,4.547916000000001,6.799767000000001,89.98850000000002,298.40000000003414
2025-07-28 15:33:00,97.59838,1.0467590000000007,1.951655096231359,4.200694,6.423614999999999,86.80550000000002,298.45000000003415
2025-07-28 15:36:00,100.0,1.0467589999999998,1.8374233620832674,4.027082,5.931712000000001,82.17600000000002,298.50000000003416
2025-07-28 15:39:00,100.0,1.1914359999999995,1.9292195619734709,4.374306,6.105327,85.3588,298.5500000000342
2025-07-28 15:42:00,100.0,1.1624999999999996,2.0271015689396807,4.316435,6.394679999999999,88.54169999999999,298.6000000000342
2025-07-28 15:45:00,100.0,1.133565,2.0891568793765387,4.576852,6.915511,91.43520000000001,298.6500000000342
2025-07-28 15:48:00,98.79436666666668,1.0756940000000004,2.1653131072978073,4.2875000000000005,7.031251999999999,93.1713,298.7000000000342
2025-07-28 15:51:00,97.07754666666666,1.0756940000000004,2.0855324669602564,4.403241,6.9155120000000005,92.8819,298.7500000000342
2025-07-28 15:54:00,94.47338,1.0756940000000004,2.1156075199232682,4.34537,6.944442,92.8819,298.80000000003423
2025-07-28 15:57:00,92.55401,1.0467590000000007,2.0927137880262072,4.2006950000000005,6.828707,94.03939999999997,298.85000000003424
2025-07-28 16:00:00,88.3777,1.0467590000000007,2.062858442690676,4.403241,6.944447,89.69910000000002,298.90000000003425
2025-07-28 16:03:00,88.19444333333333,1.0756940000000004,2.0653701411378194,4.3743050000000006,6.828702000000001,92.8819,298.95000000003427
2025-07-28 16:06:00,84.36535333333332,1.0756940000000004,2.055255904230293,4.258565000000001,6.684027,89.69910000000002,299.0000000000343
2025-07-28 16:09:00,86.13040000000001,1.1914350000000002,2.0797978244648374,4.518981000000001,6.655091,89.40979999999999,299.0500000000343
2025-07-28 16:12:00,85.06944,1.0467589999999998,2.0428450588143052,4.17176,6.655092000000001,88.25230000000002,299.1000000000343
2025-07-28 16:15:00,85.59992,1.133565,2.0373756386281157,4.403241,6.597225999999999,88.83099999999999,299.1500000000343
2025-07-28 16:18:00,86.64159000000001,1.0756939999999995,2.0653718869283835,4.258565,6.712967000000001,88.25230000000002,299.2000000000343
2025-07-28 16:21:00,86.11111,1.0467589999999998,2.0227454662003455,4.2875,6.712967000000001,90.56709999999998,299.25000000003433
2025-07-28 16:24:00,91.32909000000001,1.1624999999999996,2.1108355385486743,4.461111,6.770831,91.72460000000001,299.30000000003434
2025-07-28 16:27:00,90.45139,1.1625000000000005,1.984605287830032,4.34537,6.307866000000001,92.01390000000004,299.35000000003436
2025-07-28 16:30:00,86.97916666666667,1.0756940000000004,2.1156075199232682,4.316435,6.915507,89.98839999999998,299.40000000003437
2025-07-28 16:33:00,86.45833333333333,1.22037,1.992991330405197,4.403241,6.221067,89.69910000000002,299.4500000000344
2025-07-28 16:36:00,80.05401333333333,1.133565,2.037372398186873,4.316436,6.5104120000000005,88.54160000000002,299.5000000000344
2025-07-28 16:39:00,76.90008,1.1624999999999996,2.0691711687631313,4.4900459999999995,6.684032,84.20150000000001,299.5500000000344
2025-07-28 16:42:00,74.48881333333334,1.3071760000000001,2.041295280957546,4.721527,6.4236059999999995,81.59719999999999,299.6000000000344
2025-07-28 16:45:00,76.03202,1.2493049999999997,1.990949408723544,4.721527,6.452547000000001,79.57169999999999,299.6500000000344
2025-07-28 16:48:00,72.21258,1.1914350000000002,1.9728118153580008,4.576852000000001,6.4236070000000005,78.12500000000003,299.70000000003444
2025-07-28 16:51:00,72.55980000000001,1.3071760000000001,1.9963942815820215,4.808334,6.3946760000000005,76.96760000000003,299.75000000003445
2025-07-28 16:54:00,67.37075666666668,1.0467589999999998,2.062858787740405,4.374306000000001,6.915513000000001,75.23149999999998,299.80000000003446
2025-07-28 16:57:00,67.86265333333334,1.3361109999999998,1.9927218445618986,5.010879,6.510415999999999,71.75920000000002,299.85000000003447
2025-07-28 17:00:00,72.55980000000001,1.3650460000000004,2.000021676587642,5.06875,6.510416,76.09959999999998,299.9000000000345
2025-07-28 17:03:00,69.45409,1.22037,1.982062565265371,4.663657,6.452547000000001,73.78479999999996,299.9500000000345
2025-07-28 17:06:00,72.73341333333333,1.2782409999999995,1.9994839703667275,4.8951389999999995,6.568290999999999,76.3889,300.0000000000345
2025-07-28 17:09:00,73.26388666666666,1.1624999999999996,1.973914668857319,4.605787,6.539352,76.67820000000003,300.0500000000345
2025-07-28 17:12:00,79.86111,1.3361109999999998,1.9812749117243866,4.721528,6.192131,81.30789999999999,300.1000000000345
2025-07-28 17:15:00,78.49151333333333,1.133565,1.9849624153831769,4.287501,6.336807,81.59720000000002,300.15000000003454
2025-07-28 17:18:00,74.65277999999999,1.133565,1.931878540725615,4.432175999999999,6.336807,78.99300000000002,300.20000000003455
2025-07-28 17:21:00,77.60416666666666,1.2782410000000004,2.010619240848476,4.750463000000001,6.452546,79.86109999999996,300.25000000003456
2025-07-28 17:24:00,75.16396666666667,1.1914350000000002,2.005200172849584,4.547917000000001,6.481482000000001,77.5463,300.3000000000346
2025-07-28 17:27:00,76.38888666666666,1.3071760000000001,2.0189093463856036,4.866204,6.510415999999999,73.49539999999999,300.3500000000346
2025-07-28 17:30:00,77.78742333333332,1.22037,1.992990953233631,4.692592,6.510417,75.23159999999999,300.4000000000346
2025-07-28 17:33:00,80.19869000000001,1.22037,1.9820618088536455,4.6925930000000005,6.481481,76.67829999999998,300.4500000000346
2025-07-28 17:36:00,80.38194333333333,1.0756940000000004,1.9528064584752678,4.3743050000000006,6.510412,78.70369999999997,300.5000000000346
2025-07-28 17:39:00,87.35532666666666,1.3650459999999995,1.9884687592594046,4.8951389999999995,6.307875,79.5718,300.55000000003463
2025-07-28 17:42:00,91.15548000000001,1.2782409999999995,2.032799653220686,4.721528,6.481481,81.59730000000002,300.60000000003464
2025-07-28 17:45:00,86.11111,1.1046299999999993,2.0158392450480394,4.229629999999999,6.452542000000001,82.46529999999998,300.65000000003465
2025-07-28 17:48:00,83.33332999999999,1.1914349999999994,2.0266494170798817,4.634721999999999,6.626157000000001,83.04390000000004,300.70000000003466
2025-07-28 17:51:00,81.07639,1.0756940000000004,2.0349603009152695,4.40324,6.770837,81.88660000000002,300.7500000000347
2025-07-28 17:54:00,83.33332999999999,1.1914350000000002,2.026650895828805,4.663657000000001,6.655096,82.75460000000001,300.8000000000347
2025-07-28 17:57:00,79.67785333333335,1.0467589999999998,2.002551259962821,4.171759,6.539352000000001,82.46529999999998,300.8500000000347
2025-07-28 18:00:00,80.56519666666667,1.1914350000000002,2.0052016592968034,4.663657000000001,6.597225999999999,80.72910000000002,300.9000000000347
2025-07-28 18:03:00,80.91242333333334,1.0756940000000004,1.9940789400029981,4.258564000000001,6.510412,82.46530000000001,300.9500000000347
2025-07-28 18:06:00,79.67785666666667,1.0756940000000004,1.983800039864149,4.3743050000000006,6.5972219999999995,83.91210000000001,301.00000000003473
2025-07-28 18:09:00,77.95139,1.0467590000000007,2.0126574953893783,4.084954000000001,6.481477,86.5162,301.05000000003474
2025-07-28 18:12:00,74.82639,1.017824,1.9800793528779177,4.22963,6.626162,83.91199999999998,301.10000000003475
2025-07-28 18:15:00,85.9375,1.1624999999999996,1.9524452325240442,4.374305,6.25,78.4143,301.15000000003477
2025-07-28 18:18:00,95.66937,1.1046300000000002,1.9533191804744163,4.316435,6.365740000000001,84.20139999999998,301.2000000000348
2025-07-28 18:21:00,100.0,1.0756940000000004,2.0043378371218012,4.171759,6.452551,85.3589,301.2500000000348
2025-07-28 18:24:00,100.0,1.017824,1.9800776175012444,4.056019,6.452546,89.69899999999998,301.3000000000348
2025-07-28 18:27:00,100.0,1.133565,2.0060049653179632,4.374306,6.4814810000000005,88.54160000000002,301.3500000000348
2025-07-28 18:30:00,88.36805666666667,1.0756949999999996,1.973495546583747,4.17176,6.365741000000001,84.78009999999998,301.4000000000348
2025-07-28 18:33:00,79.87075666666665,1.1046300000000002,1.9742635258688417,4.403241,6.510416,81.01849999999999,301.45000000003483
2025-07-28 18:36:00,72.55980000000001,1.1046300000000002,1.9216980720461512,4.403241,6.365735999999999,75.81020000000001,301.50000000003485
2025-07-28 18:39:00,77.43055333333334,1.4807870000000003,1.9412134896720339,5.039814,6.047448999999999,75.81020000000001,301.55000000003486
2025-07-28 18:42:00,70.65972666666667,1.22037,1.8935114266673503,4.490046,6.047451000000001,72.62730000000002,301.60000000003487
2025-07-28 18:45:00,63.91782333333333,1.3361109999999998,1.876615882803556,4.9819450000000005,6.192130000000001,68.57629999999997,301.6500000000349
2025-07-28 18:48:00,63.01119,1.3650460000000004,1.9418869076912417,5.097684,6.394679999999999,70.02320000000003,301.7000000000349
