Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-07-28 18:51:00,65.78896666666667,1.1914350000000002,1.9401618170203672,4.721528,6.481481,70.3125,301.7500000000349
2025-07-28 18:54:00,70.64043333333333,1.2203700000000008,2.014760104171151,4.721528,6.597226,74.36339999999998,301.8000000000349
2025-07-28 18:57:00,76.21527666666667,1.22037,1.9820618088536455,4.634723,6.423610999999999,78.12500000000003,301.8500000000349
2025-07-28 19:00:00,79.50424333333332,1.2493050000000006,2.0129836115799216,4.692592,6.4814810000000005,80.72920000000002,301.90000000003494
2025-07-28 19:03:00,73.94869000000001,1.0467589999999998,2.0126599379167427,4.084953,6.481483,81.01849999999999,301.95000000003495
2025-07-28 19:06:00,69.60841,1.1914350000000002,2.015938716513553,4.663657000000001,6.626156999999999,76.09949999999998,302.00000000003496
2025-07-28 19:09:00,68.04590999999999,1.0756940000000004,1.9111197197411487,4.40324,6.4236070000000005,75.23149999999998,302.05000000003497
2025-07-28 19:12:00,74.12230000000001,1.0756940000000004,1.9320162811967159,4.200694,6.278931,79.57169999999999,302.100000000035
2025-07-28 19:15:00,81.75154333333333,1.0467589999999998,1.900132606606746,3.9981489999999997,6.076390999999999,83.33330000000004,302.150000000035
2025-07-28 19:18:00,84.55825333333333,1.0467590000000007,1.8897481066820276,4.027084,6.076386,86.22689999999997,302.200000000035
2025-07-28 19:21:00,87.85687,1.04676,1.9720842291475822,4.084955,6.365736,88.54169999999999,302.250000000035
2025-07-28 19:24:00,88.89853666666666,1.0467589999999998,2.0126574953893774,4.084954,6.481477,92.3032,302.300000000035
2025-07-28 19:27:00,87.50964333333333,1.0467589999999998,1.9924205512401891,3.940277,6.278937000000001,90.56710000000001,302.35000000003504
2025-07-28 19:30:00,83.15972333333333,0.9888889999999995,2.0068850376398797,3.8245370000000003,6.394672,90.27779999999998,302.40000000003505
2025-07-28 19:33:00,77.95139,1.017824,2.0001173062050843,4.084954000000001,6.539352000000001,85.06940000000003,302.45000000003506
2025-07-28 19:36:00,68.39313,0.9310180000000008,1.969476674235443,3.8245370000000003,6.481477999999999,78.99300000000005,302.5000000000351
2025-07-28 19:39:00,64.40007666666666,1.0467590000000007,1.9208188477337307,4.258564000000001,6.394677,71.18060000000003,302.5500000000351
2025-07-28 19:42:00,62.3071,1.0467590000000007,1.9311205908432225,4.3743050000000006,6.539346999999999,71.18059999999997,302.6000000000351
2025-07-28 19:45:00,60.22376666666667,1.133565,1.9318785407256143,4.374306,6.278936999999999,69.1551,302.6500000000351
2025-07-28 19:48:00,57.44598666666667,1.133565,1.8888958079942317,4.518982,6.307872,65.68290000000002,302.7000000000351
2025-07-28 19:51:00,55.52661666666666,1.1914350000000002,1.8628799275997028,4.663657,6.221062000000001,61.342600000000004,302.75000000003513
2025-07-28 19:54:00,52.92245666666667,1.0756940000000004,1.858395047676742,4.605787,6.481483,59.31710000000004,302.80000000003514
2025-07-28 19:57:00,45.46681999999999,1.0467589999999998,1.7629404028689848,4.374306,6.076393,52.37269999999995,302.85000000003515
2025-07-28 20:00:00,44.926696666666665,1.104629,1.7816215888632623,4.518981,6.105322,51.50459999999998,302.90000000003516
2025-07-28 20:03:00,43.364200000000004,1.104629,1.7485215910314713,4.663657000000001,6.163192,51.79390000000001,302.9500000000352
2025-07-28 20:06:00,44.656636666666664,1.22037,1.779736429017264,4.8951389999999995,6.163190999999999,50.34730000000002,303.0000000000352
2025-07-29 10:06:00,84.35571333333333,1.220371,1.9158428281093154,4.287501,5.902774999999999,67.99769999999998,303.0000000000352
2025-07-29 10:09:00,78.11535666666667,1.017824,1.929569873912733,4.027083,6.278936999999999,71.46989999999997,303.0500000000352
2025-07-29 10:12:00,77.25694333333334,0.9888889999999995,1.9072311026514899,3.940278,6.221067,73.78470000000002,303.1000000000352
2025-07-29 10:15:00,78.12500333333332,0.9888890000000004,1.917300873785507,4.0849530000000005,6.3946760000000005,75.52089999999998,303.1500000000352
2025-07-29 10:18:00,79.34027666666667,0.9310179999999999,1.891391741146978,3.650926,6.076387,76.67819999999998,303.20000000003523
2025-07-29 10:21:00,77.44019666666667,0.9310179999999999,1.8716495316616535,3.7087960000000004,6.076391999999999,77.25699999999998,303.25000000003524
2025-07-29 10:24:00,76.72646666666667,0.9020830000000002,1.9261687033095631,3.650925,6.278936999999999,75.52080000000001,303.30000000003525
2025-07-29 10:27:00,84.01813,0.9599539999999998,1.8140124241652955,3.56412,5.6713,79.2824,303.35000000003527
2025-07-29 10:30:00,86.6223,0.9599539999999998,1.924442814343845,3.564119999999999,5.989585999999999,79.8612,303.4000000000353
2025-07-29 10:33:00,80.73881,0.9599530000000005,1.8645752336402774,3.8245370000000003,6.076393,77.5463,303.4500000000353
2025-07-29 10:36:00,73.07098666666667,0.9310180000000008,1.8913917411469787,3.8245370000000003,6.249998,75.23150000000001,303.5000000000353
2025-07-29 10:39:00,67.68904333333334,0.9599539999999998,1.8746135273518563,3.7956020000000006,6.076392,71.18060000000003,303.5500000000353
2025-07-29 10:42:00,68.22916666666667,0.9599529999999996,1.8140095479295386,3.9113420000000003,6.018517000000001,72.33800000000002,303.6000000000353
2025-07-29 10:45:00,69.4348,1.0756949999999996,1.7833368629340955,4.1138900000000005,5.787040999999999,70.8912,303.65000000003533
2025-07-29 10:48:00,66.82098666666667,0.9599539999999998,1.8038203702248476,3.7956019999999997,5.873842000000001,72.33799999999997,303.70000000003535
2025-07-29 10:51:00,65.77932333333332,0.9888889999999995,1.8257652364630303,3.969214,6.018517000000001,69.44450000000003,303.75000000003536
2025-07-29 10:54:00,63.68634,0.9599539999999998,1.7936051585415267,3.7377320000000003,5.7870420000000005,70.02320000000003,303.80000000003537
2025-07-29 10:57:00,62.83758,1.0467589999999998,1.7843747522874485,4.171760000000001,5.931717000000001,67.41899999999998,303.8500000000354
2025-07-29 11:00:00,60.407023333333335,1.017824,1.7952582355053681,4.056019,5.931716999999999,64.2362,303.9000000000354
2025-07-29 11:03:00,58.83487666666667,1.0467590000000007,1.7950442940238784,3.9981470000000003,5.787037,63.946799999999996,303.9500000000354
2025-07-29 11:06:00,56.74189666666666,1.0756940000000004,1.772487744325046,4.258564000000001,5.902781999999999,61.053200000000004,304.0000000000354
2025-07-29 11:09:00,56.925153333333334,1.104629,1.7816238660141128,4.374305,5.9606520000000005,63.657399999999996,304.0500000000354
2025-07-29 11:12:00,52.9321,1.104629,1.715102743218388,4.40324,5.8159719999999995,58.44909999999999,304.10000000003544
2025-07-29 11:15:00,56.442903333333334,1.22037,1.8256904749216931,4.6925930000000005,6.076391,58.44909999999999,304.15000000003545
2025-07-29 11:18:00,58.30439666666666,1.1914350000000002,1.840503031919693,4.432176,5.931716,62.5,304.20000000003546
2025-07-29 11:21:00,57.1277,1.133565,1.8124858435834184,4.345371,5.931711000000001,60.76389999999998,304.25000000003547
2025-07-29 11:24:00,58.30439666666666,1.0756939999999995,1.8583935800099547,4.316434999999999,6.192127000000001,64.81490000000002,304.3000000000355
2025-07-29 11:27:00,60.050153333333334,1.0756939999999995,1.847762503186603,4.229629,6.076387,65.97219999999999,304.3500000000355
2025-07-29 11:30:00,61.42939666666666,1.1625000000000005,1.8432836574639004,4.3743050000000006,5.9606460000000006,66.26159999999999,304.4000000000355
2025-07-29 11:33:00,60.407023333333335,1.1335639999999998,1.8888951044129878,4.432176,6.221067,65.10419999999999,304.4500000000355
2025-07-29 11:36:00,63.165510000000005,1.1625000000000005,1.8873258041974366,4.403241,6.105326,68.5763,304.5000000000355
2025-07-29 11:39:00,64.90161666666667,1.2493050000000006,1.7631488983369616,4.634722000000001,5.787041,68.86579999999998,304.55000000003554
2025-07-29 11:42:00,62.83758,1.104629,1.825282638235348,4.22963,5.931712,67.99760000000003,304.60000000003555
2025-07-29 11:45:00,61.78626333333333,1.1914349999999994,1.7839284724900875,4.287501,5.6423570000000005,66.84030000000001,304.65000000003556
2025-07-29 11:48:00,59.36535666666666,1.1914349999999994,1.8292616595604425,4.461111,5.931717000000001,65.10410000000002,304.7000000000356
2025-07-29 11:51:00,56.58757666666667,0.9599530000000005,1.874612051267093,4.142824,6.4236130000000005,63.367999999999995,304.7500000000356
2025-07-29 11:54:00,58.83487666666667,1.1914350000000002,1.8292593247778208,4.547916000000001,6.018516,62.7894,304.8000000000356
2025-07-29 11:57:00,58.65162,1.1914349999999994,1.8961943692769336,4.663657,6.307867,65.97229999999996,304.8500000000356
2025-07-29 12:00:00,61.62229666666667,1.1914349999999994,1.8628822407264565,4.432175999999999,5.989587,67.70830000000001,304.9000000000356
2025-07-29 12:03:00,58.30439666666666,1.133565,1.7903608939196398,4.287501,5.815977,65.39359999999999,304.95000000003563
2025-07-29 12:06:00,56.58757666666667,1.1625000000000005,1.8210654884539423,4.403241,5.931716999999999,61.632000000000005,305.00000000003564
2025-07-29 12:09:00,58.478006666666666,1.1914350000000002,1.896196279648622,4.461111000000001,6.105326,64.52539999999999,305.05000000003565
2025-07-29 12:12:00,57.28202000000001,1.104629,1.803519904467832,4.34537,5.989587,63.078700000000026,305.10000000003566
2025-07-29 12:15:00,56.066743333333335,1.0756940000000004,1.8371032054920604,4.287499,6.105326999999999,61.342600000000004,305.1500000000357
2025-07-29 12:18:00,55.02507666666667,1.1914350000000002,1.806670257059823,4.605787,6.018522,60.18519999999995,305.2000000000357
2025-07-29 12:21:00,55.353010000000005,1.22037,1.7912855477862817,4.634722000000001,5.931717000000001,59.31709999999998,305.2500000000357
2025-07-29 12:24:00,54.31134333333333,1.1624999999999996,1.7874718487753911,4.374306,5.8159719999999995,58.449100000000044,305.3000000000357
2025-07-29 12:27:00,55.005786666666665,1.1335639999999998,1.790358297477775,4.374305,5.902777,61.63189999999997,305.3500000000357
2025-07-29 12:30:00,58.65161666666666,1.104629,1.7925885671999453,4.3743050000000006,5.989587,63.367999999999995,305.40000000003573
2025-07-29 12:33:00,56.732253333333325,1.0756940000000004,1.7941528673934812,4.084954000000001,5.7870420000000005,61.342600000000004,305.45000000003574
2025-07-29 12:36:00,57.26273,1.0756940000000004,1.804936856126617,4.2875000000000005,6.018522,63.367999999999995,305.50000000003575
2025-07-29 12:39:00,62.14313333333333,1.1914350000000002,1.9401625724414788,4.461111000000001,6.221066,67.70829999999995,305.55000000003577
2025-07-29 12:42:00,58.65162,1.104629,1.8469216148657785,4.258565000000001,6.018522,65.68289999999996,305.6000000000358
2025-07-29 12:45:00,54.48495666666667,1.0467589999999998,1.8793405744381897,4.287499,6.307872,60.474500000000035,305.6500000000358
2025-07-29 12:48:00,58.844523333333335,1.22037,1.8597600212606171,4.576851,6.047451,62.5,305.7000000000358
2025-07-29 12:51:00,60.407023333333335,1.22037,1.8710448426225303,4.721527,6.221061,62.2107,305.7500000000358
2025-07-29 12:54:00,61.61265333333333,1.1335639999999998,1.8672231598872624,4.547916000000001,6.278937000000001,63.946799999999996,305.8000000000358
2025-07-29 12:57:00,60.908563333333326,1.1914349999999994,1.8851246300758093,4.605787,6.221067,63.36809999999997,305.85000000003583
2025-07-29 13:00:00,62.49035666666666,1.1914350000000002,1.8405026440112826,4.663657000000001,6.163195999999999,65.10419999999996,305.90000000003585
2025-07-29 13:03:00,63.165510000000005,1.1914350000000002,1.8628818552054327,4.605786,6.163195999999999,66.55090000000001,305.95000000003586
2025-07-29 13:06:00,60.570989999999995,1.1335639999999998,1.8234997776063637,4.547916000000001,6.163197,63.657399999999996,306.00000000003587
2025-07-29 13:09:00,62.83758,1.1335639999999998,1.9211741480240712,4.605786,6.481477,65.39349999999999,306.0500000000359
2025-07-29 13:12:00,63.33912,1.1625000000000005,1.8763643458363888,4.547916,6.221066,66.55100000000002,306.1000000000359
2025-07-29 13:15:00,63.869596666666666,1.133565,1.9531952564644437,4.547916,6.510415999999999,66.55090000000001,306.1500000000359
2025-07-29 13:18:00,65.625,1.104629,1.9846958268010877,4.3743050000000006,6.510417,66.26160000000002,306.2000000000359
2025-07-29 13:21:00,68.04590999999999,1.1914350000000002,1.8961943692769343,4.547916,6.192125999999999,67.41899999999998,306.2500000000359
2025-07-29 13:24:00,68.04590999999999,1.133565,1.974402294425103,4.518980999999999,6.539356,67.9976,306.30000000003594
2025-07-29 13:27:00,62.5,1.1914350000000002,1.862881469684368,4.663657,6.2210659999999995,64.52549999999997,306.35000000003595
2025-07-29 13:30:00,58.478006666666666,1.3071760000000001,1.8230385238736844,4.837269,5.989584999999999,59.60649999999998,306.40000000003596
2025-07-29 13:33:00,58.14043,1.3939810000000001,1.8279271380389306,5.039814,5.989585,59.027799999999985,306.45000000003597
2025-07-29 13:36:00,57.966820000000006,1.3361109999999998,1.876615882803556,4.9819450000000005,6.192130000000001,62.78940000000003,306.500000000036
2025-07-29 13:39:00,56.24035333333333,1.1914359999999995,1.8405025368415833,4.808333999999999,6.30787,58.73849999999999,306.550000000036
2025-07-29 13:42:00,57.27237666666667,1.307175,1.858388463724237,4.837269,6.076385,61.05329999999998,306.600000000036
2025-07-29 13:45:00,59.895833333333336,1.3071760000000001,1.939520434929,4.981945,6.423609000000001,61.34260000000003,306.650000000036
2025-07-29 13:48:00,59.34606666666667,1.2493059999999998,1.8674489150747207,4.8951400000000005,6.307869999999999,62.2107,306.700000000036
2025-07-29 13:51:00,64.92090666666667,1.4807879999999995,1.8918242453423848,5.184496,6.076388,66.55100000000002,306.75000000003604
2025-07-29 13:54:00,61.78626333333333,1.2782410000000004,1.8977663752239522,4.663658,6.076384999999999,65.68290000000002,306.80000000003605
2025-07-29 13:57:00,56.04745333333333,1.2782409999999995,1.8166450967698622,4.808333,6.01852,58.44909999999999,306.85000000003606
2025-07-29 14:00:00,56.221063333333326,1.4229159999999998,1.97821741793544,5.126620999999999,6.365745,59.02769999999998,306.9000000000361
2025-07-29 14:03:00,57.26273,1.3650459999999995,1.8827974992331338,5.184491,6.336805000000001,60.474500000000006,306.9500000000361
2025-07-29 14:06:00,58.30439666666666,1.3650459999999995,1.89469658487222,5.097681000000001,6.278935,61.63199999999998,307.0000000000361
2025-07-29 14:09:00,57.27237666666667,1.3361109999999998,1.9001378501143469,5.01088,6.278935,60.76399999999995,307.0500000000361
2025-07-29 14:12:00,59.00848666666667,1.2782409999999995,1.874779666991415,4.866205,6.221065,62.49999999999997,307.1000000000361
2025-07-29 14:15:00,63.175153333333334,1.3650459999999995,1.8468542537243886,5.010879999999999,6.076384,62.49999999999997,307.15000000003613
2025-07-29 14:18:00,59.70293,1.2493059999999998,1.9240907574059156,4.8951400000000005,6.4525500000000005,62.5,307.20000000003614
2025-07-29 14:21:00,60.407023333333335,1.3939810000000001,1.960122474336418,5.039814,6.307874999999999,61.34250000000003,307.25000000003615
2025-07-29 14:24:00,60.407023333333335,1.2493059999999998,1.8674489150747207,4.8951400000000005,6.307869999999999,60.76389999999998,307.30000000003616
2025-07-29 14:27:00,60.23341,1.3071760000000001,1.8817581098619172,4.924075,6.22106,62.2107,307.3500000000362
2025-07-29 14:30:00,57.282023333333335,1.3361110000000007,1.8766158828035564,5.0687500000000005,6.278935,60.76389999999998,307.4000000000362
2025-07-29 14:33:00,57.26273,1.4229159999999998,1.8819935310438316,5.213420999999999,6.221064999999999,59.31710000000001,307.4500000000362
2025-07-29 14:36:00,56.75154333333334,1.3650459999999995,1.8708596760636689,5.039815,6.163195000000001,60.47459999999998,307.5000000000362
2025-07-29 14:39:00,56.24035333333333,1.3361109999999998,1.8410282826985005,4.953010000000001,6.076385000000001,59.02780000000001,307.5500000000362
2025-07-29 14:42:00,54.668209999999995,1.3361109999999998,1.8883945605299237,4.953010000000001,6.192125,59.31709999999998,307.60000000003623
2025-07-29 14:45:00,56.39467666666667,1.3939810000000001,1.8886482823477742,5.068746000000001,6.163195,57.29160000000002,307.65000000003624
2025-07-29 14:48:00,56.39467666666667,1.3361109999999998,1.888396592822763,4.95301,6.192130000000001,59.31710000000004,307.70000000003625
2025-07-29 14:51:00,56.568286666666665,1.4229159999999998,1.8819893156825735,5.126620999999999,6.134255,59.60649999999998,307.75000000003627
2025-07-29 14:54:00,59.008489999999995,1.4518519999999997,1.8993659692563307,5.213420999999999,6.1921289999999996,61.05329999999998,307.8000000000363
2025-07-29 14:57:00,58.31404333333334,1.3650459999999995,1.882798322977215,5.0687489999999995,6.221065,59.89580000000001,307.8500000000363
2025-07-29 15:00:00,61.95023,1.4229159999999998,1.881990158755248,5.0687489999999995,6.076385,62.2107,307.9000000000363
2025-07-29 15:03:00,60.050153333333334,1.3361109999999998,1.8647954695603204,4.866204,6.047455,63.0787,307.9500000000363
2025-07-29 15:06:00,57.60030666666666,1.3361109999999998,1.9001402807503673,5.039814,6.307875,59.317199999999985,308.0000000000363
2025-07-29 15:09:00,62.471066666666665,1.5386579999999999,1.9382270477612853,5.213426,6.076388,63.3681,308.05000000003633
2025-07-29 15:12:00,60.7446,1.2782409999999995,1.863229902214779,4.95301,6.278935,63.3681,308.10000000003635
2025-07-29 15:15:00,61.78626333333333,1.3361109999999998,1.888396999281189,4.9819439999999995,6.221064999999999,63.657399999999996,308.15000000003636
2025-07-29 15:18:00,59.86689666666666,1.3650459999999995,1.882798322977215,5.0687489999999995,6.221065,61.342599999999976,308.20000000003637
2025-07-29 15:21:00,61.255786666666665,1.4518510000000004,1.911613366735328,5.387036000000001,6.394674999999999,61.63190000000003,308.2500000000364
2025-07-29 15:24:00,58.30439666666666,1.3650460000000004,1.9418860976131,5.242356,6.539350000000001,58.738399999999984,308.3000000000364
2025-07-29 15:27:00,59.51967666666667,1.3939810000000001,1.9364573456496124,5.242356,6.452545,62.5,308.3500000000364
2025-07-29 15:30:00,59.88618666666667,1.4807870000000003,1.9412126423870004,5.415976,6.423609000000001,61.053199999999975,308.4000000000364
2025-07-29 15:33:00,58.30439666666666,1.3939810000000001,1.9364573456496124,5.1844909999999995,6.394679999999999,62.50000000000003,308.4500000000364
2025-07-29 15:36:00,58.83487666666667,1.3939810000000001,1.924564066221284,5.155556,6.336805000000001,63.36810000000003,308.50000000003644
2025-07-29 15:39:00,63.70563333333334,1.4229159999999998,1.9424438645123554,5.097681000000001,6.250005,67.70839999999998,308.55000000003645
2025-07-29 15:42:00,59.693286666666665,1.2782410000000004,1.8516429204493707,4.750463,6.047455,63.36809999999997,308.60000000003646
2025-07-29 15:45:00,59.86689666666666,1.3361109999999998,1.876615882803556,5.01088,6.221065,64.52550000000002,308.65000000003647
2025-07-29 15:48:00,59.87654,1.2782409999999995,1.863227903135017,4.866205,6.192125,64.52539999999999,308.7000000000365
2025-07-29 15:51:00,67.35146666666667,1.1914359999999995,1.9401643983430543,4.692593,6.45255,70.31249999999997,308.7500000000365
2025-07-29 15:54:00,72.55980000000001,1.1914350000000002,2.005201659296804,4.663657,6.597226,74.07409999999999,308.8000000000365
2025-07-29 15:57:00,74.46952333333333,1.133565,2.026944974604341,4.374306,6.539356,77.2569,308.8500000000365
2025-07-29 16:00:00,71.34452333333333,1.0467589999999998,1.9618817655366407,4.34537,6.5972219999999995,76.6782,308.9000000000365
2025-07-29 16:03:00,73.61111333333334,1.133565,1.9849620508388346,4.403241,6.452546,76.0995,308.95000000003654
2025-07-29 16:06:00,76.7554,1.1046300000000002,1.9951030133759426,4.345371,6.510415999999999,78.41439999999997,309.00000000003655
2025-07-29 16:09:00,77.26659,1.1046300000000002,1.9428053619546406,4.22963,6.249995999999999,77.83560000000003,309.05000000003656
2025-07-29 16:12:00,78.63619000000001,1.133565,1.9954953124726695,4.316435,6.394671,75.81020000000001,309.1000000000366
2025-07-29 16:15:00,79.6875,1.1046300000000002,1.9322675451459947,4.171760000000001,6.163195999999999,78.4144,309.1500000000366
2025-07-29 16:18:00,73.63040333333333,0.9020830000000002,1.9740895500516034,3.766666,6.539348,79.86110000000002,309.2000000000366
2025-07-29 16:21:00,65.96258,0.9310179999999999,1.969476339863688,3.9113429999999996,6.568283,74.94210000000004,309.2500000000366
2025-07-29 16:24:00,62.83758,1.017824,1.9498429108293258,4.229629,6.539346999999999,70.3125,309.3000000000366
2025-07-29 16:27:00,65.27777666666667,1.104629,1.9951040666156619,4.547916,6.712967000000001,70.89119999999997,309.35000000003663
2025-07-29 16:30:00,67.34182333333332,1.2493050000000006,1.979885613860666,4.808332,6.510416,72.33789999999999,309.40000000003664
2025-07-29 16:33:00,66.31944666666666,1.104629,1.9846954666944698,4.461111000000001,6.5972219999999995,72.62729999999999,309.45000000003665
2025-07-29 16:36:00,63.69598666666667,1.104629,1.9638038972840655,4.461111000000001,6.539352,70.60180000000003,309.50000000003666
2025-07-29 16:39:00,63.34876666666667,1.1335639999999998,1.899685240155193,4.518981,6.336807,70.89119999999997,309.5500000000367
2025-07-29 16:42:00,63.33912,1.104629,1.9004805357633352,4.3743050000000006,6.278937000000001,71.18060000000003,309.6000000000367
2025-07-29 16:45:00,65.94328666666667,1.133565,1.8888961814267546,4.316434999999999,6.105326,71.4699,309.6500000000367
2025-07-29 16:48:00,65.08487333333333,1.0756939999999995,1.8583935800099538,4.258565,6.134257,71.4699,309.7000000000367
2025-07-29 16:51:00,66.9946,1.0756939999999995,1.8689961131754658,4.229629,6.134257,73.78469999999999,309.7500000000367
2025-07-29 16:54:00,65.09452,1.0467589999999998,1.9414010106070236,4.1138889999999995,6.307872000000001,73.49540000000002,309.80000000003673
2025-07-29 16:57:00,69.08758,1.0756939999999995,1.8583954145933506,4.17176,6.047457,75.52080000000001,309.85000000003674
2025-07-29 17:00:00,64.21682333333334,1.017824,1.837074547483452,3.940276999999999,5.931716999999999,70.60179999999997,309.90000000003675
2025-07-29 17:03:00,61.61265333333333,0.9888890000000004,1.8257673696572778,3.882408,5.931716999999999,69.1551,309.95000000003677
2025-07-29 17:06:00,65.94328666666667,1.04676,1.8689021019348504,4.084955,6.076385999999999,72.91659999999996,310.0000000000368
2025-07-29 17:09:00,63.879243333333335,0.9888890000000004,1.8870175904347002,3.882408,6.105326999999999,70.6019,310.0500000000368
2025-07-29 17:12:00,62.162423333333344,1.0756940000000004,1.9006324619971076,4.2006950000000005,6.192132,69.44439999999997,310.1000000000368
2025-07-29 17:15:00,60.050153333333334,1.133565,1.9425494154369043,4.432175999999999,6.365736999999999,68.57639999999998,310.1500000000368
2025-07-29 17:18:00,58.30439666666666,1.1914349999999994,1.8851246300758093,4.605787,6.221067,65.68280000000004,310.2000000000368
2025-07-29 17:21:00,59.36535666666666,1.1914350000000002,1.9072327607169122,4.6925930000000005,6.365736,64.81479999999999,310.25000000003683
2025-07-29 17:24:00,60.56134333333333,1.1914350000000002,1.885122714045846,4.518981,6.134256000000001,65.39350000000002,310.30000000003685
2025-07-29 17:27:00,62.3071,1.1625000000000005,1.8982555947414244,4.547916,6.278936,67.12960000000004,310.35000000003686
2025-07-29 17:30:00,61.969519999999996,1.1335639999999998,1.899685240155193,4.461111000000001,6.278937000000001,66.55090000000001,310.40000000003687
2025-07-29 17:33:00,67.00424666666667,1.3361109999999998,1.8766150671369848,4.721527,5.93171,70.31250000000003,310.4500000000369
2025-07-29 17:36:00,64.56404333333334,1.104629,1.8361187650291544,4.22963,5.9606520000000005,70.8913,310.5000000000369
2025-07-29 17:39:00,61.79590666666667,1.0756940000000004,1.8371017296141465,4.113888,5.931712,66.84030000000001,310.5500000000369
2025-07-29 17:42:00,61.78626666666667,1.104629,1.8684345655406354,4.403241,6.221067,68.28700000000003,310.6000000000369
2025-07-29 17:45:00,61.44869,1.0756940000000004,1.8689975768234213,4.34537,6.250001999999999,66.84030000000001,310.6500000000369
2025-07-29 17:48:00,64.72801,1.22037,1.8935114266673503,4.547916000000001,6.105321000000001,68.57639999999998,310.70000000003694
2025-07-29 17:51:00,64.56404333333334,1.1335639999999998,1.921176370100533,4.40324,6.278937000000001,70.89120000000003,310.75000000003695
2025-07-29 17:54:00,60.908566666666665,1.1624999999999996,1.876364345836388,4.518982,6.192132,67.99760000000003,310.80000000003696
2025-07-29 17:57:00,60.73495333333333,1.1914349999999994,1.9292162203891403,4.634721999999999,6.365737000000001,67.99760000000003,310.85000000003697
2025-07-29 18:00:00,62.12384333333333,1.1625000000000005,1.8982555947414241,4.432176000000001,6.163195999999999,67.70830000000001,310.900000000037
2025-07-29 18:03:00,65.44174333333332,1.1914350000000002,1.896196279648623,4.547916,6.192131000000001,70.02320000000003,310.950000000037
2025-07-29 18:06:00,61.969519999999996,1.0756940000000004,1.9215814760009198,4.316435,6.365736999999999,70.6019,311.000000000037
2025-07-29 18:09:00,59.895833333333336,1.1914349999999994,1.9072335226359423,4.634721999999999,6.307867,69.44449999999995,311.050000000037
2025-07-29 18:12:00,56.74189666666666,1.1625000000000005,1.8763643458363888,4.663657,6.336807,64.81479999999999,311.100000000037
2025-07-29 18:15:00,57.783563333333326,1.1335639999999998,1.8234978774838915,4.518981,6.134257,67.12960000000004,311.15000000003704
2025-07-29 18:18:00,64.57369,1.22037,1.8597619744056157,4.547916,6.018521,68.86580000000001,311.20000000003705
2025-07-29 18:21:00,62.14313333333333,1.0467589999999998,1.8268744896194131,4.084953,5.9606520000000005,67.12969999999999,311.25000000003706
2025-07-29 18:24:00,61.42939666666666,1.0756939999999995,1.8156900964955043,4.229629,5.989587,66.55089999999998,311.3000000000371
2025-07-29 18:27:00,64.39043333333333,1.133565,1.86722198019869,4.403241,6.134256000000001,70.3125,311.3500000000371
2025-07-29 18:30:00,63.00154333333333,1.0467589999999998,1.858436584311595,4.2006950000000005,6.163192,69.15510000000003,311.4000000000371
2025-07-29 18:33:00,64.21682333333334,1.104629,1.8791444452262587,4.2875000000000005,6.134257,69.1551,311.4500000000371
2025-07-29 18:36:00,60.7446,1.104629,1.8361191389179636,4.287499,6.018522,67.12959999999998,311.5000000000371
2025-07-29 18:39:00,60.57098666666666,1.104629,1.8361183911403067,4.518981,6.250001999999999,65.39350000000002,311.55000000003713
2025-07-29 18:42:00,58.82523,1.104629,1.8144161310344147,4.432176,6.105322,64.23610000000002,311.60000000003714
2025-07-29 18:45:00,57.26273,1.104629,1.857693150718642,4.518981,6.307872000000001,62.5,311.65000000003715
2025-07-29 18:48:00,56.25964666666667,1.1914350000000002,1.8740199893079086,4.576851,6.163195999999999,62.5,311.70000000003716
2025-07-29 18:51:00,55.87384,1.1914350000000002,1.9182417908311091,4.779399000000001,6.481482000000001,60.763900000000035,311.7500000000372
2025-07-29 18:54:00,56.74189666666666,1.2782410000000004,1.8747784714536355,4.779399000000001,6.134256000000001,61.92130000000003,311.8000000000372
2025-07-29 18:57:00,57.253083333333336,1.1914350000000002,1.8292593247778208,4.547916000000001,6.018516,61.342600000000004,311.8500000000372
2025-07-29 19:00:00,58.661266666666656,1.1914350000000002,1.8292593247778208,4.5768510000000004,6.047451,63.657399999999996,311.9000000000372
2025-07-29 19:03:00,60.918209999999995,1.133565,1.867223858025039,4.374306,6.105326,66.55089999999996,311.9500000000372
2025-07-29 19:06:00,59.538966666666674,1.0756940000000004,1.8156878699986143,4.34537,6.105322,65.39350000000002,312.00000000003723
2025-07-29 19:09:00,58.65162,1.0467589999999998,1.858436584311596,4.316435,6.278932000000001,64.52549999999997,312.05000000003724
2025-07-29 19:12:00,56.925153333333334,1.133565,1.8888958079942317,4.490047,6.278936999999999,61.92130000000003,312.10000000003726
2025-07-29 19:15:00,54.99614333333333,1.104629,1.8361183911403067,4.461111000000001,6.192132,61.342600000000004,312.15000000003727
2025-07-29 19:18:00,58.66126666666667,1.1046300000000002,1.8035202212396213,4.403241,6.0474559999999995,62.210699999999974,312.2000000000373
2025-07-29 19:21:00,67.35146666666667,1.133565,1.8344780422258609,4.22963,5.87384,69.44450000000003,312.2500000000373
2025-07-29 19:24:00,65.44174333333332,0.9310179999999999,1.801791284225919,3.7087960000000004,5.873842000000001,71.46990000000005,312.3000000000373
2025-07-29 19:27:00,64.21682333333334,0.9599539999999998,1.8140124241652955,3.7956019999999997,5.902781999999999,70.02320000000003,312.3500000000373
2025-07-29 19:30:00,61.969519999999996,1.017824,1.888721428730198,4.056018,6.192132,69.1551,312.4000000000373
2025-07-29 19:33:00,55.343363333333336,0.9310179999999999,1.8716478217689492,3.9692119999999997,6.336803000000001,64.52549999999997,312.45000000003733
2025-07-29 19:36:00,51.18634333333333,1.0467590000000007,1.7843725364745973,4.490046,6.2499970000000005,54.6875,312.50000000003735
2025-07-29 19:39:00,48.755786666666665,1.017824,1.8681421435707979,4.2875000000000005,6.365742000000001,52.372799999999984,312.55000000003736
2025-07-30 09:24:00,76.71682,1.799074,2.2405070394052493,6.110415,7.060181000000001,57.29160000000002,312.55000000003736
2025-07-30 09:27:00,72.20293333333333,0.9310180000000008,2.2054334027614275,4.432176000000001,7.812498,69.73389999999998,312.60000000003737
2025-07-30 09:30:00,64.39043333333333,0.9310180000000008,2.168419828538532,4.3743050000000006,7.638888,67.99769999999998,312.6500000000374
2025-07-30 09:33:00,65.94328666666667,1.133565,2.1199395258341345,5.097681000000001,7.5231460000000006,67.70830000000001,312.7000000000374
2025-07-30 09:36:00,67.33217666666667,1.0467589999999998,2.171415774949738,4.750462,7.609952000000001,68.28709999999998,312.7500000000374
2025-07-30 09:39:00,67.68904333333334,1.133565,2.0581591927332523,4.779398,7.031245999999999,68.5764,312.8000000000374
2025-07-30 09:42:00,64.89197333333334,1.0756940000000004,2.045117744464986,4.6925930000000005,7.089117,67.99770000000001,312.8500000000374
2025-07-30 09:45:00,63.51273,1.1914349999999994,1.9944349013662237,4.866203,6.770837,64.5255,312.90000000003744
2025-07-30 09:48:00,66.48340999999999,1.2782409999999995,1.9883151125377627,5.039815,6.684031,66.26159999999999,312.95000000003745
2025-07-30 09:51:00,71.00694666666666,1.2493050000000006,2.045811585902761,5.155551000000001,7.031246,68.8657,313.00000000003746
2025-07-30 09:54:00,75.14467666666667,1.1914350000000002,2.005199801237695,4.750462,6.684026,71.18049999999997,313.05000000003747
2025-07-30 09:57:00,78.98341,1.1046300000000002,1.9742631648620732,4.576852,6.684026,71.18060000000003,313.1000000000375
2025-07-30 10:00:00,84.21103333333333,1.0756949999999996,1.952808637310537,4.287501,6.423611,78.4144,313.1500000000375
2025-07-30 10:03:00,83.33333333333333,1.0756939999999995,2.0043364210510877,4.229629,6.510417,78.7036,313.2000000000375
2025-07-30 10:06:00,85.58063,1.133565,2.047781109595931,4.490046,6.712966,79.5718,313.2500000000375
2025-07-30 10:09:00,84.72222333333333,0.9888889999999995,1.97722724744654,4.258565,6.741897,78.4143,313.3000000000375
2025-07-30 10:12:00,88.02083333333333,1.0467589999999998,1.9822661268271649,4.2006939999999995,6.510421,81.30790000000002,313.35000000003754
2025-07-30 10:15:00,90.64429,1.04676,2.0827843142898,4.1138900000000005,6.712966,87.963,313.40000000003755
2025-07-30 10:18:00,86.80555666666667,0.9888890000000004,2.0461307466176435,3.9981480000000005,6.684027,87.0949,313.45000000003756
2025-07-30 10:21:00,84.19174333333332,0.9888890000000004,2.0753469280851706,4.084954,6.857637,86.2269,313.5000000000376
2025-07-30 10:24:00,83.69019666666667,1.017824,2.020067663035095,4.171760000000001,6.684031999999999,84.49079999999998,313.5500000000376
2025-07-30 10:27:00,82.81250333333332,1.0467589999999998,2.0428450588143052,4.316435,6.799767000000001,81.30790000000002,313.6000000000376
2025-07-30 10:30:00,86.29436666666668,1.133565,2.026944974604341,4.345371,6.510421,81.30790000000002,313.6500000000376
2025-07-30 10:33:00,88.20409000000001,1.0467589999999998,1.9822661268271649,4.2006939999999995,6.510421,83.04399999999998,313.7000000000376
2025-07-30 10:36:00,91.32909000000001,1.0467589999999998,2.0126585421869856,4.258565,6.655091,84.78000000000003,313.75000000003763
2025-07-30 10:39:00,93.24845666666666,0.9310179999999999,2.074699918780941,3.9113420000000003,6.886572,86.80550000000002,313.80000000003764
2025-07-30 10:42:00,86.82484666666666,0.8442129999999999,2.044712249649042,3.7377320000000003,6.944443000000001,85.64810000000003,313.85000000003765
2025-07-30 10:45:00,85.94714333333333,1.0467589999999998,2.012660635781455,4.316435,6.712967000000001,81.59729999999999,313.90000000003766
2025-07-30 10:48:00,81.42361333333332,1.0756940000000004,2.155413249000241,4.576851,7.291667,81.88659999999999,313.9500000000377
2025-07-30 10:54:00,78.46258,1.0467589999999998,2.0628567174416315,4.461111000000001,7.002312,81.01850000000002,314.0500000000377
2025-07-30 10:57:00,74.64313333333334,1.0756940000000004,2.0451184459431793,4.461111000000001,6.857637,78.125,314.1000000000377
2025-07-30 11:00:00,76.04166666666667,0.9888889999999995,1.9172987881318686,4.084954,6.394671,77.25699999999998,314.1500000000377
2025-07-30 11:03:00,96.56635666666666,0.9888890000000004,1.947369380280918,3.7956020000000006,6.192133,83.62270000000001,314.20000000003773
2025-07-30 11:06:00,100.0,0.931019,1.9694798416350752,3.7377320000000003,6.394679,85.3588,314.25000000003774
2025-07-30 11:09:00,100.0,1.017824,2.0990011996839026,4.027084,6.770836,88.25229999999999,314.30000000003776
2025-07-30 11:57:00,75.52083333333333,1.1625000000000005,2.058692041546734,4.547916,6.712966,78.41430000000003,315.10000000003777
2025-07-30 12:42:00,73.4375,1.2493059999999998,2.0566954986811883,4.95301,6.857635999999999,73.20599999999999,315.85000000003777
2025-07-30 12:45:00,71.49884333333334,1.1914349999999994,2.03733374741969,4.924074,6.944447,72.6274,315.9000000000378
2025-07-30 12:48:00,72.04861333333334,1.1914349999999994,2.058619186572469,4.924074,7.002317,73.49529999999999,315.9500000000378
2025-07-30 12:51:00,72.37654333333334,1.2493059999999998,2.034899860795495,5.039815,6.886576,76.09959999999998,316.0000000000378
2025-07-30 13:09:00,71.84606666666667,1.0756940000000004,2.0247745103793426,4.547916,6.886572,75.23140000000001,316.3000000000378
2025-07-30 13:12:00,73.95833666666667,1.1625000000000005,2.037655564112242,4.634722000000001,6.7418960000000006,75.23159999999999,316.3500000000378
2025-07-30 13:15:00,73.59182,1.104629,1.995102270525267,4.5768510000000004,6.741897,75.23149999999998,316.40000000003783
2025-07-30 13:18:00,80.23727000000001,1.2782409999999995,2.054857881678017,4.837269,6.65509,77.25699999999998,316.45000000003785
2025-07-30 13:21:00,78.82909,1.0467589999999998,2.032805690826922,4.316434999999999,6.7708319999999995,78.70369999999997,316.50000000003786
2025-07-30 13:24:00,80.20833333333333,1.1046300000000002,2.0261732380104553,4.461111000000001,6.712966,79.57179999999997,316.55000000003787
2025-07-30 13:27:00,78.81944333333334,1.0756939999999995,2.0552573040056834,4.461111,6.886577000000001,79.2824,316.6000000000379
2025-07-30 13:30:00,82.29166666666666,1.133565,2.047780750412246,4.634722,6.857641,81.01859999999996,316.6500000000379
2025-07-30 13:33:00,84.36535333333332,1.1046300000000002,2.0570185057726498,4.461111000000001,6.799766,82.46529999999998,316.7000000000379
2025-07-30 13:36:00,85.93749666666666,1.133565,2.047781109595931,4.461111000000001,6.684031,83.62269999999998,316.7500000000379
2025-07-30 13:39:00,86.28472,1.0756939999999995,2.1156089013805195,4.403241,7.002317,85.35880000000003,316.8000000000379
2025-07-30 13:42:00,87.16242333333334,1.0756939999999995,2.1255913913148436,4.374306,7.002317,83.62269999999998,316.85000000003794
2025-07-30 13:45:00,87.33603333333333,1.1625000000000005,2.090051364856414,4.547916,6.799766,82.75460000000004,316.90000000003795
2025-07-30 13:48:00,85.42631,1.0756940000000004,2.0451201996381787,4.5768510000000004,6.973382,81.01840000000001,316.95000000003796
2025-07-30 13:51:00,87.33603333333333,1.104629,2.0467612680300733,4.5768510000000004,6.886577000000001,81.30790000000002,317.00000000003797
2025-07-30 13:54:00,85.58063,1.104629,2.036476888757239,4.634722000000001,6.915507,81.01860000000002,317.050000000038
2025-07-30 13:57:00,89.76659000000001,1.1625000000000005,2.11083697182106,4.634722000000001,6.944445999999999,82.75460000000001,317.100000000038
2025-07-30 14:00:00,92.03317666666668,1.133565,2.0373759986769926,4.34537,6.539356,84.49069999999998,317.150000000038
2025-07-30 14:03:00,91.65701999999999,1.0467589999999998,2.0227437255139584,4.316435,6.741897,83.912,317.200000000038
2025-07-30 14:06:00,94.47338,1.133565,2.058159909391944,4.461111000000001,6.712961000000001,85.06939999999997,317.250000000038
2025-07-30 14:09:00,93.40278,1.0467589999999998,2.0528620957319483,4.316434999999999,6.828702000000001,85.06949999999998,317.30000000003804
2025-07-30 14:12:00,91.84992,1.0467589999999998,2.0528620957319474,4.258565,6.7708319999999995,84.2014,317.35000000003805
2025-07-30 14:15:00,92.71797666666667,1.133565,2.068517719853105,4.547916,6.828706,82.46530000000001,317.40000000003806
2025-07-30 14:18:00,92.01388666666666,1.0467589999999998,2.0428450588143052,4.316435,6.799767000000001,82.17589999999998,317.4500000000381
2025-07-30 14:21:00,93.93325666666665,1.0467589999999998,2.1420536272975075,4.22963,7.002317,83.04399999999998,317.5000000000381
2025-07-30 14:24:00,93.0652,1.0467589999999998,2.0528634789643325,4.374306000000001,6.886577000000001,85.06939999999997,317.5500000000381
2025-07-30 14:27:00,91.84027666666667,1.0467589999999998,2.0628567174416315,4.374306000000001,6.915507,85.06949999999998,317.6000000000381
2025-07-30 14:30:00,93.75964333333333,1.1046300000000002,2.0876525354294855,4.316435,6.7418960000000006,87.09490000000002,317.6500000000381
2025-07-30 14:33:00,92.54436666666668,1.1046300000000002,2.107960183600585,4.316435,6.799766,88.83099999999999,317.70000000003813
2025-07-30 14:36:00,91.5027,1.0467589999999998,2.072829870510329,4.345371,6.915507,87.0949,317.75000000003814
2025-07-30 14:39:00,90.47068,1.017824,2.049824613962288,4.22963,6.828702000000001,86.8056,317.80000000003815
2025-07-30 14:42:00,88.36805666666667,1.0467589999999998,2.0728319363117973,4.34537,6.9155120000000005,86.8055,317.85000000003816
2025-07-30 14:45:00,92.37075333333333,1.1914350000000002,2.0797974593744484,4.663657,6.799765999999999,84.2014,317.9000000000382
2025-07-30 14:48:00,93.41242333333334,1.0756939999999995,2.0145692342747177,4.34537,6.655097,82.17589999999998,317.9500000000382
2025-07-30 14:51:00,91.51234333333333,1.0467589999999998,2.0025526589115863,4.316434999999999,6.684031999999999,82.75469999999999,318.0000000000382
2025-07-30 14:54:00,92.1875,1.0756939999999995,2.034958191652847,4.374306,6.741897,83.33330000000001,318.0500000000382
2025-07-30 14:57:00,93.05555333333332,1.0467589999999998,2.072830214810639,4.2875,6.857637,85.6482,318.1000000000382
2025-07-30 15:00:00,93.93325333333333,1.0467589999999998,2.072830214810639,4.22963,6.799767000000001,85.35869999999997,318.15000000003823
2025-07-30 15:03:00,93.05555333333332,1.0467589999999998,2.042846791690855,4.171760000000001,6.655097,85.64809999999997,318.20000000003824
2025-07-30 15:06:00,98.44714333333333,1.133565,1.9954985850695948,4.432176,6.510421,86.8056,318.25000000003826
2025-07-30 15:09:00,95.66937,1.017824,1.9800765762749089,3.9981480000000005,6.394672000000001,88.25229999999999,318.30000000003827
2025-07-30 15:12:00,95.16782333333333,1.0467589999999998,2.0025498610136068,4.084953,6.452542,87.09489999999997,318.3500000000383
2025-07-30 15:15:00,91.51234333333333,1.017824,1.9498425613095989,4.17176,6.481477,85.0694,318.4000000000383
2025-07-30 15:18:00,89.06250333333332,1.0756940000000004,2.045120550377096,4.34537,6.7419020000000005,82.46529999999998,318.4500000000383
2025-07-30 15:21:00,88.20409000000001,1.104629,2.0876514177604752,4.432176000000001,6.857637,81.59719999999999,318.5000000000383
2025-07-30 15:24:00,87.68325666666668,1.104629,2.0158417142652842,4.3743050000000006,6.597227,83.62270000000001,318.5500000000383
2025-07-30 15:27:00,85.75424333333332,1.104629,1.9951040666156612,4.490046,6.655097,84.4907,318.60000000003834
2025-07-30 15:30:00,83.69019666666667,1.017824,2.0001173062050843,4.229629,6.684027,83.33329999999998,318.65000000003835
2025-07-30 15:33:00,84.90547666666667,1.133565,2.0373756386281157,4.403241,6.597225999999999,84.2014,318.70000000003836
2025-07-30 15:36:00,81.07639,1.0467589999999998,2.042846791690856,4.316434999999999,6.799772,82.46529999999998,318.75000000003837
2025-07-30 15:39:00,82.28202333333333,1.0756939999999995,2.0754631706535744,4.518980999999999,7.002317,82.46520000000004,318.8000000000384
2025-07-30 15:42:00,80.72916333333333,1.0467590000000007,2.0528617499237862,4.403241,6.915507,81.01849999999996,318.8500000000384
2025-07-30 15:45:00,81.42361333333332,1.1335639999999998,1.9954978549714517,4.576851,6.655097,79.28240000000002,318.9000000000384
2025-07-30 15:48:00,80.90277666666667,1.104629,1.9846972672272492,4.518981000000001,6.655097,78.12499999999997,318.9500000000384
2025-07-30 15:51:00,79.86111,1.104629,2.026172487366054,4.518981000000001,6.770837,77.83569999999997,319.0000000000384
2025-07-30 15:54:00,86.12075333333333,1.1624999999999996,2.005909440459824,4.490046,6.510421,81.01859999999999,319.05000000003844
2025-07-30 15:57:00,87.33603333333333,1.133565,2.0060053280293406,4.34537,6.452546,83.04389999999998,319.10000000003845
2025-07-30 16:00:00,83.51658666666667,1.017824,2.069556804124253,4.2006950000000005,6.857637,83.912,319.15000000003846
2025-07-30 16:03:00,83.15007666666666,1.133565,1.9954985850695948,4.461111,6.539356,82.17590000000001,319.2000000000385
2025-07-30 16:06:00,83.15972333333333,1.0756939999999995,2.034958191652847,4.374306,6.741897,82.75459999999998,319.2500000000385
2025-07-30 16:09:00,80.55555333333334,1.017824,2.0793932475442696,4.258565,6.944447,80.43979999999999,319.3000000000385
2025-07-30 16:12:00,79.6875,1.104629,2.0054835303078127,4.432176000000001,6.626157000000001,79.5718,319.3500000000385
2025-07-30 16:15:00,76.54321,1.104629,2.057019518005558,4.576851,6.9155120000000005,78.41430000000003,319.4000000000385
2025-07-30 16:18:00,75.34722333333333,1.0756940000000004,2.0349581916528474,4.547916000000001,6.915507,78.12499999999997,319.45000000003853
2025-07-30 16:21:00,74.81674333333335,1.1624999999999996,1.9952709524060717,4.605787,6.5972219999999995,78.12499999999997,319.50000000003854
2025-07-30 16:24:00,72.89737666666667,1.1046299999999993,2.0672534116214365,4.461111,6.828702,76.67829999999998,319.55000000003855
2025-07-30 16:27:00,71.34452333333333,1.1624999999999996,2.0165189144377007,4.634721999999999,6.684031999999999,76.3889,319.60000000003856
2025-07-30 16:30:00,71.00694666666666,1.1335639999999998,1.974399376667975,4.721527,6.741897,75.52080000000001,319.6500000000386
2025-07-30 16:33:00,75.52083333333333,1.1914350000000002,2.01593834587036,4.692592,6.655091,78.4143,319.7000000000386
2025-07-30 16:36:00,73.08063333333332,1.0756940000000004,1.983800039864149,4.3743050000000006,6.5972219999999995,78.125,319.7500000000386
2025-07-30 16:39:00,76.55285333333335,1.2493050000000006,1.9465055508557456,4.692592,6.3078710000000004,77.83559999999997,319.8000000000386
2025-07-30 16:42:00,81.77082999999999,1.1914350000000002,1.983638047109438,4.547916,6.423611,82.17590000000001,319.8500000000386
2025-07-30 16:45:00,78.125,1.0756940000000004,1.9006328249779088,4.258564000000001,6.250001999999999,82.46529999999998,319.90000000003863
2025-07-30 16:48:00,77.42091,1.0756940000000004,1.952808250242286,4.258565000000001,6.394677,79.57169999999999,319.95000000003864
2025-07-30 16:51:00,74.63349000000001,1.133565,2.0685180773382528,4.374306,6.655097,79.5718,320.00000000003865
2025-07-30 16:54:00,71.18055666666666,1.0467589999999998,1.982264721320393,4.287499,6.597222,77.25700000000003,320.05000000003866
2025-07-30 16:57:00,70.66937,1.104629,2.046761622970386,4.316435,6.626162,76.0995,320.1000000000387
2025-07-30 17:00:00,69.77237666666667,1.1914349999999994,2.0052020309085234,4.663657,6.597227,74.94209999999998,320.1500000000387
2025-07-30 17:03:00,69.07793333333333,1.1624999999999996,1.9952709524060726,4.663657,6.655092000000001,74.65280000000001,320.2000000000387
2025-07-30 17:06:00,67.68904333333334,1.1624999999999996,1.973914668857319,4.605787,6.539352,73.20600000000002,320.2500000000387
2025-07-30 17:09:00,70.11959999999999,1.1914350000000002,1.9619591812840667,4.750463,6.5682860000000005,74.36340000000001,320.3000000000387
2025-07-30 17:12:00,64.55439666666666,1.0467589999999998,2.0126585421869856,4.490047,6.886572999999999,73.78470000000004,320.35000000003873
2025-07-30 17:15:00,64.89197333333334,1.1914349999999994,1.9944326658043436,4.8951389999999995,6.799767000000001,71.4699,320.40000000003874
2025-07-30 17:18:00,66.30015333333334,1.1914350000000002,2.026650895828805,4.750463000000001,6.7419020000000005,72.33799999999997,320.45000000003876
2025-07-30 17:21:00,63.33912,1.1914350000000002,2.0052020309085243,4.692592,6.626162,71.18060000000003,320.50000000003877
2025-07-30 17:24:00,62.15277666666666,1.1914349999999994,1.9728148121412685,4.808333999999999,6.655097,68.86580000000004,320.5500000000388
2025-07-30 17:27:00,68.57638666666666,1.2493059999999998,2.012984299436684,4.779398,6.5682860000000005,73.49539999999999,320.6000000000388
2025-07-30 17:30:00,68.56674333333335,1.104629,1.942804268522648,4.432176,6.452542,73.49540000000002,320.6500000000388
2025-07-30 17:33:00,70.65008,1.1914350000000002,1.951075991163123,4.663657000000001,6.452546,73.20599999999999,320.7000000000388
2025-07-30 17:36:00,71.51813333333332,1.1914350000000002,1.9836372999315504,4.6925930000000005,6.5682860000000005,73.49539999999999,320.7500000000388
2025-07-30 17:39:00,72.39583666666667,1.1914350000000002,2.01593834587036,4.721527,6.684025999999999,73.20600000000002,320.80000000003884
2025-07-30 17:42:00,71.51813333333332,1.1624999999999996,2.0481859800345825,4.634721999999999,6.7708319999999995,74.94210000000004,320.85000000003885
2025-07-30 17:45:00,71.49884333333334,1.1914349999999994,2.0692202678539964,4.750464,6.857637,75.81020000000001,320.90000000003886
2025-07-30 17:48:00,70.65008,1.1335639999999998,2.006006046185016,4.605786,6.712967000000001,75.52079999999998,320.95000000003887
2025-07-30 17:51:00,69.95563333333332,1.0756940000000004,1.994081778907322,4.547916,6.799772,76.67829999999998,321.0000000000389
2025-07-30 17:54:00,66.9946,1.0756940000000004,2.014567115177396,4.547916000000001,6.857637,75.23149999999998,321.0500000000389
2025-07-30 17:57:00,65.76967333333333,1.1914349999999994,2.0159383458703592,4.779398,6.741897,71.7593,321.1000000000389
2025-07-30 18:00:00,66.65702,1.1914349999999994,2.03733374741969,4.924074,6.944447,72.62729999999999,321.1500000000389
2025-07-30 18:03:00,68.04590999999999,1.1914349999999994,2.047988011661279,4.750464,6.799767000000001,73.49529999999999,321.2000000000389
2025-07-30 18:06:00,66.29050666666667,1.1624999999999996,2.016516717235285,4.721528,6.7708319999999995,72.33789999999999,321.25000000003894
2025-07-30 18:09:00,66.82098666666667,1.2493059999999998,1.9909497096914435,4.779398,6.510415999999999,72.04849999999999,321.30000000003895
2025-07-30 18:12:00,66.3098,1.2493059999999998,1.9909497096914435,4.779398,6.510415999999999,73.20609999999999,321.35000000003896
2025-07-30 18:15:00,63.86960000000001,1.1624999999999996,1.96319577173685,4.721528,6.626162,72.04860000000002,321.400000000039
2025-07-30 18:18:00,64.57368666666666,1.104629,1.96380570687617,4.518981000000001,6.597227,73.20609999999999,321.450000000039
2025-07-30 18:21:00,66.82099,1.1624999999999996,1.984606763977426,4.518980999999999,6.481481,74.65269999999998,321.500000000039
2025-07-30 18:24:00,68.91396666666667,1.133565,1.9849638735602213,4.490046,6.539356,75.23150000000004,321.550000000039
2025-07-30 18:27:00,70.35108000000001,1.133565,1.8888950611290787,4.692593,6.4814810000000005,76.09950000000003,321.600000000039
2025-07-30 18:30:00,72.55980000000001,1.0756939999999995,1.952808250242286,4.316434999999999,6.452547000000001,78.41430000000003,321.65000000003903
