Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-07-30 18:33:00,71.50849,1.0467589999999998,1.92081884773373,4.084954,6.221067,78.70369999999997,321.70000000003904
2025-07-30 18:36:00,70.29321333333333,1.0756939999999995,1.9838014627398977,4.374306,6.597227,76.09959999999995,321.75000000003905
2025-07-30 18:39:00,68.20987666666667,1.0467590000000007,1.9618800002484404,4.2875000000000005,6.539346999999999,75.52089999999998,321.80000000003906
2025-07-30 18:42:00,66.29050666666667,1.1335639999999998,1.931875610326673,4.576851,6.481477,74.65280000000001,321.8500000000391
2025-07-30 18:45:00,64.90161666666667,1.1624999999999996,1.9952709524060717,4.605787,6.5972219999999995,72.91669999999999,321.9000000000391
2025-07-30 18:48:00,70.11959999999999,1.1046300000000002,1.9216980720461516,4.287501,6.249996,78.70369999999997,321.9500000000391
2025-07-30 18:51:00,72.39583666666667,0.9888890000000004,1.917300873785507,3.9113430000000005,6.221066,74.94220000000001,322.0000000000391
2025-07-30 18:54:00,76.90008,1.0467590000000007,1.9208163518805323,4.22963,6.365735999999999,77.5463,322.0500000000391
2025-07-30 18:57:00,79.50424333333332,1.04676,1.972084581359706,4.142824,6.4236059999999995,79.86110000000002,322.10000000003913
2025-07-30 19:00:00,79.17630999999999,1.0467589999999998,2.0025526589115863,4.258565,6.626162,81.59719999999999,322.15000000003914
2025-07-30 19:03:00,73.94869000000001,0.9888880000000002,1.9373672033825118,4.142823,6.510413000000001,78.9931,322.20000000003915
2025-07-30 19:06:00,69.60841,1.1046299999999993,1.9742638868755773,4.316436,6.423612,74.36349999999999,322.25000000003917
2025-07-30 19:09:00,67.20679000000001,1.104629,1.8898258093302327,4.490046,6.365737000000001,73.78469999999999,322.3000000000392
2025-07-30 19:12:00,67.35146666666667,1.1625000000000005,1.9308576303027924,4.547916,6.365736,73.20609999999999,322.3500000000392
2025-07-30 19:15:00,65.47068,1.0756939999999995,1.8901157038812868,4.316434999999999,6.278937000000001,72.04860000000002,322.4000000000392
2025-07-30 19:18:00,64.89197333333334,1.0756940000000004,1.9111215298933002,4.2875000000000005,6.307872000000001,71.7593,322.4500000000392
2025-07-30 19:21:00,68.59568,1.1914350000000002,2.005199429625772,4.663658,6.597220999999999,73.49530000000004,322.5000000000392
2025-07-30 19:24:00,66.47376333333334,1.0756940000000004,1.9215814760009207,4.34537,6.394672000000001,72.33799999999997,322.55000000003923
2025-07-30 19:27:00,66.00115999999998,1.133565,1.9318781713797692,4.518981,6.423611,73.20600000000002,322.60000000003924
2025-07-30 19:30:00,67.49614,1.1625000000000005,1.9524433725747588,4.432176000000001,6.307866000000001,74.65279999999996,322.65000000003926
2025-07-30 19:33:00,60.050153333333334,0.9599530000000005,1.9540620042235697,4.142824,6.655093,70.02319999999997,322.70000000003927
2025-07-30 19:36:00,57.27237666666667,1.104629,1.8684327120211617,4.518981,6.336802,62.5,322.7500000000393
2025-07-30 19:39:00,57.60030666666666,1.1335639999999998,1.88889249038497,4.6925930000000005,6.481477,61.921299999999974,322.8000000000393
2025-07-30 19:42:00,62.83758,1.2203700000000008,1.904693081465957,4.779397,6.365735999999999,66.55090000000001,322.8500000000393
2025-07-30 19:45:00,56.74189666666666,0.9888880000000002,1.8870147185753987,4.287499,6.510413000000001,63.367999999999995,322.9000000000393
2025-07-31 08:33:00,91.30015333333334,1.1914350000000002,1.972814812141269,4.4032420000000005,6.250005,64.52540000000002,322.9000000000393
2025-07-31 08:36:00,91.86921000000001,0.9310180000000008,1.9306104260763282,3.940278000000001,6.481485999999999,69.7338,322.9500000000393
2025-07-31 08:39:00,98.79436666666668,0.8731479999999996,1.9399797827815268,3.477314,6.250000000000001,78.125,323.00000000003934
2025-07-31 08:42:00,95.65972333333333,0.9020839999999994,2.105730595405705,3.7956019999999997,6.973382000000001,82.46530000000001,323.05000000003935
2025-07-31 08:45:00,81.94444333333333,0.8731479999999996,2.1530438275164787,3.9113429999999996,7.349534,79.57179999999997,323.10000000003936
2025-07-31 08:48:00,67.1875,0.8442129999999999,2.008026797619119,3.6219899999999994,6.712959000000001,71.4699,323.15000000003937
2025-07-31 08:51:00,54.668209999999995,0.9020839999999994,1.9645476411858738,4.056017999999999,6.799768,61.342599999999976,323.2000000000394
2025-07-31 08:54:00,51.02237666666667,1.0467589999999998,1.9104872553478351,4.837269,6.944442,52.95150000000001,323.2500000000394
2025-07-31 08:57:00,54.4946,0.9599529999999996,1.904580967384693,4.2875000000000005,6.655097,57.87030000000004,323.3000000000394
2025-07-31 09:00:00,51.880786666666665,0.9310179999999999,1.9012296839188783,4.432175,6.886572,53.530100000000004,323.3500000000394
2025-07-31 09:03:00,60.570989999999995,0.931019,1.8716489624355268,4.142823999999999,6.510414999999999,60.474500000000035,323.4000000000394
2025-07-31 09:06:00,63.869596666666666,0.9020840000000003,1.9645469808072726,3.9981480000000005,6.7418960000000006,64.52550000000002,323.45000000003944
2025-07-31 09:09:00,60.908566666666665,1.017824,2.0101019228497132,4.576852000000001,7.060182,61.053200000000004,323.50000000003945
2025-07-31 09:12:00,56.75154333333333,0.9599539999999998,1.9834849699794281,4.345371,6.9444420000000004,59.60650000000004,323.55000000003946
2025-07-31 09:15:00,56.568286666666665,1.0467589999999998,1.9516529727475034,4.634722,6.857637,59.02780000000001,323.6000000000395
2025-07-31 09:18:00,62.65432333333334,0.9888890000000004,1.9573431521892424,4.518981,6.944440999999999,63.07869999999997,323.6500000000395
2025-07-31 09:21:00,74.29591,1.0467589999999998,2.092714130852826,4.518982,7.1469949999999995,70.3125,323.7000000000395
2025-07-31 09:24:00,72.39583666666667,0.931019,2.1311432001858996,4.229629999999999,7.378477,72.91669999999999,323.7500000000395
2025-07-31 09:27:00,72.37654333333333,1.133565,2.047778954493373,4.750462,6.973376,71.4699,323.8000000000395
2025-07-31 09:30:00,66.83063333333332,0.9310179999999999,1.988788625824079,4.142823,6.8576429999999995,70.31249999999997,323.85000000003953
2025-07-31 09:33:00,66.9946,1.2493059999999998,2.001981853483709,4.924074,6.684025999999999,67.41899999999998,323.90000000003954
2025-07-31 09:36:00,69.4348,1.1914349999999994,2.0797967291935775,4.95301,7.089117,70.89120000000003,323.95000000003955
2025-07-31 09:39:00,67.50578666666667,1.1624999999999996,1.9846086091609199,4.663657,6.626162,71.18050000000002,324.00000000003956
2025-07-31 09:42:00,65.94328666666667,1.104629,1.9742645932979623,4.518981,6.626162,70.02320000000003,324.0500000000396
2025-07-31 09:45:00,64.39043333333333,1.1914350000000002,1.951075991163123,4.663657000000001,6.452546,68.57639999999998,324.1000000000396
2025-07-31 09:48:00,69.07793333333333,1.1914350000000002,2.005199429625772,4.721528,6.655091,69.44440000000003,324.1500000000396
2025-07-31 09:51:00,75.67515333333334,1.2493059999999998,2.034899860795495,4.895139,6.7419,74.65269999999998,324.2000000000396
2025-07-31 09:54:00,80.91242333333334,1.1625000000000005,1.995272792799534,4.4900459999999995,6.481485999999999,76.67830000000004,324.2500000000396
2025-07-31 09:57:00,86.82484666666666,1.3071760000000001,2.007668040907437,4.779398,6.394675,79.5718,324.30000000003963
2025-07-31 10:00:00,93.41242333333334,1.1914350000000002,1.885125013281685,4.34537,5.9606509999999995,83.33329999999998,324.35000000003964
2025-07-31 10:03:00,86.6223,0.9599530000000005,1.8946154781009104,3.7956010000000004,6.134263,82.17599999999999,324.40000000003965
2025-07-31 10:06:00,88.36805666666667,1.133565,1.9425494154369043,4.316434999999999,6.249995999999999,83.04409999999999,324.45000000003967
2025-07-31 10:09:00,85.75424333333332,1.017824,1.9498429108293267,4.1138889999999995,6.4236070000000005,83.04399999999998,324.5000000000397
2025-07-31 10:42:00,91.70524333333333,1.017824,2.0300092755831898,4.200694,6.7419020000000005,87.09490000000002,325.0500000000397
2025-07-31 10:45:00,97.24151333333333,1.1914350000000002,2.04798801166128,4.605788,6.6550910000000005,86.5162,325.1000000000397
2025-07-31 10:48:00,95.84298,1.0467589999999998,2.022745466200345,4.2006950000000005,6.626162,86.5161,325.1500000000397
2025-07-31 11:09:00,100.0,1.1914350000000002,2.037333747419691,4.605788,6.626161,85.35889999999998,325.50000000003973
2025-07-31 11:12:00,100.0,1.1914359999999995,2.0266493911150016,4.547918,6.53935,87.3843,325.55000000003974
2025-07-31 11:15:00,100.0,1.1046300000000002,2.118080370199676,4.2875,6.799766,87.09490000000002,325.60000000003976
2025-07-31 11:18:00,100.0,1.1914350000000002,2.111374284277231,4.692593,6.915506,84.2014,325.65000000003977
2025-07-31 11:21:00,100.0,1.0756939999999995,2.0653697919796246,4.461111,6.915507,85.35870000000003,325.7000000000398
2025-07-31 11:24:00,100.0,1.133565,2.089155456065154,4.461111,6.799766,89.69910000000002,325.7500000000398
2025-07-31 11:27:00,98.45679,1.017824,2.0300089323889146,4.17176,6.712966999999999,91.43519999999998,325.8000000000398
2025-07-31 11:30:00,100.0,1.133565,2.119938112173553,4.258565,6.684025999999999,96.35409999999999,325.8500000000398
2025-07-31 11:33:00,99.69135666666666,1.0467589999999998,1.9822633158131635,4.056018,6.365737000000001,97.80090000000001,325.9000000000398
2025-07-31 11:36:00,96.01659000000001,1.0467589999999998,2.042846791690856,4.22963,6.712967000000001,94.618,325.95000000003984
2025-07-31 11:39:00,97.07754666666665,1.0467589999999998,2.0428450588143052,4.142825,6.626157000000001,96.64349999999996,326.00000000003985
2025-07-31 11:42:00,94.79166666666667,1.017824,2.0200659432741124,4.142825,6.655092000000001,91.14580000000001,326.05000000003986
2025-07-31 11:45:00,98.98726666666666,1.133565,2.089155456065154,4.374306000000001,6.712961000000001,92.88199999999998,326.10000000003987
2025-07-31 11:48:00,98.10956666666668,1.0467589999999998,2.022745466200345,4.2006950000000005,6.626162,93.75,326.1500000000399
2025-07-31 11:51:00,96.72068000000002,1.1625000000000005,2.0691708070512913,4.518981000000001,6.712966,93.4607,326.2000000000399
2025-07-31 11:54:00,93.59568000000002,1.0756940000000004,2.095580379441917,4.287499,6.828707,94.3287,326.2500000000399
2025-07-31 11:57:00,88.19444333333333,1.0756940000000004,2.0043378371218012,4.374305,6.655097,89.98840000000001,326.3000000000399
2025-07-31 12:00:00,87.69290000000001,1.104629,2.0158395694167144,4.432176,6.655092000000001,89.98840000000001,326.3500000000399
2025-07-31 12:03:00,84.03742,0.9599530000000005,2.022419190135335,4.056018000000001,6.7708330000000005,88.25230000000002,326.40000000003994
2025-07-31 12:06:00,83.69019666666667,1.104629,1.995102270525267,4.432176,6.5972219999999995,85.64810000000003,326.45000000003995
2025-07-31 12:09:00,81.77082999999999,1.0467589999999998,2.022745466200345,4.316435,6.741902,84.49069999999998,326.50000000003996
2025-07-31 12:12:00,83.69019666666667,1.2493059999999998,2.0675543960330938,4.663657,6.597225999999999,85.06940000000003,326.55000000004
2025-07-31 12:15:00,82.1277,1.1624999999999996,2.027100107821632,4.461111,6.539352,85.35879999999997,326.60000000004
2025-07-31 12:18:00,79.00269999999999,1.133565,2.0373738383832825,4.490047,6.684027,83.33329999999998,326.65000000004
2025-07-31 12:21:00,77.43055333333334,1.1625000000000005,2.100455576098907,4.634722000000001,6.915507,83.912,326.70000000004
2025-07-31 12:24:00,74.29591,1.1914350000000002,2.047990586350838,4.692592,6.7419020000000005,81.30789999999996,326.75000000004
2025-07-31 12:27:00,75.70408666666667,1.1914349999999994,2.0797974593744475,4.721528,6.857637,81.30789999999999,326.80000000004003
2025-07-31 12:30:00,76.04166666666667,1.2493059999999998,1.9798859112008027,4.750464,6.452546,80.15049999999997,326.85000000004004
2025-07-31 12:33:00,77.08333333333333,1.2493059999999998,2.0239582201627355,4.779398,6.597225999999999,80.43979999999999,326.90000000004005
2025-07-31 12:36:00,75.0,1.1914349999999994,2.026650895828804,4.721528,6.712967000000001,79.2824,326.95000000004006
2025-07-31 12:39:00,79.50424333333332,1.2493059999999998,2.0783814682609005,4.750464,6.712966,84.20139999999998,327.0000000000401
2025-07-31 12:42:00,74.82639,1.133565,2.026943169978634,4.547917000000001,6.712962000000001,80.72919999999996,327.0500000000401
2025-07-31 12:45:00,74.8071,1.22037,2.0256009172676013,4.808333,6.712967000000001,80.72919999999996,327.1000000000401
2025-07-31 12:48:00,74.47916666666667,1.3071760000000001,2.0524431182789966,4.953009,6.684025999999999,79.8611,327.1500000000401
2025-07-31 12:51:00,74.29591,1.2782410000000004,2.109495747570793,4.837269,6.799766,81.01850000000002,327.2000000000401
2025-07-31 12:54:00,73.78472666666667,1.22037,2.0364132020564423,4.663657,6.597227,80.15049999999997,327.25000000004013
2025-07-31 12:57:00,73.78472666666667,1.22037,2.0038892459337982,4.895138,6.741897,78.99299999999997,327.30000000004014
2025-07-31 13:00:00,77.25694333333334,1.2493059999999998,2.0458137879296223,4.779398,6.655096,81.01850000000002,327.35000000004015
2025-07-31 13:03:00,74.46952,1.1624999999999996,2.0165181820370237,4.750464,6.799772,81.30789999999999,327.40000000004017
2025-07-31 13:06:00,75.50154333333334,1.1624999999999996,2.0271015689396807,4.605787,6.684031999999999,82.17590000000001,327.4500000000402
2025-07-31 13:09:00,76.36959666666667,1.2782410000000004,2.0438441161808267,4.895138,6.684025999999999,82.46520000000004,327.5000000000402
2025-07-31 13:12:00,75.0,1.1914350000000002,2.0479887472870284,4.605787,6.655092000000001,81.01849999999996,327.5500000000402
2025-07-31 13:15:00,71.34452333333333,1.1914349999999994,1.9944330383980755,4.721528,6.626157000000001,78.125,327.6000000000402
2025-07-31 13:18:00,73.95833666666667,1.1335639999999998,2.047778570724616,4.576851,6.799767000000001,80.43989999999997,327.6500000000402
2025-07-31 13:21:00,75.34722333333333,1.22037,2.014760479316487,4.808332,6.684031,79.2824,327.70000000004023
2025-07-31 13:24:00,77.43055333333334,1.1914350000000002,2.0266486777052237,4.750463,6.7418960000000006,79.57169999999996,327.75000000004025
2025-07-31 13:27:00,79.34027666666667,1.22037,2.057952582534324,4.808332,6.799771000000001,79.57170000000002,327.80000000004026
2025-07-31 13:30:00,79.32098666666667,1.1624999999999996,2.0900513648564125,4.634721999999999,6.886572,84.49080000000001,327.85000000004027
2025-07-31 13:33:00,77.60416666666666,1.1624999999999996,2.069168998491639,4.634721999999999,6.828702000000001,82.46520000000001,327.9000000000403
2025-07-31 13:36:00,81.60687,1.1914350000000002,2.05861771899772,4.721527,6.799766,82.75460000000001,327.9500000000403
2025-07-31 13:39:00,77.94174333333332,1.0756940000000004,2.0349599493716024,4.461111000000001,6.828707,82.46529999999998,328.0000000000403
2025-07-31 13:42:00,82.97646666666667,1.2493050000000006,2.045811209241507,4.808332,6.684026,84.49080000000001,328.0500000000403
2025-07-31 13:45:00,82.64853666666666,1.104629,2.04675949332808,4.432176000000001,6.741897,83.912,328.1000000000403
2025-07-31 13:48:00,81.40432,1.1914350000000002,2.037332272444043,4.721527,6.7418960000000006,81.30780000000001,328.15000000004034
2025-07-31 13:51:00,81.58757666666666,1.1335639999999998,2.09943842845995,4.721527,7.089117,82.46530000000001,328.20000000004035
2025-07-31 13:54:00,84.375,1.2782409999999995,2.120340743810106,4.924074,6.9155109999999995,83.04390000000001,328.25000000004036
2025-07-31 13:57:00,80.89313333333332,1.1046299999999993,2.0876525354294846,4.461111,6.886572000000001,85.06950000000003,328.30000000004037
2025-07-31 14:00:00,81.07639,1.2493059999999998,2.089179720468837,4.750464,6.7418960000000006,84.49080000000001,328.3500000000404
2025-07-31 14:03:00,82.97646666666667,1.104629,2.0978165400486186,4.432176,6.886572,85.35879999999997,328.4000000000404
2025-07-31 14:06:00,79.50424333333332,1.1625000000000005,2.016518914437701,4.547916,6.597225999999999,82.46529999999998,328.4500000000404
2025-07-31 14:09:00,85.95679,1.133565,2.078849466503295,4.4900459999999995,6.799771000000001,87.0949,328.5000000000404
2025-07-31 14:12:00,88.02083333333333,1.1046300000000002,2.0054860674713324,4.345371,6.539356,85.93740000000003,328.5500000000404
2025-07-31 14:15:00,92.55401,1.1625000000000005,2.07962260702732,4.461111000000001,6.684026,87.38419999999999,328.60000000004044
2025-07-31 14:18:00,92.88194333333333,1.0756939999999995,2.0247766245291507,4.316434999999999,6.655097,88.25239999999997,328.65000000004045
2025-07-31 14:21:00,93.75964333333333,1.1625000000000005,2.079624411266099,4.432176000000001,6.655096,89.12030000000001,328.70000000004046
2025-07-31 14:24:00,90.47068,1.017824,2.0793939266117976,4.056018000000001,6.741902,91.14580000000004,328.7500000000405
2025-07-31 14:27:00,90.79861,1.1625000000000005,2.090051364856414,4.547916,6.799766,89.40969999999999,328.8000000000405
2025-07-31 14:30:00,89.94984666666666,1.0467589999999998,2.032805690826922,4.316434999999999,6.7708319999999995,89.69910000000002,328.8500000000405
2025-07-31 14:33:00,89.06250333333332,1.0467589999999998,2.052864170580367,4.229629,6.7419020000000005,89.12040000000002,328.9000000000405
2025-07-31 14:36:00,96.02623333333332,1.1914350000000002,2.0373322724440426,4.576852000000001,6.597220999999999,88.83099999999999,328.9500000000405
2025-07-31 14:39:00,94.29976666666666,1.0467589999999998,2.052864170580367,4.1138889999999995,6.626162,86.80550000000002,329.00000000004053
2025-07-31 14:42:00,96.90393666666667,1.133565,2.078847683245782,4.374306,6.684025999999999,89.12030000000001,329.05000000004054
2025-07-31 14:45:00,99.99035333333332,1.1624999999999996,2.0270997425420405,4.461111,6.539351000000001,92.30330000000001,329.10000000004055
2025-07-31 14:48:00,98.63040000000001,1.0756940000000004,2.024775215096059,4.142824,6.481482000000001,93.17120000000003,329.15000000004056
2025-07-31 14:51:00,94.11651,1.017824,2.039925661858606,3.940278,6.5104120000000005,93.17129999999997,329.2000000000406
2025-07-31 14:54:00,92.89158666666667,1.0756939999999995,2.0349603009152686,4.34537,6.712967000000001,92.01399999999998,329.2500000000406
2025-07-31 14:57:00,97.24151333333333,1.133565,2.068517719853105,4.345371,6.626161000000001,89.98849999999999,329.3000000000406
2025-07-31 15:00:00,97.94560000000001,1.1046300000000002,2.026173594629927,4.2875,6.539356,89.12030000000001,329.3500000000406
2025-07-31 15:03:00,98.29282333333333,1.0756939999999995,2.0451191474212616,4.229629,6.626157000000001,88.54169999999999,329.4000000000406
2025-07-31 15:06:00,94.64699,1.017824,2.069558845620257,4.1138889999999995,6.770837,91.14580000000004,329.45000000004063
2025-07-31 15:09:00,96.54706666666668,1.133565,2.089155456065154,4.403241,6.7418960000000006,91.72450000000003,329.50000000004064
2025-07-31 15:12:00,96.19984333333333,1.104629,2.077465542919299,4.3743050000000006,6.770837,92.3032,329.55000000004065
2025-07-31 15:15:00,89.42901333333333,0.9020830000000002,2.0309482594768298,3.679861,6.626158,91.43519999999998,329.60000000004067
2025-07-31 15:18:00,83.85416333333333,0.9310179999999999,2.017599343584387,3.9692119999999997,6.7708330000000005,84.78010000000003,329.6500000000407
2025-07-31 15:21:00,82.64853666666666,0.9888890000000004,2.0461320971389907,4.084954,6.770837,81.30789999999999,329.7000000000407
2025-07-31 15:24:00,81.76118666666666,1.017824,1.959946048945936,4.200694,6.539352,81.30789999999999,329.7500000000407
2025-07-31 15:27:00,81.41396666666667,1.0467589999999998,1.9822643699436289,4.17176,6.481482000000001,82.75459999999998,329.8000000000407
2025-07-31 15:30:00,77.77777666666667,1.017824,1.9901073352447995,4.1138889999999995,6.539346999999999,81.30790000000002,329.8500000000407
2025-07-31 15:33:00,79.29205,1.1624999999999996,1.9952709524060726,4.547916,6.539351000000001,81.01859999999999,329.90000000004073
2025-07-31 15:36:00,78.63619000000001,1.0756940000000004,1.9734947958374531,4.34537,6.539352,79.8611,329.95000000004075
2025-07-31 15:39:00,71.86535666666667,1.0467589999999998,1.9924194995843885,4.258565000000001,6.597222,78.4143,330.00000000004076
2025-07-31 15:42:00,74.99035666666667,1.1914350000000002,2.026649047392569,4.779397,6.770831,78.70370000000003,330.05000000004077
2025-07-31 15:45:00,72.89737666666667,1.0467589999999998,2.0126585421869856,4.490046,6.886572,76.67819999999998,330.1000000000408
2025-07-31 15:48:00,90.66357999999998,1.5097230000000001,2.1739739934150757,5.589586,7.089122999999999,81.01849999999999,330.1500000000408
2025-07-31 15:51:00,100.0,1.3650459999999995,2.1914727013970228,5.242361,7.175925,86.8056,330.2000000000408
2025-07-31 15:54:00,100.0,1.1914350000000002,2.0479905863508376,4.490046,6.539355999999999,89.69910000000002,330.2500000000408
2025-07-31 15:57:00,99.51774666666667,1.0756940000000004,2.0855314241177543,4.142824,6.655092000000001,92.5926,330.3000000000408
2025-07-31 16:00:00,97.40547666666664,1.0756940000000004,2.0349581916528474,4.403241,6.7708319999999995,91.43520000000001,330.35000000004084
2025-07-31 16:03:00,93.22916666666667,1.017824,2.0695588456202567,4.084954000000001,6.741902,95.4861,330.40000000004085
2025-07-31 16:06:00,92.54436666666668,1.104629,2.077465542919299,4.3743050000000006,6.770837,92.0139,330.45000000004086
2025-07-31 16:09:00,90.28742333333332,1.0467590000000007,2.0328063855302956,4.056018000000001,6.510417,94.32870000000003,330.50000000004087
2025-07-31 16:12:00,90.63464666666665,1.133565,2.026944974604341,4.374306,6.539356,87.38419999999996,330.5500000000409
2025-07-31 16:15:00,89.40972333333333,1.0467590000000007,1.992418097376259,4.142824,6.481477,87.67360000000002,330.6000000000409
2025-07-31 16:18:00,87.15277666666668,1.0756940000000004,1.9940803594553953,4.2875000000000005,6.539352,88.25229999999999,330.6500000000409
2025-07-31 16:21:00,84.91512333333333,1.0467589999999998,2.022745466200345,4.258565000000001,6.684032,89.12039999999999,330.7000000000409
2025-07-31 16:24:00,81.27893666666667,1.1335639999999998,2.037373097981545,4.432176,6.626157000000001,86.8055,330.7500000000409
2025-07-31 16:27:00,80.72916666666667,1.104629,2.0054838886487736,4.40324,6.5972219999999995,85.35870000000003,330.80000000004094
2025-07-31 16:30:00,78.98341,1.104629,1.995102270525267,4.403241,6.568287,86.8056,330.85000000004095
2025-07-31 16:33:00,81.58757666666666,1.0756939999999995,1.9734947958374527,4.258565,6.452547000000001,85.35869999999997,330.90000000004096
2025-07-31 16:36:00,83.33332999999999,1.133565,1.9743986396346143,4.374306000000001,6.394671,86.2268,330.950000000041
2025-07-31 16:39:00,85.9375,1.1046300000000002,1.9846947664997945,4.2875,6.4236059999999995,86.80550000000002,331.000000000041
2025-07-31 16:42:00,86.45833333333333,1.133565,2.0373756386281165,4.461111,6.655096,86.2268,331.050000000041
2025-07-31 16:45:00,86.63194333333333,1.104629,1.995102629743407,4.374305,6.539352,86.51619999999997,331.100000000041
2025-07-31 16:48:00,82.98611333333332,1.133565,2.0164873499081333,4.432175999999999,6.568287,86.5162,331.150000000041
2025-07-31 16:51:00,81.57793,1.104629,2.0054838886487736,4.40324,6.5972219999999995,87.3843,331.20000000004103
2025-07-31 16:54:00,78.47222333333333,1.0756940000000004,1.9424244923565865,4.374305,6.481477,81.30789999999999,331.25000000004104
2025-07-31 16:57:00,81.06674333333332,1.104629,1.9742613442381494,4.3743050000000006,6.481477,85.3588,331.30000000004105
2025-07-31 17:00:00,79.50424333333332,1.104629,1.995101192870664,4.258564000000001,6.4236070000000005,85.06940000000003,331.35000000004106
2025-07-31 17:03:00,81.07639,1.1625000000000005,1.9739128188181625,4.490046,6.4236059999999995,83.912,331.4000000000411
2025-07-31 17:06:00,82.09876666666666,1.104629,1.9846940262676906,4.2875000000000005,6.4236070000000005,87.09490000000002,331.4500000000411
2025-07-31 17:09:00,80.20833333333333,1.104629,2.0158399268915503,4.374305,6.5972219999999995,86.2268,331.5000000000411
2025-07-31 17:12:00,79.50424333333332,1.1914349999999994,1.9944334109917732,4.605787,6.510417,82.46529999999998,331.5500000000411
2025-07-31 17:15:00,78.98341,1.1624999999999996,2.016517083435768,4.605787,6.655092000000001,82.75460000000001,331.6000000000411
2025-07-31 17:18:00,79.6875,1.1914350000000002,2.0052020309085243,4.605786,6.539356,80.15049999999997,331.65000000004113
2025-07-31 17:21:00,81.94444333333333,1.1914350000000002,2.005200172849584,4.518981,6.452546,82.46530000000001,331.70000000004114
2025-07-31 17:24:00,78.63619000000001,1.0756940000000004,2.014567468360355,4.2875000000000005,6.5972219999999995,84.78,331.75000000004115
2025-07-31 17:27:00,81.94444666666666,1.1625000000000005,2.0165170834357684,4.403241,6.452546,86.22689999999997,331.80000000004117
2025-07-31 17:30:00,80.03472333333333,1.0756939999999995,2.0247766245291507,4.258565,6.597227,85.06940000000003,331.8500000000412
2025-07-31 17:33:00,83.68055333333334,1.1624999999999996,2.0270997425420396,4.403241,6.481481,87.38419999999996,331.9000000000412
2025-07-31 17:36:00,81.76118666666666,1.0467589999999998,2.032805690826922,4.2006950000000005,6.655092000000001,87.67350000000002,331.9500000000412
2025-07-31 17:39:00,81.25000333333332,1.1625000000000005,2.048185980034583,4.432176000000001,6.5682860000000005,87.38420000000002,332.0000000000412
2025-07-31 17:42:00,79.32098666666667,1.104629,2.026171060888232,4.40324,6.655092000000001,85.9375,332.0500000000412
2025-07-31 17:45:00,76.39853333333333,1.104629,2.026172487366054,4.432176,6.684031999999999,82.46519999999998,332.10000000004123
2025-07-31 17:48:00,77.44019999999999,1.1914350000000002,2.0586199203596562,4.576851,6.655096,82.46519999999998,332.15000000004125
2025-07-31 17:51:00,76.36959666666667,1.104629,1.9846958268010877,4.40324,6.539352,84.4907,332.20000000004126
2025-07-31 17:54:00,78.46258,1.1914350000000002,2.0797974593744484,4.663657000000001,6.799766,84.7801,332.25000000004127
2025-07-31 17:57:00,77.08333333333333,1.0756940000000004,1.9940803594553953,4.316435,6.568287,85.3588,332.3000000000413
2025-07-31 18:00:00,76.72646666666667,1.1335639999999998,1.9849613233430115,4.518981,6.568287,84.78019999999998,332.3500000000413
2025-07-31 18:03:00,77.43055333333334,1.104629,1.9846954666944698,4.432176000000001,6.568287,82.46529999999998,332.4000000000413
2025-07-31 18:06:00,79.32098666666667,1.1625000000000005,2.005909073326541,4.634722000000001,6.655096,83.04389999999998,332.4500000000413
2025-07-31 18:09:00,79.33063333333332,1.0756940000000004,2.004334296944149,4.229630000000001,6.510412,88.25230000000002,332.5000000000413
2025-07-31 18:12:00,77.94174333333332,1.1335639999999998,2.006006046185015,4.547916000000001,6.655097,85.9375,332.55000000004134
2025-07-31 18:15:00,76.5625,1.1624999999999996,2.0481863435077114,4.461111,6.5972219999999995,83.33330000000001,332.60000000004135
2025-07-31 18:18:00,73.94869000000001,1.1624999999999996,2.0165189144377007,4.576852,6.626162,80.72919999999999,332.65000000004136
2025-07-31 18:21:00,74.46952333333333,1.1624999999999996,2.0059076047930775,4.576852,6.5972219999999995,83.04400000000001,332.70000000004137
2025-07-31 18:24:00,71.86535666666667,1.1624999999999996,2.005909440459824,4.663657,6.684031999999999,79.5718,332.7500000000414
2025-07-31 18:27:00,73.61111333333334,1.1914349999999994,2.0266494170798817,4.634721999999999,6.626157000000001,80.15050000000002,332.8000000000414
2025-07-31 18:30:00,71.85571,1.1914349999999994,2.0266512655159525,4.663657,6.655097,79.86109999999996,332.8500000000414
2025-07-31 18:33:00,73.4375,1.1624999999999996,2.0270997425420396,4.518982,6.5972219999999995,82.17599999999999,332.9000000000414
2025-07-31 18:36:00,72.03896666666667,1.1914349999999994,2.015938716513553,4.663657,6.626157000000001,80.15039999999999,332.9500000000414
2025-07-31 18:39:00,72.55980000000001,1.1624999999999996,2.0059076047930775,4.518982,6.539352,78.99309999999997,333.00000000004144
2025-07-31 18:42:00,71.00694666666666,1.1914349999999994,1.983636179164459,4.605787,6.481477,78.125,333.05000000004145
2025-07-31 18:45:00,72.55980000000001,1.1335639999999998,1.9531945368386665,4.547916000000001,6.510417,80.43979999999999,333.10000000004146
2025-07-31 18:48:00,70.98765333333334,1.104629,1.9638038972840655,4.461111000000001,6.539352,82.46519999999998,333.1500000000415
2025-07-31 18:51:00,73.78472666666667,1.2493059999999998,2.012984679149016,4.663657,6.452546,78.70370000000003,333.2000000000415
2025-07-31 18:54:00,71.86535666666667,1.104629,1.9533166339474497,4.461111000000001,6.510412,81.30790000000002,333.2500000000415
2025-07-31 18:57:00,77.25694333333334,1.1046300000000002,1.9216999004943083,4.432175999999999,6.394676,81.59729999999999,333.3000000000415
2025-07-31 19:00:00,82.46527999999999,1.133565,1.963811657624597,4.316436,6.3078710000000004,85.0694,333.3500000000415
2025-07-31 19:03:00,82.99575666666665,1.0467589999999998,2.032807427585151,4.316435,6.770837,86.22690000000003,333.40000000004153
2025-07-31 19:06:00,81.24035666666667,1.0756939999999995,1.9940803594553946,4.258565,6.510417,85.64809999999997,333.45000000004154
2025-07-31 19:09:00,79.00269999999999,1.0756940000000004,2.0247752150960583,4.287499,6.626156999999999,84.7801,333.50000000004155
2025-07-31 19:12:00,74.99035666666667,1.0756940000000004,1.963162520766926,4.374305,6.539346999999999,83.33330000000001,333.55000000004156
2025-07-31 19:15:00,74.12230000000001,1.104629,1.9846940262676906,4.374305,6.510412,82.46530000000001,333.6000000000416
2025-07-31 19:18:00,71.18055666666666,1.0756940000000004,1.9424244923565865,4.316435,6.4236070000000005,81.30789999999996,333.6500000000416
2025-07-31 19:21:00,69.60841,1.1624999999999996,1.9739128188181623,4.518982,6.452542,79.2824,333.7000000000416
2025-07-31 19:24:00,66.9946,1.133565,1.9849602281166456,4.490047,6.539346999999999,76.67829999999998,333.7500000000416
2025-07-31 19:27:00,66.48340999999999,1.1914349999999994,1.9292181142787077,4.605787,6.336807,75.52089999999998,333.8000000000416
2025-07-31 19:30:00,65.27777666666667,1.133565,1.9849602281166456,4.490047,6.539346999999999,75.81010000000003,333.85000000004163
2025-07-31 19:33:00,61.255786666666665,1.133565,1.974402294425103,4.634721999999999,6.655097,70.89119999999997,333.90000000004164
2025-07-31 19:36:00,57.80285333333333,1.133565,1.9531934195327656,4.605787,6.568282,66.84029999999996,333.95000000004165
2025-07-31 19:39:00,56.74189666666666,1.22037,1.9158433063722438,4.953009000000001,6.568287,64.52550000000002,334.00000000004167
2025-07-31 19:42:00,58.130786666666665,1.1914350000000002,1.9401606838884247,4.692592,6.452542,65.39340000000004,334.0500000000417
2025-07-31 19:45:00,57.09876333333333,1.1914349999999994,1.885121947633583,4.750464,6.365737000000001,64.52549999999997,334.1000000000417
2025-07-31 19:48:00,60.73495666666667,1.2782410000000004,1.9658797775422319,4.924074,6.510415999999999,68.57639999999998,334.1500000000417
2025-07-31 19:51:00,60.407023333333335,1.1046300000000002,1.9004790487406455,4.461111000000001,6.365736,66.26159999999999,334.2000000000417
2025-07-31 19:54:00,65.95293333333333,1.0756940000000004,1.8583932130931708,4.345370000000001,6.221061000000001,72.62739999999997,334.2500000000417
2025-07-31 19:57:00,68.40277666666667,0.9888889999999995,1.9173008737855064,4.142824,6.452547000000001,75.52080000000001,334.30000000004173
2025-07-31 20:00:00,66.31944333333333,1.017824,1.929567415507371,4.142825,6.394672000000001,73.78469999999999,334.35000000004175
2025-07-31 20:03:00,72.21257666666666,1.2493059999999998,1.924087649334621,4.605788,6.163190000000001,76.0995,334.40000000004176
2025-07-31 20:06:00,73.4375,1.1046300000000002,1.9533191804744163,4.345371,6.3946760000000005,80.4399,334.45000000004177
2025-07-31 20:09:00,66.30980333333333,0.9888889999999995,1.9373679882298074,3.9113429999999996,6.278932000000001,75.81020000000001,334.5000000000418
2025-07-31 20:12:00,61.78626333333333,0.9310179999999999,1.8318786414106152,3.8824069999999997,6.134263,71.18059999999997,334.5500000000418
2025-07-31 20:15:00,53.80015,0.9020830000000002,1.818850145610115,3.940278,6.2500029999999995,61.053200000000004,334.6000000000418
2025-07-31 20:18:00,50.49189666666666,1.0756940000000004,1.9006320990162735,4.518981,6.510417,56.712999999999965,334.6500000000418
2025-07-31 20:21:00,47.347609999999996,1.0467589999999998,1.8584362221628015,4.547916000000001,6.5104120000000005,54.10880000000003,334.7000000000418
2025-07-31 20:24:00,47.174,1.2493059999999998,1.8445402700565792,4.95301,6.307866000000001,52.372600000000034,334.75000000004184
2025-07-31 20:27:00,47.347609999999996,1.1914349999999994,1.8851234804579489,4.95301,6.568287,53.530100000000004,334.80000000004185
2025-07-31 20:30:00,45.10030666666666,1.1914350000000002,1.8961955155000636,4.953009000000001,6.5972219999999995,52.37269999999995,334.85000000004186
2025-07-31 20:33:00,45.64043,1.22037,1.8935122007392833,5.0687500000000005,6.626157000000001,51.21519999999998,334.90000000004187
2025-07-31 20:36:00,45.10031,1.1914350000000002,1.88512348045795,5.039815,6.655092000000001,50.05790000000002,334.9500000000419
2025-07-31 20:39:00,44.926696666666665,1.2782410000000004,1.8862944061064915,5.213425,6.597225999999999,51.50469999999996,335.0000000000419
2025-07-31 20:42:00,45.45717333333334,1.22037,1.9158448452929102,5.01088,6.626162,52.66210000000001,335.0500000000419
2025-07-31 20:45:00,44.75308666666667,1.3071760000000001,1.8583911220304463,5.213426,6.452546,50.92590000000001,335.1000000000419
2025-07-31 20:48:00,44.569829999999996,1.1914350000000002,1.840501868194337,5.039815,6.539352,50.926000000000045,335.1500000000419
2025-07-31 20:51:00,43.20023333333334,1.2493049999999997,1.8214836718229577,5.213426,6.510417,50.63659999999999,335.20000000004194
2025-07-31 20:54:00,44.917053333333335,1.22037,1.8710475685115515,5.126621,6.626162,53.530100000000004,335.25000000004195
2025-07-31 20:57:00,42.496143333333336,1.22037,1.8256877141522818,5.126621,6.510412,49.18980000000005,335.30000000004196
2025-07-31 21:00:00,46.32523333333334,1.3071760000000001,1.950966602804237,5.213425,6.684031,52.08330000000001,335.350000000042
2025-07-31 21:03:00,41.96566333333333,1.1625000000000005,1.8432844230468137,4.924074,6.510417,49.47919999999999,335.400000000042
2025-07-31 21:06:00,44.569829999999996,1.2782410000000004,1.8747800655039197,5.039815,6.3946760000000005,51.50459999999998,335.450000000042
2025-07-31 21:09:00,41.29051333333334,1.133565,1.8563403961725224,4.808333999999999,6.510417,50.34719999999999,335.500000000042
2025-07-31 21:12:00,43.03626666666667,1.2493059999999998,1.8445402700565792,4.95301,6.307866000000001,49.76840000000004,335.550000000042
2025-07-31 21:15:00,40.06558666666667,1.1624999999999996,1.8653684652322895,4.866203,6.510412,48.611099999999965,335.60000000004203
2025-07-31 21:18:00,41.98495333333333,1.2493059999999998,1.833031010386894,4.924074,6.249995999999999,48.900499999999965,335.65000000004204
2025-07-31 21:21:00,39.73765666666667,1.133565,1.8124869871305282,4.750464,6.336807,48.900499999999965,335.70000000004205
2025-07-31 21:24:00,42.148916666666665,1.2782409999999995,1.8048979687314401,5.068751,6.250001,50.636600000000044,335.75000000004206
2025-07-31 21:27:00,40.239200000000004,1.1046299999999993,1.8144164517508938,4.721528,6.394672,47.16429999999997,335.8000000000421
2025-07-31 21:30:00,45.64043,1.2782409999999995,1.8166446915208427,5.039815,6.250001,52.08340000000004,335.8500000000421
2025-07-31 21:33:00,44.569829999999996,1.3071760000000001,1.8230385238736844,4.9819450000000005,6.1342609999999995,50.63659999999999,335.9000000000421
2025-07-31 21:36:00,42.582946666666665,1.3071760000000001,1.739051184422059,5.2134220000000004,6.163196,49.76850000000002,335.9500000000421
2025-07-31 21:39:00,39.71836666666667,1.133565,1.8124877494950666,4.663657,6.250002,48.321799999999996,336.0000000000421
2025-07-31 21:42:00,36.76697333333333,0.9599539999999998,1.6898781874568825,4.403241,6.163192,47.74309999999997,336.05000000004213
2025-07-31 21:45:00,49.28626666666667,1.017824,1.8266600508997894,4.200694,6.163190000000001,53.530100000000004,336.10000000004214
2025-07-31 21:48:00,54.668209999999995,0.9599539999999998,1.8846243075192899,3.9402779999999993,6.249995999999999,61.921299999999974,336.15000000004216
2025-07-31 21:51:00,51.716820000000006,0.8731480000000005,1.8827820713950527,3.5062499999999996,6.105326999999999,58.73840000000001,336.20000000004217
2025-07-31 21:54:00,47.01003333333333,0.8731479999999996,1.7758995964164281,3.7956019999999997,6.076392,53.240800000000036,336.2500000000422
2025-07-31 21:57:00,48.2446,0.9888889999999995,1.8257648809305425,4.258565,6.307867,54.9769,336.3000000000422
2025-07-31 22:00:00,45.45717333333332,0.931019,1.801791366792302,4.027083999999999,6.192126999999999,52.08330000000001,336.3500000000422
2025-08-01 08:54:00,80.01543333333333,1.2493050000000006,1.8902115481385713,4.3743050000000006,5.844911,62.78929999999997,336.3500000000422
2025-08-01 08:57:00,59.86689666666666,0.7574069999999997,2.207336012858814,3.0143510000000004,7.118054,67.41899999999998,336.4000000000422
2025-08-01 09:00:00,49.77816333333333,0.8442129999999999,2.0629543088117495,4.171760000000001,7.436343000000001,54.108799999999974,336.4500000000422
2025-08-01 09:03:00,51.176696666666665,0.8731479999999996,1.8827797501751218,4.345371,6.944441,52.66210000000001,336.50000000004223
2025-08-01 09:06:00,65.94328666666667,0.7574069999999997,1.9819176608898768,3.3037039999999998,6.655095,66.26160000000002,336.55000000004225
2025-08-01 09:09:00,65.25848666666667,0.8152780000000002,2.1963203646165725,3.7087959999999995,7.5231520000000005,65.10419999999999,336.60000000004226
2025-08-01 09:12:00,60.09838,1.04676,2.122377826819249,5.242366,7.9571760000000005,58.449100000000016,336.65000000004227
2025-08-01 09:15:00,56.58757666666667,0.8731480000000005,2.2161680792526997,4.2875,7.928238,59.027799999999985,336.7000000000423
2025-08-01 09:18:00,64.08179,0.7574069999999997,1.8925311287443911,4.1138889999999995,7.175924999999999,61.92130000000003,336.7500000000423
2025-08-01 09:21:00,100.0,0.7863429999999996,1.9734598418883345,3.7087969999999997,6.915505,74.65279999999998,336.8000000000423
2025-08-01 09:24:00,100.0,0.7863429999999996,2.0980015470649245,3.5351850000000002,7.146987,77.5463,336.8500000000423
2025-08-01 09:27:00,100.0,0.8442129999999999,2.1977629048095304,3.3905089999999998,7.0891210000000004,79.2824,336.9000000000423
2025-08-01 09:30:00,91.70524333333333,0.8152780000000002,2.152362743239284,3.8245379999999995,7.494218,80.43979999999999,336.95000000004234
2025-08-01 09:33:00,83.33332999999999,0.8731480000000005,2.1892053534444775,4.084954,7.638888,79.8611,337.00000000004235
2025-08-01 09:36:00,84.19174333333332,0.931019,2.205435251894169,4.547917,7.928241000000001,79.2824,337.05000000004236
2025-08-01 09:39:00,91.15547666666667,0.9020830000000002,2.1427049405248715,3.9692120000000006,7.262731,81.59719999999999,337.10000000004237
2025-08-01 09:42:00,82.81250333333332,0.9020830000000002,2.1057300318810936,3.7956010000000004,6.973383,82.17590000000001,337.1500000000424
2025-08-01 09:45:00,70.65972666666667,0.9020839999999994,2.059126460315291,3.9113429999999996,6.9444479999999995,76.67829999999998,337.2000000000424
2025-08-01 09:48:00,67.71798,1.0756940000000004,2.024776272170921,4.605786,6.944447,71.7593,337.2500000000424
2025-08-01 09:51:00,66.48340999999999,1.0756939999999995,1.9940810691814168,4.692593,6.944447,67.99770000000001,337.3000000000424
2025-08-01 09:54:00,72.37654333333333,1.1046300000000002,2.02617109829301,4.663657,6.915506,70.89130000000003,337.3500000000424
2025-08-01 09:57:00,78.30825666666668,1.1914359999999995,1.8851249263644498,4.518982,6.13426,75.81010000000003,337.40000000004244
2025-08-01 10:00:00,82.98611333333332,1.1046300000000002,1.8898272628210935,4.200694,6.076385999999999,78.41439999999997,337.45000000004245
2025-08-01 10:03:00,84.01813,1.0756949999999996,1.942425235099476,4.229629999999999,6.336801,79.57179999999997,337.50000000004246
2025-08-01 10:06:00,86.79591,1.0467589999999998,1.9618817655366407,4.229629,6.481481,79.5718,337.5500000000425
2025-08-01 10:09:00,89.59297666666667,1.017824,1.9700251120058407,4.229629,6.597225999999999,79.86109999999996,337.6000000000425
2025-08-01 10:12:00,90.47068,1.0467589999999998,2.0126588911194663,4.22963,6.626157000000001,78.7037,337.6500000000425
2025-08-01 10:15:00,88.72492333333334,0.9888890000000004,1.9772272474465407,4.142825,6.626156999999999,78.99310000000003,337.7000000000425
2025-08-01 10:18:00,86.11111,1.017824,1.9498429108293258,4.056019,6.365736999999999,77.83560000000003,337.7500000000425
2025-08-01 10:21:00,82.64853666666666,1.0467590000000007,1.9618800002484404,4.2875000000000005,6.539346999999999,76.67830000000001,337.80000000004253
2025-08-01 10:24:00,79.85146666666667,1.0756940000000004,2.0043374831041665,4.432176,6.712966999999999,78.4143,337.85000000004254
2025-08-01 10:27:00,75.85841,1.0467589999999998,1.961882118594193,4.171759,6.423612,78.7036,337.90000000004255
2025-08-01 10:30:00,73.26388666666666,1.0756940000000004,1.9215829203719141,4.432176000000001,6.481482000000001,75.52079999999998,337.95000000004256
2025-08-01 10:33:00,82.30131,1.3361110000000007,2.0381751083133097,4.866204000000001,6.481485,77.2569,338.0000000000426
2025-08-01 10:36:00,83.15972333333333,1.1625000000000005,2.005907604793078,4.490046,6.510415999999999,79.8611,338.0500000000426
2025-08-01 10:39:00,81.25000333333332,1.1335639999999998,2.0164880618875425,4.576851,6.712967000000001,79.86119999999997,338.1000000000426
2025-08-01 10:42:00,81.42361333333332,1.22037,2.01476010417115,4.779399000000001,6.655097,79.57180000000002,338.1500000000426
2025-08-01 10:45:00,83.85416333333333,1.2493059999999998,2.0129858182857965,4.750464,6.539356,79.57179999999997,338.2000000000426
2025-08-01 10:48:00,84.90547666666667,1.2493059999999998,1.9909481824200574,4.576852,6.307866000000001,80.43979999999999,338.25000000004263
2025-08-01 10:51:00,80.36265666666667,1.1046299999999993,1.995103372594173,4.432175999999999,6.597222,80.43980000000002,338.30000000004264
2025-08-01 10:54:00,75.50154333333334,1.0756940000000004,1.9940803594553953,4.403241,6.655093,78.1249,338.35000000004266
2025-08-01 10:57:00,74.46952333333333,1.1624999999999996,1.9952709524060717,4.605787,6.5972219999999995,76.3889,338.40000000004267
2025-08-01 11:00:00,78.46258,1.1914350000000002,1.9619591812840667,4.692593,6.510416,77.5463,338.4500000000427
2025-08-01 11:03:00,83.69019666666667,1.1046300000000002,1.9428068170700308,4.316436,6.336806,78.7037,338.5000000000427
2025-08-01 11:06:00,88.89853666666666,1.1046300000000002,2.00548427576638,4.316436,6.510416,82.75460000000001,338.5500000000427
2025-08-01 11:09:00,87.34568,1.0467589999999998,2.002551259962821,4.1138889999999995,6.481482000000001,81.59729999999999,338.6000000000427
2025-08-01 11:12:00,83.15007666666666,1.017824,2.000116960709995,4.2006950000000005,6.655092,80.72910000000002,338.6500000000427
2025-08-01 11:15:00,81.07639,1.1335639999999998,1.9849613233430115,4.518981,6.568287,79.28240000000002,338.70000000004273
2025-08-01 11:18:00,77.95139,1.017824,2.0001173062050843,4.1138889999999995,6.568287,79.2825,338.75000000004275
2025-08-01 11:21:00,77.95139,1.1046300000000002,1.953317729104122,4.316435,6.365736,77.257,338.80000000004276
2025-08-01 11:24:00,81.76118666666666,1.133565,2.0164887971581047,4.403241,6.539356,79.2824,338.85000000004277
2025-08-01 11:27:00,78.80015666666667,1.017824,1.9498429108293258,4.200694,6.510412,79.57169999999999,338.9000000000428
2025-08-01 11:30:00,83.33332999999999,1.1625000000000005,2.005909073326541,4.576852000000001,6.597226,79.28240000000002,338.9500000000428
2025-08-01 11:33:00,84.73186666666668,1.1046300000000002,2.067253058319366,4.374306000000001,6.7418960000000006,79.86100000000002,339.0000000000428
2025-08-01 11:36:00,85.25269666666667,1.0756939999999995,1.9940803594553946,4.316434999999999,6.568287,78.99310000000003,339.0500000000428
2025-08-01 11:39:00,84.02777666666667,1.104629,2.0672540639321184,4.547916000000001,6.9155120000000005,78.4144,339.1000000000428
2025-08-01 11:42:00,81.76118666666666,1.133565,2.026943530903836,4.461111,6.626156999999999,79.57170000000002,339.15000000004284
2025-08-01 11:45:00,78.98341,1.104629,1.9951040666156612,4.518981,6.684031999999999,79.2824,339.20000000004285
2025-08-01 11:48:00,78.80015666666667,1.0467589999999998,1.9618817655366407,4.34537,6.5972219999999995,80.72909999999999,339.25000000004286
2025-08-01 11:51:00,77.43055333333334,1.0467589999999998,1.9618800002484396,4.22963,6.481477,79.57170000000002,339.30000000004287
2025-08-01 11:54:00,81.75154333333333,1.1914350000000002,1.9728133137499153,4.576852000000001,6.423610999999999,79.86120000000003,339.3500000000429
2025-08-01 11:57:00,83.85416333333333,1.133565,2.0581617010381583,4.403241,6.655096,81.30780000000001,339.4000000000429
2025-08-01 12:00:00,81.25000333333332,0.9599529999999996,1.9540633645475198,4.084954000000001,6.597227,81.30789999999999,339.4500000000429
2025-08-01 12:03:00,98.47607666666666,0.9599539999999998,1.9045800389591867,3.9692130000000008,6.336804,85.6481,339.5000000000429
2025-08-01 12:06:00,100.0,1.017823,1.959946319298829,3.969213,6.307874999999999,82.75460000000004,339.5500000000429
2025-08-01 12:09:00,100.0,1.1046299999999993,2.0054860674713324,4.316435,6.510420000000001,81.01859999999999,339.60000000004294
2025-08-01 12:12:00,100.0,1.104629,2.015840641841133,4.518982,6.741901,83.91199999999998,339.65000000004295
2025-08-01 12:15:00,100.0,1.1624990000000004,2.0059057830757654,4.663657000000001,6.684025,82.46530000000001,339.70000000004296
2025-08-01 12:18:00,100.0,1.1046299999999993,1.953317729104121,4.403242,6.452543,81.88660000000002,339.750000000043
2025-08-01 12:21:00,100.0,1.1914359999999995,1.9944333715564238,4.4032409999999995,6.307868000000001,82.17599999999999,339.800000000043
2025-08-01 12:24:00,100.0,1.0756940000000004,2.0145688810919036,4.316435,6.626161,81.01849999999999,339.850000000043
2025-08-01 12:27:00,97.57909000000001,1.017824,2.108775200314468,4.229629,7.002317,85.64809999999997,339.900000000043
2025-08-01 12:30:00,93.58603333333333,1.0467590000000007,2.1223777048461794,4.258564000000001,6.973376999999999,91.43520000000001,339.950000000043
2025-08-01 12:33:00,95.65972333333333,1.1046300000000002,2.077464191371315,4.461111000000001,6.857635999999999,85.64810000000003,340.00000000004303
2025-08-01 12:36:00,93.93325333333333,0.9599539999999998,2.0029945293732863,3.9981479999999996,6.655092000000001,86.80550000000002,340.05000000004304
2025-08-01 12:39:00,90.98186666666668,0.931019,2.046235940537155,3.7377320000000003,6.626156999999999,95.48610000000002,340.10000000004305
2025-08-01 12:42:00,88.71528,1.017824,2.0399270316402367,4.200694,6.7708319999999995,92.882,340.15000000004306
2025-08-01 12:45:00,87.69290000000001,1.017824,2.0597036249051754,3.9981480000000005,6.626162,92.30319999999998,340.2000000000431
2025-08-01 12:48:00,86.45833333333333,0.9599529999999996,2.002995055799822,3.940278,6.597227,91.72459999999998,340.2500000000431
2025-08-01 12:51:00,84.90547666666667,0.9310179999999999,2.0080165336135147,3.9113420000000003,6.684031999999999,89.69909999999999,340.3000000000431
2025-08-01 12:54:00,85.41666333333335,0.9888889999999995,2.055889503537403,4.027083999999999,6.741897,92.01389999999998,340.3500000000431
2025-08-01 12:57:00,82.31095666666667,1.0467589999999998,2.032807774936715,4.200694,6.655097,87.6736,340.4000000000431
2025-08-01 13:00:00,80.04436666666668,1.017824,2.020067663035095,4.2006950000000005,6.712966999999999,85.6481,340.45000000004313
2025-08-01 13:03:00,79.50424333333332,1.0756939999999995,1.99408000459234,4.374306,6.626157000000001,82.75460000000001,340.50000000004314
2025-08-01 13:06:00,83.33332999999999,1.1624999999999996,2.0059076047930775,4.403241,6.423611,85.64819999999997,340.55000000004316
2025-08-01 13:09:00,80.72916666666667,1.017824,1.9800769233503814,3.9692119999999997,6.365736999999999,85.3588,340.60000000004317
2025-08-01 13:12:00,76.55285333333335,1.0467590000000007,2.052864170580368,4.258564000000001,6.770837,83.33339999999998,340.6500000000432
2025-08-01 13:15:00,72.89737666666667,1.0756940000000004,2.055255554286377,4.432176,6.857637,79.5718,340.7000000000432
2025-08-01 13:18:00,76.55285333333335,1.1914350000000002,2.037332272444043,4.663657,6.684026,82.17589999999998,340.7500000000432
