Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-08-01 13:21:00,76.72646666666667,1.0467589999999998,1.9720838170173252,4.229629,6.510412,81.30779999999999,340.8000000000432
2025-08-01 13:24:00,72.21258,1.0467589999999998,1.9720852258651624,4.258565000000001,6.539352000000001,79.86110000000002,340.8500000000432
2025-08-01 13:27:00,72.37654333333333,1.2493059999999998,2.0019818534837093,4.808333999999999,6.5682860000000005,75.23150000000004,340.90000000004324
2025-08-01 13:30:00,69.24189666666666,1.1046299999999993,1.9951048094667883,4.576852,6.741902,78.125,340.95000000004325
2025-08-01 13:33:00,67.8723,1.22037,2.0038888697821737,4.779399000000001,6.626157000000001,73.78469999999999,341.00000000004326
2025-08-01 13:36:00,68.54745333333334,1.2782410000000004,2.0327992709995018,4.924074,6.684025999999999,74.36340000000001,341.05000000004327
2025-08-01 13:39:00,65.25848666666667,1.1914350000000002,2.0266486777052233,4.779399000000001,6.7708319999999995,72.91669999999999,341.1000000000433
2025-08-01 13:42:00,66.3098,1.2493059999999998,1.9909512369622397,4.924074,6.655096,71.75920000000002,341.1500000000433
2025-08-01 13:45:00,65.94328666666667,1.1914349999999994,2.0051998012376946,4.866203,6.799767000000001,73.20599999999996,341.2000000000433
2025-08-01 13:48:00,65.63464333333333,1.0756940000000004,2.004335713015558,4.518981,6.799766999999999,75.23149999999998,341.2500000000433
2025-08-01 13:51:00,69.25154333333334,1.1914350000000002,2.026649047392569,4.779397,6.770831,75.81019999999995,341.3000000000433
2025-08-01 13:54:00,70.50540333333333,1.1625000000000005,2.037655564112242,4.692592,6.799766,76.6782,341.35000000004334
2025-08-01 13:57:00,71.49884333333334,1.1914349999999994,2.0266486777052224,4.750464,6.741897,77.83569999999997,341.40000000004335
2025-08-01 14:00:00,68.39313333333332,1.1914350000000002,1.9944345287726628,4.779399000000001,6.684031999999999,74.07409999999999,341.45000000004336
2025-08-01 14:03:00,68.75,1.22037,2.047194732623037,4.924073,6.886572,74.65280000000001,341.50000000004337
2025-08-01 14:06:00,69.95563333333332,1.2782410000000004,1.9771129677654715,4.837269,6.452546,73.78469999999999,341.5500000000434
2025-08-01 14:09:00,65.44174333333332,1.0467589999999998,2.0927141308528263,4.229629999999999,6.857643,73.49539999999996,341.6000000000434
2025-08-01 14:12:00,65.08487333333333,1.1914349999999994,1.972813688347806,4.663657,6.510417,71.4699,341.6500000000434
2025-08-01 14:15:00,68.04590999999999,1.2493050000000006,1.979886762539096,4.953009,6.6550959999999995,73.78469999999999,341.7000000000434
2025-08-01 14:18:00,67.8723,1.0467590000000007,2.012658542186986,4.518981000000001,6.915507,72.91660000000002,341.7500000000434
2025-08-01 14:21:00,69.77237666666666,1.1625000000000005,2.005909073326541,4.692592,6.712966,75.23150000000001,341.80000000004344
2025-08-01 14:24:00,71.49884333333334,1.1335639999999998,2.0164858910129335,4.721527,6.857637,76.38889999999998,341.85000000004345
2025-08-01 14:27:00,71.68209999999999,1.22037,1.992990576062029,4.808333,6.626157000000001,74.07399999999998,341.90000000004346
2025-08-01 14:30:00,70.46682,1.22037,2.003891126691394,4.808333,6.655097,73.78469999999999,341.9500000000435
2025-08-01 14:33:00,71.18055666666666,1.1914349999999994,1.9944345287726626,4.808333999999999,6.712967000000001,72.33799999999997,342.0000000000435
2025-08-01 14:36:00,73.10956666666667,1.22037,1.9490960133023478,4.8662030000000005,6.568290999999999,75.23150000000001,342.0500000000435
2025-08-01 14:39:00,78.46258,1.2493050000000006,1.9576643346893243,4.808332,6.452545999999999,78.70370000000003,342.1000000000435
2025-08-01 14:42:00,77.41126333333334,1.104629,1.9846954666944698,4.461111000000001,6.5972219999999995,79.2824,342.1500000000435
2025-08-01 14:45:00,78.63619000000001,1.1625000000000005,2.005907604793079,4.547916,6.5682860000000005,78.4144,342.20000000004353
2025-08-01 14:48:00,80.72916333333333,1.1624999999999996,2.0376570215944603,4.692593,6.799771000000001,78.41439999999997,342.25000000004354
2025-08-01 14:51:00,85.08873333333334,1.1624999999999996,2.037655928482842,4.547916,6.655091,82.46529999999998,342.30000000004355
2025-08-01 14:54:00,85.08873333333334,1.133565,1.984963509016009,4.605787,6.655096,82.17599999999999,342.35000000004356
2025-08-01 14:57:00,85.59027666666667,1.104629,2.0364776003068883,4.34537,6.626157000000001,81.88659999999999,342.4000000000436
2025-08-01 15:00:00,83.85416333333333,1.104629,1.9742645932979623,4.490046,6.597227,80.4399,342.4500000000436
2025-08-01 15:03:00,84.75115666666666,1.0467589999999998,2.062858787740405,4.258565,6.799772,80.1505,342.5000000000436
2025-08-01 15:06:00,84.72222333333333,1.0756939999999995,1.994080004592339,4.490046,6.741897,83.33329999999998,342.5500000000436
2025-08-01 15:09:00,85.25269666666667,1.0467589999999998,2.042846791690856,4.258565,6.7419020000000005,82.46529999999998,342.6000000000436
2025-08-01 15:12:00,83.69019666666667,1.0756939999999995,2.034958191652847,4.374306,6.741897,82.46530000000001,342.65000000004363
2025-08-01 15:15:00,85.94714333333333,1.0756949999999996,1.9631646987120634,4.374306,6.539351000000001,83.62270000000001,342.70000000004364
2025-08-01 15:18:00,92.19714333333333,1.133565,1.9954985850695948,4.432175999999999,6.510420999999999,85.9375,342.75000000004366
2025-08-01 15:21:00,92.03317666666668,1.0467589999999998,1.9924194995843885,4.171760000000001,6.510417,87.0949,342.80000000004367
2025-08-01 15:24:00,89.94020333333333,1.0467589999999998,1.9924194995843885,4.2006950000000005,6.539352,85.64819999999997,342.8500000000437
2025-08-01 15:27:00,90.11381333333334,1.0756939999999995,1.9940821337702295,4.34537,6.597227,85.06939999999997,342.9000000000437
2025-08-01 15:30:00,90.44174666666667,1.1046300000000002,2.0054860674713324,4.345371,6.539356,83.91200000000003,342.9500000000437
2025-08-01 15:33:00,95.83333333333333,1.133565,1.9849602281166456,4.345371,6.394671,84.49070000000003,343.0000000000437
2025-08-01 15:36:00,97.76234333333333,1.133565,1.9531956238506794,4.2875,6.250001,87.3843,343.0500000000437
2025-08-01 15:39:00,96.53742333333332,0.9599539999999998,2.0224203496115707,3.8824069999999997,6.5972219999999995,89.40969999999999,343.10000000004374
2025-08-01 15:42:00,97.76234333333333,1.04676,1.9720859902079126,4.1138900000000005,6.3946760000000005,89.40970000000002,343.15000000004375
2025-08-01 15:45:00,98.27353333333333,0.9888889999999995,2.006887761948202,4.027083999999999,6.597227,90.85650000000001,343.20000000004376
2025-08-01 15:48:00,98.10956666666668,0.9599539999999998,1.9244421295325778,3.940278,6.365742,90.27769999999998,343.25000000004377
2025-08-01 15:51:00,93.08449,0.9599539999999998,1.9737002966666062,3.853472,6.423612,89.69909999999999,343.3000000000438
2025-08-01 15:54:00,88.91782666666666,1.017824,2.010101233411361,4.084954000000001,6.568282,87.38429999999997,343.3500000000438
2025-08-01 15:57:00,86.11111,1.0467590000000007,1.9618821185941935,4.142824,6.394677,85.6482,343.4000000000438
2025-08-01 16:00:00,82.13734333333333,1.017824,1.970024416245875,3.9981470000000003,6.365742000000001,83.91199999999998,343.4500000000438
2025-08-01 16:03:00,79.34027666666667,1.0467590000000007,1.9311230804646844,4.113888,6.278936999999999,84.78009999999998,343.5000000000438
2025-08-01 16:06:00,78.29861333333334,1.0467589999999998,1.9414010106070227,4.056019,6.250001999999999,81.30789999999996,343.55000000004384
2025-08-01 16:09:00,75.34722333333333,1.0467590000000007,1.9311230804646844,4.113888,6.278936999999999,81.01849999999999,343.60000000004385
2025-08-01 16:12:00,76.39853333333333,1.0756939999999995,1.8901157038812861,4.2006950000000005,6.163197,82.17600000000002,343.65000000004386
2025-08-01 16:15:00,73.42785666666667,1.017824,1.9800769233503814,3.940277,6.336802,80.72909999999999,343.7000000000439
2025-08-01 16:18:00,73.4375,1.1046300000000002,1.8469208288053822,4.200694,5.9606460000000006,78.125,343.7500000000439
2025-08-01 16:21:00,74.46952333333333,1.1046300000000002,1.8684337934322868,4.316435,6.134256000000001,79.86110000000002,343.8000000000439
2025-08-01 16:24:00,73.25424333333332,1.104629,1.932266818164402,4.34537,6.336807,77.257,343.8500000000439
2025-08-01 16:27:00,71.33487666666667,1.0756940000000004,1.9111197197411487,4.2006950000000005,6.221062000000001,76.38889999999998,343.9000000000439
2025-08-01 16:30:00,72.20293333333333,1.133565,1.9211770817563882,4.34537,6.221066,79.2824,343.95000000004393
2025-08-01 16:33:00,69.08758,1.0467590000000007,1.8897481066820276,4.2006950000000005,6.2499970000000005,76.38889999999998,344.00000000004394
2025-08-01 16:36:00,69.07793333333333,1.1335639999999998,1.8780730606697318,4.316435,6.076387,74.65270000000004,344.05000000004395
2025-08-01 16:39:00,64.55439666666666,1.1046299999999993,1.932265721507264,4.287501,6.278932000000001,71.7593,344.10000000004396
2025-08-01 16:42:00,64.22646666666667,1.1624999999999996,1.8873242910750496,4.461111,6.163192,72.33799999999997,344.150000000044
2025-08-01 16:45:00,64.76659,1.104629,1.9638046211210025,4.287499,6.365742,72.91660000000002,344.200000000044
2025-08-01 16:48:00,63.01119,1.1624999999999996,1.930859874467576,4.374306,6.192132,70.89119999999997,344.250000000044
2025-08-01 16:51:00,61.969519999999996,1.1624999999999996,1.8873258041974363,4.605787,6.307872000000001,69.15519999999998,344.300000000044
2025-08-01 16:54:00,61.969519999999996,1.1914349999999994,1.8740180675340086,4.490047,6.076387,69.44449999999995,344.350000000044
2025-08-01 16:57:00,59.70293,1.1624999999999996,1.8873242910750496,4.461111,6.163192,67.41899999999998,344.40000000004403
2025-08-01 17:00:00,62.3071,1.2782410000000004,1.8862936116469025,4.605787,5.989585999999999,68.28709999999995,344.45000000004404
2025-08-01 17:03:00,61.42939666666666,1.22037,1.8935133618468791,4.605787,6.163197,66.84030000000001,344.50000000004405
2025-08-01 17:06:00,61.603006666666666,1.22037,1.8710471790989598,4.663657,6.163197,68.57639999999998,344.55000000004407
2025-08-01 17:09:00,61.969519999999996,1.1914350000000002,1.9182406512488734,4.634722000000001,6.336802,70.60179999999997,344.6000000000441
2025-08-01 17:12:00,58.65162,1.1624999999999996,1.8763628283039004,4.374306,6.047452000000001,67.70830000000001,344.6500000000441
2025-08-01 17:15:00,62.3071,1.1914350000000002,1.9072354274328498,4.547916000000001,6.221066,69.1551,344.7000000000441
2025-08-01 17:18:00,64.56404333333334,1.22037,1.8822974631326728,4.547916000000001,6.076391,70.60179999999997,344.7500000000441
2025-08-01 17:21:00,63.01119,1.1335639999999998,1.8888951044129878,4.432176,6.221067,70.02319999999997,344.8000000000441
2025-08-01 17:24:00,61.09182333333334,1.1625000000000005,1.89825597193549,4.490046,6.221067,67.70839999999998,344.85000000004413
2025-08-01 17:27:00,60.7446,1.22037,1.8822955220567623,4.605787,6.134257,68.57639999999998,344.90000000004414
2025-08-01 17:30:00,63.75385666666667,1.4518519999999997,1.849907748690849,4.953009,5.815970000000001,67.70830000000001,344.95000000004416
2025-08-01 17:33:00,63.68634333333333,1.22037,1.84843973185991,4.461111,5.902777,71.4699,345.00000000004417
2025-08-01 17:36:00,59.86689666666666,1.1625000000000005,1.8210654884539423,4.403241,5.931716999999999,67.41900000000004,345.0500000000442
2025-08-01 17:39:00,57.80285333333333,1.22037,1.8142587481908625,4.663657,6.018517000000001,61.92130000000003,345.1000000000442
2025-08-01 17:42:00,61.834489999999995,1.2782409999999995,1.8862908310369568,4.8951389999999995,6.278931000000001,66.84019999999998,345.1500000000442
2025-08-01 17:45:00,60.7446,1.22037,1.8822955220567623,4.605787,6.134257,66.26159999999999,345.2000000000442
2025-08-01 17:48:00,57.09876333333333,1.1914350000000002,1.885122714045845,4.576852000000001,6.192126999999999,65.10419999999999,345.2500000000442
2025-08-01 17:51:00,59.00849,1.2493059999999998,1.9015392488691945,4.663657,6.163195999999999,67.70839999999998,345.30000000004424
2025-08-01 17:54:00,65.09451999999999,1.22037,1.8484412993179675,4.518981,5.9606509999999995,72.62729999999999,345.35000000004425
2025-08-01 17:57:00,61.43904,1.133565,1.8996863188289217,4.287501,6.105326999999999,69.44440000000003,345.40000000004426
2025-08-01 18:00:00,60.58063333333333,1.1625000000000005,1.8653711287474524,4.403241,6.047457,68.28699999999998,345.45000000004427
2025-08-01 18:03:00,58.854166666666664,1.1914350000000002,1.8292616595604432,4.490046,5.9606520000000005,66.84029999999996,345.5000000000443
2025-08-01 18:06:00,54.48495666666667,1.22037,1.8256912637125535,4.692591999999999,6.076391999999999,62.210699999999974,345.5500000000443
2025-08-01 18:09:00,58.30439666666666,1.3071760000000001,1.9850875934119483,4.924074,6.481481,65.97220000000004,345.6000000000443
2025-08-01 18:12:00,60.744596666666666,1.2493059999999998,1.8788486889923308,4.779398,6.221066,67.12970000000001,345.6500000000443
2025-08-01 18:15:00,60.7446,1.2782409999999995,1.8862912282670807,4.721528,6.105321000000001,67.70830000000001,345.7000000000443
2025-08-01 18:18:00,64.04321,1.1335639999999998,1.8672235354523252,4.316435,6.047457,70.89120000000003,345.75000000004434
2025-08-01 18:21:00,61.08217666666667,1.0467590000000007,1.7950453987288297,4.142824,5.931716999999999,69.44449999999995,345.80000000004435
2025-08-01 18:24:00,60.918209999999995,1.1046300000000002,1.8469208288053822,4.200694,5.9606460000000006,68.86580000000004,345.85000000004436
2025-08-01 18:27:00,64.59298,1.0756940000000004,1.8795708727932259,4.229629,6.163196,71.7593,345.9000000000444
2025-08-01 18:30:00,66.48340999999999,1.0756949999999996,1.8795715992323816,4.258565,6.192131000000001,72.91669999999999,345.9500000000444
2025-08-01 18:33:00,66.9946,1.017824,1.9700219810851116,4.084954,6.452542,75.52080000000001,346.0000000000444
2025-08-01 18:36:00,68.57638666666666,1.04676,1.889749208604514,4.027083999999999,6.076385999999999,76.09950000000003,346.0500000000444
2025-08-01 18:39:00,69.59876333333334,1.0756949999999996,1.8901164330665081,4.1138900000000005,6.076391,76.9676,346.1000000000444
2025-08-01 18:42:00,65.96258,1.017824,1.9498436098686955,3.940276999999999,6.2499970000000005,75.81020000000001,346.15000000004443
2025-08-01 18:45:00,61.27508,0.9888880000000002,1.9273468911723801,4.027082,6.365742999999999,70.89120000000003,346.20000000004444
2025-08-01 18:48:00,59.529320000000006,1.1624999999999996,1.8982537087705367,4.605787,6.336802,70.3125,346.25000000004445
2025-08-01 18:51:00,60.39737666666667,1.1335639999999998,1.8672212820613854,4.461111000000001,6.192127000000001,69.4445,346.30000000004446
2025-08-01 18:54:00,58.478010000000005,1.1335639999999998,1.8672231598872624,4.432176,6.163197,65.10419999999999,346.3500000000445
2025-08-01 18:57:00,57.783563333333326,1.0467590000000007,1.8584383950550618,4.3743050000000006,6.336807,65.68290000000002,346.4000000000445
2025-08-01 19:00:00,59.86689666666666,1.1625000000000005,1.8873239127943597,4.432176000000001,6.134256000000001,68.28710000000001,346.4500000000445
2025-08-01 19:03:00,57.783563333333326,1.104629,1.8898258093302327,4.576851,6.452542,64.23610000000002,346.5000000000445
2025-08-01 19:06:00,53.61689666666666,1.133565,1.867223858025039,4.518982,6.250002,60.47460000000001,346.5500000000445
2025-08-01 19:09:00,53.443286666666665,1.22037,1.779737228443813,4.808333,6.076387,59.02779999999996,346.60000000004453
2025-08-01 19:12:00,51.35031,1.1914350000000002,1.8405010923772234,4.663657,6.163192,57.002200000000016,346.65000000004454
2025-08-01 19:15:00,53.95447333333333,1.3071760000000001,1.85838950132605,5.039815,6.278931000000001,61.921299999999974,346.70000000004455
2025-08-01 19:18:00,57.09876333333333,1.2493059999999998,1.9465062233619659,4.779398,6.3946760000000005,65.10419999999999,346.75000000004457
2025-08-01 19:21:00,54.4946,1.104629,1.8791451845714358,4.6925930000000005,6.539352,61.053300000000036,346.8000000000446
2025-08-01 19:24:00,55.52661666666666,1.2493059999999998,1.9576646246928076,4.924074,6.5682860000000005,63.367999999999995,346.8500000000446
2025-08-01 19:27:00,53.96411666666666,1.22037,1.9269587436108173,4.9819450000000005,6.626157000000001,60.185299999999984,346.9000000000446
2025-08-01 19:30:00,55.902776666666675,1.1914350000000002,1.972814812141269,4.779399000000001,6.626162,63.657399999999996,346.9500000000446
2025-08-01 19:33:00,48.2446,1.133565,1.8672212290678887,4.779399000000001,6.5104120000000005,55.26619999999997,347.0000000000446
2025-08-01 19:36:00,43.38349,1.1046299999999993,1.9217013632522295,4.779398,6.741902,52.951400000000035,347.05000000004463
2025-08-01 19:39:00,45.27391666666667,1.2782409999999995,1.863232301108995,5.184489999999999,6.510421,53.240700000000004,347.10000000004464
2025-08-01 19:42:00,47.71412,1.2782409999999995,1.9092068659967754,5.097686,6.539351000000001,52.662000000000035,347.15000000004466
2025-08-01 19:45:00,44.926696666666665,1.133565,1.9104457356344713,4.779398,6.626156999999999,50.926000000000045,347.20000000004467
2025-08-01 19:48:00,45.45717333333332,1.2493059999999998,1.9128323138585963,5.068751,6.597225999999999,50.926000000000045,347.2500000000447
2025-08-01 19:51:00,44.222609999999996,1.1914350000000002,1.9072361893513448,5.0687500000000005,6.7419020000000005,52.08330000000001,347.3000000000447
2025-08-01 19:54:00,51.69753,1.3650460000000004,1.9183697535232118,5.271297,6.510420999999999,54.9769,347.3500000000447
2025-08-01 19:57:00,50.13503,1.1335639999999998,1.8124863028246085,4.6925930000000005,6.278937000000001,55.266200000000026,347.4000000000447
2025-08-01 20:00:00,52.382329999999996,0.9888890000000004,1.8257645253980233,4.316435,6.365736,56.134299999999996,347.4500000000447
2025-08-01 20:03:00,54.668209999999995,1.0467589999999998,1.9311220134842408,4.3743050000000006,6.539351000000001,58.73840000000001,347.50000000004474
2025-08-01 20:06:00,54.4946,1.04676,1.920818172385986,4.547918,6.684025999999999,59.317200000000014,347.55000000004475
2025-08-01 20:09:00,50.318286666666665,0.9888889999999995,1.917300178567742,4.403241,6.712962000000001,54.9769,347.60000000004476
2025-08-01 20:12:00,56.230709999999995,1.3071760000000001,1.9165289867710726,5.0687500000000005,6.45255,60.47449999999998,347.65000000004477
2025-08-01 20:15:00,51.70717666666667,1.017824,1.8784424452576425,4.403241,6.5104120000000005,55.266200000000026,347.7000000000448
2025-08-01 20:18:00,46.132329999999996,1.1046299999999993,1.8576938586719038,4.634721999999999,6.423612,52.951400000000035,347.7500000000448
2025-08-01 20:21:00,50.13503,1.2493059999999998,1.9128291963948238,4.8951389999999995,6.4236059999999995,55.844899999999996,347.8000000000448
2025-08-01 20:24:00,41.47377,1.017824,1.847454807013287,4.605787,6.626153,49.47909999999996,347.8500000000448
2025-08-01 20:27:00,41.96566333333333,1.2782410000000004,1.9206108873348515,5.213425,6.684025999999999,49.18979999999999,347.9000000000448
2025-08-01 20:30:00,43.54745333333333,1.2782410000000004,1.8977711268353041,5.242357000000001,6.655096,50.63659999999999,347.95000000004484
2025-08-01 20:33:00,42.83372333333333,1.1624999999999996,1.8432836574638998,5.068751,6.655092000000001,48.6112,348.00000000004485
2025-08-01 20:36:00,46.84606666666667,1.1914349999999994,1.8740196049532085,4.866203,6.452547000000001,53.24079999999998,348.05000000004486
2025-08-01 20:39:00,44.232253333333325,1.133565,1.8563388895513784,4.779398,6.481477,50.92590000000001,348.1000000000449
2025-08-01 20:42:00,40.740743333333334,1.1914349999999994,1.8292597139083633,5.097686,6.568287,48.03230000000002,348.1500000000449
2025-08-01 20:45:00,45.88155666666666,1.2493050000000006,1.856012846713838,5.213426000000001,6.597220999999999,50.92590000000001,348.2000000000449
2025-08-01 20:48:00,42.66975666666667,1.1625000000000005,1.8653715092494623,5.0687500000000005,6.712966999999999,52.37269999999995,348.2500000000449
2025-08-01 20:51:00,45.45717333333334,1.3071760000000001,1.8700947441278266,5.271297,6.539351000000001,50.34720000000004,348.3000000000449
2025-08-01 20:54:00,48.2446,1.1046300000000002,1.8035190895825957,4.750464,6.394676,52.662000000000035,348.35000000004493
2025-08-01 20:57:00,55.03472333333334,0.9888890000000004,1.8051367106260665,4.2875000000000005,6.278935,59.60650000000004,348.40000000004494
2025-08-01 21:00:00,57.78356333333334,0.931019,1.9110475996691927,4.027084,6.510421,62.2106,348.45000000004495
2025-08-01 21:03:00,58.14043,0.9020830000000002,1.9549824136425389,3.8824070000000006,6.5972219999999995,63.657399999999996,348.50000000004496
2025-08-01 21:06:00,53.96411666666666,0.8731479999999996,1.9114709089782231,3.8245359999999993,6.5104120000000005,60.47449999999998,348.550000000045
2025-08-01 21:09:00,53.43364333333333,0.9599529999999996,1.874609972406374,4.2006939999999995,6.481477,58.44909999999999,348.600000000045
2025-08-01 21:12:00,53.800153333333334,0.9310179999999999,1.901228325523436,4.056019,6.510412,60.18520000000001,348.650000000045
2025-08-01 21:15:00,50.82947333333334,0.9310179999999999,1.8118460361193551,3.9981479999999996,6.192132,55.844899999999996,348.700000000045
2025-08-01 21:18:00,50.665506666666666,0.9310179999999999,1.8815303052799823,4.056019,6.452542,57.002399999999966,348.750000000045
2025-08-01 21:21:00,47.01003333333333,0.9020830000000002,1.8581879736437776,4.113888,6.539346999999999,53.81939999999997,348.80000000004503
2025-08-01 21:24:00,49.77816333333333,1.0756949999999996,1.8477639571868725,4.576852,6.423611,54.108799999999974,348.85000000004504
2025-08-01 21:27:00,52.06404333333334,1.0467589999999998,1.8793380528157844,4.345371,6.365737000000001,57.29169999999999,348.90000000004505
2025-08-01 21:30:00,47.347609999999996,0.9888890000000004,1.7843955458771046,4.200694,6.134257,55.2663,348.95000000004507
2025-08-01 21:33:00,47.71412,1.0467589999999998,1.8162940916248613,4.316435,6.163197,54.108799999999974,349.0000000000451
2025-08-01 21:36:00,43.71141666666667,1.017824,1.7741750092343243,4.432176,6.250001999999999,51.50460000000004,349.0500000000451
2025-08-01 21:39:00,42.67939666666667,1.0756939999999995,1.8156871278326867,4.663657,6.4236070000000005,52.66210000000001,349.1000000000451
2025-08-01 21:42:00,43.20023333333334,1.0467589999999998,1.8162937254773648,4.403241,6.250001999999999,51.50459999999998,349.1500000000451
2025-08-01 21:45:00,42.51543,1.0467589999999998,1.8584380329064347,4.403241,6.365742,51.504700000000014,349.2000000000451
2025-08-01 21:48:00,48.07098666666667,1.133565,1.768093919632364,4.432176,5.902781,51.50460000000004,349.25000000004513
2025-08-01 21:51:00,43.37384,0.9020839999999994,1.8089564775513511,3.969214,6.250002,53.240700000000004,349.30000000004515
2025-08-01 21:54:00,44.309416666666664,1.0467590000000007,1.7521731409170376,4.40324,6.076386,51.21530000000001,349.35000000004516
2025-08-01 21:57:00,46.49884333333333,1.04676,1.7843732509150598,4.374306,6.134256000000001,52.08340000000004,349.40000000004517
2025-08-01 22:00:00,42.496143333333336,0.931019,1.7511328042451808,4.084955,6.105326999999999,50.05780000000004,349.4500000000452
2025-08-01 22:03:00,33.130786666666665,0.7574079999999999,1.901546973017789,3.4194439999999995,6.5104180000000005,45.138900000000035,349.5000000000452
2025-08-01 22:06:00,31.577933333333334,0.9310179999999999,1.821874812152333,3.9692119999999997,6.192132,45.13900000000001,349.5500000000452
2025-08-02 09:42:00,81.75154333333334,1.4807869999999994,1.8416866152057627,4.663657,5.4398100000000005,63.65739999999997,349.5500000000452
2025-08-02 09:45:00,98.4375,0.9310179999999999,2.008013549475873,3.5062499999999996,6.278931,90.56709999999998,349.6000000000452
2025-08-02 09:48:00,89.93055666666667,0.9310179999999999,2.074702207493861,3.766666,6.741903,95.48620000000003,349.6500000000452
2025-08-02 09:51:00,83.15007666666666,0.9888880000000002,2.0753457702040614,4.22963,7.002313,87.09490000000002,349.70000000004524
2025-08-02 09:54:00,74.65277999999999,0.9599530000000005,1.9932502794520262,3.9981469999999995,6.626158,81.01850000000002,349.75000000004525
2025-08-02 09:57:00,78.46258,1.1914350000000002,1.9072335226359431,4.432176000000001,6.105321000000001,81.01859999999999,349.80000000004526
2025-08-02 10:00:00,75.52083333333333,1.017824,1.8162224348282594,3.7087960000000004,5.642362,83.33330000000001,349.85000000004527
2025-08-02 10:03:00,69.42515333333334,1.0467589999999998,1.7629400313841372,3.824536,5.526622,74.94209999999998,349.9000000000453
2025-08-02 10:06:00,66.48340999999999,1.0467589999999998,1.8584376707577759,4.027082,5.989582,72.91669999999999,349.9500000000453
2025-08-02 10:09:00,63.879243333333335,1.0756939999999995,1.7833331667823098,4.027083,5.700227,72.04860000000002,350.0000000000453
2025-08-02 10:12:00,69.07793333333333,1.1046300000000002,1.8035190895825957,4.142824,5.787036,74.07410000000002,350.0500000000453
2025-08-02 10:15:00,69.07793333333333,0.9888889999999995,1.815465036308016,3.8824069999999997,5.902777,74.65270000000001,350.1000000000453
2025-08-02 10:18:00,71.50849,1.1046300000000002,1.8576942304220398,4.142825,5.931716,75.23150000000001,350.15000000004534
2025-08-02 10:21:00,71.51813333333332,0.9888889999999995,1.8257673696572772,3.940278,5.989587,74.36339999999998,350.20000000004535
2025-08-02 10:24:00,73.4375,1.0756949999999996,1.8049357021841814,4.084955,5.815971,75.81019999999998,350.25000000004536
2025-08-02 10:27:00,72.55980000000001,1.0756940000000004,1.8583957815099257,4.084954000000001,5.9606520000000005,75.23149999999998,350.3000000000454
2025-08-02 10:30:00,70.46682333333332,1.0467589999999998,1.8162929931822651,4.084953,5.931712,74.65280000000001,350.3500000000454
2025-08-02 10:33:00,71.34452333333333,1.0467589999999998,1.8689013648453943,4.142825,6.134257,78.12499999999997,350.4000000000454
2025-08-02 10:36:00,72.37654333333333,1.017824,1.8474551653936735,4.056019,6.076385999999999,77.25700000000003,350.4500000000454
2025-08-02 10:39:00,76.03202,1.0467589999999998,1.92081884773373,4.113888,6.250001,78.99310000000003,350.5000000000454
2025-08-02 10:42:00,77.08333333333333,0.9888890000000004,1.8667046049751284,3.824536,5.989585999999999,80.72909999999999,350.55000000004543
2025-08-02 10:45:00,82.28202333333333,1.017824,1.8784438676503028,3.7956009999999996,5.902776,83.62260000000003,350.60000000004544
2025-08-02 10:48:00,83.50694,0.9888890000000004,1.8768739138967763,3.737731,5.931716,84.7801,350.65000000004545
2025-08-02 10:51:00,84.19174333333332,1.04676,1.900132276889805,3.9981479999999996,6.076385999999999,86.5162,350.70000000004546
2025-08-02 10:54:00,81.06674333333332,0.931019,1.9208397385507496,3.7087969999999997,6.221067,82.75469999999999,350.7500000000455
2025-08-02 10:57:00,82.13734333333333,1.017824,1.8162231573877297,3.9113430000000005,5.844911000000001,82.46530000000001,350.8000000000455
2025-08-02 11:00:00,86.45833333333333,0.9888889999999995,1.8870175904346995,3.853472,6.076391,85.35880000000003,350.8500000000455
2025-08-02 11:03:00,88.02083333333333,0.9888890000000004,1.897137012800298,3.737731,5.989585999999999,88.83109999999999,350.9000000000455
2025-08-02 11:06:00,85.93749666666666,0.931019,1.9110469220193844,3.7956019999999997,6.278936999999999,87.96300000000002,350.9500000000455
2025-08-02 11:09:00,79.6875,0.9310180000000008,1.9403575055921807,3.7956010000000004,6.365738,84.49079999999998,351.00000000004553
2025-08-02 11:12:00,77.59452,1.0467590000000007,1.9001315315074228,4.113888,6.192126999999999,81.88659999999999,351.05000000004554
2025-08-02 11:15:00,71.34452333333333,0.9310179999999999,1.8815313288064506,3.8245370000000003,6.221063,80.43980000000002,351.10000000004555
2025-08-02 11:18:00,65.26813333333332,0.8731480000000005,1.9019299977724886,3.564121,6.221067999999999,73.78469999999999,351.15000000004557
2025-08-02 11:21:00,63.71527666666666,0.9020839999999994,1.887454136782586,3.7087969999999997,6.221062,72.0487,351.2000000000456
2025-08-02 11:24:00,58.82523,0.9020839999999994,1.7990373834526332,3.679861,5.931712000000001,64.52550000000002,351.2500000000456
2025-08-02 11:27:00,58.30439666666666,0.9888889999999995,1.7947795098333263,4.17176,6.134257,62.78929999999997,351.3000000000456
2025-08-02 11:30:00,60.39737666666667,1.04676,1.8374244548934302,4.316436,6.221066,64.23610000000002,351.3500000000456
2025-08-02 11:33:00,59.86689666666666,1.0467589999999998,1.858436584311596,4.22963,6.192127000000001,64.23610000000002,351.4000000000456
2025-08-02 11:36:00,57.783563333333326,1.017824,1.8474551653936735,4.142825,6.163192,64.23609999999996,351.45000000004563
2025-08-02 11:39:00,56.74189666666667,1.0467589999999998,1.8056828250351178,4.316435,6.134257,63.367999999999995,351.50000000004565
2025-08-02 11:42:00,58.294753333333325,1.0467589999999998,1.858436584311596,4.22963,6.192127000000001,63.94670000000002,351.55000000004566
2025-08-02 11:45:00,57.26273,1.0756939999999995,1.847762503186603,4.229629,6.076387,63.94670000000002,351.60000000004567
2025-08-02 11:48:00,57.80285333333333,1.133565,1.8234985645821713,4.518980999999999,6.134256000000001,63.367999999999995,351.6500000000457
2025-08-02 11:51:00,56.04745333333333,1.0756940000000004,1.8477639749294767,4.34537,6.192132,60.18520000000001,351.7000000000457
2025-08-02 11:54:00,57.80285333333333,1.133565,1.8234985645821704,4.403241,6.018516,61.92139999999995,351.7500000000457
2025-08-02 11:57:00,56.04745333333333,1.0467589999999998,1.8162922608870224,4.22963,6.076387,60.763900000000035,351.8000000000457
2025-08-02 12:00:00,58.333333333333336,1.04676,1.8479462317889264,4.17176,6.105326,62.21070000000003,351.8500000000457
2025-08-02 12:03:00,60.407023333333335,1.04676,1.8268730247273015,4.142824,6.018516,64.23610000000002,351.90000000004574
2025-08-02 12:06:00,60.23341,1.04676,1.8479447792794637,4.142824,6.076385999999999,63.946799999999996,351.95000000004575
2025-08-02 12:09:00,57.976463333333335,1.0467589999999998,1.8584387572036534,4.200694,6.163197,63.657399999999996,352.00000000004576
2025-08-02 12:12:00,56.74189666666666,1.0467589999999998,1.8374240903226313,4.316435,6.221067,61.342600000000004,352.05000000004577
2025-08-02 12:15:00,57.44598666666667,1.017824,1.8474569572951163,4.171760000000001,6.192132,63.657399999999996,352.1000000000458
2025-08-02 12:18:00,57.45563333333333,1.0467589999999998,1.8584362221628015,4.345371,6.307867,63.07869999999997,352.1500000000458
2025-08-02 12:21:00,56.55864333333333,1.0467589999999998,1.8374222697239613,4.258565,6.163192,60.76389999999998,352.2000000000458
2025-08-02 12:24:00,56.568286666666665,1.104629,1.8898258093302327,4.518981,6.394672000000001,61.63199999999995,352.2500000000458
2025-08-02 12:27:00,53.443286666666665,1.1625000000000005,1.809903297816027,4.605787,6.105326999999999,58.15970000000004,352.3000000000458
2025-08-02 12:30:00,52.40162,1.22037,1.8027899827999767,4.808333,6.134257,55.84480000000002,352.35000000004584
2025-08-02 12:33:00,54.48495666666667,1.2782410000000004,1.8632307018463665,4.837269,6.163195999999999,59.317200000000014,352.40000000004585
2025-08-02 12:36:00,56.404320000000006,1.1914350000000002,1.8517089390130217,4.6925930000000005,6.221066,60.18520000000001,352.45000000004586
2025-08-02 12:39:00,59.86689666666666,1.133565,1.8454247794225842,4.403241,6.076385999999999,63.657399999999996,352.5000000000459
2025-08-02 12:42:00,60.22376666666667,1.1625000000000005,1.8763643458363883,4.432176000000001,6.105326,64.81490000000002,352.5500000000459
2025-08-02 12:45:00,57.80285333333333,1.1335639999999998,1.8996833782097555,4.547916000000001,6.365737000000001,62.2106,352.6000000000459
2025-08-02 12:48:00,55.73881333333333,1.104629,1.836118391140307,4.547916,6.278937000000001,60.47449999999998,352.6500000000459
2025-08-02 12:51:00,56.03780666666666,1.104629,1.9004783298437442,4.547916000000001,6.452542,63.367999999999995,352.7000000000459
2025-08-02 12:54:00,53.26967666666667,1.0756940000000004,1.8477636069938115,4.547916000000001,6.394677,59.31709999999998,352.75000000004593
2025-08-02 12:57:00,52.40162,1.1624999999999996,1.8763624489206823,4.663657,6.336802,58.15969999999999,352.80000000004594
2025-08-02 13:00:00,54.137730000000005,1.2782409999999995,1.874778471453635,4.924074,6.278931000000001,59.60649999999998,352.85000000004595
2025-08-02 13:03:00,52.92245666666667,1.1335639999999998,1.823499397581949,4.663657000000001,6.278937000000001,58.44909999999999,352.90000000004596
2025-08-02 13:06:00,56.04745333333333,1.133565,1.8344791788793593,4.634723,6.278936,61.632000000000005,352.950000000046
2025-08-02 13:09:00,59.008489999999995,1.0756949999999996,1.86899610503192,4.374306,6.278931000000001,64.52550000000002,353.000000000046
2025-08-02 13:12:00,60.407023333333335,1.04676,1.9001315601565738,4.229629999999999,6.307866000000001,67.99770000000001,353.050000000046
2025-08-02 13:15:00,60.73495333333333,1.1046300000000002,1.9638046322485812,4.374306000000001,6.452546,68.57639999999998,353.100000000046
2025-08-02 13:18:00,58.82523,1.0756940000000004,1.9111197197411487,4.3743050000000006,6.394672000000001,66.26159999999999,353.150000000046
2025-08-02 13:21:00,56.568286666666665,1.0756940000000004,1.8901153399369102,4.403241,6.365742,64.52550000000002,353.20000000004603
2025-08-02 13:24:00,56.925153333333334,1.0756939999999995,1.9006320990162728,4.461111,6.452547000000001,63.946799999999996,353.25000000004604
2025-08-02 13:27:00,56.74189666666666,1.0756939999999995,1.8901135202145227,4.461111,6.4236070000000005,63.94670000000002,353.30000000004605
2025-08-02 13:30:00,58.30439666666666,1.104629,1.889827652609314,4.5768510000000004,6.452547000000001,64.52550000000002,353.35000000004607
2025-08-02 13:33:00,56.04745333333333,1.104629,1.9111038769831408,4.605786,6.539352,63.07869999999997,353.4000000000461
2025-08-02 13:36:00,56.04745333333333,1.104629,1.846918632371961,4.663658000000001,6.4236070000000005,61.05329999999998,353.4500000000461
2025-08-02 13:39:00,58.82523,1.133565,1.878073387043762,4.547916,6.307866000000001,63.946799999999996,353.5000000000461
2025-08-02 13:42:00,58.130786666666665,0.9599539999999998,1.8241739374998185,4.027083999999999,6.163192,64.52539999999999,353.5500000000461
2025-08-02 13:45:00,58.478010000000005,0.9888889999999995,1.8360384022533014,4.287501,6.365737000000001,64.52550000000002,353.6000000000461
2025-08-02 13:48:00,59.529320000000006,0.9888889999999995,1.8565068562988087,4.17176,6.307867,68.28709999999995,353.65000000004613
2025-08-02 13:51:00,59.01813333333334,1.0467589999999998,1.9208167084310819,4.2875,6.4236070000000005,66.84029999999996,353.70000000004615
2025-08-02 13:54:00,58.294753333333325,1.0467589999999998,1.858436584311596,4.22963,6.192127000000001,65.39359999999999,353.75000000004616
2025-08-02 13:57:00,58.478010000000005,0.9599539999999998,1.83431334488608,4.084955,6.250001999999999,64.52549999999997,353.80000000004617
2025-08-02 14:00:00,59.70293,1.017824,1.8887207193395805,4.171760000000001,6.307872000000001,66.55090000000001,353.8500000000462
2025-08-02 14:03:00,54.841820000000006,0.9599539999999998,1.8946159220662675,3.9113419999999994,6.250002,62.5,353.9000000000462
2025-08-02 14:06:00,48.765433333333334,0.9020830000000002,1.818850145610115,3.9981480000000005,6.307873,54.9769,353.9500000000462
2025-08-02 14:09:00,48.91975666666667,1.1046300000000002,1.8035202212396213,4.518981,6.163195999999999,53.81940000000003,354.0000000000462
2025-08-02 14:12:00,48.919753333333325,0.9888889999999995,1.8051374254807173,4.17176,6.163197,55.26619999999997,354.0500000000462
2025-08-02 14:15:00,49.45023333333334,0.9599529999999996,1.8038203125083176,4.084954000000001,6.163197,55.55560000000003,354.10000000004624
2025-08-02 14:18:00,51.533566666666665,1.017824,1.8681421435707979,4.142824,6.221066,56.13420000000002,354.15000000004625
2025-08-02 14:21:00,49.77816333333333,0.9310179999999999,1.8318779508199368,3.9981479999999996,6.250001999999999,56.13420000000002,354.20000000004626
2025-08-02 14:24:00,51.533566666666665,1.017824,1.8370731101505366,4.2875000000000005,6.278936,58.15969999999999,354.25000000004627
2025-08-02 14:27:00,48.910109999999996,0.9599539999999998,1.783360064941889,4.17176,6.192132,54.10880000000003,354.3000000000463
2025-08-02 14:30:00,49.10301333333334,1.04676,1.7843732509150598,4.374306,6.134256000000001,54.3981,354.3500000000463
2025-08-02 14:33:00,49.45023333333334,1.0467589999999998,1.837423726202967,4.374306000000001,6.278937000000001,55.2663,354.4000000000463
2025-08-02 14:36:00,48.2446,1.0467589999999998,1.8162918947393485,4.345371,6.192127000000001,53.530100000000004,354.4500000000463
2025-08-02 14:39:00,49.093363333333336,1.04676,1.7950453795757324,4.374306,6.163195999999999,54.398199999999974,354.5000000000463
2025-08-02 14:42:00,48.91975666666667,1.0467589999999998,1.805684293769865,4.461111000000001,6.278937000000001,54.108799999999974,354.55000000004634
2025-08-02 14:45:00,49.27662,0.9888889999999995,1.7739837052606962,4.374306,6.278937000000001,55.555499999999995,354.60000000004635
2025-08-02 14:48:00,51.38889,1.0467590000000007,1.7843725364745973,4.316435,6.076386,53.81939999999997,354.65000000004636
2025-08-02 14:51:00,54.99614333333333,1.0467589999999998,1.795044662258898,4.34537,6.1342609999999995,58.738399999999956,354.7000000000464
2025-08-02 14:54:00,51.70717666666666,0.931019,1.8815311068256364,4.084955,6.481477,56.712999999999965,354.7500000000464
2025-08-02 14:57:00,51.880786666666665,1.017824,1.8578134151930292,4.200694,6.250001999999999,57.87040000000002,354.8000000000464
2025-08-02 15:00:00,48.910109999999996,1.017824,1.805754457081069,4.461111000000001,6.365742,54.9769,354.8500000000464
2025-08-02 15:03:00,51.244213333333335,1.0467589999999998,1.805684293769865,4.432175,6.250001,53.530100000000004,354.9000000000464
2025-08-02 15:06:00,48.40856666666667,1.017824,1.8370731101505366,4.374306000000001,6.365742,55.266200000000026,354.95000000004643
2025-08-02 15:09:00,53.443286666666665,1.0756939999999995,1.8477636069938106,4.374306,6.221067,58.44909999999999,355.00000000004644
2025-08-02 15:12:00,47.01003333333333,0.9599530000000005,1.8038213704212436,3.9981470000000003,6.076393,53.81949999999995,355.05000000004645
2025-08-02 15:15:00,49.614200000000004,1.104629,1.7925862970212822,4.518981000000001,6.134257,55.844899999999996,355.10000000004646
2025-08-02 15:18:00,44.917049999999996,1.0467590000000007,1.7843740136833133,4.634722000000001,6.394677,51.50460000000004,355.1500000000465
2025-08-02 15:21:00,51.35031,1.1914350000000002,1.8179811373259571,4.808333,6.249996,54.6875,355.2000000000465
2025-08-02 15:24:00,49.28626666666667,0.9888889999999995,1.7739837052606962,4.432175999999999,6.336807,52.372600000000034,355.2500000000465
2025-08-02 15:27:00,54.48495666666667,1.133565,1.8780730125524494,4.576852000000001,6.336801,57.87030000000004,355.3000000000465
2025-08-02 15:30:00,51.35031,0.9888890000000004,1.9072290119869433,4.200694,6.481477,56.423599999999965,355.3500000000465
2025-08-02 15:33:00,52.92245666666667,1.0467589999999998,1.8479433215226109,4.403241,6.336802,57.58100000000002,355.40000000004653
2025-08-02 15:36:00,49.103010000000005,0.9888889999999995,1.8360405298796938,4.17176,6.250002,54.398199999999974,355.45000000004654
2025-08-02 15:39:00,52.941743333333335,1.133565,1.8563403961725218,4.721528,6.423610999999999,54.976800000000026,355.50000000004655
2025-08-02 15:42:00,52.40162,0.9310179999999999,1.8318776055245534,4.200694,6.452547000000001,57.00229999999999,355.55000000004657
2025-08-02 15:45:00,51.35031,0.9599529999999996,1.864572455060528,4.229629,6.481477,56.42360000000002,355.6000000000466
2025-08-02 15:48:00,52.228010000000005,0.9599539999999998,1.8545128261498252,4.258565,6.481482000000001,59.02780000000001,355.6500000000466
2025-08-02 15:51:00,49.459876666666666,1.017824,1.8887185911669835,4.374306000000001,6.510412,55.55560000000003,355.7000000000466
2025-08-02 15:54:00,54.31134333333333,1.0756949999999996,1.8477639571868725,4.518982,6.365741000000001,57.29160000000002,355.7500000000466
2025-08-02 15:57:00,54.65856666666667,0.9888890000000004,1.8667017898198655,4.200694,6.365736,57.00240000000002,355.8000000000466
2025-08-02 16:00:00,57.78356333333334,1.017824,1.8887193005579732,4.0849530000000005,6.221061,61.921299999999974,355.85000000004663
2025-08-02 16:03:00,55.52661666666666,0.9020830000000002,1.88745499601891,3.766666,6.278936999999999,61.053200000000004,355.90000000004665
2025-08-02 16:06:00,51.35995666666667,0.931019,1.8318783926689528,4.084955,6.336807,57.58100000000002,355.95000000004666
2025-08-02 16:09:00,51.70717666666667,1.017824,1.847454807013287,4.374306000000001,6.394672000000001,55.55559999999997,356.00000000004667
2025-08-02 16:12:00,51.70717666666667,1.0467589999999998,1.8584362221628015,4.345371,6.307867,56.134299999999996,356.0500000000467
2025-08-02 16:15:00,51.00308666666667,1.0467589999999998,1.8793380528157844,4.345371,6.365737000000001,55.266200000000026,356.1000000000467
2025-08-02 16:18:00,50.675153333333334,0.9599539999999998,1.752460000833423,4.17176,6.105322,55.26619999999997,356.1500000000467
2025-08-02 16:21:00,49.77816333333333,1.0467589999999998,1.8268733942405957,4.490046,6.365742,54.6875,356.2000000000467
2025-08-02 16:24:00,49.768519999999995,1.1046300000000002,1.8898283687887207,4.518981,6.3946760000000005,54.6875,356.2500000000467
2025-08-02 16:27:00,48.2446,1.0467589999999998,1.7843740136833126,4.576852000000001,6.336807,54.976800000000026,356.30000000004674
2025-08-02 16:30:00,51.880786666666665,1.04676,1.816292617768072,4.403241,6.249995999999999,54.10880000000003,356.35000000004675
2025-08-02 16:33:00,51.880786666666665,0.9599529999999996,1.7833593078119043,4.2006939999999995,6.221067,55.555499999999995,356.40000000004676
2025-08-02 16:36:00,52.92245666666667,0.9310179999999999,1.7917126516471542,4.200694,6.336807,56.71289999999999,356.45000000004677
2025-08-02 16:39:00,55.52661666666666,1.0467589999999998,1.837421905604124,4.3743050000000006,6.278931000000001,61.342600000000004,356.5000000000468
2025-08-02 16:42:00,54.31134333333333,0.9888889999999995,1.7739837052606957,4.316436,6.221067,59.31710000000004,356.5500000000468
2025-08-02 16:45:00,54.83217666666667,0.931019,1.801791366792302,3.969214,6.134257,60.7638,356.6000000000468
2025-08-02 16:48:00,51.35995666666667,0.931019,1.7816088268568637,3.940278,6.047457,56.13420000000002,356.6500000000468
2025-08-02 16:51:00,51.35995666666667,0.9888889999999995,1.8154636104145487,4.287501,6.307867,55.55560000000003,356.7000000000468
2025-08-02 16:54:00,49.45023333333334,1.0467589999999998,1.805684293769865,4.461111000000001,6.278937000000001,55.266200000000026,356.75000000004684
2025-08-02 16:57:00,51.880786666666665,1.1624999999999996,1.832191453406247,4.692593,6.250001,54.9769,356.80000000004685
2025-08-02 17:00:00,47.174,0.9888889999999995,1.8360387568577794,4.2006950000000005,6.278932000000001,53.530100000000004,356.85000000004686
2025-08-02 17:03:00,45.80439666666666,0.9888889999999995,1.7739837052606962,4.374306,6.278937000000001,52.08330000000001,356.9000000000469
2025-08-02 17:06:00,51.02237666666667,1.0756940000000004,1.8156893543300232,4.403239999999999,6.163196,55.55559999999997,356.9500000000469
2025-08-02 17:09:00,53.26003,0.9310179999999999,1.7917109076941713,4.056019000000001,6.192127000000001,55.844899999999996,357.0000000000469
2025-08-02 17:12:00,54.137730000000005,0.9599529999999996,1.8241745719684477,4.084954000000001,6.221067,57.29169999999999,357.0500000000469
2025-08-02 17:15:00,52.92245666666667,0.9888890000000004,1.8565068562988094,4.22963,6.365736999999999,57.58100000000002,357.1000000000469
2025-08-02 17:18:00,50.13503,0.9888890000000004,1.8360405298796945,4.316435,6.394677,55.555499999999995,357.15000000004693
2025-08-02 17:21:00,49.28626666666667,1.0467589999999998,1.8793380528157835,4.461111000000001,6.481477,54.9769,357.20000000004694
2025-08-02 17:24:00,48.2446,1.017824,1.7952575089408904,4.4900459999999995,6.365742,53.81939999999997,357.25000000004695
2025-08-02 17:27:00,46.84606666666667,1.0467589999999998,1.7843740136833126,4.576852000000001,6.336807,53.240700000000004,357.30000000004696
2025-08-02 17:30:00,48.57253333333333,1.0756939999999995,1.837102467553175,4.461111,6.278937000000001,55.26619999999997,357.350000000047
2025-08-02 17:33:00,53.46257666666667,1.3071760000000001,1.7992596430967942,4.9819450000000005,6.076384999999999,56.712999999999965,357.400000000047
2025-08-02 17:36:00,51.70717666666666,1.0756940000000004,1.8689972109114847,4.403241,6.307872000000001,58.44909999999999,357.450000000047
2025-08-02 17:39:00,47.347609999999996,0.9888890000000004,1.7425677004734537,4.142825,5.960647,54.3981,357.500000000047
2025-08-02 17:42:00,47.704476666666665,0.9310179999999999,1.8318758790471958,4.2006939999999995,6.452542,54.10880000000003,357.550000000047
2025-08-02 17:45:00,51.18634333333333,1.017824,1.8162206284289868,4.345370000000001,6.278931000000001,55.844899999999996,357.60000000004703
2025-08-02 17:48:00,52.40162,0.9599529999999996,1.864572455060528,4.229629,6.481477,56.134299999999996,357.65000000004704
2025-08-02 17:51:00,52.40162,0.9599529999999996,1.8545117005353615,4.34537,6.568287,57.29169999999999,357.70000000004705
2025-08-02 17:54:00,52.40162,0.9599529999999996,1.834312223265662,4.2875000000000005,6.452547000000001,57.87040000000002,357.75000000004707
2025-08-02 17:57:00,52.05439666666666,0.9888889999999995,1.8154653927813005,4.316436,6.336807,57.00229999999999,357.8000000000471
2025-08-02 18:00:00,52.40162,1.04676,1.8162944485065804,4.432175999999999,6.278936,57.29159999999996,357.8500000000471
2025-08-02 18:03:00,50.318286666666665,1.017824,1.8578127003126603,4.432176,6.481482000000001,56.71300000000002,357.9000000000471
2025-08-02 18:06:00,48.418209999999995,1.0756939999999995,1.8264111975536428,4.547916,6.336807,54.6875,357.9500000000471
2025-08-02 18:09:00,52.05439666666666,1.104629,1.889827652609314,4.5768510000000004,6.452547000000001,57.58100000000002,358.0000000000471
2025-08-02 18:12:00,47.72376666666667,1.0467590000000007,1.8056842937698658,4.403241,6.221067,53.530100000000004,358.05000000004713
2025-08-02 18:15:00,45.283563333333326,1.0467589999999998,1.8162937254773648,4.403241,6.250001999999999,53.240800000000036,358.10000000004715
2025-08-02 18:18:00,51.35031,1.0756949999999996,1.8371024449481252,4.547918,6.365741000000001,56.134299999999996,358.15000000004716
2025-08-02 18:21:00,52.228010000000005,0.9888890000000004,1.897134218480387,4.113889,6.365736,56.712999999999965,358.20000000004717
2025-08-02 18:24:00,53.443286666666665,0.9888890000000004,1.8462859622761645,4.200694,6.307866000000001,58.15969999999999,358.2500000000472
2025-08-02 18:27:00,52.74884333333333,0.9020830000000002,1.9261677042613574,3.940278,6.568287,60.185100000000034,358.3000000000472
2025-08-02 18:30:00,51.35031,0.9599539999999998,1.8746124879215083,4.258565,6.539352,57.870299999999986,358.3500000000472
2025-08-02 18:33:00,50.49189666666667,1.017824,1.9193958663586634,4.576852000000001,6.799772,57.29160000000002,358.4000000000472
2025-08-02 18:36:00,51.880786666666665,1.0467589999999998,1.8793380528157835,4.461111000000001,6.481477,57.58100000000002,358.4500000000472
2025-08-02 18:39:00,50.318286666666665,1.017824,1.847456598914893,4.345371,6.365742,55.26619999999997,358.50000000004724
2025-08-02 18:42:00,48.254243333333335,1.017824,1.8162224348282594,4.432176,6.365742,54.6875,358.55000000004725
2025-08-02 18:45:00,46.31558666666667,1.017824,1.847454807013287,4.461111,6.481477,53.53009999999995,358.60000000004726
2025-08-02 18:48:00,48.06134333333333,1.133565,1.8780745105174765,4.692593,6.452546,54.6875,358.65000000004727
2025-08-02 18:51:00,46.334876666666666,1.104629,1.836118017251422,4.779397,6.510417,54.9769,358.7000000000473
2025-08-02 18:54:00,45.10995333333333,1.104629,1.857690920217636,4.692592,6.481477,53.530100000000004,358.7500000000473
2025-08-02 18:57:00,45.64043,1.133565,1.8454259127071564,4.779398,6.452546,53.24079999999998,358.8000000000473
2025-08-02 19:00:00,48.91975666666667,1.0756949999999996,1.8583939340037998,4.461111,6.336801,53.530100000000004,358.8500000000473
2025-08-02 19:03:00,51.70717666666666,1.017824,1.8784442232483896,4.2875000000000005,6.3946760000000005,56.71289999999999,358.9000000000473
2025-08-02 19:06:00,48.7365,0.9310179999999999,1.911046789612831,4.142824,6.626162,55.266200000000026,358.95000000004734
