Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-08-02 19:09:00,47.530863333333336,1.017824,1.8784442232483896,4.374306000000001,6.481482000000001,54.976800000000026,359.00000000004735
2025-08-02 19:12:00,47.347609999999996,0.9888890000000004,1.8565082674416011,4.374306000000001,6.510417,54.1087,359.05000000004736
2025-08-02 19:15:00,44.569829999999996,1.017824,1.8887203646442248,4.461111000000001,6.5972219999999995,51.79409999999996,359.1000000000474
2025-08-02 19:18:00,45.64043,1.133565,1.834479557763781,4.750462,6.3946760000000005,52.08340000000004,359.1500000000474
2025-08-02 19:21:00,46.141976666666665,1.133565,1.8124869871305282,4.808333,6.3946760000000005,53.240700000000004,359.2000000000474
2025-08-02 19:24:00,43.219519999999996,1.0467589999999998,1.8268715686085333,4.518980999999999,6.394672000000001,52.66199999999998,359.2500000000474
2025-08-02 19:27:00,43.52816333333333,1.104629,1.7816212093379789,4.779397,6.365737000000001,50.63650000000001,359.3000000000474
2025-08-02 19:30:00,42.32253,1.1625000000000005,1.854345291157977,4.924074,6.539356,50.925899999999956,359.35000000004743
2025-08-02 19:33:00,43.71141666666667,1.0467590000000007,1.7843717978700158,4.663658000000001,6.4236070000000005,52.66210000000001,359.40000000004744
2025-08-02 19:36:00,40.76967666666667,1.017824,1.8266600508997894,4.490046,6.452542000000001,49.18979999999999,359.45000000004745
2025-08-02 19:39:00,40.075230000000005,1.0756939999999995,1.7941498813157606,4.663657,6.365737000000001,48.900499999999965,359.50000000004746
2025-08-02 19:42:00,36.94058666666667,1.0467590000000007,1.8268708383554626,4.663658000000001,6.539346999999999,46.5856,359.5500000000475
2025-08-02 19:45:00,37.27816333333333,1.1914350000000002,1.8292597139083635,5.039815000000001,6.510415999999999,47.74310000000003,359.6000000000475
2025-08-02 19:48:00,37.104553333333335,1.104629,1.7925851619314128,4.866204000000001,6.481477,48.90050000000002,359.6500000000475
2025-08-02 19:51:00,39.71836666666667,1.2203700000000008,1.7797364290172641,5.097684,6.365735999999999,48.6112,359.7000000000475
2025-08-02 19:54:00,39.371143333333336,1.0467589999999998,1.8162929931822651,4.692593,6.539352,49.76850000000002,359.7500000000475
2025-08-02 19:57:00,40.58642,1.0756939999999995,1.8156886121643923,4.692593,6.452547000000001,50.92599999999999,359.80000000004753
2025-08-02 20:00:00,36.93094,1.017824,1.837074547483452,4.663657,6.655097,47.74310000000003,359.85000000004754
2025-08-02 20:03:00,41.869213333333335,1.2493059999999998,1.8445394758109477,5.300236,6.65509,48.032399999999996,359.90000000004756
2025-08-02 20:06:00,39.37114333333333,1.0756940000000004,1.8371035744614492,4.808333,6.626162,49.76850000000002,359.95000000004757
2025-08-02 20:09:00,41.107256666666665,1.0467590000000007,1.847944774031959,4.692592,6.626156999999999,50.63659999999999,360.0000000000476
2025-08-02 20:12:00,42.32253,1.1914350000000002,1.8179811373259571,4.8662030000000005,6.307866000000001,49.76850000000002,360.0500000000476
2025-08-02 20:15:00,37.63503,1.0756940000000004,1.8049342509845396,4.808332,6.539346999999999,46.5856,360.1000000000476
2025-08-02 20:18:00,43.03626666666667,1.1914350000000002,1.8517081656018666,5.010880000000001,6.539351000000001,50.63659999999999,360.1500000000476
2025-08-02 20:21:00,37.28780666666666,0.9310179999999999,1.9012300235176713,4.2006950000000005,6.655093,48.32170000000002,360.2000000000476
2025-08-02 20:24:00,37.461420000000004,1.0756939999999995,1.7833354130208785,4.663657,6.336807,48.03230000000002,360.25000000004763
2025-08-02 20:27:00,39.40972,1.1914350000000002,1.896196279648623,5.0976859999999995,6.741901,47.45369999999997,360.30000000004765
2025-08-02 20:30:00,39.535109999999996,1.1625000000000005,1.8432859542121567,4.953009000000001,6.539356,49.18979999999999,360.35000000004766
2025-08-02 20:33:00,37.28780666666667,1.104629,1.8361176433624993,4.8662030000000005,6.5972219999999995,48.032399999999996,360.40000000004767
2025-08-02 20:36:00,37.45177333333333,1.1335639999999998,1.8454248423018,4.953009,6.626157000000001,48.900499999999965,360.4500000000477
2025-08-02 20:39:00,36.94058666666666,1.1625000000000005,1.7874718487753913,5.0687500000000005,6.510415999999999,46.296299999999974,360.5000000000477
2025-08-02 20:42:00,36.4294,1.104629,1.803518395592267,4.866204000000001,6.510417,47.742999999999995,360.5500000000477
2025-08-02 20:45:00,40.41281,1.133565,1.8344791788793593,4.808333,6.452546,49.18979999999999,360.6000000000477
2025-08-02 20:48:00,38.155863333333336,1.0756939999999995,1.7506873523269375,4.779398,6.365737000000001,47.74310000000003,360.6500000000477
2025-08-02 20:51:00,36.25578666666667,1.017824,1.7741742785469854,4.692593,6.510417,46.5856,360.70000000004774
2025-08-02 20:54:00,41.03973666666667,1.1624999999999996,1.8543445278820196,5.0976799999999995,6.71296,48.032399999999996,360.75000000004775
2025-08-02 20:57:00,43.89467333333332,1.0756939999999995,1.8689983086471913,4.692593,6.597227,50.926000000000045,360.80000000004776
2025-08-02 21:00:00,43.364200000000004,1.0467589999999998,1.8793398539748092,4.461111,6.481482000000001,51.50459999999998,360.85000000004777
2025-08-02 21:03:00,40.229553333333335,1.0467590000000007,1.8374219056041248,4.518981000000001,6.4236070000000005,49.18979999999999,360.9000000000478
2025-08-02 21:06:00,37.461416666666665,1.0756940000000004,1.8049357396373809,4.808333,6.539352,47.45369999999997,360.9500000000478
2025-08-02 21:09:00,35.030863333333336,1.104629,1.8035168867160738,4.8662030000000005,6.510412,47.453700000000026,361.0000000000478
2025-08-02 21:12:00,35.73495333333333,1.133565,1.7792437575153428,5.0687489999999995,6.5682860000000005,46.875,361.0500000000478
2025-08-02 21:15:00,35.21412,1.1625000000000005,1.764894813372563,4.924074,6.307866000000001,47.74309999999997,361.1000000000478
2025-08-02 21:18:00,34.51967666666667,1.0756939999999995,1.783335038647881,4.779398,6.452547000000001,46.29630000000003,361.15000000004784
2025-08-02 21:21:00,37.114196666666665,1.104629,1.7816212093379789,4.779397,6.365737000000001,46.007000000000005,361.20000000004785
2025-08-02 21:24:00,34.67399666666667,1.0756940000000004,1.8049338788212355,4.721528,6.452542,46.875,361.25000000004786
2025-08-02 21:27:00,30.85455333333333,1.017824,1.85781413007327,4.634722000000001,6.684032,43.69210000000004,361.3000000000479
2025-08-02 21:30:00,35.030863333333336,1.1914350000000002,1.8517081656018666,5.010880000000001,6.539351000000001,46.00690000000003,361.3500000000479
2025-08-02 21:33:00,38.329476666666665,1.1624999999999996,1.776202996966381,5.0687489999999995,6.481481,48.032399999999996,361.4000000000479
2025-08-02 21:36:00,36.07253,1.0467589999999998,1.8479462265407611,4.692593,6.626162,45.717600000000004,361.4500000000479
2025-08-02 21:39:00,37.104549999999996,1.133565,1.801438598249263,4.808333,6.365736,48.03249999999997,361.5000000000479
2025-08-02 21:42:00,38.85030666666666,1.0756939999999995,1.8901149759924996,4.663657,6.626157000000001,47.74309999999997,361.55000000004793
2025-08-02 21:45:00,36.77662,1.0467589999999998,1.7413770438008964,4.605787,6.250001999999999,46.00690000000003,361.60000000004794
2025-08-02 21:48:00,37.96296,1.0756939999999995,1.7941513743549258,4.634723,6.336807,48.321799999999996,361.65000000004795
2025-08-02 21:51:00,41.96566333333333,1.1914350000000002,1.8066698654263427,4.750462,6.163196,48.61110000000002,361.70000000004796
2025-08-02 21:54:00,37.83757666666667,1.0467589999999998,1.752175003924792,4.403241,6.076391999999999,46.875,361.750000000048
2025-08-02 21:57:00,35.53240666666667,1.017824,1.8057548193548985,4.316434999999999,6.221067,47.16429999999997,361.800000000048
2025-08-02 22:00:00,33.632329999999996,1.0756939999999995,1.7177376368955346,4.663657,6.163197,46.296299999999974,361.850000000048
2025-08-02 22:03:00,34.16281,1.0756939999999995,1.582543120310142,4.056019,5.208337,47.1644,361.900000000048
2025-08-02 22:06:00,30.21797666666667,1.1625000000000005,3.0423923299507574,0.14976900000000004,5.295136,42.245299999999986,361.900000000048
2025-08-04 09:42:00,71.50849,0.9599530000000005,2.0417624783343205,3.7956010000000004,6.568283,72.04859999999996,361.900000000048
2025-08-04 09:45:00,57.09876333333333,0.9020830000000002,1.9645448167460227,3.969213,6.7129579999999995,67.99759999999998,361.950000000048
2025-08-04 09:48:00,54.99614333333333,1.0756940000000004,1.9320195227037815,4.576851,6.655097,62.21070000000003,362.00000000004803
2025-08-04 09:51:00,54.83217666666667,1.104629,1.9111049769766286,4.721528,6.655097,62.7894,362.05000000004804
2025-08-04 09:54:00,55.18904,1.133565,1.8234985645821713,4.518980999999999,6.134256000000001,59.60649999999998,362.10000000004806
2025-08-04 09:57:00,57.98611333333334,1.1624999999999996,1.8321903015183751,4.374306,5.931711000000001,64.52550000000002,362.15000000004807
2025-08-04 10:00:00,54.668209999999995,1.017824,1.7847326272087611,3.9692119999999997,5.815977,61.342600000000004,362.2000000000481
2025-08-04 10:03:00,58.18866,1.1624999999999996,1.7874710711046762,4.490046,5.93171,63.657399999999996,362.2500000000481
2025-08-04 10:06:00,63.33912,1.04676,1.8584394915059796,4.027083999999999,5.989585999999999,72.62720000000002,362.3000000000481
2025-08-04 10:09:00,61.95023,0.9310179999999999,1.7917130004376576,3.940278,6.076391999999999,70.89120000000003,362.3500000000481
2025-08-04 10:12:00,62.83758,0.9310179999999999,1.8218751583040913,3.853471,6.076391999999999,71.75919999999996,362.4000000000481
2025-08-04 10:15:00,68.56674333333335,1.1914359999999995,1.8851253095704568,4.403241,6.01852,74.07409999999999,362.45000000004814
2025-08-04 10:18:00,65.76967333333333,1.017824,1.8474580324355896,3.9692119999999997,5.989587,73.49539999999996,362.50000000004815
2025-08-04 10:21:00,62.66396666666666,1.017824,1.8681428565965206,3.9113429999999996,5.989587,71.75920000000002,362.55000000004816
2025-08-04 10:24:00,62.895446666666665,0.9888889999999995,1.8971342184803863,4.142823999999999,6.394671,70.6019,362.60000000004817
2025-08-04 10:27:00,66.9946,1.0467589999999998,1.837422269723962,4.2006939999999995,6.105321000000001,70.89120000000003,362.6500000000482
2025-08-04 10:30:00,64.57368666666666,1.0756940000000004,1.9424266478834726,4.287499,6.394677,71.18060000000003,362.7000000000482
2025-08-04 10:33:00,63.00154333333333,1.1625000000000005,1.9308576303027924,4.605787,6.4236070000000005,69.4445,362.7500000000482
2025-08-04 10:36:00,59.008489999999995,1.133565,1.931878540725615,4.461111,6.365742000000001,67.41899999999998,362.8000000000482
2025-08-04 10:39:00,59.57755,1.1914350000000002,1.8961939872024811,4.692592,6.336801,66.84030000000001,362.8500000000482
2025-08-04 10:42:00,61.08217666666667,1.1625000000000005,1.9416671057217416,4.547916,6.3946760000000005,69.1551,362.90000000004824
2025-08-04 10:45:00,60.908566666666665,1.104629,1.9111020436599817,4.432176000000001,6.365737000000001,68.86579999999998,362.95000000004825
2025-08-04 10:48:00,61.969519999999996,1.22037,2.0038896220853877,4.692591999999999,6.539352,70.3125,363.00000000004826
2025-08-04 10:51:00,57.619596666666666,1.22037,1.8710464002736498,4.8951389999999995,6.394677,64.81479999999999,363.05000000004827
2025-08-04 10:54:00,56.74189666666666,1.22037,1.8484389481306225,4.7793980000000005,6.221062000000001,64.23609999999996,363.1000000000483
2025-08-04 10:57:00,55.372299999999996,1.133565,1.8996859464398483,4.605787,6.423612,63.657399999999996,363.1500000000483
2025-08-04 11:00:00,60.23341,1.2782409999999995,1.8747804640163783,4.8951389999999995,6.250001,66.55099999999999,363.2000000000483
2025-08-04 11:03:00,66.3098,1.3361109999999998,1.9467193215641554,4.895139,6.27893,72.91660000000002,363.2500000000483
2025-08-04 11:06:00,65.44174333333332,1.1335639999999998,1.9211741480240712,4.432176,6.307867,72.91669999999999,363.3000000000483
2025-08-04 11:09:00,61.458333333333336,1.0756940000000004,1.890113884159068,4.3743050000000006,6.336802,69.44439999999997,363.35000000004834
2025-08-04 11:12:00,61.79590999999999,1.104629,1.9742645932979623,4.547916,6.655097,72.91669999999999,363.40000000004835
2025-08-04 11:15:00,67.1875,1.133565,2.006004239895114,4.605788,6.712961000000001,75.81019999999995,363.45000000004836
2025-08-04 11:18:00,73.78472666666667,1.220371,1.9601164022146143,4.750464,6.481485,79.57170000000002,363.5000000000484
2025-08-04 11:21:00,74.82639,1.0756939999999995,1.9838003955831307,4.229629,6.452547000000001,81.01850000000002,363.5500000000484
2025-08-04 11:24:00,70.83333666666667,1.0467589999999998,1.982264721320393,4.287499,6.597222,79.5718,363.6000000000484
2025-08-04 11:27:00,69.08758,1.104629,1.942806087416506,4.461111000000001,6.481482000000001,75.81019999999995,363.6500000000484
2025-08-04 11:30:00,67.35146666666667,1.0756940000000004,1.94242628862907,4.3743050000000006,6.481482000000001,76.09959999999995,363.7000000000484
2025-08-04 11:33:00,69.42515333333334,1.1625000000000005,1.9739128188181625,4.432176000000001,6.365736,74.94209999999998,363.75000000004843
2025-08-04 11:36:00,65.44174333333332,1.0756940000000004,1.9424241331019958,4.403241,6.510412,72.91670000000005,363.80000000004844
2025-08-04 11:39:00,64.56404333333334,1.1046299999999993,2.0467602491177943,4.518982,6.828702,74.94209999999998,363.85000000004845
2025-08-04 11:42:00,62.65432333333334,1.1624999999999996,1.9631935457852236,4.750464,6.655092000000001,72.33790000000005,363.90000000004846
2025-08-04 11:45:00,64.89197333333334,1.2493059999999998,1.9798859112008027,4.808333999999999,6.510415999999999,74.94210000000004,363.9500000000485
2025-08-04 11:48:00,63.33912,1.104629,1.9846954666944698,4.432176000000001,6.568287,73.49529999999999,364.0000000000485
2025-08-04 11:51:00,62.65432333333334,1.133565,1.9425490470773983,4.490046,6.4236059999999995,71.4699,364.0500000000485
2025-08-04 11:54:00,64.41936666666668,1.1335639999999998,2.0269442367629393,4.547916000000001,6.712967000000001,74.65280000000001,364.1000000000485
2025-08-04 11:57:00,61.43904333333333,1.1624999999999996,1.973914668857319,4.663657,6.5972219999999995,71.4699,364.1500000000485
2025-08-04 12:00:00,61.42939666666666,1.1624999999999996,1.952444860534256,4.721528,6.5972219999999995,70.89119999999997,364.20000000004853
2025-08-04 12:03:00,61.42939666666666,1.1335639999999998,1.8888932372503002,4.576851,6.365737000000001,72.33800000000002,364.25000000004854
2025-08-04 12:06:00,63.377700000000004,1.22037,1.8822947456261114,4.692593,6.221061000000001,70.6019,364.30000000004856
2025-08-04 12:09:00,65.77932333333332,1.133565,2.037374198432309,4.316434999999999,6.510415999999999,74.36340000000001,364.35000000004857
2025-08-04 12:12:00,64.39043333333333,1.104629,1.9111020436599817,4.490046,6.4236070000000005,74.07410000000004,364.4000000000486
2025-08-04 12:15:00,63.01119,1.1335639999999998,1.9638109353645778,4.576851,6.568287,72.33799999999997,364.4500000000486
2025-08-04 12:18:00,62.83758,1.104629,1.9322664534368137,4.518981000000001,6.510417,72.91669999999999,364.5000000000486
2025-08-04 12:21:00,62.65432333333334,0.9599539999999998,1.9638903961054535,4.027084,6.568282,74.07409999999999,364.5500000000486
2025-08-04 12:24:00,65.07522999999999,1.1046300000000002,2.015842104847326,4.374306000000001,6.597225999999999,75.23149999999998,364.6000000000486
2025-08-04 12:27:00,63.175153333333334,1.1335639999999998,1.9638109353645778,4.576851,6.568287,73.20600000000002,364.65000000004864
2025-08-04 12:30:00,60.416666666666664,1.133565,1.974402294425103,4.634721999999999,6.655097,72.33799999999997,364.70000000004865
2025-08-04 12:33:00,59.16281,1.1624999999999996,1.952444860534256,4.721528,6.5972219999999995,69.4445,364.75000000004866
2025-08-04 12:36:00,60.22376333333333,1.22037,1.938042570267956,4.779399000000001,6.452547000000001,70.60180000000003,364.80000000004867
2025-08-04 12:39:00,58.30439666666666,1.1914350000000002,1.9072327607169122,4.779399000000001,6.452542,68.28699999999998,364.8500000000487
2025-08-04 12:42:00,61.265433333333334,1.2493059999999998,1.9798862940937765,4.866203,6.5682860000000005,68.57640000000004,364.9000000000487
2025-08-04 12:45:00,61.08217666666667,1.1914349999999994,1.9401618170203663,4.808333999999999,6.568287,70.02319999999997,364.9500000000487
2025-08-04 12:48:00,60.040510000000005,1.1914349999999994,1.9292177355008688,4.779398,6.510417,68.57640000000004,365.0000000000487
2025-08-04 12:51:00,62.3071,1.2493059999999998,1.9909516187798464,4.866203,6.597225999999999,71.18059999999997,365.0500000000487
2025-08-04 12:54:00,65.26813,1.1914350000000002,1.9619591812840667,4.721528,6.539351000000001,72.91670000000005,365.10000000004874
2025-08-04 12:57:00,68.04590999999999,1.133565,1.9849620508388346,4.403241,6.452546,75.81020000000001,365.15000000004875
2025-08-04 13:00:00,68.05555666666666,1.104629,1.9846954666944698,4.432176000000001,6.568287,77.54629999999997,365.20000000004876
2025-08-04 13:03:00,60.040510000000005,1.0756940000000004,1.963163950622873,4.605787,6.7708330000000005,71.18059999999997,365.2500000000488
2025-08-04 13:06:00,57.966820000000006,1.1914350000000002,2.026649047392569,4.924073,6.915507,67.99760000000003,365.3000000000488
2025-08-04 13:09:00,56.925153333333334,1.2493049999999997,1.9576654899592343,5.06875,6.712967000000001,65.10419999999999,365.3500000000488
2025-08-04 13:12:00,55.17939666666666,1.1625000000000005,1.9308606225222193,4.837269,6.655097,63.657399999999996,365.4000000000488
2025-08-04 13:15:00,55.17939666666666,1.2493059999999998,1.8788479023623255,5.010879999999999,6.452546,62.2106,365.4500000000488
2025-08-04 13:18:00,58.65162,1.2782410000000004,1.9883158856122287,4.895138,6.539356,67.41899999999998,365.50000000004883
2025-08-04 13:21:00,56.568286666666665,1.1914349999999994,1.918242170691778,4.866203,6.568287,64.81479999999999,365.55000000004884
2025-08-04 13:24:00,59.88618666666667,1.1914350000000002,1.9619614350092662,4.692592,6.510421,70.6019,365.60000000004885
2025-08-04 13:27:00,61.95023,1.1625000000000005,1.9631957717368504,4.692592,6.597225999999999,71.4699,365.65000000004886
2025-08-04 13:30:00,63.70563333333334,1.1046300000000002,1.9322653567794192,4.432176,6.4236059999999995,71.75920000000002,365.7000000000489
2025-08-04 13:33:00,65.44174333333332,1.133565,1.9425490470773983,4.490046,6.4236059999999995,73.78469999999999,365.7500000000489
2025-08-04 13:36:00,64.89197333333334,1.0756940000000004,1.9940800045923404,4.432176,6.684027,73.78469999999999,365.8000000000489
2025-08-04 13:39:00,62.827933333333334,1.0756940000000004,1.9320177218668408,4.432176,6.510417,72.91660000000002,365.8500000000489
2025-08-04 13:42:00,65.44174333333332,1.2493059999999998,2.0349002384598864,4.750464,6.597225999999999,74.36340000000001,365.9000000000489
2025-08-04 13:45:00,62.692903333333334,1.1625000000000005,1.8982533315762482,4.634722000000001,6.365736,70.3125,365.95000000004893
2025-08-04 13:48:00,62.83758,1.0756940000000004,1.9940800045923404,4.403241,6.655092000000001,69.73380000000003,366.00000000004894
2025-08-04 13:51:00,61.99845666666667,1.1624999999999996,1.9308591264127906,4.663657,6.481481,68.86579999999998,366.05000000004895
2025-08-04 13:54:00,64.22646666666667,1.1914350000000002,1.9728129391519895,4.837268,6.684025999999999,71.18059999999997,366.10000000004896
2025-08-04 13:57:00,64.42901,1.1914350000000002,1.983637673520511,4.779397,6.655091,73.20609999999999,366.150000000049
2025-08-04 14:00:00,65.25848666666667,1.1625000000000005,1.9952720566422482,4.663658000000001,6.655096,74.07409999999999,366.200000000049
2025-08-04 14:03:00,64.39043333333333,1.1046300000000002,1.9951030133759426,4.518981,6.684025999999999,72.62729999999999,366.250000000049
2025-08-04 14:06:00,68.05555666666666,1.133565,2.026944974604341,4.547916,6.712966,77.257,366.300000000049
2025-08-04 14:09:00,64.90161666666667,1.104629,1.9951019113070965,4.663657000000001,6.828702000000001,73.78469999999999,366.350000000049
2025-08-04 14:12:00,64.72800666666667,1.1335639999999998,2.0164877000751846,4.808332,6.944447,73.20599999999996,366.40000000004903
2025-08-04 14:15:00,66.48340999999999,1.0467589999999998,2.00255056048827,4.461111,6.828702000000001,75.23149999999998,366.45000000004904
2025-08-04 14:18:00,70.64043333333333,1.1625000000000005,1.9952705843272818,4.634722,6.626155999999999,75.52079999999995,366.50000000004906
2025-08-04 14:21:00,72.54050666666666,1.04676,2.0025527317488447,4.518982,6.886576,76.38889999999998,366.55000000004907
2025-08-04 14:24:00,73.78472666666667,1.0467589999999998,2.062857062491492,4.316435,6.857637,77.8356,366.6000000000491
2025-08-04 14:27:00,73.42785666666667,1.1046300000000002,2.0364779977538,4.461111000000001,6.7418960000000006,79.86099999999999,366.6500000000491
2025-08-04 14:30:00,75.67515333333334,1.04676,2.052862189511685,4.518982,7.031245999999999,81.30790000000002,366.7000000000491
2025-08-04 14:33:00,74.8071,0.9888889999999995,2.006885718717115,4.229629999999999,6.799767000000001,81.01850000000002,366.7500000000491
2025-08-04 14:36:00,76.55285333333335,1.04676,2.0126593171344545,4.403241,6.799766,81.88659999999999,366.8000000000491
2025-08-04 14:39:00,76.5625,1.0467589999999998,2.122378726879764,4.374306,7.089122000000001,82.75459999999998,366.85000000004914
2025-08-04 14:42:00,72.72376333333334,1.0756940000000004,2.004335713015558,4.518981,6.799766999999999,78.70369999999997,366.90000000004915
2025-08-04 14:45:00,70.11959999999999,1.0756940000000004,2.0754631706535753,4.518981,7.002317,79.2824,366.95000000004916
2025-08-04 14:48:00,70.46682333333332,1.1625000000000005,2.0271012036602167,4.634722000000001,6.712966,78.125,367.00000000004917
2025-08-04 14:51:00,69.07793333333333,1.0756939999999995,1.994080004592339,4.490046,6.741897,76.67829999999998,367.0500000000492
2025-08-04 14:54:00,70.29321,1.133565,2.0164887971581056,4.518980999999999,6.655096,76.38890000000004,367.1000000000492
2025-08-04 14:57:00,70.11959999999999,1.104629,2.026172487366054,4.518981000000001,6.770837,76.9676,367.1500000000492
2025-08-04 15:00:00,70.64043333333333,1.0756939999999995,1.9940817789073209,4.403241,6.655097,77.54629999999997,367.2000000000492
2025-08-04 15:03:00,70.64043333333333,1.0467589999999998,1.9924209017920655,4.374306000000001,6.712967000000001,78.70370000000003,367.2500000000492
2025-08-04 15:06:00,72.73341333333333,1.04676,1.9720856379959046,4.287501,6.5682860000000005,80.15049999999997,367.30000000004924
2025-08-04 15:09:00,72.90702,0.9888889999999995,1.9672988931476036,4.142824,6.597227,79.57170000000002,367.35000000004925
2025-08-04 15:21:00,64.39043333333333,0.9888890000000004,1.9672968316327388,4.22963,6.684027,74.94209999999998,367.55000000004924
2025-08-04 15:24:00,66.47376333333334,1.133565,2.0373756386281157,4.403241,6.597225999999999,76.09950000000003,367.60000000004925
2025-08-04 15:27:00,64.04321,1.0467589999999998,1.9311205908432216,4.17176,6.336802,74.65280000000001,367.65000000004926
2025-08-04 15:30:00,61.42939666666666,1.0467590000000007,1.9413988819179253,4.229630000000001,6.4236070000000005,70.3125,367.7000000000493
2025-08-04 15:33:00,58.844523333333335,1.104629,1.8898258093302327,4.518981,6.394672000000001,66.84030000000001,367.7500000000493
2025-08-04 15:36:00,58.83487666666667,1.1625000000000005,1.9200197495022011,4.634722000000001,6.4236059999999995,66.55089999999996,367.8000000000493
2025-08-04 15:39:00,64.56404333333334,1.2203700000000008,1.9490944877128145,4.692592,6.394676,72.04859999999996,367.8500000000493
2025-08-04 15:42:00,63.020833333333336,1.017824,1.9498429108293267,4.1138889999999995,6.4236070000000005,72.04859999999996,367.9000000000493
2025-08-04 15:45:00,61.95023,1.104629,1.9216973477483705,4.403241,6.365737000000001,71.18050000000005,367.95000000004933
2025-08-04 15:48:00,62.374613333333336,1.1914350000000002,1.97281518673902,4.750462,6.597226,70.89120000000003,368.00000000004934
2025-08-04 15:51:00,62.83758,1.2493059999999998,1.9576646246928076,4.808333999999999,6.452546,72.91669999999999,368.05000000004935
2025-08-04 15:54:00,61.603006666666666,1.133565,1.8996863188289217,4.461111,6.278936999999999,70.89119999999997,368.10000000004936
2025-08-04 15:57:00,59.529320000000006,1.133565,1.8888958079942317,4.490047,6.278936999999999,69.1551,368.1500000000494
2025-08-04 16:00:00,58.30439666666666,1.133565,1.9638098254929333,4.490047,6.481477,67.41900000000004,368.2000000000494
2025-08-04 16:03:00,61.43904333333333,1.2782409999999995,1.9319782097976708,4.721528,6.221061,70.6019,368.2500000000494
2025-08-04 16:06:00,60.57098666666667,1.1624999999999996,1.9091541771762086,4.490047,6.250001999999999,68.57639999999998,368.3000000000494
2025-08-04 16:09:00,61.08217666666667,1.2782410000000004,1.874781261041163,4.634722000000001,5.989585999999999,69.1551,368.3500000000494
2025-08-04 16:12:00,60.73495333333333,1.1624999999999996,1.8873258041974363,4.490047,6.192132,69.73379999999997,368.40000000004943
2025-08-04 16:15:00,62.471066666666665,1.2782409999999995,1.909206471271582,4.605787,6.047451,71.18060000000003,368.45000000004944
2025-08-04 16:18:00,59.88618666666667,1.104629,1.96380570687617,4.547916000000001,6.626162,70.3125,368.50000000004945
2025-08-04 16:21:00,62.65432333333333,1.2782410000000004,1.943314465667166,4.692592,6.221066,71.1805,368.55000000004947
2025-08-04 16:24:00,60.38773333333334,1.1914350000000002,1.9182425505524103,4.547917000000001,6.250001999999999,69.15519999999998,368.6000000000495
2025-08-04 16:27:00,59.34606666666667,1.1335639999999998,1.8996833782097555,4.605786,6.4236070000000005,69.1551,368.6500000000495
2025-08-04 16:30:00,64.39043333333333,1.22037,1.9269579764046838,4.576851,6.221061,72.33800000000002,368.7000000000495
2025-08-04 16:33:00,62.316743333333335,1.1335639999999998,1.8454259755858538,4.547916000000001,6.221067,71.7593,368.7500000000495
2025-08-04 16:36:00,62.28781,1.1624999999999996,1.9416652407139714,4.605787,6.452542,70.89119999999997,368.8000000000495
2025-08-04 16:39:00,59.86689666666666,1.1624999999999996,1.9308591264127906,4.721528,6.539352,67.41900000000004,368.85000000004953
2025-08-04 16:42:00,61.834489999999995,1.22037,1.9269591272138256,4.837268,6.481481,70.60180000000003,368.90000000004954
2025-08-04 16:45:00,63.00154333333333,1.2782409999999995,1.9319778175004907,4.8951389999999995,6.394671,71.4699,368.95000000004956
2025-08-04 16:48:00,61.969519999999996,1.1625000000000005,1.9308576303027918,4.547917000000001,6.365736999999999,71.4699,369.00000000004957
2025-08-04 16:51:00,58.14043,1.1914350000000002,1.9292162203891405,4.634722,6.365736999999999,66.84029999999996,369.0500000000496
2025-08-04 16:54:00,61.95023,1.2782410000000004,1.9319782097976719,4.808333,6.307866000000001,70.60179999999997,369.1000000000496
2025-08-04 16:57:00,58.14043,1.1625000000000005,1.8982540859647894,4.461111,6.192126999999999,67.70829999999995,369.1500000000496
2025-08-04 17:00:00,57.80285333333333,1.2493059999999998,1.924090368897145,4.663657,6.221066,65.68280000000004,369.2000000000496
2025-08-04 17:03:00,56.08603333333334,1.1914349999999994,1.9510778744545214,4.866203,6.655097,64.52550000000002,369.2500000000496
2025-08-04 17:06:00,56.568286666666665,1.2782410000000004,1.9319797789859803,4.953009000000001,6.452546,64.2362,369.30000000004964
2025-08-04 17:09:00,54.31134333333333,1.22037,1.9490960133023478,4.981944,6.684031999999999,59.31710000000004,369.35000000004965
2025-08-04 17:12:00,53.96411666666666,1.2782410000000004,1.9206108873348515,5.039815,6.510415999999999,60.7638,369.40000000004966
2025-08-04 17:15:00,57.80285333333333,1.2782409999999995,2.0217236870232838,5.097686,6.828701,66.55090000000001,369.45000000004967
2025-08-04 17:18:00,58.30439666666666,1.1914349999999994,1.9292173567229924,4.8951389999999995,6.626157000000001,64.81480000000005,369.5000000000497
2025-08-04 17:21:00,61.42939666666666,1.1914350000000002,1.929217735500869,4.721527,6.452546,67.99770000000001,369.5500000000497
2025-08-04 17:24:00,60.39737666666667,1.1335639999999998,1.931875610326673,4.576851,6.481477,70.3125,369.6000000000497
2025-08-04 17:27:00,61.78626333333333,1.1914350000000002,1.9401618170203672,4.663658000000001,6.423611,70.3125,369.6500000000497
2025-08-04 17:30:00,60.39737666666667,1.104629,1.9742645932979623,4.547916,6.655097,69.4445,369.7000000000497
2025-08-04 17:33:00,62.47106666666667,1.133565,1.9425501521558135,4.634723,6.5682860000000005,70.3125,369.75000000004974
2025-08-04 17:36:00,63.72492,1.0756939999999995,1.994080004592339,4.490046,6.741897,73.49530000000004,369.80000000004975
2025-08-04 17:39:00,59.36535666666666,1.017824,1.9498429108293258,4.258564000000001,6.568282,68.28699999999998,369.85000000004976
2025-08-04 17:42:00,58.14043,1.0756940000000004,2.004335713015559,4.576851,6.857637,68.28699999999998,369.9000000000498
2025-08-04 17:45:00,59.86689666666666,1.2493059999999998,2.034900616124243,4.866203,6.712966,70.02320000000003,369.9500000000498
2025-08-04 17:48:00,58.15972333333334,1.22037,1.9158448452929102,4.953009,6.568290999999999,68.57650000000001,370.0000000000498
2025-08-04 17:51:00,57.63889,1.133565,1.984962050838835,4.634721999999999,6.684027,68.28700000000003,370.0500000000498
2025-08-04 17:54:00,59.693286666666665,1.22037,1.9158436911024697,4.895138,6.510417,67.99770000000001,370.1000000000498
2025-08-04 17:57:00,62.65432333333333,1.22037,1.9601141945540808,4.779399000000001,6.510417,70.60179999999997,370.15000000004983
2025-08-04 18:00:00,59.00848666666667,1.1625000000000005,1.97391466885732,4.692592,6.626156999999999,70.89110000000005,370.20000000004984
2025-08-04 18:03:00,57.619596666666666,1.1914350000000002,1.9619614350092662,4.808333,6.626162,67.70839999999998,370.25000000004985
2025-08-04 18:06:00,59.36535666666666,1.2493059999999998,1.9909489460558245,5.010879999999999,6.7418960000000006,65.97219999999999,370.30000000004986
2025-08-04 18:09:00,61.08217666666667,1.1914350000000002,1.9836372999315504,4.6925930000000005,6.5682860000000005,70.89119999999997,370.3500000000499
2025-08-04 18:12:00,63.68634333333333,1.1625000000000005,1.995270952406073,4.5768510000000004,6.5682860000000005,74.36340000000001,370.4000000000499
2025-08-04 18:15:00,60.570989999999995,1.104629,1.9322646297983805,4.518981,6.510412,70.89120000000003,370.4500000000499
2025-08-04 18:18:00,61.255786666666665,1.1335639999999998,1.9638124010689526,4.721527,6.712967000000001,71.18060000000003,370.5000000000499
2025-08-04 18:21:00,60.57098666666667,1.104629,1.9533195366870477,4.721528,6.770837,69.1551,370.5500000000499
2025-08-04 18:24:00,62.895446666666665,1.1046300000000002,1.9533188176318907,4.576852,6.626155999999999,71.46980000000002,370.60000000004993
2025-08-04 18:27:00,64.39043333333333,1.1625000000000005,1.9952720566422482,4.663658000000001,6.655096,74.07409999999999,370.65000000004994
2025-08-04 18:30:00,60.416666666666664,0.9599530000000005,2.0224201950382263,4.2006950000000005,6.915513,71.18059999999997,370.70000000004995
2025-08-04 18:33:00,59.86689666666666,1.1914349999999994,1.9836395414647956,4.779398,6.655097,69.1551,370.75000000004997
2025-08-04 18:36:00,60.95678999999999,1.22037,1.9929917075767283,4.981944,6.799771000000001,68.57640000000004,370.80000000005
2025-08-04 18:39:00,59.51003333333333,1.22037,1.9490963946996378,4.895138,6.597227,67.99770000000001,370.85000000005
2025-08-04 18:42:00,58.14043,1.22037,2.0038892459337982,4.924073,6.7708319999999995,67.70830000000001,370.90000000005
2025-08-04 18:45:00,59.538966666666674,1.2782410000000004,1.9883135663883715,4.924074,6.5682860000000005,69.1551,370.95000000005
2025-08-04 18:48:00,60.22376666666667,1.22037,1.9820618088536455,4.779399000000001,6.568287,71.4699,371.00000000005
2025-08-04 18:51:00,57.60030666666666,1.1624999999999996,1.909153801052853,4.721528,6.481482000000001,68.57640000000004,371.05000000005003
2025-08-04 18:54:00,61.332950000000004,1.3071760000000001,1.9509646284076767,4.953009000000001,6.423610000000001,69.73380000000003,371.10000000005004
2025-08-04 18:57:00,61.95023,1.104629,1.9533169967900121,4.40324,6.452542,71.46980000000002,371.15000000005006
2025-08-04 19:00:00,61.95023,1.1914350000000002,1.885122714045846,4.518981,6.134256000000001,71.18059999999997,371.20000000005007
2025-08-04 19:03:00,56.38503,1.1046299999999993,1.9638046322485805,4.518982,6.597222,65.68290000000002,371.2500000000501
2025-08-04 19:06:00,54.4946,1.1624999999999996,1.9200201245702972,4.605787,6.394672000000001,65.10410000000002,371.3000000000501
2025-08-04 19:09:00,50.665506666666666,1.104629,1.8898287585763438,4.750463,6.626162,59.31709999999998,371.3500000000501
2025-08-04 19:12:00,51.00308666666667,1.0467590000000007,1.8897491845605838,4.634722000000001,6.684027,59.89580000000001,371.4000000000501
2025-08-04 19:15:00,49.96142,0.9888880000000002,1.97722816574329,4.374305,6.857643,57.87040000000002,371.4500000000501
2025-08-04 19:18:00,51.5625,1.1914350000000002,1.8961966617228438,4.9819450000000005,6.626161000000001,58.449100000000044,371.50000000005014
2025-08-04 19:21:00,52.65239,1.2493050000000006,1.8902111560532582,5.155556,6.626161,58.44909999999999,371.55000000005015
2025-08-04 19:24:00,56.41396666666666,1.1914349999999994,1.9401618170203663,4.808333999999999,6.568287,64.81479999999999,371.60000000005016
2025-08-04 19:27:00,54.658566666666665,1.104629,1.8684327120211617,4.518981,6.336802,62.21070000000003,371.65000000005017
2025-08-04 19:30:00,54.31134333333333,1.1914350000000002,1.8740176831791098,4.721527,6.307866000000001,62.5,371.7000000000502
2025-08-04 19:33:00,50.16396666666666,1.0467589999999998,1.972086634712534,4.461111000000001,6.741902,58.15970000000004,371.7500000000502
2025-08-04 19:36:00,40.07523333333334,0.9310179999999999,1.8318776055245534,4.22963,6.481483000000001,50.63659999999999,371.8000000000502
2025-08-04 19:39:00,40.933643333333336,1.1914350000000002,1.8405034198280612,5.039815000000001,6.539356,50.05789999999996,371.8500000000502
2025-08-04 19:42:00,39.21682333333333,1.0756940000000004,1.8371035744614492,4.837268,6.655097,51.504700000000014,371.9000000000502
2025-08-04 19:45:00,39.20717666666667,1.2493050000000006,1.7631472712310723,5.300231,6.452545999999999,48.90050000000002,371.95000000005024
2025-08-04 19:48:00,38.676696666666665,1.0756940000000004,1.8156889832472263,4.808332,6.568287,50.34730000000002,372.00000000005025
2025-08-04 19:51:00,41.64737333333334,1.3361109999999998,1.8410299310953457,5.415971000000001,6.53935,50.05790000000002,372.05000000005026
2025-08-04 19:54:00,44.74344333333334,1.1914349999999994,1.8405018681943366,4.95301,6.452547000000001,51.79399999999998,372.1000000000503
2025-08-04 19:57:00,43.18094333333334,1.04676,1.784375097426361,4.461111,6.221066,51.504700000000014,372.1500000000503
2025-08-04 20:00:00,48.12885666666667,1.017824,1.8057540948072062,4.374305,6.278935,54.6875,372.2000000000503
2025-08-04 20:03:00,55.52661666666666,1.017824,1.9295688203106116,4.374305,6.626155999999999,61.921299999999974,372.2500000000503
2025-08-04 20:06:00,34.25926,1.017824,3.1696431872824675,0.2655089999999998,6.481485999999999,48.032399999999996,372.3000000000503
2025-08-06 09:48:00,55.69059000000001,2.9854160000000007,1.989408955421479,7.094216,5.35301,48.6112,372.3000000000503
2025-08-06 09:51:00,72.90702,1.0756939999999995,2.2438012871587794,4.837269,7.8125029999999995,78.4144,372.35000000005033
2025-08-06 09:54:00,65.07522999999999,1.104629,2.0774644854272744,4.981944,7.3784730000000005,72.91660000000002,372.40000000005034
2025-08-06 09:57:00,71.33487666666666,1.2782410000000004,2.065844395479607,5.097686,6.944445999999999,74.36349999999999,372.45000000005035
2025-08-06 10:00:00,69.44444333333333,1.0467590000000007,1.9104872553478358,4.258564000000001,6.365736999999999,75.23149999999998,372.50000000005036
2025-08-06 10:03:00,67.67939666666666,1.0467589999999998,1.900132964973124,4.084954,6.163197,74.65280000000001,372.5500000000504
2025-08-06 10:06:00,70.46682333333332,1.04676,1.9311213444160813,4.258565,6.4236059999999995,75.52089999999998,372.6000000000504
2025-08-06 10:09:00,69.58911666666667,1.017824,1.939717148985284,4.171760000000001,6.452542,75.81009999999998,372.6500000000504
2025-08-06 10:12:00,72.89737666666667,1.1914350000000002,1.8851219476335837,4.605788,6.221061000000001,75.23150000000004,372.7000000000504
2025-08-06 10:15:00,72.04861333333334,1.0467589999999998,1.9822661268271649,4.316434999999999,6.626162,76.67830000000001,372.7500000000504
2025-08-06 10:18:00,70.47646999999999,1.017824,1.8887193005579737,4.1138889999999995,6.2499970000000005,74.94219999999996,372.80000000005043
2025-08-06 10:21:00,68.89467666666667,1.0467589999999998,1.9104868978953278,4.34537,6.452542,74.94210000000004,372.85000000005044
2025-08-06 10:24:00,75.31828666666667,1.1625000000000005,1.9952694800907123,4.3743050000000006,6.365736,79.5718,372.90000000005045
2025-08-06 10:27:00,68.91396666666667,1.0467589999999998,1.900132606606746,4.22963,6.307872,72.62729999999999,372.95000000005047
2025-08-06 10:30:00,68.57638666666666,1.1624999999999996,1.952443372574758,4.518982,6.394672000000001,74.07410000000004,373.0000000000505
2025-08-06 10:33:00,64.39043333333333,1.1914350000000002,1.9728136883478065,4.721527,6.568287,69.44440000000003,373.0500000000505
2025-08-06 10:36:00,61.65123666666667,1.3071760000000001,1.9737478819018288,4.895138,6.423611,67.70839999999998,373.1000000000505
2025-08-06 10:39:00,57.78356333333334,1.3939810000000001,1.8765907111078959,5.126619,6.192130000000001,63.36810000000003,373.1500000000505
2025-08-06 10:42:00,58.468363333333336,1.3361109999999998,1.8766138436367688,4.866205,6.076385,64.23610000000002,373.2000000000505
2025-08-06 10:45:00,58.82523,1.307175,1.8466451359895664,4.808333,6.018515000000001,64.52550000000002,373.25000000005053
2025-08-06 10:48:00,58.82523,1.2493049999999997,1.8788468523249766,4.837269,6.278935,65.10409999999996,373.30000000005055
2025-08-06 10:51:00,53.96411666666666,1.22037,1.9269579764046838,5.126620999999999,6.770830999999999,61.342600000000004,373.35000000005056
2025-08-06 10:54:00,56.74189666666666,1.4807870000000003,1.953451199841876,5.300236000000001,6.336809000000001,62.210699999999974,373.40000000005057
2025-08-06 10:57:00,54.48495666666667,1.3361109999999998,1.9001394705385457,5.213420999999999,6.4814799999999995,59.89580000000001,373.4500000000506
2025-08-06 11:00:00,59.51967666666667,1.5386579999999999,1.9003964063795027,5.329166000000001,6.105328,65.10419999999999,373.5000000000506
2025-08-06 11:03:00,56.24035333333333,1.2493059999999998,1.856012310571589,4.837269,6.22106,63.07869999999997,373.5500000000506
2025-08-06 11:06:00,52.218363333333336,1.220371,1.8256887629532947,4.750464,6.1342550000000005,58.44909999999999,373.6000000000506
2025-08-06 11:09:00,51.00308666666667,1.3361109999999998,1.9001394705385457,5.155556000000001,6.423615000000001,58.15979999999996,373.6500000000506
2025-08-06 11:12:00,52.044753333333325,1.3071760000000001,1.8817601222456692,5.01088,6.307869999999999,56.712999999999965,373.70000000005064
2025-08-06 11:15:00,52.92245666666667,1.3361109999999998,1.9001394705385457,5.039815999999999,6.307874999999999,58.15969999999999,373.75000000005065
2025-08-06 11:18:00,55.71952000000001,1.422917,1.8819941336262707,5.271296,6.278939,60.7638,373.80000000005066
2025-08-06 11:21:00,52.228010000000005,1.220371,1.8822985193036077,4.8951400000000005,6.423614999999999,58.73840000000001,373.85000000005067
2025-08-06 11:24:00,55.52661666666666,1.422917,1.9424444799757894,5.184486,6.336809000000001,62.789300000000026,373.9000000000507
2025-08-06 11:27:00,56.42361,1.3650460000000004,1.9535890451864506,5.126616000000001,6.4525500000000005,63.65749999999997,373.9500000000507
2025-08-06 11:30:00,52.40162,1.4518520000000006,1.8747275287026448,5.213425,6.1342550000000005,59.02779999999996,374.0000000000507
2025-08-06 11:33:00,55.729166666666664,1.712269,1.9321720610284807,5.647457,6.105328,61.9212,374.0500000000507
2025-08-06 11:36:00,52.42090999999999,1.4807870000000003,1.9289390221958471,5.358097,6.33681,59.31709999999998,374.1000000000507
2025-08-06 11:39:00,51.880786666666665,1.5675920000000003,1.8655577943789237,5.358097,5.989585,58.44900000000001,374.15000000005074
2025-08-06 11:42:00,49.77816333333333,1.5386569999999997,1.9256612221765161,5.502782,6.336805000000001,57.002399999999966,374.20000000005075
2025-08-06 11:45:00,51.18634333333333,1.5386569999999997,1.8749242266899304,5.358102000000001,6.076385000000001,57.58099999999996,374.25000000005076
2025-08-06 11:48:00,51.69753,1.596527,1.8947591120237763,5.444912,6.076385,58.73840000000001,374.3000000000508
2025-08-06 11:51:00,54.52353333333334,1.6543980000000005,1.979106049248626,5.618517,6.307868999999999,61.342600000000004,374.3500000000508
2025-08-06 11:54:00,51.18634333333333,1.4518519999999997,1.8747266741485897,5.300232,6.22106,58.44909999999999,374.4000000000508
2025-08-06 11:57:00,51.34066333333333,1.4807869999999994,1.9289347705945363,5.242361999999999,6.221065,57.29170000000005,374.4500000000508
2025-08-06 12:00:00,53.88696000000001,1.5965280000000002,1.8817494229780876,5.647456000000001,6.249998,59.60640000000001,374.5000000000508
2025-08-06 12:03:00,52.382329999999996,1.509722,1.9337334634908427,5.5317169999999996,6.452545,57.58099999999996,374.55000000005083
2025-08-06 12:06:00,52.55594333333334,1.5386569999999997,1.8621164545645847,5.589581999999999,6.278935000000001,57.29169999999999,374.60000000005084
2025-08-06 12:09:00,51.890433333333334,1.4807869999999994,1.977796348290363,5.531712,6.626155,58.15970000000004,374.65000000005085
2025-08-06 12:12:00,51.880786666666665,1.4807869999999994,1.9289347705945363,5.4449119999999995,6.423615000000001,57.29169999999999,374.70000000005086
2025-08-06 12:15:00,51.35031,1.4807869999999994,1.9166126057892767,5.473842,6.423615000000001,58.73849999999999,374.7500000000509
2025-08-06 12:18:00,51.18634333333333,1.5386569999999997,1.950740633885822,5.618522,6.510415,57.29169999999999,374.8000000000509
2025-08-06 12:21:00,51.90007666666667,1.4807869999999994,1.953451199841875,5.473842,6.510415000000001,59.31710000000004,374.8500000000509
2025-08-06 12:24:00,48.93904333333333,1.509722,1.8962661419633056,5.5317169999999996,6.3657449999999995,55.84480000000002,374.9000000000509
2025-08-06 12:27:00,47.88773333333334,1.4807870000000003,1.879363805447934,5.415972,6.278935,55.55560000000003,374.9500000000509
2025-08-06 12:30:00,45.45717333333334,1.422917,1.8697726241463843,5.473847,6.45255,53.530100000000004,375.00000000005093
2025-08-06 12:33:00,44.415510000000005,1.422917,1.869772624146385,5.271297,6.250000000000001,53.530100000000004,375.05000000005094
2025-08-06 12:36:00,48.06134333333333,1.6543979999999996,1.8471827238100023,5.676392,6.076384,56.134299999999996,375.10000000005095
2025-08-06 12:39:00,48.23495333333333,1.5675920000000003,1.852564119867637,5.502777000000001,6.105325000000001,54.3981,375.15000000005097
2025-08-06 12:42:00,52.92245666666667,1.509722,1.8583665526368744,5.242357000000001,5.989585000000001,61.342600000000004,375.200000000051
2025-08-06 12:45:00,44.44444333333333,1.2782409999999995,1.8977663752239513,4.808333999999999,6.221061,54.108799999999974,375.250000000051
2025-08-06 12:48:00,45.45717333333334,1.4807869999999994,1.8793638054479336,5.300232,6.163195000000001,54.10880000000003,375.300000000051
2025-08-06 12:51:00,49.27662,1.5965279999999993,1.8817494229780873,5.618522,6.221064000000001,54.97679999999997,375.350000000051
2025-08-06 12:54:00,49.44058666666666,1.4807869999999994,1.8668520636669357,5.358102,6.192125,58.15969999999999,375.400000000051
2025-08-06 12:57:00,51.880786666666665,1.4807870000000003,1.8163207962775003,5.097684,5.815969000000001,58.44900000000001,375.45000000005103
2025-08-06 13:00:00,45.293209999999995,1.2203700000000008,1.83708223043617,4.779397,6.192125999999999,54.10889999999995,375.50000000005105
2025-08-06 13:03:00,45.10995333333333,1.3939810000000001,1.7909441684593561,4.9819450000000005,5.844905,54.97679999999997,375.55000000005106
2025-08-06 13:06:00,46.31558666666667,1.3361110000000007,1.8050647939027806,5.0687500000000005,6.105325,54.6875,375.60000000005107
2025-08-06 13:09:00,40.76967666666666,1.3361109999999998,1.7442212490451074,4.953009,5.84491,52.37270000000001,375.6500000000511
2025-08-06 13:12:00,40.76002999999999,1.3939810000000001,1.7785208137535213,5.097685,5.931710000000001,51.50469999999996,375.7000000000511
2025-08-06 13:15:00,40.28742333333334,1.4518510000000004,1.787001221174237,5.155556,5.873844999999999,51.50459999999998,375.7500000000511
2025-08-06 13:18:00,39.71836666666667,1.4807860000000002,1.7649501132139442,5.3291710000000005,5.9317150000000005,50.92590000000001,375.8000000000511
2025-08-06 13:21:00,40.07523333333334,1.5386569999999997,1.7841227901759744,5.300232,5.815975,50.34719999999999,375.8500000000511
2025-08-06 13:24:00,37.96296,1.4518519999999997,1.7742682144976885,5.329161999999999,6.0185200000000005,51.21530000000001,375.90000000005114
2025-08-06 13:27:00,39.043213333333334,1.4229159999999998,1.7829302113048782,5.155551000000001,5.931715,50.92599999999999,375.95000000005115
2025-08-06 13:30:00,37.104549999999996,1.4807869999999994,1.7778773503999046,5.300232,5.931715,48.900499999999965,376.00000000005116
2025-08-06 13:33:00,39.602623333333334,1.509722,1.754980098817833,5.502776,6.018514000000001,48.90039999999999,376.05000000005117
2025-08-06 13:36:00,47.174,1.2782400000000003,1.7812803675388027,4.953009,6.076390999999999,54.108799999999974,376.1000000000512
2025-08-06 13:39:00,50.819829999999996,1.1625000000000005,1.8653707482454027,4.518981000000001,6.163195999999999,64.2362,376.1500000000512
2025-08-06 13:42:00,50.626929999999994,1.0467590000000007,1.8689031707635337,4.229630000000001,6.221067,68.8657,376.2000000000512
2025-08-06 13:45:00,50.154320000000006,1.1914350000000002,1.8179811373259571,4.6925930000000005,6.134256000000001,60.18520000000001,376.2500000000512
2025-08-06 13:48:00,50.318286666666665,1.1335639999999998,1.8124870651889533,4.576851,6.163197,61.63190000000003,376.3000000000512
2025-08-06 13:51:00,49.604553333333335,1.1335639999999998,1.8124870651889526,4.461111000000001,6.047457,59.89580000000001,376.35000000005124
2025-08-06 13:54:00,48.39892,1.104629,1.8469193779956374,4.547916,6.307867,59.31709999999998,376.40000000005125
2025-08-06 13:57:00,50.482253333333325,1.104629,1.8035176411542488,4.490046,6.134257,62.2106,376.45000000005126
2025-08-06 14:00:00,52.22800666666666,1.104629,1.8035180183732777,4.3743050000000006,6.018517000000001,64.52549999999997,376.5000000000513
2025-08-06 14:03:00,49.76851666666666,1.0756940000000004,1.7833342899017695,4.22963,5.902777,59.89580000000001,376.5500000000513
2025-08-06 14:06:00,51.55285666666666,1.1625000000000005,1.7987062535694769,4.518981000000001,5.989585999999999,61.342600000000004,376.6000000000513
2025-08-06 14:09:00,49.76851666666666,1.1914349999999994,1.8628799275997012,4.576852,6.134257,59.31710000000004,376.6500000000513
2025-08-06 14:12:00,46.836420000000004,1.133565,1.7792452965790466,4.432175999999999,5.931716999999999,60.18509999999998,376.7000000000513
2025-08-06 14:15:00,48.22531,1.104629,1.8361165216955073,4.432176,6.163192,59.89580000000001,376.75000000005133
2025-08-06 14:18:00,45.80439666666666,1.0467589999999998,1.7413777912717574,4.258565,5.902781999999999,58.73849999999999,376.80000000005134
2025-08-06 14:21:00,48.74614333333333,1.1624999999999996,1.7762041672754088,4.547916,5.9606509999999995,60.76400000000001,376.85000000005135
2025-08-06 14:24:00,49.787806666666675,1.104629,1.8144183875872404,4.3743050000000006,6.047457,61.63189999999997,376.90000000005136
2025-08-06 14:27:00,47.87808666666666,1.0467590000000007,1.773673737258776,4.258564000000001,5.989587,59.89590000000004,376.9500000000514
2025-08-06 14:30:00,51.15740666666667,1.1625000000000005,1.7987062535694776,4.345371,5.815976,63.36810000000003,377.0000000000514
2025-08-06 14:33:00,49.43094,0.9888890000000004,1.8667042530808278,3.882408,6.047457,72.33790000000005,377.0500000000514
2025-08-06 14:36:00,49.45023333333334,1.0467589999999998,1.8056853953205463,4.056018,5.873847,63.946799999999996,377.1000000000514
2025-08-06 14:39:00,49.980709999999995,1.0467589999999998,1.8056853953205463,4.056018,5.873847,63.657399999999996,377.1500000000514
