Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-08-06 14:42:00,48.74614333333333,1.0467589999999998,1.784372905776831,4.142825,5.902777,63.94670000000002,377.20000000005143
2025-08-06 14:45:00,49.94213,1.017824,1.8474576740554642,3.9981480000000005,6.018522,68.86579999999998,377.25000000005144
2025-08-06 14:48:00,49.980709999999995,1.017824,1.8578119854321617,3.882408,5.931712,73.49540000000002,377.30000000005145
2025-08-06 14:51:00,45.43788333333333,1.017824,1.7741742785469854,4.056018,5.873842000000001,62.2106,377.35000000005147
2025-08-06 14:54:00,49.614196666666665,1.133565,1.823498944606841,4.316435,5.931711000000001,64.23610000000002,377.4000000000515
2025-08-06 14:57:00,45.640433333333334,0.9020830000000002,1.906853207101581,3.5930560000000007,6.163193000000001,70.3125,377.4500000000515
2025-08-06 15:00:00,41.97531333333334,1.0756939999999995,1.7287554205021836,4.316434999999999,5.844907000000001,57.87039999999996,377.5000000000515
2025-08-06 15:03:00,46.132329999999996,1.133565,1.768093919632364,4.461111,5.931716,59.31719999999996,377.5500000000515
2025-08-06 15:06:00,47.347609999999996,1.104629,1.7706233739338173,4.34537,5.902777,59.31710000000004,377.6000000000515
2025-08-06 15:09:00,45.62114,1.0756940000000004,1.7616056120906793,4.2875000000000005,5.902781999999999,60.76389999999998,377.65000000005153
2025-08-06 15:12:00,44.579476666666665,1.0756940000000004,1.8264115675720076,4.316435,6.105326999999999,59.317200000000014,377.70000000005155
2025-08-06 15:15:00,43.875386666666664,1.104629,1.8035199044678314,4.258565000000001,5.902781999999999,59.60659999999996,377.75000000005156
2025-08-06 15:18:00,42.66010666666667,1.0756940000000004,1.804936856126617,4.34537,6.076391999999999,57.87039999999996,377.80000000005157
2025-08-06 15:21:00,43.52816333333333,1.104629,1.8144161310344147,4.403241,6.076387,57.87040000000002,377.8500000000516
2025-08-06 15:24:00,40.57677666666667,1.0756940000000004,1.7287573215340977,4.3743050000000006,5.902781999999999,55.266200000000026,377.9000000000516
2025-08-06 15:27:00,44.76273333333334,1.1624999999999996,1.8099032978160263,4.461111,5.9606509999999995,56.42360000000002,377.9500000000516
2025-08-06 15:30:00,48.74614333333334,1.1624999999999996,1.8432836574638998,4.34537,5.931711000000001,64.81479999999999,378.0000000000516
2025-08-06 15:33:00,44.917053333333335,1.0467590000000007,1.8584373086090835,4.113888,6.076387,63.07869999999997,378.0500000000516
2025-08-06 15:36:00,43.711423333333336,1.0756940000000004,1.7833342899017695,4.2006950000000005,5.873842000000001,62.2106,378.10000000005164
2025-08-06 15:39:00,45.30285333333333,1.22037,1.756526977516443,4.634723,5.844911,60.18520000000001,378.15000000005165
2025-08-06 15:42:00,44.917053333333335,1.0756940000000004,1.7506903748692926,4.2006950000000005,5.7870420000000005,62.5,378.20000000005166
2025-08-06 15:45:00,46.66281,1.1914350000000002,1.7379939217954614,4.432176000000001,5.671301000000001,63.657399999999996,378.25000000005167
2025-08-06 15:48:00,45.264273333333335,1.0467589999999998,1.7629404028689841,4.2006950000000005,5.902781999999999,63.078700000000026,378.3000000000517
2025-08-06 15:51:00,48.74614333333334,1.1914350000000002,1.7839304435874774,4.316434999999999,5.671295999999999,65.97219999999999,378.3500000000517
2025-08-06 15:54:00,44.569829999999996,0.9888889999999995,1.8565096785838957,3.940276999999999,6.076392,74.94210000000004,378.4000000000517
2025-08-06 15:57:00,41.09761,1.0467590000000007,1.784373275079029,4.084954000000001,5.844906999999999,70.3125,378.4500000000517
2025-08-06 16:00:00,43.721063333333326,1.2493050000000006,1.7276425744625563,4.692592,5.758101,57.58100000000002,378.5000000000517
2025-08-06 16:03:00,45.119596666666666,1.104629,1.7706233739338173,4.2875000000000005,5.844907000000001,62.5,378.55000000005174
2025-08-06 16:06:00,41.81134333333333,0.9888880000000002,1.8154653546385364,4.113889,6.134263,66.55090000000001,378.60000000005175
2025-08-06 16:09:00,45.81404333333333,1.3361109999999998,1.7442216736897327,4.837268,5.729170000000001,56.134299999999996,378.65000000005176
2025-08-06 16:12:00,43.71141666666667,1.1046299999999993,1.825283337849707,4.287501,5.989582,66.26159999999999,378.7000000000518
2025-08-06 16:15:00,41.62808666666666,1.0467589999999998,1.8162944577723223,4.113889,5.960652,66.84029999999996,378.7500000000518
2025-08-06 16:18:00,43.02662333333334,1.2493050000000006,1.655400563778575,4.663658000000001,5.5555509999999995,50.92590000000001,378.8000000000518
2025-08-06 16:21:00,50.67515,1.2493050000000006,1.7866037053227601,4.432176000000001,5.642360999999999,64.52540000000005,378.8500000000518
2025-08-06 16:24:00,46.691743333333335,0.9888889999999995,1.8462873770318218,3.766666,5.873842,74.07409999999999,378.9000000000518
2025-08-06 16:27:00,40.07523,0.9020830000000002,1.9261677042613574,3.361574,5.989583,73.78469999999999,378.95000000005183
2025-08-06 16:30:00,38.35841,1.0756939999999995,1.7833342899017688,4.34537,6.018517000000001,61.05329999999998,379.00000000005184
2025-08-06 16:33:00,47.878083333333336,1.3071760000000001,1.8230377050770357,4.547916,5.70023,63.946799999999996,379.05000000005185
2025-08-06 16:36:00,43.57638666666667,0.9310179999999999,1.801791632125092,3.593056,5.758102999999999,71.7593,379.10000000005186
2025-08-06 16:39:00,40.239196666666665,1.017824,1.7741728171718731,3.9113420000000003,5.7291620000000005,65.10419999999999,379.1500000000519
2025-08-06 16:42:00,42.72762,1.2782410000000004,1.6604911721745468,5.01088,5.844905,44.84959999999995,379.2000000000519
2025-08-06 16:45:00,48.591816666666666,1.1625000000000005,1.8099017523749803,4.34537,5.844906,62.2106,379.2500000000519
2025-08-06 16:48:00,43.54745333333333,0.9310180000000008,1.851812068365715,3.853472000000001,6.1631979999999995,70.0231,379.3000000000519
2025-08-06 16:51:00,43.016976666666665,1.0467589999999998,1.8162944577723223,4.229629,6.076391999999999,65.10419999999999,379.3500000000519
2025-08-06 16:54:00,44.57947333333333,1.133565,1.7117853881133416,4.403241,5.729165999999999,54.9769,379.40000000005193
2025-08-06 16:57:00,46.18055666666667,1.133565,1.779243757515342,4.229629,5.729165999999999,65.39350000000002,379.45000000005194
2025-08-06 17:00:00,40.586416666666665,0.9020830000000002,1.8679662820214498,3.6219910000000004,6.076388,66.84020000000004,379.50000000005195
2025-08-06 17:03:00,41.82099,1.133565,1.6660397684094947,4.432176,5.642361,51.50460000000004,379.55000000005197
2025-08-06 17:06:00,46.50848666666667,1.1624999999999996,1.7987062535694769,4.374306,5.844911000000001,60.47460000000001,379.600000000052
2025-08-06 17:09:00,42.68904,0.9310179999999999,1.8118449950603432,3.9692119999999997,6.163193000000001,68.8657,379.650000000052
2025-08-06 17:12:00,41.46412,1.104629,1.7816215888632623,4.432176000000001,6.018517000000001,57.002200000000016,379.700000000052
2025-08-06 17:15:00,43.016976666666665,1.1335639999999998,1.7344193568782795,4.6925930000000005,6.076387,53.53019999999998,379.750000000052
2025-08-06 17:18:00,46.6821,1.1335639999999998,1.7903602152397364,4.40324,5.931717000000001,63.65749999999997,379.800000000052
2025-08-06 17:21:00,43.71141666666667,0.9599530000000005,1.9244413323538954,3.940278,6.365742999999999,71.4699,379.85000000005203
2025-08-06 17:24:00,41.46412,1.0467590000000007,1.8056831922188596,4.084954000000001,5.902777,67.41890000000001,379.90000000005205
2025-08-06 17:27:00,41.801700000000004,1.2493050000000006,1.7037499763706785,4.895139,5.902776,49.76859999999999,379.95000000005206
2025-08-06 17:30:00,47.36689666666667,1.1914350000000002,1.8405010923772234,4.432176000000001,5.931711000000001,61.921299999999974,380.00000000005207
2025-08-06 17:33:00,45.119596666666666,1.017824,1.8370723914838805,4.113888,6.105322000000001,72.62729999999999,380.0500000000521
2025-08-06 17:36:00,40.75038333333333,0.9310179999999999,1.8518124119812929,3.824536,6.134263000000001,75.52089999999998,380.1000000000521
2025-08-06 17:39:00,35.37808333333333,1.017824,1.8057555439024522,4.027083999999999,5.931718,65.39359999999999,380.1500000000521
2025-08-06 17:42:00,37.98225333333334,1.1914350000000002,1.8517066187790614,4.895139,6.4236059999999995,48.32170000000002,380.2000000000521
2025-08-06 17:45:00,50.70408666666666,1.2782409999999995,1.7335244849695177,4.721528,5.729165000000001,57.87030000000004,380.2500000000521
2025-08-06 17:48:00,52.23765333333333,1.1046300000000002,1.953319543316909,4.22963,6.278936,72.62729999999999,380.30000000005214
2025-08-06 17:51:00,49.28626333333333,0.9599539999999998,1.9540617894609613,3.766667,6.278932000000001,79.2824,380.35000000005215
2025-08-06 17:54:00,46.344523333333335,0.9888889999999995,1.9373704100180063,3.766666,6.134262,79.2824,380.40000000005216
2025-08-06 17:57:00,41.280863333333336,0.9020830000000002,1.9549814209911427,3.593056,6.307867999999999,85.0695,380.45000000005217
2025-08-06 18:00:00,37.808643333333336,1.017824,1.888721428730198,3.940278,6.076392,71.4699,380.5000000000522
2025-08-06 18:03:00,39.390433333333334,1.1625000000000005,1.7648979445077726,4.4900459999999995,5.8738459999999995,60.763900000000035,380.5500000000522
2025-08-06 18:06:00,49.63348666666667,1.3361109999999998,1.8170955235157145,4.692593,5.758100000000001,61.053200000000004,380.6000000000522
2025-08-06 18:09:00,46.51813333333333,1.017824,1.9295684691098458,3.940276999999999,6.192126999999999,72.33799999999997,380.6500000000522
2025-08-06 18:12:00,42.66975,1.017824,1.878445645640422,3.9692119999999997,6.076392,74.94220000000001,380.7000000000522
2025-08-06 18:15:00,41.30015666666667,1.0467589999999998,1.8162922608870224,4.2875,6.134257,63.07860000000005,380.75000000005224
2025-08-06 18:18:00,47.550153333333334,1.1914350000000002,1.8292593247778208,4.490046,5.960646,63.946799999999996,380.80000000005225
2025-08-06 18:21:00,43.92361333333333,0.9020830000000002,2.002606060802273,3.5351849999999994,6.394677999999999,73.20609999999999,380.85000000005226
2025-08-06 18:24:00,39.89197333333333,1.0467589999999998,1.8793402142065156,4.22963,6.250002,66.84030000000001,380.9000000000523
2025-08-06 18:27:00,48.92939666666666,1.4229159999999998,1.8697703318684114,5.039815000000001,6.018515,62.5,380.9500000000523
2025-08-06 18:30:00,44.405863333333336,0.9599530000000005,1.9045806233813136,3.8245370000000003,6.192132999999999,72.91660000000002,381.0000000000523
2025-08-06 18:33:00,41.62808666666666,1.017824,1.8474555237740278,4.1138889999999995,6.134257,65.97219999999999,381.0500000000523
2025-08-06 18:36:00,47.71412,1.3071760000000001,1.8111719864934643,4.721528,5.84491,59.02779999999996,381.1000000000523
2025-08-06 18:39:00,44.23225333333334,1.0467589999999998,1.8689038931305566,4.142824,6.134263,71.18059999999997,381.15000000005233
2025-08-06 18:42:00,39.18788333333333,1.1046299999999993,1.836119841325222,4.34537,6.076392,61.342600000000004,381.20000000005234
2025-08-06 18:45:00,46.50848666666667,1.3939819999999994,1.8279260428596882,4.924074,5.87384,57.870299999999986,381.25000000005235
2025-08-06 18:48:00,43.74035666666666,1.104629,1.7816215888632623,4.490046,6.076387,58.73849999999999,381.30000000005236
2025-08-06 18:51:00,46.50848666666667,1.1625000000000005,1.8763643458363883,4.432176000000001,6.105326,65.97219999999999,381.3500000000524
2025-08-06 18:54:00,43.38348666666667,1.0467590000000007,1.8793405744381906,4.258564000000001,6.278936999999999,68.28700000000003,381.4000000000524
2025-08-06 18:57:00,42.505786666666665,1.0756940000000004,1.7616033521812593,4.432176000000001,6.047452000000001,54.108799999999974,381.4500000000524
2025-08-06 19:00:00,46.50848666666667,1.1914350000000002,1.8066679072582794,4.663657000000001,6.076385999999999,57.58109999999999,381.5000000000524
2025-08-06 19:03:00,41.81134333333333,0.9310179999999999,1.851810006671646,4.027083,6.336803000000001,61.921299999999974,381.5500000000524
2025-08-06 19:06:00,45.29320666666666,1.017824,1.7635871191613604,4.171759,5.960646,60.185100000000034,381.60000000005243
2025-08-06 19:09:00,44.41550666666666,0.8152780000000002,1.8430272796526168,3.4194449999999996,6.105322,70.89119999999997,381.65000000005244
2025-08-06 19:12:00,43.016976666666665,0.8442129999999999,1.8488528086240739,3.477314999999999,6.076387,70.6019,381.70000000005246
2025-08-06 19:18:00,30.536263333333334,2.6381940000000004,1.758048707806074,6.139355,4.600690999999999,39.3519,381.70000000005246
2025-08-06 19:21:00,59.905476666666665,0.8731479999999996,1.977713884686516,3.448379,6.336803,79.8612,381.70000000005246
2025-08-06 19:24:00,52.07368666666667,0.7863429999999996,2.000407455297647,3.2168979999999996,6.510418,82.17589999999996,381.70000000005246
2025-08-06 19:27:00,43.73071000000001,0.8152780000000002,1.9910357369528309,3.332638,6.481478000000001,80.43979999999999,381.70000000005246
2025-08-06 19:30:00,34.85725,0.7863420000000003,1.9554152839460357,3.2168970000000003,6.365743999999999,74.07400000000001,381.70000000005246
2025-08-06 19:39:00,41.10725333333334,1.5386569999999997,1.6353983264819465,5.3291710000000005,5.526624000000001,40.509199999999964,381.70000000005246
2025-08-06 19:42:00,43.88503,1.2782409999999995,1.709376207028399,4.8951389999999995,5.844911000000001,42.53469999999999,381.70000000005246
2025-08-06 19:45:00,45.119596666666666,1.3071760000000001,1.7023582637099997,5.039815,5.902776,44.27080000000001,381.70000000005246
2025-08-06 19:51:00,59.905476666666665,0.8731479999999996,2.1439652548147046,3.2168979999999996,6.626154,72.62729999999999,381.70000000005246
2025-08-06 19:54:00,51.06095666666667,0.9599530000000005,1.8746110118368642,4.027082,6.307867999999999,80.15050000000002,381.75000000005247
2025-08-06 19:57:00,45.630786666666665,1.0467590000000007,1.9618828247092088,4.084953,6.3368079999999996,85.9375,381.8000000000525
2025-08-06 20:00:00,45.45717333333334,1.133565,1.9104446215530202,4.17176,6.018516,85.35879999999997,381.8500000000525
2025-08-06 20:03:00,50.67515,0.9020839999999994,1.8581914920193605,3.361573999999999,5.78704,91.14590000000004,381.9000000000525
2025-08-06 20:06:00,56.60686666666667,0.8731480000000005,1.8635499551481334,3.1011569999999997,5.642364999999999,99.82650000000001,381.9500000000525
2025-08-06 20:09:00,57.30131,0.7863419999999994,1.928218880878285,2.869674999999999,5.931717000000001,101.56250000000003,382.0000000000525
2025-08-06 20:12:00,54.50424,0.8152779999999993,1.9544710645588443,2.7539349999999994,5.787032,98.95839999999998,382.05000000005253
2025-08-06 20:15:00,52.25694333333333,0.8152779999999993,1.991036995840924,3.1590279999999993,6.307872,93.75,382.10000000005255
2025-08-06 20:18:00,51.032019999999996,0.9020830000000002,1.9357940991580866,3.5351850000000002,6.192132,90.56719999999996,382.15000000005256
2025-08-06 20:21:00,48.06134,0.8442129999999999,1.9617789843806848,3.187963,6.134262,87.6737,382.20000000005257
2025-08-06 20:24:00,45.630786666666665,0.8152779999999993,1.8897957193986272,3.0432869999999994,5.873842,85.64819999999997,382.2500000000526
2025-08-06 20:27:00,40.750386666666664,0.7863420000000003,1.9008651151078257,3.159027,6.134263,82.46530000000001,382.3000000000526
2025-08-06 20:30:00,39.18788333333333,0.9310179999999999,1.901228665122337,3.940278,6.394672000000001,72.62740000000002,382.3500000000526
2025-08-06 20:33:00,39.70871666666667,1.017824,1.774173547859502,4.2006939999999995,6.018516,57.87039999999996,382.4000000000526
2025-08-06 20:36:00,49.980709999999995,1.22037,1.779738827296341,4.518982,5.787039999999999,60.47449999999998,382.4500000000526
2025-08-06 20:39:00,49.980709999999995,0.9599529999999996,1.8343136229729364,3.8245359999999993,5.989587,71.46980000000002,382.50000000005264
2025-08-06 20:42:00,45.45717333333334,0.8731479999999996,1.9304983654074195,3.3905079999999996,6.134262,80.15040000000005,382.55000000005265
2025-08-06 20:45:00,40.92399666666667,0.9020830000000002,1.954983075410016,3.5930560000000007,6.307873,79.5718,382.60000000005266
2025-08-06 20:48:00,34.326773333333335,0.8731480000000005,1.863547956662578,3.7087960000000004,6.249998000000001,67.12960000000004,382.65000000005267
2025-08-06 20:51:00,40.586416666666665,1.4518519999999997,1.7742668912696649,5.039815,5.72917,55.55559999999997,382.7000000000527
2025-08-06 20:54:00,48.775076666666656,1.3650460000000004,1.846857583767412,4.779399000000001,5.844911,63.946799999999996,382.7500000000527
2025-08-06 20:57:00,46.855709999999995,1.1624999999999996,1.8432855714208798,4.316436,5.902781999999999,75.52080000000001,382.8000000000527
2025-08-06 21:00:00,43.54745333333333,0.9599530000000005,1.8746130906970597,3.824536,6.105328,81.88649999999996,382.8500000000527
2025-08-06 21:03:00,40.41280666666666,0.9888889999999995,1.8360398206710238,3.7956019999999997,5.873842,76.38890000000004,382.9000000000527
2025-08-06 21:06:00,39.18788333333333,1.04676,1.752176454859867,4.142824,5.815975999999999,65.10419999999999,382.95000000005274
2025-08-06 21:09:00,46.855709999999995,1.1624999999999996,1.8543445278820196,4.403239999999999,6.01852,63.36810000000003,383.00000000005275
2025-08-06 21:12:00,50.33757333333333,1.0756940000000004,1.890114248103579,4.113888,6.076386,78.70369999999997,383.05000000005276
2025-08-06 21:15:00,47.71412,0.8731479999999996,1.8827820713950518,3.477315,6.076392,84.20140000000004,383.1000000000528
2025-08-06 21:18:00,47.193286666666665,0.9020830000000002,1.8777227617876828,3.477315000000001,5.9606520000000005,86.51620000000003,383.1500000000528
2025-08-06 21:21:00,45.119596666666666,0.8731480000000005,1.8731752094765055,3.3905089999999998,5.960647,83.91200000000003,383.2000000000528
2025-08-06 21:24:00,44.068286666666665,0.9020830000000002,1.906853207101581,3.477315000000001,6.047452000000001,83.04390000000001,383.2500000000528
2025-08-06 21:36:00,39.40007666666667,2.6671300000000002,1.5359052996573055,5.96574,4.07986,38.483799999999974,383.2500000000528
2025-08-06 21:39:00,43.38348666666667,1.5097209999999999,1.7285614353584668,5.0687500000000005,5.526619,53.240800000000036,383.2500000000528
2025-08-06 21:42:00,43.016976666666665,1.3361109999999998,1.8410299310953462,5.010879999999999,6.134259,54.6875,383.2500000000528
2025-08-06 21:45:00,44.93634,1.4518519999999997,1.7996825864048043,5.21343,5.960648000000001,53.81939999999997,383.2500000000528
2025-08-06 21:48:00,45.44753,1.6543989999999997,1.7372936353481963,5.531716,5.700227000000001,51.79399999999998,383.2500000000528
2025-08-06 21:51:00,43.38348666666667,1.596527,1.734774859438833,5.531715999999999,5.815969000000001,45.428300000000036,383.2500000000528
2025-08-06 21:54:00,42.32253,1.3361109999999998,1.780864856769635,4.866204,5.844905,57.87040000000002,383.2500000000528
2025-08-06 21:57:00,47.37654333333333,1.8569439999999995,1.705488914481565,5.5317110000000005,5.237267000000001,48.611099999999965,383.2500000000528
2025-08-06 22:00:00,41.63773333333333,1.509722,1.6749721475476633,5.213420999999999,5.555559,44.849500000000035,383.2500000000528
2025-08-06 22:03:00,33.979549999999996,1.2493050000000006,1.786604109222459,4.9819450000000005,6.192131,36.74759999999998,383.2500000000528
2025-08-06 22:06:00,52.970679999999994,2.60926,1.7271879802818453,6.1393510000000004,4.600690999999999,49.47919999999999,383.2500000000528
2025-08-06 22:09:00,42.14892,1.7701380000000002,1.7820334180411435,5.415971000000001,5.439813,52.37270000000001,383.2500000000528
2025-08-06 22:12:00,49.29591,2.580324,1.655720995832035,6.370831,4.774307,47.16429999999997,383.2500000000528
2025-08-06 22:15:00,42.14892,1.914815,1.7014910643138488,5.618521,5.208335999999999,43.11340000000001,383.2500000000528
2025-08-06 22:18:00,40.933643333333336,2.030556,1.639432711159159,5.676391,4.947915,38.48389999999995,383.2500000000528
2025-08-06 22:21:00,40.586416666666665,2.030556,1.5532903119805377,5.531715999999999,4.6585600000000005,39.93060000000003,383.2500000000528
2025-08-06 22:24:00,39.014273333333335,2.0594910000000004,1.5296402109042737,5.502776000000001,4.542825,37.615800000000036,383.2500000000528
2025-08-06 22:27:00,43.71141666666667,2.290972,1.5266953028276842,5.589586000000001,4.253474000000001,40.509299999999996,383.2500000000528
2025-08-06 22:30:00,47.01967666666667,2.030556,1.588195419352216,5.329166000000001,4.513890000000001,44.27089999999998,383.2500000000528
2025-08-06 22:33:00,32.417049999999996,1.712269,1.5757892351764597,5.358105999999999,5.0925970000000005,39.35179999999997,383.2500000000528
2025-08-06 22:36:00,43.38348666666667,2.204167,1.5883398806486304,5.647456,4.542819,38.19439999999997,383.2500000000528
2025-08-06 22:39:00,39.89197333333333,2.0594910000000004,1.5296402109042737,5.734256,4.774304999999999,40.21980000000002,383.3000000000528
2025-08-06 22:42:00,34.51967333333334,2.030556,1.4815063725000597,5.589586000000001,4.600690000000001,34.14349999999996,383.35000000005283
2025-08-06 22:45:00,36.06288333333333,2.030556,1.553296396832665,5.821060999999999,4.947915,35.01159999999999,383.40000000005284
2025-08-06 22:48:00,41.47376333333333,1.4229159999999998,1.6012885152713487,4.924074,5.295135,45.138900000000035,383.45000000005285
2025-08-06 22:51:00,36.76697333333333,1.017824,1.7847300770709953,4.084954000000001,5.931712000000001,55.55559999999997,383.50000000005286
2025-08-06 22:54:00,32.060183333333335,1.1914350000000002,1.596063998282264,4.663658000000001,5.555551,40.509299999999996,383.5500000000529
2025-08-06 22:57:00,40.42245,1.8280090000000007,1.5502048729410796,5.387036000000001,4.8611070000000005,37.326400000000035,383.6000000000529
2025-08-06 23:00:00,40.239196666666665,1.3361110000000007,1.6315341098125002,4.779397,5.410875,47.453700000000026,383.6500000000529
2025-08-06 23:03:00,32.93788333333333,1.0467589999999998,1.6202951453820131,4.40324,5.7291620000000005,42.24539999999996,383.7000000000529
2025-08-06 23:06:00,38.50308333333333,1.799074,1.5209830828756516,5.444910999999999,4.918977000000001,37.037000000000035,383.7500000000529
2025-08-06 23:09:00,39.20717333333334,1.5965279999999993,1.608420548805224,5.4449119999999995,5.468754,37.90499999999997,383.80000000005293
2025-08-06 23:12:00,39.023916666666665,1.5965279999999993,1.5501260182134893,5.300232,5.208334,37.326400000000035,383.85000000005294
2025-08-06 23:15:00,40.76967333333334,1.6254629999999999,1.5343784892807633,5.444910999999999,5.266208000000001,39.93060000000003,383.90000000005296
2025-08-06 23:18:00,36.94058333333333,1.1624999999999996,1.7307475573738091,4.316436,5.613422000000001,49.47919999999999,383.95000000005297
2025-08-06 23:21:00,33.844523333333335,1.4807870000000003,1.4637085814652273,5.126616000000001,5.092589,34.43290000000002,384.000000000053
2025-08-06 23:24:00,37.80864,1.5386569999999997,1.5791601997289737,5.097685,5.179394000000001,38.19440000000003,384.050000000053
2025-08-06 23:27:00,39.54475,1.509722,1.5359588978512158,5.039815000000001,5.092589,38.7731,384.100000000053
2025-08-06 23:30:00,38.32947333333333,1.4807860000000002,1.521279234168737,4.895139,4.9768550000000005,38.194500000000005,384.150000000053
2025-08-06 23:33:00,38.850306666666675,1.4229159999999998,1.574324756107394,4.808332,5.121525000000001,38.48380000000003,384.200000000053
2025-08-06 23:36:00,38.52237333333333,1.3939810000000001,1.518068522618999,4.750463,5.005789999999999,37.90500000000003,384.25000000005303
2025-08-06 23:39:00,38.32947333333333,1.4807869999999994,1.4926767678082957,4.808333999999999,4.832175,37.32639999999998,384.30000000005305
2025-08-06 23:42:00,37.97260666666667,1.4807869999999994,1.4926792545499066,4.8951389999999995,4.918985,36.45830000000001,384.35000000005306
2025-08-06 23:45:00,38.676696666666665,1.5386569999999997,1.4922363881603722,5.039815,4.947915,37.615700000000004,384.40000000005307
2025-08-06 23:48:00,37.97260666666667,1.509722,1.4780174829444404,4.837269,4.774305000000001,36.74769999999995,384.4500000000531
2025-08-06 23:51:00,38.35841,1.4807869999999994,1.4637075736707081,4.808333999999999,4.774305000000001,37.3263,384.5000000000531
2025-08-06 23:54:00,39.023916666666665,1.5386569999999997,1.4323336240663354,4.837268,4.629634,37.905100000000004,384.5500000000531
2025-08-06 23:57:00,39.014273333333335,1.3939810000000001,1.476641592694453,4.5768510000000004,4.745375,37.615700000000004,384.6000000000531
2025-08-07 00:00:00,38.676696666666665,1.3939810000000001,1.434450624834352,4.692592,4.774305000000001,38.483799999999974,384.6500000000531
2025-08-07 00:03:00,36.07253,1.22037,1.5767397131172929,4.403241,5.179401,35.87960000000004,384.70000000005314
2025-08-07 00:06:00,36.41010666666667,1.422917,1.4633952772426861,4.866204,4.947919000000001,35.30090000000001,384.75000000005315
2025-08-07 00:09:00,36.236493333333335,1.3361109999999998,1.4736741365650472,4.605788,4.890045,35.87960000000004,384.80000000005316
2025-08-07 00:12:00,36.757326666666664,1.3361109999999998,1.418705704908274,4.518982,4.687505,35.87960000000004,384.85000000005317
2025-08-07 00:15:00,34.336416666666665,0.9599529999999996,1.6261670110453024,3.8245359999999993,5.410877000000001,35.30099999999999,384.9000000000532
2025-08-07 00:18:00,33.96990333333333,1.3650469999999997,1.4055101100162977,4.692593,4.774309000000001,34.72220000000004,384.9500000000532
2025-08-07 00:21:00,35.889273333333335,1.422917,1.3315690548714678,4.461111,4.282409,35.59019999999998,385.0000000000532
2025-08-07 00:24:00,36.593363333333336,1.3650469999999997,1.3036993835111719,4.229629999999999,4.108798999999999,36.16900000000004,385.0500000000532
2025-08-07 00:27:00,36.94058333333333,1.2782409999999995,1.4020318555527906,4.229629999999999,4.484955,36.16890000000001,385.1000000000532
2025-08-07 00:30:00,36.757326666666664,1.2782409999999995,1.318677554929979,4.17176,4.253475000000001,35.87960000000004,385.15000000005324
2025-08-07 00:33:00,35.889273333333335,1.220371,1.3303566891691985,3.9981479999999996,4.224535,35.87969999999996,385.20000000005325
2025-08-07 00:36:00,34.83796,1.3361109999999998,1.33356237720318,4.345371,4.340275000000001,35.30099999999999,385.25000000005326
2025-08-07 00:39:00,36.236493333333335,1.4518519999999997,1.449303006212796,4.490046,4.484949,35.30090000000001,385.3000000000533
2025-08-07 00:42:00,35.889273333333335,1.2493059999999998,1.3317904808950638,4.17176,4.34028,35.01159999999999,385.3500000000533
2025-08-07 00:45:00,35.194826666666664,1.1914350000000002,1.3284993956264048,4.027084,4.3113399999999995,35.30090000000001,385.4000000000533
2025-08-07 00:48:00,36.593363333333336,1.1914349999999994,1.3149707039899006,3.940277,4.195604,35.59030000000001,385.4500000000533
2025-08-07 00:51:00,37.80864,1.0756949999999996,1.3167760475875052,3.8245380000000004,4.340279000000001,37.03709999999995,385.5000000000533
2025-08-07 00:54:00,38.676696666666665,1.1046299999999993,1.3332529015366263,3.7377319999999994,4.224534000000001,37.326400000000035,385.55000000005333
2025-08-07 00:57:00,39.54475333333334,1.133565,1.3625042727022005,3.766666,4.253469000000001,38.77320000000003,385.60000000005334
2025-08-07 01:00:00,37.3071,0.9599539999999998,1.3691472449065532,3.593056,4.513890000000001,36.45829999999995,385.65000000005335
2025-08-07 01:03:00,38.31983,1.1624990000000004,1.3657589479703425,3.7956020000000006,4.2245349999999995,37.615800000000036,385.70000000005336
2025-08-07 01:06:00,37.80864,1.0756940000000004,1.3167737128063295,3.7956020000000006,4.3113399999999995,35.300899999999956,385.7500000000534
2025-08-07 01:09:00,36.76697333333333,1.1046300000000002,1.3966570283658437,4.027084,4.65856,37.03709999999995,385.8000000000534
2025-08-07 01:12:00,36.400463333333335,1.133565,1.349581147547954,4.084954,4.542825,35.30099999999999,385.8500000000534
2025-08-07 01:15:00,36.58372000000001,1.1914349999999994,1.2599410438249756,4.056018,4.195605,36.45840000000004,385.9000000000534
2025-08-07 01:18:00,36.41975,1.1624999999999996,1.4554818376847078,3.9402779999999993,4.571759999999999,36.16899999999998,385.9500000000534
2025-08-07 01:21:00,35.72530666666666,1.1914350000000002,1.3419486097580022,3.9113430000000005,4.224539999999999,37.32650000000001,386.00000000005343
2025-08-07 01:24:00,35.194826666666664,1.2493059999999998,1.3317900013338027,4.287501,4.4560200000000005,35.59030000000001,386.05000000005344
2025-08-07 01:27:00,33.96990333333333,1.2782410000000004,1.3186751057778021,4.142825,4.224535,35.301000000000045,386.10000000005346
2025-08-07 01:30:00,33.613040000000005,1.4807870000000003,1.312463784717008,4.403241,4.079859000000001,35.59030000000001,386.15000000005347
2025-08-07 01:33:00,33.96990333333333,1.4229159999999998,1.3466436836529154,4.432176,4.282405,34.72220000000004,386.2000000000535
2025-08-07 01:36:00,32.92823666666666,1.4807870000000003,1.231979616168242,4.34537,3.877319,33.56479999999999,386.2500000000535
2025-08-07 01:39:00,33.613040000000005,1.4518519999999997,1.2354350514858226,4.229629,3.8194490000000005,33.56479999999999,386.3000000000535
2025-08-07 01:42:00,33.622683333333335,1.3650459999999995,1.3479614170605452,4.084953,4.050925,35.01150000000001,386.3500000000535
2025-08-07 01:45:00,34.14351666666666,1.3361109999999998,1.2446235774457624,3.940277,3.7615749999999997,35.30090000000001,386.4000000000535
2025-08-07 01:48:00,35.542049999999996,1.4518519999999997,1.4347707401229703,4.200694,4.166664,34.14350000000002,386.45000000005354
2025-08-07 01:51:00,36.05324,1.422917,1.2855939890944383,4.027084,3.7615689999999997,35.59030000000001,386.50000000005355
2025-08-07 01:54:00,34.49073666666666,1.2493059999999998,1.2467612696676145,3.9981479999999996,3.99306,35.01159999999999,386.55000000005356
2025-08-07 01:57:00,35.34915,1.3939810000000001,1.3176823453093935,4.056018,3.906255,34.72220000000004,386.60000000005357
2025-08-07 02:00:00,35.02121666666667,1.3071760000000001,1.2754344587237483,3.940277,3.8773099999999996,33.56490000000002,386.6500000000536
2025-08-07 02:03:00,33.80594,1.2782410000000004,1.2611540124816472,3.9981480000000005,3.964125,34.43289999999996,386.7000000000536
2025-08-07 02:06:00,34.673993333333335,1.3939810000000001,1.3176823453093935,4.056018,3.906255,33.27550000000002,386.7500000000536
2025-08-07 02:09:00,35.889273333333335,1.3939810000000001,1.3475102546487194,4.084954,3.993055,36.45830000000001,386.8000000000536
2025-08-07 02:12:00,36.236493333333335,1.3361109999999998,1.289618862272696,4.2875,4.195605,35.300899999999956,386.8500000000536
2025-08-07 02:15:00,35.02121666666667,1.2493059999999998,1.2897316179837226,3.882408,3.9641200000000003,35.59030000000001,386.90000000005364
2025-08-07 02:18:00,33.622683333333335,1.2782410000000004,1.2464959874552464,3.940277,3.8773150000000003,34.72220000000004,386.95000000005365
2025-08-07 02:21:00,33.96990333333333,1.3939810000000001,1.3326510742048452,4.345371,4.2245349999999995,34.43290000000002,387.00000000005366
2025-08-07 02:24:00,34.14351666666666,1.3939810000000001,1.332654166969038,4.316435,4.1956050000000005,33.27539999999999,387.05000000005367
2025-08-07 02:27:00,34.83796,1.422917,1.285598815564246,4.142825,3.877319,34.14359999999999,387.1000000000537
2025-08-07 02:30:00,34.83796,1.3361109999999998,1.347996864987695,4.316435,4.340275000000001,35.87960000000004,387.1500000000537
2025-08-07 02:33:00,33.960260000000005,1.2782410000000004,1.3883620495813116,4.142825,4.369215,34.72219999999999,387.2000000000537
2025-08-07 02:36:00,34.14351666666666,1.3939810000000001,1.2720332445551168,4.200694,3.9641249999999992,35.59030000000001,387.2500000000537
2025-08-07 02:39:00,33.79629333333333,1.3650459999999995,1.3625004154075893,4.316434999999999,4.311345,33.85410000000002,387.3000000000537
2025-08-07 02:42:00,34.664350000000006,1.4518519999999997,1.2354350514858226,4.229629,3.8194490000000005,34.72229999999996,387.35000000005374
2025-08-07 02:45:00,35.194826666666664,1.4518510000000004,1.3146313831064738,4.3743050000000006,4.108795000000001,35.879700000000014,387.40000000005375
2025-08-07 02:48:00,34.48109333333334,1.3361109999999998,1.2896168139081166,4.1138889999999995,4.021990000000001,34.14359999999999,387.45000000005376
2025-08-07 02:51:00,33.43942666666667,1.3939810000000001,1.3475123008996148,4.34537,4.253475000000001,34.14350000000002,387.5000000000538
2025-08-07 02:54:00,33.960260000000005,1.4518510000000004,1.2990727341901243,4.2875000000000005,3.993055,34.72219999999999,387.5500000000538
2025-08-07 02:57:00,33.613040000000005,1.4229159999999998,1.3315664839537846,4.17176,3.993055,35.30090000000001,387.6000000000538
2025-08-07 03:00:00,34.673993333333335,1.4229159999999998,1.301047216848356,4.229629,3.993055,33.27550000000002,387.6500000000538
2025-08-07 03:03:00,34.673993333333335,1.4229159999999998,1.3163713928295286,4.17176,3.9641249999999992,33.27540000000005,387.7000000000538
2025-08-07 03:06:00,34.664350000000006,1.3361109999999998,1.4325703303886304,4.084954,4.282405,35.87959999999998,387.75000000005383
2025-08-07 03:09:00,33.622683333333335,1.3071760000000001,1.3333904369604168,4.34537,4.398145,35.01159999999999,387.80000000005384
2025-08-07 03:12:00,34.326773333333335,1.4229159999999998,1.3911975349229326,4.1138889999999995,4.050924999999999,33.85410000000002,387.85000000005385
2025-08-07 03:15:00,33.960260000000005,1.3650459999999995,1.3333192589914422,4.316434999999999,4.253475000000001,34.43289999999996,387.90000000005386
2025-08-07 03:18:00,33.960260000000005,1.4229159999999998,1.222402465624472,4.229629,3.8483850000000004,34.43289999999996,387.9500000000539
2025-08-07 03:21:00,33.622683333333335,1.3650459999999995,1.243012264402932,4.258565,4.0219949999999995,33.56479999999999,388.0000000000539
2025-08-07 03:24:00,33.613040000000005,1.3939810000000001,1.347509231522477,4.432176000000001,4.340275000000001,33.85419999999999,388.0500000000539
2025-08-07 03:27:00,34.48109333333334,1.4518510000000004,1.2354312410075934,4.34537,3.9351850000000006,35.87959999999998,388.1000000000539
2025-08-07 03:30:00,34.133873333333334,1.3650460000000004,1.273608235175299,4.229630000000001,4.050929999999999,34.72229999999996,388.1500000000539
2025-08-07 03:33:00,34.133873333333334,1.4518510000000004,1.2675444685859107,4.2875000000000005,3.9351850000000006,34.72220000000004,388.20000000005393
2025-08-07 03:36:00,33.96990333333333,1.4229159999999998,1.2855983482785205,4.17176,3.906255,34.14349999999996,388.25000000005394
2025-08-07 03:39:00,34.49073666666666,1.3650459999999995,1.2583757721972098,4.34537,4.137735,35.30090000000001,388.30000000005396
2025-08-07 03:42:00,35.542049999999996,1.4807869999999994,1.296663035589424,4.229629,3.877314000000001,35.011499999999955,388.35000000005397
2025-08-07 03:45:00,35.87963,1.4229159999999998,1.3010466851133904,4.34537,4.108795000000001,35.59030000000001,388.400000000054
2025-08-07 03:48:00,35.696373333333334,1.3650459999999995,1.303696319546512,4.17176,4.050925,34.14350000000002,388.450000000054
2025-08-07 03:51:00,34.664350000000006,1.3071760000000001,1.4173575341262092,4.17176,4.398145,34.72220000000004,388.500000000054
2025-08-07 03:54:00,35.185183333333335,1.3939810000000001,1.3025870604798675,4.22963,4.050924999999999,33.56479999999999,388.550000000054
2025-08-07 03:57:00,35.70601666666666,1.3939810000000001,1.448602744805535,4.142825,4.253475,34.72219999999999,388.600000000054
2025-08-07 04:00:00,35.696373333333334,1.2782409999999995,1.2756928042535662,4.1138900000000005,4.108795,35.87959999999998,388.65000000005404
2025-08-07 04:03:00,32.58101666666667,1.133565,1.3625047181149035,3.7087969999999997,4.195601,32.98610000000002,388.70000000005405
2025-08-07 04:06:00,31.867283333333337,1.220371,1.158905805172349,3.6509259999999992,3.530093,32.98610000000002,388.75000000005406
2025-08-07 04:09:00,31.00887,1.2493059999999998,1.2897301491656337,3.679861,3.7615700000000007,31.828700000000026,388.80000000005407
2025-08-07 04:12:00,31.192126666666667,1.3361109999999998,1.1348340984700793,3.6509259999999992,3.2696769999999997,32.11810000000003,388.8500000000541
2025-08-07 04:15:00,30.661649999999998,1.2493059999999998,1.261190937272186,3.593056,3.616899,31.8288,388.9000000000541
2025-08-07 04:18:00,30.661649999999998,1.3361109999999998,1.1020090145615096,3.766667,3.327547,31.5394,388.9500000000541
2025-08-07 04:21:00,30.83526,1.422917,1.122728012962677,3.882408,3.327546,31.8288,389.0000000000541
2025-08-07 04:24:00,31.182483333333337,1.3939810000000001,1.1272867658766932,3.766667,3.2696769999999997,32.407399999999996,389.0500000000541
2025-08-07 04:27:00,31.018516666666667,1.422917,1.1398037522444453,3.853472,3.327546,31.5394,389.10000000005414
2025-08-07 04:30:00,32.069826666666664,1.3361109999999998,1.166963826198093,3.6219909999999995,3.298611,33.27539999999999,389.15000000005415
2025-08-07 04:33:00,39.023916666666665,1.914815,1.1166044667561394,3.8245370000000003,2.4884260000000005,35.59029999999996,389.20000000005416
2025-08-07 04:36:00,43.72106333333334,1.6254619999999997,1.442141704599344,4.403241,4.050929,48.032399999999996,389.2500000000542
2025-08-07 04:39:00,40.94328333333333,1.2493050000000006,1.413474413183888,3.650926000000001,3.9930509999999995,59.606400000000036,389.3000000000542
2025-08-07 04:42:00,37.27816,1.1046300000000002,1.3460747086149254,3.159027,3.6747680000000003,62.78939999999997,389.3500000000542
2025-08-07 04:45:00,37.80864,1.2493059999999998,1.4134791139657585,3.737731,4.079864,54.3982,389.4000000000542
2025-08-07 04:48:00,44.26118666666667,1.422917,1.706497468619129,4.576853,5.179397,63.36810000000003,389.4500000000542
2025-08-07 04:51:00,49.30555333333333,1.3650460000000004,1.8827974992331344,4.895143,6.047457,72.33790000000002,389.50000000005423
2025-08-07 04:54:00,54.01234333333334,1.307175,2.052441288180768,4.7793980000000005,6.510413000000001,78.7037,389.55000000005424
2025-08-07 04:57:00,56.62615333333334,1.2782410000000004,2.0767979865204813,4.808333999999999,6.684023,83.33339999999998,389.60000000005425
2025-08-07 05:00:00,57.84143333333333,1.22037,2.153562410887167,5.068749,7.3205990000000005,83.33339999999998,389.65000000005426
2025-08-07 05:03:00,67.35146333333334,1.1914350000000002,2.184201824321195,4.98194,7.407405000000001,85.9375,389.7000000000543
2025-08-07 05:06:00,80.25655666666667,1.1624999999999996,2.1521193551737183,4.663658,7.089119999999999,89.12039999999999,389.7500000000543
2025-08-07 05:09:00,75.91627666666666,1.133565,2.109699860211087,4.576851,6.973375,90.27780000000001,389.8000000000543
2025-08-07 05:12:00,72.08719,1.133565,2.1707906096941065,4.663657000000001,7.2338,87.0949,389.8500000000543
2025-08-07 05:15:00,64.9402,0.9310179999999999,2.1498150469648074,3.7956009999999996,7.002317,97.80089999999998,389.9000000000543
2025-08-07 05:18:00,55.19868666666667,0.9020830000000002,2.1427055771813515,3.6798610000000007,6.973382,94.3287,389.95000000005433
2025-08-07 05:21:00,46.141976666666665,0.9310179999999999,2.0080165336135147,3.8824070000000006,6.655097,87.963,390.00000000005434
2025-08-07 05:24:00,37.62538666666667,0.9310179999999999,1.998411265375024,3.824536,6.568287,78.12500000000003,390.05000000005435
2025-08-07 05:27:00,32.417049999999996,1.0467589999999998,1.9001304564078116,4.200695,6.278931,67.70839999999998,390.05000000005435
2025-08-07 05:30:00,37.451773333333335,1.422917,1.7829264454858704,5.213429999999999,5.989583,53.81939999999997,390.05000000005435
2025-08-07 05:33:00,49.45023,1.4518509999999996,1.8374263567060938,4.953009999999999,5.787039,61.921299999999974,390.05000000005435
2025-08-07 05:36:00,48.591816666666666,1.22037,1.8822947456261114,4.547917,6.076385000000001,71.46990000000002,390.05000000005435
2025-08-07 05:39:00,48.591816666666666,1.22037,1.791285946136333,4.171759,5.468755000000001,78.41440000000003,390.05000000005435
2025-08-07 05:42:00,42.32253,1.017824,1.7741750092343247,3.5930549999999997,5.410881000000001,78.70369999999997,390.05000000005435
2025-08-07 05:45:00,36.75733,1.0467590000000007,1.7629396598992526,3.737731,5.4398159999999995,73.20609999999999,390.05000000005435
2025-08-07 05:48:00,33.622683333333335,1.1625000000000005,1.7421720612815519,4.374305,5.700235,60.763900000000035,390.05000000005435
2025-08-07 05:51:00,43.74035,1.6833329999999993,1.5923115508057144,5.1555599999999995,4.976857000000001,46.296299999999974,390.05000000005435
2025-08-07 05:54:00,46.6821,1.2493049999999997,1.691734079642668,4.316435,5.295135,59.31709999999998,390.10000000005437
2025-08-07 05:57:00,41.10725333333334,1.0467590000000007,1.7843754908914358,3.8824070000000006,5.642366,64.81489999999997,390.1500000000544
2025-08-07 06:00:00,41.63773333333333,1.3071759999999992,1.5894588183609957,4.634722,5.237264000000001,52.37259999999998,390.2000000000544
2025-08-07 06:03:00,47.01967666666667,1.3071760000000001,1.7146396008299363,4.490047000000001,5.3819490000000005,56.71289999999999,390.2500000000544
2025-08-07 06:06:00,42.49614,1.0756940000000004,1.7724862423114294,3.940277,5.584491,66.55100000000004,390.3000000000544
2025-08-07 06:09:00,39.70871666666667,1.1914350000000002,1.6560029896316542,4.258565000000001,5.29514,55.26619999999997,390.3500000000544
2025-08-07 06:12:00,44.753083333333336,1.3361109999999998,1.6058803735529645,4.461111000000001,5.034724,48.61110000000002,390.40000000005443
2025-08-07 06:15:00,46.141976666666665,1.4518520000000006,1.5064988539601898,4.663657000000001,4.774303,46.29630000000003,390.45000000005444
2025-08-07 06:18:00,43.20023333333334,1.0756940000000004,1.7066803409254685,4.0849530000000005,5.5555509999999995,57.00229999999999,390.50000000005446
2025-08-07 06:21:00,45.81404333333333,1.509722,1.5924967117601492,4.808334,4.976853,51.504700000000014,390.55000000005447
2025-08-07 06:24:00,45.81404333333333,1.1914350000000002,1.679647163360543,4.374305,5.46875,60.7638,390.6000000000545
2025-08-07 06:27:00,38.49344,0.9888890000000004,1.6681844972045778,3.650926,5.266206,60.18519999999995,390.6500000000545
2025-08-07 06:30:00,45.30285333333333,1.5675929999999996,1.506369871417943,4.92407,4.803237,48.321799999999996,390.7000000000545
2025-08-07 06:33:00,43.721063333333326,1.1624999999999996,1.6613685988137141,3.9402779999999993,5.0636600000000005,45.42829999999998,390.7500000000545
2025-08-07 06:36:00,46.6821,1.133565,1.5366132505140606,3.824536,4.71643,39.93059999999997,390.8000000000545
2025-08-07 06:39:00,44.57947333333333,0.9020830000000002,1.636753188739356,3.5062499999999996,5.295141999999999,47.74309999999997,390.85000000005454
2025-08-07 06:42:00,42.33217666666667,0.8731480000000005,1.6559283616237168,3.159027,5.092597,53.24080000000001,390.90000000005455
2025-08-07 06:45:00,45.44753,1.133565,1.283803506023033,4.0849530000000005,4.39815,37.905099999999976,390.95000000005456
2025-08-07 06:48:00,43.02662,0.8442129999999999,1.5520821585644549,3.3326390000000004,5.063662000000001,44.849500000000035,391.00000000005457
2025-08-07 06:51:00,43.54745333333333,0.9020830000000002,1.5206785920222778,3.1011570000000006,4.5717620000000005,45.13889999999998,391.0500000000546
2025-08-07 06:54:00,46.67245333333333,1.133565,1.3495806996046409,3.6219900000000003,4.079860000000001,43.40280000000001,391.1000000000546
2025-08-07 06:57:00,45.44753,0.8442129999999999,1.5105877125717913,2.8118050000000006,4.427082,57.58099999999996,391.1500000000546
2025-08-07 07:00:00,41.10725333333334,0.8152779999999993,1.670227298631903,2.78287,4.9479120000000005,56.712999999999965,391.2000000000546
2025-08-07 07:03:00,46.52778000000001,1.1914350000000002,1.3553119194991168,4.084954,4.427085,47.453700000000026,391.2500000000546
2025-08-07 07:06:00,44.93634,0.8731479999999996,1.5528123971390497,3.1300919999999994,4.774302,53.530100000000004,391.30000000005464
2025-08-07 07:09:00,41.81134333333333,0.8152779999999993,1.570766007446314,2.7539349999999994,4.629632000000001,56.42360000000002,391.35000000005465
2025-08-07 07:12:00,42.32253,0.9888889999999995,1.2910678796144912,3.7087959999999995,4.369211000000001,38.77320000000003,391.40000000005466
2025-08-07 07:15:00,48.41820666666666,1.1625000000000005,1.3526582022672815,3.5351850000000002,3.9351849999999997,44.56020000000001,391.4500000000547
2025-08-07 07:18:00,47.550153333333334,0.8442129999999999,1.4043733213987135,2.6092589999999998,3.935186,55.844899999999996,391.5000000000547
2025-08-07 07:21:00,41.81134333333333,0.7574070000000006,1.535060479430747,2.493518,4.456018,58.15969999999999,391.5500000000547
2025-08-07 07:24:00,40.239196666666665,0.8442129999999999,1.4043729476565763,2.696065,4.021991,52.37270000000001,391.6000000000547
2025-08-07 07:27:00,45.630786666666665,1.017824,1.3694405837246957,3.0143509999999996,3.7905100000000003,45.428200000000004,391.6500000000547
2025-08-07 07:30:00,42.66975,0.8442129999999999,1.4151668058635505,2.985415999999999,4.340277,45.1388,391.70000000005473
2025-08-07 07:33:00,52.07368666666667,1.1625000000000005,1.417439562923343,3.2168980000000005,3.7615729999999994,53.530100000000004,391.75000000005474
2025-08-07 07:36:00,55.372296666666664,1.017824,1.5560103236785152,3.1011569999999997,4.340275999999999,78.70369999999997,391.80000000005475
2025-08-07 07:39:00,50.665506666666666,0.9020830000000002,1.6779949665628286,2.985417,4.8900429999999995,81.88660000000002,391.85000000005476
2025-08-07 07:42:00,43.71141666666667,0.8731479999999996,1.573689308084627,2.9275459999999995,4.629633,77.83560000000003,391.9000000000548
2025-08-07 07:45:00,40.74074,0.9599539999999998,1.6687732154662402,3.274768,4.976852000000001,78.125,391.9500000000548
2025-08-07 07:48:00,41.78240666666667,1.0467589999999998,1.6537584586591803,3.6219899999999994,5.034721,69.44449999999995,392.0000000000548
2025-08-07 07:51:00,49.469519999999996,1.22037,1.7448588485604246,4.056019,5.2372700000000005,72.33790000000002,392.0500000000548
2025-08-07 07:54:00,51.022376666666666,1.04676,1.889749208604514,3.969214,6.018516,78.41439999999997,392.1000000000548
2025-08-07 07:57:00,48.92939666666666,0.931019,1.96947750103282,3.7087969999999997,6.365736999999999,85.9375,392.15000000005483
2025-08-07 08:00:00,48.244596666666666,0.9888889999999995,2.0068863997942463,3.9981479999999996,6.568287,85.0694,392.20000000005484
2025-08-07 08:03:00,60.77353333333334,1.4807879999999995,1.9289362173927436,4.808333999999999,5.787038000000001,96.06479999999999,392.25000000005485
2025-08-07 08:06:00,79.04128,1.596527,1.984417462049897,4.808333,5.6423630000000005,105.32410000000002,392.30000000005487
2025-08-07 08:09:00,81.27893333333333,1.7412029999999996,2.1691397050429897,5.444909999999999,6.365737000000001,102.71990000000002,392.3500000000549
2025-08-07 08:12:00,81.27893333333333,1.8280089999999998,2.1932487292544165,5.6763900000000005,6.452551000000001,103.58800000000002,392.4000000000549
2025-08-07 08:15:00,81.27893333333333,2.204167,2.2732453158346124,6.226155,6.365738,104.16669999999999,392.4500000000549
2025-08-07 08:18:00,81.27893333333333,1.6833339999999994,2.2944828332153024,5.560644,6.91551,122.97460000000001,392.5000000000549
2025-08-07 08:21:00,70.70794333333333,0.9020830000000002,2.6366929337593774,3.7956009999999996,8.709488,109.66439999999997,392.5500000000549
2025-08-07 08:24:00,45.81404333333333,0.9599539999999998,2.4855289471444415,4.605787,8.767364,89.98840000000001,392.60000000005493
2025-08-07 08:27:00,32.39776333333334,1.104629,2.3452159102926182,5.444907,8.622688,75.23140000000001,392.60000000005493
2025-08-07 08:33:00,36.76697666666667,1.8280089999999998,2.2317524886185254,7.267822,8.130783000000001,52.08330000000001,392.60000000005493
2025-08-07 08:36:00,50.67515,1.6543979999999996,2.3004324248866532,6.660181000000001,8.101853,60.763900000000035,392.65000000005494
2025-08-07 08:39:00,45.630786666666665,1.1914350000000002,2.366524309145002,5.502776000000001,8.449071,71.75920000000002,392.70000000005496
2025-08-07 08:42:00,41.444829999999996,1.1914350000000002,2.245728610542557,5.56065,8.159724999999998,70.3125,392.75000000005497
2025-08-07 08:45:00,45.44753,1.2493059999999998,2.2272157447481673,5.58958,7.957174000000001,67.41900000000004,392.800000000055
2025-08-07 08:48:00,41.280863333333336,1.22037,2.2368761746311625,5.560650999999999,8.043981,67.99770000000001,392.850000000055
2025-08-07 08:51:00,49.79745333333333,1.3361109999999998,2.2582065721305793,5.705321,7.899310000000001,69.73380000000003,392.900000000055
2025-08-07 08:54:00,43.557096666666666,1.104629,2.25755212447362,5.039815000000001,7.957172000000001,75.23149999999998,392.950000000055
