Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-08-07 08:57:00,35.20447333333333,1.104629,2.148308322977849,5.271296,7.870367,67.41899999999998,393.000000000055
2025-08-07 09:00:00,38.155863333333336,1.4807870000000003,2.0259950552378503,6.081486,7.291669,52.66210000000001,393.05000000005504
2025-08-07 09:03:00,50.63657333333333,1.3939810000000001,2.0762347704979627,5.67639,7.233798999999999,63.657399999999996,393.10000000005505
2025-08-07 09:06:00,51.77469,1.0467589999999998,2.132224726673616,4.576852,7.3205990000000005,78.41430000000003,393.15000000005506
2025-08-07 09:09:00,37.79899666666666,0.9599529999999996,2.221803878033935,4.142823,7.465275000000001,86.51619999999997,393.20000000005507
2025-08-07 09:12:00,36.78626666666667,1.1046299999999993,2.3548678916483374,4.374305,7.58102,51.21530000000001,393.2500000000551
2025-08-07 09:15:00,45.64043,1.4518519999999997,2.1021136295238505,5.82106,7.291668,57.87040000000002,393.3000000000551
2025-08-07 09:18:00,50.0,1.5675929999999996,2.245801323565442,6.023611999999999,7.552079000000001,72.62739999999997,393.3500000000551
2025-08-07 09:21:00,42.351466666666674,1.1914350000000002,2.3863863489076818,5.184491,8.188662,83.62270000000001,393.4000000000551
2025-08-07 09:24:00,35.37808666666667,1.3071760000000001,2.3742161647262265,5.502782,8.101856,86.2269,393.4500000000551
2025-08-07 09:27:00,31.086035433333336,1.4807869999999994,2.336759100150609,5.821067,7.812500000000001,85.06939999999997,393.50000000005514
2025-08-07 10:36:00,33.5455247,0.9599529999999996,3.372194521187005,-0.05277799999999999,7.175924999999999,24.594899999999996,393.6500000000552
2025-08-07 11:00:00,41.09760666666667,2.667129,1.7690678391287509,6.081478000000001,4.513889,49.47909999999996,393.6500000000552
2025-08-07 11:03:00,75.6848,1.017824,2.0200662872263617,3.940278,6.452546,86.8055,393.7000000000552
2025-08-07 11:06:00,63.22338,1.1046300000000002,2.0261714549126575,4.432176,6.684025999999999,77.257,393.7500000000552
2025-08-07 11:09:00,57.31095666666667,1.22037,1.9490933435202686,4.95301,6.6550910000000005,67.99770000000001,393.8000000000552
2025-08-07 11:12:00,55.082946666666665,1.3361109999999998,1.9467229207510282,5.01088,6.39468,64.52540000000005,393.8500000000552
2025-08-07 11:15:00,53.009260000000005,1.4518519999999997,1.984218386454805,5.300232,6.4814799999999995,61.342600000000004,393.90000000005523
2025-08-07 11:18:00,56.85764,1.4518510000000004,1.9359826625360554,5.300236000000001,6.365745,65.10419999999999,393.95000000005524
2025-08-07 11:21:00,61.66087666666667,1.3361109999999998,1.9582761881238695,5.039815000000001,6.45255,70.6019,394.00000000005525
2025-08-07 11:24:00,62.18171,1.1046300000000002,1.9951030133759426,4.518981,6.684025999999999,73.20609999999999,394.05000000005526
2025-08-07 11:27:00,62.35532333333333,1.1046300000000002,1.9216980720461516,4.345371,6.307866000000001,71.7593,394.1000000000553
2025-08-07 11:30:00,59.58719333333334,1.017824,1.9498429108293258,4.229629,6.539346999999999,69.73379999999997,394.1500000000553
2025-08-07 11:33:00,61.31365666666667,1.1046300000000002,1.9638046322485812,4.432176,6.510415999999999,70.0231,394.2000000000553
2025-08-07 11:36:00,59.75116,0.9888889999999995,1.9573455627846694,4.258565,6.684032,71.1805,394.2500000000553
2025-08-07 11:39:00,60.619213333333335,1.0467589999999998,1.9208184911833663,4.316435,6.452547000000001,71.7593,394.3000000000553
2025-08-07 11:42:00,66.6956,1.1914350000000002,1.9510774977963152,4.663658,6.452551,75.81009999999998,394.35000000005533
2025-08-07 11:45:00,65.98186666666668,1.0467589999999998,1.92081884773373,4.200694,6.336807,77.54630000000003,394.40000000005534
2025-08-07 11:48:00,63.55131,0.9888890000000004,1.9573441853017328,4.084954,6.510417,74.65280000000001,394.45000000005535
2025-08-07 11:51:00,60.966433333333335,1.017824,2.0300092755831898,4.142824,6.684032,72.62729999999999,394.50000000005537
2025-08-07 11:54:00,58.034333333333336,1.1914350000000002,2.0692224637716956,4.808333,6.9155120000000005,67.41899999999998,394.5500000000554
2025-08-07 11:57:00,56.134256666666666,1.22037,1.9820618088536455,4.953009000000001,6.741897,65.68279999999999,394.6000000000554
2025-08-07 12:00:00,58.36226666666667,1.2493059999999998,1.957665009782943,4.866203,6.510415999999999,67.41899999999998,394.6500000000554
2025-08-07 12:03:00,62.18171,1.2493059999999998,2.001980711210363,4.663657,6.4236059999999995,70.89119999999997,394.7000000000554
2025-08-07 12:06:00,58.53587666666667,1.133565,1.9849605926611482,4.374306,6.4236070000000005,66.26149999999996,394.7500000000554
2025-08-07 12:09:00,59.915123333333334,1.1914350000000002,1.9728133137499153,4.663657000000001,6.510415999999999,67.41890000000001,394.80000000005543
2025-08-07 12:12:00,63.387346666666666,1.1914350000000002,2.005199429625772,4.750463,6.684025999999999,72.0487,394.85000000005545
2025-08-07 12:15:00,64.61227000000001,1.104629,1.9742645932979623,4.547916,6.655097,74.65280000000001,394.90000000005546
2025-08-07 12:18:00,67.37075666666668,1.2493050000000006,1.9353136524311323,4.721528,6.3078710000000004,76.09949999999998,394.95000000005547
2025-08-07 12:21:00,69.09722333333333,1.133565,1.9954967669605084,4.490046,6.5682860000000005,77.25690000000003,395.0000000000555
2025-08-07 12:24:00,68.74035666666667,1.104629,2.0054853220123157,4.518981000000001,6.712967000000001,78.4144,395.0500000000555
2025-08-07 12:27:00,67.19714666666668,1.104629,1.9638038972840655,4.461111000000001,6.539352,76.09950000000003,395.1000000000555
2025-08-07 12:30:00,66.67631,1.1335639999999998,1.97439974214695,4.605786,6.626157000000001,76.38889999999998,395.1500000000555
2025-08-07 12:33:00,61.1304,1.0467589999999998,2.032807427585151,4.461111,6.915513,72.04860000000002,395.2000000000555
2025-08-07 12:36:00,63.21373333333333,1.2493059999999998,2.0019818534837093,4.808333999999999,6.5682860000000005,72.04850000000005,395.25000000005554
2025-08-07 12:39:00,61.48726666666666,1.1914350000000002,1.9944345287726635,4.837269,6.7419020000000005,71.18059999999997,395.30000000005555
2025-08-07 12:42:00,62.6929,1.22037,2.01476010417115,4.779399000000001,6.655097,71.47000000000003,395.35000000005556
2025-08-07 12:45:00,59.905480000000004,1.1914350000000002,1.9728133137499153,4.750463000000001,6.5972219999999995,68.28710000000001,395.40000000005557
2025-08-07 12:48:00,61.70910666666666,1.1914350000000002,2.005199801237695,4.779397,6.712961000000001,69.1551,395.4500000000556
2025-08-07 12:51:00,65.81790000000001,1.1624999999999996,1.9846082401242873,4.605787,6.568290999999999,75.52079999999995,395.5000000000556
2025-08-07 12:54:00,67.54436666666668,1.133565,2.0164869880955627,4.374306,6.510415999999999,77.83569999999997,395.5500000000556
2025-08-07 12:57:00,68.60532333333333,1.133565,2.047779313677207,4.461111,6.684025999999999,76.9676,395.6000000000556
2025-08-07 13:00:00,73.28317666666668,1.2203700000000008,1.9929905760620292,4.634722000000001,6.452545999999999,80.72909999999996,395.6500000000556
2025-08-07 13:03:00,69.81095666666666,1.0756940000000004,1.9528064584752678,4.22963,6.365736999999999,78.70370000000003,395.70000000005564
2025-08-07 13:06:00,66.51234333333333,1.0756940000000004,1.983798261268793,4.316435,6.539346999999999,75.23150000000004,395.75000000005565
2025-08-07 13:09:00,64.60262333333333,1.1335639999999998,1.9849613233430123,4.576851,6.626157000000001,75.52089999999998,395.80000000005566
2025-08-07 13:12:00,65.98186333333334,1.104629,1.9742645932979623,4.547916,6.655097,75.52080000000001,395.8500000000557
2025-08-07 13:15:00,65.27777666666667,1.0756939999999995,1.9320159210291044,4.403241,6.481477,76.09950000000003,395.9000000000557
2025-08-07 13:18:00,68.40277666666667,1.133565,1.963813123329335,4.605787,6.597225999999999,75.23150000000004,395.9500000000557
2025-08-07 13:21:00,71.86535333333335,1.133565,1.9954985850695948,4.461111,6.539356,76.96769999999998,396.0000000000557
2025-08-07 13:24:00,71.71103666666667,1.133565,1.9849624153831769,4.34537,6.3946760000000005,76.9676,396.0500000000557
2025-08-07 13:27:00,69.61805333333332,1.017824,1.9901107980492625,4.229629,6.655097,78.125,396.10000000005573
2025-08-07 13:30:00,70.51504666666666,1.1046300000000002,1.9846980074601688,4.461111000000001,6.597225999999999,77.257,396.15000000005574
2025-08-07 13:33:00,69.46373666666666,1.0756939999999995,1.994080004592339,4.490046,6.741897,77.54630000000003,396.20000000005575
2025-08-07 13:36:00,66.51234333333333,1.0467590000000007,1.9720838170173254,4.258564000000001,6.539346999999999,76.9676,396.25000000005576
2025-08-07 13:39:00,64.24575666666667,1.0756940000000004,1.9528096836553437,4.547916,6.684031999999999,74.65279999999996,396.3000000000558
2025-08-07 13:42:00,67.89159,1.104629,1.9322646297983805,4.432176000000001,6.4236070000000005,76.09959999999995,396.3500000000558
2025-08-07 13:45:00,64.09143333333334,1.017824,1.8784449344444683,4.1138889999999995,6.221067,73.49539999999996,396.4000000000558
2025-08-07 13:48:00,62.519290000000005,1.0756939999999995,1.879570872793225,4.34537,6.278937000000001,71.75920000000002,396.4500000000558
2025-08-07 13:51:00,64.2554,1.1625000000000005,2.037655928482843,4.5768510000000004,6.684025999999999,71.75920000000002,396.5000000000558
2025-08-07 13:54:00,65.11381,1.104629,1.942806087416506,4.518981,6.539352,72.62739999999997,396.55000000005583
2025-08-07 13:57:00,66.55092666666667,1.1624999999999996,1.984608240124288,4.663657,6.626161000000001,72.91660000000002,396.60000000005584
2025-08-07 14:00:00,66.36766999999999,1.0467589999999998,2.0227440736512907,4.229629,6.655092000000001,74.07400000000001,396.65000000005585
2025-08-07 14:03:00,65.98186666666668,1.1046300000000002,2.015842104847326,4.374306000000001,6.597225999999999,74.65270000000004,396.70000000005587
2025-08-07 14:06:00,69.46373666666666,1.0756949999999996,1.994080760621385,4.403241,6.655091,76.6782,396.7500000000559
2025-08-07 14:09:00,71.69174333333332,1.1046300000000002,1.9951048094667887,4.432176,6.597225999999999,79.57170000000002,396.8000000000559
2025-08-07 14:12:00,69.46373666666666,1.0467589999999998,1.992419499584389,4.316434999999999,6.655092000000001,78.41429999999997,396.8500000000559
2025-08-07 14:15:00,70.15818,1.0756940000000004,1.9940800045923404,4.403241,6.655092000000001,78.993,396.9000000000559
2025-08-07 14:18:00,66.86921333333333,1.0467590000000007,1.9924194995843898,4.34537,6.684027,76.38890000000004,396.9500000000559
2025-08-07 14:21:00,64.60262333333334,1.0756940000000004,1.9838014627398985,4.432176,6.655097,73.20600000000002,397.00000000005593
2025-08-07 14:24:00,63.72492333333332,1.1335639999999998,2.006006046185016,4.605786,6.712967000000001,72.33800000000002,397.05000000005595
2025-08-07 14:27:00,66.84992,1.1914350000000002,1.9619614350092662,4.692592,6.510421,72.33799999999997,397.10000000005596
2025-08-07 14:30:00,67.03318,1.104629,1.9638053449578128,4.634722000000001,6.712967000000001,73.49539999999996,397.15000000005597
2025-08-07 14:33:00,62.18171,1.1625000000000005,2.0271012036602167,4.634722000000001,6.712966,71.18060000000003,397.200000000056
2025-08-07 14:36:00,59.056713333333335,1.3650460000000004,1.9418869076912417,5.097684,6.394679999999999,67.70830000000001,397.250000000056
2025-08-07 14:39:00,57.002313333333326,1.2782409999999995,1.8747832536023419,5.0108760000000006,6.3657449999999995,65.10419999999999,397.300000000056
2025-08-07 14:42:00,62.172066666666666,1.4807870000000003,1.9777963482903638,5.2423660000000005,6.336809,71.7593,397.350000000056
2025-08-07 14:45:00,58.545523333333335,1.3071760000000001,1.9280439224154131,4.924075,6.33681,67.12959999999998,397.400000000056
2025-08-07 14:48:00,56.635799999999996,1.3361110000000007,1.9927234246706185,4.924074,6.423614999999999,64.23610000000002,397.45000000005604
2025-08-07 14:51:00,54.369213333333335,1.3361110000000007,1.923506969510713,5.097684,6.423614999999999,62.5,397.50000000005605
2025-08-07 14:54:00,53.68440999999999,1.3939810000000001,1.9364532428931003,5.358106,6.568285,62.789300000000026,397.55000000005606
2025-08-07 14:57:00,55.57484666666667,1.3939810000000001,2.0069950230155005,5.271296,6.655095,63.657399999999996,397.60000000005607
2025-08-07 15:00:00,55.74845666666667,1.4518510000000004,1.9722181194474693,5.300236000000001,6.452545000000001,63.94670000000002,397.6500000000561
2025-08-07 15:03:00,57.146989999999995,1.4229159999999998,2.013646654635386,5.271291,6.597225000000001,65.39350000000002,397.7000000000561
2025-08-07 15:06:00,54.90933666666667,1.4229159999999998,1.8941707786570285,5.271291,6.307875,62.7894,397.7500000000561
2025-08-07 15:09:00,53.32754666666667,1.4807869999999994,1.953451199841875,5.473842,6.510415000000001,61.342600000000004,397.8000000000561
2025-08-07 15:12:00,56.288579999999996,1.5675929999999996,1.9801783540549247,5.473842,6.365739,63.94670000000002,397.8500000000561
2025-08-07 15:15:00,53.49151,1.3939810000000001,1.9245681827695382,5.242356,6.423615000000001,61.632000000000005,397.90000000005614
2025-08-07 15:18:00,54.35957,1.3939810000000001,1.900664348915094,5.242356,6.3657449999999995,62.210699999999974,397.95000000005615
2025-08-07 15:21:00,57.16627999999999,1.4229159999999998,1.9424397224107257,5.242361,6.394674999999999,66.84020000000004,398.00000000005616
2025-08-07 15:24:00,55.23726666666667,1.3361110000000007,1.923506164578134,5.213426000000001,6.539355,63.367999999999995,398.0500000000562
2025-08-07 15:36:00,54.04128,1.4807860000000002,1.953450598305864,5.531711,6.5682849999999995,62.5,398.25000000005616
2025-08-07 15:39:00,53.510799999999996,1.4807869999999994,1.9777963482903642,5.676391999999999,6.770835000000001,60.474500000000035,398.3000000000562
2025-08-07 15:42:00,53.70370333333333,1.4807869999999994,2.02599505523785,5.502781999999999,6.712965,60.7638,398.3500000000562
2025-08-07 15:45:00,54.205243333333335,1.4807860000000002,1.989903769059675,5.560651,6.684025,62.210699999999974,398.4000000000562
2025-08-07 15:48:00,55.23726666666667,1.4807860000000002,2.0617356637103064,5.531711,6.828704999999999,63.36800000000005,398.4500000000562
2025-08-07 15:51:00,54.55247,1.3939810000000001,1.995330092570283,5.387036000000001,6.741895,62.2106,398.5000000000562
2025-08-07 15:54:00,54.716436666666674,1.3939810000000001,1.9953300925702837,5.415976,6.770835000000001,63.946799999999996,398.55000000005623
2025-08-07 15:57:00,54.37885666666667,1.3939810000000001,2.0069950230155005,5.387036000000001,6.770835000000001,62.5,398.60000000005624
2025-08-07 16:00:00,59.056713333333335,1.5386569999999997,1.9880194210419626,5.415971000000001,6.394674000000001,67.12959999999998,398.65000000005625
2025-08-07 16:03:00,58.89274333333333,1.4229159999999998,1.9544075848958582,5.126619,6.307875,67.99760000000003,398.70000000005626
2025-08-07 16:06:00,57.67746666666667,1.4807869999999994,1.8542966316921743,5.068751,5.873845,66.84029999999996,398.7500000000563
2025-08-07 16:09:00,55.073299999999996,1.422917,1.8328400985897462,4.8951389999999995,5.787035,63.078700000000026,398.8000000000563
2025-08-07 16:12:00,54.195600000000006,1.3939810000000001,1.8401603330515617,4.981944,5.960649999999999,60.474500000000035,398.8500000000563
2025-08-07 16:15:00,53.153936666666674,1.4229159999999998,1.8451973182335608,5.155551000000001,6.076385000000001,60.474500000000035,398.9000000000563
2025-08-07 16:18:00,51.60108333333333,1.4518519999999997,1.8993617279145967,5.242361999999999,6.22106,59.89580000000001,398.9500000000563
2025-08-07 16:21:00,53.33719333333334,1.4807869999999994,1.9289347705945363,5.358102,6.336805000000001,59.60649999999998,399.00000000005633
2025-08-07 16:24:00,53.68440999999999,1.4807860000000002,1.9289341741170443,5.242361000000001,6.221064999999999,61.342600000000004,399.05000000005634
2025-08-07 16:27:00,54.89969,1.4518510000000004,1.911613366735328,5.213426000000001,6.221064999999999,63.07869999999997,399.10000000005635
2025-08-07 16:30:00,57.146989999999995,1.4518510000000004,1.9481037386412892,5.0687500000000005,6.163195,66.55099999999999,399.15000000005637
2025-08-07 16:33:00,53.68441333333333,1.3361110000000007,1.923504957178929,4.953009000000001,6.278935,63.657399999999996,399.2000000000564
2025-08-07 16:36:00,59.124230000000004,1.422917,1.906300954510837,5.155556000000001,6.221069,67.99770000000001,399.2500000000564
2025-08-07 16:39:00,62.519290000000005,1.2493050000000006,1.9465070957065929,4.8662030000000005,6.481485999999999,71.1805,399.3000000000564
2025-08-07 16:42:00,65.12345333333333,1.1914350000000002,1.9836372999315504,4.663658000000001,6.539351000000001,74.36340000000001,399.3500000000564
2025-08-07 16:45:00,69.11651333333333,1.104629,1.9742645932979623,4.490046,6.597227,79.2824,399.4000000000564
2025-08-07 16:48:00,66.6956,1.0756940000000004,1.9734947958374531,4.34537,6.539352,77.257,399.45000000005643
2025-08-07 16:51:00,65.48996666666666,1.0467589999999998,1.9104865404427884,4.403241,6.510412,76.3888,399.50000000005645
2025-08-07 16:54:00,67.88194333333333,1.133565,1.9744004670302655,4.547916,6.5682860000000005,78.99309999999997,399.55000000005646
2025-08-07 16:57:00,67.20679333333334,1.0756939999999995,1.952806458475267,4.34537,6.481477,78.125,399.60000000005647
2025-08-07 17:00:00,67.02353333333333,1.0756940000000004,1.932018082034292,4.2875000000000005,6.365742,77.8356,399.6500000000565
2025-08-07 17:03:00,64.59297666666667,1.0756940000000004,1.9424244923565865,4.316435,6.4236070000000005,75.81019999999995,399.7000000000565
2025-08-07 17:06:00,62.19135666666667,1.1624999999999996,1.9416652407139714,4.605787,6.452542,74.36349999999999,399.7500000000565
2025-08-07 17:09:00,61.64158666666666,1.1624999999999996,1.9524452325240442,4.605787,6.481482000000001,74.07409999999999,399.8000000000565
2025-08-07 17:12:00,63.72492333333332,1.1914350000000002,1.9182425505524112,4.576851,6.278936,75.52080000000001,399.8500000000565
2025-08-07 17:15:00,63.75385666666666,1.1914350000000002,1.9510744845293542,4.576851,6.365736,73.20600000000002,399.90000000005654
2025-08-07 17:18:00,61.66087666666667,1.1914349999999994,1.9619599325259423,4.634721999999999,6.452547000000001,70.89119999999997,399.95000000005655
2025-08-07 17:21:00,61.66087666666667,1.1914349999999994,1.9292177355008688,4.779398,6.510417,72.62729999999999,400.00000000005656
2025-08-07 17:24:00,60.09837666666667,1.133565,2.0060049653179624,4.518982,6.626156999999999,71.4699,400.05000000005657
2025-08-07 17:27:00,57.146989999999995,1.0756940000000004,1.9424277256464924,4.547916000000001,6.655097,66.84029999999996,400.1000000000566
2025-08-07 17:30:00,58.034333333333336,1.133565,1.9531948890781747,4.605787,6.5682860000000005,66.55090000000001,400.1500000000566
2025-08-07 17:33:00,58.709489999999995,1.1046300000000002,2.077463838873748,4.576852000000001,6.973376,67.70840000000004,400.2000000000566
2025-08-07 17:36:00,59.75115666666667,1.0467589999999998,2.0227433773765995,4.4900459999999995,6.915507,68.57639999999998,400.2500000000566
2025-08-07 17:39:00,58.01504333333333,1.0756939999999995,1.9734940826656564,4.605787,6.799767000000001,67.41899999999998,400.3000000000566
2025-08-07 17:42:00,58.01504333333333,1.104629,1.9846969071207554,4.634722000000001,6.770837,68.28700000000003,400.35000000005664
2025-08-07 17:45:00,55.23726666666667,1.017824,1.9800790058026387,4.547916,6.944447,65.68290000000002,400.40000000005665
2025-08-07 17:48:00,50.20254666666667,1.017824,2.0001159242245645,4.663658000000001,7.1180520000000005,57.87040000000002,400.45000000005666
2025-08-07 17:51:00,59.38464333333334,1.2203700000000008,2.0147597290257795,4.953009000000001,6.8287059999999995,68.8657,400.5000000000567
2025-08-07 17:54:00,58.35262,1.0756940000000004,1.911121167862935,4.5768510000000004,6.5972219999999995,65.97219999999999,400.5500000000567
2025-08-07 17:57:00,56.62615666666667,1.0756940000000004,1.879570507871922,4.547916,6.481482000000001,64.23609999999996,400.6000000000567
2025-08-08 10:06:00,64.60262333333334,2.406713,1.9374618349598525,5.96574,5.092597,53.530100000000004,400.6000000000567
2025-08-08 10:09:00,67.01389,1.017824,1.959946048945936,4.056019,6.394677,74.07409999999999,400.6500000000567
2025-08-08 10:12:00,59.558256666666665,1.2493050000000006,1.8788456723797964,4.750463,6.192125999999999,66.84019999999998,400.7000000000567
2025-08-08 10:15:00,52.63310333333334,1.3361109999999998,1.8529313933814489,5.01088,6.163190000000001,58.44900000000001,400.75000000005673
2025-08-08 10:18:00,51.46605,1.4229159999999998,1.8204358618875276,5.213420999999999,6.076385,54.9769,400.80000000005674
2025-08-08 10:21:00,54.72608333333333,1.4229159999999998,1.9424438645123567,5.213420999999999,6.365745,60.7638,400.85000000005675
2025-08-08 10:24:00,55.922066666666666,1.3650469999999997,1.882802237686926,5.126615999999999,6.278938999999999,60.76399999999995,400.90000000005676
2025-08-08 10:27:00,54.96720666666667,1.2782409999999995,1.8516417170278368,5.18449,6.481479,59.60650000000004,400.9500000000568
2025-08-08 10:30:00,59.056713333333335,1.3939819999999994,1.9364538655902812,5.242366,6.4525440000000005,63.078700000000026,401.0000000000568
2025-08-08 10:33:00,59.96335,1.3071760000000001,1.92804352508279,5.097685,6.510419000000001,64.81479999999999,401.0500000000568
2025-08-08 10:36:00,60.62885666666666,1.307175,1.9280428768658953,4.981940000000001,6.394674999999999,65.68290000000002,401.1000000000568
2025-08-08 10:39:00,61.680170000000004,1.2493049999999997,1.9465063232812465,4.866204000000001,6.481485,67.70830000000001,401.1500000000568
2025-08-08 10:42:00,58.88310333333334,1.3071760000000001,1.92804352508279,5.0976859999999995,6.51042,65.68290000000002,401.20000000005683
2025-08-08 10:45:00,58.51659,1.3361109999999998,1.9118423150002088,5.039815,6.33681,64.52549999999997,401.25000000005684
2025-08-08 10:48:00,56.278936666666674,1.3361109999999998,1.9001394705385457,5.097681000000001,6.365740000000001,62.5,401.30000000005685
2025-08-08 10:51:00,61.30401,1.2493050000000006,1.9240916441448714,4.953004,6.510419,66.55090000000001,401.35000000005687
2025-08-08 10:54:00,63.04977,1.1914349999999994,1.9619606837676746,4.663658,6.481485,73.20600000000002,401.4000000000569
2025-08-08 10:57:00,59.57754666666667,1.2782410000000004,1.9319809558767778,4.924075,6.423614999999999,68.28699999999998,401.4500000000569
2025-08-08 11:00:00,54.021989999999995,1.3071760000000001,1.950965813045738,5.242361,6.712965,61.9212,401.5000000000569
2025-08-08 11:03:00,54.735726666666665,1.4518510000000004,1.9842177705187862,5.415976,6.597225,62.7894,401.5500000000569
2025-08-08 11:06:00,57.32060333333334,1.4807870000000003,2.0259950552378503,5.4449060000000005,6.655089,65.68290000000002,401.6000000000569
2025-08-08 11:09:00,54.22453333333333,1.3361109999999998,2.004133732013865,5.242361,6.77083,63.078700000000026,401.65000000005693
2025-08-08 11:12:00,58.574463333333334,1.422917,1.9424403378732809,5.4449060000000005,6.597219,65.39350000000002,401.70000000005695
2025-08-08 11:15:00,59.06635666666667,1.3939810000000001,2.0186239292427683,5.184486,6.597225,66.84020000000004,401.75000000005696
2025-08-08 11:18:00,58.198299999999996,1.2493049999999997,1.9465078681317818,4.981940000000001,6.597225000000001,66.84030000000001,401.80000000005697
2025-08-08 11:21:00,61.99845333333334,1.2782409999999995,1.9658824990729358,5.0108760000000006,6.597225000000001,71.4699,401.850000000057
2025-08-08 11:24:00,57.67746666666667,1.3071760000000001,1.9280419357518663,4.9819450000000005,6.394675,66.55090000000001,401.900000000057
2025-08-08 11:27:00,57.31095333333334,1.4229159999999998,1.9663296955550065,5.387040999999999,6.597225,65.97219999999999,401.950000000057
2025-08-08 11:30:00,54.205243333333335,1.3939810000000001,1.960121659170558,5.387036000000001,6.655095,61.342600000000004,402.000000000057
2025-08-08 11:33:00,58.01504333333333,1.4518510000000004,1.996177705646886,5.387036000000001,6.597225,66.84030000000001,402.050000000057
2025-08-08 11:36:00,57.494213333333335,1.3650459999999995,2.0115426611641287,5.242361,6.712965,65.68290000000002,402.10000000005704
2025-08-08 11:39:00,59.114583333333336,1.4807879999999995,1.953451801377739,5.329166,6.365738,68.57640000000004,402.15000000005705
2025-08-08 11:42:00,56.96373333333333,1.2782410000000004,1.9883131798509277,5.039814,6.684024999999999,67.70839999999998,402.20000000005706
2025-08-08 11:45:00,55.28549666666667,1.2782410000000004,2.0438444973602046,5.068746000000001,6.857634999999999,65.97220000000004,402.25000000005707
2025-08-08 11:48:00,56.46219,1.4807860000000002,2.0259944388473055,5.473841,6.684025,63.657399999999996,402.3000000000571
2025-08-08 11:51:00,58.034333333333336,1.4229159999999998,2.0603644500137923,5.415971000000001,6.857635000000001,66.55089999999996,402.3500000000571
2025-08-08 11:54:00,57.84143333333333,1.4518519999999997,2.019977467602139,5.329161999999999,6.59722,66.26159999999999,402.4000000000571
2025-08-08 11:57:00,51.591436666666674,1.4518520000000006,1.9722228862123057,5.502777000000001,6.655095,59.89580000000001,402.4500000000571
2025-08-08 12:00:00,54.195600000000006,1.4807860000000002,1.977795741750606,5.560651,6.655094999999999,61.342600000000004,402.5000000000571
2025-08-08 12:03:00,58.78665,1.5386579999999999,2.024906227493104,5.618516,6.684028,65.97220000000004,402.55000000005714
2025-08-08 12:06:00,58.043980000000005,1.3650460000000004,2.0344749917178175,5.300236000000001,6.8286999999999995,66.84020000000004,402.60000000005715
2025-08-08 12:09:00,57.50385666666667,1.3939810000000001,1.9836326303070844,5.242356,6.568285,65.39349999999996,402.65000000005716
2025-08-08 12:12:00,54.735726666666665,1.3939810000000001,1.983628580553851,5.3291710000000005,6.6550899999999995,63.07869999999997,402.7000000000572
2025-08-08 12:15:00,56.48148,1.4807860000000002,2.0140066339228113,5.415971000000001,6.597225,66.26159999999999,402.7500000000572
2025-08-08 12:18:00,55.767743333333335,1.4807869999999994,2.0498589907139304,5.502781999999999,6.770835000000001,65.97219999999999,402.8000000000572
2025-08-08 12:21:00,54.195600000000006,1.4229159999999998,1.9782174179354397,5.473841,6.712965,62.21070000000003,402.8500000000572
2025-08-08 12:24:00,57.494213333333335,1.4518519999999997,2.0318179153627853,5.387040999999999,6.684029000000001,64.52539999999999,402.9000000000572
2025-08-08 12:27:00,57.32059999999999,1.3650459999999995,2.0000208791266147,5.271301,6.712965,64.81480000000005,402.95000000005723
2025-08-08 12:30:00,58.53587666666667,1.3650459999999995,1.9884679593525383,5.213420999999999,6.626155,66.55090000000001,403.00000000005724
2025-08-08 12:33:00,59.056713333333335,1.4807870000000003,2.0259950552378503,5.271296,6.481479,68.28700000000003,403.05000000005725
2025-08-08 12:36:00,56.10532333333333,1.3650459999999995,1.9535850078094201,5.329171,6.655095,66.26159999999999,403.10000000005726
2025-08-08 12:39:00,56.46219,1.3361109999999998,1.969793203361008,5.213420999999999,6.6550899999999995,64.81489999999997,403.1500000000573
2025-08-08 12:42:00,55.758100000000006,1.4229159999999998,1.9782174179354397,5.415971000000001,6.655095,63.657399999999996,403.2000000000573
2025-08-08 12:45:00,54.369213333333335,1.509722,1.9707953835441063,5.647457,6.655095,62.7894,403.2500000000573
2025-08-08 12:48:00,56.124613333333336,1.4807870000000003,1.989904378080947,5.5317169999999996,6.6550899999999995,65.39349999999996,403.3000000000573
2025-08-08 12:51:00,54.205243333333335,1.4807869999999994,1.9166083387387711,5.387042,6.336805000000001,62.2106,403.3500000000573
2025-08-08 12:54:00,54.735726666666665,1.3939810000000001,1.9483069335270997,5.358106,6.597225000000001,62.5,403.40000000005733
2025-08-08 12:57:00,56.29822333333333,1.4229159999999998,1.9782174179354397,5.415971000000001,6.655095,64.2362,403.45000000005734
2025-08-08 13:00:00,57.31095666666667,1.5386569999999997,2.012651215540756,5.387042,6.423615,65.10410000000002,403.50000000005736
2025-08-08 13:03:00,53.70370333333333,1.422917,1.9544032490819614,5.4449119999999995,6.626155,60.76400000000001,403.55000000005737
2025-08-08 13:06:00,57.494213333333335,1.4807860000000002,1.989907947266178,5.415971000000001,6.5393550000000005,66.26159999999999,403.6000000000574
2025-08-08 13:09:00,52.63310333333334,1.3361109999999998,1.981273326843543,5.387041,6.857640000000001,60.47459999999995,403.6500000000574
2025-08-08 13:12:00,55.43016666666667,1.4518510000000004,1.9842177705187851,5.387036000000001,6.5682849999999995,63.07860000000005,403.7000000000574
2025-08-08 13:15:00,58.53587666666667,1.3650459999999995,1.9884679593525383,5.3581010000000004,6.770835000000001,67.12959999999998,403.7500000000574
2025-08-08 13:18:00,55.285493333333335,1.3071760000000001,1.9623762258915778,5.184486,6.68403,63.946799999999996,403.8000000000574
2025-08-08 13:21:00,57.339890000000004,1.4518510000000004,2.019976844257384,5.387036000000001,6.655094999999999,67.70830000000001,403.85000000005743
2025-08-08 13:24:00,59.23032666666668,1.5386569999999997,2.073502479298844,5.560651,6.741894000000001,67.41890000000001,403.90000000005745
2025-08-08 13:27:00,56.79976666666666,1.4518519999999997,2.019977467602139,5.358102,6.6261600000000005,65.68290000000002,403.95000000005746
2025-08-08 13:30:00,55.23726666666667,1.4807869999999994,1.9656427206963654,5.4449119999999995,6.510415000000001,63.36809999999997,404.00000000005747
2025-08-08 13:33:00,59.056713333333335,1.5386569999999997,2.000358882444856,5.531711,6.539354,67.41890000000001,404.0500000000575
2025-08-08 13:36:00,57.687113333333336,1.3939810000000001,1.995330092570283,5.300236000000001,6.655095,64.81479999999999,404.1000000000575
2025-08-08 13:39:00,58.53587666666667,1.4518510000000004,1.9722222727707217,5.4449060000000005,6.597225,65.10410000000002,404.1500000000575
2025-08-08 13:42:00,60.619213333333335,1.509722,2.007468246366886,5.531711,6.6261589999999995,68.8657,404.2000000000575
2025-08-08 13:45:00,58.53588,1.4229159999999998,2.037075148514906,5.387041,6.770835000000001,65.97229999999996,404.2500000000575
2025-08-08 13:48:00,56.288579999999996,1.3939810000000001,1.9836285805538516,5.531716,6.857635000000001,64.52549999999997,404.30000000005754
2025-08-08 13:51:00,58.88309999999999,1.3650459999999995,2.0686306377130137,5.329171,6.944445000000001,67.41899999999998,404.35000000005755
2025-08-08 13:54:00,59.58719333333334,1.4518510000000004,2.0436204772970603,5.358106,6.684025,66.84029999999996,404.40000000005756
2025-08-08 13:57:00,58.26582,1.4518519999999997,2.0436251790564652,5.502776000000001,6.828704000000001,64.2362,404.45000000005757
2025-08-08 14:00:00,56.11496666666667,1.3939810000000001,2.041767851394097,5.4449060000000005,6.9155050000000005,64.52550000000002,404.5000000000576
2025-08-08 14:03:00,58.70948666666666,1.4518510000000004,2.0436245508342994,5.502776,6.828704999999999,66.26160000000004,404.5500000000576
2025-08-08 14:06:00,56.96373333333333,1.4518510000000004,2.0318172895737368,5.531716,6.828704999999999,64.81479999999999,404.6000000000576
2025-08-08 14:09:00,61.1304,1.4518510000000004,2.0904798494519503,5.358106,6.799765000000001,70.02319999999997,404.6500000000576
2025-08-08 14:12:00,57.50385666666667,1.3361109999999998,1.969793203361008,5.242361,6.68403,65.10419999999999,404.7000000000576
2025-08-08 14:15:00,59.39429333333334,1.3361109999999998,2.004137670533306,5.213420999999999,6.741899999999999,66.84030000000001,404.75000000005764
2025-08-08 14:18:00,62.50964666666667,1.3939810000000001,2.018619917120299,5.2423660000000005,6.655094999999999,70.0231,404.80000000005765
2025-08-08 14:21:00,62.35532333333333,1.3939810000000001,2.0647780746293556,5.213426,6.7418949999999995,67.99759999999998,404.85000000005766
2025-08-08 14:24:00,61.49691333333334,1.3361109999999998,2.026859103696411,5.242366,6.828704999999999,70.0231,404.9000000000577
2025-08-08 14:27:00,64.41936666666666,1.3939819999999994,1.983629213370539,5.415976,6.741894000000001,71.7593,404.9500000000577
2025-08-08 14:30:00,64.44830333333334,1.3071760000000001,2.041297981323415,5.039814,6.741899999999999,74.94220000000001,405.0000000000577
2025-08-08 14:33:00,60.09837666666667,1.3071760000000001,2.0189108981715735,5.097684,6.7419,69.73379999999997,405.0500000000577
2025-08-08 14:36:00,58.53587666666667,1.3650460000000004,2.023025866257528,5.271296,6.77083,66.55089999999996,405.1000000000577
2025-08-08 14:39:00,56.96373333333333,1.3939810000000001,1.995330092570283,5.3291710000000005,6.68403,66.26159999999999,405.15000000005773
2025-08-08 14:42:00,58.02469,1.4229159999999998,2.013642592836099,5.444910999999999,6.770835000000001,67.70830000000001,405.20000000005774
2025-08-08 14:45:00,56.11496666666667,1.3939810000000001,2.018619917120299,5.3291710000000005,6.741899999999999,65.39350000000002,405.25000000005775
2025-08-08 14:48:00,57.494213333333335,1.4807860000000002,2.0140066339228113,5.415971000000001,6.597225,66.84029999999996,405.30000000005776
2025-08-08 14:51:00,60.09837666666667,1.509722,2.007468246366886,5.473841,6.568289,68.57640000000004,405.3500000000578
2025-08-08 14:54:00,58.02469,1.3939810000000001,1.9718939774393653,5.242361000000001,6.539350000000001,65.10419999999999,405.4000000000578
2025-08-08 14:57:00,56.46219,1.4807860000000002,2.001975244815967,5.444910999999999,6.597225,63.946699999999964,405.4500000000578
2025-08-08 15:00:00,60.108023333333335,1.4807870000000003,2.037944064285563,5.415976,6.655089,69.4445,405.5000000000578
2025-08-08 15:03:00,59.220679999999994,1.3650459999999995,2.000020879126615,5.126620999999999,6.568285,68.57640000000004,405.5500000000578
2025-08-08 15:06:00,57.137346666666666,1.3650459999999995,2.0230298296434452,5.097681000000001,6.597225000000001,66.26159999999999,405.60000000005783
2025-08-08 15:09:00,57.99575333333333,1.3939810000000001,2.018619917120299,5.300236000000001,6.712965,66.84029999999996,405.65000000005784
2025-08-08 15:12:00,56.983023333333335,1.3939810000000001,2.030209354364831,5.3291710000000005,6.77083,66.26159999999999,405.70000000005786
2025-08-08 15:15:00,57.137346666666666,1.3939810000000001,1.9718939774393653,5.300236000000001,6.597225000000001,66.55090000000001,405.75000000005787
2025-08-08 15:18:00,56.79976666666666,1.4518510000000004,2.0199727449577556,5.300236000000001,6.5682849999999995,65.39349999999996,405.8000000000579
2025-08-08 15:21:00,59.220679999999994,1.4518510000000004,2.0436204772970603,5.358106,6.684025,68.86579999999998,405.8500000000579
2025-08-08 15:24:00,56.278936666666674,1.3939810000000001,1.9601175833385094,5.358106,6.626155,64.81480000000005,405.9000000000579
2025-08-08 15:27:00,56.635803333333335,1.4807860000000002,2.001975244815966,5.415971000000001,6.5682849999999995,65.10410000000002,405.9500000000579
2025-08-08 15:30:00,58.36226666666667,1.4518510000000004,2.008094445469298,5.4449060000000005,6.684025,67.70830000000001,406.0000000000579
2025-08-08 15:33:00,56.79976666666666,1.4229159999999998,1.9663296955550065,5.300231,6.510415000000001,65.10419999999999,406.05000000005793
2025-08-08 15:36:00,58.69984333333333,1.4807860000000002,2.014002483415831,5.3291710000000005,6.510415,68.5763,406.10000000005795
2025-08-08 15:39:00,56.96373333333333,1.3650459999999995,1.976879389763321,5.213420999999999,6.597225000000001,65.97220000000004,406.15000000005796
2025-08-08 15:42:00,58.545523333333335,1.4518510000000004,1.9842177705187862,5.358106,6.5393550000000005,67.99779999999998,406.20000000005797
2025-08-08 15:45:00,55.94135666666667,1.4518519999999997,1.9842183864548062,5.358102,6.539350000000001,64.81479999999999,406.250000000058
2025-08-08 15:48:00,60.09837666666667,1.509722,1.9707953835441063,5.415971000000001,6.423609000000001,69.1551,406.300000000058
2025-08-08 15:51:00,57.146989999999995,1.3650460000000004,1.9183705689336517,5.126619,6.3657449999999995,66.84030000000001,406.350000000058
2025-08-08 15:54:00,54.89004666666667,1.4229159999999998,1.930436193346497,5.300231,6.423615000000001,63.078700000000026,406.400000000058
2025-08-08 15:57:00,53.886959999999995,1.4807860000000002,1.989903769059675,5.444910999999999,6.5682849999999995,60.185100000000034,406.450000000058
2025-08-08 16:00:00,55.082946666666665,1.4229159999999998,1.9782174179354397,5.415971000000001,6.655095,62.2106,406.50000000005804
2025-08-08 16:03:00,58.37191000000001,1.5386569999999997,1.9632132016571078,5.473841,6.394674000000001,65.39349999999996,406.55000000005805
2025-08-08 16:06:00,57.32059999999999,1.3939810000000001,1.983628580553851,5.300236000000001,6.626155,67.12960000000004,406.60000000005806
2025-08-08 16:09:00,58.37191333333333,1.509722,1.9212923835840447,5.271296,6.163194,66.55090000000001,406.65000000005807
2025-08-08 16:12:00,60.09837666666667,1.4518510000000004,1.9359868587480913,5.242356,6.307874999999999,67.99769999999995,406.7000000000581
2025-08-08 16:15:00,56.10532333333333,1.3650460000000004,1.9301459920354371,5.097684,6.365740000000001,64.81489999999997,406.7500000000581
2025-08-08 16:18:00,56.11497,1.3939810000000001,1.9483069335270986,5.213426000000001,6.452545,65.10409999999996,406.8000000000581
2025-08-08 16:21:00,56.288579999999996,1.3939810000000001,1.9601216591705584,5.242356,6.510415000000001,65.39350000000002,406.8500000000581
2025-08-08 16:24:00,55.23726666666667,1.3939810000000001,1.9245640662212835,5.300236000000001,6.481485,65.68279999999999,406.9000000000581
2025-08-08 16:27:00,55.87384333333333,1.4229159999999998,1.9782174179354397,5.242361000000001,6.481485,65.68289999999996,406.95000000005814
2025-08-08 16:30:00,59.65470666666666,1.4518519999999997,1.9722228862123052,5.3581010000000004,6.510419000000001,67.99760000000003,407.00000000005815
2025-08-08 16:33:00,64.2554,1.22037,2.0579522112807225,4.8662030000000005,6.857641,75.81029999999998,407.05000000005816
2025-08-08 16:36:00,64.94984333333333,1.1914350000000002,2.0159398284429333,4.750463,6.712966,75.81019999999995,407.1000000000582
2025-08-08 16:39:00,65.82754666666666,1.1335639999999998,2.0164858910129335,4.663657000000001,6.799767000000001,76.9676,407.1500000000582
2025-08-08 16:42:00,66.67631,1.1335639999999998,2.0164880618875425,4.576851,6.712967000000001,78.4144,407.2000000000582
2025-08-08 16:45:00,65.82754666666666,1.1335639999999998,1.984963146063948,4.547916000000001,6.597227,78.4144,407.2500000000582
2025-08-08 16:48:00,64.11072666666666,1.1625000000000005,1.984608240124288,4.634722000000001,6.597225999999999,74.94219999999996,407.3000000000582
2025-08-08 16:51:00,65.65393333333333,1.0756939999999995,2.045118445943179,4.461111,6.857637,75.81020000000001,407.35000000005823
2025-08-08 16:54:00,66.86921333333333,1.133565,1.984963509016009,4.605787,6.655096,74.94209999999998,407.40000000005824
2025-08-08 16:57:00,67.88194333333333,1.104629,1.9846972672272492,4.518981000000001,6.655097,78.125,407.45000000005825
2025-08-08 17:00:00,70.14853333333333,1.1625000000000005,2.0165170834357684,4.518981000000001,6.5682860000000005,79.5718,407.50000000005826
2025-08-08 17:03:00,69.28048,1.0756940000000004,1.983800039864149,4.3743050000000006,6.5972219999999995,80.43979999999999,407.5500000000583
2025-08-08 17:06:00,71.01659,1.1625000000000005,1.9952709524060726,4.518981000000001,6.510415999999999,78.993,407.6000000000583
2025-08-08 17:09:00,67.90123666666666,1.0756940000000004,2.004336067033338,4.40324,6.684027,77.8356,407.6500000000583
2025-08-08 17:12:00,66.52199,1.1624999999999996,2.0481859800345825,4.634721999999999,6.7708319999999995,76.09950000000003,407.7000000000583
2025-08-08 17:15:00,64.60262333333333,1.104629,1.9742638712848894,4.6925930000000005,6.799772,77.257,407.7500000000583
2025-08-08 17:18:00,64.62191333333334,1.1335639999999998,1.984962781519825,4.721527,6.770837,75.23140000000001,407.80000000005833
2025-08-08 17:21:00,69.28048,1.1914350000000002,2.0373344849073205,4.547916,6.568290999999999,78.41430000000003,407.85000000005834
2025-08-08 17:24:00,68.07484666666666,1.0756940000000004,1.983798261268793,4.2875000000000005,6.510412,79.86109999999996,407.90000000005836
2025-08-08 17:27:00,66.51234333333333,1.104629,1.9951040666156619,4.547916,6.712967000000001,77.257,407.95000000005837
2025-08-08 17:30:00,69.97492,1.1625000000000005,2.027099742542041,4.490046,6.5682860000000005,79.8612,408.0000000000584
2025-08-08 17:33:00,67.21643666666667,1.0467590000000007,2.0227454662003455,4.2875000000000005,6.712966999999999,80.15040000000005,408.0500000000584
2025-08-08 17:36:00,66.33873333333334,1.104629,2.026172487366054,4.518981000000001,6.770837,79.86109999999996,408.1000000000584
2025-08-08 17:39:00,66.86921333333333,1.104629,2.0158395694167144,4.5768510000000004,6.799767000000001,80.43979999999999,408.1500000000584
2025-08-08 17:42:00,69.45409,1.1625000000000005,2.0271012036602167,4.634722000000001,6.712966,78.70370000000003,408.2000000000584
2025-08-08 17:45:00,68.0652,1.0756940000000004,1.9838014627398985,4.518981000000001,6.7419020000000005,78.125,408.25000000005844
2025-08-08 17:48:00,69.96527666666667,1.104629,2.026172487366054,4.518981000000001,6.770837,81.88660000000004,408.30000000005845
2025-08-08 17:51:00,68.0652,1.0467589999999998,2.00255056048827,4.461111,6.828702000000001,81.30790000000002,408.35000000005846
2025-08-08 17:54:00,70.84298,1.133565,2.0373738383832816,4.490046,6.684025999999999,80.15050000000002,408.40000000005847
2025-08-08 17:57:00,71.56636,1.0756939999999995,2.0552555542863766,4.374306,6.799767000000001,81.59730000000002,408.4500000000585
2025-08-08 18:00:00,71.1902,1.104629,2.0261707042687025,4.490046,6.741897,82.75470000000001,408.5000000000585
2025-08-08 18:03:00,68.77893666666667,1.1335639999999998,2.0269442367629393,4.547916000000001,6.712967000000001,80.15049999999997,408.5500000000585
2025-08-08 18:06:00,66.51234333333333,1.104629,2.0672540639321184,4.605786,6.973382,80.43980000000005,408.6000000000585
2025-08-08 18:09:00,66.33873333333334,1.0756940000000004,2.0247745103793426,4.490046,6.828702000000001,77.25690000000003,408.6500000000585
2025-08-08 18:12:00,66.32908666666667,1.104629,2.057017747424588,4.5768510000000004,6.915507,78.99300000000005,408.70000000005854
2025-08-08 18:15:00,69.46373666666666,1.22037,2.014760479316487,4.808332,6.684031,80.43980000000005,408.75000000005855
2025-08-08 18:18:00,68.61497000000001,1.104629,2.0054835303078127,4.461111000000001,6.655092000000001,78.99300000000005,408.80000000005856
2025-08-08 18:21:00,67.19714666666668,1.104629,1.942806087416506,4.461111000000001,6.481482000000001,78.41429999999997,408.85000000005857
2025-08-08 18:24:00,65.12345333333333,1.1624999999999996,2.0481877973999185,4.605787,6.7419020000000005,78.125,408.9000000000586
2025-08-08 18:27:00,63.23302666666667,1.133565,2.068515932426929,4.634721999999999,6.915507,74.94210000000004,408.9500000000586
2025-08-08 18:30:00,62.18171,1.22037,2.0147601041711507,4.837269,6.712967000000001,74.07409999999999,409.0000000000586
2025-08-08 18:33:00,63.57060333333334,1.1914349999999994,2.0051998012376946,4.866203,6.799767000000001,77.25699999999995,409.0500000000586
2025-08-08 18:36:00,63.23302666666667,1.1914349999999994,1.9728133137499153,4.779398,6.626157000000001,71.18059999999997,409.1000000000586
2025-08-08 18:39:00,67.19714333333333,1.3361110000000007,1.9697939982231685,5.039815,6.481485999999999,71.18060000000003,409.15000000005864
2025-08-08 18:42:00,64.07214666666665,1.22037,2.014760479316487,4.924073,6.799772,71.4699,409.20000000005865
2025-08-08 18:45:00,65.66358000000001,1.3071760000000001,2.0301182745797415,5.06875,6.7418960000000006,70.89120000000003,409.25000000005866
2025-08-08 18:48:00,65.48032333333333,1.1914350000000002,2.0052020309085243,4.692592,6.626162,75.81020000000001,409.3000000000587
2025-08-08 18:51:00,68.42206666666668,1.2782409999999995,1.965880166332451,4.779398,6.365741000000001,75.52080000000001,409.3500000000587
2025-08-08 18:54:00,66.52199,1.133565,2.0373759986769926,4.461111,6.655097,77.83569999999997,409.4000000000587
2025-08-08 18:57:00,63.56095666666666,1.1625000000000005,1.9416671057217414,4.547917000000001,6.394677,73.78470000000004,409.4500000000587
2025-08-08 19:00:00,65.29706666666668,1.1624999999999996,1.973914668857319,4.547916,6.481481,75.23140000000001,409.5000000000587
2025-08-08 19:03:00,69.45409,1.0756940000000004,1.973496222180684,4.34537,6.539355999999999,77.54630000000003,409.55000000005873
2025-08-08 19:06:00,70.85262666666667,1.04676,2.0025534312233546,4.229629999999999,6.597225999999999,80.43980000000005,409.60000000005874
2025-08-08 19:09:00,69.95563,1.017824,2.0200676630350958,4.22963,6.7419020000000005,81.30780000000004,409.65000000005875
2025-08-08 19:12:00,69.90740666666666,1.0756939999999995,2.045118445943179,4.461111,6.857637,79.5718,409.70000000005876
2025-08-08 19:15:00,68.07484666666666,1.0756939999999995,2.0349599493716015,4.403241,6.770837,78.99310000000003,409.7500000000588
2025-08-08 19:18:00,67.88194333333333,1.0756940000000004,1.9734944392515696,4.403241,6.5972219999999995,79.2824,409.8000000000588
2025-08-08 19:21:00,65.64429,1.0756940000000004,1.9734947958374531,4.34537,6.539352,76.9676,409.8500000000588
2025-08-08 19:24:00,67.19714666666668,1.104629,1.9951040666156612,4.432176000000001,6.597227,78.4144,409.9000000000588
2025-08-08 19:27:00,64.43865666666666,1.0756940000000004,1.9215814760009207,4.34537,6.394672000000001,75.52080000000001,409.9500000000588
2025-08-08 19:30:00,63.22338,1.0756940000000004,1.9528064584752678,4.3743050000000006,6.510412,72.91669999999999,410.00000000005883
2025-08-08 19:33:00,58.36226666666667,1.017824,1.9091954989197348,4.34537,6.539352000000001,65.97230000000002,410.05000000005884
2025-08-08 19:36:00,56.645446666666665,1.133565,1.9425508888745877,4.634721999999999,6.568287,65.10419999999999,410.10000000005886
2025-08-08 19:39:00,54.195600000000006,1.133565,1.921178192794426,4.779398,6.655097,61.92139999999995,410.15000000005887
2025-08-08 19:42:00,52.13156,1.1914349999999994,1.8740196049532085,4.866203,6.452547000000001,58.73840000000001,410.2000000000589
2025-08-08 19:45:00,53.69406,1.2493059999999998,1.9465050647231503,5.068751,6.684025999999999,60.763900000000035,410.2500000000589
2025-08-08 19:48:00,52.12191333333333,1.1914349999999994,1.9401637055728713,4.8951389999999995,6.655097,59.31709999999998,410.3000000000589
2025-08-08 19:51:00,52.642746666666675,1.22037,1.9046942390894497,5.039815,6.626157000000001,59.31709999999998,410.3500000000589
2025-08-08 19:54:00,52.642746666666675,1.2782410000000004,1.965878999961675,5.097686,6.684025999999999,57.58100000000002,410.4000000000589
2025-08-08 19:57:00,50.019290000000005,1.22037,1.88229629848725,5.039815,6.568287,57.00229999999999,410.45000000005894
2025-08-08 20:00:00,51.957946666666665,1.1914350000000002,1.9944349013662244,4.895138,6.799772,60.185100000000034,410.50000000005895
2025-08-08 20:03:00,45.72723666666666,1.0756940000000004,1.8156871278326872,4.750463000000001,6.510413000000001,50.63659999999999,410.55000000005896
2025-08-08 20:06:00,38.78279333333333,1.0756940000000004,1.8795719675569325,4.808333,6.741903,52.08330000000001,410.60000000005897
2025-08-08 20:09:00,35.49383,1.22037,1.8370834097959907,5.213425,6.626157000000001,47.1644,410.650000000059
2025-08-08 20:12:00,41.20370666666667,1.2493059999999998,1.9015396397440762,5.155556,6.655096,51.79400000000004,410.700000000059
2025-08-08 20:15:00,38.44521666666666,1.133565,1.8672212290678887,4.808333999999999,6.539346999999999,48.032399999999996,410.750000000059
2025-08-08 20:18:00,39.35185333333333,1.2493050000000006,1.8788464590099598,5.1844909999999995,6.626155999999999,49.18979999999999,410.800000000059
2025-08-08 20:21:00,39.11072333333333,1.2782410000000004,1.8747800655039197,5.213425,6.5682860000000005,48.61100000000005,410.850000000059
2025-08-08 20:24:00,37.895446666666665,1.1624999999999996,1.843284040255376,4.95301,6.539352,49.189700000000016,410.90000000005904
2025-08-08 20:27:00,36.70910666666666,1.1624999999999996,1.9524441165545767,4.95301,6.828702000000001,48.611099999999965,410.95000000005905
2025-08-08 20:30:00,39.63156,1.2493059999999998,1.8902118154384,5.2134220000000004,6.684025999999999,49.76859999999999,411.00000000005906
2025-08-08 20:33:00,38.77314666666666,1.1624999999999996,1.8543430013296307,5.155556,6.7708319999999995,50.63650000000001,411.0500000000591
2025-08-08 20:36:00,38.07870333333333,1.1914349999999994,1.8292601030388644,5.039815,6.510417,49.76849999999996,411.1000000000591
