Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-08-08 20:39:00,36.35224,1.1624999999999996,1.8763628283038998,5.097686,6.7708319999999995,47.74309999999997,411.1500000000591
2025-08-08 20:42:00,43.11343,1.22037,1.8710479579241024,5.0687489999999995,6.568291,49.18979999999999,411.2000000000591
2025-08-08 20:45:00,49.537036666666665,0.9599539999999998,1.8545124779705164,4.142824,6.36574,57.87039999999996,411.2500000000591
2025-08-08 20:48:00,60.43595666666666,0.9888890000000004,1.947369380280918,4.142824,6.539355,70.3125,411.30000000005913
2025-08-08 20:51:00,58.03433666666667,0.8152780000000002,2.0001343852794,3.361575,6.539352,67.12959999999998,411.35000000005914
2025-08-08 20:54:00,55.27585,0.9020830000000002,1.9068538760613265,3.969213,6.539352,64.81480000000005,411.40000000005915
2025-08-08 20:57:00,52.13156,0.931019,1.9500879768162647,4.1138900000000005,6.712966999999999,59.60650000000004,411.45000000005916
2025-08-08 21:00:00,47.96489333333334,0.9020839999999994,1.9068547024423357,4.142824,6.712962000000001,56.423599999999965,411.5000000000592
2025-08-08 21:03:00,46.76890666666667,0.9888889999999995,1.8768739138967754,4.518982,6.712967000000001,56.423599999999965,411.5500000000592
2025-08-08 21:06:00,46.73997,0.9599529999999996,1.904580967384693,4.2875000000000005,6.655097,56.4237,411.6000000000592
2025-08-08 21:09:00,46.923226666666665,1.04676,1.8584402158032567,4.576852,6.539356,54.97679999999997,411.6500000000592
2025-08-08 21:12:00,46.74961666666667,0.9310179999999999,1.8716488477046558,4.0849530000000005,6.452547000000001,54.976800000000026,411.7000000000592
2025-08-08 21:15:00,49.85532666666666,0.8731479999999996,1.8442309247540856,4.027082999999999,6.510421,55.266200000000026,411.75000000005923
2025-08-08 21:18:00,60.46489,0.9888890000000004,1.9072317995394406,4.084954000000001,6.3657449999999995,68.28700000000003,411.80000000005924
2025-08-08 21:21:00,60.08873333333333,0.815277,1.9727870273677166,3.274768,6.365737000000001,69.15519999999998,411.85000000005925
2025-08-08 21:24:00,31.41396333333334,0.9310179999999999,2.9762168606164847,0.12083300000000019,6.076390999999999,46.875,411.85000000005925
2025-08-09 09:36:00,77.57523,1.017824,2.243609701020139,4.345370000000001,7.5231509999999995,79.5718,411.85000000005925
2025-08-09 09:39:00,62.70254666666667,0.9310179999999999,2.0367080839704057,4.171759,7.0312470000000005,72.33789999999999,411.90000000005926
2025-08-09 09:42:00,52.78742333333333,1.0467589999999998,1.9720859302889069,4.576852,6.857641,59.89580000000001,411.9500000000593
2025-08-09 09:45:00,50.90663333333333,1.1624999999999996,1.8653696067390217,4.721527999999999,6.365740000000001,57.00229999999999,412.0000000000593
2025-08-09 09:48:00,52.642746666666675,1.1624990000000004,1.8432848909474897,4.721528000000001,6.307874999999999,59.60650000000004,412.0500000000593
2025-08-09 09:51:00,55.94135666666667,1.133565,1.9318766939960443,4.634723,6.539349,64.81479999999999,412.1000000000593
2025-08-09 09:54:00,59.06635666666667,1.0467589999999998,1.9104879702527566,4.258564,6.365739,67.41890000000001,412.1500000000593
2025-08-09 09:57:00,61.29436666666667,1.1914350000000002,1.862881469684368,4.461111000000001,6.0185200000000005,70.3125,412.20000000005933
2025-08-09 10:00:00,51.089890000000004,1.1914350000000002,1.806670257059823,4.432176000000001,5.844911000000001,60.185299999999984,412.25000000005934
2025-08-09 10:03:00,44.67592666666666,1.3361109999999998,1.7319078846925429,4.837268,5.70023,54.108799999999974,412.30000000005936
2025-08-09 10:06:00,42.949463333333334,1.3650460000000004,1.798325636088549,5.155551000000001,6.105325,51.79390000000001,412.35000000005937
2025-08-09 10:09:00,43.296683333333334,1.3939810000000001,1.7785208137535213,5.0687500000000005,5.902775000000001,51.79399999999998,412.4000000000594
2025-08-09 10:12:00,46.219136666666664,1.4518519999999997,1.735731016772909,5.097681000000001,5.700229,51.79399999999998,412.4500000000594
2025-08-09 10:15:00,45.17746666666667,1.3361109999999998,1.8170963536517,5.126620999999999,6.192130000000001,51.79399999999998,412.5000000000594
2025-08-09 10:18:00,47.694829999999996,1.3939810000000001,1.7660472123622186,5.0687500000000005,5.873838999999999,53.530100000000004,412.5500000000594
2025-08-09 10:21:00,48.98727,1.2493049999999997,1.8445427983825684,4.981940000000001,6.336805000000001,56.13420000000002,412.6000000000594
2025-08-09 10:24:00,51.070600000000006,1.2782400000000003,1.793108049551274,4.6925930000000005,5.844905000000001,55.55560000000003,412.65000000005944
2025-08-09 10:27:00,51.60108,1.1914350000000002,1.7725030034312628,4.6925930000000005,6.018515000000001,56.712999999999965,412.70000000005945
2025-08-09 10:30:00,54.195600000000006,1.2782409999999995,1.8048983753970391,4.808333999999999,5.989585000000001,60.474500000000035,412.75000000005946
2025-08-09 10:33:00,50.03858,1.4518520000000006,1.8248968049520136,5.184491,5.989584999999999,57.58100000000002,412.80000000005947
2025-08-09 10:36:00,47.270450000000004,1.509722,1.8328463742818484,5.358097,6.047455,55.55560000000003,412.8500000000595
2025-08-09 10:39:00,53.153936666666674,1.5965280000000002,1.8686804590352102,5.415976,5.989578,58.73840000000001,412.9000000000595
2025-08-09 10:42:00,53.520450000000004,1.4518519999999997,1.8747266741485897,5.271301,6.1921289999999996,59.02779999999996,412.9500000000595
2025-08-09 10:45:00,49.71065000000001,1.3939810000000001,1.815648990568826,5.155551000000001,6.07639,56.134299999999996,413.0000000000595
2025-08-09 10:48:00,52.642746666666675,1.5386569999999997,1.9003914472590155,5.358102,6.134255,57.58100000000002,413.0500000000595
2025-08-09 10:51:00,52.14120666666667,1.5386569999999997,1.91305274576794,5.589581999999999,6.394674999999999,57.29160000000002,413.10000000005954
2025-08-09 10:54:00,55.42052,1.5675920000000003,1.9169919344928885,5.387041,6.134258999999999,61.342600000000004,413.15000000005955
2025-08-09 10:57:00,54.72608333333333,1.4229159999999998,1.8697720241835947,5.184491,6.163195,59.89580000000001,413.20000000005956
2025-08-09 11:00:00,55.082946666666665,1.422917,1.8328388149619153,5.155556000000001,6.047449,59.89579999999995,413.2500000000596
2025-08-09 11:03:00,54.89969333333334,1.4807870000000003,1.9289347705945372,5.415976,6.394679,60.763900000000035,413.3000000000596
2025-08-09 11:06:00,52.98032666666666,1.3939810000000001,1.87658987628982,5.242361000000001,6.307869999999999,59.31710000000004,413.3500000000596
2025-08-09 11:09:00,54.72608333333333,1.422917,1.8941671836422562,5.213426,6.249999000000001,61.053200000000004,413.4000000000596
2025-08-09 11:12:00,54.90933666666667,1.2493049999999997,1.9128320388699593,4.953008,6.481485,63.65750000000003,413.4500000000596
2025-08-09 11:15:00,58.043980000000005,1.2493049999999997,1.9465043922171978,4.837269,6.452545,67.41899999999998,413.50000000005963
2025-08-09 11:18:00,62.18171,1.2493050000000006,1.9576654899592338,4.866204000000001,6.510420999999999,71.4699,413.55000000005964
2025-08-09 11:21:00,60.43595666666667,1.0756940000000004,1.973494082665657,4.721527,6.915507,68.86580000000004,413.60000000005965
2025-08-09 11:24:00,60.79282333333333,1.104629,1.9638053449578128,4.692592,6.770837,71.1805,413.65000000005966
2025-08-09 11:27:00,63.72492333333332,1.133565,1.9638109247720301,4.692593,6.684025999999999,70.8913,413.7000000000597
2025-08-09 11:30:00,63.744213333333335,1.1046300000000002,1.963806441841143,4.518981,6.597225999999999,71.18059999999997,413.7500000000597
2025-08-09 11:33:00,67.89159,1.133565,2.0477785953095093,4.634723,6.857635999999999,77.54629999999997,413.8000000000597
2025-08-09 11:36:00,66.51234333333333,1.0756939999999995,2.0145671151773956,4.547916,6.857637,76.38889999999998,413.8500000000597
2025-08-09 11:39:00,67.72762333333333,1.1046300000000002,2.0054846341074306,4.316435,6.510415999999999,78.99310000000003,413.9000000000597
2025-08-09 11:42:00,66.6956,1.0467589999999998,1.9516536805755742,4.22963,6.452547000000001,80.43979999999999,413.95000000005973
2025-08-09 11:45:00,70.85262333333334,1.133565,1.9531963586230494,4.547918,6.510420999999999,78.99310000000003,414.00000000005974
2025-08-09 11:48:00,70.49575666666668,1.017824,1.9498425613095989,4.142825,6.452542,81.59719999999999,414.05000000005975
2025-08-09 11:51:00,70.50540000000001,1.133565,1.9638098254929333,4.374306,6.365736,80.72910000000002,414.10000000005977
2025-08-09 11:54:00,67.92052666666667,1.0467590000000007,1.9311205908432225,4.2006950000000005,6.365736999999999,78.125,414.1500000000598
2025-08-09 11:57:00,65.64429,1.0756940000000004,1.9111215298933002,4.374305,6.394677,78.125,414.2000000000598
2025-08-09 12:00:00,61.66087666666667,1.133565,1.9425512572339236,4.461111,6.394677,71.18059999999997,414.2500000000598
2025-08-09 12:03:00,60.638503333333325,1.22037,1.9158417674509503,4.750463000000001,6.365737000000001,68.5763,414.3000000000598
2025-08-09 12:06:00,63.04977,1.0756949999999996,1.9006310160306221,4.403241,6.394671,72.33800000000002,414.3500000000598
2025-08-09 12:09:00,70.66937,0.9888890000000004,1.8870168901411346,3.969214000000001,6.192131,79.57170000000002,414.40000000005983
2025-08-09 12:12:00,70.15817666666668,1.0467589999999998,1.961882118594193,4.229629,6.481482000000001,81.59719999999999,414.45000000005984
2025-08-09 12:15:00,63.57060333333334,1.0467589999999998,1.9618800002484396,4.316436,6.568283,76.38890000000004,414.50000000005986
2025-08-09 12:18:00,63.04977,1.22037,1.9711055585249944,4.895138,6.655097,74.07409999999999,414.55000000005987
2025-08-09 12:21:00,61.1304,1.1625000000000005,1.9524433725747588,4.605787,6.481477,72.33799999999997,414.6000000000599
2025-08-09 12:24:00,59.74151,1.1624999999999996,1.920021999910236,4.518982,6.307872000000001,71.18060000000003,414.6500000000599
2025-08-09 12:27:00,60.09837666666667,1.1914350000000002,1.9510744845293542,4.576851,6.365736,70.3125,414.7000000000599
2025-08-09 12:30:00,63.23302666666667,1.133565,1.974402294425103,4.518980999999999,6.539356,74.07409999999999,414.7500000000599
2025-08-09 12:33:00,61.14004666666667,1.104629,1.963803897284066,4.576851,6.655092000000001,70.89119999999997,414.8000000000599
2025-08-09 12:36:00,59.423226666666665,1.133565,2.0060049653179624,4.518982,6.626156999999999,71.4699,414.85000000005994
2025-08-09 12:39:00,58.198299999999996,1.1625000000000005,1.9631957717368504,4.750463000000001,6.655097,68.8657,414.90000000005995
2025-08-09 12:42:00,56.288579999999996,1.0756940000000004,1.8901135202145236,4.461111000000001,6.4236070000000005,67.12959999999998,414.95000000005996
2025-08-09 12:45:00,55.073299999999996,1.0467590000000007,1.9414003010441112,4.432176000000001,6.626156999999999,65.10419999999999,415.00000000005997
2025-08-09 12:48:00,57.320600000000006,1.133565,1.9104457356344713,4.663657,6.510415999999999,68.57650000000001,415.05000000006
2025-08-09 12:51:00,56.98302333333333,1.0756939999999995,1.900633550939411,4.605787,6.597227,65.68289999999996,415.10000000006
2025-08-09 12:54:00,58.01504333333333,1.104629,1.942807542531006,4.663657000000001,6.684031999999999,68.5763,415.15000000006
2025-08-09 12:57:00,57.66782333333333,1.1335639999999998,1.9638124010689522,4.663657000000001,6.655097,69.1551,415.20000000006
2025-08-09 13:00:00,59.74151333333333,1.133565,1.931877802033889,4.605787,6.510415999999999,69.73379999999997,415.25000000006
2025-08-09 13:03:00,61.66087666666667,1.133565,2.0164887971581056,4.4900459999999995,6.626161000000001,74.07409999999999,415.30000000006004
2025-08-09 13:06:00,61.51620333333333,0.9020830000000002,1.9931196255277246,3.7956019999999997,6.626156999999999,72.91669999999999,415.35000000006005
2025-08-09 13:09:00,60.44559999999999,1.0756939999999995,1.9528096836553428,4.518980999999999,6.655097,71.75920000000002,415.40000000006006
2025-08-09 13:12:00,58.01504333333333,1.1625000000000005,2.027099011982763,4.779399000000001,6.857637,70.0231,415.4500000000601
2025-08-09 13:15:00,56.62615666666667,1.1914350000000002,1.9944345287726628,4.808334,6.712966999999999,66.84030000000001,415.5000000000601
2025-08-09 13:18:00,56.278936666666674,1.1914349999999994,1.9182417908311085,4.808333999999999,6.510417,65.39350000000002,415.5500000000601
2025-08-09 13:21:00,58.20794333333333,1.2493059999999998,1.968793465106543,4.866203,6.539356,69.44440000000003,415.6000000000601
2025-08-09 13:24:00,57.67746666666667,1.1914349999999994,1.9836376735205106,4.866203,6.741897,67.99770000000001,415.6500000000601
2025-08-09 13:27:00,56.288579999999996,1.1335639999999998,1.8996830058205605,4.663657000000001,6.481477,67.70839999999998,415.70000000006013
2025-08-09 13:30:00,56.61651333333333,1.1335639999999998,1.9531938020662782,4.837268,6.799767000000001,65.10410000000002,415.75000000006014
2025-08-09 13:33:00,60.28163333333333,1.22037,1.9820618088536455,4.8662030000000005,6.655091,69.44439999999997,415.80000000006015
2025-08-09 13:36:00,57.87037,1.0467589999999998,2.0025526589115863,4.374305,6.741902,68.57640000000004,415.85000000006016
2025-08-09 13:39:00,58.892746666666675,1.2493059999999998,2.001984138029418,4.779398,6.539356,67.70829999999995,415.9000000000602
2025-08-09 13:42:00,59.58719333333334,1.2493059999999998,2.034897972473013,4.95301,6.799766,69.15499999999997,415.9500000000602
2025-08-09 13:45:00,59.066359999999996,1.1624999999999996,2.005907604793078,4.634721999999999,6.655092000000001,70.89120000000003,416.0000000000602
2025-08-09 13:48:00,59.91512,1.2493059999999998,1.9687892412866477,4.750464,6.4236059999999995,70.60179999999997,416.0500000000602
2025-08-09 13:51:00,60.619213333333335,1.2782409999999995,1.9546150738448023,4.95301,6.510421,70.89120000000003,416.1000000000602
2025-08-09 13:54:00,59.423226666666665,1.22037,1.9601126732799523,4.750463000000001,6.481477,69.73379999999997,416.15000000006023
2025-08-09 13:57:00,58.53587666666667,1.1914349999999994,1.885121947633583,4.750464,6.365737000000001,69.1551,416.20000000006024
2025-08-09 14:00:00,58.01504333333333,1.2493059999999998,1.9798878256652952,4.8951389999999995,6.597225999999999,67.99760000000003,416.25000000006025
2025-08-09 14:03:00,53.231096666666666,1.0467590000000007,2.0328077749367157,4.258564000000001,6.712966999999999,62.21070000000003,416.30000000006027
2025-08-09 14:06:00,50.10609333333334,1.1335639999999998,1.9104465120995322,4.750463,6.597227,59.31710000000004,416.3500000000603
2025-08-09 14:09:00,46.40239333333333,1.1046299999999993,1.963803908411334,4.808333999999999,6.886572000000001,54.97679999999997,416.4000000000603
2025-08-09 14:12:00,47.60802666666667,1.1914349999999994,1.874020758017188,5.010879999999999,6.597227,55.266200000000026,416.4500000000603
2025-08-09 14:15:00,44.32870333333333,1.1046299999999993,1.9322671804183145,4.663657,6.655092,54.9769,416.5000000000603
2025-08-09 14:18:00,43.96219,1.1914349999999994,1.8628791565571245,4.924074,6.481477,54.3981,416.5500000000603
2025-08-09 14:21:00,45.187113333333336,1.2493059999999998,1.9015376853692545,5.068751,6.5682860000000005,53.819500000000005,416.60000000006033
2025-08-09 14:24:00,46.56636,1.2493059999999998,1.9465054509361281,4.95301,6.5682860000000005,54.6875,416.65000000006034
2025-08-09 14:27:00,47.94560333333334,1.1914349999999994,1.907236570310534,4.924074,6.597227,56.134299999999996,416.70000000006036
2025-08-09 14:30:00,42.766206666666676,1.0756940000000004,1.8477610314431627,4.6925930000000005,6.539346999999999,53.819500000000005,416.75000000006037
2025-08-09 14:33:00,47.434416666666664,1.1624999999999996,1.887326182477938,4.9819450000000005,6.684031,55.844899999999996,416.8000000000604
2025-08-09 14:36:00,47.96489,1.0756939999999995,1.952808966948876,4.808333,6.944447,55.844899999999996,416.8500000000604
2025-08-09 14:39:00,53.16358333333333,1.2203700000000008,1.9380437177444119,4.9819450000000005,6.6550959999999995,60.763900000000035,416.9000000000604
2025-08-09 14:42:00,50.92592333333334,1.104629,1.9111053436410572,4.808332,6.7419020000000005,57.29159999999996,416.9500000000604
2025-08-09 14:45:00,46.38310333333334,1.104629,1.8684360483555686,4.808332,6.626162,55.84490000000005,417.0000000000604
2025-08-09 14:48:00,46.93287333333333,1.2493059999999998,1.9240907574059156,5.097686,6.655096,52.66210000000001,417.05000000006044
2025-08-09 14:51:00,48.312113333333336,1.2782409999999995,1.9206104938330884,5.068751,6.539351000000001,53.81949999999995,417.10000000006045
2025-08-09 14:54:00,46.05517,1.104629,1.8576942659686533,4.837268,6.626162,53.530100000000004,417.15000000006046
2025-08-09 14:57:00,44.83989333333333,1.0756940000000004,1.8477650787362587,4.779397,6.626162,54.976800000000026,417.20000000006047
2025-08-09 15:00:00,48.485726666666665,1.1625000000000005,1.909154929422811,4.953009000000001,6.712966,57.00229999999999,417.2500000000605
2025-08-09 15:03:00,46.56636,1.104629,1.9216988105065906,4.808332,6.7708319999999995,55.55559999999997,417.3000000000605
2025-08-09 15:06:00,47.434416666666664,1.1914349999999994,1.9292169779450785,5.010879999999999,6.741897,55.55559999999997,417.3500000000605
2025-08-09 15:09:00,46.38310333333334,1.1914350000000002,1.9072346655142016,4.924074,6.5972219999999995,54.9769,417.4000000000605
2025-08-09 15:12:00,45.55363,1.1914349999999994,1.8961958975743618,4.866203,6.510417,54.39820000000003,417.4500000000605
2025-08-09 15:15:00,47.781636666666664,1.1624999999999996,1.8982552175473206,4.866203,6.5972219999999995,57.00229999999999,417.50000000006054
2025-08-09 15:18:00,44.656636666666664,1.133565,1.8672234824598444,4.779398,6.510417,54.9769,417.55000000006055
2025-08-09 15:21:00,43.96219,1.1625000000000005,1.898256726323509,4.924074,6.655097,55.55560000000003,417.60000000006056
2025-08-09 15:24:00,44.83989333333333,1.22037,1.8822982395627499,5.0687500000000005,6.597227,52.66199999999998,417.6500000000606
2025-08-09 15:27:00,42.930173333333336,1.22037,1.882295910272027,5.097686,6.626157000000001,51.79399999999998,417.7000000000606
2025-08-09 15:30:00,46.40239333333333,1.2493059999999998,1.9015396397440762,5.155556,6.655096,54.9769,417.7500000000606
2025-08-09 15:33:00,42.60224,1.0467589999999998,1.9001322482403367,4.634721999999999,6.712962999999999,53.240700000000004,417.8000000000606
2025-08-09 15:36:00,44.53125,1.2782409999999995,1.9206124613414812,5.097686,6.568290999999999,52.372799999999984,417.8500000000606
2025-08-09 15:39:00,44.32870333333333,1.1914350000000002,1.874018451888869,5.097685,6.684025999999999,52.08339999999998,417.90000000006063
2025-08-09 15:42:00,49.34413333333333,1.2203700000000008,1.926958743610818,5.097684,6.741896,57.87039999999996,417.95000000006064
2025-08-09 15:45:00,47.434416666666664,1.0756940000000004,1.8689968449995131,4.692592,6.5972219999999995,54.6875,418.00000000006065
2025-08-09 15:48:00,49.537036666666665,1.1625000000000005,1.9200216248423216,4.779397,6.5682860000000005,55.555499999999995,418.05000000006066
2025-08-09 15:51:00,46.10339666666667,1.133565,1.8996866912179593,4.837269,6.655096,56.134299999999996,418.1000000000607
2025-08-09 15:54:00,49.170523333333335,1.1624999999999996,1.930858378357863,4.8951389999999995,6.712961000000001,56.42360000000002,418.1500000000607
2025-08-09 15:57:00,50.250769999999996,1.0756939999999995,1.8583943138434174,4.634723,6.510417,55.844899999999996,418.2000000000607
2025-08-09 16:00:00,47.79128,1.0756940000000004,1.9320188023691005,4.663658000000001,6.7419020000000005,57.58100000000002,418.2500000000607
2025-08-09 16:03:00,47.94560333333334,1.104629,1.9111049769766286,4.6925930000000005,6.626162,56.134299999999996,418.3000000000607
2025-08-09 16:06:00,49.35378,1.1335639999999998,1.8672227843221618,4.721527,6.452547000000001,57.58100000000002,418.35000000006073
2025-08-09 16:09:00,44.83989333333333,1.1046299999999993,1.8576938586719038,4.634721999999999,6.423612,53.240700000000004,418.40000000006074
2025-08-09 16:12:00,43.79822333333333,1.133565,1.8888954345616733,4.721528,6.510417,53.240700000000004,418.45000000006075
2025-08-09 16:15:00,42.573303333333335,1.104629,1.8252818882705495,4.808332,6.510412,51.79399999999998,418.50000000006077
2025-08-09 16:18:00,45.37037,1.22037,1.8256900805261969,4.981944,6.365741000000001,53.530100000000004,418.5500000000608
2025-08-09 16:21:00,46.421683333333334,1.1625000000000005,1.8432825090892302,4.721528,6.307866000000001,54.6875,418.6000000000608
2025-08-09 16:24:00,47.617670000000004,1.2493050000000006,1.798268599954768,5.01088,6.249996,54.6875,418.6500000000608
2025-08-09 16:27:00,47.44406,1.0756940000000004,1.8477617673149545,4.576851,6.4236070000000005,57.002399999999966,418.7000000000608
2025-08-09 16:30:00,44.13580333333334,1.1624999999999996,1.8099009796542032,4.721528,6.221062000000001,54.39820000000003,418.7500000000608
2025-08-09 16:33:00,41.03974,1.104629,1.7595911181754647,4.837268,6.365742,51.21519999999998,418.80000000006083
2025-08-09 16:36:00,38.946756666666666,1.0467590000000007,1.7950424528482272,4.692592,6.481477,50.05789999999996,418.85000000006085
2025-08-09 16:39:00,44.309416666666664,1.2203700000000008,1.8597608025187444,4.924074,6.394676,54.108799999999974,418.90000000006086
2025-08-09 16:42:00,43.47029333333334,1.1914350000000002,1.8179842603018883,5.0687500000000005,6.510421,52.9513,418.95000000006087
2025-08-09 16:45:00,47.44406,1.1914350000000002,1.9292188718342749,4.953009000000001,6.684031,53.81939999999997,419.0000000000609
2025-08-09 16:48:00,45.53433666666667,1.1335639999999998,1.8563397007753766,4.750463,6.452547000000001,53.240700000000004,419.0500000000609
2025-08-09 16:51:00,47.96489,1.1914350000000002,1.885123863663943,4.837268,6.452546,55.555499999999995,419.1000000000609
2025-08-09 16:54:00,42.062113333333336,1.1046299999999993,1.9004808870075256,4.634721999999999,6.539352000000001,52.08330000000001,419.1500000000609
2025-08-09 16:57:00,42.592596666666665,1.1914350000000002,1.829260103038865,4.981944,6.452546,50.63650000000001,419.2000000000609
2025-08-09 17:00:00,46.05517,1.1914350000000002,1.8628826262474405,4.953009000000001,6.510421,52.662000000000035,419.25000000006094
2025-08-09 17:03:00,47.59838333333334,1.104629,1.846918632371961,4.663658000000001,6.4236070000000005,55.26619999999997,419.30000000006095
2025-08-09 17:06:00,46.74961666666667,1.104629,1.8035191500301277,4.692592,6.336807,54.9769,419.35000000006096
2025-08-09 17:09:00,50.038579999999996,1.1625000000000005,1.8873254259168974,4.692592,6.3946760000000005,55.84499999999997,419.40000000006097
2025-08-09 17:12:00,49.86496666666667,1.0756940000000004,1.8264111975536435,4.518981000000001,6.307872000000001,55.844899999999996,419.450000000061
2025-08-09 17:15:00,47.617670000000004,1.0756940000000004,1.8371006227053335,4.5768510000000004,6.394672000000001,55.55560000000003,419.500000000061
2025-08-09 17:18:00,45.52469,1.104629,1.8252818882705495,4.808332,6.510412,54.6875,419.550000000061
2025-08-09 17:21:00,46.055170000000004,1.1914350000000002,1.874019220598469,4.8662030000000005,6.452546,53.81939999999997,419.600000000061
2025-08-09 17:24:00,44.656636666666664,1.1335639999999998,1.8124843969130406,4.837268,6.4236070000000005,53.240700000000004,419.650000000061
2025-08-09 17:27:00,45.38966333333334,1.104629,1.8361161478064356,4.634722000000001,6.365737000000001,54.976800000000026,419.70000000006104
2025-08-09 17:30:00,46.38310333333334,1.0756940000000004,1.8689953813512827,4.490046,6.394672000000001,55.26619999999997,419.75000000006105
2025-08-09 17:33:00,44.83989333333333,1.104629,1.8469212420541807,4.605786,6.365742,54.6875,419.80000000006106
2025-08-09 17:36:00,45.707946666666665,1.2493059999999998,1.8674473368181341,5.010879999999999,6.4236059999999995,52.66209999999995,419.8500000000611
2025-08-09 17:39:00,43.45100333333334,1.1624999999999996,1.854344146243982,4.866203,6.481482000000001,53.240700000000004,419.9000000000611
2025-08-09 17:42:00,43.96219,1.1624999999999996,1.8432825090892289,4.924074,6.510412,53.53009999999995,419.9500000000611
2025-08-09 17:45:00,45.360726666666665,1.1914350000000002,1.8517085523074643,4.981944,6.510415999999999,53.530100000000004,420.0000000000611
2025-08-09 17:48:00,53.16358333333333,1.1914359999999995,1.8628798306537298,4.721528,6.27893,60.18520000000001,420.0500000000611
2025-08-09 17:51:00,55.420523333333335,1.017824,1.8370713134836458,4.22963,6.221061,63.657399999999996,420.10000000006113
2025-08-09 17:54:00,53.69406,0.9599539999999998,1.8444257273028497,4.17176,6.365742,61.053200000000004,420.15000000006114
2025-08-09 17:57:00,52.324459999999995,0.931019,1.9500856260679074,3.8824069999999997,6.481477,59.31710000000004,420.20000000006115
2025-08-09 18:00:00,50.21219,1.0467589999999998,1.8479447740319583,4.605787,6.539352,56.71300000000002,420.25000000006116
2025-08-09 18:03:00,48.987269999999995,1.104629,1.8791451845714358,4.6925930000000005,6.539352,55.844899999999996,420.3000000000612
2025-08-09 18:06:00,47.10648333333334,1.104629,1.8144157549421422,4.692592,6.365737000000001,54.9769,420.3500000000612
2025-08-09 18:09:00,47.434416666666664,1.1625000000000005,1.8653680847299687,4.721528,6.365736,54.6875,420.4000000000612
2025-08-09 18:12:00,45.00385666666667,1.0756940000000004,1.8477617673149545,4.547916,6.394672000000001,54.6875,420.4500000000612
2025-08-09 18:15:00,46.93287333333333,1.133565,1.8780748850086408,4.750462,6.510415999999999,55.555499999999995,420.5000000000612
2025-08-09 18:18:00,45.89120333333333,1.017824,1.8989705589346972,4.432176,6.5972219999999995,53.52999999999997,420.55000000006123
2025-08-09 18:21:00,44.492670000000004,1.017824,1.8370713134836458,4.461111000000001,6.452542,54.3981,420.60000000006124
2025-08-09 18:24:00,41.75347333333334,1.0467590000000007,1.8584362221628026,4.518981000000001,6.481477,50.34719999999999,420.65000000006125
2025-08-11 10:06:00,44.12616,4.200694,1.8888791625407448,6.8916640000000005,3.3275500000000005,38.773199999999974,420.65000000006125
2025-08-11 10:09:00,90.44174333333335,1.1914350000000002,1.9944315480229429,4.34537,6.249994999999999,79.28240000000002,420.65000000006125
2025-08-11 10:12:00,50.41473666666667,1.3939810000000001,3.626845583246499,0.06296299999999988,6.163199,56.42360000000002,420.65000000006125
2025-08-11 11:30:00,73.76543333333333,2.4356480000000005,2.016992236411481,6.4865759999999995,5.700227999999999,57.29159999999996,420.65000000006125
2025-08-11 11:33:00,86.6223,1.2782400000000003,2.087725167305257,4.981944,6.886571,83.912,420.70000000006127
2025-08-11 11:36:00,77.42091333333333,1.1914350000000002,2.069220267853997,4.837268000000001,6.944441,82.17589999999998,420.7500000000613
2025-08-11 11:39:00,74.13194666666666,1.3071760000000001,2.0857000736613203,5.010880000000001,6.8287,81.01850000000002,420.8000000000613
2025-08-11 11:42:00,66.86921333333333,1.3071760000000001,2.041297981323415,5.097684,6.79977,75.52080000000001,420.8500000000613
2025-08-11 11:45:00,65.47067666666668,1.3071760000000001,1.9737486669009652,4.95301,6.481485,75.52080000000001,420.9000000000613
2025-08-11 11:48:00,63.72492333333332,1.3361109999999998,1.9467233206604642,5.039814,6.423615000000001,72.04859999999996,420.9500000000613
2025-08-11 11:51:00,62.18171,1.3650459999999995,1.9768753778092223,5.184491,6.568285,71.18050000000005,421.00000000006133
2025-08-11 11:54:00,62.35532,1.3939810000000001,1.960120028838288,5.097685,6.365740000000001,72.33799999999997,421.05000000006135
2025-08-11 11:57:00,57.13734333333333,1.3650460000000004,1.9418860976130994,5.242361000000001,6.539355,65.68290000000002,421.10000000006136
2025-08-11 12:00:00,70.67901333333333,1.3361109999999998,2.060702821008848,5.039815000000001,6.71296,74.07399999999996,421.15000000006137
2025-08-11 12:03:00,76.58178666666666,1.2493050000000006,2.045812339225168,4.866204000000001,6.741901,78.41430000000003,421.2000000000614
2025-08-11 12:06:00,76.74575333333333,1.1625000000000005,2.06916899849164,4.547916,6.7418960000000006,79.86109999999996,421.2500000000614
2025-08-11 12:09:00,67.54437,1.2782400000000003,1.9546128499819353,4.8662030000000005,6.423610999999999,77.25689999999997,421.3000000000614
2025-08-11 12:12:00,64.26504666666666,1.3071760000000001,1.9509650232870717,4.837268000000001,6.30787,71.7593,421.3500000000614
2025-08-11 12:15:00,63.89853333333334,1.3650459999999995,1.9183685304072011,4.924074,6.163195000000001,71.1805,421.4000000000614
2025-08-11 12:18:00,63.23302666666667,1.3071760000000001,1.9049742368780624,4.750463,6.105320000000001,70.60179999999997,421.45000000006144
2025-08-11 12:21:00,59.57754666666667,1.3361109999999998,1.9235045547124372,4.953010000000001,6.278935,69.15499999999997,421.50000000006145
2025-08-11 12:24:00,61.670523333333335,1.4229159999999998,1.97821741793544,5.126620999999999,6.365745,67.99770000000001,421.55000000006146
2025-08-11 12:27:00,62.85686666666667,1.3650459999999995,1.965251399733813,5.0687489999999995,6.423615000000001,71.1805,421.60000000006147
2025-08-11 12:30:00,59.58719,1.3361110000000007,1.9467225208415502,5.126616000000001,6.510414999999999,67.12959999999998,421.6500000000615
2025-08-11 12:33:00,61.66087666666667,1.4229159999999998,1.9424397224107266,5.1844909999999995,6.336805000000001,70.0231,421.7000000000615
2025-08-11 12:36:00,57.67746666666667,1.422917,1.9062992803883807,5.155556,6.221065,64.81480000000005,421.7500000000615
2025-08-11 12:39:00,56.79976666666666,1.4229159999999998,1.9183871926412883,5.3291710000000005,6.423615000000001,63.946799999999996,421.8000000000615
2025-08-11 12:42:00,59.23032666666668,1.4807860000000002,1.965646323479311,5.300231,6.365745,67.41900000000004,421.8500000000615
2025-08-11 12:45:00,59.91512,1.4229159999999998,1.91839136330134,5.271291,6.3657449999999995,68.57639999999998,421.90000000006154
2025-08-11 12:48:00,61.1304,1.4518519999999997,1.935987464626057,5.213420999999999,6.278938999999999,68.5763,421.95000000006155
2025-08-11 12:51:00,64.78588,1.422917,1.9900629627679682,5.0976859999999995,6.365739,72.91669999999999,422.00000000006156
2025-08-11 12:54:00,67.20679333333334,1.422917,1.954407377259012,5.155556000000001,6.336809000000001,75.23140000000001,422.0500000000616
2025-08-11 12:57:00,68.42206666666668,1.3939810000000001,1.971896415052423,5.0687500000000005,6.3657449999999995,76.67829999999998,422.1000000000616
2025-08-11 13:00:00,62.52893333333333,1.2782400000000003,1.9206102310142925,4.895139,6.365741,71.1805,422.1500000000616
2025-08-11 13:03:00,62.36496666666667,1.4229159999999998,2.0487394492879423,5.242361000000001,6.655095,70.89120000000003,422.2000000000616
2025-08-11 13:06:00,64.95949,1.4807860000000002,1.989903769059675,5.3291710000000005,6.452545000000001,71.18050000000005,422.2500000000616
2025-08-11 13:09:00,62.87615666666667,1.4807869999999994,2.0140072478701065,5.329161999999999,6.510415000000001,70.3125,422.30000000006163
2025-08-11 13:12:00,64.28433666666668,1.5386569999999997,1.9632132016571078,5.560651,6.481484000000001,70.6019,422.35000000006164
2025-08-11 13:15:00,63.72492333333332,1.3939810000000001,1.9718939774393653,5.300236000000001,6.597225000000001,73.20609999999999,422.40000000006165
2025-08-11 13:18:00,62.6929,1.3650459999999995,1.9652505948206078,5.126620999999999,6.481485,70.60179999999997,422.45000000006166
2025-08-11 13:21:00,63.73456666666666,1.3650459999999995,1.9884679593525383,5.184491,6.597225000000001,71.75919999999996,422.5000000000617
2025-08-11 13:24:00,68.41242333333334,1.4807870000000003,2.037944064285562,5.300236000000001,6.539349,72.62729999999999,422.5500000000617
2025-08-11 13:27:00,62.87615666666667,1.3361109999999998,2.015513442012468,5.097685,6.65509,71.18060000000003,422.6000000000617
2025-08-11 13:30:00,67.03318,1.5386570000000006,1.988019421041963,5.358106,6.336809,73.20599999999996,422.6500000000617
2025-08-11 13:33:00,66.32908666666667,1.3939810000000001,2.0186207195451322,5.126619,6.539350000000001,73.49540000000002,422.7000000000617
2025-08-11 13:36:00,60.619213333333335,1.3650460000000004,1.9418869076912417,5.126619,6.423614999999999,67.99759999999998,422.75000000006173
2025-08-11 13:39:00,67.56366000000001,1.5965280000000002,1.9970308410549495,5.531716,6.394678000000001,71.18060000000003,422.80000000006174
2025-08-11 13:42:00,65.14274666666667,1.3650460000000004,1.988468759259405,5.097684,6.51042,69.73380000000003,422.85000000006175
2025-08-11 13:45:00,65.12345666666666,1.3939810000000001,1.9718939774393653,5.213426000000001,6.510415000000001,71.18060000000003,422.90000000006177
2025-08-11 13:48:00,67.20679333333334,1.509722,2.0074640435317934,5.3291710000000005,6.423609000000001,71.7593,422.9500000000618
2025-08-11 13:51:00,68.24845666666666,1.3939810000000001,1.9953308999735901,5.097684,6.452545,74.65279999999996,423.0000000000618
2025-08-11 13:54:00,65.82754666666666,1.3361109999999998,1.9582761881238695,4.9819450000000005,6.394679999999999,73.78470000000004,423.0500000000618
2025-08-11 13:57:00,64.10108000000001,1.3361109999999998,1.9582745934806483,5.0687489999999995,6.4814799999999995,70.02320000000003,423.1000000000618
2025-08-11 14:00:00,65.12345333333333,1.4229159999999998,1.9900623372444053,5.126620999999999,6.394674999999999,71.75919999999996,423.1500000000618
2025-08-11 14:03:00,62.87615666666667,1.4229159999999998,1.9900623372444053,5.271301,6.5393550000000005,69.73380000000003,423.20000000006183
2025-08-11 14:06:00,67.19714666666668,1.509722,2.0196066085178312,5.415976,6.539354,72.33799999999997,423.25000000006185
2025-08-11 14:09:00,66.70524666666667,1.3650459999999995,2.000020879126615,5.126620999999999,6.568285,72.0487,423.30000000006186
2025-08-11 14:12:00,68.78858000000001,1.3650459999999995,2.000020879126615,5.126620999999999,6.568285,72.62729999999999,423.35000000006187
2025-08-11 14:15:00,67.37075666666668,1.3361109999999998,1.969793203361008,5.184491,6.6261600000000005,73.78469999999999,423.4000000000619
2025-08-11 14:18:00,73.26388666666666,1.509722,2.0317045443083788,5.329171,6.481478999999999,75.81019999999998,423.4500000000619
2025-08-11 14:21:00,72.58873666666668,1.4518510000000004,2.055391036612427,5.155556,6.510415,75.52090000000001,423.5000000000619
2025-08-11 14:24:00,72.56944666666666,1.4518519999999997,2.019977467602139,5.126620999999999,6.394679,76.3889,423.5500000000619
2025-08-11 14:27:00,72.41512333333334,1.3071760000000001,2.0301178877308343,4.924075,6.59722,76.38890000000004,423.6000000000619
2025-08-11 14:30:00,73.63040000000001,1.422917,2.071959351044574,5.0976859999999995,6.568289,76.6782,423.65000000006194
2025-08-11 14:33:00,78.12499999999999,1.422917,2.0253797073844932,5.068746000000001,6.423609000000001,78.99300000000002,423.70000000006195
2025-08-11 14:36:00,74.84568,1.3071760000000001,2.0301205956723902,4.808333,6.481485,78.41430000000003,423.75000000006196
2025-08-11 14:39:00,72.22222333333333,1.3361109999999998,2.0041341258659897,4.95301,6.4814799999999995,76.09960000000001,423.80000000006197
2025-08-11 14:42:00,70.84298,1.4229159999999998,2.025379074447174,5.213420999999999,6.5682849999999995,76.38889999999998,423.850000000062
2025-08-11 14:45:00,68.24845666666666,1.3361110000000007,2.0155134420124683,5.0687500000000005,6.626155,73.78469999999999,423.900000000062
2025-08-11 14:48:00,69.11651333333333,1.4518510000000004,2.019976844257385,5.242356,6.510415,74.65280000000001,423.950000000062
2025-08-11 14:51:00,66.88850333333333,1.3650460000000004,2.0344797337484373,5.097684,6.6261600000000005,72.33799999999997,424.000000000062
2025-08-11 14:54:00,67.90123666666666,1.422917,2.0018738799068236,5.0976859999999995,6.394679,70.0231,424.050000000062
2025-08-11 14:57:00,70.33179,1.3939810000000001,1.9953325147796797,4.953010000000001,6.307874999999999,75.23140000000001,424.10000000006204
2025-08-11 15:00:00,66.85956666666668,1.3071760000000001,1.9963938913921415,4.895139,6.4814799999999995,72.33800000000002,424.15000000006205
2025-08-11 15:03:00,67.72762666666667,1.3939810000000001,1.9836326303070835,5.068746000000001,6.394674999999999,73.78469999999999,424.20000000006206
2025-08-11 15:06:00,68.24845666666666,1.3071760000000001,1.9963938913921415,4.895139,6.4814799999999995,73.78469999999999,424.2500000000621
2025-08-11 15:09:00,66.51234333333333,1.3650459999999995,2.000023271509191,4.9819450000000005,6.423615000000001,72.62739999999997,424.3000000000621
2025-08-11 15:12:00,68.42206666666668,1.422917,1.954407377259012,5.0976859999999995,6.278938999999999,73.78470000000004,424.3500000000621
2025-08-11 15:15:00,66.33873333333334,1.2782409999999995,1.9883154990750145,4.808333,6.45255,73.20600000000002,424.4000000000621
2025-08-11 15:18:00,65.12345333333333,1.3650459999999995,1.9652505948206072,5.097681000000001,6.452545,71.75919999999996,424.4500000000621
2025-08-11 15:21:00,66.6956,1.4229159999999998,1.9782174179354397,5.184491,6.423615,70.89119999999997,424.50000000006213
2025-08-11 15:24:00,68.26774666666667,1.3650459999999995,1.976876180200388,5.0687489999999995,6.452545,73.49530000000004,424.55000000006214
2025-08-11 15:27:00,66.85956666666668,1.3361109999999998,1.9582761881238702,5.039815,6.4525500000000005,73.49539999999996,424.60000000006215
2025-08-11 15:30:00,68.59568,1.422917,1.918391973654591,5.184486,6.278938999999999,73.49540000000002,424.65000000006216
2025-08-11 15:33:00,69.46373666666666,1.3939810000000001,1.9718980401268937,5.068746000000001,6.365745,72.91660000000002,424.7000000000622
2025-08-11 15:36:00,68.43171333333333,1.3361109999999998,1.9927230296435001,4.924075,6.423615000000001,73.20609999999999,424.7500000000622
2025-08-11 15:39:00,67.22608333333334,1.3650459999999995,2.0115426611641287,5.097681000000001,6.568285,72.62729999999999,424.8000000000622
2025-08-11 15:42:00,66.6956,1.3650459999999995,2.000020879126615,5.126620999999999,6.568285,73.20600000000002,424.8500000000622
2025-08-11 15:45:00,67.72762666666667,1.3939810000000001,2.030213354323396,5.155556,6.597225000000001,73.20609999999999,424.9000000000622
2025-08-11 15:48:00,66.01080333333334,1.3650460000000004,2.0344797337484373,5.097684,6.6261600000000005,73.20599999999996,424.95000000006223
2025-08-11 15:51:00,66.15547666666666,1.4518510000000004,1.9722222727707217,5.213426000000001,6.365745,71.1805,425.00000000006224
2025-08-11 15:54:00,65.11381,1.3939810000000001,2.0186199171202994,5.155556,6.568285,73.20599999999996,425.05000000006225
2025-08-11 15:57:00,64.78588,1.3939810000000001,2.0186199171202994,5.155556,6.568285,71.7593,425.10000000006227
2025-08-11 16:00:00,63.04977,1.3650460000000004,1.9652505948206078,5.126616000000001,6.4814799999999995,70.8913,425.1500000000623
2025-08-11 16:03:00,63.22338,1.4229159999999998,1.966330518449697,5.0687489999999995,6.278935000000001,71.4699,425.2000000000623
2025-08-11 16:06:00,61.14004666666667,1.3361109999999998,1.935133238732656,5.039815,6.394679999999999,69.44440000000003,425.2500000000623
2025-08-11 16:09:00,65.82754666666666,1.4229159999999998,2.0136434051963086,5.0687489999999995,6.394674999999999,74.07410000000004,425.3000000000623
2025-08-11 16:12:00,63.06906,1.3071760000000001,1.9623730764482026,4.837269,6.336804999999999,71.7593,425.3500000000623
2025-08-11 16:15:00,65.31635666666666,1.4807870000000003,1.9899085562883052,5.155556,6.278938999999999,72.04860000000002,425.40000000006233
2025-08-11 16:18:00,65.82754666666666,1.4229159999999998,1.9544075848958582,5.0687489999999995,6.250005,72.33800000000002,425.45000000006235
2025-08-11 16:21:00,64.77623333333334,1.3361109999999998,1.9467229207510282,4.95301,6.33681,72.33800000000002,425.50000000006236
2025-08-11 16:24:00,67.73727000000001,1.4807869999999994,1.9289347705945359,5.184491,6.163194,72.62729999999999,425.55000000006237
2025-08-11 16:27:00,66.18441666666668,1.3071760000000001,1.9737474894021996,4.808333,6.336804999999999,72.62729999999999,425.6000000000624
2025-08-11 16:30:00,63.744213333333335,1.3650460000000004,1.9768761802003887,4.924074,6.307869999999999,71.4699,425.6500000000624
2025-08-11 16:33:00,65.99151333333333,1.4807870000000003,1.9899085562883052,5.242356,6.365739,72.33799999999997,425.7000000000624
2025-08-11 16:36:00,64.08179,1.3650460000000004,1.9535874302361738,5.0687500000000005,6.394679999999999,71.4699,425.7500000000624
2025-08-11 16:39:00,61.82484333333333,1.3361109999999998,2.0041360951260128,4.9819450000000005,6.51042,71.18060000000003,425.8000000000624
2025-08-11 16:42:00,64.97878000000001,1.4229159999999998,1.9424397224107266,5.126620999999999,6.278935000000001,73.78479999999996,425.85000000006244
2025-08-11 16:45:00,60.619213333333335,1.3071760000000001,2.0189108981715735,4.866204000000001,6.510420000000001,68.28699999999998,425.90000000006245
2025-08-11 16:48:00,58.37190999999999,1.3939810000000001,1.9245681827695378,5.155551000000001,6.33681,66.55099999999999,425.95000000006246
2025-08-11 16:51:00,69.64699,1.3361109999999998,1.9812761003845838,4.981944,6.45255,77.5462,426.00000000006247
2025-08-11 16:54:00,70.14853333333333,1.1914350000000002,2.0052020309085243,4.605786,6.539356,78.125,426.0500000000625
2025-08-11 16:57:00,75.70409,1.2493050000000006,2.0129855101407865,4.779397,6.568291,81.01850000000002,426.1000000000625
2025-08-11 17:00:00,77.44020333333334,1.1335639999999998,2.016486252825445,4.432176,6.568287,82.75459999999998,426.1500000000625
2025-08-11 17:03:00,77.62345666666667,1.1335639999999998,2.006004232628886,4.461111000000001,6.568287,83.33339999999998,426.2000000000625
2025-08-11 17:06:00,80.41088,1.1625000000000005,2.0165170834357684,4.518981000000001,6.5682860000000005,84.49080000000001,426.2500000000625
2025-08-11 17:09:00,79.00270333333334,1.0756940000000004,2.0043378371218012,4.34537,6.626162,85.64819999999997,426.30000000006254
2025-08-11 17:12:00,80.73881333333333,1.133565,2.0164887971581047,4.403241,6.539356,85.3588,426.35000000006255
2025-08-11 17:15:00,80.71951999999999,1.133565,2.0164887971581047,4.403241,6.539356,85.6482,426.40000000006256
2025-08-11 17:18:00,83.85416333333332,1.133565,2.0164887971581047,4.403241,6.539356,87.96289999999999,426.4500000000626
2025-08-11 17:21:00,82.62924333333333,1.0756940000000004,1.9734947958374531,4.34537,6.539352,87.38429999999997,426.5000000000626
2025-08-11 17:24:00,81.94444666666665,1.104629,1.9846940262676906,4.2875000000000005,6.4236070000000005,88.54169999999999,426.5500000000626
2025-08-11 17:27:00,78.80980333333333,1.0756940000000004,1.9940789400029981,4.287499,6.539346999999999,86.80560000000003,426.6000000000626
2025-08-11 17:30:00,83.4973,1.22037,1.9820625652653703,4.461111000000001,6.250001,85.93749999999997,426.6500000000626
2025-08-11 17:33:00,79.34992333333334,1.0467589999999998,2.0428443656634983,4.027082,6.5104120000000005,84.7801,426.70000000006263
2025-08-11 17:36:00,76.73611,1.104629,1.9638046211210025,4.287499,6.365742,83.33330000000001,426.75000000006264
2025-08-11 17:39:00,78.13464333333333,1.1625000000000005,1.9846067639774267,4.490046,6.452546,83.91200000000003,426.80000000006265
2025-08-11 17:42:00,76.39853333333333,1.017824,1.9599457002511953,4.17176,6.510417,84.7801,426.85000000006266
2025-08-11 17:45:00,77.27623666666666,1.133565,2.0060049653179624,4.403241,6.510415999999999,81.01850000000002,426.9000000000627
2025-08-11 17:48:00,81.43325666666668,1.1046300000000002,2.015842104847326,4.374306000000001,6.597225999999999,87.963,426.9500000000627
2025-08-11 17:51:00,82.8125,1.1046300000000002,2.005484992448452,4.200694,6.3946760000000005,88.25230000000002,427.0000000000627
2025-08-11 17:54:00,80.40123333333332,1.0756940000000004,2.034958543196654,4.229630000000001,6.5972219999999995,86.51619999999997,427.0500000000627
2025-08-11 17:57:00,81.42361,1.1624999999999996,1.9308595004402014,4.547916,6.365741000000001,80.72910000000002,427.1000000000627
2025-08-11 18:00:00,85.06944666666668,1.133565,1.9638098254929333,4.374306,6.365736,83.91209999999998,427.15000000006273
2025-08-11 18:03:00,83.87345666666666,1.0467589999999998,1.9311209465035224,4.200694,6.365737000000001,83.91200000000003,427.20000000006274
2025-08-11 18:06:00,85.96643333333333,1.0467589999999998,2.0227437255139584,4.142825,6.568287,88.25230000000002,427.25000000006276
2025-08-11 18:09:00,85.42631,1.017824,1.9800765762749089,3.9981480000000005,6.394672000000001,90.56709999999998,427.30000000006277
2025-08-11 18:12:00,84.375,1.0467589999999998,1.9720859302889069,4.027083,6.307872000000001,90.56709999999998,427.3500000000628
2025-08-11 18:15:00,83.15972333333333,1.0467589999999998,1.9516543884035262,4.084953,6.307872000000001,88.25230000000002,427.4000000000628
2025-08-11 18:18:00,80.20833333333333,1.0467589999999998,1.9311209465035224,4.056019,6.221062000000001,87.38419999999999,427.4500000000628
2025-08-11 18:21:00,81.46219333333333,1.0756949999999996,1.9320188220884271,4.1138900000000005,6.192131000000001,86.80559999999997,427.5000000000628
2025-08-11 18:24:00,78.65548,1.017824,1.929569873912733,4.027083,6.278936999999999,84.4907,427.5500000000628
2025-08-11 18:27:00,77.80671,1.0756939999999995,1.9424262886290697,4.17176,6.278937000000001,84.49079999999998,427.60000000006283
2025-08-11 18:30:00,76.23457,1.0467589999999998,1.9208167084310814,4.2006950000000005,6.336802,84.7801,427.65000000006285
2025-08-11 18:33:00,75.34722333333333,1.0756940000000004,1.942424492356586,4.229630000000001,6.336802,83.62270000000001,427.70000000006286
2025-08-11 18:36:00,72.56944666666666,1.0756940000000004,1.921583281464582,4.22963,6.278936999999999,81.30789999999996,427.75000000006287
2025-08-11 18:39:00,71.19020333333333,1.1624999999999996,1.9524456045137975,4.432175999999999,6.307872000000001,80.72909999999996,427.8000000000629
2025-08-11 18:42:00,68.58603333333333,1.1914349999999994,1.9728118153579999,4.576852,6.4236070000000005,70.31250000000003,427.8500000000629
2025-08-11 18:45:00,72.58873666666666,1.22037,1.9046950108382452,4.663657000000001,6.250001,74.07410000000002,427.9000000000629
2025-08-11 18:48:00,76.5625,1.104629,1.857693150718642,4.34537,6.134261,81.30790000000002,427.9500000000629
2025-08-11 18:51:00,81.77083333333333,1.017824,1.9091954989197344,4.027084,6.2210659999999995,85.9375,428.0000000000629
2025-08-11 18:54:00,85.23341,1.0467589999999998,1.900132964973124,3.9981479999999996,6.076391,88.83099999999999,428.05000000006294
2025-08-11 18:57:00,83.86381,1.017824,1.9397192511147012,4.027084,6.307872000000001,87.09480000000002,428.10000000006295
2025-08-11 19:00:00,82.62924333333333,1.0467589999999998,1.9311230804646837,4.084953,6.250001999999999,81.30789999999999,428.15000000006296
2025-08-11 19:03:00,80.05400999999999,1.017824,1.9193951622438534,4.056019,6.278936999999999,83.91199999999998,428.20000000006297
2025-08-11 19:06:00,76.73611,1.0467590000000007,1.9311223691444195,4.229630000000001,6.394677,82.17589999999998,428.250000000063
2025-08-11 19:09:00,70.68865666666667,1.0756940000000004,1.9734930129077364,4.22963,6.4236070000000005,78.4143,428.300000000063
2025-08-11 19:12:00,72.06790000000001,1.1914350000000002,1.9619599325259427,4.576851,6.3946760000000005,77.83570000000003,428.350000000063
2025-08-11 19:15:00,67.89159,1.0756940000000004,1.9320166413642947,4.287499,6.365736999999999,74.36340000000001,428.400000000063
2025-08-11 19:18:00,65.64429,1.1624999999999996,1.8982559719354895,4.461111,6.192132,73.20609999999999,428.450000000063
2025-08-11 19:21:00,63.744213333333335,1.1914349999999994,1.9072335226359423,4.518982,6.192127000000001,71.4699,428.50000000006304
2025-08-11 19:24:00,63.57059999999999,1.2493059999999998,1.8788490823072685,4.663657,6.105326,70.3125,428.55000000006305
2025-08-11 19:27:00,59.58719333333334,1.1625000000000005,1.8763643458363883,4.547917000000001,6.221067,67.70830000000001,428.60000000006306
2025-08-11 19:30:00,60.98572333333333,1.1914349999999994,1.9292181142787077,4.605787,6.336807,69.73380000000003,428.6500000000631
2025-08-11 19:33:00,54.91898333333334,1.133565,1.878075259499768,4.547917000000001,6.307872,62.5,428.7000000000631
2025-08-11 19:36:00,52.237653333333334,1.22037,1.7797392270093546,4.895138,6.163197,56.712999999999965,428.7500000000631
2025-08-11 19:39:00,55.60377666666667,1.2493059999999998,1.8445410643020292,4.721528,6.076385999999999,61.632000000000005,428.8000000000631
2025-08-11 19:42:00,46.58565000000001,0.8152780000000002,1.7862352361814182,3.8245379999999995,6.3368079999999996,54.976800000000026,428.8500000000631
2025-08-12 09:54:00,64.40007666666666,2.78287,1.8920642565176902,6.45764,4.89005,50.92590000000001,428.8500000000631
