Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-08-12 09:57:00,82.43634333333334,0.9888889999999995,1.957343840930929,4.084955,6.510417,77.5463,428.90000000006313
2025-08-12 10:00:00,81.77083333333333,1.0467589999999998,1.9311230804646837,4.056018,6.221067,86.51620000000003,428.95000000006314
2025-08-12 10:03:00,83.15972333333333,1.1046300000000002,1.9951030133759426,4.345371,6.510415999999999,85.35880000000003,429.00000000006315
2025-08-12 10:06:00,83.32369,1.0467589999999998,1.992419499584389,4.2875,6.626157000000001,84.49080000000001,429.05000000006316
2025-08-12 10:09:00,83.4973,1.133565,2.0164869880955627,4.374306,6.510415999999999,83.912,429.1000000000632
2025-08-12 10:12:00,83.6902,1.0467589999999998,1.9618807063638084,4.056018,6.307867,86.5162,429.1500000000632
2025-08-12 10:15:00,83.4973,1.0756939999999995,1.952808250242286,4.316434999999999,6.452547000000001,87.3843,429.2000000000632
2025-08-12 10:18:00,83.15972333333333,1.0756939999999995,1.9215836425572175,4.1138889999999995,6.163197,85.9376,429.2500000000632
2025-08-12 10:21:00,67.55401333333333,1.2203700000000008,1.9820618088536461,4.663658000000001,6.452545999999999,75.23149999999998,429.3000000000632
2025-08-12 10:24:00,63.39699333333334,1.2782409999999995,1.8977663752239513,4.692593,6.10532,69.73380000000003,429.35000000006323
2025-08-12 10:27:00,63.744213333333335,1.3361109999999998,1.888394966988586,4.837269,6.076385,71.1805,429.40000000006324
2025-08-12 10:30:00,66.20370666666666,1.2493049999999997,1.8788460656948993,4.634721,6.076385000000001,72.04859999999996,429.45000000006326
2025-08-12 10:33:00,64.60262333333333,1.3071760000000001,1.8933874817145833,4.750463,6.07639,70.02320000000003,429.50000000006327
2025-08-12 10:36:00,64.26504666666666,1.4518510000000004,1.9359835017788682,5.097684,6.163195,69.44439999999997,429.5500000000633
2025-08-12 10:39:00,61.65123333333333,1.3361110000000007,1.923504957178929,4.953009000000001,6.278935,68.57640000000004,429.6000000000633
2025-08-12 10:42:00,60.64814666666666,1.3071760000000001,1.9280439224154131,4.95301,6.3657449999999995,67.12969999999996,429.6500000000633
2025-08-12 10:45:00,63.55131,1.4807870000000003,1.9289347705945363,5.213426000000001,6.1921289999999996,69.44439999999997,429.7000000000633
2025-08-12 10:48:00,64.98842666666667,1.4229159999999998,1.9544051079912974,5.039815,6.221064999999999,71.4699,429.7500000000633
2025-08-12 10:51:00,63.23302666666667,1.3361109999999998,1.9235045547124379,5.01088,6.336805000000001,72.62729999999999,429.80000000006333
2025-08-12 10:54:00,65.65393333333333,1.422917,1.9424403378732813,5.0976859999999995,6.249999000000001,72.0487,429.85000000006335
2025-08-12 10:57:00,64.77623333333334,1.3071760000000001,1.9280423330846617,4.895139,6.307869999999999,72.62739999999997,429.90000000006336
2025-08-12 11:00:00,65.15239000000001,1.422917,1.9782180409635315,5.0976859999999995,6.336809000000001,72.04860000000002,429.95000000006337
2025-08-12 11:03:00,67.39004666666666,1.3361109999999998,1.9697916136361813,5.01088,6.452545,73.78469999999999,430.0000000000634
2025-08-12 11:06:00,65.1331,1.3361109999999998,1.9812757041645597,5.039815,6.51042,73.78470000000004,430.0500000000634
2025-08-12 11:09:00,64.62191333333334,1.3939810000000001,1.9836326303070844,5.1844909999999995,6.51042,71.1805,430.1000000000634
2025-08-12 11:12:00,63.387346666666666,1.4518519999999997,2.0318179153627844,5.300232,6.59722,70.3125,430.1500000000634
2025-08-12 11:15:00,63.56095666666666,1.4518510000000004,1.9722181194474693,5.300236000000001,6.452545000000001,69.44449999999995,430.2000000000634
2025-08-12 11:18:00,68.26774666666667,1.4518519999999997,2.055395728203233,5.213420999999999,6.568289,70.89129999999997,430.25000000006344
2025-08-12 11:21:00,68.09413666666667,1.4229159999999998,2.001873251899464,5.213420999999999,6.510415,72.33790000000005,430.30000000006345
2025-08-12 11:24:00,65.30671333333333,1.3071760000000001,2.0076672627871437,4.9819450000000005,6.597220000000001,73.20599999999996,430.35000000006346
2025-08-12 11:27:00,62.00809999999999,1.3650460000000004,2.023025866257528,5.1844909999999995,6.684024999999999,69.1551,430.40000000006347
2025-08-12 11:30:00,63.580246666666675,1.509722,2.031708719189894,5.473841,6.6261589999999995,69.44440000000003,430.4500000000635
2025-08-12 11:33:00,66.15547666666666,1.509722,2.0317045443083788,5.3291710000000005,6.481479,71.7593,430.5000000000635
2025-08-12 11:36:00,67.20679333333334,1.4518510000000004,2.0436245508342994,5.387036000000001,6.7129650000000005,73.78470000000004,430.5500000000635
2025-08-12 11:39:00,69.47338,1.4518510000000004,2.0318213758904085,5.242356,6.5393550000000005,74.36339999999996,430.6000000000635
2025-08-12 11:42:00,71.54707,1.4229159999999998,2.025379074447174,5.097681000000001,6.452545000000001,78.41429999999997,430.6500000000635
2025-08-12 11:45:00,68.42206666666668,1.3361109999999998,1.9697916136361813,5.039815,6.4814799999999995,74.65280000000001,430.70000000006354
2025-08-12 11:48:00,69.28048,1.4518510000000004,2.0318213758904085,5.242356,6.5393550000000005,75.23149999999998,430.75000000006355
2025-08-12 11:51:00,69.71450666666668,1.3071760000000001,2.0524446570761627,4.924074,6.655095,76.9676,430.80000000006356
2025-08-12 11:54:00,69.98456666666667,1.3650459999999995,2.0115426611641287,5.097681000000001,6.568285,74.65270000000004,430.8500000000636
2025-08-12 11:57:00,66.85956666666668,1.3650460000000004,1.976879389763321,5.126616000000001,6.51042,73.78469999999999,430.9000000000636
2025-08-12 12:00:00,67.72762333333334,1.4518510000000004,2.008094445469298,5.213426000000001,6.452545000000001,73.78469999999999,430.9500000000636
2025-08-12 12:03:00,67.19714666666668,1.4229159999999998,2.001873251899464,5.213420999999999,6.510415,71.18060000000003,431.0000000000636
2025-08-12 12:06:00,70.66937,1.422917,1.954407377259012,5.0976859999999995,6.278938999999999,74.94209999999998,431.0500000000636
2025-08-12 12:09:00,67.22608000000001,1.2493059999999998,1.968793465106543,4.721527,6.39468,76.09950000000003,431.10000000006363
2025-08-12 12:12:00,67.39004666666666,1.4518510000000004,2.008098557951778,5.126616000000001,6.365745,75.23140000000001,431.15000000006364
2025-08-12 12:15:00,67.92052666666667,1.3939810000000001,1.971896415052423,5.0687500000000005,6.3657449999999995,74.65279999999996,431.20000000006365
2025-08-12 12:18:00,63.040123333333334,1.3361110000000007,1.9467229207510295,4.9819450000000005,6.3657449999999995,70.89119999999997,431.25000000006366
2025-08-12 12:21:00,65.70216333333333,1.4518519999999997,1.9601828799636254,5.213426,6.336804,72.91669999999999,431.3000000000637
2025-08-12 12:24:00,63.23302666666667,1.3361109999999998,1.9467229207510282,4.95301,6.33681,71.18059999999997,431.3500000000637
2025-08-12 12:27:00,65.48032333333333,1.3361109999999998,1.9467229207510282,4.924075,6.307875,72.33799999999997,431.4000000000637
2025-08-12 12:30:00,66.86921333333333,1.3361109999999998,1.992723424670618,4.8951389999999995,6.394679999999999,74.94210000000004,431.4500000000637
2025-08-12 12:33:00,63.75385666666666,1.3071760000000001,1.9850891587565616,4.924074,6.481485,72.62729999999999,431.5000000000637
2025-08-12 12:36:00,64.77623333333334,1.4229159999999998,1.97821741793544,5.126620999999999,6.365745,71.7593,431.55000000006373
2025-08-12 12:39:00,63.734566666666666,1.3361109999999998,1.9812757041645597,4.9819450000000005,6.4525500000000005,71.4699,431.60000000006374
2025-08-12 12:42:00,64.78588,1.4229159999999998,1.9544067592611958,5.184491,6.365745,73.20609999999999,431.65000000006376
2025-08-12 12:45:00,69.63734666666666,1.4518510000000004,1.9601806020765504,5.010880000000001,6.134255,75.23149999999998,431.70000000006377
2025-08-12 12:48:00,65.82754666666666,1.3361109999999998,1.9467193215641554,4.837269,6.22106,73.49539999999996,431.7500000000638
2025-08-12 12:51:00,67.90123666666666,1.4518519999999997,1.9481060197244806,5.068746000000001,6.163194,74.65280000000001,431.8000000000638
2025-08-12 12:54:00,61.84413333333333,1.22037,1.9269591272138256,4.779398,6.423610999999999,72.62730000000005,431.8500000000638
2025-08-12 12:57:00,64.94984333333333,1.4807870000000003,1.953451199841876,5.155556,6.1921289999999996,72.62729999999999,431.9000000000638
2025-08-12 13:00:00,63.580246666666675,1.3650460000000004,1.9301459920354371,4.924074,6.192130000000001,72.33800000000002,431.9500000000638
2025-08-12 13:03:00,59.57754666666667,1.3939810000000001,1.9006585461489403,5.097685,6.22106,67.12969999999996,432.00000000006384
2025-08-12 13:06:00,62.07561333333333,1.509722,1.9337377559878397,5.213420999999999,6.134258999999999,69.44440000000003,432.05000000006385
2025-08-12 13:09:00,60.46489,1.3650460000000004,1.953585815285184,4.866204000000001,6.192130000000001,69.73379999999997,432.10000000006386
2025-08-12 13:12:00,60.64814666666666,1.4518510000000004,1.9601822690304296,5.155556,6.278935000000001,70.02319999999997,432.15000000006387
2025-08-12 13:15:00,64.28433666666668,1.4518519999999997,1.9238222962717866,5.184491,6.221069,71.47000000000003,432.2000000000639
2025-08-12 13:18:00,60.619213333333335,1.3650459999999995,1.9418869076912408,5.0687489999999995,6.3657449999999995,69.1551,432.2500000000639
2025-08-12 13:21:00,63.406636666666664,1.4229159999999998,1.9424397224107266,5.126620999999999,6.278935000000001,70.0231,432.3000000000639
2025-08-12 13:24:00,62.519286666666666,1.3361110000000007,1.9467213211128536,4.953009000000001,6.336804999999999,71.4699,432.3500000000639
2025-08-12 13:27:00,61.65123333333333,1.4518510000000004,1.9359826625360554,5.300236000000001,6.365745,70.60179999999997,432.4000000000639
2025-08-12 13:30:00,61.1304,1.3939810000000001,1.9364573456496124,5.1844909999999995,6.394679999999999,68.86579999999998,432.45000000006394
2025-08-12 13:33:00,59.23997,1.3650460000000004,1.9183697535232118,5.126616000000001,6.365740000000001,67.12959999999998,432.50000000006395
2025-08-12 13:36:00,65.48032333333333,1.4807870000000003,1.9899085562883052,5.155556,6.278938999999999,73.78469999999999,432.55000000006396
2025-08-12 13:39:00,62.18171,1.3071760000000001,1.9165273924182444,4.837269,6.221065,70.6019,432.600000000064
2025-08-12 13:42:00,60.62885666666666,1.4518510000000004,1.948105411312123,5.155556,6.250005,68.57639999999998,432.650000000064
2025-08-12 13:45:00,63.75385666666666,1.4518510000000004,1.996177705646886,5.213426000000001,6.423615,71.4699,432.700000000064
2025-08-12 13:48:00,57.494213333333335,1.2493050000000006,1.9128300904560676,4.953009000000001,6.4814810000000005,66.26150000000001,432.750000000064
2025-08-12 13:51:00,60.09837666666667,1.4518510000000004,1.923821692942897,5.126616000000001,6.163195,67.12959999999998,432.800000000064
2025-08-12 13:54:00,60.09837666666667,1.3939810000000001,1.9836326303070835,5.126616000000001,6.452545,69.44440000000003,432.85000000006403
2025-08-12 13:57:00,65.66358000000001,1.509722,1.9461333302852202,5.300236000000001,6.250004,73.78480000000002,432.90000000006404
2025-08-12 14:00:00,61.48726666666667,1.3361110000000007,1.923502944846024,4.924074,6.249994999999999,68.5763,432.95000000006405
2025-08-12 14:03:00,59.58719333333334,1.3939810000000001,1.9364573456496124,5.126616000000001,6.336805000000001,68.57640000000004,433.00000000006406
2025-08-12 14:06:00,65.30671,1.509722,1.9830633402302777,5.271296,6.307874000000001,72.91659999999996,433.0500000000641
2025-08-12 14:09:00,63.57059999999999,1.4229159999999998,1.9424438645123554,5.097681000000001,6.250005,70.89119999999997,433.1000000000641
2025-08-12 14:12:00,60.29128,1.3939810000000001,1.948307751364141,5.097684,6.336805000000001,67.99770000000001,433.1500000000641
2025-08-12 14:15:00,59.06635666666667,1.3939810000000001,1.9483110227104448,5.126616000000001,6.3657449999999995,67.70830000000001,433.2000000000641
2025-08-12 14:18:00,63.396989999999995,1.4518510000000004,1.9961777056468863,5.242356,6.452545000000001,71.75919999999996,433.2500000000641
2025-08-12 14:21:00,61.49691333333334,1.3361109999999998,1.911840296122301,4.95301,6.25,69.1551,433.30000000006413
2025-08-12 14:24:00,64.78588,1.4229159999999998,2.0018732518994637,5.097681000000001,6.394674999999999,73.49529999999999,433.35000000006414
2025-08-12 14:27:00,61.1304,1.2782409999999995,1.9319801712829536,4.750462,6.250000000000001,69.4445,433.40000000006415
2025-08-12 14:30:00,62.519290000000005,1.4807870000000003,1.953451199841876,5.213426000000001,6.249999000000001,70.89120000000003,433.45000000006416
2025-08-12 14:33:00,64.12037,1.4229159999999998,2.013646654635385,5.097681000000001,6.423615,72.91669999999999,433.5000000000642
2025-08-12 14:36:00,60.96643333333333,1.3650460000000004,1.9183705689336517,5.097684,6.33681,69.1551,433.5500000000642
2025-08-12 14:39:00,64.26504666666666,1.4807870000000003,1.953451199841876,5.213426000000001,6.249999000000001,72.33799999999997,433.6000000000642
2025-08-12 14:42:00,61.14004666666667,1.3939810000000001,1.912634659422297,5.126616000000001,6.278935,68.57640000000004,433.6500000000642
2025-08-12 14:45:00,64.62191333333334,1.4518519999999997,1.9481060197244806,5.184491,6.278938999999999,73.78479999999996,433.7000000000642
2025-08-12 14:48:00,62.01774333333333,1.3361110000000007,1.923504957178929,4.953009000000001,6.278935,70.3125,433.75000000006423
2025-08-12 14:51:00,63.57060333333334,1.4518510000000004,1.9601864364116959,5.126616000000001,6.250005,70.60180000000003,433.80000000006424
2025-08-12 14:54:00,66.17477,1.4807870000000003,1.9777963482903647,5.155556,6.249999000000001,73.49540000000002,433.85000000006426
2025-08-12 14:57:00,64.26504666666666,1.3939810000000001,1.971896415052423,5.010880000000001,6.307875,72.0487,433.90000000006427
2025-08-12 15:00:00,63.58989333333333,1.3939810000000001,1.9126330071931064,5.0687500000000005,6.221065,73.20600000000002,433.9500000000643
2025-08-12 15:03:00,60.44559999999999,1.3361110000000007,1.9812757041645601,5.0687500000000005,6.539355,69.1551,434.0000000000643
2025-08-12 15:06:00,62.519290000000005,1.4229159999999998,1.9304361933464964,5.184491,6.307874999999999,71.1805,434.0500000000643
2025-08-12 15:09:00,63.91782333333333,1.4807870000000003,1.9656469275243513,5.155556,6.221069,71.46990000000005,434.1000000000643
2025-08-12 15:12:00,61.323303333333335,1.3650460000000004,1.9418844774562716,5.0687500000000005,6.365740000000001,70.3125,434.1500000000643
2025-08-12 15:15:00,63.25231666666667,1.4807870000000003,1.9778005406871904,5.242356,6.336809000000001,72.91669999999999,434.20000000006434
2025-08-12 15:18:00,61.66087666666667,1.3650459999999995,1.9183697535232112,5.126620999999999,6.3657449999999995,70.89119999999997,434.25000000006435
2025-08-12 15:21:00,64.10108000000001,1.4229159999999998,2.001873251899464,5.126620999999999,6.423615,72.0487,434.30000000006436
2025-08-12 15:24:00,64.78588,1.4518510000000004,1.9842185984168346,5.097684,6.278935000000001,72.91670000000005,434.35000000006437
2025-08-12 15:27:00,64.77623333333334,1.3650460000000004,2.0000232715091912,5.0687500000000005,6.51042,71.75920000000002,434.4000000000644
2025-08-12 15:30:00,67.21643666666667,1.5386570000000006,1.9632132016571073,5.300236000000001,6.221068999999999,73.49529999999999,434.4500000000644
2025-08-12 15:33:00,70.49575666666668,1.4229159999999998,2.001871622035794,4.9819450000000005,6.278935000000001,77.54630000000003,434.5000000000644
2025-08-12 15:36:00,65.32600333333333,1.3361110000000007,1.923502944846024,4.924074,6.249994999999999,72.0487,434.5500000000644
2025-08-12 15:39:00,67.90123666666666,1.4518510000000004,2.008098557951778,5.126616000000001,6.365745,71.7593,434.6000000000644
2025-08-12 15:42:00,67.22608333333334,1.3361109999999998,1.9467229207510282,4.95301,6.33681,74.36340000000001,434.65000000006444
2025-08-12 15:45:00,66.6956,1.4518519999999997,1.984218386454805,5.184491,6.365739,73.20600000000002,434.70000000006445
2025-08-12 15:48:00,64.77623333333334,1.3939810000000001,1.9836334402571987,5.097684,6.423615000000001,70.6019,434.75000000006446
2025-08-12 15:51:00,62.35532333333333,1.3939810000000001,1.995330092570283,5.271296,6.626155,70.89120000000003,434.8000000000645
2025-08-12 15:54:00,66.85956666666668,1.4518519999999997,2.019977467602139,5.213420999999999,6.481479,73.49539999999996,434.8500000000645
2025-08-12 15:57:00,64.95949,1.3361109999999998,1.9697936007921089,4.95301,6.394679999999999,73.78469999999999,434.9000000000645
2025-08-12 16:00:00,68.77893333333333,1.4807869999999994,1.965646927524351,5.242361,6.307874000000001,74.65279999999996,434.9500000000645
2025-08-12 16:03:00,66.51234333333333,1.3650460000000004,1.9768757790048277,4.9819450000000005,6.365740000000001,73.78469999999999,435.0000000000645
2025-08-12 16:06:00,66.52199,1.3650459999999995,1.965251399733813,5.0687489999999995,6.423615000000001,74.65280000000001,435.05000000006453
2025-08-12 16:09:00,63.73456666666666,1.3361109999999998,1.992721054507294,5.039815,6.539350000000001,71.4699,435.10000000006454
2025-08-12 16:12:00,67.89159,1.4518519999999997,1.996178324065341,5.155556000000001,6.365744,74.36340000000001,435.15000000006455
2025-08-12 16:15:00,66.86921333333333,1.3650459999999995,2.0230282442895664,4.9819450000000005,6.481485,75.52080000000001,435.20000000006456
2025-08-12 16:18:00,68.43171333333333,1.3939810000000001,2.0069934132257083,5.01088,6.394674999999999,75.52080000000001,435.2500000000646
2025-08-12 16:21:00,67.02353333333333,1.3071760000000001,1.9737486669009652,4.924075,6.4525500000000005,72.62729999999999,435.3000000000646
2025-08-12 16:24:00,67.38040333333333,1.3650459999999995,1.965251399733813,5.0687489999999995,6.423615000000001,72.91669999999999,435.3500000000646
2025-08-12 16:27:00,66.19406000000001,1.3361109999999998,1.9697920110674514,4.924074,6.365740000000001,73.49540000000002,435.4000000000646
2025-08-12 16:30:00,66.33873333333334,1.4229159999999998,1.9663296955550054,5.184491,6.394674999999999,73.78469999999999,435.4500000000646
2025-08-12 16:33:00,65.47067666666668,1.3650459999999995,1.9418844774562702,4.9819450000000005,6.278935,72.91669999999999,435.50000000006463
2025-08-12 16:36:00,64.10108000000001,1.3361109999999998,1.9697920110674514,4.924074,6.365740000000001,74.65269999999998,435.55000000006464
2025-08-12 16:39:00,65.84683666666666,1.509722,1.9088006776748145,5.358106,6.221064000000001,72.33789999999999,435.60000000006465
2025-08-12 16:42:00,65.46103333333333,1.3939810000000001,1.9364557045475748,5.010880000000001,6.221065,75.81020000000001,435.65000000006467
2025-08-12 16:45:00,62.6929,1.3361109999999998,1.900136229689407,4.8951389999999995,6.16319,70.89120000000003,435.7000000000647
2025-08-12 16:48:00,70.3125,1.3361109999999998,1.969793998223168,4.8951389999999995,6.33681,75.81020000000001,435.7500000000647
2025-08-12 16:51:00,76.06095666666667,1.1914350000000002,1.9728133137499153,4.605787,6.452545999999999,81.59719999999999,435.8000000000647
2025-08-12 16:54:00,76.73611,1.1625000000000005,2.037655928482843,4.403241,6.510415999999999,83.33330000000001,435.8500000000647
2025-08-12 16:57:00,78.83873666666666,1.1625000000000005,2.005907604793078,4.490046,6.510415999999999,85.64819999999997,435.9000000000647
2025-08-12 17:00:00,81.59722333333333,1.1625000000000005,1.9952694800907123,4.3743050000000006,6.365736,87.67350000000005,435.95000000006473
2025-08-12 17:03:00,79.18595666666667,1.0756940000000004,1.9528082502422865,4.34537,6.481482000000001,85.9375,436.00000000006474
2025-08-12 17:06:00,81.94444666666665,1.1624999999999996,1.952443372574758,4.461111,6.336801,86.80559999999997,436.05000000006476
2025-08-12 17:09:00,81.28858,1.0467589999999998,1.9924177468241548,4.17176,6.510412,89.40970000000004,436.10000000006477
2025-08-12 17:12:00,81.08603333333333,1.0756939999999995,1.9734933694937393,4.229629,6.4236070000000005,87.0949,436.1500000000648
2025-08-12 17:15:00,85.2527,1.2203700000000008,1.9601149551909238,4.490046,6.2210659999999995,89.69910000000002,436.2000000000648
2025-08-12 17:18:00,83.17901333333333,1.0756940000000004,1.9424266478834726,4.084954000000001,6.192132,89.69910000000002,436.2500000000648
2025-08-12 17:21:00,86.97916666666667,1.1625000000000005,1.97391503886505,4.2875000000000005,6.221066,92.01380000000003,436.3000000000648
2025-08-12 17:24:00,83.51659,1.0467590000000007,1.9414010106070234,4.084954000000001,6.278936999999999,90.85640000000004,436.3500000000648
2025-08-12 17:27:00,80.74845666666666,1.0467590000000007,1.9822647213203939,4.084954000000001,6.394677,89.12040000000002,436.40000000006484
2025-08-12 17:30:00,80.20833333333333,1.0756940000000004,1.9734933694937402,4.258564000000001,6.452542,89.12030000000004,436.45000000006485
2025-08-12 17:33:00,77.43056,1.0467590000000007,1.9822626130593766,4.229630000000001,6.539346999999999,88.83100000000002,436.50000000006486
2025-08-12 17:36:00,80.21797666666667,1.1624999999999996,2.0059076047930775,4.461111,6.481481,87.09500000000003,436.55000000006487
2025-08-12 17:39:00,82.13734666666666,1.133565,2.0060035144721393,4.258565,6.365736,90.85650000000004,436.6000000000649
2025-08-12 17:42:00,78.82909,1.0756940000000004,2.014567468360355,4.2875000000000005,6.5972219999999995,87.96299999999997,436.6500000000649
2025-08-12 17:45:00,81.07638666666666,1.1625000000000005,2.0059057691255195,4.403241,6.4236059999999995,86.51610000000002,436.7000000000649
2025-08-12 17:48:00,83.15972333333333,1.1914350000000002,2.0159387165135536,4.5768510000000004,6.539351000000001,83.33339999999998,436.7500000000649
2025-08-12 17:51:00,85.78318,1.1914350000000002,1.9944330383980766,4.605787,6.510416,85.06940000000003,436.8000000000649
2025-08-12 17:54:00,84.36535333333332,1.0467589999999998,1.9822643699436289,4.17176,6.481482000000001,87.6736,436.85000000006494
2025-08-12 17:57:00,85.64815,1.1914350000000002,2.005201659296804,4.634722,6.568291,88.25229999999999,436.90000000006495
2025-08-12 18:00:00,89.41937,1.133565,1.9954953124726695,4.34537,6.4236059999999995,90.27779999999998,436.95000000006496
2025-08-12 18:03:00,88.03047666666667,1.0467589999999998,2.002551259962821,4.1138889999999995,6.481482000000001,89.69909999999999,437.000000000065
2025-08-12 18:06:00,86.44868666666666,1.0756939999999995,2.0043364210510877,4.229629,6.510417,91.14589999999998,437.050000000065
2025-08-12 18:09:00,88.54166333333332,1.133565,1.9954953124726695,4.34537,6.4236059999999995,94.3286,437.100000000065
2025-08-12 18:12:00,85.95679,1.017824,2.0300079028059343,4.027083,6.568287,94.90740000000002,437.150000000065
2025-08-12 18:15:00,84.20138666666666,1.0467589999999998,1.9822626130593757,4.2006950000000005,6.510412,91.43520000000001,437.200000000065
2025-08-12 18:18:00,84.21103333333333,1.0467590000000007,2.012659588984346,4.113888,6.510417,90.56719999999999,437.25000000006503
2025-08-12 18:21:00,83.70949,1.1625000000000005,2.0059079719264927,4.3743050000000006,6.3946760000000005,89.40979999999999,437.30000000006504
2025-08-12 18:24:00,84.03742333333334,1.1625000000000005,1.995270952406073,4.403241,6.3946760000000005,91.14580000000001,437.35000000006505
2025-08-12 18:27:00,79.17631333333334,1.017824,1.9800779645766347,4.142824,6.539352000000001,89.40979999999996,437.40000000006506
2025-08-12 18:30:00,79.17631333333334,1.0756940000000004,1.9940803594553953,4.229630000000001,6.481482000000001,87.38420000000002,437.4500000000651
2025-08-12 18:33:00,76.91936666666668,1.104629,1.974263149271692,4.374305,6.481482000000001,85.6481,437.5000000000651
2025-08-12 18:36:00,80.74845666666666,1.0756949999999996,1.9837990146612006,4.17176,6.394671,88.54160000000002,437.5500000000651
2025-08-12 18:39:00,84.55825666666665,1.017824,1.9498429108293258,3.9113430000000005,6.221061,92.59259999999998,437.6000000000651
2025-08-12 18:42:00,87.16242333333332,1.04676,1.9822651369526687,4.084955,6.3946760000000005,92.5926,437.6500000000651
2025-08-12 18:45:00,86.97916666666667,1.017824,2.020065255369534,3.940277,6.452542,94.03930000000003,437.70000000006513
2025-08-12 18:48:00,84.19174,1.017824,2.0101033017260974,4.056018,6.539352,91.72459999999998,437.75000000006514
2025-08-12 18:51:00,86.12075666666665,1.0467589999999998,2.0126595889843446,4.056018,6.452547000000001,91.43519999999998,437.80000000006515
2025-08-12 18:54:00,86.63194333333333,1.1046300000000002,2.0158406749479205,4.2875,6.510415999999999,91.14580000000001,437.85000000006517
2025-08-12 18:57:00,86.64159,1.0467589999999998,1.9924180973762586,4.056019,6.394672000000001,91.14579999999998,437.9000000000652
2025-08-12 19:00:00,83.69984333333332,1.0756940000000004,1.9940810691814173,4.142823,6.394677,90.56710000000001,437.9500000000652
2025-08-12 19:03:00,79.70678666666666,1.0467589999999998,1.9822643699436289,4.22963,6.539352000000001,86.80549999999997,438.0000000000652
2025-08-12 19:06:00,72.25115666666667,1.0467589999999998,1.982264721320393,4.17176,6.481483,81.30790000000002,438.0500000000652
2025-08-12 19:09:00,70.86227000000001,1.1624999999999996,1.9631946587611906,4.461111,6.365742,79.5718,438.1000000000652
2025-08-12 19:12:00,72.05825666666668,1.22037,1.9601149551909234,4.518981,6.250001,80.72919999999999,438.15000000006523
2025-08-12 19:15:00,71.19019999999999,1.1625000000000005,1.8873261824779384,4.2875000000000005,5.989585999999999,81.01850000000002,438.20000000006524
2025-08-12 19:18:00,67.92052666666667,1.0467590000000007,1.8689038931305577,4.113888,6.105326999999999,76.9676,438.25000000006526
2025-08-12 19:21:00,67.54437,1.1335639999999998,1.8888954778454166,4.374305,6.163197,76.38890000000004,438.30000000006527
2025-08-12 19:24:00,67.90123666666666,1.1624999999999996,1.9416656137155963,4.374306,6.221062000000001,76.6782,438.3500000000653
2025-08-12 19:27:00,63.23302666666667,1.1625000000000005,1.9631946587611915,4.490046,6.394677,74.94209999999998,438.4000000000653
2025-08-12 19:30:00,64.65085,1.1914349999999994,1.9728118153579999,4.518982,6.365737000000001,76.38890000000004,438.4500000000653
2025-08-12 19:33:00,56.98302333333333,1.0467589999999998,1.889748106682027,4.461111,6.510413000000001,65.68279999999999,438.5000000000653
2025-08-12 19:36:00,57.397760000000005,1.1914350000000002,1.8405026440112833,4.692592,6.192131000000001,62.7894,438.5500000000653
2025-08-12 19:39:00,56.134256666666666,1.133565,1.8888939408310752,4.576852,6.365736999999999,64.2362,438.60000000006534
2025-08-12 19:42:00,55.41088,1.1624999999999996,1.8873258041974363,4.605787,6.307872000000001,62.21070000000003,438.65000000006535
2025-08-12 19:45:00,58.53587666666667,1.2782409999999995,1.8747804640163783,4.8951389999999995,6.250001,64.81489999999997,438.70000000006536
2025-08-12 19:48:00,56.288579999999996,1.104629,1.8576931507186414,4.461111000000001,6.250001999999999,65.39349999999996,438.75000000006537
2025-08-12 19:51:00,57.494213333333335,1.1046300000000002,1.953317729104122,4.316435,6.365736,65.68289999999996,438.8000000000654
2025-08-12 19:54:00,62.87615666666667,1.0756940000000004,1.8795705078719216,4.2875000000000005,6.2210659999999995,71.7593,438.8500000000654
2025-08-12 19:57:00,63.57059999999999,0.9599529999999996,1.8645741916730914,4.084954000000001,6.336807,73.78469999999999,438.9000000000654
2025-08-12 20:00:00,62.519290000000005,0.9888889999999995,1.85650862022722,4.084955,6.221067,71.46990000000005,438.9500000000654
2025-08-12 20:03:00,62.895450000000004,1.017824,1.91939304989871,4.171760000000001,6.394672000000001,72.62720000000002,439.0000000000654
2025-08-12 20:06:00,42.83372,1.1046300000000002,3.278383560202973,0.17870399999999975,6.365736,52.662000000000035,439.05000000006544
2025-08-13 10:00:00,59.22067666666667,2.956481,1.7710489409887313,6.19722,4.195599,48.032399999999996,439.05000000006544
2025-08-13 10:03:00,89.04321,1.1624999999999996,2.0270997425420396,4.403241,6.481481,81.01859999999996,439.10000000006545
2025-08-13 10:06:00,94.24189666666666,1.22037,1.971104041506721,4.547916,6.3078710000000004,89.12040000000002,439.15000000006546
2025-08-13 10:09:00,78.82909,1.0756939999999995,1.9424244923565854,4.2006950000000005,6.307867,83.04400000000004,439.2000000000655
2025-08-13 10:12:00,69.29977000000001,1.1625000000000005,1.8653692262368171,4.3743050000000006,6.018516,76.6782,439.2500000000655
2025-08-13 10:15:00,58.90239333333333,1.1914350000000002,1.8517097124240114,4.576851,6.105326,69.4445,439.3000000000655
2025-08-13 10:18:00,60.33950666666667,1.509722,1.807110639179945,5.242361,5.873838999999999,68.28700000000003,439.3500000000655
2025-08-13 10:21:00,56.10532666666668,1.3361109999999998,1.852932214687562,4.837268,5.989580000000001,66.55099999999999,439.4000000000655
2025-08-13 10:24:00,56.288579999999996,1.4807860000000002,1.8668558117476257,5.155551000000001,5.989585,64.52550000000002,439.45000000006553
2025-08-13 10:27:00,58.01504333333333,1.4518510000000004,1.9238204296438306,4.953009000000001,5.989585,65.39350000000002,439.50000000006554
2025-08-13 10:30:00,56.66473666666667,1.3939810000000001,1.9006610330499134,5.039814,6.163195,65.97220000000004,439.55000000006555
2025-08-13 10:33:00,65.82754666666666,1.5386579999999999,1.9256618029065515,5.155556000000001,5.989578,73.78470000000004,439.60000000006556
2025-08-13 10:36:00,61.332946666666665,1.3071760000000001,1.9165261966531637,4.779397,6.163190000000001,70.6019,439.6500000000656
2025-08-13 10:39:00,57.19521666666666,1.3650460000000004,1.8827958517443815,5.010880000000001,6.16319,65.39350000000002,439.7000000000656
2025-08-13 10:42:00,61.83448666666666,1.509722,1.9088050021881051,5.3581010000000004,6.221068999999999,68.86579999999998,439.7500000000656
2025-08-13 10:45:00,63.56095666666666,1.3361109999999998,1.9582765867845684,4.837269,6.250005,73.78469999999999,439.8000000000656
2025-08-13 10:48:00,64.42901333333333,1.307175,1.9395221607059507,4.924074,6.365745,73.20600000000002,439.8500000000656
2025-08-13 10:51:00,68.07484666666666,1.3939810000000001,1.960121659170558,5.0687500000000005,6.336809,76.09960000000001,439.90000000006563
2025-08-13 10:54:00,63.73456666666666,1.2782410000000004,1.9658797775422319,4.750463,6.336804999999999,73.49529999999999,439.95000000006564
2025-08-13 10:57:00,60.455246666666675,1.3071760000000001,1.9850868107394022,4.95301,6.510414999999999,68.86579999999998,440.00000000006565
2025-08-13 11:00:00,61.50656,1.3650460000000004,1.988468759259405,5.097684,6.51042,71.18060000000003,440.05000000006567
2025-08-13 11:03:00,61.84413333333333,1.4518519999999997,1.9722228862123052,5.184491,6.336809000000001,67.70839999999998,440.1000000000657
2025-08-13 11:06:00,62.55787333333333,1.4807870000000003,1.953451199841876,5.329166000000001,6.3657390000000005,70.02319999999997,440.1500000000657
2025-08-13 11:09:00,61.323303333333335,1.3939810000000001,1.9483073424456434,5.01088,6.25,69.44440000000003,440.2000000000657
2025-08-13 11:12:00,59.44251666666667,1.3650460000000004,1.9301476174813978,5.097685,6.3657449999999995,69.15499999999997,440.2500000000657
2025-08-13 11:18:00,61.68981666666667,1.3939810000000001,2.018622324394289,4.953010000000001,6.365745,70.60179999999997,440.35000000006573
2025-08-13 11:21:00,60.95678999999999,1.422917,1.9782180409635315,5.0976859999999995,6.336809000000001,68.57640000000004,440.40000000006575
2025-08-13 11:24:00,61.50656,1.3650459999999995,1.965251399733813,5.0687489999999995,6.423615000000001,71.75920000000002,440.45000000006576
2025-08-13 11:27:00,60.44559999999999,1.3939810000000001,1.9483110227104448,5.126616000000001,6.3657449999999995,68.57639999999998,440.50000000006577
2025-08-13 11:30:00,58.53587666666667,1.3939810000000001,1.9483069335270986,5.213426000000001,6.452545,65.10409999999996,440.5500000000658
2025-08-13 11:33:00,63.23302666666667,1.509722,1.9830633402302777,5.271296,6.307874000000001,71.47000000000003,440.6000000000658
2025-08-13 11:36:00,60.09837666666667,1.3071760000000001,1.9395228115086438,4.9819450000000005,6.423614999999999,70.3125,440.6500000000658
2025-08-13 11:39:00,59.23997,1.3361109999999998,1.9351348434435147,5.097681000000001,6.4525500000000005,67.12959999999998,440.7000000000658
2025-08-13 11:42:00,62.249226666666665,1.4807869999999994,2.014003097362279,5.271301,6.4525440000000005,70.3125,440.7500000000658
2025-08-13 11:45:00,59.57754666666667,1.3361110000000007,1.9582761881238697,5.010880000000001,6.423614999999999,70.3125,440.80000000006584
2025-08-13 11:48:00,62.19135666666667,1.4518510000000004,1.9722181194474693,5.358106,6.510415,71.4699,440.85000000006585
2025-08-13 11:51:00,61.1304,1.3939810000000001,2.0186199171202994,5.155556,6.568285,69.44449999999995,440.90000000006586
2025-08-13 11:54:00,62.22029333333333,1.4518519999999997,2.008095066356691,5.271301,6.510419000000001,68.57639999999998,440.95000000006587
2025-08-13 12:00:00,59.74151,1.3650460000000004,1.976877784982201,5.097685,6.481485,70.3125,441.0500000000659
2025-08-13 12:03:00,59.75115666666667,1.4229159999999998,2.013646654635386,5.271291,6.597225000000001,68.28700000000003,441.1000000000659
2025-08-13 12:06:00,61.14004666666667,1.4518510000000004,1.9722181194474693,5.300236000000001,6.452545000000001,70.02319999999997,441.1500000000659
2025-08-13 12:09:00,60.117670000000004,1.3939810000000001,1.9718939774393653,5.213426000000001,6.510415000000001,68.57640000000004,441.2000000000659
2025-08-13 12:12:00,58.53587666666667,1.4518510000000004,1.9842177705187862,5.358106,6.5393550000000005,67.99770000000001,441.25000000006594
2025-08-13 12:15:00,64.45794666666667,1.4807869999999994,2.0140072478701057,5.3581010000000004,6.539354,72.62729999999999,441.30000000006595
2025-08-13 12:18:00,62.36496666666667,1.2782410000000004,1.977114130732134,4.924075,6.539355,72.91669999999999,441.35000000006596
2025-08-13 12:21:00,61.68981666666667,1.3071760000000001,1.973746704402821,5.01088,6.539350000000001,71.4699,441.400000000066
2025-08-13 12:24:00,64.26504666666666,1.4229159999999998,2.0018740668310304,5.0687489999999995,6.365745,73.78469999999999,441.450000000066
2025-08-13 12:27:00,60.65779333333333,1.3939810000000001,1.9718939774393653,5.155556000000001,6.452545000000001,68.5763,441.500000000066
2025-08-13 12:30:00,70.00385666666666,1.6254619999999997,2.0515539968174528,5.5317110000000005,6.452548999999999,73.78469999999999,441.550000000066
2025-08-13 12:33:00,70.01350333333333,1.3071760000000001,1.9963958423411459,4.808334,6.394679999999999,77.54629999999997,441.600000000066
2025-08-13 12:36:00,66.86921333333333,1.3071760000000001,1.950966602804237,4.866204,6.33681,76.96749999999997,441.65000000006603
2025-08-13 12:39:00,67.19714666666668,1.4229159999999998,1.966330518449697,5.0687489999999995,6.278935000000001,74.65279999999996,441.70000000006604
2025-08-13 12:42:00,63.23302666666667,1.3071760000000001,1.9963958423411468,4.8951389999999995,6.481485,71.75920000000002,441.75000000006605
2025-08-13 12:45:00,65.68287,1.3939810000000001,1.9483110227104448,5.068746000000001,6.307874999999999,74.07400000000001,441.80000000006606
2025-08-13 12:48:00,65.68287,1.4518519999999997,1.9722187328881886,5.2423660000000005,6.394674000000001,74.65279999999996,441.8500000000661
2025-08-13 12:51:00,62.6929,1.3650460000000004,2.011541071061644,5.010880000000001,6.4814799999999995,72.33799999999997,441.9000000000661
2025-08-13 12:54:00,61.84413333333333,1.4229159999999998,1.9544067592611958,5.155551000000001,6.336805000000001,71.18060000000003,441.9500000000661
2025-08-13 12:57:00,58.90239,1.3939810000000001,1.9953300925702837,5.1844909999999995,6.539350000000001,67.99769999999995,442.0000000000661
2025-08-13 13:00:00,60.271989999999995,1.3939810000000001,1.9718939774393653,5.213426000000001,6.510415000000001,69.73379999999997,442.0500000000661
2025-08-13 13:03:00,61.14969,1.4807869999999994,1.965646927524351,5.242361,6.307874000000001,69.44439999999997,442.10000000006613
2025-08-13 13:06:00,56.62615666666667,1.2493050000000006,1.968790099552677,5.097684,6.770830999999999,65.68289999999996,442.15000000006614
2025-08-13 13:09:00,62.85686666666667,1.4807870000000003,2.0259950552378503,5.358106,6.568289,71.75920000000002,442.20000000006615
2025-08-13 13:12:00,61.99845333333334,1.3650460000000004,1.9768793897633217,5.242356,6.6261600000000005,70.89120000000003,442.25000000006617
2025-08-13 13:15:00,69.13580333333334,1.4518519999999997,2.008095066356691,5.155556000000001,6.394674000000001,76.09949999999998,442.3000000000662
2025-08-13 13:18:00,66.70524666666667,1.220371,1.926959805774699,4.692593,6.336804999999999,74.36349999999999,442.3500000000662
2025-08-13 13:21:00,65.82754666666666,1.3361109999999998,1.9582745934806483,5.039814,6.452545,72.62729999999999,442.4000000000662
2025-08-13 13:24:00,68.26774666666667,1.4518510000000004,2.0436245508342994,5.242356,6.5682849999999995,74.65280000000001,442.4500000000662
2025-08-13 13:27:00,67.19714666666668,1.3650460000000004,1.9884663595382954,5.0687500000000005,6.4814799999999995,75.81020000000001,442.5000000000662
2025-08-13 13:30:00,65.30671,1.3939810000000001,1.9364536531689638,5.01088,6.22106,72.62729999999999,442.55000000006623
2025-08-13 13:33:00,63.56095666666666,1.3650460000000004,1.9301492429266223,5.126616000000001,6.394679999999999,70.6019,442.60000000006625
2025-08-13 13:36:00,66.00115666666666,1.4807870000000003,1.9656469275243513,5.271296,6.336809000000001,70.89119999999997,442.65000000006626
2025-08-13 13:39:00,61.14969,1.3650460000000004,1.9652513997338137,5.126619,6.481485,70.3125,442.70000000006627
2025-08-13 13:42:00,65.12345333333333,1.509722,1.9707996300677155,5.271291,6.278938999999999,72.04859999999996,442.7500000000663
2025-08-13 13:45:00,60.966436666666674,1.3650460000000004,1.9418869076912417,5.126619,6.423614999999999,69.44440000000003,442.8000000000663
2025-08-13 13:48:00,61.66087666666667,1.4807860000000002,2.0259944388473055,5.300231,6.510415,68.8657,442.8500000000663
2025-08-13 13:51:00,60.09837666666667,1.3939810000000001,1.9718939774393653,5.1844909999999995,6.4814799999999995,67.70839999999998,442.9000000000663
2025-08-13 13:54:00,69.11651333333333,1.3361109999999998,2.049453721953799,5.01088,6.65509,75.52089999999998,442.9500000000663
2025-08-13 13:57:00,75.17361,1.2493050000000006,2.0019811681570703,4.750463,6.510416,79.86109999999996,443.00000000006634
2025-08-13 14:00:00,81.24999666666666,1.3071760000000001,2.0301205956723902,4.837268000000001,6.510420000000001,85.06940000000003,443.05000000006635
2025-08-13 14:03:00,85.42631,1.1624999999999996,1.984606763977426,4.461111,6.423611,87.6736,443.10000000006636
2025-08-13 14:06:00,85.06944333333333,1.0756939999999995,1.9734947958374527,4.258565,6.452547000000001,87.96300000000002,443.15000000006637
2025-08-13 14:09:00,87.15277666666668,1.1624999999999996,2.016517083435768,4.374306,6.423611,89.69910000000002,443.2000000000664
2025-08-13 14:12:00,87.85686666666668,1.0756939999999995,2.0349571370212587,4.1138889999999995,6.481477,90.85650000000001,443.2500000000664
2025-08-13 14:15:00,85.77353333333333,1.133565,2.0373759986769926,4.34537,6.539356,91.14590000000001,443.3000000000664
2025-08-13 14:18:00,88.20409,1.1046300000000002,2.0672534116214374,4.316435,6.684025999999999,89.69909999999999,443.3500000000664
2025-08-13 14:21:00,89.08179,1.1046300000000002,2.0364783535286994,4.2875,6.5682860000000005,92.01389999999998,443.4000000000664
2025-08-13 14:24:00,89.58333666666668,1.0756939999999995,2.0552580038932144,4.229629,6.655097,93.46069999999997,443.45000000006644
2025-08-13 14:27:00,89.56404666666667,1.133565,2.026943169978634,4.403241,6.5682860000000005,91.7245,443.50000000006645
2025-08-13 14:30:00,89.74730333333333,1.0467589999999998,2.012658891119466,4.2006950000000005,6.5972219999999995,91.43520000000001,443.55000000006646
2025-08-13 14:33:00,88.72492,1.104629,2.0158417142652842,4.3743050000000006,6.597227,92.5926,443.6000000000665
2025-08-13 14:36:00,76.7554,1.1914350000000002,2.0373344849073205,4.490046,6.510421,85.3588,443.6500000000665
2025-08-13 14:39:00,68.09413666666667,1.2782409999999995,1.965881721492932,4.808333,6.39468,75.81020000000001,443.7000000000665
2025-08-13 14:42:00,71.91358,1.3939810000000001,2.076235561108452,5.039814,6.597225,78.125,443.7500000000665
2025-08-13 14:45:00,75.53048000000001,1.4807879999999995,1.9899091653102816,5.155556,6.278938,76.38890000000004,443.8000000000665
2025-08-13 14:48:00,78.32754666666666,1.3361109999999998,2.0155157981763283,4.866204,6.423615000000001,81.59720000000002,443.85000000006653
2025-08-13 14:51:00,71.38310333333332,1.1914350000000002,2.04798801166128,4.663658,6.712961,81.01859999999999,443.90000000006654
2025-08-13 14:54:00,74.17052666666667,1.422917,2.071959351044574,5.184486,6.655089,79.5718,443.95000000006655
2025-08-13 14:57:00,75.01929,1.3939810000000001,2.099045805817035,5.184486,6.799765000000001,81.30790000000002,444.00000000006656
2025-08-13 15:00:00,73.80401,1.422917,2.0950376386201603,5.300236,6.828699,82.17599999999999,444.0500000000666
2025-08-13 15:03:00,77.81635666666666,1.4518519999999997,2.090484511589693,5.184486,6.6261540000000005,85.06939999999997,444.1000000000666
2025-08-13 15:06:00,77.28588333333333,1.3361109999999998,2.060702821008848,4.953010000000001,6.626155,81.59719999999999,444.1500000000666
2025-08-13 15:09:00,73.80401,1.3071760000000001,2.0635598997407865,5.068746000000001,6.8286999999999995,80.72919999999999,444.2000000000666
2025-08-13 15:12:00,76.91936666666668,1.3361109999999998,2.0719224448491356,5.01088,6.712965,83.04399999999998,444.2500000000666
2025-08-13 15:15:00,72.78163666666667,1.3071760000000001,2.074646432042651,4.924074,6.712965,81.01849999999996,444.30000000006663
2025-08-13 15:18:00,72.93595666666666,1.3650459999999995,2.0230298296434452,5.097681000000001,6.597225000000001,82.46529999999996,444.35000000006664
2025-08-13 15:21:00,67.25501666666668,1.1914350000000002,2.05861918657247,4.692593,6.770836,76.67829999999998,444.40000000006665
2025-08-13 15:24:00,64.95949,1.3650460000000004,2.0344797337484373,5.097684,6.6261600000000005,75.23150000000004,444.45000000006667
2025-08-13 15:27:00,67.92052333333334,1.4518519999999997,2.055391667255049,5.271301,6.6261589999999995,76.09949999999998,444.5000000000667
2025-08-13 15:30:00,69.47338,1.2782409999999995,1.9994812723202184,4.8951400000000005,6.568285,80.15049999999997,444.5500000000667
2025-08-13 15:33:00,70.50540000000001,1.3361109999999998,1.9927230296435001,4.866205,6.365745,77.257,444.6000000000667
2025-08-13 15:36:00,67.57330333333334,1.3361109999999998,1.9582765867845684,4.924074,6.33681,76.09950000000003,444.6500000000667
2025-08-13 15:39:00,63.58989333333333,1.3071760000000001,1.9963942815820215,4.837268000000001,6.423610000000001,74.65280000000001,444.7000000000667
2025-08-13 15:42:00,62.86651333333334,1.4518510000000004,1.923821692942898,5.242356,6.278935000000001,69.1551,444.75000000006673
2025-08-13 15:45:00,62.18171,1.3650460000000004,1.976877784982201,5.0687500000000005,6.4525500000000005,69.4445,444.80000000006675
2025-08-13 15:48:00,64.28433666666668,1.3939810000000001,1.948307751364141,5.039814,6.278935000000001,72.62729999999999,444.85000000006676
2025-08-13 15:51:00,62.18171,1.3650459999999995,1.9418860976130987,5.184491,6.481485,71.4699,444.90000000006677
2025-08-13 15:54:00,66.52199,1.4229159999999998,1.9900647898767296,4.9819450000000005,6.250005,76.38899999999995,444.9500000000668
2025-08-13 15:57:00,64.60262333333333,1.4229159999999998,1.9304345308415032,4.9819450000000005,6.105325000000001,74.36340000000001,445.0000000000668
2025-08-13 16:00:00,62.70254666666667,1.3650459999999995,1.953587430236173,4.9819450000000005,6.307875,72.33800000000002,445.0500000000668
2025-08-13 16:03:00,62.528933333333335,1.4229159999999998,1.9424397224107266,5.126620999999999,6.278935000000001,72.62729999999999,445.1000000000668
2025-08-13 16:06:00,61.670523333333335,1.3650460000000004,1.9418869076912417,5.097684,6.394679999999999,72.62729999999999,445.1500000000668
2025-08-13 16:09:00,64.78588,1.4807870000000003,1.9778005406871892,5.126616000000001,6.221069,75.23150000000004,445.20000000006684
2025-08-13 16:12:00,63.580246666666675,1.4807870000000003,1.9289347705945363,5.126616000000001,6.105319,73.49540000000002,445.25000000006685
2025-08-13 16:15:00,63.73456666666666,1.4518519999999997,1.9481060197244806,5.097681000000001,6.1921289999999996,74.65280000000001,445.30000000006686
2025-08-13 16:18:00,60.79282333333333,1.3071760000000001,1.8933850747561616,4.924074,6.249994999999999,70.3125,445.35000000006687
2025-08-13 16:21:00,62.35532333333333,1.4229159999999998,1.9544075848958582,5.0687489999999995,6.250005,72.62729999999999,445.4000000000669
2025-08-13 16:24:00,65.14274666666667,1.4807870000000003,2.0259950552378503,5.155556,6.365739,74.07409999999999,445.4500000000669
2025-08-13 16:27:00,62.35532333333333,1.3361110000000007,1.923502944846024,4.924074,6.249994999999999,72.33799999999997,445.5000000000669
2025-08-13 16:30:00,61.87307333333334,1.3361109999999998,1.9118423150002088,4.95301,6.250005,70.89120000000003,445.5500000000669
2025-08-13 16:33:00,66.16511999999999,1.3939810000000001,1.948305706771188,4.895139,6.134255,78.4144,445.6000000000669
2025-08-13 16:36:00,63.25231666666667,1.3361109999999998,1.9467193215641554,4.837269,6.22106,76.09960000000001,445.65000000006694
2025-08-13 16:39:00,63.23302666666667,1.4229159999999998,1.9424401366211075,4.95301,6.105325000000001,72.91670000000005,445.70000000006695
2025-08-13 16:42:00,64.77623333333334,1.4518519999999997,1.9601828799636258,5.126620999999999,6.249999000000001,72.91660000000002,445.75000000006696
2025-08-13 16:45:00,64.60262333333333,1.3939810000000001,1.9364557045475748,5.010880000000001,6.221065,74.65280000000001,445.800000000067
2025-08-13 16:48:00,62.017746666666675,1.3650460000000004,1.9065514579448766,4.9819450000000005,6.192130000000001,74.36340000000001,445.850000000067
2025-08-13 16:51:00,63.406636666666664,1.3650460000000004,1.941882857298718,4.866204000000001,6.16319,75.23149999999998,445.900000000067
2025-08-13 16:57:00,65.32600333333333,1.5386579999999999,1.950745537348433,5.184486,6.076388,72.33800000000002,446.000000000067
2025-08-13 17:00:00,64.42901333333333,1.3071760000000001,1.9850872020756956,4.808334,6.365740000000001,73.78469999999999,446.05000000006703
2025-08-13 17:03:00,62.36497,1.3361109999999998,1.946721321112853,4.895139,6.278935,72.33790000000005,446.10000000006704
2025-08-13 17:06:00,60.46489333333333,1.3361109999999998,1.946721321112853,4.924074,6.307869999999999,71.18059999999997,446.15000000006705
2025-08-13 17:09:00,60.62885666666667,1.3650459999999995,1.9884679593525383,5.097681000000001,6.510415000000001,72.33799999999997,446.20000000006706
2025-08-13 17:12:00,60.108023333333335,1.4229159999999998,1.9544067592611958,5.213420999999999,6.394674999999999,70.3125,446.2500000000671
2025-08-13 17:15:00,62.19135666666667,1.3650459999999995,1.965251399733813,5.0687489999999995,6.423615000000001,74.36349999999999,446.3000000000671
2025-08-13 17:18:00,60.09837666666667,1.3650459999999995,1.9301451793121782,5.184491,6.452545,69.73379999999997,446.3500000000671
2025-08-13 17:21:00,60.108023333333335,1.4229159999999998,1.9782174179354397,5.184491,6.423615,70.89120000000003,446.4000000000671
2025-08-13 17:24:00,72.77199333333333,1.3071760000000001,2.0301182745797415,4.924074,6.597220000000001,79.86109999999996,446.4500000000671
2025-08-13 17:27:00,76.06095666666667,1.22037,1.9929901988903913,4.779398,6.597220999999999,80.43979999999999,446.50000000006713
2025-08-13 17:30:00,80.92207,1.133565,2.0373756386281157,4.374306000000001,6.568290999999999,90.56710000000004,446.55000000006714
2025-08-13 17:33:00,84.38464666666665,1.1914350000000002,2.037333747419691,4.634723,6.6550959999999995,88.54160000000002,446.60000000006715
2025-08-13 17:36:00,84.03742,1.0756939999999995,1.9940789400029972,4.229629,6.481477,90.85650000000001,446.65000000006717
2025-08-13 17:39:00,81.94444666666665,1.0756940000000004,2.0349599493716024,4.432176000000001,6.799772,87.09490000000002,446.7000000000672
2025-08-13 17:42:00,84.92477000000001,1.1625000000000005,2.090053164827428,4.403241,6.655096,88.25230000000002,446.7500000000672
2025-08-13 17:45:00,84.38464666666665,1.0756939999999995,1.9940803594553946,4.2006950000000005,6.452547000000001,92.01389999999998,446.8000000000672
2025-08-13 17:48:00,82.99575666666668,1.0756939999999995,2.0653718869283835,4.316434999999999,6.770837,93.46069999999997,446.8500000000672
