Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-08-13 17:51:00,85.75423999999998,1.133565,2.0373759986769926,4.34537,6.539356,95.4862,446.9000000000672
2025-08-13 17:54:00,83.4973,1.0467589999999998,2.002551259962821,4.1138889999999995,6.481482000000001,94.0394,446.95000000006723
2025-08-13 17:57:00,86.79590999999999,1.2203700000000008,1.9601141945540816,4.663658000000001,6.394676,87.6736,447.00000000006725
2025-08-13 18:00:00,84.5679,1.0756940000000004,1.9940810691814173,4.056018000000001,6.307872000000001,89.12040000000002,447.05000000006726
2025-08-13 18:03:00,86.98881333333333,1.2203700000000008,1.9601130535985412,4.518981000000001,6.249996,89.12039999999999,447.10000000006727
2025-08-13 18:06:00,87.86651333333333,1.0756940000000004,1.963164308086783,4.2006950000000005,6.365742,92.59259999999998,447.1500000000673
2025-08-13 18:09:00,86.8152,1.1625000000000005,1.9524456045137977,4.2875000000000005,6.163195999999999,94.0393,447.2000000000673
2025-08-13 18:12:00,88.19444333333333,1.133565,2.006005690740688,4.1138889999999995,6.221066,94.90740000000002,447.2500000000673
2025-08-13 18:15:00,84.73186666666668,0.9888890000000004,1.957344874043256,3.853472,6.278936999999999,92.01389999999998,447.3000000000673
2025-08-13 18:18:00,86.44868666666666,1.1046300000000002,2.046762378760632,4.22963,6.539356,94.0393,447.3500000000673
2025-08-13 18:21:00,85.95679,1.017824,1.9800786587273318,3.9113419999999994,6.307872000000001,94.3287,447.40000000006734
2025-08-13 18:24:00,82.30131333333334,1.0756939999999995,1.9940789400029972,4.229629,6.481477,90.27779999999996,447.45000000006735
2025-08-13 18:27:00,79.70679000000001,0.9599539999999998,2.0321042022610514,3.940277,6.684032,87.0949,447.50000000006736
2025-08-13 18:30:00,81.99267333333334,1.1046300000000002,2.0158421048473265,4.374306,6.597226,88.83109999999999,447.55000000006737
2025-08-13 18:33:00,82.98611000000001,1.0467589999999998,2.032805690826922,4.171760000000001,6.626157000000001,92.30330000000004,447.6000000000674
2025-08-13 18:36:00,79.53317666666666,1.0756940000000004,1.9838003955831316,4.258564000000001,6.481482000000001,89.12030000000004,447.6500000000674
2025-08-13 18:39:00,78.29861,1.0756940000000004,2.0043364210510886,4.287499,6.568287,87.3843,447.7000000000674
2025-08-13 18:42:00,75.36651333333333,1.0756940000000004,1.9940789400029981,4.287499,6.539346999999999,84.49079999999998,447.7500000000674
2025-08-13 18:45:00,79.15702333333334,1.1625000000000005,1.9631924328089485,4.345371,6.249996,87.0949,447.8000000000674
2025-08-13 18:48:00,81.95409,0.9020840000000003,1.9453993164827024,3.5930560000000007,6.278936,93.4606,447.85000000006744
2025-08-13 18:51:00,92.01388666666666,1.0756950000000005,1.9528072038964914,4.113889,6.249994999999999,90.85649999999998,447.90000000006745
2025-08-13 18:57:00,85.43595666666666,1.0756940000000004,1.983798261268793,4.142824,6.365735999999999,90.85639999999998,448.0000000000675
2025-08-13 19:00:00,70.35108000000001,1.017824,1.9295698739127338,4.056018,6.307872000000001,82.46529999999996,448.0500000000675
2025-08-13 19:03:00,66.35802666666667,1.3071760000000001,1.9737490594004723,4.8951389999999995,6.423614999999999,76.3888,448.1000000000675
2025-08-13 19:06:00,58.198299999999996,1.2493050000000006,1.9015358507099007,4.721528,6.221061000000001,68.28709999999995,448.1500000000675
2025-08-13 19:09:00,65.48997000000001,1.3939810000000001,1.9126313549631344,4.924074,6.076385000000001,70.89120000000003,448.2000000000675
2025-08-13 19:12:00,67.21643666666667,1.1914350000000002,1.9619591812840662,4.663658000000001,6.481481,75.81020000000001,448.25000000006753
2025-08-13 19:15:00,68.29668,1.1625000000000005,1.963192432808948,4.518981000000001,6.4236059999999995,76.9676,448.30000000006754
2025-08-13 19:18:00,71.03588333333333,1.22037,1.971104041506721,4.605786,6.365741000000001,78.99309999999997,448.35000000006755
2025-08-13 19:21:00,69.29977000000001,1.1335639999999998,1.9211741480240712,4.547916000000001,6.4236070000000005,77.54630000000003,448.40000000006756
2025-08-13 19:24:00,70.16782333333333,1.104629,1.9428046323014845,4.316435,6.336802,78.70369999999997,448.4500000000676
2025-08-13 19:27:00,66.54128333333334,1.104629,1.8791459239164712,4.518981,6.365742,76.09950000000003,448.5000000000676
2025-08-13 19:30:00,69.13580333333334,1.1335639999999998,1.984959865165685,4.316435,6.365737000000001,77.83570000000003,448.5500000000676
2025-08-13 19:33:00,64.28433666666668,1.0756940000000004,1.932018082034292,4.258565000000001,6.336807,76.09950000000003,448.6000000000676
2025-08-13 19:36:00,62.19135666666667,1.104629,1.8898280212650256,4.374305,6.250001999999999,72.62739999999997,448.6500000000676
2025-08-13 19:39:00,56.96373333333333,1.0467589999999998,1.868903170763533,4.316435,6.307872,67.70830000000001,448.70000000006763
2025-08-13 19:42:00,59.066359999999996,1.2782409999999995,1.9319801712829536,4.866203,6.365741000000001,67.99759999999998,448.75000000006764
2025-08-13 19:45:00,55.787036666666665,1.133565,1.8454247794225842,4.518982,6.192126999999999,62.7894,448.80000000006766
2025-08-13 19:48:00,57.50385666666667,1.1914350000000002,1.8740176831791098,4.721527,6.307866000000001,65.39350000000002,448.85000000006767
2025-08-13 19:51:00,66.32908666666667,1.220371,1.9158439823005011,4.6057879999999995,6.221065,73.20600000000002,448.9000000000677
2025-08-13 19:54:00,67.72762666666667,0.9888890000000004,1.8768732118671623,3.969213,6.163195999999999,74.94220000000001,448.9500000000677
2025-08-13 19:57:00,69.65663666666667,0.9888890000000004,1.917300873785507,3.9113430000000005,6.221066,77.25689999999997,449.0000000000677
2025-08-13 20:00:00,76.23457,1.04676,1.951652669983886,4.084955,6.307866000000001,81.88649999999998,449.0500000000677
2025-08-13 20:03:00,67.92052666666667,0.9310180000000008,1.9208375734375127,3.7956010000000004,6.307867999999999,78.125,449.1000000000677
2025-08-13 20:06:00,60.62885666666666,1.0467590000000007,1.951654388403527,4.229629,6.452548,69.73379999999997,449.15000000006773
2025-08-13 20:09:00,55.61342333333334,1.1335639999999998,1.899685240155193,4.663657,6.481483,62.7894,449.20000000006775
2025-08-19 10:06:00,84.16281,1.1624999999999996,1.8873269390388288,3.9113419999999994,5.613429999999999,72.04860000000002,449.20000000006775
2025-08-19 10:09:00,80.02507666666668,0.8731479999999996,1.958885040899985,3.332638,6.1631920000000004,85.06940000000003,449.25000000006776
2025-08-19 10:12:00,73.09992333333334,0.8731479999999996,1.9114735445826962,3.3905079999999996,6.076392,82.75459999999998,449.30000000006777
2025-08-19 10:15:00,70.14853333333333,0.931019,1.9110469220193844,3.7377320000000003,6.221067,81.59720000000004,449.3500000000678
2025-08-19 10:18:00,63.396989999999995,0.9310179999999999,1.7816070053222528,3.766666,5.873843,72.62730000000005,449.4000000000678
2025-08-19 10:21:00,58.709489999999995,1.0467590000000007,1.7521742587218074,4.113888,5.787037,65.68290000000002,449.4500000000678
2025-08-19 10:24:00,55.59413333333333,1.017824,1.7741728171718731,3.853472000000001,5.671292000000001,62.5,449.5000000000678
2025-08-19 10:27:00,53.70370333333333,1.0467589999999998,1.697848425272786,4.084953,5.613422000000001,59.02779999999996,449.5500000000678
2025-08-19 10:30:00,56.81905666666666,1.0467589999999998,1.762941145838564,4.084953,5.7870420000000005,64.81479999999999,449.60000000006784
2025-08-19 10:33:00,52.98032666666666,1.017824,1.677748091188245,3.9113429999999996,5.4687470000000005,60.76389999999998,449.65000000006785
2025-08-19 10:36:00,53.85802,1.133565,1.7117838181993759,4.2006950000000005,5.526616000000001,61.053300000000036,449.70000000006786
2025-08-19 10:39:00,56.635799999999996,1.133565,1.7680943056312821,4.316435,5.787040999999999,63.078700000000026,449.75000000006787
2025-08-19 10:42:00,57.494213333333335,1.04676,1.762941111517872,4.1138900000000005,5.815975999999999,64.23610000000002,449.8000000000679
2025-08-19 10:45:00,58.52623333333333,1.1046300000000002,1.8144190843966739,4.142825,5.815975999999999,65.39359999999999,449.8500000000679
2025-08-19 10:48:00,59.75115666666667,0.9888889999999995,1.7739844260040705,4.027083999999999,5.931717000000001,65.97219999999999,449.9000000000679
2025-08-19 10:51:00,61.81519666666667,1.017824,1.8474555237740278,4.113888,6.134256000000001,70.3125,449.9500000000679
2025-08-19 10:54:00,64.78588,0.9888889999999995,1.8051381403352356,3.940278,5.931717000000001,71.18059999999997,450.0000000000679
2025-08-19 10:57:00,70.14853333333333,0.8442129999999999,1.673607785996472,3.3905089999999998,5.468750999999999,75.23140000000001,450.05000000006794
2025-08-19 11:00:00,76.25385666666666,1.0467589999999998,1.8689038931305566,3.7956019999999997,5.787040999999999,80.15040000000002,450.10000000006795
2025-08-19 11:03:00,67.04282666666667,0.9310180000000008,1.841857849703479,3.766666,6.047457999999999,74.07409999999999,450.15000000006796
2025-08-19 11:06:00,61.1304,1.017824,1.8162217122686528,4.056018000000001,5.989582,69.73380000000003,450.200000000068
2025-08-19 11:09:00,58.71913333333333,1.0467589999999998,1.8793402142065156,4.22963,6.250002,66.55089999999996,450.250000000068
2025-08-19 11:12:00,57.494213333333335,1.1335639999999998,1.878074933125084,4.40324,6.163197,65.97230000000002,450.300000000068
2025-08-19 11:15:00,57.67746666666667,1.104629,1.8469216148657785,4.2875000000000005,6.047457,65.39349999999996,450.350000000068
2025-08-19 11:18:00,58.36226666666667,1.133565,1.768093919632364,4.518980999999999,5.989585999999999,65.10419999999999,450.400000000068
2025-08-19 11:21:00,56.82870333333333,1.0756939999999995,1.8795712377144944,4.229629,6.163197,63.657399999999996,450.45000000006803
2025-08-19 11:24:00,56.96373333333333,1.0756940000000004,1.804936856126617,4.34537,6.076391999999999,63.657399999999996,450.50000000006804
2025-08-19 11:27:00,57.494213333333335,1.3361110000000007,1.7929870654152544,4.953009000000001,5.960646,64.23600000000005,450.55000000006805
2025-08-19 11:30:00,57.86072333333333,1.1914350000000002,1.8292616595604432,4.490046,5.9606520000000005,65.39350000000002,450.60000000006806
2025-08-19 11:33:00,52.642746666666675,1.0467589999999998,1.719679882208444,4.142824,5.729163000000001,57.00229999999999,450.6500000000681
2025-08-19 11:36:00,57.011959999999995,1.2782400000000003,1.7093739241786796,4.808332,5.758101,62.7894,450.7000000000681
2025-08-19 11:39:00,59.93441333333334,1.104629,1.846920123619166,4.258564000000001,6.018517000000001,68.28699999999998,450.7500000000681
2025-08-19 11:42:00,56.288579999999996,1.017824,1.7316427673361061,3.9692119999999997,5.671296999999999,64.23610000000002,450.8000000000681
2025-08-19 11:45:00,60.619213333333335,1.1625000000000005,1.8210651033020329,4.345371,5.8738459999999995,68.57640000000004,450.8500000000681
2025-08-19 11:48:00,61.31365666666667,1.04676,1.8162929839158448,4.1138900000000005,5.9606460000000006,68.57639999999998,450.90000000006813
2025-08-19 11:51:00,67.20679333333334,1.0756949999999996,1.8156893218709123,3.9981479999999996,5.758101000000001,74.07409999999999,450.95000000006814
2025-08-19 11:54:00,64.94984333333333,1.0467589999999998,1.784372167172324,3.940277,5.700227,67.12960000000001,451.00000000006816
2025-08-19 11:57:00,65.64429,1.0467589999999998,1.8162929931822651,4.027083,5.873842000000001,71.18059999999997,451.05000000006817
2025-08-19 12:00:00,64.09143666666667,1.0756940000000004,1.8156900964955045,4.258564000000001,6.018522,68.28699999999998,451.1000000000682
2025-08-19 12:03:00,59.74151,1.1046299999999993,1.825283337849707,4.287501,5.989582,66.84030000000001,451.1500000000682
2025-08-19 12:06:00,54.89969333333334,1.1625000000000005,1.832190301518375,4.634722000000001,6.192126999999999,57.58100000000002,451.2000000000682
2025-08-19 12:09:00,56.98302333333333,1.2782410000000004,1.8516433215897887,4.808333,6.105326,59.31710000000004,451.2500000000682
2025-08-19 12:12:00,56.79976666666666,1.1914349999999994,1.806669473792817,4.750464,6.163197,58.73849999999999,451.3000000000682
2025-08-19 12:15:00,63.73456666666666,1.3361109999999998,1.852932214687562,4.837268,5.989580000000001,66.55090000000001,451.35000000006823
2025-08-19 12:18:00,61.1304,1.0756940000000004,1.8477639749294759,4.229630000000001,6.076391999999999,67.70830000000001,451.40000000006825
2025-08-19 12:21:00,60.619213333333335,1.0756940000000004,1.804936856126617,4.229630000000001,5.9606520000000005,67.41899999999998,451.45000000006826
2025-08-19 12:24:00,58.05362333333333,1.0756940000000004,1.837102836522636,4.3743050000000006,6.192132,65.10419999999999,451.50000000006827
2025-08-19 12:27:00,59.74151,1.1335639999999998,1.8780726861785506,4.547916000000001,6.307867,66.84030000000001,451.5500000000683
2025-08-19 12:30:00,58.37190999999999,1.0467590000000007,1.992418097376259,4.142824,6.481477,65.39350000000002,451.6000000000683
2025-08-19 12:33:00,58.53587666666667,1.1625000000000005,1.8210631775418629,4.490046,6.018516,65.97220000000004,451.6500000000683
2025-08-19 12:36:00,57.494213333333335,1.104629,1.8684345655406354,4.547916000000001,6.365742,65.10419999999999,451.7000000000683
2025-08-19 12:39:00,57.841433333333335,1.1335639999999998,1.8454259755858542,4.605786,6.278937000000001,62.5,451.7500000000683
2025-08-19 12:42:00,55.767743333333335,1.1625000000000005,1.8210647181500812,4.634722000000001,6.163195999999999,58.738399999999956,451.80000000006834
2025-08-19 12:45:00,72.78163666666666,1.017823,1.7529714587935645,4.2875,6.047459,66.55089999999998,451.85000000006835
2025-08-19 12:48:00,100.0,0.8152780000000002,1.6108797660655942,3.072223,5.063653,76.9676,451.90000000006836
2025-08-19 12:51:00,100.0,0.8442129999999999,1.6133693020032325,2.869676,4.774307,80.43980000000002,451.95000000006837
2025-08-19 12:54:00,100.0,0.9599529999999996,1.7936029842089802,3.3326379999999993,5.381945000000001,84.78009999999998,452.0000000000684
2025-08-19 12:57:00,100.0,0.8442129999999999,1.9617776994317675,3.2168980000000005,6.163193,81.30789999999999,452.0500000000684
2025-08-19 13:00:00,100.0,0.9599539999999998,1.9442118504077377,3.9402790000000003,6.423613,81.01850000000002,452.1000000000684
2025-08-19 13:03:00,96.36381,0.9888880000000002,2.085045884824006,4.084953,6.886575000000001,87.6736,452.1500000000684
2025-08-19 13:06:00,83.87345666666666,0.9020829999999993,2.105729711246951,3.766665999999999,6.944447,90.85649999999998,452.2000000000684
2025-08-19 13:09:00,78.8098,1.04676,2.0428472279142458,4.461111,6.944445999999999,87.09490000000002,452.25000000006844
2025-08-19 13:12:00,72.59838,0.9599530000000005,1.9736984699692979,4.2006950000000005,6.7708330000000005,80.72919999999999,452.30000000006845
2025-08-19 13:15:00,66.17476666666667,0.9599530000000005,1.9045802793779054,4.056018000000001,6.4236130000000005,73.78479999999996,452.35000000006846
2025-08-19 13:18:00,64.61227000000001,1.0756940000000004,1.9424241331019958,4.432176,6.539346999999999,70.6019,452.4000000000685
2025-08-19 13:21:00,58.21759,1.0467590000000007,1.8793402142065163,4.3743050000000006,6.394677,63.657399999999996,452.4500000000685
2025-08-19 13:24:00,59.567903333333334,1.1914350000000002,1.9619591812840662,4.6925930000000005,6.510415999999999,65.68280000000004,452.5000000000685
2025-08-19 13:27:00,54.90933666666667,1.0467590000000007,1.9208181346329716,4.490046,6.626156999999999,62.2106,452.5500000000685
2025-08-19 13:30:00,59.056713333333335,1.1046300000000002,1.9004790487406455,4.461111000000001,6.365736,65.10410000000002,452.6000000000685
2025-08-19 13:33:00,64.95949,1.0467589999999998,1.900133681705784,4.432176,6.510420999999999,67.70830000000001,452.65000000006853
2025-08-19 13:36:00,73.09027666666667,0.9020830000000002,1.8971652794289813,3.7956009999999996,6.336806,76.3889,452.70000000006854
2025-08-19 13:39:00,76.57214333333333,0.9888889999999995,1.9970217704025053,3.9402779999999993,6.481481,78.125,452.75000000006855
2025-08-19 13:42:00,71.01659,0.8442129999999999,1.9617780206690298,3.7087969999999997,6.655093,78.125,452.80000000006856
2025-08-19 13:45:00,68.07484666666666,1.017824,1.9800779645766342,4.258564000000001,6.655092,73.49530000000004,452.8500000000686
2025-08-19 13:48:00,67.19714666666668,1.0467590000000007,1.9413988819179253,4.34537,6.539346999999999,72.0486,452.9000000000686
2025-08-19 13:51:00,68.76929000000001,1.1914350000000002,1.8628818552054327,4.547916,6.105325999999999,70.89119999999997,452.9500000000686
2025-08-19 13:54:00,65.66358000000001,1.0467589999999998,1.9104894000622235,4.142823,6.250002,71.1806,453.0000000000686
2025-08-19 13:57:00,58.53587666666667,1.0756940000000004,1.837102836522636,4.316436,6.134263,65.10410000000002,453.0500000000686
2025-08-19 14:00:00,55.96065000000001,1.133565,1.963811657624597,4.547917000000001,6.539352000000001,61.92130000000003,453.10000000006863
2025-08-19 14:03:00,56.288579999999996,1.1914349999999994,1.8851242468698954,4.721528,6.336807,62.210699999999974,453.15000000006864
2025-08-19 14:06:00,58.53587666666667,1.2493059999999998,1.9015388579942718,4.721528,6.221066,65.39350000000002,453.20000000006866
2025-08-19 14:09:00,57.50385666666667,1.1625000000000005,1.8543437646059049,4.663658000000001,6.278936,64.52539999999999,453.25000000006867
2025-08-19 14:12:00,62.6929,1.2493050000000006,1.9015381959597615,4.721527,6.2210659999999995,67.99759999999998,453.3000000000687
2025-08-19 14:15:00,60.619213333333335,1.104629,1.8469193779956374,4.547916,6.307867,66.55089999999996,453.3500000000687
2025-08-19 14:18:00,63.91782333333333,1.1335639999999998,1.899685240155193,4.461111000000001,6.278937000000001,71.18059999999997,453.4000000000687
2025-08-19 14:21:00,60.80247,1.133565,1.8888958079942317,4.490047,6.278936999999999,68.28709999999995,453.4500000000687
2025-08-19 14:24:00,60.64814666666666,1.104629,1.9004786974970957,4.316435,6.221062000000001,66.55089999999996,453.5000000000687
2025-08-19 14:27:00,64.42901333333333,1.1625000000000005,1.8543422380531998,4.576852000000001,6.192125999999999,68.5763,453.55000000006874
2025-08-19 14:30:00,65.12345333333333,1.0467589999999998,1.9104868978953278,4.316435,6.4236070000000005,71.1806,453.60000000006875
2025-08-19 14:33:00,66.6956,1.1625000000000005,1.9200219999102366,4.432176000000001,6.221066,70.02320000000003,453.65000000006876
2025-08-19 14:36:00,64.77623333333334,1.1335639999999998,1.9318774570559543,4.605786,6.510417,70.0231,453.70000000006877
2025-08-19 14:39:00,64.08179,1.104629,1.889825809330232,4.432176000000001,6.307867,69.73379999999997,453.7500000000688
2025-08-19 14:42:00,67.03318,1.1624999999999996,1.887323912794359,4.403241,6.105321000000001,70.89119999999997,453.8000000000688
2025-08-19 14:45:00,66.16511999999999,1.0467589999999998,1.858436584311595,4.171760000000001,6.134257,71.18060000000003,453.8500000000688
2025-08-19 14:48:00,64.28433666666668,1.0756940000000004,1.8901157038812866,4.229630000000001,6.192132,70.3125,453.9000000000688
2025-08-19 14:51:00,62.6929,1.1625000000000005,1.9631924328089485,4.518982,6.4236070000000005,68.28699999999998,453.9500000000688
2025-08-19 14:54:00,59.558256666666665,1.2493049999999997,1.8788480322697716,4.808333,6.250001999999999,65.39349999999996,454.00000000006884
2025-08-19 14:57:00,56.62615666666667,1.22037,1.8710464002736498,4.808334,6.307872000000001,62.2106,454.05000000006885
2025-08-19 15:00:00,59.58719333333334,1.2782410000000004,1.9206116743382509,4.808333,6.278936,63.946799999999996,454.10000000006886
2025-08-19 15:03:00,55.26620333333333,1.1624999999999996,1.8099009796542032,4.721528,6.221062000000001,59.60640000000001,454.15000000006887
2025-08-19 15:06:00,59.57754666666667,1.2493059999999998,1.912829586077938,4.721528,6.249995999999999,63.367999999999995,454.2000000000689
2025-08-19 15:09:00,58.88309999999999,1.1335639999999998,1.878072311687333,4.721527,6.481477,63.07869999999997,454.2500000000689
2025-08-19 15:12:00,56.30787,1.133565,1.8888943142637797,4.461111,6.2499970000000005,65.10410000000002,454.3000000000689
2025-08-19 15:15:00,59.23032666666668,1.1335639999999998,1.9104435412168288,4.576851,6.4236070000000005,66.84030000000001,454.3500000000689
2025-08-19 15:18:00,58.198299999999996,1.0756939999999995,1.7941528673934803,4.229629,5.931717000000001,65.10419999999999,454.4000000000689
2025-08-19 15:21:00,60.638503333333325,1.0467589999999998,1.8268737593669027,4.084954000000001,5.9606509999999995,67.70830000000001,454.45000000006894
2025-08-19 15:24:00,60.783179999999994,1.0756949999999996,1.8477643251226692,4.287501,6.1342609999999995,65.97220000000004,454.50000000006895
2025-08-19 15:27:00,64.78588,1.0756949999999996,1.932018461920882,4.403241,6.481481,68.28710000000001,454.55000000006896
2025-08-19 15:30:00,64.25540333333333,0.9599539999999998,1.864574971961931,4.1138900000000005,6.365742,69.44449999999995,454.600000000069
2025-08-19 15:33:00,63.22338,1.0467589999999998,1.910488327705171,4.345371,6.452547000000001,69.4445,454.650000000069
2025-08-19 15:36:00,63.04977,1.133565,1.9211767114103053,4.403241,6.278936,67.70830000000001,454.700000000069
2025-08-19 15:39:00,63.10763666666667,1.0756940000000004,1.8901149759924993,4.490046,6.452545999999999,66.26159999999999,454.750000000069
2025-08-19 15:42:00,66.15547666666666,1.133565,2.0060049653179632,4.461111,6.5682860000000005,70.6018,454.800000000069
2025-08-19 15:45:00,65.81790000000001,1.104629,1.9322646297983805,4.432176000000001,6.4236070000000005,72.0487,454.85000000006903
2025-08-19 15:48:00,62.18171,1.0467590000000007,1.9720838170173254,4.258564000000001,6.539346999999999,69.44439999999997,454.90000000006904
2025-08-19 15:51:00,66.87886,1.1914350000000002,1.885122330839734,4.721527,6.3368009999999995,72.62729999999999,454.95000000006905
2025-08-19 15:54:00,66.6956,1.0467589999999998,1.8897499031461253,4.2006950000000005,6.250001999999999,73.78479999999996,455.00000000006906
2025-08-19 15:57:00,62.70254666666667,1.017824,1.8474562405346375,3.9692119999999997,5.989582,71.1805,455.0500000000691
2025-08-19 16:00:00,60.44559999999999,1.0467590000000007,1.8479436846499997,4.2006950000000005,6.134257,68.28700000000003,455.1000000000691
2025-08-19 16:03:00,69.97492,1.1046299999999993,1.868433793432286,4.171759,5.989580000000001,73.78469999999999,455.1500000000691
2025-08-19 16:06:00,69.83989333333334,0.9599539999999998,1.9442121912543204,3.7087969999999997,6.192132,77.8356,455.2000000000691
2025-08-19 16:09:00,65.82754666666666,1.0467589999999998,1.868903170763534,4.316434999999999,6.307872000000001,70.8912,455.2500000000691
2025-08-19 16:12:00,82.83179,0.9599539999999998,1.8645763612518456,3.940278,6.192134,78.4144,455.30000000006913
2025-08-19 16:15:00,100.0,0.9599539999999998,1.9244397326922842,3.6509270000000003,6.076384,85.0695,455.35000000006914
2025-08-19 16:18:00,91.84992,0.9599540000000006,1.9638910747551783,3.7087959999999995,6.249996,87.0949,455.40000000006916
2025-08-19 16:21:00,75.89699333333333,0.931019,1.9500866335316414,3.969214,6.568287,82.75460000000004,455.45000000006917
2025-08-19 16:24:00,61.48726666666667,1.017824,1.9193944581289253,4.432176,6.655092000000001,73.49529999999999,455.5000000000692
2025-08-19 16:27:00,56.80941333333333,1.2782409999999995,1.9658789999616746,4.95301,6.53935,62.2106,455.5500000000692
2025-08-19 16:30:00,55.23726666666667,1.3361109999999998,1.8766175141361234,5.126620999999999,6.33681,61.921299999999974,455.6000000000692
2025-08-19 16:33:00,52.47877999999999,1.3650460000000004,1.8708580228308147,5.097684,6.22106,57.29169999999999,455.6500000000692
2025-08-19 16:36:00,50.22183666666666,1.4807869999999994,1.8668520636669357,5.358102,6.192125,54.398199999999974,455.7000000000692
2025-08-19 16:39:00,49.35378,1.509722,1.908805002188106,5.589582,6.4525500000000005,55.844899999999996,455.75000000006924
2025-08-19 16:42:00,48.85223666666666,1.5675920000000003,1.8913760412758502,5.5317169999999996,6.221064999999999,55.26619999999997,455.80000000006925
2025-08-19 16:45:00,50.038579999999996,1.509722,1.8836792479769446,5.473847,6.278935,54.9769,455.85000000006926
2025-08-19 16:48:00,47.96489333333334,1.509722,1.8962661419633056,5.531712000000001,6.365740000000001,55.84490000000005,455.90000000006927
2025-08-19 16:51:00,50.55941333333333,1.6254629999999999,1.8846985876980173,5.560651999999999,6.105319,55.844899999999996,455.9500000000693
2025-08-19 16:54:00,47.09684000000001,1.4518520000000006,1.8623422752015186,5.387037,6.278935,53.81940000000003,456.0000000000693
2025-08-19 16:57:00,48.82330666666667,1.4807860000000002,1.9166077448121563,5.444910999999999,6.394674999999999,56.71289999999999,456.0500000000693
2025-08-19 17:00:00,51.60108333333333,1.509722,1.8328419463622148,5.415976,6.105324,57.00229999999999,456.1000000000693
2025-08-19 17:03:00,51.099536666666665,1.3361109999999998,1.8647946510980198,5.0976859999999995,6.278935,56.42360000000002,456.1500000000693
2025-08-19 17:06:00,53.16358333333333,1.3361109999999998,1.8410299310953462,5.010879999999999,6.134259,59.60649999999998,456.20000000006934
2025-08-19 17:09:00,56.11496666666667,1.307175,1.881761899360431,4.953008,6.250005,63.367999999999995,456.25000000006935
2025-08-19 17:12:00,60.80246666666667,1.04676,1.920817102734147,4.287501,6.4236059999999995,68.57650000000001,456.30000000006936
2025-08-19 17:15:00,58.53587666666667,1.104629,1.9216991761960627,4.576851,6.539352,66.26159999999999,456.3500000000694
2025-08-19 17:18:00,57.146989999999995,1.22037,1.9601157158276172,5.06875,6.799772,64.52539999999999,456.4000000000694
2025-08-19 17:21:00,56.983023333333335,1.3071760000000001,1.9850895500926145,5.0687500000000005,6.626162,63.657399999999996,456.4500000000694
2025-08-19 17:24:00,56.98302333333333,1.2782399999999994,1.8862917715265586,5.12662,6.510417,62.5,456.5000000000694
2025-08-19 17:27:00,54.735726666666665,1.2493049999999997,1.9576624092387043,4.808333,6.452542,61.34249999999997,456.5500000000694
2025-08-20 11:09:00,55.39159000000001,3.3037039999999998,1.8459877935321802,6.8916699999999995,4.484956,47.16429999999997,456.5500000000694
2025-08-20 11:12:00,73.44714333333333,1.1914350000000002,2.0266486777052237,4.692593,6.684026,74.65279999999998,456.60000000006943
2025-08-20 11:15:00,69.95563,1.1046300000000002,1.9533180919467432,4.605788,6.6550899999999995,73.20599999999999,456.65000000006944
2025-08-20 11:18:00,73.42785333333332,1.1335639999999998,1.9954967641063643,4.634722,6.7129650000000005,76.67830000000001,456.70000000006945
2025-08-20 11:21:00,71.01659,1.1624999999999996,2.027099377262417,4.576851,6.6550899999999995,75.81029999999998,456.75000000006946
2025-08-20 11:24:00,70.49575666666668,1.1625000000000005,1.952444860534257,4.518981,6.394675,74.94219999999996,456.8000000000695
2025-08-20 11:27:00,68.08449,1.0756939999999995,1.9111222539539323,4.4032409999999995,6.423615000000001,73.78469999999999,456.8500000000695
2025-08-20 11:30:00,74.49846000000001,1.0178239999999992,1.8784456456404204,4.142824,6.250004,81.30780000000004,456.9000000000695
2025-08-20 11:33:00,77.28588,1.0756940000000004,1.9320166413642947,4.403241,6.481478999999999,80.15050000000002,456.9500000000695
2025-08-20 11:36:00,86.46797666666667,0.9599539999999998,1.9145238449049056,3.940278,6.336809,89.40970000000002,457.0000000000695
2025-08-20 11:39:00,81.78048,0.9599530000000005,1.9736984699692979,3.9113430000000005,6.4814810000000005,89.69909999999999,457.05000000006953
2025-08-20 11:42:00,72.40548000000001,1.0756940000000004,1.9940800045923404,4.40324,6.6550910000000005,79.86100000000005,457.10000000006954
2025-08-20 11:45:00,76.38888999999999,1.0178239999999992,1.9193962184160234,4.084953,6.307874000000001,82.46530000000001,457.15000000006955
2025-08-20 11:48:00,87.31674333333335,1.017824,1.9397203021790173,3.9692119999999997,6.2500029999999995,86.5162,457.20000000006956
2025-08-20 11:51:00,85.2527,0.9888890000000004,1.9970231355499233,3.940278,6.481485,87.963,457.2500000000696
2025-08-20 11:54:00,76.21527999999999,1.017824,2.000118342690191,4.22963,6.684031,82.75460000000004,457.3000000000696
2025-08-20 11:57:00,72.92631333333334,1.1624999999999996,1.984608240124288,4.4900459999999995,6.4525500000000005,79.5718,457.3500000000696
2025-08-20 12:00:00,66.19406000000001,1.0467590000000007,1.9720848736532473,4.345370000000001,6.626155999999999,76.6782,457.4000000000696
2025-08-20 12:03:00,62.18171,1.2782410000000004,1.9771145183876109,4.866204,6.481485,72.91669999999999,457.4500000000696
2025-08-20 12:06:00,58.034333333333336,1.3071760000000001,1.9395228115086445,5.039815,6.481485,67.99769999999995,457.50000000006963
2025-08-20 12:09:00,56.79976666666666,1.3650460000000004,2.023025866257528,5.155556,6.6550899999999995,66.55090000000001,457.55000000006964
2025-08-20 12:12:00,54.72608333333333,1.3939810000000001,1.912634659422297,5.242361000000001,6.394679999999999,63.946799999999996,457.60000000006966
2025-08-20 12:15:00,55.59413333333333,1.4807869999999994,1.965646927524351,5.358102,6.423615000000001,63.946799999999996,457.65000000006967
2025-08-20 12:18:00,56.278936666666674,1.4807870000000003,1.9289347705945363,5.387036000000001,6.365739,63.657399999999996,457.7000000000697
2025-08-20 12:21:00,56.11497,1.2493049999999997,1.968793171420221,4.981940000000001,6.655095,63.65750000000003,457.7500000000697
2025-08-20 12:24:00,59.249613333333336,1.3071760000000001,1.92804352508279,4.981945,6.394679,66.55090000000001,457.8000000000697
2025-08-20 12:27:00,62.35532333333333,1.3071760000000001,1.9963950619616628,5.068745,6.655089,69.1551,457.8500000000697
2025-08-20 12:30:00,62.528936666666674,1.4518519999999997,1.9722187328881886,5.271301,6.423609000000001,70.02319999999997,457.9000000000697
2025-08-20 12:33:00,56.82870333333333,1.2493050000000006,2.0019823104298258,4.9819450000000005,6.741901,65.97220000000004,457.95000000006974
2025-08-20 12:36:00,55.073299999999996,1.4229159999999998,1.8819935310438316,5.271291,6.278935,64.52550000000002,458.00000000006975
2025-08-20 12:39:00,54.72608333333333,1.4807869999999994,1.977796348290363,5.473842,6.568285,62.210699999999974,458.05000000006976
2025-08-20 12:42:00,52.642746666666675,1.4807870000000003,1.9289347705945372,5.5317169999999996,6.51042,59.31709999999998,458.10000000006977
2025-08-20 12:45:00,59.056713333333335,1.3361109999999998,2.0381751083133093,5.24236,6.857641,68.8657,458.1500000000698
2025-08-20 12:48:00,61.1304,1.3071760000000001,2.0076672627871437,5.126621,6.7418960000000006,69.4445,458.2000000000698
2025-08-20 12:51:00,60.46489,1.2493049999999997,2.023955257698991,5.010879,6.828702000000001,69.1551,458.2500000000698
2025-08-20 12:54:00,60.619213333333335,1.3071760000000001,2.030118274579741,5.097686,6.7708319999999995,71.1805,458.3000000000698
2025-08-20 12:57:00,58.921683333333334,1.2782399999999994,1.977111910890628,5.12662,6.741897,68.57640000000004,458.3500000000698
2025-08-20 13:00:00,56.46219,1.2493049999999997,1.9465047784300862,5.039815,6.655092000000001,66.26159999999999,458.40000000006984
2025-08-20 13:03:00,59.066359999999996,1.2782399999999994,2.01061933272921,5.184491,6.886577000000001,65.97219999999999,458.45000000006985
2025-08-20 13:06:00,57.494213333333335,1.2493049999999997,1.9687927874369109,4.953008,6.626162,64.2362,458.50000000006986
2025-08-20 13:09:00,57.330246666666675,1.2782399999999994,1.9546144097481406,5.097684999999999,6.655097,63.657399999999996,458.5500000000699
2025-08-20 13:12:00,58.53587666666667,1.2493049999999997,1.9576639495992771,4.981944,6.626157000000001,65.97220000000004,458.6000000000699
2025-08-20 13:15:00,57.67746666666667,1.1914350000000002,1.951075991163123,4.808333,6.5972219999999995,66.26150000000001,458.6500000000699
2025-08-20 13:18:00,61.48726666666667,1.1914350000000002,1.9510774977963152,4.750463,6.539356,69.4445,458.7000000000699
2025-08-20 13:21:00,60.619213333333335,1.1335639999999998,1.9425494351755668,4.6925930000000005,6.626157000000001,69.44440000000003,458.7500000000699
2025-08-20 13:24:00,62.36496666666667,1.22037,1.9711055585249944,4.895138,6.655097,69.4445,458.80000000006993
2025-08-20 13:27:00,60.108023333333335,1.2493049999999997,2.0348999232396925,4.953008,6.799772,67.70829999999995,458.85000000006994
2025-08-20 13:30:00,57.66782333333333,1.2493049999999997,1.9576654899592336,5.039815,6.684031999999999,65.97229999999996,458.90000000006995
2025-08-20 13:33:00,81.95409,1.7412039999999998,2.268799946821227,6.081481999999999,7.233798,83.62269999999995,458.95000000006996
2025-08-20 13:36:00,75.72338,1.4518519999999997,2.0788236382622167,5.097685,6.510420000000001,83.91210000000001,459.00000000007
2025-08-20 13:39:00,71.36381333333334,1.4518520000000006,1.9961750233611224,5.039815,6.249994999999999,78.4144,459.05000000007
2025-08-20 13:42:00,71.54707,1.5386569999999997,2.000357179901493,5.155556,6.163195,78.125,459.10000000007
2025-08-20 13:45:00,74.15123666666666,1.4229159999999998,1.9424384797792908,4.981944,6.1342550000000005,79.86109999999996,459.15000000007
2025-08-20 13:48:00,71.88464666666665,1.3939810000000001,1.9126338333078,4.8662030000000005,6.0185200000000005,76.96750000000003,459.20000000007
2025-08-20 13:51:00,71.01659,1.4518519999999997,1.9238214540722833,4.924074,5.960649999999999,76.09949999999998,459.25000000007003
2025-08-20 13:54:00,70.86227000000001,1.4518510000000004,1.9722206114419991,5.0687500000000005,6.221064999999999,75.81019999999995,459.30000000007004
2025-08-20 13:57:00,73.09992333333334,1.4229159999999998,1.954405520808844,4.924074,6.105325000000001,79.57170000000002,459.35000000007005
2025-08-20 14:00:00,72.40548000000001,1.3361110000000007,2.015515798176329,4.924074,6.481485,79.28230000000002,459.40000000007007
2025-08-20 14:03:00,69.12615666666666,1.3361109999999998,1.9812741192840477,4.895139,6.36574,77.5462,459.4500000000701
2025-08-20 14:06:00,64.78588,1.3650460000000004,1.976877784982201,5.097685,6.481485,71.4699,459.5000000000701
2025-08-20 14:09:00,63.72492333333332,1.3361109999999998,2.0381751083133093,5.0687489999999995,6.68403,71.4699,459.5500000000701
2025-08-20 14:12:00,66.16511999999999,1.422917,1.9782139399715257,5.300236,6.539349,70.89120000000003,459.6000000000701
2025-08-20 14:15:00,67.20679333333334,1.3361109999999998,2.026859103696411,5.097686,6.684025,73.49539999999996,459.6500000000701
2025-08-20 14:18:00,69.47338,1.4518519999999997,2.055391667255049,5.271301,6.6261589999999995,74.94209999999998,459.70000000007013
2025-08-20 14:21:00,69.81095666666667,1.3939810000000001,2.053291911977221,5.155556000000001,6.655094999999999,74.07409999999999,459.75000000007014
2025-08-20 14:24:00,71.01659,1.307175,2.007668542027641,4.924074,6.5393550000000005,74.36339999999998,459.80000000007016
2025-08-20 14:27:00,75.19290000000001,1.3650459999999995,2.0115426611641296,5.010879999999999,6.481484000000001,77.54629999999997,459.85000000007017
2025-08-20 14:30:00,76.21527999999999,1.2782409999999995,2.0106200095458586,4.8951400000000005,6.597225000000001,79.5718,459.9000000000702
2025-08-20 14:33:00,73.28317666666668,1.220371,2.014760428226236,4.837269,6.712965,76.6782,459.9500000000702
2025-08-20 14:36:00,72.75270333333334,1.3361109999999998,2.0041345197180753,5.039814,6.568285,77.25690000000003,460.0000000000702
2025-08-20 14:39:00,70.84298,1.2493059999999998,1.990948564237959,4.866205,6.59722,76.9676,460.0500000000702
2025-08-20 14:42:00,68.59568,1.2782410000000004,2.0327985065570227,4.924075,6.684024999999999,76.96769999999998,460.1000000000702
2025-08-20 14:45:00,70.67901333333333,1.4518519999999997,1.9842183864548062,5.213426,6.394674000000001,76.6782,460.15000000007024
2025-08-20 14:48:00,67.21643666666667,1.2493059999999998,2.023957084118899,4.924075,6.7419,74.65270000000004,460.20000000007025
2025-08-20 14:51:00,64.10108000000001,1.3071760000000001,2.018908958439016,4.924074,6.568285,73.49539999999996,460.25000000007026
2025-08-20 14:54:00,69.28048,1.4807869999999994,2.001975856306628,5.3581010000000004,6.510414,75.52090000000004,460.30000000007027
2025-08-20 14:57:00,67.90123666666666,1.3361109999999998,2.0268594952493193,4.95301,6.539350000000001,75.52080000000001,460.3500000000703
2025-08-20 15:00:00,65.81790000000001,1.3650459999999995,1.976876180200388,5.0687489999999995,6.452545,71.75920000000002,460.4000000000703
2025-08-20 15:03:00,66.52199,1.422917,2.0253797073844932,5.155556000000001,6.510419000000001,73.49539999999996,460.4500000000703
2025-08-20 15:06:00,70.32214333333333,1.4518519999999997,2.0318179153627853,5.0976859999999995,6.394674000000001,76.6782,460.5000000000703
2025-08-20 15:09:00,67.56366000000001,1.3071760000000001,1.9963958423411468,5.039814,6.6261600000000005,77.54630000000003,460.5500000000703
2025-08-20 15:12:00,66.17477000000001,1.3361109999999998,1.969793998223168,5.039814,6.481485,74.36340000000001,460.60000000007034
2025-08-20 15:15:00,66.32908666666667,1.3361109999999998,2.004137670533306,5.0108760000000006,6.5393550000000005,74.94209999999998,460.65000000007035
2025-08-20 15:18:00,67.03318,1.3361109999999998,2.004133732013865,5.0976859999999995,6.626155,76.38899999999995,460.70000000007036
2025-08-20 15:21:00,63.89853333333334,1.2782409999999995,2.0327985065570218,4.95301,6.71296,73.20600000000002,460.7500000000704
2025-08-20 15:24:00,63.07870666666667,1.4518519999999997,1.9961741981846004,5.329171,6.539349,72.04860000000002,460.8000000000704
2025-08-20 15:27:00,60.455246666666675,1.3361110000000007,2.0041337320138655,5.155556,6.684024999999999,68.28699999999998,460.8500000000704
2025-08-20 15:30:00,59.92476666666667,1.3650460000000004,2.000020879126616,5.155556,6.59722,67.12959999999998,460.9000000000704
2025-08-20 15:33:00,60.64814666666666,1.4807869999999994,1.9656427206963654,5.387040999999999,6.4525440000000005,66.55099999999999,460.9500000000704
2025-08-20 15:36:00,68.07484666666666,1.509722,2.0196066085178304,5.387036000000001,6.510414,75.23149999999998,461.00000000007043
2025-08-20 15:39:00,64.62191333333334,1.3361110000000007,2.026861453013273,5.0687500000000005,6.655095,72.33789999999999,461.05000000007044
2025-08-20 15:42:00,64.65085,1.4807870000000003,2.0140030973622793,5.300236000000001,6.481479,72.33800000000002,461.10000000007045
2025-08-20 15:45:00,65.98186666666668,1.3939810000000001,1.9953341295850715,5.126616000000001,6.481485,73.49539999999996,461.15000000007046
2025-08-20 15:48:00,64.2554,1.3361109999999998,2.015515405482451,4.95301,6.51042,73.20600000000002,461.2000000000705
2025-08-20 15:51:00,64.61227000000001,1.3650459999999995,2.011541071061644,5.039815,6.510415000000001,74.07409999999999,461.2500000000705
2025-08-20 15:54:00,62.18171,1.3939810000000001,1.9836326303070844,5.155556,6.481485,70.89120000000003,461.3000000000705
2025-08-20 15:57:00,60.619213333333335,1.4229159999999998,1.9782133169442992,5.387041,6.626155,69.15519999999998,461.3500000000705
2025-08-20 16:00:00,61.50656,1.4518519999999997,2.0318179153627853,5.242361999999999,6.539350000000001,71.46980000000002,461.4000000000705
2025-08-20 16:03:00,58.17901,1.4807869999999994,1.9899043780809464,5.4449119999999995,6.568285,66.84029999999996,461.45000000007053
2025-08-20 16:06:00,63.04977,1.509722,2.007468246366886,5.415971000000001,6.510419000000001,71.4699,461.50000000007054
2025-08-20 16:09:00,61.680170000000004,1.3939810000000001,1.9953341295850715,5.155551000000001,6.51042,69.4445,461.55000000007055
2025-08-20 16:12:00,58.198299999999996,1.3650460000000004,2.0230298296434457,5.271291,6.770834999999999,66.26159999999999,461.60000000007057
2025-08-20 16:15:00,62.19135666666667,1.509722,2.0074640435317934,5.444910999999999,6.539349,70.3125,461.6500000000706
2025-08-20 16:18:00,58.35262,1.3650460000000004,1.9768793897633217,5.271291,6.655095,65.68279999999999,461.7000000000706
2025-08-20 16:21:00,59.06635666666667,1.3939810000000001,2.018619917120299,5.300236000000001,6.712965,66.84029999999996,461.7500000000706
2025-08-20 16:24:00,62.18171,1.4518519999999997,2.0199733683016627,5.271301,6.539349,70.89120000000003,461.8000000000706
2025-08-20 16:27:00,62.70254666666667,1.3361109999999998,2.004137670533306,5.068746000000001,6.597225000000001,72.0487,461.8500000000706
2025-08-20 16:30:00,63.41628333333333,1.4229159999999998,1.9782133169442992,5.271301,6.510415,73.20600000000002,461.90000000007063
2025-08-20 16:33:00,62.35532333333333,1.3650460000000004,1.988468759259405,5.097684,6.51042,73.78469999999999,461.95000000007065
2025-08-20 16:36:00,60.08873333333333,1.3939810000000001,1.9483069335270997,5.271296,6.510415000000001,70.0231,462.00000000007066
2025-08-20 16:39:00,60.976079999999996,1.3939810000000001,1.9836326303070844,5.242356,6.568285,70.02320000000003,462.05000000007067
2025-08-20 16:42:00,59.423226666666665,1.3650460000000004,1.9418869076912417,5.097684,6.394679999999999,69.73379999999997,462.1000000000707
2025-08-20 16:45:00,61.16898,1.3939810000000001,1.9718980401268937,5.126616000000001,6.423615000000001,72.91669999999999,462.1500000000707
2025-08-20 16:48:00,57.339890000000004,1.3650460000000004,2.0000232715091912,5.039815000000001,6.481485,67.41899999999998,462.2000000000707
2025-08-20 16:51:00,55.767746666666675,1.3939810000000001,1.9364573456496124,5.1844909999999995,6.394679999999999,65.68279999999999,462.2500000000707
2025-08-20 16:54:00,69.47338333333333,1.3939810000000001,2.0069950230155005,5.155551000000001,6.539350000000001,78.125,462.3000000000707
2025-08-20 16:57:00,70.67901,1.1625000000000005,2.0059068705261516,4.663658000000001,6.684025999999999,80.43989999999997,462.35000000007074
2025-08-20 17:00:00,74.66242333333334,1.1624999999999996,2.0165189144377007,4.518980999999999,6.568290999999999,85.0695,462.40000000007075
2025-08-20 17:03:00,76.06096,1.0756940000000004,2.0451205503770957,4.229630000000001,6.626162,85.9375,462.45000000007076
2025-08-20 17:06:00,75.69444666666668,1.1914350000000002,2.026650895828805,4.663657000000001,6.655096,85.35880000000003,462.50000000007077
2025-08-20 17:09:00,74.31520333333334,1.133565,2.047779313677207,4.576852,6.799766999999999,83.04399999999998,462.5500000000708
2025-08-20 17:12:00,73.09027666666667,1.1624999999999996,2.005909440459824,4.605787,6.626162,80.43989999999997,462.6000000000708
2025-08-20 17:15:00,73.09992333333334,1.1914349999999994,2.0266486777052224,4.750464,6.741897,80.72909999999996,462.6500000000708
2025-08-20 17:18:00,75.19290000000001,1.1914350000000002,2.0692228297578694,4.605786,6.712966,81.59719999999999,462.7000000000708
2025-08-20 17:21:00,72.74305666666666,1.0756940000000004,2.0043378371218012,4.34537,6.626162,82.75469999999996,462.7500000000708
2025-08-20 17:24:00,74.48881333333334,1.1914350000000002,2.0797974593744484,4.663657000000001,6.799766,83.91200000000003,462.80000000007084
2025-08-20 17:27:00,71.90393333333334,1.0756940000000004,2.004336067033338,4.40324,6.684027,83.04390000000001,462.85000000007085
2025-08-20 17:30:00,75.87770333333333,1.22037,2.047196593659516,4.663657000000001,6.626161000000001,84.49079999999998,462.90000000007086
2025-08-20 17:33:00,74.14159333333335,1.0467590000000007,2.042846791690856,4.229630000000001,6.712966999999999,86.51620000000003,462.9500000000709
2025-08-20 17:36:00,76.57214333333333,1.22037,2.01476010417115,4.6925930000000005,6.568290999999999,80.72910000000002,463.0000000000709
2025-08-20 17:39:00,77.44984333333333,1.2782410000000004,2.010619240848476,4.750463000000001,6.452546,76.96759999999998,463.0500000000709
2025-08-20 17:42:00,75.20254666666666,1.2782410000000004,1.9994839703667282,4.924074,6.597225999999999,78.7037,463.1000000000709
2025-08-20 17:45:00,77.44020333333334,1.2493059999999998,2.0129858182857965,4.808333999999999,6.597225999999999,78.125,463.1500000000709
2025-08-20 17:48:00,76.74575333333333,1.104629,1.9951040666156612,4.490046,6.655097,80.43989999999997,463.20000000007093
2025-08-20 17:51:00,82.28202333333333,1.1914350000000002,2.01593834587036,4.663657,6.626155999999999,83.62269999999998,463.25000000007094
2025-08-20 17:54:00,81.43325666666668,1.0467589999999998,2.0126574953893774,4.1138889999999995,6.510412,85.35879999999997,463.30000000007095
2025-08-20 17:57:00,84.04706666666667,1.1046300000000002,1.9951030133759426,4.345371,6.510415999999999,87.38429999999997,463.35000000007096
2025-08-20 18:00:00,83.00540333333333,0.9888889999999995,1.97722724744654,4.084955,6.568287,87.67360000000002,463.400000000071
2025-08-20 18:03:00,86.63194333333333,1.1046300000000002,1.9951048094667887,4.374306,6.539355999999999,91.14590000000001,463.450000000071
2025-08-20 18:06:00,85.76388666666666,0.9888889999999995,2.055889503537403,4.142824,6.857637,92.882,463.500000000071
2025-08-20 18:09:00,87.51929,1.1046300000000002,2.0570188598889882,4.22963,6.5682860000000005,95.7755,463.550000000071
2025-08-20 18:12:00,83.33333333333333,0.9310179999999999,2.0271638935844627,3.8245370000000003,6.655093,95.1968,463.600000000071
2025-08-20 18:15:00,79.70678666666666,1.017824,2.0101043358831054,4.2006950000000005,6.684032,88.25229999999999,463.65000000007103
2025-08-20 18:18:00,79.6875,1.0756940000000004,2.024776624529151,4.34537,6.684031999999999,90.56720000000001,463.70000000007104
2025-08-20 18:21:00,76.92901333333334,1.104629,1.995102270525267,4.432176,6.5972219999999995,81.59729999999999,463.75000000007105
2025-08-20 18:24:00,77.97068,1.104629,1.9846954666944698,4.432176000000001,6.568287,82.46529999999998,463.80000000007107
2025-08-20 18:27:00,73.09992333333334,1.0756940000000004,1.9734944392515696,4.403241,6.5972219999999995,80.43979999999999,463.8500000000711
2025-08-20 18:30:00,74.68171333333333,1.0756949999999996,1.9940825349368223,4.432175999999999,6.684031,80.15050000000002,463.9000000000711
2025-08-20 18:33:00,83.67090999999999,1.1624999999999996,2.0270990119827625,4.518981999999999,6.59722,85.0694,463.9500000000711
2025-08-20 18:36:00,93.75,1.0756950000000005,2.014569642363602,4.171760000000001,6.481485,94.32870000000003,464.0000000000711
2025-08-20 18:39:00,95.65972333333332,0.9599539999999998,2.03210253091022,3.766665999999999,6.510415999999999,98.95830000000001,464.0500000000711
2025-08-20 18:42:00,97.38619,1.017824,2.0498266641917167,3.940278,6.539356,98.95830000000001,464.10000000007113
2025-08-20 18:45:00,91.83063,0.9020830000000002,2.0778180910264683,3.853472,6.944443000000001,98.66889999999998,464.15000000007115
2025-08-20 18:48:00,88.55131,1.017824,2.099001875937045,4.113888,6.857642,98.09020000000001,464.20000000007116
2025-08-20 18:51:00,83.4973,0.9599530000000005,2.0993268499427837,3.940278,6.886572999999999,94.32870000000003,464.25000000007117
2025-08-20 18:54:00,81.10532333333333,1.017824,2.0101026122879584,4.171760000000001,6.655092000000001,90.27780000000001,464.3000000000712
2025-08-20 18:57:00,78.81944666666666,0.9888890000000004,2.0167278016339925,3.940277,6.539346999999999,86.2269,464.3500000000712
2025-08-20 19:00:00,80.02507666666666,1.0467589999999998,1.9720838170173252,4.200694,6.481477,85.35879999999997,464.4000000000712
2025-08-20 19:03:00,73.80401,0.9020830000000002,2.049752075317315,3.766666,6.7708379999999995,85.6481,464.4500000000712
2025-08-20 19:06:00,71.19020333333333,1.0756940000000004,1.963164308086783,4.3743050000000006,6.539352,81.88659999999999,464.5000000000712
2025-08-20 19:09:00,70.05208333333333,1.0467590000000007,2.0227440736512916,4.142824,6.568287,80.72919999999999,464.55000000007124
2025-08-20 19:12:00,66.15547666666666,1.0756940000000004,1.94242628862907,4.40324,6.510417,76.09950000000003,464.60000000007125
2025-08-20 19:15:00,65.14274666666667,1.0467589999999998,1.9516519110051735,4.22963,6.452542000000001,74.94209999999998,464.65000000007126
2025-08-20 19:18:00,41.11689666666667,1.017824,3.194474953759149,0.20763899999999946,6.510417,52.08330000000001,464.70000000007127
2025-08-22 10:09:00,54.340276666666675,2.8407400000000003,1.6861495422613921,5.994674,4.050924,47.1644,464.70000000007127
2025-08-22 10:12:00,85.57098666666667,1.1046300000000002,1.8898280001328802,3.9113419999999994,5.7870360000000005,83.33330000000001,464.7500000000713
2025-08-22 10:15:00,79.51388666666666,0.9020830000000002,1.9453991419524608,3.5062499999999996,6.192132999999999,85.0694,464.8000000000713
2025-08-22 10:18:00,74.83603333333333,0.9020839999999994,1.8188499213196274,3.506251,5.815972,81.88659999999999,464.8500000000713
2025-08-22 10:21:00,71.52777666666667,0.9888890000000004,1.8462856085871708,3.650926,5.758096999999999,80.15049999999997,464.9000000000713
