Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-08-22 10:24:00,67.92052666666667,0.9599539999999998,1.8241732358627625,3.650926,5.787032,75.52080000000001,464.9500000000713
2025-08-22 10:27:00,66.6956,0.9599539999999998,1.7730864639917305,3.679861,5.671292,76.09959999999995,465.00000000007134
2025-08-22 10:30:00,63.04977,0.9020830000000002,1.8385674773205312,3.56412,5.931716999999999,73.20600000000002,465.05000000007135
2025-08-22 10:33:00,66.51234333333333,0.9888889999999995,1.8154646798346985,3.7377319999999994,5.758101000000001,74.65270000000004,465.10000000007136
2025-08-22 10:36:00,69.46373666666666,0.9888889999999995,1.8768732118671616,3.882408,6.076391,76.09959999999995,465.1500000000714
2025-08-22 10:39:00,72.40548,0.9310179999999999,1.8716495316616535,3.6798610000000007,6.047457,80.15049999999997,465.2000000000714
2025-08-22 10:42:00,71.53742333333334,0.9310179999999999,1.8518124119812929,3.6219900000000003,5.931717000000001,81.01859999999999,465.2500000000714
2025-08-22 10:45:00,71.02623666666666,0.9310179999999999,1.8518106939031171,3.5930549999999997,5.902777,80.15049999999997,465.3000000000714
2025-08-22 10:48:00,72.4537,0.931019,1.8318777020778967,3.737731,5.989581,79.86109999999996,465.3500000000714
2025-08-22 10:51:00,70.32214333333333,0.9599529999999996,1.8645734970281544,3.766666,6.018517000000001,80.72919999999999,465.40000000007143
2025-08-22 10:54:00,68.93325666666668,0.9599539999999998,1.90457969495557,3.853471999999999,6.221062000000001,79.5718,465.45000000007144
2025-08-22 10:57:00,67.37075666666668,0.9310179999999999,1.8518120683657147,3.7087960000000004,6.018522,78.993,465.50000000007145
2025-08-22 11:00:00,68.77893666666667,0.9310179999999999,1.8913914007647052,3.766667,6.192127000000001,77.83569999999997,465.55000000007146
2025-08-22 11:03:00,73.63040000000001,1.0756940000000004,1.8689983086471922,3.9692119999999997,5.8738459999999995,81.88650000000001,465.6000000000715
2025-08-22 11:06:00,71.03588333333333,0.931019,1.8318780473734393,3.593056,5.844906999999999,81.59720000000004,465.6500000000715
2025-08-22 11:09:00,69.98456666666665,0.9888890000000004,1.8667031973977422,3.737731,5.902777,82.17599999999999,465.7000000000715
2025-08-22 11:12:00,66.70524666666667,0.9888890000000004,1.8462873770318227,3.737731,5.844906999999999,76.96750000000003,465.7500000000715
2025-08-22 11:15:00,64.94984333333333,0.9888890000000004,1.8462887917869784,3.940277,6.047457,75.52080000000001,465.8000000000715
2025-08-22 11:18:00,63.72492,1.0467589999999998,1.8479462265407611,4.084953,6.018522,73.49540000000002,465.85000000007153
2025-08-22 11:21:00,61.1304,1.0756940000000004,1.8371009916749734,4.2875000000000005,6.105322,72.04860000000002,465.90000000007154
2025-08-22 11:24:00,63.22338,1.133565,1.9318770633420272,4.229629,6.134256000000001,74.07410000000004,465.95000000007155
2025-08-22 11:27:00,63.20409,0.9888889999999995,1.8257648809305425,4.084955,6.134257,74.36340000000001,466.00000000007157
2025-08-22 11:30:00,64.25540333333333,0.9310179999999999,1.8815330346833463,3.853471,6.250001999999999,75.52089999999998,466.0500000000716
2025-08-22 11:33:00,67.20679333333334,1.0756949999999996,1.8583943009206807,4.229629999999999,6.105321000000001,75.81019999999995,466.1000000000716
2025-08-22 11:36:00,63.744213333333335,1.017824,1.9193948101864045,4.142825,6.365742,71.75919999999996,466.1500000000716
2025-08-22 11:39:00,64.2554,1.0756939999999995,1.8795686832648921,4.374306,6.307867,73.78470000000004,466.2000000000716
2025-08-22 11:42:00,61.670523333333335,0.9888889999999995,1.9172994833498627,4.084953,6.394672,71.1805,466.2500000000716
2025-08-22 11:45:00,62.00809999999999,1.0756939999999995,1.8477621352507962,4.34537,6.192127000000001,72.62740000000002,466.30000000007163
2025-08-22 11:48:00,65.29706666666665,1.0756939999999995,1.900632461997107,4.17176,6.163197,75.81009999999998,466.35000000007165
2025-08-22 11:51:00,62.87615666666667,0.9888890000000004,1.836039466066642,3.882408,5.960647,73.78469999999999,466.40000000007166
2025-08-22 11:54:00,64.15895,1.0756940000000004,1.8371009916749734,4.142824,5.960646,74.07400000000001,466.45000000007167
2025-08-22 11:57:00,65.67322333333334,1.0756939999999995,1.8795712377144944,4.1138889999999995,6.047457,76.3888,466.5000000000717
2025-08-22 12:00:00,61.66087666666667,1.017824,1.8681428565965206,3.940278,6.018522000000001,72.33799999999997,466.5500000000717
2025-08-22 12:03:00,58.71913333333333,1.0467589999999998,1.8584387572036534,4.1138889999999995,6.076391999999999,68.28700000000003,466.6000000000717
2025-08-22 12:06:00,62.258873333333334,1.0756940000000004,1.858395047676742,4.258565000000001,6.134261,71.75920000000002,466.6500000000717
2025-08-22 12:09:00,61.85378,1.0756939999999995,1.8795712377144944,4.229629,6.163197,71.4699,466.7000000000717
2025-08-22 12:12:00,60.108023333333335,1.0756939999999995,1.8371028365226354,4.34537,6.163197,69.73380000000003,466.75000000007174
2025-08-22 12:15:00,61.33294666666666,1.0756949999999996,1.772487691611994,4.316436,5.9606509999999995,70.0231,466.80000000007175
2025-08-22 12:18:00,60.28163333333333,1.017824,1.8474576740554642,4.056018,6.076391999999999,69.73379999999997,466.85000000007176
2025-08-22 12:21:00,60.80247,1.04676,1.8162929839158448,4.17176,6.018516,71.4699,466.90000000007177
2025-08-22 12:24:00,60.29128,0.9888889999999995,1.9172994833498627,3.9981479999999996,6.307867,72.33789999999999,466.9500000000718
2025-08-22 12:27:00,62.52893333333333,1.04676,1.8584373186133423,4.1138900000000005,6.076385999999999,72.0487,467.0000000000718
2025-08-22 12:30:00,62.519290000000005,1.04676,1.8793391529129726,4.229629999999999,6.249995999999999,74.07400000000001,467.0500000000718
2025-08-22 12:33:00,67.20679333333334,1.0756949999999996,1.8901146133438156,4.258565,6.221061,77.25689999999997,467.1000000000718
2025-08-22 12:36:00,65.81790000000001,1.017824,1.8578119854321617,3.882408,5.931712,76.9676,467.1500000000718
2025-08-22 12:39:00,62.90509333333333,0.9020839999999994,1.9357936048570241,3.4483799999999993,6.105322000000001,75.52080000000001,467.20000000007184
2025-08-22 12:42:00,62.519290000000005,1.0467589999999998,1.858436584311596,4.22963,6.192127000000001,73.20600000000002,467.25000000007185
2025-08-22 12:45:00,65.99150999999999,1.1624999999999996,1.9524452325240442,4.374306,6.250001,76.67829999999998,467.30000000007186
2025-08-22 12:48:00,63.05941333333334,1.017824,1.8681428565965201,4.027083,6.105326999999999,74.65280000000001,467.3500000000719
2025-08-22 12:51:00,63.73456666666666,1.104629,1.8576938942186856,4.258564000000001,6.047457,75.81019999999995,467.4000000000719
2025-08-22 12:54:00,60.45524666666666,1.0467590000000007,1.8689013648453952,4.2006950000000005,6.192126999999999,73.20600000000002,467.4500000000719
2025-08-22 12:57:00,62.35532333333333,1.133565,1.9211770817563882,4.34537,6.221066,73.20599999999996,467.5000000000719
2025-08-22 13:00:00,61.1304,1.0756939999999995,1.8795712377144944,4.229629,6.163197,72.0487,467.5500000000719
2025-08-22 13:03:00,66.32908666666667,1.1914350000000002,1.885122714045846,4.461111,6.076386,76.09960000000001,467.60000000007193
2025-08-22 13:06:00,64.26504666666666,1.0467589999999998,1.8897509810241984,3.9692119999999997,6.018522,74.65279999999996,467.65000000007194
2025-08-22 13:09:00,63.040123333333334,1.0756939999999995,1.8583954145933506,4.17176,6.047457,72.91669999999999,467.70000000007195
2025-08-22 13:12:00,57.494213333333335,1.017824,1.898969143716251,4.2875000000000005,6.452542000000001,67.70839999999998,467.75000000007196
2025-08-22 13:15:00,61.1304,1.1625000000000005,1.9308576303027924,4.490046,6.307866000000001,70.0231,467.800000000072
2025-08-22 13:18:00,63.22338,1.104629,1.9533184481599395,4.403241,6.452547000000001,72.33789999999999,467.850000000072
2025-08-22 13:21:00,67.55401333333333,1.1914350000000002,1.8628791565571252,4.605788,6.163190999999999,74.65280000000001,467.900000000072
2025-08-22 13:24:00,65.1331,0.931019,1.9306105671433995,3.7377320000000003,6.278936999999999,76.09949999999998,467.950000000072
2025-08-22 13:27:00,65.82754333333334,1.1046300000000002,1.953319543316909,4.171760000000001,6.221066,74.94219999999996,468.000000000072
2025-08-22 13:30:00,68.07484666666666,1.1046300000000002,1.9846947664997945,4.2875,6.4236059999999995,76.3888,468.05000000007203
2025-08-22 13:33:00,69.13580333333334,1.0467589999999998,1.9414006558255819,4.142825,6.336807,78.4144,468.10000000007204
2025-08-22 13:36:00,68.41242333333334,1.0467589999999998,1.9618800002484396,4.22963,6.481477,76.9676,468.15000000007205
2025-08-22 13:39:00,69.98456666666667,1.0467589999999998,1.9208184911833663,4.316435,6.452547000000001,75.52080000000001,468.20000000007207
2025-08-22 13:42:00,69.6277,1.0467589999999998,1.9001308147743807,4.2875,6.365737000000001,74.65279999999996,468.2500000000721
2025-08-22 13:45:00,68.77893666666667,1.0756939999999995,1.9215829203719137,4.403241,6.452547000000001,74.65279999999996,468.3000000000721
2025-08-22 13:48:00,71.03588,1.1046300000000002,1.9428068170700308,4.432176,6.452546,76.38889999999998,468.3500000000721
2025-08-22 13:51:00,71.36381333333334,1.04676,1.9516544395547526,4.17176,6.3946760000000005,77.54630000000003,468.4000000000721
2025-08-22 13:54:00,75.54012333333333,1.0756949999999996,1.973496972927344,4.316436,6.510421,79.86109999999996,468.4500000000721
2025-08-22 13:57:00,78.3179,1.04676,1.920817459284791,4.1138900000000005,6.249995999999999,82.75469999999999,468.50000000007213
2025-08-22 14:00:00,76.73611,1.0467589999999998,1.9822626130593757,4.171760000000001,6.481477,80.72919999999999,468.55000000007215
2025-08-22 14:03:00,75.18325666666668,0.9888889999999995,1.9273452457784306,4.027083999999999,6.365737000000001,79.86109999999996,468.60000000007216
2025-08-22 14:06:00,70.19676,0.9020830000000002,2.0026067157779344,3.8824070000000006,6.7419020000000005,79.5718,468.65000000007217
2025-08-22 14:09:00,65.66358000000001,1.133565,1.9531963586230503,4.547917,6.510420000000001,72.62729999999999,468.7000000000722
2025-08-22 14:12:00,61.48726666666667,1.1914350000000002,1.9401633278624442,4.721528,6.481485,70.02320000000003,468.7500000000722
2025-08-22 14:15:00,58.71913333333333,1.1914350000000002,1.9182433102735623,4.750463,6.4525500000000005,66.84030000000001,468.8000000000722
2025-08-22 14:18:00,60.09837666666667,1.2782400000000003,1.9546120700985923,4.837269000000001,6.394674999999999,67.70839999999998,468.8500000000722
2025-08-22 14:21:00,62.19135666666667,1.22037,1.9269583600077693,4.808334,6.452545,70.3125,468.9000000000722
2025-08-22 14:24:00,63.37769666666667,1.2782409999999995,1.9206108873348509,4.895137999999999,6.365739,70.8913,468.95000000007224
2025-08-22 14:27:00,63.72492333333332,1.2782400000000003,1.977111523235046,4.895139,6.510415,69.73380000000003,469.00000000007225
2025-08-22 14:30:00,66.70524666666667,1.2782400000000003,1.977111523235046,4.837269000000001,6.452545000000001,74.65270000000004,469.05000000007226
2025-08-22 14:33:00,67.20679000000001,1.2493049999999997,1.957663179419068,4.808334,6.452545000000001,71.4699,469.10000000007227
2025-08-22 14:36:00,69.61805333333332,1.3071760000000001,1.996393501202223,4.895139,6.481479,74.65280000000001,469.1500000000723
2025-08-22 14:39:00,68.98147999999999,1.3071760000000001,1.9850864194030695,4.981945,6.539349,69.73380000000003,469.2000000000723
2025-08-22 14:42:00,68.07484666666666,1.22037,1.9601138142356047,4.808333,6.539350000000001,73.49540000000002,469.2500000000723
2025-08-22 14:45:00,68.07484666666666,1.307175,1.9509655545491766,4.837269,6.307874999999999,73.78469999999999,469.3000000000723
2025-08-22 14:48:00,66.16512333333333,1.22037,1.938041805283462,4.837269000000001,6.510415000000001,73.78479999999996,469.3500000000723
2025-08-22 14:51:00,67.79514,1.2782410000000004,1.8977711268353041,4.866200000000001,6.278939,73.20600000000002,469.40000000007234
2025-08-22 14:54:00,66.68595666666666,1.2493059999999998,1.9465073820004293,4.837269,6.4525500000000005,71.7593,469.45000000007235
2025-08-22 14:57:00,65.99151333333333,1.3071760000000001,2.0189108981715735,4.837269,6.481485,71.4699,469.50000000007236
2025-08-22 15:00:00,60.44559999999999,1.3071760000000001,1.9165257980647157,4.837268000000001,6.2210600000000005,67.99770000000001,469.5500000000724
2025-08-22 15:03:00,56.790123333333334,1.3361110000000007,1.9118402961223016,4.9819450000000005,6.278935,63.36810000000003,469.6000000000724
2025-08-22 15:06:00,56.635799999999996,1.3650460000000004,1.8708580228308147,5.097684,6.22106,63.657399999999996,469.6500000000724
2025-08-22 15:09:00,57.67747000000001,1.3361109999999998,1.8529313933814489,4.924075,6.076385000000001,64.52550000000002,469.7000000000724
2025-08-22 15:12:00,56.79976666666666,1.3361109999999998,1.8529313933814489,4.924075,6.076385000000001,62.21070000000003,469.7500000000724
2025-08-22 15:15:00,58.17901,1.3939810000000001,1.912634659422297,5.068746000000001,6.221064999999999,64.2362,469.80000000007243
2025-08-22 15:18:00,59.39429333333334,1.2493059999999998,1.9015365127438628,4.721528,6.22106,67.70840000000004,469.85000000007244
2025-08-22 15:21:00,60.79282333333333,1.2782400000000003,1.8977673080214377,4.6925930000000005,6.105325000000001,69.73379999999997,469.90000000007245
2025-08-22 15:24:00,59.06635666666667,1.1914350000000002,1.8628810841632628,4.634722,6.192130000000001,67.41899999999998,469.95000000007246
2025-08-22 15:27:00,58.38155666666666,1.22037,1.8710460108609321,4.7793980000000005,6.278935,66.55090000000001,470.0000000000725
2025-08-22 15:30:00,61.1304,1.2782400000000003,1.9206121985220248,4.7793980000000005,6.250005,70.6019,470.0500000000725
2025-08-22 15:33:00,58.70948666666666,1.2782410000000004,1.9883131798509277,4.866204,6.510414999999999,67.70829999999995,470.1000000000725
2025-08-22 15:36:00,58.53587666666667,1.3071760000000001,1.939520831025713,4.924075,6.365740000000001,66.84029999999996,470.1500000000725
2025-08-22 15:39:00,61.48726666666667,1.3650469999999997,1.9301458094397352,5.155556,6.423609000000001,67.12959999999998,470.2000000000725
2025-08-22 15:42:00,64.07214333333333,1.3650460000000004,1.8708613292957232,5.068745,6.192129,70.60180000000003,470.25000000007253
2025-08-22 15:45:00,63.94675999999999,1.22037,1.9269587436108173,4.6925930000000005,6.336805000000001,71.4699,470.30000000007254
2025-08-22 15:48:00,61.14004666666667,1.220371,1.915843982300501,4.721528,6.336804999999999,70.3125,470.35000000007255
2025-08-22 15:51:00,60.271989999999995,1.3650459999999995,1.9183681227017702,5.039815,6.278935,68.86580000000004,470.40000000007257
2025-08-22 15:54:00,57.49421,1.3361110000000007,1.9001394705385464,5.126616000000001,6.394675,65.10410000000002,470.4500000000726
2025-08-22 15:57:00,57.13734333333333,1.4518510000000004,1.923821692942897,5.126616000000001,6.163195,64.81489999999997,470.5000000000726
2025-08-22 16:00:00,56.80941333333333,1.3939810000000001,1.876588206653053,5.097685,6.16319,64.23610000000002,470.5500000000726
2025-08-22 16:03:00,58.70948666666666,1.4807869999999994,1.8668520636669357,5.184491,6.018514000000001,66.55090000000001,470.6000000000726
2025-08-22 16:06:00,56.10532333333333,1.3071760000000001,1.8700939364972347,4.808333,6.076384999999999,64.52550000000002,470.6500000000726
2025-08-22 16:09:00,54.90933666666667,1.4807860000000002,1.8793636507666123,5.01088,5.873844999999999,61.342600000000004,470.70000000007263
2025-08-22 16:12:00,51.77469333333334,1.3939810000000001,1.8033212094070816,5.097684,5.989585000000001,59.31719999999996,470.75000000007265
2025-08-22 16:15:00,56.30787,1.3650459999999995,1.8468571675122152,4.924074,5.989585000000001,64.52549999999997,470.80000000007266
2025-08-22 16:18:00,52.806713333333335,1.2782409999999995,1.7574906821827407,4.721528,5.787035,60.7638,470.85000000007267
2025-08-22 16:21:00,56.10532666666668,1.3361109999999998,1.8410291068970241,4.692592,5.815969000000001,62.7894,470.9000000000727
2025-08-22 16:24:00,55.23726666666667,1.22037,1.8027915708405045,4.663657000000001,5.989585000000001,61.92130000000003,470.9500000000727
2025-08-22 16:27:00,59.056713333333335,1.2493049999999997,1.8445400185252456,4.605786999999999,5.9606449999999995,68.28710000000001,471.0000000000727
2025-08-22 16:30:00,56.635799999999996,1.133565,1.8235004647051243,4.374305,5.989584999999999,65.97220000000004,471.0500000000727
2025-08-22 16:33:00,58.034333333333336,1.2493049999999997,1.9015374142099726,4.721527999999999,6.221064999999999,66.55100000000004,471.1000000000727
2025-08-22 16:36:00,61.670523333333335,1.3650459999999995,1.8708576095224754,4.837269,5.960644000000001,72.33799999999997,471.15000000007274
2025-08-22 16:39:00,60.108023333333335,1.22037,1.8370841960356523,4.547916,5.960649999999999,70.3125,471.20000000007275
2025-08-22 16:42:00,59.92476666666666,1.22037,1.8256888973394396,4.518981,5.902775000000001,70.6019,471.25000000007276
2025-08-22 16:45:00,62.519290000000005,1.3650459999999995,1.8468571675122152,4.808333,5.873844000000001,70.3125,471.30000000007277
2025-08-22 16:48:00,60.117670000000004,1.22037,1.8597592400023213,4.576852,6.0474499999999995,70.0231,471.3500000000728
2025-08-22 16:51:00,57.50385666666667,1.2493059999999998,1.8445426527923927,4.721528,6.07639,67.41890000000001,471.4000000000728
2025-08-22 16:54:00,57.339890000000004,1.3071760000000001,1.8933870805549593,4.866204,6.192130000000001,67.41899999999998,471.4500000000728
2025-08-22 16:57:00,54.562113333333336,1.3071760000000001,1.85838950132605,4.8951389999999995,6.1342550000000005,63.94670000000002,471.5000000000728
2025-08-22 17:00:00,54.735726666666665,1.3939810000000001,1.8765907111078959,5.097684,6.163195000000001,63.078700000000026,471.5500000000728
2025-08-22 17:03:00,62.6929,1.2782409999999995,1.9319782097976717,4.663657,6.163190000000001,72.0487,471.60000000007284
2025-08-22 17:06:00,65.82754666666666,1.0756949999999996,1.9837990146612006,4.17176,6.394671,76.3888,471.65000000007285
2025-08-22 17:09:00,67.56366,1.1624999999999996,1.963194287769236,4.461111,6.365741000000001,76.9676,471.70000000007286
2025-08-22 17:12:00,66.15547666666666,1.104629,1.9533184481599395,4.403241,6.452547000000001,76.38889999999998,471.7500000000729
2025-08-22 17:15:00,64.95949,1.0756939999999995,1.9006328249779076,4.229629,6.221067,76.96750000000003,471.8000000000729
2025-08-22 17:18:00,64.62191333333334,1.1046300000000002,1.9322675451459956,4.22963,6.221066,76.6782,471.8500000000729
2025-08-22 17:21:00,73.26388666666666,1.2493059999999998,1.9128295860779383,4.634722,6.163190000000001,75.81029999999998,471.9000000000729
2025-08-22 17:24:00,72.94560333333334,1.1046300000000002,1.8898294747560331,4.056018,5.931716,78.125,471.9500000000729
2025-08-22 17:27:00,72.93596000000001,1.017824,1.8681403610059333,4.056019,6.134256000000001,76.38889999999998,472.00000000007293
2025-08-22 17:30:00,76.05131333333334,1.017824,1.929567766708225,3.9981479999999996,6.249995999999999,80.1505,472.05000000007294
2025-08-22 17:33:00,77.09298,1.017824,1.929567766708225,3.9981479999999996,6.249995999999999,81.30789999999999,472.10000000007295
2025-08-22 17:36:00,79.15702333333334,1.017824,1.9498450079470881,3.9692119999999997,6.278936,82.17590000000001,472.15000000007296
2025-08-22 17:39:00,80.39159,1.04676,1.900133710355887,4.027083999999999,6.105326,84.49069999999998,472.200000000073
2025-08-22 17:42:00,79.87075333333333,0.9888889999999995,1.8768732118671616,3.969214,6.163197,86.22689999999997,472.250000000073
2025-08-22 17:45:00,80.71951999999999,1.04676,1.900132276889805,3.9981479999999996,6.076385999999999,85.64810000000003,472.300000000073
2025-08-22 17:48:00,77.11227000000001,1.017824,1.959946746335333,3.853472,6.192132,85.35880000000003,472.350000000073
2025-08-22 17:51:00,72.77199333333333,0.9020839999999994,2.0026065877082546,3.679861,6.539352000000001,81.30790000000002,472.400000000073
2025-08-22 17:54:00,74.69135666666666,1.017824,1.9091954989197344,4.084954000000001,6.278936,81.30779999999999,472.45000000007303
2025-08-22 17:57:00,79.01234666666666,1.04676,1.951653023898119,4.027083999999999,6.249995999999999,84.78010000000003,472.50000000007304
2025-08-22 18:00:00,77.98031999999999,1.0467589999999998,1.9104894000622235,3.882408,5.989587,83.91209999999995,472.55000000007306
2025-08-22 18:03:00,74.14159333333335,1.017824,1.959946746335333,3.940276999999999,6.278936999999999,83.04399999999998,472.60000000007307
2025-08-22 18:06:00,75.69444666666666,1.1046300000000002,1.900481622314037,4.084954,5.989585999999999,80.43980000000002,472.6500000000731
2025-08-22 18:09:00,73.96798000000001,0.9599539999999998,1.8645735826715457,3.969214,6.221062000000001,79.5718,472.7000000000731
2025-08-22 18:12:00,76.41782333333333,1.017824,1.8784449344444683,3.9981479999999996,6.105326,81.59719999999999,472.7500000000731
2025-08-22 18:15:00,77.44020333333334,1.017824,1.8989712665437373,3.9981479999999996,6.163195999999999,83.04390000000001,472.8000000000731
2025-08-22 18:18:00,75.36651333333333,0.9310179999999999,1.9012310423138903,3.853471,6.307872000000001,80.15040000000005,472.8500000000731
2025-08-22 18:21:00,75.35686666666668,0.9888889999999995,1.97722724744654,4.084955,6.568287,81.88659999999999,472.90000000007313
2025-08-22 18:24:00,78.28896666666667,0.9888889999999995,1.9173008737855064,3.969214,6.278937000000001,83.62259999999998,472.95000000007315
2025-08-22 18:27:00,76.21527999999999,1.017824,1.898970205130132,3.940277,6.105322,84.2014,473.00000000007316
2025-08-22 18:30:00,75.53048000000001,0.9888889999999995,1.8768732118671616,3.969214,6.163197,82.46520000000004,473.05000000007317
2025-08-22 18:33:00,73.63040000000001,0.9599539999999998,1.8946159220662675,3.853471999999999,6.192132,82.46530000000001,473.1000000000732
2025-08-22 18:36:00,72.94560333333334,0.9599539999999998,1.9045810709698707,3.9981479999999996,6.365742,81.01859999999999,473.1500000000732
2025-08-22 18:39:00,71.19985,0.9599539999999998,1.9045790069482513,3.969214,6.336802,78.41429999999997,473.2000000000732
2025-08-22 18:42:00,71.02623666666666,0.9599539999999998,1.9045810709698707,3.9981479999999996,6.365742,80.15049999999997,473.2500000000732
2025-08-22 18:45:00,69.30941666666668,1.0467589999999998,2.002551259962821,4.1138889999999995,6.481482000000001,77.54639999999995,473.3000000000732
2025-08-22 18:48:00,68.76929000000001,1.0467589999999998,1.9414010106070236,4.1138889999999995,6.307872000000001,76.6782,473.35000000007324
2025-08-22 18:51:00,67.03318,1.017824,1.8784445788464441,4.142825,6.250001999999999,78.7038,473.40000000007325
2025-08-22 18:54:00,62.71219,0.9599539999999998,1.9736982652026276,3.882408,6.452542000000001,73.49540000000002,473.45000000007326
2025-08-26 10:12:00,51.253859999999996,3.593056,1.868327750650668,6.6891240000000005,3.9062479999999997,41.66660000000002,473.45000000007326
2025-08-26 10:15:00,88.88889,1.0467590000000007,1.9208163518805323,4.22963,6.365735999999999,74.94209999999998,473.50000000007327
2025-08-26 10:18:00,90.10416666666667,1.017824,1.9800779645766347,3.9981479999999996,6.3946760000000005,82.17590000000001,473.5500000000733
2025-08-26 10:21:00,88.17515333333334,0.9599529999999996,1.9638895878777622,3.940278,6.481477,83.912,473.6000000000733
2025-08-26 10:24:00,87.33603333333333,0.9310179999999999,2.008016865184246,3.853471,6.626162,86.2268,473.6500000000733
2025-08-26 10:27:00,87.13348666666667,0.9310179999999999,1.9110440790137402,3.8824070000000006,6.365737000000001,85.9375,473.7000000000733
2025-08-26 10:30:00,75.86805666666667,0.9888890000000004,1.917300873785507,3.9113430000000005,6.221066,82.46529999999998,473.7500000000733
2025-08-26 10:33:00,63.937113333333336,0.9310179999999999,1.8913934430579342,3.7956009999999996,6.221067,75.81019999999995,473.80000000007334
2025-08-26 10:36:00,61.670523333333335,1.1914350000000002,1.8405026440112833,4.518981,6.0185200000000005,70.60180000000003,473.85000000007335
2025-08-26 10:39:00,56.79976666666666,1.1914359999999995,1.840501373115566,4.663657,6.163190000000001,64.23610000000002,473.90000000007336
2025-08-26 10:42:00,60.966433333333335,1.133565,1.8996859464398483,4.403241,6.221066,69.4445,473.9500000000734
2025-08-26 10:45:00,62.519290000000005,1.133565,1.86722198019869,4.403241,6.134256000000001,69.1551,474.0000000000734
2025-08-26 10:48:00,67.90123666666666,1.133565,1.9211770817563882,4.34537,6.221066,74.07409999999999,474.0500000000734
2025-08-26 10:51:00,66.6956,1.0467589999999998,1.8793384130476543,4.171760000000001,6.192127000000001,73.78479999999996,474.1000000000734
2025-08-26 10:54:00,69.28048,1.1046300000000002,1.9322675451459956,4.22963,6.221066,75.23149999999998,474.1500000000734
2025-08-26 10:57:00,67.54437,1.0756939999999995,1.8901153399369095,4.374306,6.336807,73.78469999999999,474.20000000007343
2025-08-26 11:00:00,69.46373666666666,1.1046300000000002,1.953317729104122,4.316435,6.365736,74.36340000000001,474.25000000007344
2025-08-26 11:03:00,72.38619,1.0467589999999998,1.8793402142065156,4.229629,6.250001,76.38889999999998,474.30000000007345
2025-08-26 11:06:00,74.82638666666666,1.017824,1.8784445788464441,4.056019,6.163195999999999,79.57180000000002,474.35000000007346
2025-08-26 11:09:00,74.66242333333334,1.017824,1.9498443089079487,4.142824,6.452546,78.12499999999997,474.4000000000735
2025-08-26 11:12:00,76.73611,1.017824,1.9599457002511953,4.056019,6.3946760000000005,81.01849999999999,474.4500000000735
2025-08-26 11:15:00,76.07060333333334,0.9599529999999996,1.9244389355142744,4.056019,6.481477,80.43980000000002,474.5000000000735
2025-08-26 11:18:00,77.44020333333334,0.9888889999999995,1.9573441853017313,4.142824,6.568287,81.30779999999999,474.5500000000735
2025-08-26 11:21:00,75.19290000000001,0.9888890000000004,2.006885037639881,3.9113419999999994,6.481477,78.125,474.6000000000735
2025-08-26 11:24:00,74.20910666666667,1.133565,1.9211748596793714,4.518981,6.394671,78.41430000000003,474.65000000007353
2025-08-26 11:27:00,72.91666666666667,1.0756940000000004,1.9734947958374531,4.2875000000000005,6.481482000000001,79.2824,474.70000000007354
2025-08-26 11:30:00,71.02623666666666,1.0467589999999998,1.9208167084310814,4.2006950000000005,6.336802,77.54629999999997,474.75000000007356
2025-08-26 11:33:00,72.05825666666668,1.1046300000000002,1.9638031845739612,4.22963,6.307866000000001,76.9676,474.80000000007357
2025-08-26 11:36:00,75.85841333333333,1.133565,1.9531934195327656,4.432176,6.394671,79.8611,474.8500000000736
2025-08-26 11:39:00,76.60108000000001,1.0467589999999998,2.002550560488269,4.374306000000001,6.741897,81.01860000000002,474.9000000000736
2025-08-26 11:42:00,77.67168333333333,1.0756949999999996,1.994082534936822,4.316436,6.568290999999999,83.04399999999998,474.9500000000736
2025-08-26 11:45:00,79.89969,1.133565,1.931877802033889,4.518982,6.423610999999999,82.46529999999998,475.0000000000736
2025-08-26 11:48:00,83.53588,1.0756949999999996,1.9528089956639718,4.229629999999999,6.365741000000001,85.35879999999997,475.0500000000736
2025-08-26 11:51:00,83.85416333333332,0.9599529999999996,1.8746106653600632,3.9113420000000003,6.192127000000001,86.2268,475.10000000007363
2025-08-26 11:54:00,84.20138666666666,1.017824,1.929567415507371,4.056019,6.307866000000001,86.80560000000003,475.15000000007365
2025-08-26 11:57:00,83.4973,0.9599529999999996,1.9834851698020195,3.9692119999999997,6.568287,86.8055,475.20000000007366
2025-08-26 12:00:00,82.99575666666668,0.9599529999999996,1.9834851698020195,3.9113420000000003,6.510417,87.96290000000002,475.25000000007367
2025-08-26 12:03:00,84.36535333333332,1.017824,1.9498443089079487,4.2006939999999995,6.510415999999999,87.38429999999997,475.3000000000737
2025-08-26 12:06:00,85.59027333333331,0.9310179999999999,1.9306097514664076,3.8245359999999993,6.365742,87.963,475.3500000000737
2025-08-26 12:09:00,82.28202333333333,0.931019,1.9306092179228607,3.6509259999999992,6.192126999999999,88.54170000000002,475.4000000000737
2025-08-26 12:12:00,76.74575666666667,0.9020830000000002,2.021517884988752,3.650926,6.568283,85.6481,475.4500000000737
2025-08-26 12:15:00,74.83603333333333,1.017824,1.9599446541668022,4.056018,6.394672000000001,83.62270000000001,475.5000000000737
2025-08-26 12:18:00,72.56944666666666,0.9888889999999995,2.0265520000179347,4.056019,6.684032,80.72909999999996,475.55000000007374
2025-08-26 12:21:00,73.10956666666667,1.1624999999999996,1.920021999910236,4.403241,6.192131000000001,78.4144,475.60000000007375
2025-08-26 12:24:00,72.93596000000001,1.017824,1.9599446541668013,3.9981480000000005,6.336802,81.01850000000002,475.65000000007376
2025-08-26 12:27:00,71.02623666666666,1.017824,1.8784435120521845,3.9981480000000005,6.105322,79.57169999999996,475.70000000007377
2025-08-26 12:30:00,69.28048,1.0467589999999998,1.961882118594193,4.200694,6.452547000000001,75.81020000000001,475.7500000000738
2025-08-26 12:33:00,70.66937,0.9888889999999995,1.9473679996196591,4.1138900000000005,6.510417,76.9676,475.8000000000738
2025-08-26 12:36:00,70.85262666666667,0.9888889999999995,1.8971342184803863,4.1138900000000005,6.365737000000001,78.125,475.8500000000738
2025-08-26 12:39:00,69.64699333333333,1.0467589999999998,1.9516519110051735,4.142825,6.365737000000001,77.25699999999995,475.9000000000738
2025-08-26 12:42:00,68.76929000000001,1.017824,1.9599457002511953,4.142825,6.481482000000001,75.52080000000001,475.9500000000738
2025-08-26 12:45:00,70.85262333333334,1.04676,1.9413996381990681,4.17176,6.365736,77.8356,476.00000000007384
2025-08-26 12:48:00,72.75270333333334,1.017824,1.929567415507371,4.056019,6.307866000000001,80.72910000000002,476.05000000007385
2025-08-26 12:51:00,72.92631333333334,0.9599539999999998,1.9343365595121431,3.9981479999999996,6.452542,81.01849999999996,476.10000000007386
2025-08-26 12:54:00,74.68171333333333,1.017824,1.9800779645766342,4.113888,6.510415999999999,79.57169999999996,476.1500000000739
2025-08-26 12:57:00,77.80671,1.0467589999999998,1.9720852258651624,4.2006939999999995,6.481481,81.88660000000002,476.2000000000739
2025-08-26 13:00:00,76.90007666666666,1.0467589999999998,1.9618800002484396,4.22963,6.481477,82.17599999999999,476.2500000000739
2025-08-26 13:03:00,76.08024666666665,1.0467589999999998,1.982264721320393,4.200694,6.510417,81.59719999999999,476.3000000000739
2025-08-26 13:06:00,76.07060333333334,1.0467589999999998,1.9720838170173252,4.200694,6.481477,80.1505,476.3500000000739
2025-08-26 13:09:00,74.14159333333335,1.0467589999999998,1.9413988819179249,4.22963,6.4236070000000005,79.86110000000002,476.40000000007393
2025-08-26 13:12:00,74.66242333333334,1.1046300000000002,1.9742620818415804,4.316435,6.4236059999999995,80.15039999999999,476.45000000007394
2025-08-26 13:15:00,72.24151333333334,1.0467589999999998,1.9924194995843885,4.2006950000000005,6.539352,78.4144,476.50000000007395
2025-08-26 13:18:00,73.09992333333334,1.0756939999999995,1.9940803594553946,4.316434999999999,6.568287,78.99310000000003,476.55000000007396
2025-08-26 13:21:00,74.14159000000001,1.0756939999999995,1.952806458475267,4.34537,6.481477,78.125,476.600000000074
2025-08-26 13:24:00,74.32485,1.0756939999999995,1.9424244923565859,4.258565,6.365737000000001,79.57179999999997,476.650000000074
2025-08-26 13:27:00,72.93596000000001,1.0467589999999998,1.9516550962313584,4.374306000000001,6.597227,79.57179999999997,476.700000000074
2025-08-26 13:30:00,71.01659,1.017824,2.000118342690191,4.345371,6.799772,77.54630000000003,476.750000000074
2025-08-26 13:33:00,71.19020333333333,1.017824,2.0101026122879584,4.171760000000001,6.655092000000001,77.257,476.800000000074
2025-08-26 13:36:00,70.89120333333334,1.0756949999999996,1.9320184619208824,4.461111,6.539351000000001,74.65280000000001,476.85000000007403
2025-08-26 13:39:00,71.53742333333334,1.0467589999999998,1.9311223691444195,4.2875,6.452547000000001,75.23140000000001,476.90000000007404
2025-08-26 13:42:00,68.07484666666666,1.017824,1.9193948101864045,4.142825,6.365742,73.20600000000002,476.95000000007406
2025-08-26 13:45:00,71.01659,1.0756949999999996,1.952810429077398,4.374306,6.510421,76.38890000000004,477.00000000007407
2025-08-26 13:48:00,72.58873666666666,0.9888889999999995,1.8971342184803863,4.1138900000000005,6.365737000000001,77.8356,477.0500000000741
2025-08-26 13:51:00,73.46643333333334,1.04676,1.9414017668887278,4.027083999999999,6.221066,79.28230000000002,477.1000000000741
2025-08-26 13:54:00,74.66242333333334,1.017824,1.8989712665437373,4.113888,6.278936,78.7037,477.1500000000741
2025-08-26 13:57:00,73.27353333333333,0.9888889999999995,1.9473666189579597,4.027083999999999,6.4236070000000005,79.57170000000002,477.2000000000741
2025-08-26 14:00:00,78.83873666666666,1.04676,1.9311231227177472,4.1138900000000005,6.278936,81.01860000000002,477.2500000000741
2025-08-26 14:03:00,78.99305666666667,1.04676,1.9414014121071932,4.084955,6.278936,83.62269999999998,477.30000000007414
2025-08-26 14:06:00,77.79706666666667,0.9888889999999995,1.9273452457784306,4.027083999999999,6.365737000000001,81.01849999999999,477.35000000007415
2025-08-26 14:09:00,78.64583666666665,1.04676,2.0025534312233546,4.17176,6.539356,82.46520000000001,477.40000000007416
2025-08-26 14:12:00,83.15008,1.1046300000000002,1.942805361954641,4.229629999999999,6.249996,84.2013,477.45000000007417
2025-08-26 14:15:00,81.58757666666668,0.9599539999999998,1.9145235017053097,3.853471999999999,6.250001999999999,84.7801,477.5000000000742
2025-08-26 14:18:00,80.40123333333332,0.9599539999999998,1.904581414973376,3.8824069999999997,6.250001999999999,84.2013,477.5500000000742
2025-08-26 14:21:00,82.11805666666666,1.04676,1.951653023898119,4.142824,6.365736,82.46530000000001,477.6000000000742
2025-08-26 14:24:00,81.25964333333333,0.9310179999999999,1.988786628092396,3.940278,6.655092000000001,84.49080000000004,477.6500000000742
2025-08-26 14:27:00,85.2527,1.017824,1.9498443089079487,4.056019000000001,6.365741000000001,85.64810000000003,477.7000000000742
2025-08-26 14:30:00,87.67361,0.9888890000000004,1.9672975188044686,3.940277,6.3946760000000005,87.67360000000002,477.75000000007424
2025-08-26 14:33:00,86.66088,0.9599529999999996,1.9834838184479153,3.7087960000000004,6.307867,89.40970000000002,477.80000000007425
2025-08-26 14:36:00,84.19174,0.9599539999999998,1.9540614493797335,3.940278,6.452542,87.0949,477.85000000007426
2025-08-26 14:39:00,84.03742,0.931019,2.046235940537155,3.7377320000000003,6.626156999999999,86.80549999999997,477.9000000000743
2025-08-26 14:42:00,81.95409,0.9599529999999996,1.9244389355142744,4.056019,6.481477,84.78010000000003,477.9500000000743
2025-08-26 14:45:00,85.2527,1.017824,1.9800776175012444,4.056019,6.452546,87.0949,478.0000000000743
2025-08-26 14:48:00,88.36805666666667,1.0756940000000004,1.932018082034292,4.084954000000001,6.163196,85.9375,478.0500000000743
2025-08-26 14:51:00,87.49035333333332,0.9599529999999996,1.9145206481170356,3.7956019999999997,6.192127000000001,86.51630000000003,478.1000000000743
2025-08-26 14:54:00,85.77353333333333,0.9020830000000002,1.9165217120279998,3.766667,6.365742,87.38429999999997,478.15000000007433
2025-08-26 14:57:00,87.49035333333332,1.017824,1.9599457002511953,4.056019,6.3946760000000005,86.8055,478.20000000007434
2025-08-26 15:00:00,86.43904333333332,0.9888889999999995,1.937369372108946,4.142824,6.510417,88.25229999999999,478.25000000007435
2025-08-26 15:03:00,86.11111,0.9310179999999999,1.9500858122746194,3.940278,6.539352,87.38430000000002,478.30000000007436
2025-08-26 15:06:00,88.88888666666666,1.017824,2.0001159242245645,3.9113420000000003,6.365736,87.96300000000002,478.3500000000744
2025-08-26 15:09:00,89.5544,0.9888890000000004,1.957342807818358,3.8824070000000006,6.307866000000001,90.27770000000001,478.4000000000744
2025-08-26 15:12:00,88.38734666666666,0.8731479999999996,1.977715832936742,3.7377319999999994,6.626162,89.69900000000001,478.4500000000744
2025-08-26 15:15:00,90.61535666666667,0.9888890000000004,2.0167288210308554,3.969213,6.5682860000000005,88.83099999999999,478.5000000000744
2025-08-26 15:18:00,96.52777666666667,1.017824,2.0001173062050843,3.969213,6.423611,90.27780000000001,478.5500000000744
2025-08-26 15:21:00,96.16126666666668,0.9310179999999999,1.9694783460938428,3.6798610000000007,6.336807,92.0138,478.60000000007443
2025-08-26 15:24:00,100.0,1.017824,1.9498429108293258,3.9113430000000005,6.221061,94.3287,478.65000000007444
2025-08-26 15:27:00,99.51774666666667,0.9310179999999999,1.9887876269583467,3.6219900000000003,6.336807,94.0393,478.70000000007445
2025-08-26 15:30:00,97.40548000000001,0.9020830000000002,1.9357940991580866,3.5930549999999997,6.250001999999999,93.75000000000003,478.75000000007446
2025-08-26 15:33:00,97.21258,0.9310179999999999,2.0080152073303554,3.6798610000000007,6.452547000000001,94.32869999999997,478.8000000000745
2025-08-26 15:36:00,98.26388666666666,0.9020840000000003,1.9645456600497826,3.679862,6.4236059999999995,94.03940000000003,478.8500000000745
2025-08-26 15:39:00,90.48996666666666,1.0467589999999998,1.931122369144419,4.027084,6.192131,91.7245,478.9000000000745
2025-08-26 15:42:00,82.47492,1.017824,1.909196204770302,3.8824070000000006,6.076391,86.2268,478.9500000000745
2025-08-26 15:45:00,70.36072333333333,0.9599529999999996,1.8545110041768533,3.9692119999999997,6.192127000000001,78.41440000000003,479.0000000000745
2025-08-26 15:48:00,65.48997000000001,1.1914359999999995,1.9072357313148198,4.576852,6.250000000000001,72.04860000000002,479.05000000007453
2025-08-26 15:51:00,62.18171,1.22037,1.8935125877751886,4.692592,6.25,68.8657,479.10000000007454
2025-08-26 15:54:00,60.619213333333335,1.2493049999999997,1.878845672379796,4.692592,6.1342550000000005,67.12960000000004,479.15000000007456
2025-08-26 15:57:00,62.59645333333333,1.3939819999999994,1.8401579809040085,4.953009999999999,5.931708,71.46999999999997,479.20000000007457
2025-08-26 16:00:00,64.62191333333334,1.307175,1.928042082200699,4.692592,6.105325000000001,72.91669999999999,479.2500000000746
2025-08-26 16:03:00,56.96373333333333,1.0756940000000004,1.8583932130931708,4.432175,6.307866,65.68279999999999,479.3000000000746
2025-08-26 16:06:00,57.494213333333335,1.2493049999999997,1.8445396214025918,4.721528,6.076385000000001,65.10419999999999,479.3500000000746
2025-08-26 16:09:00,65.82754666666666,1.104629,1.9217006389536129,4.490046,6.452551,72.91659999999996,479.4000000000746
2025-08-26 16:12:00,72.93596000000001,1.104629,1.942807542531006,4.490046,6.510420999999999,77.25689999999997,479.4500000000746
2025-08-26 16:15:00,78.81944666666666,1.0467590000000007,1.9001308147743816,4.171759,6.249996,82.17600000000002,479.50000000007464
2025-08-26 16:18:00,79.87075333333333,0.9599529999999996,1.9442113885304702,3.853471,6.336807,84.20139999999998,479.55000000007465
2025-08-26 16:21:00,78.99305666666667,0.9599529999999996,1.934335759556266,3.9692119999999997,6.4236070000000005,84.20139999999998,479.60000000007466
2025-08-26 16:24:00,81.42361,1.017824,1.9901094129278054,3.9692119999999997,6.3946760000000005,83.91199999999998,479.65000000007467
2025-08-26 16:27:00,80.40123333333332,0.9310179999999999,1.940358515268246,3.8824070000000006,6.452547000000001,85.06949999999998,479.7000000000747
2025-08-26 16:30:00,81.42361,0.9599529999999996,1.9932496052353523,3.9981479999999996,6.626157000000001,86.2269,479.7500000000747
2025-08-26 16:33:00,82.99575666666668,0.9888889999999995,1.9772275902569245,3.969214,6.452547000000001,89.12040000000002,479.8000000000747
2025-08-26 16:36:00,79.85146333333334,0.9888890000000004,1.9970207465416705,3.940277,6.481477,85.3588,479.8500000000747
2025-08-26 16:39:00,78.12499999999999,1.0467589999999998,2.002551259962821,4.1138889999999995,6.481482000000001,83.912,479.9000000000747
2025-08-26 16:42:00,75.17361,1.017824,1.959943956777064,4.2006950000000005,6.539346999999999,82.17599999999999,479.95000000007474
2025-08-26 16:45:00,72.93595666666666,1.0467589999999998,1.9618800002484396,4.2006950000000005,6.452542,78.70369999999997,480.00000000007475
2025-08-26 16:48:00,71.01659,1.0467589999999998,1.961882118594193,4.229629,6.481482000000001,80.15049999999997,480.05000000007476
2025-08-26 16:51:00,71.19985,1.0756939999999995,2.0349585431966535,4.2006950000000005,6.568287,79.57169999999996,480.1000000000748
2025-08-26 16:54:00,68.24845666666666,1.0756940000000004,1.9215814760009207,4.34537,6.394672000000001,75.81009999999998,480.1500000000748
2025-08-26 16:57:00,65.64429,1.0756940000000004,1.9424259293746358,4.490046,6.5972219999999995,74.94210000000004,480.2000000000748
2025-08-26 17:00:00,73.27353333333333,1.2493059999999998,1.946503906083983,4.663658,6.27893,78.99310000000003,480.2500000000748
2025-08-26 17:03:00,76.7554,1.0467589999999998,1.9104872553478358,3.9981479999999996,6.105321000000001,81.88659999999999,480.3000000000748
2025-08-26 17:06:00,80.03472,1.017824,1.888721428730198,3.940277,6.076391,83.04400000000001,480.35000000007483
2025-08-26 17:09:00,80.21797666666667,0.9599529999999996,2.002994046640214,3.853471,6.510417,86.80550000000002,480.40000000007484
2025-08-26 17:12:00,80.23726666666666,0.9020830000000002,2.0778200255809667,3.5351850000000002,6.626162,85.0694,480.45000000007485
2025-08-26 17:15:00,81.95409,0.9888890000000004,1.9871370686454413,4.027084,6.539356,85.93749999999997,480.50000000007486
2025-08-26 17:18:00,85.06944666666668,1.017824,2.0498246139622878,4.056019000000001,6.655091,89.69900000000001,480.5500000000749
2025-08-26 17:21:00,87.32639,0.9599539999999998,1.993249410320981,3.7956009999999996,6.4236059999999995,91.72459999999998,480.6000000000749
2025-08-26 17:24:00,88.03047666666667,0.9020829999999993,2.0309482594768293,3.5062499999999996,6.452547000000001,94.03929999999997,480.6500000000749
2025-08-26 17:27:00,88.25231666666666,0.931019,1.9500866335316414,3.882408,6.481481,94.6181,480.7000000000749
2025-08-26 17:30:00,86.79590999999999,0.9310179999999999,2.065230804496267,3.650925,6.5972219999999995,94.6181,480.7500000000749
2025-08-26 17:33:00,83.4973,0.931019,1.9887881263029512,3.7956019999999997,6.510417,91.72459999999995,480.80000000007493
2025-08-26 17:36:00,84.20138666666666,1.1046300000000002,2.0364765746539146,4.142825,6.4236059999999995,91.14580000000001,480.85000000007494
2025-08-26 17:39:00,80.40123333333332,0.9599539999999998,1.9737002966666062,3.7956020000000006,6.365742000000001,89.40970000000004,480.90000000007495
2025-08-26 17:42:00,72.40548,0.9310179999999999,1.9791427314534036,3.9113429999999996,6.5972230000000005,84.49079999999998,480.95000000007497
2025-08-26 17:45:00,72.25115666666667,1.0467589999999998,1.9924194995843885,4.22963,6.568287,83.33330000000001,481.000000000075
2025-08-26 17:48:00,71.36381333333334,0.9599539999999998,1.954064170028818,4.1138900000000005,6.626162,83.91199999999998,481.050000000075
2025-08-26 17:51:00,72.93595666666666,1.04676,1.9924202692495705,4.17176,6.510415999999999,85.06940000000003,481.100000000075
2025-08-26 17:54:00,75.88734666666666,1.0756949999999996,1.952808995663971,4.1138900000000005,6.250001,86.8055,481.150000000075
2025-08-26 17:57:00,75.57870666666668,1.017824,1.9091954989197348,4.171759,6.365741000000001,88.25239999999997,481.200000000075
2025-08-26 18:00:00,75.0,0.9599529999999996,1.9045802793779048,3.9113420000000003,6.278937000000001,86.8055,481.25000000007503
2025-08-26 18:03:00,74.31520333333334,0.9888889999999995,1.9871339902482978,3.969214,6.481477,87.67360000000002,481.30000000007504
2025-08-26 18:06:00,74.48881333333334,0.9310179999999999,1.9403571690334396,3.766666,6.336802,88.83100000000002,481.35000000007506
2025-08-26 18:09:00,74.15123666666666,0.9599529999999996,1.9540606438991963,3.7956019999999997,6.307867,89.40980000000002,481.40000000007507
2025-08-26 18:12:00,72.07754333333334,0.9310179999999999,1.9403571690334396,3.766666,6.336802,84.49079999999998,481.4500000000751
2025-08-26 18:15:00,70.34143666666667,0.9888889999999995,1.9573428078183572,3.9981479999999996,6.4236070000000005,81.88659999999999,481.5000000000751
2025-08-26 18:18:00,73.63040000000001,1.1046300000000002,1.9322657215072647,4.258565,6.249996,82.46520000000004,481.5500000000751
2025-08-26 18:21:00,73.27353333333333,0.9599539999999998,1.9244424719382254,3.8824069999999997,6.307872000000001,83.91199999999998,481.6000000000751
2025-08-26 18:24:00,74.14159333333335,1.0467589999999998,1.9001318898738955,3.940277,6.018517000000001,85.9375,481.6500000000751
2025-08-26 18:27:00,70.85262333333334,0.9888890000000004,1.967296488046833,3.737731,6.192126999999999,84.20140000000004,481.70000000007514
2025-08-26 18:30:00,70.50540000000001,1.1046300000000002,1.911103498592659,4.084954,6.018516,82.46530000000001,481.75000000007515
2025-08-26 18:33:00,66.70524666666667,1.017824,1.9397178496952059,4.084953,6.365736999999999,78.99309999999997,481.80000000007516
2025-08-26 18:36:00,62.18171,1.017824,1.929569873912733,4.027083,6.278936999999999,73.78480000000002,481.85000000007517
2025-08-26 18:39:00,62.008100000000006,1.0756939999999995,1.8901157038812861,4.258565,6.221067,74.65280000000001,481.9000000000752
2025-08-26 18:42:00,60.43595666666666,1.0756940000000004,1.9006324619971076,4.3743050000000006,6.365742,72.33800000000002,481.9500000000752
2025-08-26 18:45:00,59.558256666666665,1.0756940000000004,1.932018082034292,4.258565000000001,6.336807,68.8657,482.0000000000752
2025-08-26 18:48:00,59.93441333333334,1.1625000000000005,1.876362448920683,4.403241,6.076385999999999,70.3125,482.0500000000752
2025-08-26 18:51:00,58.37190999999999,1.104629,1.9216991761960627,4.490046,6.452547000000001,70.3125,482.1000000000752
2025-08-26 18:54:00,57.5135,1.133565,1.8888939408310752,4.461111,6.249995999999999,68.86579999999998,482.15000000007524
2025-08-26 18:57:00,59.760803333333335,1.1046300000000002,1.942804998175712,4.345371,6.365736,71.18059999999997,482.20000000007525
2025-08-26 19:00:00,61.98881,1.1046300000000002,1.9638049941671571,4.316435,6.3946760000000005,72.91669999999999,482.25000000007526
2025-08-26 19:03:00,61.64158666666666,1.0756939999999995,1.8795712377144944,4.1138889999999995,6.047457,72.0487,482.3000000000753
2025-08-26 19:06:00,59.06635666666667,1.104629,1.8576912919678952,4.403241,6.192127000000001,69.73389999999995,482.3500000000753
2025-08-26 19:09:00,61.30401,1.2493050000000006,1.8788464590099598,4.576851,6.018515999999999,71.18050000000005,482.4000000000753
2025-08-26 19:12:00,60.108023333333335,1.0467589999999998,1.8268719337350159,4.17176,6.047452000000001,70.89119999999997,482.4500000000753
2025-08-26 19:15:00,58.709489999999995,1.0756939999999995,1.7941524941338987,4.17176,5.873847,69.15519999999998,482.5000000000753
2025-08-26 19:18:00,58.01504333333333,1.0467589999999998,1.8162940916248613,4.142825,5.989587,68.57639999999998,482.55000000007533
2025-08-26 19:21:00,60.28163333333333,0.9888889999999995,1.8667021417143796,3.969214,6.134257,71.1805,482.60000000007534
2025-08-26 19:24:00,63.22338,1.133565,1.9104461069948848,4.345371,6.192131000000001,73.20609999999999,482.65000000007535
2025-08-26 19:27:00,60.956790000000005,1.0467589999999998,1.900132964973124,4.1138889999999995,6.192132,72.62730000000005,482.70000000007536
2025-08-26 19:30:00,58.53587666666667,1.0467590000000007,1.9001308147743807,4.2875000000000005,6.365736999999999,69.73379999999997,482.7500000000754
2025-08-26 19:33:00,54.55247,0.9888889999999995,1.8667021417143796,4.056019,6.221062,64.81479999999999,482.8000000000754
2025-08-26 19:36:00,52.642746666666675,1.0467589999999998,1.8268737593669027,4.2006950000000005,6.076391999999999,59.60649999999998,482.8500000000754
2025-08-26 19:39:00,52.826003333333325,1.0467589999999998,1.8793402142065156,4.34537,6.365742,60.47449999999998,482.9000000000754
2025-08-26 19:42:00,50.20254666666667,1.017824,1.7847300770709953,4.229629,6.076387,58.73840000000001,482.9500000000754
2025-08-26 19:45:00,54.89969,1.22037,1.8370841960356523,4.663657,6.076390999999999,62.5,483.00000000007543
2025-08-26 19:48:00,52.13155666666666,1.0756940000000004,1.8264097174798197,4.3743050000000006,6.163192,61.34249999999997,483.05000000007544
2025-08-26 19:51:00,48.82330333333334,1.017824,1.742322014093444,4.1138889999999995,5.844906999999999,58.15969999999999,483.10000000007545
2025-08-26 19:54:00,51.591436666666674,1.1914350000000002,1.7725033989761096,4.634723,5.960646,59.89579999999995,483.15000000007547
