Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-08-26 19:57:00,53.16358333333333,1.0467589999999998,1.8793405744381897,4.229629,6.250001999999999,61.632000000000005,483.2000000000755
2025-08-26 20:00:00,50.56905666666666,1.0467589999999998,1.7305452627842437,4.2006950000000005,5.8159719999999995,59.31709999999998,483.2500000000755
2025-08-26 20:03:00,51.63001666666667,1.017824,1.8578119854321617,4.056018,6.105322,58.15969999999999,483.3000000000755
2025-08-26 20:06:00,52.31481666666667,1.133565,1.8234985645821704,4.403241,6.018516,59.02780000000001,483.3500000000755
2025-08-26 20:09:00,52.28588,1.017824,1.8887207193395805,4.171760000000001,6.307872000000001,59.60649999999998,483.4000000000755
2025-08-26 20:12:00,53.69406,1.04676,1.8268726596007563,4.258565,6.134256000000001,59.02780000000001,483.45000000007553
2025-08-26 20:15:00,52.12191333333333,1.017824,1.8474569572951167,4.2875,6.307872000000001,60.18509999999998,483.50000000007554
2025-08-26 20:18:00,53.67476666666666,1.1046300000000002,1.8361190935473728,4.432176,6.163195999999999,61.05329999999998,483.55000000007556
2025-08-26 20:21:00,52.63310333333334,1.017824,1.8057530079854085,4.316435,6.221062000000001,58.15969999999999,483.60000000007557
2025-08-26 20:24:00,54.021989999999995,1.0467589999999998,1.858436584311595,4.171760000000001,6.134257,61.053300000000036,483.6500000000756
2025-08-26 20:27:00,52.121916666666664,1.017824,1.8266604111996376,4.142825,6.105322,57.870299999999986,483.7000000000756
2025-08-26 20:30:00,54.195600000000006,1.133565,1.7792445270472785,4.576852000000001,6.076391,59.89580000000001,483.7500000000756
2025-08-26 20:33:00,53.53973666666667,1.0467589999999998,1.858436584311596,4.22963,6.192127000000001,59.60640000000001,483.8000000000756
2025-08-26 20:36:00,53.69406,1.1046300000000002,1.8361172241020927,4.345371,6.076385999999999,59.31719999999996,483.8500000000756
2025-08-26 20:39:00,50.27970333333334,1.017824,1.7952556925290795,4.3743050000000006,6.249995999999999,57.29160000000002,483.90000000007564
2025-08-26 20:42:00,53.67476666666666,1.1046300000000002,1.8684352762481737,4.345371,6.163195999999999,60.47460000000001,483.95000000007565
2025-08-26 20:45:00,57.31096,1.1625000000000005,1.8210631775418629,4.432176,5.960646,65.39349999999996,484.00000000007566
2025-08-26 20:48:00,54.55247,1.017824,1.795257872223147,4.17176,6.047457,61.053200000000004,484.05000000007567
2025-08-26 20:51:00,52.12191333333333,1.017824,1.826660771499453,4.1138889999999995,6.076387,60.18520000000001,484.1000000000757
2025-08-26 20:54:00,49.72029333333333,1.0756940000000004,1.772487368821701,4.3743050000000006,6.018522,56.712999999999965,484.1500000000757
2025-08-26 20:57:00,53.69406,1.1914350000000002,1.840503031919693,4.605786,6.105326,60.7638,484.2000000000757
2025-08-26 21:00:00,49.85532333333334,1.0467590000000007,1.7305452627842444,4.229630000000001,5.844906999999999,55.55559999999997,484.2500000000757
2025-08-26 21:03:00,46.40239333333333,1.0467590000000007,1.752173513518666,4.229630000000001,5.902777,53.52999999999997,484.3000000000757
2025-08-26 21:06:00,45.052083333333336,1.0756939999999995,1.7287550402956742,4.490046,6.018517000000001,53.530100000000004,484.35000000007574
2025-08-26 21:09:00,45.89120333333333,1.0756939999999995,1.7506899970516392,4.461111,6.047457,54.6875,484.40000000007575
2025-08-26 21:12:00,48.51466,1.22037,1.6858792280708548,4.808333,5.844911,57.002399999999966,484.45000000007576
2025-08-26 21:15:00,48.12886,1.0467589999999998,1.7629404028689848,4.2875,5.989587,57.00229999999999,484.5000000000758
2025-08-26 21:18:00,51.610726666666665,0.9310179999999999,1.6894274326608345,3.9113430000000005,5.758101,58.15969999999999,484.5500000000758
2025-08-26 21:21:00,56.96373333333333,0.8731480000000005,1.8923644892599054,3.56412,6.192125999999999,65.68280000000004,484.6000000000758
2025-08-26 21:24:00,58.18865333333333,0.8442129999999999,1.8297482172737267,3.5351850000000002,6.076387,67.70840000000004,484.6500000000758
2025-08-26 21:27:00,56.79976666666666,0.8152780000000002,1.814726650731936,3.650926,6.250001999999999,66.26150000000001,484.7000000000758
2025-08-26 21:30:00,56.278936666666674,0.8731479999999996,1.9019276866553592,3.7377319999999994,6.394672000000001,64.81480000000005,484.75000000007583
2025-08-26 21:33:00,53.68440999999999,0.9020830000000002,1.8385671374288683,3.650926,6.018522,62.2106,484.80000000007584
2025-08-26 21:36:00,53.33719333333334,0.9310179999999999,1.8418571608034624,3.8824070000000006,6.163197,61.053200000000004,484.85000000007585
2025-08-26 21:39:00,51.60108,0.9310179999999999,1.821874812152333,3.940277,6.163197,60.185100000000034,484.90000000007586
2025-08-26 21:42:00,50.733023333333335,0.8731480000000005,1.79553920989085,3.766667,6.105326999999999,59.31709999999998,484.9500000000759
2025-08-26 21:45:00,50.733023333333335,0.9599539999999998,1.7833586469099787,3.9402779999999993,5.9606460000000006,57.87040000000002,485.0000000000759
2025-08-26 21:48:00,52.642746666666675,0.9888890000000004,1.7947816602027185,3.9113430000000005,5.873846,61.053200000000004,485.0500000000759
2025-08-26 21:51:00,50.22183666666667,0.9020830000000002,1.8483906117413258,3.6219900000000003,6.018522,59.31709999999998,485.1000000000759
2025-08-26 21:54:00,54.195600000000006,1.017824,1.7529721781994458,3.9113430000000005,5.671301000000001,63.36810000000003,485.1500000000759
2025-08-26 21:57:00,51.263503333333325,0.9020830000000002,1.7389960070913832,3.56412,5.6423570000000005,58.449100000000044,485.20000000007593
2025-08-26 22:00:00,47.270450000000004,0.9020830000000002,1.7691307089676058,3.5351849999999994,5.700227,57.00229999999999,485.25000000007594
2025-08-27 04:42:00,33.5455247,3.0143520000000006,5.156281320796157,0.03402800000000017,5.150468,31.828699999999998,485.25000000007594
2025-08-27 09:42:00,83.4973,1.017824,2.000116960709995,4.056019,6.510415999999999,72.91659999999999,485.30000000007595
2025-08-27 09:45:00,79.84182,0.9888890000000004,2.036350415897429,4.142825,6.799766999999999,78.7037,485.35000000007597
2025-08-27 09:48:00,74.82638999999999,1.017824,2.0300079028059343,4.113888,6.655092,78.41439999999997,485.400000000076
2025-08-27 09:51:00,59.41358,1.1624999999999996,2.027100473101191,4.837269,6.9155109999999995,67.70830000000001,485.450000000076
2025-08-27 09:54:00,54.369213333333335,1.2493059999999998,1.8674473368181341,4.808334,6.2210600000000005,59.31709999999998,485.500000000076
2025-08-27 09:57:00,60.08873333333333,1.4518519999999997,1.7742668912696649,4.808333,5.497688,61.921299999999974,485.550000000076
2025-08-27 10:00:00,58.034333333333336,1.22037,1.7331492232806796,4.3743050000000006,5.526619999999999,61.63199999999995,485.600000000076
2025-08-27 10:03:00,56.96373333333333,1.3361109999999998,1.7319078846925429,4.750463,5.613425,58.73840000000001,485.65000000007603
2025-08-27 10:06:00,57.339890000000004,1.4229159999999998,1.8575080177745513,4.9819450000000005,5.9317150000000005,59.60640000000001,485.70000000007605
2025-08-27 10:09:00,56.96373333333333,1.4229159999999998,1.8575080177745513,5.097685,6.047455,59.31719999999996,485.75000000007606
2025-08-27 10:12:00,56.278936666666674,1.3939810000000001,1.8765907111078959,5.097684,6.163195000000001,61.34249999999997,485.80000000007607
2025-08-27 10:15:00,59.23997,1.4518519999999997,1.9116181935375949,5.213420999999999,6.221069,61.342600000000004,485.8500000000761
2025-08-27 10:18:00,60.773533333333326,1.3650459999999995,1.882798322977215,4.837269,5.989585000000001,63.65740000000005,485.9000000000761
2025-08-27 10:21:00,66.6956,1.2493059999999998,1.867448125946515,4.576852000000001,5.989580000000001,70.3125,485.9500000000761
2025-08-27 10:24:00,69.57947666666668,1.0756940000000004,1.911121167862935,4.345370000000001,6.365741,71.4699,486.0000000000761
2025-08-27 10:27:00,74.14159,1.017824,1.9295691715113483,4.142823999999999,6.394676,75.23139999999998,486.0500000000761
2025-08-27 10:30:00,81.08603333333333,1.017824,1.8887203646442254,4.113889,6.250000000000001,78.9931,486.10000000007614
2025-08-27 10:33:00,84.19174,1.017824,1.9498443089079487,4.084954,6.394676,82.46530000000001,486.15000000007615
2025-08-27 10:36:00,87.50964666666668,1.04676,1.9924185164888786,4.084955,6.4236059999999995,86.5162,486.20000000007616
2025-08-27 10:39:00,82.29166666666667,0.9599530000000005,1.9638895878777627,4.084954000000001,6.6261529999999995,85.35879999999997,486.25000000007617
2025-08-27 10:42:00,80.02507666666666,1.0756940000000004,2.0349603009152695,4.3743050000000006,6.7419020000000005,81.59720000000002,486.3000000000762
2025-08-27 10:45:00,78.5108,1.0467589999999998,2.00255125996282,4.200694,6.568287,81.01849999999996,486.3500000000762
2025-08-27 10:48:00,77.27623333333334,1.017824,1.9700219810851116,4.084954,6.452542,81.01850000000002,486.4000000000762
2025-08-27 10:51:00,79.71643333333334,1.0756949999999996,1.9631632688557485,4.17176,6.336801,80.43980000000002,486.4500000000762
2025-08-27 10:54:00,80.01543,0.9888889999999995,1.9273448989941144,4.084955,6.4236070000000005,79.2824,486.5000000000762
2025-08-27 10:57:00,81.25964333333333,1.0467589999999998,1.9720838170173252,4.200694,6.481477,80.43979999999999,486.55000000007624
2025-08-27 11:00:00,78.14428666666666,1.017824,2.0001186881851725,4.258565,6.712966999999999,80.1505,486.60000000007625
2025-08-27 11:03:00,79.87075333333333,1.1046300000000002,2.0261732380104553,4.461111000000001,6.712966,82.46530000000001,486.65000000007626
2025-08-27 11:06:00,80.41088,1.0467589999999998,2.042846791690856,4.2875,6.770837,82.17590000000001,486.7000000000763
2025-08-27 11:09:00,80.5652,1.0756939999999995,2.0145692342747177,4.34537,6.655097,80.43980000000002,486.7500000000763
2025-08-27 11:12:00,78.65548,1.0467589999999998,2.032805690826922,4.316434999999999,6.7708319999999995,81.30789999999999,486.8000000000763
2025-08-27 11:15:00,77.59452333333334,1.0467589999999998,1.9414006558255819,4.316435,6.510417,81.30780000000001,486.8500000000763
2025-08-27 11:18:00,80.92206666666667,1.0467589999999998,1.9516550962313584,4.2875000000000005,6.510421,79.5718,486.9000000000763
2025-08-27 11:21:00,85.2527,1.0467590000000007,1.9311223691444204,4.171759,6.336806,82.46529999999998,486.95000000007633
2025-08-27 11:24:00,89.0625,1.0756940000000004,1.9940803594553953,4.2006939999999995,6.452545999999999,83.62269999999998,487.00000000007634
2025-08-27 11:27:00,91.49305666666667,1.04676,2.0227448512254362,4.142824,6.5682860000000005,85.06949999999998,487.05000000007635
2025-08-27 11:30:00,90.98186666666668,0.9888889999999995,1.9970217704025053,4.027083999999999,6.568287,89.69909999999999,487.10000000007636
2025-08-27 11:33:00,92.17785333333335,0.9888889999999995,2.055889503537403,4.027083999999999,6.741897,89.69909999999999,487.1500000000764
2025-08-27 11:36:00,91.64737666666667,0.9599539999999998,2.0417643089363104,3.9981479999999996,6.7708319999999995,89.40980000000002,487.2000000000764
2025-08-27 11:39:00,89.56404666666667,0.9310179999999999,2.008016865184246,3.853471,6.626162,90.85640000000001,487.2500000000764
2025-08-27 11:42:00,88.89853333333333,0.9599529999999996,2.0514054087109845,3.9981479999999996,6.799767000000001,91.14589999999998,487.3000000000764
2025-08-27 11:45:00,88.70563333333332,0.9599539999999998,2.0321018623697196,4.027083999999999,6.7708319999999995,89.40969999999999,487.3500000000764
2025-08-27 11:48:00,87.86651333333333,1.0467589999999998,2.0025526589115863,4.22963,6.597227,85.64809999999997,487.40000000007643
2025-08-27 11:51:00,92.69868666666666,1.1914350000000002,2.0052016592968034,4.576852000000001,6.510420999999999,87.38429999999997,487.45000000007644
2025-08-27 11:54:00,83.53588,1.0756949999999996,1.9940811154845315,4.229629999999999,6.481481,85.06950000000003,487.50000000007645
2025-08-27 11:57:00,75.36651333333333,1.1046300000000002,2.00548427576638,4.432175999999999,6.626155999999999,79.5718,487.55000000007647
2025-08-27 12:00:00,70.66937,1.2493059999999998,2.023956326756164,4.721527,6.53935,76.3889,487.6000000000765
2025-08-27 12:03:00,66.00115333333333,1.2493059999999998,1.9576661650531202,4.808334,6.45255,72.04859999999996,487.6500000000765
2025-08-27 12:06:00,71.03588333333333,1.3650469999999997,1.918368750251531,4.95301,6.1921289999999996,75.52090000000001,487.7000000000765
2025-08-27 12:09:00,70.49575666666668,1.22037,1.9046926955913797,4.576852,6.16319,74.07409999999999,487.7500000000765
2025-08-27 12:12:00,70.52469,1.3071760000000001,1.9280403464202538,4.6925930000000005,6.105319,74.65280000000001,487.8000000000765
2025-08-27 12:15:00,67.57330333333334,1.1914350000000002,1.9510752378463103,4.721528,6.510414999999999,75.23149999999998,487.85000000007653
2025-08-27 12:18:00,63.040123333333334,1.133565,1.953194521691873,4.692593,6.6550910000000005,71.1805,487.90000000007655
2025-08-27 12:21:00,66.6956,1.3650469999999997,1.9535896804312727,5.0108760000000006,6.336809000000001,71.18060000000003,487.95000000007656
2025-08-27 12:24:00,64.77623333333334,1.3071760000000001,1.9850872020756956,5.039814,6.59722,70.60180000000003,488.00000000007657
2025-08-27 12:27:00,65.30671,1.4518519999999997,1.9238222962717872,5.213420999999999,6.249999000000001,67.70830000000001,488.0500000000766
2025-08-27 12:30:00,65.14274666666667,1.3650460000000004,1.9535874302361738,5.0687500000000005,6.394679999999999,70.3125,488.1000000000766
2025-08-27 12:33:00,58.034333333333336,1.2782409999999995,1.9206124613414817,5.039815,6.510420000000001,64.52549999999997,488.1500000000766
2025-08-27 12:36:00,62.86651333333333,1.3650469999999997,1.9535856430533636,5.097686,6.423609000000001,68.57650000000001,488.2000000000766
2025-08-27 12:39:00,63.39699333333334,1.2493049999999997,2.0129820927305833,5.010879999999999,6.799765,72.04860000000002,488.2500000000766
2025-08-27 12:42:00,64.85339333333333,1.422917,2.0018738799068236,5.0976859999999995,6.394679,70.89119999999997,488.30000000007664
2025-08-27 12:45:00,62.008100000000006,1.3361109999999998,1.969793203361008,5.097681000000001,6.539350000000001,69.73380000000003,488.35000000007665
2025-08-27 12:48:00,58.53587666666667,1.3650460000000004,1.9065510488734771,5.155556,6.365740000000001,65.97229999999996,488.40000000007666
2025-08-27 12:51:00,58.53587666666667,1.3650459999999995,1.9418860976130996,5.126620999999999,6.423615000000001,65.10419999999999,488.45000000007667
2025-08-27 12:54:00,60.271989999999995,1.422917,1.918387802993651,5.300236,6.394679,66.55090000000001,488.5000000000767
2025-08-27 12:57:00,60.455246666666675,1.3361109999999998,1.923506969510712,5.039814,6.3657449999999995,65.39349999999996,488.5500000000767
2025-08-27 13:00:00,58.02469,1.3650459999999995,1.9301451793121782,5.184491,6.452545,63.657399999999996,488.6000000000767
2025-08-27 13:03:00,56.79012333333333,1.3650459999999995,2.0000248664300684,5.213420999999999,6.655095,63.657399999999996,488.6500000000767
2025-08-27 13:06:00,57.494213333333335,1.3650459999999995,1.9418860976130996,5.126620999999999,6.423615000000001,64.52550000000002,488.7000000000767
2025-08-27 13:09:00,56.635799999999996,1.3361109999999998,1.9118406998979742,5.0687489999999995,6.365740000000001,63.367999999999995,488.75000000007674
2025-08-27 13:12:00,57.50385666666667,1.3361109999999998,1.9235061645781335,5.155556000000001,6.481485,64.52550000000002,488.80000000007675
2025-08-27 13:15:00,59.056713333333335,1.3939810000000001,1.9836326303070844,5.213426,6.5393550000000005,66.26159999999999,488.85000000007676
2025-08-27 13:18:00,62.19135666666667,1.3650469999999997,2.0000215244518835,5.097686,6.539349,68.28710000000001,488.9000000000768
2025-08-27 13:21:00,63.23302666666667,1.3361109999999998,1.9467225208415497,5.0108760000000006,6.394674999999999,67.41899999999998,488.9500000000768
2025-08-27 13:24:00,60.966436666666674,1.3650459999999995,1.9768753778092223,5.184491,6.568285,65.68290000000002,489.0000000000768
2025-08-27 13:27:00,62.6929,1.4229159999999998,2.037075148514905,5.271301,6.655094999999999,66.84030000000001,489.0500000000768
2025-08-27 13:30:00,61.64158666666666,1.3361109999999998,1.9582737961587802,5.155556000000001,6.568285,65.68290000000002,489.1000000000768
2025-08-27 13:33:00,63.898536666666665,1.3650469999999997,1.94188673030578,5.126615999999999,6.423609000000001,69.1551,489.15000000007683
2025-08-27 13:36:00,62.01774666666666,1.3361109999999998,1.969793203361008,5.155556000000001,6.597225000000001,69.1551,489.20000000007684
2025-08-27 13:39:00,61.48726666666667,1.3361109999999998,1.9582737961587802,5.155556000000001,6.568285,67.12969999999996,489.25000000007685
2025-08-27 13:42:00,64.30362666666667,1.3939810000000001,1.8886482823477742,5.242360000000001,6.336809,69.44439999999997,489.30000000007686
2025-08-27 13:45:00,64.62191333333334,1.2782409999999995,1.977113743076618,5.0108760000000006,6.626155,67.99769999999995,489.3500000000769
2025-08-27 13:48:00,64.08179,1.2493049999999997,1.9015393685841304,4.808333,6.307875,69.15499999999997,489.4000000000769
2025-08-27 13:51:00,65.66358000000001,1.3939819999999994,1.9364579683476761,5.039815999999999,6.250004,69.44439999999997,489.4500000000769
2025-08-27 13:54:00,62.70254666666667,1.2782410000000004,1.965882499072936,5.068746000000001,6.655095,69.15499999999997,489.5000000000769
2025-08-27 13:57:00,60.28163333333333,1.3071760000000001,1.9395228115086438,4.9819450000000005,6.423614999999999,66.26159999999999,489.5500000000769
2025-08-27 14:00:00,63.56095666666666,1.422917,1.954407377259012,5.213426,6.394679,66.84030000000001,489.60000000007693
2025-08-27 14:03:00,62.885799999999996,1.2782409999999995,1.9206124613414812,4.8951400000000005,6.3657449999999995,67.41899999999998,489.65000000007694
2025-08-27 14:06:00,65.14274666666667,1.3650459999999995,1.8708613292957221,5.0687500000000005,6.192134,70.0231,489.70000000007695
2025-08-27 14:09:00,65.46103333333333,1.22037,1.9046961684611396,4.7793980000000005,6.3657449999999995,70.60179999999997,489.75000000007697
2025-08-27 14:12:00,65.82754666666666,1.22037,1.8935106525952552,4.634722,6.192125,70.3125,489.800000000077
2025-08-27 14:15:00,66.85956666666668,1.2493049999999997,1.946506709493939,4.750463,6.365745,70.89120000000003,489.850000000077
2025-08-27 14:18:00,65.82754666666666,1.1914350000000002,1.9401637055728718,4.634722,6.394679999999999,69.73380000000003,489.900000000077
2025-08-27 14:21:00,65.48032333333333,1.22037,1.9269610452282893,4.663657000000001,6.307875,72.62730000000005,489.950000000077
2025-08-27 14:24:00,68.59568,1.3939810000000001,1.876588206653053,4.924074,5.989579,72.33799999999997,490.000000000077
2025-08-27 14:27:00,67.19714666666668,1.2493059999999998,1.912831534492899,4.663657,6.192130000000001,72.04850000000005,490.05000000007703
2025-08-27 14:30:00,64.78588,1.2493049999999997,1.8902080193692283,4.721528,6.192125,71.18059999999997,490.10000000007705
2025-08-27 14:33:00,64.09143333333334,1.22037,1.8935137488826632,4.808334,6.3657449999999995,68.28699999999998,490.15000000007706
2025-08-27 14:36:00,67.19714666666668,1.2493049999999997,1.912830090456067,4.750463,6.278935000000001,72.0486,490.20000000007707
2025-08-27 14:39:00,67.19714666666668,1.2782400000000003,1.9433126308190747,4.6925930000000005,6.221064999999999,71.7593,490.2500000000771
2025-08-27 14:42:00,67.59258999999999,1.2493059999999998,1.8902118154384009,4.89514,6.365744,70.02309999999997,490.3000000000771
2025-08-27 14:45:00,66.19406000000001,1.1625000000000005,1.9846060259037956,4.547917,6.510414999999999,71.7593,490.3500000000771
2025-08-27 14:48:00,65.99151333333333,1.2782400000000003,1.8862917715265588,4.7793980000000005,6.163195,70.89120000000003,490.4000000000771
2025-08-27 14:51:00,64.77623333333334,1.22037,1.9269602780226198,4.837269000000001,6.481485,70.60180000000003,490.4500000000771
2025-08-27 14:54:00,62.538579999999996,1.1914350000000002,1.951075237846311,4.779398,6.568285,68.86579999999998,490.50000000007714
2025-08-27 14:57:00,62.85686666666667,1.3361109999999998,1.9582761881238695,4.8951400000000005,6.307874999999999,67.70830000000001,490.55000000007715
2025-08-27 15:00:00,61.14969,1.1914350000000002,1.951075237846311,4.779398,6.568285,66.55090000000001,490.60000000007716
2025-08-27 15:03:00,63.96605,1.3071759999999992,1.9049778356514955,4.895137999999999,6.250004,70.0231,490.65000000007717
2025-08-27 15:06:00,62.6929,1.2493049999999997,1.9353148144877288,4.837269,6.423615000000001,67.99770000000001,490.7000000000772
2025-08-27 15:09:00,61.66087666666667,1.2493059999999998,1.9015400306189156,4.837269,6.33681,68.28710000000001,490.7500000000772
2025-08-27 15:12:00,67.20679,1.3650459999999995,1.9183681227017702,4.866204000000001,6.105324,71.7593,490.8000000000772
2025-08-27 15:15:00,64.26504666666666,1.1914350000000002,1.896195515500064,4.547917,6.192130000000001,70.89119999999997,490.8500000000772
2025-08-27 15:18:00,63.04977,1.1914350000000002,1.8740172988241697,4.634722,6.22106,69.73379999999997,490.9000000000772
2025-08-27 15:21:00,63.91782666666668,1.307175,1.9509639750321996,4.808333,6.278935000000001,70.89120000000003,490.95000000007724
2025-08-27 15:24:00,63.56095666666666,1.307175,1.9280432741984292,4.837269,6.250005,70.0231,491.00000000007725
2025-08-27 15:27:00,63.20409,1.2493049999999997,1.9576654899592336,4.721528,6.3657449999999995,69.73380000000003,491.05000000007726
2025-08-27 15:30:00,62.172066666666666,1.2782409999999995,1.9206104938330884,4.866205,6.336805000000001,69.73379999999997,491.1000000000773
2025-08-27 15:33:00,60.64814666666666,1.2782409999999995,1.8747800655039193,4.9819439999999995,6.336805000000001,64.52549999999997,491.1500000000773
2025-08-27 15:36:00,61.1304,1.2782409999999995,1.886294406106491,4.9819439999999995,6.3657449999999995,69.1551,491.2000000000773
2025-08-27 15:39:00,62.18171,1.3361109999999998,1.9001402807503673,4.9819439999999995,6.250005,69.1551,491.2500000000773
2025-08-27 15:42:00,70.67901333333333,1.1046300000000002,1.9742646088889582,4.547918,6.6550959999999995,76.96759999999995,491.3000000000773
2025-08-27 15:45:00,74.14159333333335,1.0756949999999996,2.0451209686993064,4.403241,6.799771000000001,80.72919999999999,491.35000000007733
2025-08-27 15:48:00,78.83873666666666,1.0756949999999996,1.973496972927344,4.316436,6.510421,83.04389999999998,491.40000000007734
2025-08-27 15:51:00,81.94444666666665,1.0756949999999996,2.0145696423636013,4.374306,6.684031,83.91199999999998,491.45000000007735
2025-08-27 15:54:00,83.67090999999999,1.04676,2.0126617596618748,4.142824,6.539356,83.912,491.50000000007736
2025-08-27 15:57:00,85.44560333333334,1.04676,1.9822633800679559,4.1138900000000005,6.4236059999999995,86.2269,491.5500000000774
2025-08-27 16:00:00,84.03742,0.9888889999999995,1.9970231355499215,4.1138900000000005,6.655097,85.0695,491.6000000000774
2025-08-27 16:03:00,84.21103333333333,0.9888889999999995,1.9772289614981942,4.1138900000000005,6.597227,86.5162,491.6500000000774
2025-08-27 16:06:00,83.69020333333333,1.017824,2.0200662872263617,4.084954,6.5972219999999995,86.51630000000003,491.7000000000774
2025-08-27 16:09:00,84.08565,1.0756940000000004,1.9006324619971076,4.229629,6.2210659999999995,85.6482,491.7500000000774
2025-08-27 16:12:00,82.28202333333333,1.017824,1.959946048945936,4.027084,6.365742,88.25229999999999,491.80000000007743
2025-08-27 16:15:00,81.27893333333334,0.9599539999999998,1.9145235017053097,3.853471999999999,6.250001999999999,86.8055,491.85000000007744
2025-08-27 16:18:00,81.25964333333333,0.9888889999999995,1.9672954572889545,3.969214,6.4236070000000005,84.49069999999998,491.90000000007745
2025-08-27 16:21:00,85.07909333333333,1.0756940000000004,1.9006313730545055,3.9692119999999997,5.960646,87.67360000000002,491.95000000007747
2025-08-27 16:24:00,84.52932,0.9888889999999995,1.917301569003156,3.853471999999999,6.163197,87.96299999999997,492.0000000000775
2025-08-27 16:27:00,85.2527,1.1046300000000002,1.9216991691151457,3.9981480000000005,5.9606460000000006,86.80559999999997,492.0500000000775
2025-08-27 16:30:00,79.34992333333334,0.9310179999999999,2.0175990126942103,3.9113429999999996,6.712962999999999,85.64810000000003,492.1000000000775
2025-08-27 16:33:00,80.91242333333334,1.133565,1.878073761535037,4.2875,6.047451,84.49080000000001,492.1500000000775
2025-08-27 16:36:00,81.45254666666666,0.9888889999999995,1.9173008737855064,3.969214,6.278937000000001,84.49069999999998,492.2000000000775
2025-08-27 16:39:00,81.07638666666666,0.9599529999999996,1.9244399627314186,3.766666,6.192127000000001,86.2269,492.25000000007753
2025-08-27 16:42:00,85.10802666666666,0.9599540000000006,1.9145228153060345,3.8245380000000004,6.2210659999999995,88.54159999999999,492.30000000007755
2025-08-27 16:45:00,86.09182,0.9888889999999995,2.0461310842480165,3.7956009999999996,6.481481,92.59259999999998,492.35000000007756
2025-08-27 16:48:00,89.58333666666665,0.9888889999999995,1.9772262190152274,3.7377319999999994,6.221061,93.1714,492.40000000007757
2025-08-27 16:51:00,89.56404666666667,0.9310179999999999,1.979141396815501,3.737731,6.4236070000000005,95.19670000000002,492.4500000000776
2025-08-27 16:54:00,90.96257666666666,0.9599529999999996,1.9638902665272961,3.766666,6.307867,95.48609999999996,492.5000000000776
2025-08-27 16:57:00,87.66396333333334,0.9020839999999994,1.9836147134156996,3.593056,6.394672,91.14579999999998,492.5500000000776
2025-08-27 17:00:00,85.59992,0.9599539999999998,1.9244421295325778,3.8245379999999995,6.250001999999999,89.98839999999998,492.6000000000776
2025-08-27 17:03:00,83.87345666666666,0.931019,1.9500852902466124,3.8245379999999995,6.4236070000000005,89.40970000000002,492.6500000000776
2025-08-27 17:06:00,86.10146333333334,1.0467589999999998,1.9001318898738955,3.853471,5.931711000000001,89.69910000000002,492.70000000007764
2025-08-27 17:09:00,85.06944666666668,0.9310179999999999,1.9403588518268835,3.679861,6.250001999999999,91.7245,492.75000000007765
2025-08-27 17:12:00,82.66782333333333,0.9020830000000002,1.983613864548395,3.56412,6.365736999999999,89.40970000000002,492.80000000007766
2025-08-27 17:15:00,84.24961333333334,1.017824,1.8784449344444683,3.969213,6.076391,92.0139,492.85000000007767
2025-08-27 17:18:00,84.73186666666668,0.9599529999999996,1.9638902665272961,3.766666,6.307867,94.61800000000002,492.9000000000777
2025-08-27 17:21:00,86.11111,1.0467589999999998,1.910489757514511,3.853471,5.9606509999999995,91.14590000000001,492.9500000000777
2025-08-27 17:24:00,86.28472333333333,0.9310179999999999,1.9208372353770673,3.6798610000000007,6.192127000000001,89.98839999999998,493.0000000000777
2025-08-27 17:27:00,84.55825666666665,0.9310179999999999,1.969478680465449,3.650925,6.307872000000001,94.0394,493.0500000000777
2025-08-27 17:30:00,79.34992333333334,0.9888890000000004,2.016727461834988,3.882408,6.481477,87.0949,493.1000000000777
2025-08-27 17:33:00,79.00270333333334,1.0467589999999998,2.0227454662003455,4.2875,6.712967000000001,85.06940000000003,493.15000000007774
2025-08-27 17:36:00,79.88040000000001,1.1046300000000002,1.995101935721069,4.084954,6.249995999999999,83.912,493.20000000007775
2025-08-27 17:39:00,78.81944666666666,0.9888889999999995,1.9373679882298065,3.940278,6.307867,85.9375,493.25000000007776
2025-08-27 17:42:00,80.40123333333332,1.017824,1.9901094129278054,3.9692119999999997,6.3946760000000005,88.54169999999999,493.3000000000778
2025-08-27 17:45:00,80.20833333333333,0.9599529999999996,1.9442096842977705,3.8245359999999993,6.307867,89.69909999999999,493.3500000000778
2025-08-27 17:48:00,78.81944666666666,0.9599529999999996,1.9442113885304702,3.853471,6.336807,92.88189999999997,493.4000000000778
2025-08-27 17:51:00,78.84838,0.9599529999999996,1.9638902665272968,3.8245359999999993,6.365737000000001,91.14589999999998,493.4500000000778
2025-08-27 17:54:00,75.72338,0.9599539999999998,2.0029931838263217,3.7956019999999997,6.452542,89.12040000000002,493.5000000000778
2025-08-27 17:57:00,75.70409,0.9888889999999995,1.9871360425132967,3.9981479999999996,6.510417,88.54170000000005,493.55000000007783
2025-08-27 18:00:00,75.34722333333333,1.1046300000000002,1.9846947664997945,4.171760000000001,6.307866000000001,88.25229999999999,493.60000000007784
2025-08-27 18:03:00,72.92631333333334,1.0467589999999998,1.9924180973762586,4.1138889999999995,6.452542,85.9375,493.65000000007785
2025-08-27 18:06:00,69.46373666666666,1.017824,1.9498443089079487,4.171760000000001,6.481482000000001,84.7801,493.70000000007786
2025-08-27 18:09:00,67.89159,1.017824,1.9901094129278054,4.056018,6.481482000000001,84.7801,493.7500000000779
2025-08-27 18:12:00,70.33179,1.04676,1.9822633800679559,4.1138900000000005,6.4236059999999995,85.6481,493.8000000000779
2025-08-27 18:15:00,68.76929000000001,0.9599529999999996,1.9145206481170347,3.9113420000000003,6.307867,84.20139999999998,493.8500000000779
2025-08-27 18:18:00,71.07446,1.0756940000000004,1.900630284111606,4.258565,6.249996,85.9375,493.9000000000779
2025-08-27 18:21:00,70.66937,1.0467589999999998,1.9413988819179249,4.171760000000001,6.365737000000001,81.88659999999999,493.9500000000779
2025-08-27 18:24:00,68.77893333333333,1.017824,2.000116269719735,3.940277,6.394672000000001,79.57170000000002,494.00000000007793
2025-08-27 18:27:00,68.75964666666667,1.04676,1.9618807619141527,4.17176,6.4236059999999995,80.43979999999999,494.05000000007794
2025-08-27 18:30:00,72.24151333333334,1.0467589999999998,1.9822661268271649,4.2006939999999995,6.510421,82.46530000000001,494.10000000007796
2025-08-27 18:33:00,72.24151333333334,0.9888889999999995,1.9672954572889545,4.027083999999999,6.481477,83.33330000000001,494.15000000007797
2025-08-27 18:36:00,70.66936666666668,1.0467589999999998,1.9311205908432216,4.17176,6.336802,82.46529999999996,494.200000000078
2025-08-27 18:39:00,67.02353333333333,1.0467590000000007,1.9516519110051742,4.2006950000000005,6.4236070000000005,78.993,494.250000000078
2025-08-27 18:42:00,68.76929000000001,1.133565,1.9531956238506794,4.316434999999999,6.278936,80.43979999999999,494.300000000078
2025-08-27 18:45:00,64.60262333333333,1.0756940000000004,1.9111197197411487,4.22963,6.2499970000000005,76.67829999999998,494.350000000078
2025-08-27 18:48:00,60.43595666666666,1.0756940000000004,1.9215836425572181,4.171759,6.221067,72.91660000000002,494.400000000078
2025-08-27 18:51:00,58.37190999999999,1.0467590000000007,1.8689031707635337,4.2875000000000005,6.278936999999999,68.86579999999998,494.45000000007803
2025-08-27 18:54:00,59.14351666666667,1.1625000000000005,1.8763643458363888,4.4900459999999995,6.163196,68.8657,494.50000000007805
2025-08-27 18:57:00,62.18171,1.1624999999999996,1.8982555947414241,4.461111,6.192131000000001,72.04859999999996,494.55000000007806
2025-08-27 19:00:00,64.24575666666667,1.1046300000000002,1.942805361954641,4.2875,6.307866000000001,74.94209999999998,494.60000000007807
2025-08-27 19:03:00,66.17476666666667,1.0467589999999998,1.900131531507422,4.084953,6.163192,76.38889999999998,494.6500000000781
2025-08-27 19:06:00,61.1304,1.017824,1.8989719741526547,3.9692119999999997,6.134262,73.49529999999999,494.7000000000781
2025-08-27 19:09:00,58.88309999999999,1.0467590000000007,1.8689031707635337,4.2875000000000005,6.278936999999999,69.73380000000003,494.7500000000781
2025-08-27 19:12:00,58.70948666666666,1.104629,1.8684327120211617,4.490046,6.307867,68.57649999999995,494.8000000000781
2025-08-27 19:15:00,58.53587666666667,1.104629,1.8576931507186414,4.432176000000001,6.221067,68.8657,494.8500000000781
2025-08-27 19:18:00,59.08564666666666,1.0756939999999995,1.9006328249779076,4.229629,6.221067,69.73379999999997,494.90000000007814
2025-08-27 19:21:00,60.329860000000004,1.0756940000000004,1.837102467553175,4.2875000000000005,6.105325999999999,70.89120000000003,494.95000000007815
2025-08-27 19:24:00,60.44559999999999,1.0467589999999998,1.8897499031461258,4.22963,6.278937000000001,70.89120000000003,495.00000000007816
2025-08-27 19:27:00,62.86651333333333,1.04676,1.8897506457761102,4.17176,6.221066,74.07409999999999,495.05000000007817
2025-08-27 19:30:00,62.6929,1.0467589999999998,1.9311209465035224,4.200694,6.365737000000001,74.65280000000001,495.1000000000782
2025-08-27 19:33:00,59.57754666666667,0.9599539999999998,1.8946152324312278,3.969214,6.307872000000001,71.18050000000005,495.1500000000782
2025-08-27 19:36:00,60.619213333333335,0.9599539999999998,1.8746128343983195,3.969214,6.250001999999999,72.33799999999997,495.2000000000782
2025-08-27 19:39:00,57.86072333333334,0.931019,1.8815338362297886,3.8824069999999997,6.278936999999999,67.12959999999998,495.2500000000782
2025-08-27 19:42:00,56.98302333333333,0.9599539999999998,1.834313694813014,4.027083999999999,6.192132,66.84019999999998,495.3000000000782
2025-08-27 19:45:00,55.758100000000006,0.9599539999999998,1.8444243311132298,4.027083999999999,6.221062000000001,67.12960000000004,495.35000000007824
2025-08-27 19:48:00,59.23032666666668,1.133565,1.8672234824598444,4.576852,6.3078710000000004,63.65749999999997,495.40000000007825
2025-08-27 19:51:00,59.92477,1.04676,1.8268726596007563,4.258565,6.134256000000001,66.55090000000001,495.45000000007826
2025-08-27 19:54:00,48.14815000000001,1.1914350000000002,1.7953170921138297,4.663658,6.047451000000001,55.844899999999996,495.5000000000783
2025-08-27 19:57:00,43.634260000000005,1.2782409999999995,1.8166446915208427,4.924074,6.13426,52.66199999999998,495.5500000000783
2025-08-27 20:00:00,42.24537,1.3361109999999998,1.7808665356663407,5.039815,6.0185200000000005,52.08330000000001,495.6000000000783
2025-08-27 20:03:00,44.15509,1.3361109999999998,1.7808665356663407,4.95301,5.9317150000000005,52.37259999999998,495.6500000000783
2025-08-27 20:06:00,44.926700000000004,1.3361109999999998,1.7319108691296845,5.039809999999999,5.902779,52.08330000000001,495.7000000000783
2025-08-27 20:09:00,46.40239333333333,1.2493049999999997,1.763145644124373,4.866204000000001,6.018515,52.66210000000001,495.75000000007833
2025-08-27 20:12:00,46.38310333333334,1.2493049999999997,1.7513546631001025,4.779398,5.902775000000001,54.10880000000003,495.80000000007834
2025-08-27 20:15:00,44.83024666666666,1.220371,1.814260586921633,4.692593,6.047455,54.3981,495.85000000007835
2025-08-27 20:18:00,42.74691333333334,1.2493059999999998,1.7748973352544424,4.8951400000000005,6.07639,52.66209999999995,495.90000000007836
2025-08-27 20:21:00,46.56636,1.3650459999999995,1.7983214113741102,5.21343,6.163194,52.37270000000001,495.9500000000784
2025-08-27 20:24:00,47.95525000000001,1.3361109999999998,1.8290833764997976,4.9819439999999995,6.076385,55.55560000000003,496.0000000000784
2025-08-27 20:27:00,45.53433666666666,1.2782409999999995,1.7931103087640625,4.8951400000000005,6.047455,54.976800000000026,496.0500000000784
2025-08-27 20:30:00,47.540510000000005,1.3361109999999998,1.8170963536516993,5.09769,6.163199,54.6875,496.1000000000784
2025-08-27 20:33:00,47.974536666666665,1.3361109999999998,1.9001394705385457,5.039815999999999,6.307874999999999,53.530100000000004,496.1500000000784
2025-08-27 20:36:00,46.38310333333334,1.2493049999999997,1.7631456441243731,4.924074,6.076385000000001,53.53000000000003,496.20000000007843
2025-08-27 20:39:00,46.248070000000006,1.2493049999999997,1.8214836718229577,4.866204000000001,6.163195000000001,54.398199999999974,496.25000000007844
2025-08-27 20:42:00,46.56636,1.2782409999999995,1.8048979687314401,4.866205,6.047455,54.6875,496.30000000007846
2025-08-27 20:45:00,46.74961666666667,1.307175,1.823035443140977,4.924074,6.076385,54.3981,496.35000000007847
2025-08-27 20:48:00,43.798226666666665,1.220371,1.7912849988444013,4.750464,6.047455,52.9513,496.4000000000785
2025-08-27 20:51:00,41.88850333333334,1.1914350000000002,1.7610384683393463,4.779398,6.076384999999999,51.79400000000004,496.4500000000785
2025-08-27 20:54:00,42.41898333333334,1.3361109999999998,1.8170963536516993,5.0108760000000006,6.076385,50.34719999999999,496.5000000000785
2025-08-27 20:57:00,39.81481666666667,1.2493059999999998,1.7513569226208432,4.95301,6.07639,50.925899999999956,496.5500000000785
2025-08-27 21:00:00,40.740739999999995,1.3361109999999998,1.719543023528143,5.184495,6.018514000000001,48.03230000000002,496.6000000000785
2025-08-27 21:03:00,45.53433666666666,1.133565,1.7231230951910206,4.547917,5.902779,54.108799999999974,496.65000000007853
2025-08-27 21:06:00,49.52739333333334,1.0467589999999998,1.730544138121789,4.34537,5.960644000000001,57.00240000000002,496.70000000007855
2025-08-27 21:09:00,50.019290000000005,1.0467589999999998,1.7736722557179119,4.316436,6.047455,57.002200000000016,496.75000000007856
2025-08-27 21:12:00,45.73688333333333,1.017824,1.8057519211632989,4.374306000000001,6.27893,55.26619999999997,496.80000000007857
2025-08-27 21:15:00,45.02315000000001,1.1914349999999994,1.8066671239907466,4.663658,6.076385000000001,53.530100000000004,496.8500000000786
2025-08-27 21:18:00,42.428626666666666,1.1624999999999996,1.8543437646059044,4.634722,6.25,54.6875,496.9000000000786
2025-08-27 21:21:00,41.21335333333334,1.1624999999999996,1.7421693030380077,4.605786999999999,5.931710000000001,53.81940000000003,496.9500000000786
2025-08-27 21:24:00,37.393903333333334,1.133565,1.7117846031564525,4.634722,5.960645,51.21520000000004,497.0000000000786
2025-08-27 21:27:00,38.609183333333334,1.2493049999999997,1.774896703119674,4.808334,5.989585,50.34720000000004,497.0500000000786
2025-08-27 21:30:00,38.975696666666664,1.1914349999999994,1.7495346017472413,4.750463,6.018515,49.76850000000002,497.10000000007864
2025-08-27 21:33:00,37.22029333333333,1.22037,1.7213981682945354,4.750463,5.873845,50.057799999999986,497.15000000007865
2025-08-27 21:36:00,36.35224,1.22037,1.7096028803667234,4.808333,5.90278,48.90039999999999,497.20000000007866
2025-08-27 21:39:00,44.49267,1.1624999999999996,1.753553727559201,4.490046,5.84491,53.240700000000004,497.25000000007867
2025-08-27 21:42:00,52.12191333333333,1.1625000000000005,1.7987058659817192,4.461111000000001,5.931715,59.60640000000001,497.3000000000787
2025-08-27 21:45:00,53.67476666666666,0.9888890000000004,1.8870175904347002,3.940277,6.163195999999999,61.342600000000004,497.3500000000787
2025-08-27 21:48:00,52.13156,0.9310179999999999,1.7816084040985742,3.824536,5.931717000000001,59.02779999999996,497.4000000000787
2025-08-27 21:51:00,53.173226666666665,0.9888890000000004,1.8257648809305431,4.027084,6.076385999999999,61.053300000000036,497.4500000000787
2025-08-27 21:54:00,53.173226666666665,0.9310179999999999,1.7816059562396822,3.9113430000000005,6.018517000000001,61.92130000000003,497.5000000000787
2025-08-27 21:57:00,52.14120333333333,0.9020830000000002,1.789094957089179,3.6798610000000007,5.902781999999999,61.05329999999998,497.55000000007874
2025-08-27 22:00:00,52.70061666666666,1.017824,1.7209298927962342,4.056018,5.729166,58.738399999999956,497.60000000007875
2025-08-27 22:03:00,45.17747,0.7863420000000003,1.8178071948583507,3.245833,5.960647999999999,56.71300000000002,497.65000000007876
2025-08-28 10:00:00,66.29051,2.3199070000000006,1.744500216245305,5.531714000000001,4.484957,51.21529999999996,497.65000000007876
2025-08-28 10:03:00,89.71836666666667,0.9310179999999999,1.7306781874179764,3.3905089999999998,5.353011,79.57169999999999,497.7000000000788
2025-08-28 10:06:00,89.73765666666667,0.9020830000000002,1.8874543240609984,3.361573,5.873842000000001,85.0694,497.7500000000788
2025-08-28 10:09:00,80.56519999999999,0.9020830000000002,1.9165210445407146,3.5062500000000005,6.105323,83.91200000000003,497.8000000000788
2025-08-28 10:12:00,70.67901333333333,0.9020830000000002,1.8581889885361216,3.650926,6.076388000000001,79.57180000000002,497.8500000000788
2025-08-28 10:15:00,62.16242,1.017824,1.8887200099488395,4.056017999999999,6.192128,71.18059999999997,497.9000000000788
2025-08-28 10:18:00,58.01504333333333,1.1046299999999993,1.7595914188486852,4.17176,5.700232,64.23609999999996,497.95000000007883
2025-08-28 10:21:00,56.96373333333333,1.1335639999999998,1.7792446207332684,4.374305,5.873847,61.053200000000004,498.00000000007884
2025-08-28 10:24:00,63.41628333333333,1.3071760000000001,1.7511828955902047,4.432176000000001,5.41088,65.97220000000004,498.05000000007885
2025-08-28 10:27:00,60.966433333333335,1.0467589999999998,1.7629374309891361,3.9113429999999996,5.613422000000001,69.1551,498.10000000007886
2025-08-28 10:30:00,61.66087666666667,1.0467589999999998,1.762939659899252,3.9113419999999994,5.613427,70.3125,498.1500000000789
2025-08-28 10:33:00,63.73456666666666,1.1046300000000002,1.8252837128321466,4.084954,5.7870360000000005,70.0231,498.2000000000789
2025-08-28 10:36:00,63.937113333333336,1.1046300000000002,1.759592564563031,4.403241,5.931715999999999,70.8913,498.2500000000789
2025-08-28 10:39:00,69.27083333333333,1.0467589999999998,1.8479462265407611,3.9692119999999997,5.902781,73.78479999999996,498.3000000000789
2025-08-28 10:42:00,68.24845666666666,0.9020830000000002,1.8287206423299862,3.6798610000000007,6.018522,73.49539999999996,498.3500000000789
2025-08-28 10:45:00,71.01659,0.9888890000000004,1.8565075618702669,3.8824070000000006,6.018516,75.81019999999998,498.40000000007893
2025-08-28 10:48:00,74.15123666666666,1.0467589999999998,1.8479462265407611,3.9692119999999997,5.902781,76.09949999999998,498.45000000007894
2025-08-28 10:51:00,74.82639,1.017824,1.8989709127392331,4.056019,6.221066,74.07399999999998,498.50000000007896
2025-08-28 10:54:00,75.85841,1.017824,1.8474562405346375,3.8245359999999993,5.844906,74.65279999999998,498.55000000007897
2025-08-28 10:57:00,74.99035333333335,1.017824,1.8887200099488395,3.9113419999999994,6.047452000000001,77.54629999999997,498.600000000079
2025-08-28 11:00:00,69.45409,1.0467589999999998,1.9208177780825453,4.027082,6.1631920000000004,74.94210000000001,498.650000000079
2025-08-28 11:03:00,62.18171,1.017824,1.9091940872182376,4.17176,6.365738,70.3125,498.700000000079
2025-08-28 11:06:00,59.58719333333334,1.133565,1.9318763246500277,4.518982,6.4236070000000005,65.10419999999999,498.750000000079
2025-08-28 11:09:00,60.28163333333333,1.1335639999999998,1.845424086778904,4.518981,6.192127000000001,67.70830000000001,498.800000000079
2025-08-28 11:12:00,61.670523333333335,1.1046300000000002,1.8791451586754049,4.2875,6.134256000000001,66.55090000000001,498.85000000007904
2025-08-28 11:15:00,65.1331,1.1046300000000002,1.8791470070385536,4.142825,5.989585999999999,70.3125,498.90000000007905
2025-08-28 11:18:00,63.396989999999995,1.0756939999999995,1.8371009916749728,4.258565,6.076387,72.04859999999996,498.95000000007906
2025-08-28 11:21:00,64.24575666666667,1.1335639999999998,1.9104435412168288,4.576851,6.4236070000000005,68.8657,499.00000000007907
2025-08-28 11:24:00,67.19714666666668,1.2203700000000008,1.9380425702679567,4.663658000000001,6.336806,69.73370000000003,499.0500000000791
2025-08-28 11:27:00,69.29977000000001,1.133565,1.8996840844939453,4.490046,6.307866000000001,74.07409999999999,499.1000000000791
2025-08-28 11:30:00,71.02623666666666,1.133565,1.9531937869191685,4.316435,6.278931000000001,75.81010000000003,499.1500000000791
2025-08-28 11:33:00,71.18055333333332,0.9888889999999995,1.85650862022722,4.084955,6.221067,74.65279999999998,499.2000000000791
2025-08-28 11:36:00,74.15123666666666,1.017824,1.9295691715113483,4.142824,6.3946760000000005,77.5463,499.2500000000791
2025-08-28 11:39:00,82.62924333333333,1.0756940000000004,1.890114248103579,4.0849530000000005,6.047451000000001,82.75459999999998,499.30000000007914
2025-08-28 11:42:00,81.76119,0.9310179999999999,1.8518106939031171,3.5930549999999997,5.902777,84.78010000000003,499.35000000007915
2025-08-28 11:45:00,79.87075333333333,0.9310179999999999,1.8518106939031171,3.6219899999999994,5.931712,83.33329999999998,499.40000000007916
2025-08-28 11:48:00,76.39853333333333,0.931019,1.9306105671433995,3.7377320000000003,6.278936999999999,82.17600000000002,499.45000000007917
2025-08-28 11:51:00,74.15123666666666,0.9888889999999995,1.9172994833498627,3.9113429999999996,6.221062,79.8611,499.5000000000792
2025-08-28 11:54:00,70.16782333333333,1.0467589999999998,1.9104894000622235,4.142823,6.250002,76.67830000000004,499.5500000000792
2025-08-28 11:57:00,64.26504666666666,1.0467589999999998,1.900132606606746,4.287501,6.365742999999999,74.07400000000001,499.6000000000792
2025-08-28 12:00:00,63.937113333333336,1.104629,1.921697713437976,4.258565000000001,6.221062000000001,73.20599999999996,499.6500000000792
2025-08-28 12:03:00,63.06906,1.1335639999999998,1.899685240155193,4.461111000000001,6.278937000000001,70.89120000000003,499.7000000000792
2025-08-28 12:06:00,65.48996666666666,1.1914350000000002,1.885122714045846,4.490046,6.105321000000001,71.1805,499.75000000007924
2025-08-28 12:09:00,63.23302666666667,1.0756939999999995,1.879570872793225,4.34537,6.278937000000001,71.4699,499.80000000007925
2025-08-28 12:12:00,67.02353333333333,1.1046300000000002,1.9111049652513559,4.2875,6.221066,75.81010000000003,499.85000000007926
2025-08-28 12:15:00,68.93325666666668,1.133565,1.9211774521024354,4.229629,6.105326,74.36340000000001,499.9000000000793
2025-08-28 12:18:00,67.20679333333334,1.0756940000000004,1.8689975768234213,4.34537,6.250001999999999,74.94209999999998,499.9500000000793
2025-08-28 12:21:00,69.81095666666666,1.2493050000000006,1.8902091956260558,4.547916000000001,6.018515999999999,74.94209999999998,500.0000000000793
2025-08-28 12:24:00,70.15817666666668,1.0756940000000004,1.8689961131754669,4.142824,6.047452000000001,77.25689999999997,500.0500000000793
2025-08-28 12:27:00,66.85956666666668,1.017824,1.9193941060714157,3.9692119999999997,6.192126999999999,75.52080000000001,500.1000000000793
2025-08-28 12:30:00,65.98186666666668,1.017824,1.8989698513255349,3.9981480000000005,6.163192,72.91669999999999,500.15000000007933
2025-08-28 12:33:00,66.15547666666666,1.04676,1.8584391293572908,4.258565,6.221066,73.49530000000004,500.20000000007934
2025-08-28 12:36:00,67.03318,1.017824,1.9397199518242745,3.9113419999999994,6.192132,74.65280000000001,500.25000000007935
2025-08-28 12:39:00,65.82754666666666,1.0467589999999998,1.8584373086090828,4.056018,6.018517000000001,72.91660000000002,500.30000000007936
2025-08-28 12:42:00,62.70254666666667,1.017824,1.868142143570797,4.171760000000001,6.250001999999999,71.1805,500.3500000000794
2025-08-28 12:45:00,62.35532,1.017824,1.939717148985284,4.2006950000000005,6.481477,70.89120000000003,500.4000000000794
2025-08-28 12:48:00,61.1304,1.0756940000000004,1.8795705078719216,4.432176000000001,6.365742,69.73380000000003,500.4500000000794
2025-08-28 12:51:00,65.17168333333332,1.2493059999999998,1.901538467119308,4.750463,6.250000000000001,70.6019,500.5000000000794
2025-08-28 12:54:00,63.406636666666664,1.0756939999999995,1.868997210911484,4.374306,6.278937000000001,68.5763,500.5500000000794
2025-08-28 12:57:00,62.528936666666674,1.1625000000000005,1.8653688457345734,4.490046,6.134256000000001,68.28699999999998,500.60000000007943
2025-08-28 13:00:00,62.18171,1.0756940000000004,1.9111193577106202,4.490046,6.510412,68.57649999999995,500.65000000007944
2025-08-28 13:03:00,61.84413333333333,1.104629,1.9322664534368137,4.518981000000001,6.510417,69.1551,500.70000000007946
2025-08-28 13:06:00,62.71219,1.0756939999999995,1.8795686832648921,4.490046,6.4236070000000005,70.0231,500.75000000007947
2025-08-28 13:09:00,64.26504666666666,1.104629,1.9638038972840655,4.432176000000001,6.510417,69.73379999999997,500.8000000000795
2025-08-28 13:12:00,63.73456666666666,1.0756939999999995,1.9111215298933,4.316434999999999,6.336807,71.18060000000003,500.8500000000795
2025-08-28 13:15:00,63.25231666666667,1.0756939999999995,1.9940821337702295,4.34537,6.597227,72.91669999999999,500.9000000000795
2025-08-28 13:18:00,62.70254666666667,1.0756939999999995,1.9215829203719137,4.403241,6.452547000000001,71.7593,500.9500000000795
2025-08-28 13:21:00,62.885803333333335,1.104629,1.963803897284066,4.547916,6.626157000000001,70.60180000000003,501.0000000000795
2025-08-28 13:24:00,63.744213333333335,1.133565,1.9104442501924659,4.518980999999999,6.365736,67.99769999999995,501.05000000007954
2025-08-28 13:27:00,63.387346666666666,1.0467589999999998,1.9413988819179249,4.2006950000000005,6.394672000000001,74.07409999999999,501.10000000007955
2025-08-28 13:30:00,63.73456666666666,1.1046300000000002,1.9322657215072647,4.316435,6.307866000000001,72.04859999999996,501.15000000007956
