Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-08-28 13:33:00,63.73456666666666,1.0467589999999998,1.9311209465035224,4.200694,6.365737000000001,72.91660000000002,501.20000000007957
2025-08-28 13:36:00,66.15547666666666,1.0467589999999998,1.9822661268271649,4.2875,6.597227,76.09959999999995,501.2500000000796
2025-08-28 13:39:00,67.71798,1.1624999999999996,1.8982537087705371,4.374306,6.105321000000001,76.09960000000001,501.3000000000796
2025-08-28 13:42:00,65.99151333333333,1.017824,1.8989698513255358,4.056018,6.221062000000001,76.3888,501.3500000000796
2025-08-28 13:45:00,66.51234333333333,1.04676,1.9104901481864247,3.9981479999999996,6.105326,75.81020000000001,501.4000000000796
2025-08-28 13:48:00,66.14583,0.9599529999999996,1.9045802793779048,3.9692119999999997,6.336807,77.257,501.4500000000796
2025-08-28 13:51:00,68.95254666666666,1.133565,1.9425490470773983,4.461111000000001,6.394671,70.3125,501.50000000007964
2025-08-28 13:54:00,67.20679333333334,1.0467589999999998,1.9208184911833663,4.34537,6.481482000000001,72.33790000000002,501.55000000007965
2025-08-28 13:57:00,72.56944666666666,1.22037,1.938042570267956,4.634723,6.3078710000000004,74.65279999999998,501.60000000007966
2025-08-28 14:00:00,71.02623666666666,1.0467589999999998,1.9516519110051735,4.17176,6.394672000000001,78.125,501.6500000000797
2025-08-28 14:03:00,68.76929000000001,1.0756940000000004,1.9215814760009198,4.2875000000000005,6.336802,75.23149999999998,501.7000000000797
2025-08-28 14:06:00,66.6956,1.0756939999999995,1.9631639506228717,4.403241,6.568287,74.07410000000004,501.7500000000797
2025-08-28 14:09:00,69.97492333333334,1.0756949999999996,1.9631646987120626,4.316436,6.481481,75.52079999999995,501.8000000000797
2025-08-28 14:12:00,75.35686666666668,1.0467589999999998,1.9311205908432216,4.171759,6.3368009999999995,79.86109999999996,501.8500000000797
2025-08-28 14:15:00,81.24999666666666,0.9888890000000004,1.9273452457784315,3.882408,6.221061000000001,84.4907,501.90000000007973
2025-08-28 14:18:00,82.83179,0.9888889999999995,2.0265520000179347,3.9402779999999993,6.568290999999999,82.75459999999998,501.95000000007974
2025-08-28 14:21:00,85.92785333333332,1.017824,1.959943956777064,4.056019000000001,6.394671,82.17590000000001,502.00000000007975
2025-08-28 14:24:00,74.14159333333335,0.9599529999999996,2.0127160428512174,4.056019,6.741897,78.99300000000002,502.05000000007976
2025-08-28 14:27:00,66.18441666666666,1.0756940000000004,1.9424241331019958,4.258565,6.365735999999999,74.36340000000001,502.1000000000798
2025-08-28 14:30:00,60.108023333333335,1.1914359999999995,1.8961965797485085,4.663657,6.30787,67.41899999999998,502.1500000000798
2025-08-28 14:33:00,58.53587666666667,1.2493059999999998,1.9353158717469245,4.750464,6.33681,65.39340000000004,502.2000000000798
2025-08-28 14:36:00,60.09837666666667,1.307175,1.8466451359895664,4.808333,6.018515000000001,67.70839999999998,502.2500000000798
2025-08-28 14:39:00,60.46489,1.2782400000000003,1.874777825679748,4.663657000000001,6.018515000000001,67.99770000000001,502.3000000000798
2025-08-28 14:42:00,58.16936333333334,1.22037,1.8142579568064725,4.663657000000001,6.018515,65.97220000000004,502.35000000007983
2025-08-28 14:45:00,57.52314666666666,1.1625000000000005,1.8763639664533243,4.605786,6.278935,65.39350000000002,502.40000000007984
2025-08-28 14:48:00,58.01504333333333,1.22037,1.8710464002736498,4.692592,6.192130000000001,66.84029999999996,502.45000000007985
2025-08-28 14:51:00,57.66782333333333,1.2493059999999998,1.833032604120193,4.750464,6.07639,62.21070000000003,502.50000000007987
2025-08-28 14:54:00,56.62615666666667,1.3650459999999995,1.8588791170094852,5.097681000000001,6.192125,62.21070000000003,502.5500000000799
2025-08-28 14:57:00,58.18865333333333,1.3650459999999995,1.9183697535232112,5.126620999999999,6.3657449999999995,65.10410000000002,502.6000000000799
2025-08-28 15:00:00,56.134260000000005,1.3361109999999998,1.969793203361008,5.068746000000001,6.510415000000001,63.657399999999996,502.6500000000799
2025-08-28 15:03:00,59.056713333333335,1.3361109999999998,1.9235045547124372,4.8951400000000005,6.221064999999999,66.26159999999999,502.7000000000799
2025-08-28 15:06:00,59.06635666666667,1.307175,1.9165283411525795,4.866204000000001,6.250005,64.23610000000002,502.7500000000799
2025-08-28 15:09:00,61.31365666666667,1.1914349999999994,1.874020758017188,4.721527999999999,6.307875,67.99769999999995,502.80000000007993
2025-08-28 15:12:00,63.396993333333334,1.1914349999999994,1.8851238636639422,4.605786999999999,6.221065,70.0231,502.85000000007994
2025-08-28 15:15:00,61.83448666666666,1.2493049999999997,1.901537023335017,4.837269,6.336805000000001,68.28699999999998,502.90000000007996
2025-08-28 15:18:00,58.01504333333333,1.3650460000000004,1.9652513997338137,5.097684,6.4525500000000005,64.81489999999997,502.95000000007997
2025-08-28 15:21:00,58.53587666666667,1.5386569999999997,1.9632132016571069,5.387042,6.307874999999999,65.97220000000004,503.00000000008
2025-08-28 15:24:00,54.195600000000006,1.4807870000000003,1.9412168788100888,5.387037,6.394679999999999,60.18520000000001,503.05000000008
2025-08-28 15:27:00,55.43016666666667,1.4229159999999998,1.8697720241835951,5.1844909999999995,6.163195000000001,59.60640000000001,503.10000000008
2025-08-28 15:30:00,56.983023333333335,1.4518510000000004,1.8870684659611752,5.155556,6.105325000000001,61.921299999999974,503.15000000008
2025-08-28 15:33:00,56.46219,1.4518510000000004,1.9359826625360554,5.300236000000001,6.365745,61.92139999999995,503.20000000008
2025-08-28 15:36:00,54.55247,1.3650460000000004,1.8827974992331344,5.213426000000001,6.365740000000001,61.342600000000004,503.25000000008004
2025-08-28 15:39:00,59.056713333333335,1.5386570000000006,1.9003914472590169,5.415976,6.192129,66.55089999999996,503.30000000008005
2025-08-28 15:42:00,57.156636666666664,1.3361109999999998,1.8883945605299237,4.953010000000001,6.192125,64.81489999999997,503.35000000008006
2025-08-28 15:45:00,57.32059999999999,1.2782409999999995,1.8166426652750156,4.808333999999999,6.018515,64.23610000000002,503.40000000008007
2025-08-28 15:48:00,56.96373333333333,1.3361109999999998,1.8884002509469033,5.0108760000000006,6.250005,62.5,503.4500000000801
2025-08-28 15:51:00,56.983023333333335,1.3650459999999995,1.894694943032525,5.039815,6.221065,63.657399999999996,503.5000000000801
2025-08-28 15:54:00,56.79976666666666,1.3939810000000001,1.8523456059013157,5.010880000000001,6.018515,62.7894,503.5500000000801
2025-08-28 15:57:00,52.29552666666666,1.3361110000000007,1.9001358245830562,4.9819450000000005,6.249994999999999,57.00229999999999,503.6000000000801
2025-08-28 16:00:00,54.195600000000006,1.4518519999999997,1.8374269417851232,5.126620999999999,5.960649,59.02779999999996,503.6500000000801
2025-08-28 16:03:00,52.14120333333333,1.3071760000000001,1.9049754364696059,4.953010000000001,6.307869999999999,57.58099999999996,503.70000000008014
2025-08-28 16:06:00,56.11496666666667,1.3361109999999998,1.8410286947977872,4.837269,5.9606449999999995,64.23610000000002,503.75000000008015
2025-08-28 16:09:00,60.80247,1.0467589999999998,1.8793402142065156,4.229629,6.250001,69.1551,503.80000000008016
2025-08-28 16:12:00,64.77623333333334,1.0756949999999996,1.8901146133438156,4.258565,6.221061,72.33800000000002,503.8500000000802
2025-08-28 16:15:00,66.34838,1.1046300000000002,1.9322657215072647,4.316435,6.307866000000001,73.78469999999999,503.9000000000802
2025-08-28 16:18:00,67.04282666666667,0.9888889999999995,1.8768718078075726,3.9981479999999996,6.192127000000001,75.52080000000001,503.9500000000802
2025-08-28 16:21:00,69.11651333333334,1.0467589999999998,1.8374222697239613,4.084954000000001,5.989581,77.54630000000003,504.0000000000802
2025-08-28 16:24:00,68.58603333333333,0.9310179999999999,1.8318765696382266,3.8824070000000006,6.134257,76.67829999999998,504.0500000000802
2025-08-28 16:27:00,70.66937,0.9888889999999995,1.8462884380982354,3.940278,6.047457,77.25699999999995,504.10000000008023
2025-08-28 16:30:00,67.89159,0.9599539999999998,1.8846249988032975,3.7956020000000006,6.105322000000001,76.3888,504.15000000008024
2025-08-28 16:33:00,65.48032333333333,1.017824,1.826662933297636,3.9981480000000005,5.9606520000000005,74.65280000000001,504.20000000008025
2025-08-28 16:36:00,69.80131,1.133565,1.8888946876964472,4.200694,5.989581,76.9676,504.25000000008026
2025-08-28 16:39:00,67.56366000000001,0.9599539999999998,1.8140106655559156,3.7087969999999997,5.8159719999999995,74.94210000000004,504.3000000000803
2025-08-28 16:42:00,65.1331,0.9599539999999998,1.8140103138339452,3.8245379999999995,5.931712,71.4699,504.3500000000803
2025-08-28 16:45:00,67.71798,0.9888889999999995,1.8360394660666408,3.9981479999999996,6.076387,72.04860000000002,504.4000000000803
2025-08-28 16:48:00,67.89159,0.9888889999999995,1.8667035492921336,4.1138900000000005,6.278937000000001,72.62730000000005,504.4500000000803
2025-08-28 16:51:00,67.20679333333334,0.9599539999999998,1.8444267744447476,3.8824069999999997,6.076391999999999,74.94210000000004,504.5000000000803
2025-08-28 16:54:00,68.61497000000001,1.017824,1.8474576740554642,3.9692119999999997,5.989585999999999,76.6782,504.55000000008033
2025-08-28 16:57:00,70.84298,1.017824,1.8370738288170607,3.9981479999999996,5.989585999999999,76.09950000000003,504.60000000008034
2025-08-28 17:00:00,70.15818,0.9888889999999995,1.866704253080827,3.9981479999999996,6.163197,76.9676,504.65000000008035
2025-08-28 17:03:00,72.05825666666668,1.0467589999999998,1.951652264919313,4.084954,6.307867,76.96749999999997,504.70000000008037
2025-08-28 17:06:00,70.33179,0.9599539999999998,1.904581414973376,3.8824069999999997,6.250001999999999,77.257,504.7500000000804
2025-08-28 17:09:00,70.66937,0.9599529999999996,1.8746106653600632,3.9113420000000003,6.192127000000001,78.99309999999997,504.8000000000804
2025-08-28 17:12:00,75.17361,1.104629,1.8361168955845428,4.142824,5.8738410000000005,78.12499999999997,504.8500000000804
2025-08-28 17:15:00,75.36651333333333,0.9599529999999996,1.8343136229729364,3.7087960000000004,5.873847,81.30789999999996,504.9000000000804
2025-08-28 17:18:00,74.85532333333335,0.9020829999999993,1.789093580843629,3.564119999999999,5.787037,81.88659999999999,504.9500000000804
2025-08-28 17:21:00,74.66242666666668,0.9020829999999993,1.8679662820214495,3.564119999999999,6.018517000000001,82.17590000000001,505.00000000008043
2025-08-28 17:24:00,73.27353333333333,0.8731480000000005,1.8923648201369052,3.5062499999999996,6.134257,81.30780000000004,505.05000000008044
2025-08-28 17:27:00,71.04552666666667,0.8731480000000005,1.9304977092935482,3.477315000000001,6.221067,80.43980000000005,505.10000000008046
2025-08-28 17:30:00,69.64699333333333,0.9020830000000002,1.8581903417255319,3.650926,6.076391999999999,78.99309999999997,505.15000000008047
2025-08-28 17:33:00,70.50540000000001,0.9310179999999999,1.861740928303839,3.737731,6.076387,79.2824,505.2000000000805
2025-08-28 17:36:00,69.64699,0.9599539999999998,1.904580038959187,3.5930549999999997,5.9606460000000006,80.43979999999999,505.2500000000805
2025-08-28 17:39:00,69.80131,0.9310179999999999,1.8617426422633108,3.650926,5.989587,76.9676,505.3000000000805
2025-08-28 17:42:00,68.75000000000001,0.9599539999999998,1.8545117816118097,3.940278,6.163192,76.96749999999997,505.3500000000805
2025-08-28 17:45:00,66.70524666666667,0.9888890000000004,1.8768739138967763,3.853472,6.047457,76.6782,505.4000000000805
2025-08-28 17:48:00,64.23611,0.9888890000000004,1.8667028455033183,3.7956020000000006,5.960647,75.23149999999998,505.45000000008054
2025-08-28 17:51:00,61.14004666666667,0.9888890000000004,1.8667042530808278,3.882408,6.047457,72.91669999999999,505.50000000008055
2025-08-28 17:54:00,58.88310333333334,1.017824,1.8578119854321617,4.056018,6.105322,70.3125,505.55000000008056
2025-08-28 17:57:00,60.09837666666667,1.0467589999999998,1.8584387572036534,4.084954,6.047457,70.8913,505.60000000008057
2025-08-28 18:00:00,63.22338,1.1625000000000005,1.8099036841761837,4.316435,5.815976,74.07409999999999,505.6500000000806
2025-08-28 18:03:00,61.66087666666667,0.9599539999999998,1.7730861085287604,3.7377320000000003,5.729162,73.78470000000004,505.7000000000806
2025-08-28 18:06:00,65.12345666666666,1.1046300000000002,1.8035190895825957,4.027083999999999,5.671295999999999,76.67829999999998,505.7500000000806
2025-08-28 18:09:00,64.42901333333334,0.9599539999999998,1.793603744276206,3.593056,5.642361999999999,77.8356,505.8000000000806
2025-08-28 18:12:00,60.09837666666667,0.9888890000000004,1.8154650363080165,3.766667,5.787037,73.20609999999999,505.8500000000806
2025-08-28 18:15:00,58.53587666666667,1.017824,1.8474576740554642,4.027083,6.047457,70.60180000000003,505.90000000008064
2025-08-28 18:18:00,57.146989999999995,1.017824,1.8887193005579737,4.1138889999999995,6.2499970000000005,67.12970000000001,505.95000000008065
2025-08-28 18:21:00,57.494213333333335,1.104629,1.8361191389179636,4.258564000000001,5.989587,68.57649999999995,506.00000000008066
2025-08-28 18:24:00,56.867286666666665,1.1624999999999996,1.854342619691435,4.490046,6.105321000000001,65.10419999999999,506.0500000000807
2025-08-28 18:27:00,54.02198666666667,1.0756940000000004,1.8049349953110354,4.40324,6.134257,62.5,506.1000000000807
2025-08-28 18:30:00,55.59413333333333,1.1914350000000002,1.8292593247778208,4.605786,6.076385999999999,63.65750000000003,506.1500000000807
2025-08-28 18:33:00,56.62615666666667,1.104629,1.8361183911403067,4.432176000000001,6.163197,65.39349999999996,506.2000000000807
2025-08-28 18:36:00,58.52623333333333,1.0467589999999998,1.795045398728829,4.200694,5.989587,68.57640000000004,506.2500000000807
2025-08-28 18:39:00,60.96643333333333,1.04676,1.8479469580434538,3.9981479999999996,5.931716,69.44440000000003,506.30000000008073
2025-08-28 18:42:00,61.670523333333335,1.04676,1.8374248190131923,4.084955,5.989585999999999,72.62729999999999,506.35000000008074
2025-08-28 18:45:00,59.249613333333336,1.0467589999999998,1.8689017260290888,4.1138889999999995,6.105322,69.44440000000003,506.40000000008075
2025-08-28 18:48:00,56.66473666666667,1.0467590000000007,1.8689031707635342,4.34537,6.336807,67.41899999999998,506.45000000008076
2025-08-28 18:51:00,55.58449333333334,1.1625000000000005,1.8543422380531998,4.634722000000001,6.249995999999999,65.39359999999999,506.5000000000808
2025-08-28 18:54:00,55.23726666666667,1.104629,1.8469212420541807,4.432176,6.192132,65.97219999999999,506.5500000000808
2025-08-28 18:57:00,55.931713333333335,1.0756939999999995,1.8156874989156684,4.374306,6.134257,64.2362,506.6000000000808
2025-08-28 19:00:00,61.66087666666667,1.1914350000000002,1.885122714045845,4.374306000000001,5.989580999999999,71.7593,506.6500000000808
2025-08-28 19:03:00,60.08873333333333,0.9599539999999998,1.854513870687572,3.853471999999999,6.076391999999999,72.62730000000005,506.7000000000808
2025-08-28 19:06:00,59.056713333333335,1.017824,1.8370723914838805,4.056018,6.047452000000001,71.18059999999997,506.75000000008083
2025-08-28 19:09:00,57.32059999999999,1.0756940000000004,1.8583954145933508,4.2006950000000005,6.076391999999999,66.55090000000001,506.80000000008084
2025-08-28 19:12:00,60.44559999999999,1.1625000000000005,1.9416674787231896,4.3743050000000006,6.221066,70.3125,506.85000000008085
2025-08-28 19:15:00,56.97338,1.0467590000000007,1.8162944577723237,4.142824,5.989587,66.84030000000001,506.90000000008087
2025-08-28 19:18:00,57.49421,1.0756939999999995,1.8371009916749728,4.2006950000000005,6.018517000000001,67.41899999999998,506.9500000000809
2025-08-28 19:21:00,57.494213333333335,1.0756940000000004,1.8264115675720076,4.229630000000001,6.018522,66.55090000000001,507.0000000000809
2025-08-28 19:24:00,55.767746666666675,1.0756940000000004,1.9111226159841999,3.9981470000000003,6.018522,64.2362,507.0500000000809
2025-08-28 19:27:00,54.89969,1.133565,1.8996840844939453,4.490046,6.307866000000001,62.7894,507.1000000000809
2025-08-28 19:30:00,56.29822333333333,1.0467589999999998,1.8479433215226118,4.432176,6.365737000000001,65.39350000000002,507.1500000000809
2025-08-28 19:33:00,53.33719333333334,1.017824,1.8474569572951167,4.316434999999999,6.336807,61.342600000000004,507.20000000008093
2025-08-28 19:36:00,50.56906,1.0756940000000004,1.8795705078719216,4.432176000000001,6.365742,58.15979999999996,507.25000000008095
2025-08-28 19:39:00,51.77469333333334,1.1625000000000005,1.7874710711046777,4.692592,6.134256000000001,56.423599999999965,507.30000000008096
2025-08-28 19:42:00,42.77585,1.22037,1.791284352735849,4.8951389999999995,6.192131,52.37270000000001,507.35000000008097
2025-08-28 19:45:00,43.67284333333333,1.422917,1.7576663541049107,5.2423660000000005,5.960649,51.21530000000001,507.400000000081
2025-08-28 19:48:00,41.55092666666667,1.2782410000000004,1.7931111249776037,4.7793980000000005,5.931715,51.50459999999998,507.450000000081
2025-08-28 19:51:00,39.303626666666666,1.3361109999999998,1.7195455920414244,4.953010000000001,5.787035,50.636600000000044,507.500000000081
2025-08-28 19:54:00,38.117283333333326,1.4229159999999998,1.7576701615899402,5.213420999999999,5.9317150000000005,48.032399999999996,507.550000000081
2025-08-28 19:57:00,39.29398,1.3939810000000001,1.7909437399553287,5.271296,6.1342550000000005,50.636600000000044,507.600000000081
2025-08-28 20:00:00,38.41627999999999,1.4807860000000002,1.7649501132139442,5.415971000000001,6.018515000000001,46.5856,507.65000000008104
2025-08-28 20:03:00,38.76350333333333,1.4518510000000004,1.7869968288414464,5.358106,6.076385,50.34719999999999,507.70000000008105
2025-08-28 20:06:00,41.88850333333334,1.4518519999999997,1.786997403143983,5.271301,5.989579000000001,52.08340000000004,507.75000000008106
2025-08-28 20:09:00,38.975696666666664,1.2493059999999998,1.7276440178527996,4.95301,6.0185200000000005,48.611099999999965,507.80000000008107
2025-08-28 20:12:00,44.70486,1.3361109999999998,1.7808640173209522,5.039815999999999,6.018515000000001,54.3981,507.8500000000811
2025-08-28 20:15:00,41.75347333333334,1.2493059999999998,1.7513552896064852,4.808333999999999,5.931710000000001,52.08339999999998,507.9000000000811
2025-08-28 20:18:00,43.30632666666667,1.3939810000000001,1.8156455890630265,5.039814,5.9606449999999995,52.95139999999998,507.9500000000811
2025-08-28 20:21:00,41.71489333333333,1.3650459999999995,1.7983256360885485,5.097681000000001,6.047455,52.08330000000001,508.0000000000811
2025-08-28 20:24:00,38.946756666666666,1.3071760000000001,1.775310134879363,5.039815,6.076384999999999,48.90040000000005,508.0500000000811
2025-08-28 20:27:00,41.18441666666667,1.2782409999999995,1.7812801724054532,5.097686,6.221065,52.08330000000001,508.10000000008114
2025-08-28 20:30:00,40.50926333333334,1.2782400000000003,1.745530806969378,4.837269000000001,5.873844999999999,49.76849999999996,508.15000000008115
2025-08-28 20:33:00,47.95524666666666,1.3939810000000001,1.7785225345897984,5.0976799999999995,5.931709000000001,54.6875,508.20000000008116
2025-08-28 20:36:00,44.502313333333326,1.1914350000000002,1.7610388652319897,4.663657,5.960645,52.95139999999998,508.2500000000812
2025-08-28 20:39:00,40.51890666666667,1.220371,1.7331506660710465,4.837269,5.989584999999999,50.92590000000001,508.3000000000812
2025-08-28 20:42:00,44.69521666666666,1.4518519999999997,1.8123159681984526,5.184486,5.960644000000001,53.530100000000004,508.3500000000812
2025-08-28 20:45:00,39.98842666666667,1.2782409999999995,1.8516421181683944,4.95301,6.250000000000001,50.34720000000004,508.4000000000812
2025-08-28 20:48:00,41.21335333333334,1.4518519999999997,1.7870026739437066,5.0687489999999995,5.787039,50.34719999999999,508.4500000000812
2025-08-28 20:51:00,37.56751333333333,1.3071760000000001,1.763268097299855,5.126620999999999,6.1342550000000005,47.74310000000003,508.50000000008123
2025-08-28 20:54:00,36.35224,1.3361109999999998,1.7319108691296838,5.068746000000001,5.931715,47.742999999999995,508.55000000008124
2025-08-28 20:57:00,43.296683333333334,1.1624999999999996,1.7874699045982787,4.634723,6.076384,50.92590000000001,508.60000000008125
2025-08-28 21:00:00,48.485726666666665,1.0756939999999995,1.7177376368955346,4.258564,5.758104,54.398199999999974,508.65000000008126
2025-08-28 21:03:00,49.537036666666665,1.0756940000000004,1.761604858787699,4.345370000000001,5.960649999999999,56.423599999999965,508.7000000000813
2025-08-28 21:06:00,44.32870333333333,1.133565,1.7569042480634873,4.518981999999999,5.960645,53.81939999999997,508.7500000000813
2025-08-28 21:09:00,47.974536666666665,1.422917,1.7703203679695596,5.184495,5.931708,54.6875,508.8000000000813
2025-08-28 21:12:00,45.57292,1.1625000000000005,1.7421696970729397,4.518981,5.844905,54.10880000000003,508.8500000000813
2025-08-28 21:15:00,38.78279333333333,1.104629,1.6472367540383237,4.34537,5.584491,50.63650000000001,508.9000000000813
2025-08-28 21:18:00,38.63812000000001,1.1914350000000002,1.8292604921693234,4.547917,6.0185200000000005,51.21529999999996,508.95000000008133
2025-08-28 21:21:00,47.59838333333334,1.104629,1.7816215888632623,4.403239999999999,5.989580999999999,55.555499999999995,509.00000000008134
2025-08-28 21:24:00,48.49537333333333,0.9599529999999996,1.7627867706680345,4.056019,6.018517000000001,55.266200000000026,509.05000000008135
2025-08-28 21:27:00,51.10918,1.0467589999999998,1.773673366873616,4.229629,5.9606509999999995,58.15969999999999,509.10000000008137
2025-08-28 21:30:00,51.446760000000005,1.017824,1.8162209897089092,4.084954000000001,6.018516,59.31709999999998,509.1500000000814
2025-08-28 21:33:00,50.019290000000005,0.9599529999999996,1.7627867706680345,4.056019,6.018517000000001,56.71300000000002,509.2000000000814
2025-08-28 21:36:00,47.434416666666664,0.8731479999999996,1.7955395484418244,3.679861,6.018522000000001,57.87039999999996,509.2500000000814
2025-08-28 21:39:00,49.4213,0.9888889999999995,1.7739822637735319,4.027084,5.931711000000001,56.423599999999965,509.3000000000814
2025-08-28 21:42:00,48.98727,0.9310179999999999,1.7816080544045407,3.9692119999999997,6.076391999999999,57.87030000000004,509.3500000000814
2025-08-28 21:45:00,49.00656,0.9599529999999996,1.7213050204484617,4.084954000000001,5.931717000000001,55.55560000000003,509.40000000008143
2025-08-28 21:48:00,47.96489333333334,0.9599529999999996,1.7421048943334463,4.084954000000001,5.989587,55.844899999999996,509.45000000008145
2025-08-28 21:51:00,51.080246666666675,1.04676,1.7843754667285094,4.1138900000000005,5.873846,57.87039999999996,509.50000000008146
2025-08-28 21:54:00,49.35378,0.9310179999999999,1.6997839666419137,3.940278,5.8159719999999995,56.423599999999965,509.55000000008147
2025-08-28 21:57:00,47.79128,0.9310179999999999,1.6790423731056774,3.8245359999999993,5.642361999999999,55.844899999999996,509.6000000000815
2025-08-28 22:00:00,46.60493666666667,0.9020830000000002,1.8581906800228167,3.56412,5.989587,55.266200000000026,509.6500000000815
2025-08-28 22:03:00,36.88271666666666,0.728472,1.8386252906045883,2.8407400000000003,5.844907999999999,49.47910000000002,509.7000000000815
2025-08-28 22:06:00,34.64506,1.017824,1.2958341240230034,3.1011569999999997,3.703704,46.5856,509.7500000000815
2025-08-29 09:36:00,58.67090999999999,2.7249999999999996,1.9640502370007025,7.007403999999999,5.642364000000001,46.875,509.7500000000815
2025-08-29 09:39:00,81.92515666666667,0.9599539999999998,2.0802157887531143,4.142823999999999,7.031245999999999,74.07409999999999,509.8000000000815
2025-08-29 09:42:00,80.37230000000001,0.9020830000000002,2.0403575318362095,3.9113430000000005,6.886572,78.7036,509.85000000008154
2025-08-29 09:45:00,79.16667,0.8731479999999996,2.015147699489092,3.766665999999999,6.7708319999999995,81.30790000000002,509.90000000008155
2025-08-29 09:48:00,77.94174333333333,0.9020829999999993,1.993119625527724,3.7377319999999994,6.568287,81.59729999999999,509.95000000008156
2025-08-29 09:51:00,81.09568,0.9310180000000008,2.0746992648627676,3.9981480000000005,6.973375999999999,83.33340000000001,510.00000000008157
2025-08-29 09:54:00,91.11689999999999,0.9310179999999999,1.9694796835801176,3.7956009999999996,6.452551,85.3588,510.0500000000816
2025-08-29 09:57:00,87.50964666666668,0.9020830000000002,2.002604750850677,3.332638,6.192126999999999,89.69909999999999,510.1000000000816
2025-08-29 10:00:00,79.70678666666666,0.9310179999999999,1.9306097514664071,3.8245370000000003,6.365742999999999,83.91210000000001,510.1500000000816
2025-08-29 10:03:00,72.25115666666667,0.9599530000000005,1.9244413323538954,3.969213,6.394677999999999,77.54630000000003,510.2000000000816
2025-08-29 10:06:00,70.84298,1.104629,1.9111024103246812,4.40324,6.336802,76.6782,510.2500000000816
2025-08-29 10:09:00,67.72762333333334,1.0756940000000004,1.879569048186367,4.316435,6.2499970000000005,72.91669999999999,510.30000000008164
2025-08-29 10:12:00,67.19714666666668,1.104629,1.8791444452262587,4.258565000000001,6.105322,74.07400000000001,510.35000000008165
2025-08-29 10:15:00,67.37075666666668,1.1625000000000005,1.9416674787231896,4.3743050000000006,6.221066,72.33799999999997,510.40000000008166
2025-08-29 10:18:00,66.70524666666667,1.1046300000000002,1.9111031319278997,4.316435,6.249995999999999,71.46980000000002,510.4500000000817
2025-08-29 10:21:00,71.20949333333333,1.1046300000000002,1.9217002661838385,4.258565,6.2210659999999995,76.67819999999998,510.5000000000817
2025-08-29 10:24:00,77.07369,1.0756940000000004,1.8901157038812866,4.113889,6.076390999999999,78.70369999999997,510.5500000000817
2025-08-29 10:27:00,84.21103000000001,1.017824,1.929567766708225,3.9692120000000006,6.2210600000000005,82.75459999999998,510.6000000000817
2025-08-29 10:30:00,90.64429,0.9888889999999995,1.927347326483731,3.7956009999999996,6.13426,83.91200000000003,510.6500000000817
2025-08-29 10:33:00,94.60841,0.9599540000000006,1.9343365595121438,3.7956020000000006,6.249996,86.80550000000002,510.70000000008173
2025-08-29 10:36:00,93.92361333333334,0.9310179999999999,2.0080165336135147,3.9113420000000003,6.684031999999999,92.30320000000003,510.75000000008174
2025-08-29 10:39:00,89.92091333333333,0.931019,2.008017371378174,3.940278,6.712966999999999,92.5926,510.80000000008175
2025-08-29 10:42:00,89.07214666666668,0.9020829999999993,2.002604750850676,3.882408,6.741897,91.72449999999998,510.85000000008176
2025-08-29 10:45:00,92.02353,0.9599539999999998,2.051406907030892,3.766665999999999,6.5682860000000005,94.618,510.9000000000818
2025-08-29 10:48:00,89.23611333333334,0.8731480000000005,1.987100907918291,3.5930549999999997,6.510417,90.56710000000001,510.9500000000818
2025-08-29 10:51:00,86.79590999999999,0.9020830000000002,2.012073382600024,3.766666,6.655097,89.69910000000002,511.0000000000818
2025-08-29 10:54:00,84.41357666666667,0.9599539999999998,1.9834869970108442,4.084955,6.684031999999999,89.40979999999996,511.0500000000818
2025-08-29 10:57:00,80.91242333333334,0.9888889999999995,1.997020405254672,4.027083,6.568282,82.75460000000001,511.1000000000818
2025-08-29 11:00:00,74.50810333333332,1.0467589999999998,2.002551259962821,4.171759,6.539352000000001,79.57170000000002,511.15000000008183
2025-08-29 11:03:00,71.79784000000001,1.0467589999999998,2.0227440736512907,4.287499,6.712962000000001,77.5463,511.20000000008184
2025-08-29 11:06:00,68.0652,1.0756940000000004,1.963162520766926,4.374305,6.539346999999999,75.52080000000001,511.25000000008185
2025-08-29 11:09:00,67.19714666666668,1.0756940000000004,1.9424259293746358,4.490046,6.5972219999999995,74.07400000000001,511.30000000008187
2025-08-29 11:12:00,72.24151333333333,1.22037,1.9269572091983953,4.634723,6.278931,74.94219999999999,511.3500000000819
2025-08-29 11:15:00,73.96797666666667,1.04676,1.8897506457761102,4.17176,6.221066,76.38890000000004,511.4000000000819
2025-08-29 11:18:00,77.10262333333333,1.017824,1.959943956777064,4.056019000000001,6.394671,78.99300000000002,511.4500000000819
2025-08-29 11:21:00,83.17901333333333,1.0467590000000007,1.9924177468241555,4.027084,6.365735999999999,87.38419999999999,511.5000000000819
2025-08-29 11:24:00,84.20138666666666,1.017824,2.0498266641917167,3.9981479999999996,6.597225999999999,86.8055,511.5500000000819
2025-08-29 11:27:00,86.63194333333333,1.017824,2.0200659432741124,4.056019,6.5682860000000005,89.12029999999999,511.60000000008193
2025-08-29 11:30:00,87.5,0.9888889999999995,1.9871374106894357,4.142824,6.655097,88.54160000000002,511.65000000008195
2025-08-29 11:33:00,85.41666666666667,1.0467589999999998,2.0728302148106383,4.2006950000000005,6.7708319999999995,91.72450000000003,511.70000000008196
2025-08-29 11:36:00,82.62924333333333,1.017824,2.0001159242245645,4.084953,6.539346999999999,89.98839999999998,511.75000000008197
2025-08-29 11:39:00,79.87075333333333,1.0467590000000007,2.0126599379167427,3.9981470000000003,6.394677,86.8056,511.800000000082
2025-08-29 11:42:00,76.05131333333333,0.9888889999999995,1.9772262190152274,4.027083,6.5104120000000005,83.33339999999998,511.850000000082
2025-08-29 11:45:00,75.35686666666668,1.0467589999999998,1.9516519110051735,4.142825,6.365737000000001,82.17590000000001,511.900000000082
2025-08-29 11:48:00,74.83603333333333,1.017824,1.9700233726057153,4.171760000000001,6.539352,81.88659999999999,511.950000000082
2025-08-29 11:51:00,73.12885666666666,1.0756940000000004,2.024776624529151,4.2875000000000005,6.626162,81.30790000000002,512.000000000082
2025-08-29 11:54:00,70.50540000000001,1.0756940000000004,1.9734933694937402,4.287499,6.481477,79.5718,512.0500000000819
2025-08-29 11:57:00,68.59567666666668,1.104629,1.9322664534368137,4.547916000000001,6.539352,76.38890000000004,512.1000000000819
2025-08-29 12:00:00,70.86227000000001,1.1625000000000005,2.090053164827428,4.403241,6.655096,76.67829999999998,512.1500000000818
2025-08-29 12:03:00,68.24845666666666,1.0756939999999995,1.9320159210291044,4.403241,6.481477,76.38889999999998,512.2000000000818
2025-08-29 12:06:00,68.75964666666667,1.0756939999999995,1.9838014627398977,4.490046,6.712967000000001,75.52080000000001,512.2500000000817
2025-08-29 12:09:00,70.33179,1.0467589999999998,1.9208184911833663,4.229629,6.365741000000001,78.125,512.3000000000817
2025-08-29 12:12:00,74.66242666666668,1.017824,1.929567415507371,3.9981489999999997,6.249996,78.99310000000003,512.3500000000816
2025-08-29 12:15:00,78.64583666666665,1.017824,1.9397178496952059,3.9113419999999994,6.192125999999999,83.33329999999998,512.4000000000816
2025-08-29 12:18:00,80.39159,0.9599539999999998,1.954062809704486,3.882408,6.3946760000000005,86.2269,512.4500000000816
2025-08-29 12:21:00,78.81944666666666,0.9310179999999999,1.9500844689899748,3.7956019999999997,6.394672000000001,83.91209999999998,512.5000000000815
2025-08-29 12:24:00,78.3179,0.9599539999999998,1.9834863213338074,3.8824069999999997,6.481482000000001,84.4907,512.5500000000815
2025-08-29 12:27:00,75.54012666666667,0.9888890000000004,2.0265506437471004,3.882408,6.510417,81.59719999999999,512.6000000000814
2025-08-29 12:30:00,73.45678666666667,1.0467589999999998,1.951652264919313,4.229629,6.452542,79.57170000000002,512.6500000000814
2025-08-29 12:33:00,70.35108333333334,0.9888890000000004,2.0265506437471004,4.056018,6.684027,81.30780000000004,512.7000000000813
2025-08-29 12:36:00,68.09413666666667,0.9599539999999998,2.0029945293732854,3.9981480000000005,6.655092,79.57170000000002,512.7500000000813
2025-08-29 12:39:00,66.6956,1.0467589999999998,1.9413988819179249,4.2006950000000005,6.394672000000001,76.6782,512.8000000000812
2025-08-29 12:42:00,65.66358000000001,1.0467589999999998,1.951652264919313,4.229629,6.452542,75.52080000000001,512.8500000000812
2025-08-29 12:45:00,64.66049333333333,1.0756949999999996,1.900631016030623,4.287501,6.278931000000001,75.52079999999995,512.9000000000811
2025-08-29 12:48:00,66.35802666666667,1.04676,1.9311231227177472,4.1138900000000005,6.278936,75.52080000000001,512.9500000000811
2025-08-29 12:51:00,69.09722333333333,1.0467589999999998,1.9413988819179249,4.22963,6.4236070000000005,77.25689999999997,513.0000000000811
2025-08-29 12:54:00,67.71798,1.0467589999999998,1.9104872553478358,4.1138889999999995,6.221062000000001,77.257,513.050000000081
2025-08-29 12:57:00,64.78588,1.104629,1.9111038769831408,4.403241,6.336807,73.78469999999999,513.100000000081
2025-08-29 13:00:00,63.56095333333332,1.017824,1.9091937342927874,4.316435,6.510412,72.0487,513.1500000000809
2025-08-29 13:03:00,67.39004666666666,1.0756949999999996,1.952810429077398,4.374306,6.510421,75.81020000000001,513.2000000000809
2025-08-29 13:06:00,65.82754666666666,0.9888889999999995,2.0068857187171147,4.17176,6.741897,74.94210000000004,513.2500000000808
2025-08-29 13:09:00,68.43171333333333,1.04676,1.972087399055654,4.316436,6.597225999999999,76.6782,513.3000000000808
2025-08-29 13:12:00,68.23881,0.9888889999999995,1.9871353584250693,4.229629999999999,6.741897,77.5462,513.3500000000807
2025-08-29 13:15:00,71.53742333333334,1.04676,1.972084581359706,4.142824,6.4236059999999995,78.99309999999997,513.4000000000807
2025-08-29 13:18:00,72.22222333333333,1.04676,1.951653023898119,4.142824,6.365736,80.43979999999999,513.4500000000806
2025-08-29 13:21:00,71.53742333333334,1.017824,2.0101043358831054,4.142825,6.626162,82.17600000000004,513.5000000000806
2025-08-29 13:24:00,71.53742333333334,1.0756939999999995,1.952806458475267,4.34537,6.481477,81.01849999999996,513.5500000000806
2025-08-29 13:27:00,68.60532333333333,1.0756940000000004,1.9111215298933002,4.34537,6.365742,77.25690000000003,513.6000000000805
2025-08-29 13:30:00,66.6956,1.0756940000000004,1.9111197197411487,4.3743050000000006,6.394672000000001,74.36340000000001,513.6500000000805
2025-08-29 13:33:00,72.56944666666666,1.133565,1.9318763246500277,4.432176,6.336801,76.38880000000003,513.7000000000804
2025-08-29 13:36:00,75.19290000000001,1.04676,1.900131560156573,4.17176,6.249995999999999,78.70379999999997,513.7500000000804
2025-08-29 13:39:00,72.41512,0.9310179999999999,1.9306080649411528,3.853471,6.394672000000001,79.5718,513.8000000000803
2025-08-29 13:42:00,75.06751333333334,1.0467590000000007,1.9618831777666728,4.22963,6.481485999999999,79.5718,513.8500000000803
2025-08-29 13:45:00,76.73611,1.017824,1.9800779645766342,4.113888,6.510415999999999,81.01859999999999,513.9000000000802
2025-08-29 13:48:00,79.17631333333334,1.017824,1.9901073352447995,3.9981479999999996,6.4236059999999995,84.20139999999998,513.9500000000802
2025-08-29 13:51:00,81.94444666666665,1.1046300000000002,2.046762378760632,4.22963,6.539356,85.0695,514.0000000000801
2025-08-29 13:54:00,76.90972333333333,1.017824,2.0200662872263617,4.056019,6.568287,83.04400000000001,514.0500000000801
2025-08-29 13:57:00,77.09298000000001,1.0756939999999995,2.0043374831041656,4.374306,6.655097,79.28239999999997,514.1000000000801
2025-08-29 14:00:00,71.90393666666667,1.0467589999999998,1.9516536805755742,4.2875,6.510417,78.70369999999997,514.15000000008
2025-08-29 14:03:00,61.66087666666667,1.133565,1.9104461069948848,4.518981,6.365741000000001,70.02320000000003,514.20000000008
2025-08-29 14:06:00,60.455246666666675,1.3071760000000001,1.9280403464202538,4.808334,6.22106,67.70830000000001,514.2500000000799
2025-08-29 14:09:00,56.79976666666666,1.2782410000000004,1.9092072607219268,4.895139,6.336804999999999,63.657399999999996,514.3000000000799
2025-08-29 14:12:00,56.79976666666666,1.3650459999999995,1.9183681227017702,5.039815,6.278935,62.789300000000026,514.3500000000798
2025-08-29 14:15:00,55.758100000000006,1.3361109999999998,1.9001378501143469,5.01088,6.278935,63.946799999999996,514.4000000000798
2025-08-29 14:18:00,58.034333333333336,1.3361109999999998,1.9001394705385457,5.0687500000000005,6.336809000000001,63.36810000000003,514.4500000000797
2025-08-29 14:21:00,62.19135666666667,1.3361109999999998,1.9118406998979742,4.924073,6.221064000000001,69.1551,514.5000000000797
2025-08-29 14:24:00,62.18171,1.22037,1.8597608025187442,4.750463,6.221065,69.15500000000003,514.5500000000796
2025-08-29 14:27:00,64.27469333333335,1.3361109999999998,1.900136229689407,4.808333999999999,6.076385,67.12959999999998,514.6000000000796
2025-08-29 14:30:00,59.08564666666666,1.220371,1.904693754748896,4.663657,6.249994999999999,65.97220000000004,514.6500000000796
2025-08-29 14:33:00,58.53587666666667,1.3939810000000001,1.9483110227104457,5.184486,6.423615,65.39359999999999,514.7000000000795
2025-08-29 14:36:00,58.37190999999999,1.3939810000000001,2.018619917120299,5.2423660000000005,6.655094999999999,64.23600000000005,514.7500000000795
2025-08-29 14:39:00,61.64158666666666,1.3361109999999998,2.004137670533306,5.126615999999999,6.655094999999999,67.70839999999998,514.8000000000794
2025-08-29 14:42:00,63.040123333333334,1.307175,1.9850896717424085,4.981940000000001,6.5393550000000005,69.73380000000003,514.8500000000794
2025-08-29 14:45:00,64.41936666666666,1.3071760000000001,1.939520434929,4.981945,6.423609000000001,70.3125,514.9000000000793
2025-08-29 14:48:00,64.41936666666666,1.2493049999999997,1.9687897155690626,4.779399,6.452545000000001,70.89119999999997,514.9500000000793
2025-08-29 14:51:00,66.36767333333334,1.22037,2.111326105079719,4.663657000000001,6.799765,72.91660000000002,515.0000000000792
2025-08-29 14:54:00,63.396989999999995,1.3361109999999998,1.99272263461634,5.155556000000001,6.655095,66.26159999999999,515.0500000000792
2025-08-29 14:57:00,63.406636666666664,1.3650460000000004,2.0000248664300693,5.242356,6.68403,69.73379999999997,515.1000000000791
2025-08-29 15:00:00,61.29436666666667,1.3650460000000004,2.000020879126616,5.155556,6.59722,67.99769999999995,515.1500000000791
2025-08-29 15:03:00,59.58719333333334,1.3361110000000007,1.9467225208415502,5.126616000000001,6.510414999999999,66.84029999999996,515.2000000000791
2025-08-29 15:06:00,62.93402666666666,1.5675929999999996,1.9550472479731507,5.415971,6.249998,67.99770000000001,515.250000000079
2025-08-29 15:09:00,62.18171,1.3939810000000001,1.9601216591705584,5.155556,6.423615000000001,68.86579999999998,515.300000000079
2025-08-29 15:12:00,63.23302666666667,1.3361109999999998,1.9001378501143469,4.95301,6.221064999999999,69.73380000000003,515.3500000000789
2025-08-29 15:15:00,63.22338,1.2782400000000003,1.9206118050205623,4.837269000000001,6.307874999999999,71.7593,515.4000000000789
2025-08-29 15:18:00,66.14583,1.2782409999999995,1.9546127341947208,4.866204,6.423609000000001,75.23149999999998,515.4500000000788
2025-08-29 15:21:00,67.02353333333333,1.2493049999999997,1.9353128777265345,4.866204000000001,6.452545,70.89120000000003,515.5000000000788
2025-08-29 15:24:00,68.24845666666666,1.2782409999999995,1.9433148567775533,4.95301,6.481485,72.33789999999999,515.5500000000787
2025-08-29 15:27:00,63.27160666666666,1.2493059999999998,1.9798874427724718,4.9819439999999995,6.68403,68.28699999999998,515.6000000000787
2025-08-29 15:30:00,64.08179,1.3361109999999998,1.969793998223168,5.039814,6.481485,70.02319999999997,515.6500000000786
2025-08-29 15:33:00,62.6929,1.3071760000000001,1.9850903327646017,5.068746000000001,6.6261600000000005,70.02319999999997,515.7000000000786
2025-08-29 15:36:00,63.22338,1.3361109999999998,2.0155157981763283,5.039814,6.597225000000001,67.99769999999995,515.7500000000786
2025-08-29 15:39:00,68.78858000000001,1.3939819999999994,1.983633263124637,5.0108760000000006,6.336804,72.33800000000002,515.8000000000785
2025-08-29 15:42:00,67.19714666666668,1.2493049999999997,1.9015393685841304,4.808333,6.307875,72.91669999999999,515.8500000000785
2025-08-29 15:45:00,66.85956666666668,1.22037,1.9380441002364872,4.750463,6.423615000000001,72.33789999999999,515.9000000000784
2025-08-29 15:48:00,64.94984333333333,1.220371,1.982063635017026,4.866205,6.655095,71.7593,515.9500000000784
2025-08-29 15:51:00,61.1304,1.3071760000000001,1.996395061961662,5.097681000000001,6.684024999999999,69.73380000000003,516.0000000000783
2025-08-29 15:54:00,60.956790000000005,1.3361109999999998,2.0041345197180753,5.0687489999999995,6.59722,67.70839999999998,516.0500000000783
2025-08-29 15:57:00,60.43595666666666,1.3361109999999998,1.935133238732656,4.9819450000000005,6.33681,66.84030000000001,516.1000000000782
2025-08-29 16:00:00,60.783179999999994,1.3939810000000001,1.9245681827695378,5.068746000000001,6.250005,65.10419999999999,516.1500000000782
2025-08-29 16:03:00,55.073299999999996,1.3650459999999995,1.90655513958533,5.213420999999999,6.423615000000001,60.763900000000035,516.2000000000781
2025-08-29 16:06:00,58.53588,1.4229159999999998,1.9900623372444053,5.271301,6.5393550000000005,65.10420000000005,516.2500000000781
2025-08-29 16:09:00,61.01466,1.3361109999999998,1.9001394705385457,5.271295,6.539354,67.70830000000001,516.3000000000781
2025-08-29 16:12:00,63.21373333333333,1.3071760000000001,1.9395212271223838,4.924073,6.365739,70.60180000000003,516.350000000078
2025-08-29 16:15:00,64.62191333333334,1.22037,1.9820633216769517,4.924073,6.712965,71.18060000000003,516.400000000078
2025-08-29 16:18:00,65.64429,1.2493049999999997,1.9576635645091913,4.808333,6.452545,72.33789999999999,516.4500000000779
2025-08-29 16:21:00,64.10108000000001,1.22037,2.068679306592005,4.634721,6.6550899999999995,72.62730000000005,516.5000000000779
2025-08-29 16:24:00,63.387346666666666,1.3361109999999998,2.015515012788533,5.097686,6.655094999999999,67.41899999999998,516.5500000000778
2025-08-29 16:27:00,66.6956,1.3361109999999998,1.969793203361008,5.126615999999999,6.5682849999999995,70.6019,516.6000000000778
2025-08-29 16:30:00,65.12345666666666,1.2782409999999995,1.9433148567775533,4.95301,6.481485,68.5763,516.6500000000777
2025-08-29 16:33:00,65.48997000000001,1.2493049999999997,1.9240885360755888,4.953008,6.510415000000001,70.3125,516.7000000000777
2025-08-29 16:36:00,66.70524666666667,1.2782409999999995,1.9546146839032228,4.866205,6.423615000000001,71.18059999999997,516.7500000000776
2025-08-29 16:39:00,65.83719,1.3939810000000001,1.9483069335270986,5.155556000000001,6.394674999999999,70.3125,516.8000000000776
2025-08-29 16:42:00,63.396989999999995,1.3071760000000001,2.0076707643272402,5.068746000000001,6.68403,70.89120000000003,516.8500000000776
2025-08-29 16:45:00,62.19135666666667,1.307175,1.9509651596699946,4.981940000000001,6.452545000000001,68.8657,516.9000000000775
2025-08-29 16:48:00,65.12345333333333,1.3071760000000001,1.9850864194030695,4.981945,6.539349,70.0231,516.9500000000775
2025-08-29 16:51:00,67.23572666666666,1.2782400000000003,1.9658802772487534,4.837269000000001,6.423615,73.78479999999996,517.0000000000774
2025-08-29 16:54:00,62.70254666666667,1.3071760000000001,1.973746704402821,5.039815,6.568285,70.89120000000003,517.0500000000774
2025-08-29 16:57:00,61.48726666666666,1.3361109999999998,1.969793203361008,5.097681000000001,6.539350000000001,67.41899999999998,517.1000000000773
2025-08-29 17:00:00,61.670523333333335,1.3361109999999998,1.9467225208415504,5.0976859999999995,6.481485,66.84030000000001,517.1500000000773
2025-08-29 17:03:00,61.467976666666665,1.2782409999999995,1.9206124613414817,4.95301,6.423615000000001,68.5763,517.2000000000772
2025-08-29 17:06:00,67.03318,1.3650459999999995,1.965250997277232,4.837269,6.192134,72.04860000000002,517.2500000000772
2025-08-29 17:09:00,65.42245666666666,1.1914350000000002,2.07979891973582,4.547917,6.68403,73.78469999999999,517.3000000000771
2025-08-29 17:12:00,63.396989999999995,1.2493049999999997,1.9465043922171978,4.837269,6.452545,70.6019,517.3500000000771
2025-08-29 17:15:00,64.9402,1.1914349999999994,1.9944337835854369,4.808334,6.712965,73.49540000000002,517.4000000000771
2025-08-29 17:18:00,64.60262333333333,1.22037,1.9929898217187187,4.750463,6.568285,72.91669999999999,517.450000000077
2025-08-29 17:21:00,63.040123333333334,1.1914350000000002,1.9619606837676755,4.721528,6.539355,72.62739999999997,517.500000000077
2025-08-29 17:24:00,63.72492333333332,1.3361109999999998,1.9582761881238702,4.95301,6.365745,73.78469999999999,517.5500000000769
2025-08-29 17:27:00,60.09838,1.3071760000000001,1.9395204349289994,5.155556000000001,6.59722,67.99770000000001,517.6000000000769
2025-08-29 17:30:00,59.22067666666667,1.3361109999999998,1.9812757041645597,5.039815,6.51042,66.84020000000004,517.6500000000768
2025-08-29 17:33:00,56.79976666666666,1.3361110000000007,1.923506969510713,5.097684,6.423614999999999,63.946799999999996,517.7000000000768
2025-08-29 17:36:00,58.198299999999996,1.509722,1.9337377559878397,5.387036000000001,6.307874000000001,64.81470000000002,517.7500000000767
2025-08-29 17:39:00,58.17901,1.3650459999999995,1.9301492429266216,5.097681000000001,6.3657449999999995,65.68280000000004,517.8000000000767
2025-08-29 17:42:00,55.767743333333335,1.3071760000000001,1.8700987822779844,5.068746000000001,6.33681,62.5,517.8500000000766
2025-08-29 17:45:00,55.61342333333334,1.2493059999999998,2.034897972473013,4.750464,6.59722,64.81480000000005,517.9000000000766
2025-08-29 17:48:00,54.735726666666665,1.2782409999999995,1.8862936116469027,5.039815999999999,6.423615000000001,64.52550000000002,517.9500000000766
2025-08-29 17:51:00,57.841433333333335,1.3361109999999998,1.9467225208415504,5.039815999999999,6.423615,65.39350000000002,518.0000000000765
2025-08-29 17:54:00,51.610726666666665,1.1046300000000002,1.9533202690017994,4.721528,6.770836,59.89589999999998,518.0500000000765
2025-08-29 17:57:00,54.03163333333333,1.4229159999999998,1.9900623372444053,5.271301,6.5393550000000005,62.5,518.1000000000764
2025-08-29 18:00:00,53.16358333333333,1.3939810000000001,1.9483069335270997,5.358106,6.597225000000001,61.342600000000004,518.1500000000764
2025-08-29 18:03:00,53.34683666666667,1.4229159999999998,1.9424397224107257,5.300231,6.452545,61.053200000000004,518.2000000000763
2025-08-29 18:06:00,53.16358,1.4518510000000004,1.996177705646886,5.387036000000001,6.597225,61.342600000000004,518.2500000000763
2025-08-29 18:09:00,51.591436666666674,1.3650459999999995,1.9418820472196685,5.271301,6.568285,59.31709999999998,518.3000000000762
2025-08-29 18:12:00,51.25385666666667,1.3650459999999995,1.9418860976130987,5.3581010000000004,6.655095,58.15970000000004,518.3500000000762
2025-08-29 18:15:00,53.69406,1.3650459999999995,1.9652505948206078,5.242361,6.597225000000001,61.05329999999998,518.4000000000761
2025-08-29 18:18:00,53.173226666666665,1.3071760000000001,1.9963950619616628,5.213420999999999,6.799765,60.7638,518.4500000000761
2025-08-29 18:21:00,56.635799999999996,1.4229159999999998,1.9663296955550065,5.242361,6.452545000000001,64.23609999999996,518.500000000076
2025-08-29 18:24:00,57.99575333333333,1.3939810000000001,1.9718939774393653,5.213426,6.510415,64.81479999999999,518.550000000076
2025-08-29 18:27:00,57.13734333333333,1.3939810000000001,2.0069950230155005,5.213426,6.597225,65.10410000000002,518.600000000076
2025-08-29 18:30:00,57.50385666666667,1.3939810000000001,1.995330092570283,5.2423660000000005,6.597225,66.55090000000001,518.6500000000759
2025-08-29 18:33:00,58.198299999999996,1.3361109999999998,1.9927186843424955,5.300236,6.799765,65.68289999999996,518.7000000000759
2025-08-29 18:36:00,55.94135666666667,1.3361109999999998,2.049453332634535,5.242361,6.886570000000001,63.36809999999997,518.7500000000758
2025-08-29 18:39:00,56.99266666666667,1.4518510000000004,1.9722181194474693,5.358106,6.510415,64.52549999999997,518.8000000000758
2025-08-29 18:42:00,56.635799999999996,1.3650460000000004,1.9535850078094208,5.213426000000001,6.539350000000001,64.81479999999999,518.8500000000757
2025-08-29 18:45:00,54.735726666666665,1.3939810000000001,1.9245640662212835,5.300236000000001,6.481485,62.7894,518.9000000000757
2025-08-29 18:48:00,53.16358333333333,1.3939810000000001,1.983628580553851,5.300236000000001,6.626155,61.053200000000004,518.9500000000756
2025-08-29 18:51:00,52.816359999999996,1.4229159999999998,1.9183871926412883,5.329171,6.423615,61.053200000000004,519.0000000000756
2025-08-29 18:54:00,54.72608333333333,1.4518510000000004,1.9601822690304291,5.271296,6.394674999999999,63.078700000000026,519.0500000000756
2025-08-29 18:57:00,53.153936666666674,1.3650459999999995,1.9884679593525383,5.184491,6.597225000000001,60.474500000000035,519.1000000000755
2025-08-29 19:00:00,53.70370333333333,1.3650459999999995,1.9183697535232112,5.184491,6.423615000000001,62.2106,519.1500000000755
2025-08-29 19:03:00,51.591436666666674,1.3650459999999995,1.9418820472196685,5.271301,6.568285,60.18520000000001,519.2000000000754
