Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-08-29 19:06:00,53.16358333333333,1.3361109999999998,1.9001394705385457,5.184491,6.4525500000000005,60.18519999999995,519.2500000000754
2025-08-29 19:09:00,51.42747,1.3071760000000001,1.8700987822779844,5.097681000000001,6.3657449999999995,57.58109999999999,519.3000000000753
2025-08-29 19:12:00,53.68440999999999,1.4229159999999998,1.91839136330134,5.213420999999999,6.307874999999999,60.474500000000035,519.3500000000753
2025-08-29 19:15:00,51.42747,1.3939810000000001,1.912630528847855,5.387041,6.539350000000001,58.73840000000001,519.4000000000752
2025-08-29 19:18:00,53.16358333333333,1.4807860000000002,1.9042404939920887,5.387041,6.307874999999999,58.73849999999999,519.4500000000752
2025-08-29 19:21:00,53.33719333333334,1.3939810000000001,1.9126346594222983,5.271296,6.423615000000001,60.18519999999995,519.5000000000751
2025-08-29 19:24:00,50.05787,1.3361110000000007,1.9467225208415508,5.155556,6.539355,55.55560000000003,519.5500000000751
2025-08-29 19:27:00,51.957946666666665,1.4229159999999998,1.930436193346497,5.242361,6.365745,58.44909999999999,519.600000000075
2025-08-29 19:30:00,53.16358333333333,1.4229159999999998,1.9663296955550065,5.387040999999999,6.597225,59.31710000000004,519.650000000075
2025-08-29 19:33:00,49.52739333333334,1.3071760000000001,1.962372289086948,5.126620999999999,6.626155,57.58099999999996,519.700000000075
2025-08-29 19:36:00,47.45370666666667,1.3071760000000001,1.8817617321518452,5.155556000000001,6.4525500000000005,53.819500000000005,519.7500000000749
2025-08-29 19:39:00,47.270450000000004,1.3361109999999998,1.8529350892573946,5.213426,6.3657449999999995,54.398199999999974,519.8000000000749
2025-08-29 19:42:00,45.013503333333325,1.3361109999999998,1.8647946510980198,5.2423660000000005,6.423615000000001,54.10880000000003,519.8500000000748
2025-08-29 19:45:00,46.93287333333333,1.3361109999999998,1.876617514136123,5.184491,6.394679999999999,54.976800000000026,519.9000000000748
2025-08-29 19:48:00,44.145446666666665,1.3071760000000001,1.858392742734084,5.097681000000001,6.336804999999999,53.24079999999998,519.9500000000747
2025-08-29 19:51:00,43.094136666666664,1.3650459999999995,1.834790167997578,5.387040999999999,6.423615000000001,51.79399999999998,520.0000000000747
2025-08-29 19:54:00,46.56636,1.3939810000000001,1.900660204083121,5.387036000000001,6.510415000000001,53.240700000000004,520.0500000000746
2025-08-29 19:57:00,46.76890666666667,1.3939810000000001,1.864492584734874,5.415971000000001,6.4525500000000005,53.81940000000003,520.1000000000746
2025-08-29 20:00:00,44.502316666666665,1.4229159999999998,1.9062961614271055,5.387041,6.452545,53.81939999999997,520.1500000000746
2025-08-29 20:03:00,43.80787,1.3939810000000001,1.8765898762898208,5.358106,6.423615000000001,53.819500000000005,520.2000000000745
2025-08-29 20:06:00,48.99691333333333,1.4807869999999994,1.8918279553335031,5.415971,6.307874000000001,54.9769,520.2500000000745
2025-08-29 20:09:00,44.492673333333336,1.3361110000000007,1.8170963536516995,5.126616000000001,6.192125,53.81939999999997,520.3000000000744
2025-08-29 20:12:00,45.900846666666666,1.509722,1.8456301348937703,5.4449060000000005,6.163194,53.530100000000004,520.3500000000744
2025-08-29 20:15:00,43.97183666666666,1.3939810000000001,1.8523472876530696,5.358106,6.3657449999999995,51.21530000000001,520.4000000000743
2025-08-29 20:18:00,50.22183666666666,1.4518510000000004,1.8623416848325332,5.271296,6.163195,56.712999999999965,520.4500000000743
2025-08-29 20:21:00,46.219136666666664,1.3650459999999995,1.834790167997578,5.126620999999999,6.163195000000001,53.53000000000003,520.5000000000742
2025-08-29 20:24:00,45.00385666666667,1.3650459999999995,1.8226777480568537,5.184491,6.192125,52.66209999999995,520.5500000000742
2025-08-29 20:27:00,42.11998333333334,1.3361109999999998,1.8647946510980198,5.300236,6.481485,49.76859999999999,520.6000000000741
2025-08-29 20:30:00,43.46065000000001,1.4518519999999997,1.8993659692563307,5.3581010000000004,6.336809000000001,52.951400000000035,520.6500000000741
2025-08-29 20:33:00,41.18441333333333,1.3071760000000001,1.8348649182985455,5.213420999999999,6.394675,50.34730000000002,520.700000000074
2025-08-29 20:36:00,41.88850333333334,1.3361109999999998,1.8883961863642889,5.271301,6.51042,52.08330000000001,520.750000000074
2025-08-29 20:39:00,42.39969,1.3939810000000001,1.8765898762898208,5.4449060000000005,6.510415000000001,51.50459999999998,520.800000000074
2025-08-29 20:42:00,43.79822333333333,1.4518510000000004,1.923821692942898,5.502776,6.5393550000000005,54.6875,520.8500000000739
2025-08-29 20:45:00,42.76620333333333,1.3071760000000001,1.962374651170219,5.0687500000000005,6.56829,54.97679999999997,520.9000000000739
2025-08-29 20:48:00,41.90779666666666,1.4518510000000004,1.849910174700193,5.4449060000000005,6.307874999999999,52.37270000000001,520.9500000000738
2025-08-29 20:51:00,43.296683333333334,1.4229159999999998,1.9544026310850189,5.560651,6.741895,52.9513,521.0000000000738
2025-08-29 20:54:00,43.46065000000001,1.4807869999999994,1.9042410853542395,5.502781999999999,6.423615000000001,51.50460000000004,521.0500000000737
2025-08-29 20:57:00,44.492673333333336,1.5386569999999997,1.8876851781593442,5.531712,6.278935000000001,53.24079999999998,521.1000000000737
2025-08-29 21:00:00,43.634260000000005,1.4807860000000002,1.8290305188780054,5.531711,6.278935000000001,51.50469999999996,521.1500000000736
2025-08-29 21:03:00,42.23572333333333,1.4229159999999998,1.8328382229483318,5.300231,6.192125,53.24079999999998,521.2000000000736
2025-08-29 21:06:00,42.930173333333336,1.3361109999999998,1.7808640173209511,5.155556,6.134255,50.92599999999999,521.2500000000736
2025-08-29 21:09:00,48.678626666666666,1.1625000000000005,1.7535529421548683,4.634721,5.989583,55.555499999999995,521.3000000000735
2025-08-29 21:12:00,54.55247,1.0467589999999998,1.858437308609082,4.22963,6.1921289999999996,60.47460000000001,521.3500000000735
2025-08-29 21:15:00,51.437113333333336,1.0467589999999998,1.8162929931822651,4.345371,6.192130000000001,59.02769999999998,521.4000000000734
2025-08-29 21:18:00,55.43016666666667,1.22037,1.8710475685115515,4.663658,6.163199,63.07869999999997,521.4500000000734
2025-08-29 21:21:00,52.12191333333333,1.1046300000000002,1.814416075658486,4.547917,6.22106,58.73849999999999,521.5000000000733
2025-08-29 21:24:00,50.56906,1.1624999999999996,1.7987054783939187,4.605786999999999,6.07639,58.15969999999999,521.5500000000733
2025-08-29 21:27:00,47.270450000000004,1.1625000000000005,1.865369987241188,4.634722,6.278935,55.844899999999996,521.6000000000732
2025-08-29 21:30:00,44.83989333333333,1.1625000000000005,1.7987035404542755,4.663657000000001,6.1342550000000005,55.555499999999995,521.6500000000732
2025-08-29 21:33:00,45.64043,1.104629,1.7595888267464939,4.663657000000001,6.192125,53.530100000000004,521.7000000000731
2025-08-29 21:36:00,56.47183666666667,1.133565,1.8996840844939453,4.40324,6.2210600000000005,64.52549999999997,521.7500000000731
2025-08-29 21:39:00,56.62615666666667,0.9599529999999996,1.8946123747434696,4.084954000000001,6.4236070000000005,65.10410000000002,521.800000000073
2025-08-29 21:42:00,57.831786666666666,1.04676,1.8793387926810068,4.287501,6.307866000000001,66.84030000000001,521.850000000073
2025-08-29 21:45:00,55.27585,1.1046300000000002,1.9111027652631072,4.432176,6.365736,63.657399999999996,521.900000000073
2025-08-29 21:48:00,50.07716,0.9020830000000002,1.8581886502387015,3.940276999999999,6.365738,58.15969999999999,521.9500000000729
2025-08-29 21:51:00,50.55941333333333,1.0756939999999995,1.7724869933183156,4.403241,6.047457,57.00229999999999,522.0000000000729
2025-08-29 21:54:00,51.76504666666667,1.0467589999999998,1.8056828250351178,4.316435,6.134257,58.15969999999999,522.0500000000728
2025-08-29 21:57:00,51.244213333333335,0.9888889999999995,1.7214756025613311,4.17176,5.931717000000001,57.58100000000002,522.1000000000728
2025-08-29 22:00:00,51.957950000000004,0.9310179999999999,1.861740928303839,3.8245359999999993,6.163192,58.73840000000001,522.1500000000727
2025-08-29 22:03:00,43.80787333333333,0.7574069999999997,1.8925314405577056,2.9275459999999995,5.989583,53.240700000000004,522.2000000000727
2025-08-29 22:06:00,41.39660666666666,0.9020839999999994,1.2973348347334763,2.9564819999999994,3.8483800000000006,50.92590000000001,522.2500000000726
2025-08-30 09:57:00,73.22531000000001,1.6833330000000002,1.7802329575426203,4.895142,5.092588999999999,60.47460000000001,522.2500000000726
2025-08-30 10:00:00,90.79861333333334,0.8731479999999996,1.977716157645034,3.4194439999999995,6.307874999999999,83.33339999999998,522.3000000000726
2025-08-30 10:03:00,91.98494999999998,0.9020830000000002,1.9165217120279998,3.5062500000000005,6.105325000000001,89.12039999999999,522.3500000000726
2025-08-30 10:06:00,86.6223,0.9310179999999999,2.0557421588856033,3.6798599999999997,6.597220999999999,89.12039999999999,522.4000000000725
2025-08-30 10:09:00,73.27353333333333,0.9020829999999993,1.9645467978815352,3.7087959999999995,6.452547000000001,81.88659999999999,522.4500000000725
2025-08-30 10:12:00,60.976079999999996,1.04676,1.900131560156573,4.17176,6.249995999999999,68.28700000000003,522.5000000000724
2025-08-30 10:15:00,57.86072333333334,1.1914350000000002,1.874019220598469,4.605788,6.192131,62.7894,522.5500000000724
2025-08-30 10:18:00,53.70370333333333,1.1914359999999995,1.7264079810895643,4.432175999999999,5.642360000000001,58.73840000000001,522.6000000000723
2025-08-30 10:21:00,55.082946666666665,1.220371,1.7448582715609804,4.461112,5.642359000000001,59.31710000000004,522.6500000000723
2025-08-30 10:24:00,52.13156,1.220371,1.7681521679731358,4.663657,5.902774999999999,58.73840000000001,522.7000000000722
2025-08-30 10:27:00,49.170523333333335,1.4518519999999997,1.7870017954777166,5.300232,6.0185200000000005,53.53019999999998,522.7500000000722
2025-08-30 10:30:00,49.18016666666667,1.5675920000000003,1.852564119867637,5.387037,5.989585,54.6875,522.8000000000721
2025-08-30 10:33:00,44.83024666666666,1.4518519999999997,1.7742638037353595,5.242361999999999,5.931710000000001,52.08330000000001,522.8500000000721
2025-08-30 10:36:00,58.18865666666667,1.3361109999999998,1.8529318040345295,4.953009,6.10532,62.2106,522.900000000072
2025-08-30 10:39:00,57.66782333333333,1.1625000000000005,1.8873231562328636,4.721528,6.4236059999999995,64.81479999999999,522.950000000072
2025-08-30 10:42:00,63.040123333333334,1.133565,1.8780730125524494,4.576852000000001,6.336801,65.97220000000002,523.000000000072
2025-08-30 10:45:00,65.28742,1.0467589999999998,1.8268733942405957,4.3743050000000006,6.250001,69.15509999999998,523.0500000000719
2025-08-30 10:48:00,69.64699333333333,1.04676,1.951652669983886,4.084955,6.307866000000001,72.33789999999999,523.1000000000719
2025-08-30 10:51:00,68.43171333333333,1.017824,2.0001159242245645,3.9981480000000005,6.452542,71.7593,523.1500000000718
2025-08-30 10:54:00,69.28048,1.017824,1.9295705763140005,4.316435,6.568290999999999,72.91669999999996,523.2000000000718
2025-08-30 10:57:00,76.39853333333333,1.0467589999999998,1.9822657754505142,4.200695,6.510420999999999,76.6782,523.2500000000717
2025-08-30 11:00:00,81.42361,1.0467590000000007,1.9311223691444195,4.056019000000001,6.2210659999999995,82.75460000000004,523.3000000000717
2025-08-30 11:03:00,80.5652,1.017824,2.0101033017260974,3.882408,6.365742,85.6482,523.3500000000716
2025-08-30 11:06:00,72.42477,0.9888880000000002,1.977226794502394,4.113889,6.5972230000000005,81.30790000000002,523.4000000000716
2025-08-30 11:09:00,68.07484666666666,0.9888880000000002,1.997022334401379,4.258565000000001,6.799772999999999,77.257,523.4500000000716
2025-08-30 11:12:00,67.20679000000001,1.0756940000000004,1.983800039864149,4.3743050000000006,6.5972219999999995,76.6782,523.5000000000715
2025-08-30 11:15:00,67.09105000000001,1.1914350000000002,1.9182421706917787,4.750462,6.452545999999999,71.75920000000002,523.5500000000715
2025-08-30 11:18:00,65.48032333333333,1.133565,1.963811657624597,4.518982,6.510417,71.4699,523.6000000000714
2025-08-30 11:21:00,60.95678999999999,1.1624999999999996,1.9416671057217405,4.576852000000001,6.423612,69.73379999999997,523.6500000000714
2025-08-30 11:24:00,57.841433333333335,1.2493049999999997,1.9798871454318305,4.9819439999999995,6.684031999999999,64.81490000000002,523.7000000000713
2025-08-30 11:27:00,59.056713333333335,1.2493049999999997,2.00198116815707,4.8951389999999995,6.655092000000001,67.41900000000004,523.7500000000713
2025-08-30 11:30:00,59.056713333333335,1.2493049999999997,1.9128304801389266,4.808334,6.336807,67.99770000000001,523.8000000000712
2025-08-30 11:33:00,59.558256666666665,1.2493059999999998,1.9353127729281365,4.779398,6.365736,66.26160000000004,523.8500000000712
2025-08-30 11:36:00,61.50656,1.1914350000000002,1.9072327607169122,4.721528,6.394671,66.55089999999996,523.9000000000711
2025-08-30 11:39:00,65.99151333333333,1.1914350000000002,1.972814812141269,4.663658,6.510420999999999,72.33799999999997,523.9500000000711
2025-08-30 11:42:00,70.84298,1.104629,1.942806087416506,4.34537,6.365741,75.81010000000003,524.000000000071
2025-08-30 11:45:00,74.99035666666667,1.0467589999999998,1.9311209465035224,4.113888,6.278931000000001,79.8611,524.050000000071
2025-08-30 11:48:00,78.12499999999999,1.1046300000000002,1.9846947664997945,4.22963,6.365736,78.99299999999997,524.100000000071
2025-08-30 11:51:00,72.75270333333334,1.017824,1.959946048945936,4.084954000000001,6.423612,78.70380000000003,524.1500000000709
2025-08-30 11:54:00,71.53742333333334,1.017824,1.959946048945936,4.200694,6.539352,76.9676,524.2000000000709
2025-08-30 11:57:00,71.05517,1.1046300000000002,2.0158421048473265,4.4900459999999995,6.712966,78.125,524.2500000000708
2025-08-30 12:00:00,68.95254666666666,1.1046299999999993,1.9742624428484428,4.34537,6.452542000000001,78.70369999999997,524.3000000000708
2025-08-30 12:03:00,62.837576666666656,1.104629,1.932266818164402,4.4900459999999995,6.481483,72.33789999999999,524.3500000000707
2025-08-30 12:06:00,58.89274333333333,1.22037,1.938041422791158,4.750462,6.4236070000000005,67.70830000000001,524.4000000000707
2025-08-30 12:09:00,58.892746666666675,1.22037,1.9158417674509503,4.808333,6.4236070000000005,66.55090000000001,524.4500000000706
2025-08-30 12:12:00,59.558256666666665,1.1625000000000005,1.8982533315762482,4.692592,6.4236059999999995,68.5763,524.5000000000706
2025-08-30 12:15:00,62.18171,1.1625000000000005,1.941666359718739,4.605788,6.452545999999999,69.73379999999997,524.5500000000706
2025-08-30 12:18:00,65.66358000000001,1.1624999999999996,1.9524448605342566,4.663657,6.539351000000001,72.62729999999999,524.6000000000705
2025-08-30 12:21:00,63.72492333333332,1.133565,1.963811657624597,4.518982,6.510417,69.4445,524.6500000000705
2025-08-30 12:24:00,60.79282333333333,1.1046299999999993,1.9533191804744159,4.663657,6.712962000000001,67.12970000000001,524.7000000000704
2025-08-30 12:27:00,61.99845333333334,1.2782410000000004,1.9883135663883715,4.924074,6.5682860000000005,70.02319999999997,524.7500000000704
2025-08-30 12:30:00,60.09837666666667,1.2493049999999997,1.9798856138606653,4.924073,6.626157000000001,68.57640000000004,524.8000000000703
2025-08-30 12:33:00,58.70948666666666,1.22037,1.938042952760146,4.895138,6.568287,66.55090000000001,524.8500000000703
2025-08-30 12:36:00,57.32059999999999,1.1914350000000002,1.9401637055728718,4.924074,6.684031999999999,64.23609999999996,524.9000000000702
2025-08-30 12:39:00,60.966436666666674,1.22037,1.9601157158276172,4.953009,6.684031,69.15519999999998,524.9500000000702
2025-08-30 12:42:00,63.73456666666666,1.1625000000000005,2.016516717235286,4.692592,6.7418960000000006,70.89119999999997,525.0000000000701
2025-08-30 12:45:00,69.29977000000001,1.1914359999999995,1.9619621330063832,4.576852,6.39468,75.52090000000004,525.0500000000701
2025-08-30 12:48:00,73.28317666666668,1.0756949999999996,1.952808637310537,4.287501,6.423611,79.2824,525.10000000007
2025-08-30 12:51:00,72.24151333333334,1.017824,2.0101043358831054,4.142825,6.626162,79.86109999999996,525.15000000007
2025-08-30 12:54:00,71.89429,1.1625000000000005,1.9631942877692368,4.490046,6.3946760000000005,78.70370000000003,525.20000000007
2025-08-30 12:57:00,69.80131,1.0756940000000004,1.9528064584752678,4.3743050000000006,6.510412,75.52080000000001,525.2500000000699
2025-08-30 13:00:00,68.07484666666666,1.0756940000000004,1.983798261268793,4.316435,6.539346999999999,74.65280000000001,525.3000000000699
2025-08-30 13:03:00,65.11381,1.133565,1.9638098254929333,4.490047,6.481477,74.36339999999996,525.3500000000698
2025-08-30 13:06:00,61.14004666666667,1.133565,1.9425508888745877,4.605787,6.539352000000001,69.4445,525.4000000000698
2025-08-30 13:09:00,59.23997,1.22037,1.9820618088536455,4.953009000000001,6.741897,67.99770000000001,525.4500000000697
2025-08-30 13:12:00,60.09837666666667,1.1914350000000002,1.951075991163123,4.808333,6.5972219999999995,68.8657,525.5000000000697
2025-08-30 13:15:00,61.1304,1.1335639999999998,1.9211741480240712,4.605786,6.481477,70.89119999999997,525.5500000000696
2025-08-30 13:18:00,63.72492333333332,1.1624999999999996,1.9631924328089472,4.490046,6.394671,72.62720000000002,525.6000000000696
2025-08-30 13:21:00,65.65393333333333,1.1046300000000002,1.963806441841143,4.461111000000001,6.539356,74.65269999999998,525.6500000000696
2025-08-30 13:24:00,62.70254666666667,1.0756940000000004,1.9528096836553437,4.490046,6.626162,73.20600000000002,525.7000000000695
2025-08-30 13:27:00,62.18171,1.104629,1.9533195366870477,4.750463,6.799772,70.0231,525.7500000000695
2025-08-30 13:30:00,63.22338,1.1335639999999998,1.9744008385836782,4.750463,6.770837,70.60179999999997,525.8000000000694
2025-08-30 13:33:00,61.64158666666666,1.1624999999999996,1.9739157788804078,4.750464,6.684031999999999,70.02319999999997,525.8500000000694
2025-08-30 13:36:00,59.558256666666665,1.1624999999999996,1.9739157788804083,4.808333999999999,6.7419020000000005,69.1551,525.9000000000693
2025-08-30 13:39:00,61.1304,1.104629,1.963803173447002,4.750463,6.828702000000001,68.86579999999998,525.9500000000693
2025-08-30 13:42:00,64.25540000000001,1.1625000000000005,1.9631957717368504,4.634722000000001,6.539356,73.78470000000004,526.0000000000692
2025-08-30 13:45:00,63.73456666666666,1.0467589999999998,1.9413988819179249,4.316434999999999,6.510412,74.65280000000001,526.0500000000692
2025-08-30 13:48:00,64.78588,1.1046300000000002,1.9846962069269365,4.374306000000001,6.510415999999999,73.78469999999999,526.1000000000691
2025-08-30 13:51:00,66.33873333333334,1.1046300000000002,2.0054846341074306,4.316435,6.510415999999999,75.52080000000001,526.1500000000691
2025-08-30 13:54:00,67.19714666666668,1.04676,1.961883939433219,4.287501,6.539356,76.6782,526.200000000069
2025-08-30 13:57:00,68.23881,1.0467589999999998,2.00255125996282,4.200694,6.568287,77.8356,526.250000000069
2025-08-30 14:00:00,67.38040333333333,1.0756939999999995,1.952807891888944,4.374306,6.510417,74.65279999999996,526.300000000069
2025-08-30 14:03:00,62.114196666666665,1.0467589999999998,1.9311205908432216,4.40324,6.568282,70.89120000000003,526.3500000000689
2025-08-30 14:06:00,58.53587666666667,1.0467589999999998,1.9311237917848267,4.518981,6.684032,67.41890000000001,526.4000000000689
2025-08-30 14:09:00,56.635799999999996,1.133565,1.9318781713797692,4.605787,6.510417,65.10419999999999,526.4500000000688
2025-08-30 14:12:00,53.68440999999999,1.1624999999999996,1.9200201245702972,4.663657,6.452542,61.92139999999995,526.5000000000688
2025-08-30 14:15:00,52.826003333333325,1.104629,1.9004794328036947,4.750463,6.655092000000001,60.76389999999998,526.5500000000687
2025-08-30 14:18:00,55.758100000000006,1.1914350000000002,1.9292173567229929,4.837268,6.5682860000000005,65.10410000000002,526.6000000000687
2025-08-30 14:21:00,52.47877999999999,1.0756940000000004,1.93201772186684,4.547916000000001,6.626156999999999,61.053200000000004,526.6500000000686
2025-08-30 14:24:00,54.55247,1.2493059999999998,2.0129858182857965,4.924074,6.712966,62.21070000000003,526.7000000000686
2025-08-30 14:27:00,55.758100000000006,1.1335639999999998,1.9318789344387621,4.808332,6.712967000000001,61.632000000000005,526.7500000000686
2025-08-30 14:30:00,54.735726666666665,1.0467590000000007,1.9208181346329716,4.432176000000001,6.568287,62.5,526.8000000000685
2025-08-30 14:33:00,58.01504333333333,1.133565,1.9531967260091851,4.750462,6.712966,65.97229999999996,526.8500000000685
2025-08-30 14:36:00,57.67746666666667,1.1335639999999998,1.9318789344387621,4.808332,6.712967000000001,65.68279999999999,526.9000000000684
2025-08-30 14:39:00,56.278936666666674,1.1624999999999996,1.9416682247259798,4.8951389999999995,6.7419020000000005,63.0788,526.9500000000684
2025-08-30 14:42:00,57.99575333333333,1.2493059999999998,2.0239578414814923,4.8951389999999995,6.712966,64.23609999999996,527.0000000000683
2025-08-30 14:45:00,56.635799999999996,1.104629,1.8898272839535672,4.721527,6.5972219999999995,62.5,527.0500000000683
2025-08-30 14:48:00,54.72608333333333,1.1335639999999998,1.8996863573220255,4.837268,6.655097,62.210699999999974,527.1000000000682
2025-08-30 14:51:00,55.758100000000006,1.1335639999999998,1.9638116682168314,4.953009,6.944447,63.078700000000026,527.1500000000682
2025-08-30 14:54:00,57.85108,1.1335639999999998,1.9954974913497876,4.808332,6.886577000000001,65.10420000000005,527.2000000000681
2025-08-30 14:57:00,57.65817666666667,1.1335639999999998,1.888894730980523,4.721527,6.510417,65.39350000000002,527.2500000000681
2025-08-30 15:00:00,56.278936666666674,1.0467590000000007,1.9208181346329725,4.547916,6.684027,64.23609999999996,527.300000000068
2025-08-30 15:03:00,58.574463333333334,1.133565,1.9849616862944615,4.721527,6.770831,65.97220000000004,527.350000000068
2025-08-30 15:06:00,61.31365666666667,1.133565,1.9954964033385958,4.605787,6.684025999999999,68.57639999999998,527.400000000068
2025-08-30 15:09:00,59.57754666666667,1.104629,1.9742624272583682,4.634722000000001,6.741897,68.28700000000003,527.4500000000679
2025-08-30 15:12:00,56.471833333333336,1.1046299999999993,2.015839959998039,4.721528,6.9444420000000004,64.23610000000002,527.5000000000679
2025-08-30 15:15:00,54.735726666666665,1.1914350000000002,1.9292192506120027,4.953009000000001,6.684031999999999,61.05329999999998,527.5500000000678
2025-08-30 15:18:00,58.043980000000005,1.3650460000000004,1.988467959352539,5.271292000000001,6.684026,62.7894,527.6000000000678
2025-08-30 15:21:00,56.11497,1.22037,1.9929901988903913,4.953009,6.7708319999999995,62.5,527.6500000000677
2025-08-30 15:24:00,54.55247,1.2782399999999994,1.943312630819075,5.097684999999999,6.626157000000001,60.185100000000034,527.7000000000677
2025-08-30 15:27:00,53.173226666666665,1.2493049999999997,1.9128316491872621,5.126621,6.655097,59.02779999999996,527.7500000000676
2025-08-30 15:30:00,58.52623333333333,1.22037,1.971105179270481,4.8662030000000005,6.626161000000001,63.946799999999996,527.8000000000676
2025-08-30 15:33:00,63.04977,1.1624999999999996,1.9739142988495557,4.605787,6.539351000000001,68.28700000000003,527.8500000000676
2025-08-30 15:36:00,61.14004666666667,1.017824,1.9193948101864045,4.316435,6.539352,69.44439999999997,527.9000000000675
2025-08-30 15:39:00,63.23302666666667,1.1046300000000002,2.00548427576638,4.374306000000001,6.5682860000000005,70.60180000000003,527.9500000000675
2025-08-30 15:42:00,66.00115666666666,1.04676,1.9720873990556542,4.374306,6.655096,74.36339999999996,528.0000000000674
2025-08-30 15:45:00,65.66358000000001,1.0467589999999998,2.012660286849112,4.374306000000001,6.770837,73.20599999999996,528.0500000000674
2025-08-30 15:48:00,64.09143333333334,1.0756940000000004,1.973496222180684,4.432176000000001,6.626162,72.62730000000005,528.1000000000673
2025-08-30 15:51:00,62.18171,1.104629,1.96380570687617,4.547916000000001,6.626162,69.44439999999997,528.1500000000673
2025-08-30 15:54:00,58.02469,1.0467589999999998,1.9618817655366407,4.40324,6.655092,66.55089999999996,528.2000000000672
2025-08-30 15:57:00,59.056713333333335,1.1914349999999994,1.9619591812840662,4.808333999999999,6.626157000000001,65.39350000000002,528.2500000000672
2025-08-30 16:00:00,57.65817666666667,1.1914349999999994,1.940162194730941,4.866203,6.626157000000001,64.23609999999996,528.3000000000671
2025-08-30 16:03:00,59.23997,1.1335639999999998,1.984962781519825,4.663657000000001,6.712967000000001,67.99759999999998,528.3500000000671
2025-08-30 16:06:00,61.29436666666667,1.1914350000000002,1.9182436901340811,4.808333,6.510421,69.44440000000003,528.400000000067
2025-08-30 16:09:00,60.09837666666667,1.104629,1.953318448159939,4.518981000000001,6.568287,68.28700000000003,528.450000000067
2025-08-30 16:12:00,58.53587666666667,1.0756940000000004,1.9215829203719141,4.490046,6.539352,67.70839999999998,528.500000000067
2025-08-30 16:15:00,56.46219,1.1335639999999998,1.9318785650931112,4.6925930000000005,6.597227,63.94670000000002,528.5500000000669
2025-08-30 16:18:00,58.53587666666667,1.0467589999999998,1.961883177766672,4.547916,6.799772,67.41899999999998,528.6000000000669
2025-08-30 16:21:00,60.966436666666674,1.1046300000000002,1.9846980074601688,4.461111000000001,6.597225999999999,68.57640000000004,528.6500000000668
2025-08-30 16:24:00,59.38464333333334,1.133565,1.9531963586230503,4.692593,6.655096,67.99770000000001,528.7000000000668
2025-08-30 16:27:00,60.09837666666667,1.104629,1.9742645932979623,4.576851,6.684031999999999,68.28710000000001,528.7500000000667
2025-08-30 16:30:00,56.288579999999996,1.0756940000000004,1.9424277256464924,4.547916000000001,6.655097,64.81479999999999,528.8000000000667
2025-08-30 16:33:00,59.06635666666667,1.133565,1.9743997360721024,4.779398,6.799766,67.41900000000004,528.8500000000666
2025-08-30 16:36:00,61.99845666666667,1.133565,2.0164887971581056,4.518980999999999,6.655096,68.8657,528.9000000000666
2025-08-30 16:39:00,59.915123333333334,1.0756940000000004,1.9424259293746358,4.432176000000001,6.539352,67.41900000000004,528.9500000000666
2025-08-30 16:42:00,59.220679999999994,1.104629,1.9217006389536129,4.634722000000001,6.597227,67.12959999999998,529.0000000000665
2025-08-30 16:45:00,60.46489333333333,1.0756939999999995,1.9424277256464915,4.547916,6.655097,69.73379999999997,529.0500000000665
2025-08-30 16:48:00,61.120756666666665,1.133565,1.931879279417202,4.634723,6.539356,69.73380000000003,529.1000000000664
2025-08-30 16:51:00,59.220679999999994,1.133565,1.9638134897554371,4.547916,6.539356,69.1551,529.1500000000664
2025-08-30 16:54:00,60.783179999999994,1.104629,1.9217006389536129,4.634722000000001,6.597227,70.6019,529.2000000000663
2025-08-30 16:57:00,58.37190999999999,1.0467590000000007,1.9311220134842415,4.518981000000001,6.684027,67.12960000000004,529.2500000000663
2025-08-30 17:00:00,59.06635666666667,1.104629,1.9428079063095498,4.5768510000000004,6.597227,67.99770000000001,529.3000000000662
2025-08-30 17:03:00,56.80941333333333,1.0467589999999998,1.9516550962313584,4.461111,6.684031999999999,66.26159999999999,529.3500000000662
2025-08-30 17:06:00,59.58719333333334,1.0467589999999998,1.9822657754505142,4.345371,6.655097,69.73380000000003,529.4000000000661
2025-08-30 17:09:00,57.99575333333333,1.0467589999999998,1.8897477473891102,4.403241,6.452542,65.68289999999996,529.4500000000661
2025-08-30 17:12:00,55.23726666666667,1.017824,1.9800793528779177,4.2875000000000005,6.684032,64.23610000000002,529.500000000066
2025-08-30 17:15:00,53.67476666666666,1.1914349999999994,1.9182402713880526,4.779398,6.481477,60.7638,529.550000000066
2025-08-30 17:18:00,53.16358333333333,1.1914350000000002,1.885123863663943,4.924074,6.539352,59.31709999999998,529.600000000066
2025-08-30 17:21:00,54.369213333333335,1.1914349999999994,1.8961958975743618,4.866203,6.510417,61.34249999999997,529.6500000000659
2025-08-30 17:24:00,53.858023333333335,1.1914349999999994,1.8851223308397334,4.866203,6.481477,61.342600000000004,529.7000000000659
2025-08-30 17:27:00,54.205243333333335,1.1625000000000005,1.8982548403531816,4.721528,6.452546,61.92130000000003,529.7500000000658
2025-08-30 17:30:00,54.72608333333333,1.1625000000000005,1.9091538010528537,4.692592,6.452546,63.36810000000003,529.8000000000658
2025-08-30 17:33:00,55.23726666666667,1.1335639999999998,1.931877087710167,4.721527,6.626157000000001,62.2106,529.8500000000657
2025-08-30 17:36:00,53.86766666666666,1.0756940000000004,1.9215847258349323,4.605786,6.655097,64.23610000000002,529.9000000000657
2025-08-30 17:39:00,57.52315000000001,1.1914350000000002,1.9292173567229929,4.808333,6.539351000000001,65.68279999999999,529.9500000000656
2025-08-30 17:42:00,58.52623333333333,1.1046300000000002,1.9428068170700308,4.374306000000001,6.3946760000000005,67.41890000000001,530.0000000000656
2025-08-30 17:45:00,58.88310333333334,1.0467589999999998,1.9104868978953278,4.316435,6.4236070000000005,69.44439999999997,530.0500000000656
2025-08-30 17:48:00,55.767743333333335,1.0467590000000007,1.951655096231359,4.432176000000001,6.655097,65.39350000000002,530.1000000000655
2025-08-30 17:51:00,55.758100000000006,1.1335639999999998,1.9425516453309322,4.721527,6.655097,62.5,530.1500000000655
2025-08-30 17:54:00,57.32059999999999,1.1624999999999996,1.9416652407139714,4.663657,6.510412,66.26160000000004,530.2000000000654
2025-08-30 17:57:00,54.021989999999995,1.133565,1.8996859464398483,4.518982,6.336807,61.92130000000003,530.2500000000654
2025-08-30 18:00:00,54.214890000000004,1.1624999999999996,1.887323156232863,4.808333999999999,6.510412,61.921299999999974,530.3000000000653
2025-08-30 18:03:00,54.90933666666667,1.1914349999999994,1.885121947633583,4.808333999999999,6.4236070000000005,59.89579999999995,530.3500000000653
2025-08-30 18:06:00,54.54282666666666,1.22037,1.8935129748110544,4.895138,6.452547000000001,62.21070000000003,530.4000000000652
2025-09-01 09:24:00,78.26967666666667,1.0756950000000005,2.3402529486167967,4.721529,7.986114999999999,74.94209999999998,530.4000000000652
2025-09-01 09:27:00,73.62075666666668,0.7863420000000003,2.2966058457078518,3.56412,7.841438,85.9375,530.4500000000652
2025-09-01 09:30:00,64.42901333333333,0.8442129999999999,2.2770836621853303,3.853472,7.8125029999999995,77.54629999999997,530.5000000000651
2025-09-01 09:33:00,61.66087666666667,1.017824,2.099001875937045,4.692593,7.436347,72.62729999999999,530.5500000000651
2025-09-01 09:36:00,62.35532333333333,1.104629,2.218107054019931,5.0687500000000005,7.870367,73.20600000000002,530.600000000065
2025-09-01 09:39:00,59.558256666666665,1.0756940000000004,2.024775215096059,4.953009,7.291667,70.02320000000003,530.650000000065
2025-09-01 09:42:00,58.87345666666666,1.104629,1.9742642322914419,4.779397,6.886577000000001,67.99779999999998,530.700000000065
2025-09-01 09:45:00,69.28048,1.017824,1.9498436098686946,4.316435,6.626155,75.23149999999998,530.7500000000649
2025-09-01 09:48:00,76.57214333333333,1.017824,2.0200659432741124,4.171759,6.684026,81.30790000000002,530.8000000000649
2025-09-01 09:51:00,74.66242333333334,1.0467589999999998,2.142052948728603,4.605787,7.3784719999999995,81.01849999999996,530.8500000000648
2025-09-01 09:54:00,79.00270333333334,1.2203700000000008,2.068678936279478,4.721528,6.741896,82.75460000000004,530.9000000000648
2025-09-01 09:57:00,79.51388666666666,1.104629,1.974263149271692,4.34537,6.452547000000001,86.8055,530.9500000000647
2025-09-01 10:00:00,77.76813333333334,1.0756939999999995,1.9320166413642947,4.1138889999999995,6.192127000000001,81.88659999999999,531.0000000000647
2025-09-01 10:03:00,76.38889,1.0467590000000007,1.9414010106070234,4.084954000000001,6.278936999999999,84.78000000000003,531.0500000000646
2025-09-01 10:06:00,69.64699333333333,1.0756940000000004,1.942424492356586,4.345371000000001,6.4525429999999995,79.5718,531.1000000000646
2025-09-01 10:09:00,65.30671333333333,1.1046299999999993,1.984696206926936,4.518982,6.655092,76.09960000000001,531.1500000000646
2025-09-01 10:12:00,64.26504666666666,1.1624999999999996,1.952443372574758,4.518982,6.394672000000001,74.65270000000004,531.2000000000645
2025-09-01 10:15:00,66.53163666666667,1.133565,1.9954967669605084,4.461111000000001,6.539351000000001,77.54629999999997,531.2500000000645
2025-09-01 10:18:00,75.69444666666668,0.9888890000000004,1.8667021417143803,3.9113420000000003,6.076384999999999,83.91199999999998,531.3000000000644
2025-09-01 10:21:00,84.90548,0.9599539999999998,1.9343365595121431,3.7087960000000004,6.163190000000001,91.72449999999998,531.3500000000644
2025-09-01 10:24:00,86.79590999999999,0.9888889999999995,1.9373679882298065,3.853472,6.221061,92.88190000000003,531.4000000000643
2025-09-01 10:27:00,92.33217333333334,0.8442129999999999,1.9338094314234104,3.4483800000000002,6.3078710000000004,97.22220000000002,531.4500000000643
2025-09-01 10:30:00,100.0,0.8442129999999999,1.8393105184756273,3.361574,5.931709000000001,103.29860000000002,531.5000000000642
2025-09-01 10:33:00,100.0,0.9020839999999994,1.9645476411858738,3.5062499999999996,6.250000000000001,102.1411,531.5500000000642
2025-09-01 10:36:00,90.99151,0.9599539999999998,2.0029931838263217,3.766665999999999,6.4236059999999995,95.48610000000002,531.6000000000641
2025-09-01 10:39:00,76.92901,0.9888889999999995,2.0265506437471,3.9981479999999996,6.626157000000001,88.54160000000002,531.6500000000641
2025-09-01 10:42:00,67.20679000000001,1.04676,2.0025534312233546,4.17176,6.539356,79.28249999999997,531.700000000064
2025-09-01 10:45:00,58.20794333333333,1.2203700000000008,1.9929924619196842,4.779397,6.597226,69.1551,531.750000000064
2025-09-01 10:48:00,53.009260000000005,1.422917,1.942441166294171,5.213425,6.36574,63.657399999999996,531.800000000064
2025-09-01 10:51:00,51.09953333333333,1.4807870000000003,1.879363805447934,5.387032,6.249994999999999,60.474500000000035,531.8500000000639
2025-09-01 10:54:00,55.767743333333335,1.3361109999999998,1.9927230296435001,5.155556,6.655096,64.52549999999997,531.9000000000639
2025-09-01 10:57:00,57.658179999999994,1.3361109999999998,1.9118406998979742,5.097684999999999,6.3946760000000005,64.52550000000002,531.9500000000638
2025-09-01 11:00:00,56.97337666666667,1.2493049999999997,1.9353136524311318,4.8951389999999995,6.481482000000001,65.97230000000002,532.0000000000638
2025-09-01 11:03:00,58.043980000000005,1.2782410000000004,1.8862928171871385,4.837269,6.221066,65.39349999999996,532.0500000000637
2025-09-01 11:06:00,60.64814666666666,1.2493059999999998,1.9576630843318772,4.721528,6.365736,68.57639999999998,532.1000000000637
2025-09-01 11:09:00,60.59992333333333,1.104629,1.8898258093302327,4.547916,6.4236070000000005,67.99759999999998,532.1500000000636
2025-09-01 11:12:00,62.18171,1.1625000000000005,1.9308595004402023,4.5768510000000004,6.3946760000000005,71.1805,532.2000000000636
2025-09-01 11:15:00,65.86612666666667,1.1914359999999995,1.9072357313148198,4.576852,6.250000000000001,74.07409999999999,532.2500000000636
2025-09-01 11:18:00,67.73727000000001,1.133565,1.9425490470773983,4.461111000000001,6.394671,74.94210000000004,532.3000000000635
2025-09-01 11:21:00,68.95254666666666,1.0467589999999998,1.9413988819179249,4.2875,6.481477,74.94210000000004,532.3500000000635
2025-09-01 11:24:00,67.73727000000001,1.0756940000000004,1.9424266478834726,4.287499,6.394677,74.36340000000001,532.4000000000634
2025-09-01 11:27:00,61.49691333333334,1.1335639999999998,1.984959865165685,4.518980999999999,6.568283,70.6019,532.4500000000634
2025-09-01 11:30:00,56.46219,1.2782409999999995,2.0106192408484755,4.953009,6.655092,66.26159999999999,532.5000000000633
2025-09-01 11:33:00,54.72608333333333,1.3361109999999998,1.9351316340210913,5.1844909999999995,6.539352,62.7894,532.5500000000633
2025-09-01 11:36:00,59.06635666666667,1.4807870000000003,1.9289356209152226,5.1844909999999995,6.163196,67.41899999999998,532.6000000000632
2025-09-01 11:39:00,58.37190999999999,1.2782399999999994,1.999482910635838,5.039815,6.712967000000001,67.99779999999998,532.6500000000632
2025-09-01 11:42:00,60.619213333333335,1.3650460000000004,1.8708609159877845,4.924073,6.0474559999999995,67.99770000000001,532.7000000000631
2025-09-01 11:45:00,58.01504333333333,1.2493049999999997,1.9798871454318305,4.9819439999999995,6.684031999999999,67.12960000000004,532.7500000000631
2025-09-01 11:48:00,60.09837666666667,1.3650459999999995,1.976876180200388,5.039815,6.423611,69.44440000000003,532.800000000063
2025-09-01 11:51:00,59.056713333333335,1.2493049999999997,1.9687900995526766,5.06875,6.741897,69.4445,532.850000000063
2025-09-01 11:54:00,61.83448666666666,1.2782410000000004,1.943313683446268,4.924074,6.452546,72.04859999999996,532.900000000063
2025-09-01 11:57:00,62.18171,1.1914349999999994,1.9619591812840662,4.808333999999999,6.626157000000001,72.33799999999997,532.9500000000629
2025-09-01 12:00:00,63.73456666666666,1.1914349999999994,1.9510759911631226,4.721528,6.510417,74.07409999999999,533.0000000000629
2025-09-01 12:03:00,63.22338,1.1335639999999998,1.9425483300974262,4.547916000000001,6.481477,72.04860000000002,533.0500000000628
2025-09-01 12:06:00,66.15547666666666,1.1914350000000002,1.994433410991774,4.605786,6.510415999999999,75.52080000000001,533.1000000000628
2025-09-01 12:09:00,67.55401333333333,1.1914350000000002,1.9728133137499153,4.634722000000001,6.481481,76.67830000000004,533.1500000000627
2025-09-01 12:12:00,70.49575666666668,1.0756939999999995,1.9631643080867822,4.34537,6.510417,79.5718,533.2000000000627
2025-09-01 12:15:00,68.42206666666668,1.133565,2.0581617010381583,4.518982,6.770837,79.2824,533.2500000000626
2025-09-01 12:18:00,64.2554,1.1624999999999996,1.984606763977426,4.692591999999999,6.655092,74.36340000000001,533.3000000000626
2025-09-01 12:21:00,61.81519666666667,1.2493049999999997,2.0019811681570694,5.010879,6.7708319999999995,70.8913,533.3500000000626
2025-09-01 12:24:00,62.20100333333334,1.2782410000000004,1.9771145183876104,4.9819450000000005,6.597225999999999,70.3125,533.4000000000625
2025-09-01 12:27:00,63.406636666666664,1.2493049999999997,1.97988523096778,4.866204,6.568287,74.94209999999998,533.4500000000625
2025-09-01 12:30:00,60.09837666666667,1.1914350000000002,1.9510763678214753,4.721527,6.510417,70.89120000000003,533.5000000000624
2025-09-01 12:33:00,61.29436666666667,1.2493049999999997,1.9576639495992771,4.866204,6.510417,72.62729999999999,533.5500000000624
2025-09-01 12:36:00,58.20794333333333,1.22037,1.9711021452330575,4.721526999999999,6.481477,67.99770000000001,533.6000000000623
2025-09-01 12:39:00,59.056713333333335,1.3361109999999998,1.9001366347957112,4.9819439999999995,6.249995999999999,69.1551,533.6500000000623
2025-09-01 12:42:00,56.46219,1.22037,1.9601141945540808,4.866204,6.5972219999999995,66.84030000000001,533.7000000000622
2025-09-01 12:45:00,59.403933333333335,1.2493059999999998,1.924087649334621,4.750464,6.307866000000001,70.89120000000003,533.7500000000622
2025-09-01 12:48:00,60.46489,1.1914350000000002,1.9401606838884247,4.605786,6.365736,70.89119999999997,533.8000000000621
2025-09-01 12:51:00,59.056713333333335,1.1335639999999998,1.9211759997545437,4.576851,6.452547000000001,67.99769999999995,533.8500000000621
2025-09-01 12:54:00,60.62885666666666,1.1335639999999998,1.9211741480240712,4.605786,6.481477,71.18060000000003,533.900000000062
2025-09-01 12:57:00,59.06635666666667,1.1335639999999998,1.9211741480240712,4.605786,6.481477,69.44439999999997,533.950000000062
2025-09-01 13:00:00,62.6929,1.133565,1.9104442501924659,4.461111,6.307866000000001,73.49539999999996,534.000000000062
2025-09-01 13:03:00,62.70254333333333,1.0756939999999995,1.9111215298933,4.316434999999999,6.336807,74.36339999999996,534.0500000000619
2025-09-01 13:06:00,62.6929,1.104629,1.9322646297983805,4.490046,6.481477,74.07409999999999,534.1000000000619
2025-09-01 13:09:00,61.48726666666667,1.1335639999999998,1.931875610326673,4.518981,6.4236070000000005,71.1805,534.1500000000618
2025-09-01 13:12:00,62.6929,1.104629,1.900480168110156,4.461111000000001,6.365742,72.33800000000002,534.2000000000618
2025-09-01 13:15:00,62.885803333333335,1.104629,1.8684349362444228,4.34537,6.163197,71.18059999999997,534.2500000000617
2025-09-01 13:18:00,61.1304,1.104629,1.8684345655406354,4.432176,6.250001999999999,70.89119999999997,534.3000000000617
2025-09-01 13:21:00,59.74151,1.1914350000000002,1.9182425505524112,4.663657,6.365742,69.1551,534.3500000000616
2025-09-01 13:24:00,56.79976666666666,1.1914350000000002,1.9072350464735452,4.808333,6.481482000000001,64.81479999999999,534.4000000000616
2025-09-01 13:27:00,58.35262,1.2782410000000004,1.9319782097976719,4.808333,6.307866000000001,68.28710000000001,534.4500000000616
2025-09-01 13:30:00,56.62615666666667,1.22037,1.938042570267956,4.837269,6.510417,65.97219999999999,534.5000000000615
2025-09-01 13:33:00,62.86651333333333,1.3071760000000001,1.9509654181664262,4.866203,6.336806,72.33789999999999,534.5500000000615
2025-09-01 13:36:00,64.09143333333334,1.2493059999999998,2.001981853483709,4.750464,6.510415999999999,71.4699,534.6000000000614
2025-09-01 13:39:00,62.18171,1.22037,1.9601141945540808,4.779399000000001,6.510417,72.04859999999996,534.6500000000614
2025-09-01 13:42:00,62.519290000000005,1.1914349999999994,1.9728148121412685,4.750464,6.597227,72.0487,534.7000000000613
2025-09-01 13:45:00,64.28433666666668,1.2493059999999998,1.9909497096914435,4.779398,6.510415999999999,72.62729999999999,534.7500000000613
2025-09-01 13:48:00,64.78588,1.1914350000000002,1.9728133137499162,4.721527,6.5682860000000005,73.20600000000002,534.8000000000612
2025-09-01 13:51:00,67.19714666666668,1.1914350000000002,1.983639541464796,4.721527,6.597225999999999,74.07409999999999,534.8500000000612
2025-09-01 13:54:00,67.88194333333333,1.1914349999999994,1.9728133137499149,4.721528,6.568287,75.52089999999998,534.9000000000611
2025-09-01 13:57:00,72.22222333333333,1.1914350000000002,1.9728133137499153,4.663657000000001,6.510415999999999,78.125,534.9500000000611
2025-09-01 14:00:00,73.09027666666667,1.1914350000000002,1.9182425505524112,4.547916,6.250001,78.4144,535.000000000061
2025-09-01 14:03:00,71.70139,1.0756940000000004,1.94242628862907,4.3743050000000006,6.481482000000001,80.43979999999999,535.050000000061
2025-09-01 14:06:00,70.50540000000001,1.104629,1.9533169967900121,4.40324,6.452542,81.01859999999999,535.100000000061
2025-09-01 14:09:00,64.44830333333334,1.017824,2.0101026122879584,4.316436,6.799768,74.94209999999998,535.1500000000609
2025-09-01 14:12:00,61.64158666666666,1.133565,1.9318781713797692,4.605787,6.510417,72.33799999999997,535.2000000000609
2025-09-01 14:15:00,63.72492333333332,1.1914349999999994,1.98363729993155,4.750464,6.626157000000001,71.1805,535.2500000000608
2025-09-01 14:18:00,65.81790000000001,1.2493050000000006,1.9240869820399815,4.750463,6.307866,76.09960000000001,535.3000000000608
2025-09-01 14:21:00,66.6956,1.104629,1.9004783298437442,4.403241,6.307867,77.25699999999995,535.3500000000607
2025-09-01 14:24:00,67.05247000000001,1.1046300000000002,1.9111031319278997,4.316435,6.249995999999999,77.25689999999997,535.4000000000607
2025-09-01 14:27:00,71.03588,1.133565,1.9849638735602213,4.461111000000001,6.510421,78.993,535.4500000000606
2025-09-01 14:30:00,72.06790000000001,1.1046300000000002,1.9846965670336454,4.316435,6.452546,79.2824,535.5000000000606
2025-09-01 14:33:00,72.75270333333334,1.0756939999999995,2.014567468360354,4.258565,6.568287,80.43970000000002,535.5500000000605
2025-09-01 14:36:00,71.19020333333334,1.0756939999999995,1.9838000398641482,4.34537,6.568287,80.43979999999999,535.6000000000605
2025-09-01 14:39:00,72.77199333333333,1.1046300000000002,2.00548427576638,4.4900459999999995,6.684025999999999,79.5718,535.6500000000605
2025-09-01 14:42:00,75.17361,1.1046300000000002,2.0261721681518647,4.200694,6.452546,83.62279999999998,535.7000000000604
2025-09-01 14:45:00,73.80401,1.0467589999999998,1.9924194995843885,4.2006950000000005,6.539352,81.88659999999999,535.7500000000604
2025-09-01 14:48:00,76.23457,1.1914350000000002,1.9619599325259427,4.547916,6.365741000000001,82.17590000000001,535.8000000000603
2025-09-01 14:51:00,74.31520333333334,1.133565,2.0164873499081333,4.432175999999999,6.568287,81.59719999999999,535.8500000000603
2025-09-01 14:54:00,71.19020333333333,1.1625000000000005,2.0059079719264927,4.490046,6.510417,80.15050000000002,535.9000000000602
2025-09-01 14:57:00,70.50540000000001,1.3071760000000001,1.985085636730284,4.866204,6.4236059999999995,79.28249999999997,535.9500000000602
2025-09-01 15:00:00,67.38040333333333,1.22037,2.036410963014946,4.837268,6.7708319999999995,75.52080000000001,536.0000000000601
2025-09-01 15:03:00,65.64429,1.1914350000000002,1.9510763678214753,4.692592,6.481482000000001,76.6782,536.0500000000601
2025-09-01 15:06:00,64.77623333333334,1.1914349999999994,1.9510759911631226,4.779398,6.568287,73.20600000000002,536.10000000006
2025-09-01 15:09:00,68.07484666666666,1.2493059999999998,1.9798859112008027,4.808333999999999,6.510415999999999,74.07409999999999,536.15000000006
2025-09-01 15:12:00,65.29706666666665,1.104629,1.9004783298437442,4.547916000000001,6.452542,74.94209999999998,536.20000000006
2025-09-01 15:15:00,66.32908666666667,1.104629,1.9638038972840655,4.490046,6.568287,76.38890000000004,536.2500000000599
2025-09-01 15:18:00,65.81790000000001,1.104629,1.900480168110156,4.432176000000001,6.336807,75.81029999999998,536.3000000000599
2025-09-01 15:21:00,65.82754666666666,1.1335639999999998,1.9211741480240712,4.547916000000001,6.4236070000000005,75.23149999999998,536.3500000000598
2025-09-01 15:24:00,65.27777666666667,1.104629,1.9216991761960627,4.518981,6.481482000000001,74.65270000000004,536.4000000000598
2025-09-01 15:27:00,67.90123666666666,1.133565,1.9849620508388346,4.461111,6.510415999999999,78.4144,536.4500000000597
2025-09-01 15:30:00,70.66937,1.1625000000000005,1.9416652407139723,4.461111000000001,6.307866,78.99309999999997,536.5000000000597
2025-09-01 15:33:00,72.92631333333334,1.133565,1.9425508888745877,4.432176,6.365741000000001,80.43979999999999,536.5500000000596
2025-09-01 15:36:00,72.57909,1.0467589999999998,1.9720852258651624,4.171760000000001,6.452547000000001,79.57169999999996,536.6000000000596
2025-09-01 15:39:00,70.65972333333333,1.0756940000000004,1.963162520766926,4.34537,6.510412,79.5718,536.6500000000595
2025-09-01 15:42:00,70.66937,1.1335639999999998,1.9954978549714517,4.576851,6.655097,77.54629999999997,536.7000000000595
2025-09-01 15:45:00,67.02353333333333,1.0756940000000004,1.9424241331019958,4.432176,6.539346999999999,76.6782,536.7500000000595
2025-09-01 15:48:00,65.12345666666666,1.1914350000000002,1.9728118153580008,4.663657,6.510412,76.09959999999995,536.8000000000594
2025-09-01 15:51:00,64.08179,1.1914350000000002,1.9619580544209856,4.634722000000001,6.452542,74.07400000000001,536.8500000000594
2025-09-01 15:54:00,66.15547666666666,1.1625000000000005,1.9308576303027924,4.490046,6.307866000000001,76.09950000000003,536.9000000000593
2025-09-01 15:57:00,68.43171333333333,1.2203700000000008,1.915844075832657,4.547916,6.163196,77.25690000000003,536.9500000000593
2025-09-01 16:00:00,65.64429,1.133565,1.9638098254929333,4.490047,6.481477,74.65270000000004,537.0000000000592
2025-09-01 16:03:00,60.619213333333335,1.133565,1.9425508888745877,4.605787,6.539352000000001,69.44449999999995,537.0500000000592
2025-09-01 16:06:00,59.74151,1.22037,1.9490963946996378,4.895138,6.597227,69.44439999999997,537.1000000000591
2025-09-01 16:09:00,62.87615666666667,1.2782410000000004,1.954615073844803,5.039815,6.597225999999999,72.33799999999997,537.1500000000591
2025-09-01 16:12:00,61.14004666666667,1.1914350000000002,1.9619599325259427,4.663657,6.481482000000001,73.20599999999996,537.200000000059
2025-09-01 16:15:00,61.49691333333334,1.1914350000000002,1.9182406512488737,4.692592,6.394672000000001,72.33799999999997,537.250000000059
2025-09-01 16:18:00,61.37152666666666,1.2203700000000008,1.9158436911024703,4.779397,6.394676,69.1551,537.300000000059
2025-09-01 16:21:00,63.90817666666666,1.1625000000000005,2.0481852530882327,4.721528,6.857635999999999,71.7593,537.3500000000589
2025-09-01 16:24:00,68.93325666666668,1.1914350000000002,1.9401618170203672,4.634723,6.394676,75.23150000000004,537.4000000000589
