Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-09-01 16:27:00,71.01659,1.133565,1.9744015634672654,4.634723,6.655096,77.54630000000003,537.4500000000588
2025-09-01 16:30:00,73.28317666666668,1.1624999999999996,2.037655564112241,4.605787,6.712961000000001,78.99309999999997,537.5000000000588
2025-09-01 16:33:00,74.85532333333333,1.1914350000000002,2.0479902185381396,4.663657000000001,6.712966,81.88650000000001,537.5500000000587
2025-09-01 16:36:00,74.50810333333334,1.1624999999999996,2.037655564112241,4.721528,6.828702000000001,83.62270000000001,537.6000000000587
2025-09-01 16:39:00,73.27353333333333,1.1624999999999996,1.973914668857319,4.605787,6.539352,82.46530000000001,537.6500000000586
2025-09-01 16:42:00,71.72068,1.1624999999999996,2.0270997425420396,4.518982,6.5972219999999995,81.30789999999996,537.7000000000586
2025-09-01 16:45:00,69.29977000000001,1.133565,2.0164887971581047,4.518982,6.655097,79.86110000000002,537.7500000000585
2025-09-01 16:48:00,67.71798,1.22037,1.9929920847482232,4.779399000000001,6.597227,79.5718,537.8000000000585
2025-09-01 16:51:00,65.82754666666666,1.1625000000000005,2.005907604793079,4.663657,6.684027,77.8356,537.8500000000585
2025-09-01 16:54:00,64.24575666666667,1.2493049999999997,1.9576624092387043,4.837268,6.481477,75.23149999999998,537.9000000000584
2025-09-01 16:57:00,63.22338,1.2493049999999997,1.9909505541763215,4.866204,6.597227,74.94210000000004,537.9500000000584
2025-09-01 17:00:00,64.24575666666667,1.22037,1.971103662252061,4.750463000000001,6.510417,76.9676,538.0000000000583
2025-09-01 17:03:00,62.70254666666667,1.22037,2.01476010417115,4.779399000000001,6.655097,74.94210000000004,538.0500000000583
2025-09-01 17:06:00,65.11381,1.2493059999999998,2.001981853483709,4.750464,6.510415999999999,77.54629999999997,538.1000000000582
2025-09-01 17:09:00,67.90123666666666,1.1914350000000002,1.9619599325259427,4.576851,6.3946760000000005,77.257,538.1500000000582
2025-09-01 17:12:00,68.24845666666666,1.0756939999999995,1.9424241331019945,4.374306,6.481477,79.86100000000005,538.2000000000581
2025-09-01 17:15:00,70.34143666666667,1.133565,1.963811657624597,4.403241,6.3946760000000005,82.46530000000001,538.2500000000581
2025-09-01 17:18:00,70.86227000000001,1.0756939999999995,1.99408000459234,4.374306,6.626157000000001,84.4907,538.300000000058
2025-09-01 17:21:00,70.84298,1.104629,2.036479023405837,4.432176000000001,6.712967000000001,83.91210000000001,538.350000000058
2025-09-01 17:24:00,70.86227000000001,1.104629,1.9638038972840655,4.432176000000001,6.510417,84.4907,538.400000000058
2025-09-01 17:27:00,69.6277,1.104629,1.9638020876911673,4.432176,6.510412,82.46529999999996,538.4500000000579
2025-09-01 17:30:00,66.32908666666667,1.1624999999999996,1.9631924328089472,4.605787,6.510412,78.7038,538.5000000000579
2025-09-01 17:33:00,67.89159,1.1914349999999994,1.9292162203891403,4.634721999999999,6.365737000000001,74.94219999999996,538.5500000000578
2025-09-01 17:36:00,65.11381,1.1914350000000002,1.9619580544209856,4.634722000000001,6.452542,74.36340000000001,538.6000000000578
2025-09-01 17:39:00,65.29706666666665,1.22037,1.9601141945540808,4.779399000000001,6.510417,74.94219999999996,538.6500000000577
2025-09-01 17:42:00,60.455246666666675,1.133565,1.9425512572339236,4.490046,6.423612,69.4445,538.7000000000577
2025-09-01 17:45:00,58.53587666666667,1.22037,1.9269598944197273,4.721527,6.365742,65.97219999999999,538.7500000000576
2025-09-01 17:48:00,57.82214333333334,1.2493049999999997,1.957664334689324,4.924073,6.568287,66.55090000000001,538.8000000000576
2025-09-01 17:51:00,60.08873333333333,1.3071760000000001,1.9963927208222672,4.837268,6.4236059999999995,68.28710000000001,538.8500000000575
2025-09-01 17:54:00,57.330246666666675,1.2493049999999997,1.8788480322697716,4.7793980000000005,6.221067,67.41890000000001,538.9000000000575
2025-09-01 17:57:00,55.767743333333335,1.2493049999999997,1.8560120550477617,4.808334,6.192127000000001,65.10419999999999,538.9500000000575
2025-09-01 18:00:00,56.288579999999996,1.22037,1.8822947456261105,4.779399000000001,6.307867,63.657399999999996,539.0000000000574
2025-09-01 18:03:00,59.056713333333335,1.3071760000000001,1.9395196427354457,4.837269,6.278931000000001,67.12959999999998,539.0500000000574
2025-09-01 18:06:00,58.37190999999999,1.1624999999999996,1.9308576303027916,4.634721999999999,6.452542,70.6019,539.1000000000573
2025-09-01 18:09:00,59.58719333333334,1.22037,1.9269598944197273,4.692592,6.336807,71.18059999999997,539.1500000000573
2025-09-01 18:12:00,56.79976666666666,1.22037,1.9046950108382452,4.7793980000000005,6.365742,66.84030000000001,539.2000000000572
2025-09-01 18:15:00,54.54282666666666,1.2493049999999997,1.9015385868345915,4.750462,6.250001999999999,64.2362,539.2500000000572
2025-09-01 18:18:00,55.24691333333333,1.2782399999999994,1.897765724150658,4.8951389999999995,6.307867,66.55099999999999,539.3000000000571
2025-09-01 18:21:00,59.39429333333334,1.1914350000000002,1.8628818552054327,4.547916,6.105325999999999,69.1551,539.3500000000571
2025-09-01 18:24:00,67.75656,1.1046300000000002,1.8898265255091686,4.2875,6.16319,73.78469999999999,539.400000000057
2025-09-01 18:27:00,70.48611333333334,1.017824,1.9498443089079487,4.171759,6.481481,78.4144,539.450000000057
2025-09-01 18:30:00,74.15123666666666,1.133565,1.9849620508388346,4.374306000000001,6.423611,79.2824,539.500000000057
2025-09-01 18:33:00,74.66242333333334,1.1046300000000002,1.9742653309022131,4.4900459999999995,6.597225999999999,81.01859999999999,539.5500000000569
2025-09-01 18:36:00,75.19290000000001,1.0467589999999998,1.992419499584389,4.2875,6.626157000000001,83.62270000000001,539.6000000000569
2025-09-01 18:39:00,75.17361,1.133565,1.9744004670302646,4.490046,6.510415999999999,82.75469999999996,539.6500000000568
2025-09-01 18:42:00,72.08719333333333,1.0756940000000004,2.024776624529151,4.2875000000000005,6.626162,82.46530000000001,539.7000000000568
2025-09-01 18:45:00,71.01659,1.133565,2.0164873499081333,4.432175999999999,6.568287,80.43989999999997,539.7500000000567
2025-09-01 18:48:00,67.38040333333333,1.133565,1.9849627799274858,4.3743050000000006,6.423612,80.72910000000002,539.8000000000567
2025-09-01 18:51:00,64.09143666666667,1.1625000000000005,1.984605287830032,4.461111,6.4236070000000005,77.54629999999997,539.8500000000566
2025-09-01 18:54:00,63.06906,1.1914349999999994,2.0052001728495834,4.576852,6.510417,75.52080000000001,539.9000000000566
2025-09-01 18:57:00,61.85378,1.104629,1.9216991761960627,4.490046,6.452547000000001,73.49540000000002,539.9500000000565
2025-09-01 19:00:00,63.22338,1.104629,1.974263149271692,4.374305,6.481482000000001,75.52080000000001,540.0000000000565
2025-09-01 19:03:00,60.62885666666666,1.1624999999999996,1.9416671057217405,4.518982,6.365742,72.33800000000002,540.0500000000565
2025-09-01 19:06:00,55.931713333333335,1.1625000000000005,1.909152296559063,4.663657,6.4236070000000005,65.68289999999996,540.1000000000564
2025-09-01 19:09:00,54.89969,1.1624999999999996,1.9739128188181623,4.576852,6.510412,63.657399999999996,540.1500000000564
2025-09-01 19:12:00,54.205243333333335,1.22037,1.8822970749175734,4.808333,6.336807,63.078700000000026,540.2000000000563
2025-09-01 19:15:00,56.96373333333333,1.2782409999999995,1.9206128548430341,5.039815,6.510421,66.55090000000001,540.2500000000563
2025-09-01 19:18:00,56.98302333333333,1.1914350000000002,1.8851219476335837,4.750463,6.365736,64.52550000000002,540.3000000000562
2025-09-01 19:21:00,59.056713333333335,1.1625000000000005,1.930859126412791,4.692592,6.510415999999999,67.99769999999995,540.3500000000562
2025-09-01 19:24:00,58.88309999999999,1.0756939999999995,1.942425929374635,4.403241,6.510417,67.99760000000003,540.4000000000561
2025-09-01 19:27:00,63.23302666666667,1.04676,1.9001315601565738,4.229629999999999,6.307866000000001,72.33799999999997,540.4500000000561
2025-09-01 19:30:00,63.38734333333334,0.9888889999999995,1.907230405763424,4.17176,6.452547000000001,74.65270000000004,540.500000000056
2025-09-01 19:33:00,59.08564666666666,0.9020830000000002,1.9645448167460227,3.7956019999999997,6.539346999999999,70.60179999999997,540.550000000056
2025-09-01 19:36:00,57.339890000000004,0.9599539999999998,1.9045786629445505,4.084955,6.452542,67.70829999999995,540.600000000056
2025-09-01 19:39:00,55.94135666666667,1.0467589999999998,1.9311223691444195,4.316434999999999,6.481482000000001,67.41909999999996,540.6500000000559
2025-09-01 19:42:00,53.69406,1.0756940000000004,1.8477636069938115,4.518981000000001,6.365742,61.63190000000003,540.7000000000559
2025-09-01 19:45:00,52.12191333333333,1.0756940000000004,1.9215829203719141,4.432176000000001,6.481482000000001,61.053200000000004,540.7500000000558
2025-09-01 19:48:00,52.642746666666675,1.104629,1.8576912919678945,4.518981000000001,6.307867,62.2106,540.8000000000558
2025-09-01 19:51:00,50.20254666666667,1.0756940000000004,1.8477632390581111,4.663657000000001,6.510417,59.60649999999998,540.8500000000557
2025-09-01 19:54:00,47.955246666666675,1.1625000000000005,1.8543422380531998,4.750463000000001,6.365736999999999,57.00229999999999,540.9000000000557
2025-09-01 19:57:00,49.52739333333334,1.22037,1.8710464002736498,4.808334,6.307872000000001,56.71290000000005,540.9500000000556
2025-09-01 20:00:00,47.43441333333334,1.1914349999999994,1.7839316262453655,4.866203,6.221067,53.819500000000005,541.0000000000556
2025-09-01 20:03:00,52.29552333333333,1.1624999999999996,1.8543422380531993,4.605787,6.221061,58.73840000000001,541.0500000000555
2025-09-01 20:06:00,56.30787,1.0756949999999996,1.8583939340037998,4.403241,6.278931000000001,60.185299999999984,541.1000000000555
2025-09-01 20:09:00,58.342976666666665,1.017824,1.868142143570797,4.084954000000001,6.163195999999999,65.10420000000005,541.1500000000555
2025-09-01 20:12:00,58.15972,1.017824,1.8784442232483896,4.374306000000001,6.481482000000001,65.39350000000002,541.2000000000554
2025-09-01 20:15:00,55.922066666666666,1.104629,1.8361183911403067,4.518981,6.250001999999999,62.2106,541.2500000000554
2025-09-01 20:18:00,51.77469333333334,1.0467589999999998,1.8479451371592106,4.432176,6.365742000000001,58.44909999999999,541.3000000000553
2025-09-01 20:21:00,50.56906,1.0756940000000004,1.783335787393838,4.518981000000001,6.192132,55.55560000000003,541.3500000000553
2025-09-01 20:24:00,52.98032666666666,1.133565,1.8014408923985152,4.605787,6.163195999999999,57.87039999999996,541.4000000000552
2025-09-01 20:27:00,52.662036666666665,1.0467589999999998,1.8479455002864278,4.316434999999999,6.250001999999999,57.87040000000002,541.4500000000552
2025-09-01 20:30:00,53.33719333333334,1.133565,1.8124877494950666,4.518980999999999,6.105326,58.44909999999999,541.5000000000551
2025-09-01 20:33:00,55.073299999999996,1.133565,1.8454266682300111,4.490046,6.163195999999999,60.47460000000001,541.5500000000551
2025-09-01 20:36:00,55.23726666666667,1.1046300000000002,1.8684352762481737,4.345371,6.163195999999999,63.078700000000026,541.600000000055
2025-09-01 20:39:00,55.758100000000006,1.0467589999999998,1.837422269723962,4.2875,6.192127000000001,63.65730000000002,541.650000000055
2025-09-01 20:42:00,53.67476666666666,1.0467589999999998,1.8479455002864278,4.258565,6.192132,60.474500000000035,541.700000000055
2025-09-01 20:45:00,51.60108,1.104629,1.8035176411542495,4.576851,6.221062000000001,57.29169999999999,541.7500000000549
2025-09-01 20:48:00,52.12191333333333,1.1914350000000002,1.7839296551486579,4.721527,6.076385999999999,57.870299999999986,541.8000000000549
2025-09-01 20:51:00,48.823303333333335,1.133565,1.8014393629658445,4.576852,6.134257,54.976800000000026,541.8500000000548
2025-09-01 20:54:00,47.94560333333334,1.1624999999999996,1.7762041672754088,4.605787,6.018522,55.266200000000026,541.9000000000548
2025-09-01 20:57:00,44.15509333333333,1.1046299999999993,1.7925888799953176,4.518982,6.134262,54.39820000000003,541.9500000000547
2025-09-01 21:00:00,43.296683333333334,1.1914349999999994,1.8179834795581642,4.721528,6.163197,52.37270000000001,542.0000000000547
2025-09-01 21:03:00,47.270450000000004,1.2782409999999995,1.793111124977603,4.924074,6.076391,53.530100000000004,542.0500000000546
2025-09-01 21:06:00,46.73997,1.1624999999999996,1.8653680847299678,4.750464,6.394672000000001,53.81939999999997,542.1000000000546
2025-09-01 21:09:00,42.4865,1.1625000000000005,2.2638112723779256,3.332638,6.076385999999999,52.08339999999998,542.1500000000545
2025-09-02 08:45:00,80.51697666666668,0.8442129999999999,2.44965025220814,3.940277,8.478006,76.6782,542.1500000000545
2025-09-02 08:48:00,64.94984333333333,0.728472,2.3186866472706336,3.650925,8.275461,74.65280000000001,542.2000000000545
2025-09-02 08:51:00,62.885803333333335,0.7574069999999997,2.2496685655339017,3.564121,7.812505000000001,72.91669999999999,542.2500000000545
2025-09-02 08:54:00,77.45949333333334,0.728472,2.3186883525236697,2.898611,7.523153,86.51620000000003,542.3000000000544
2025-09-02 08:57:00,75.00964666666667,0.7284729999999993,2.392279643488642,2.9564809999999992,7.84143,85.35880000000003,542.3500000000544
2025-09-02 09:00:00,60.44559999999999,0.6995369999999994,2.302993868401715,3.3037039999999998,8.015047000000001,71.75919999999996,542.4000000000543
2025-09-02 09:03:00,52.324459999999995,0.8442129999999999,2.1442478345823264,4.2006939999999995,7.725691,59.31710000000004,542.4500000000543
2025-09-02 09:06:00,43.451003333333325,1.017824,2.0989991709239,4.981945,7.725691,51.504700000000014,542.5000000000542
2025-09-02 09:09:00,33.73842666666666,1.017824,2.030005157250176,5.4159749999999995,7.957171,44.849500000000035,542.5500000000542
2025-09-02 09:12:00,41.90779666666666,0.9888889999999995,2.08504670978071,5.01088,7.812501,50.636600000000044,542.6000000000541
2025-09-02 09:15:00,47.10648333333334,0.9310180000000008,2.036708413521675,4.663657000000001,7.523146,53.819500000000005,542.6500000000541
2025-09-02 09:18:00,61.72839666666666,0.8442129999999999,2.08113146870462,3.9113419999999994,7.233798999999999,69.15519999999998,542.700000000054
2025-09-02 09:21:00,70.12924333333332,0.8442129999999999,2.2683220003255093,3.7377320000000003,7.66782,77.54630000000003,542.750000000054
2025-09-02 09:24:00,69.29977000000001,0.7863420000000003,2.2710822335944925,3.7956020000000006,7.986111999999999,78.993,542.800000000054
2025-09-02 09:27:00,64.97878,0.7863430000000005,2.176545413222835,3.7956020000000006,7.667826999999999,76.38890000000004,542.8500000000539
2025-09-02 09:30:00,64.78588,0.8442129999999999,2.0447138285871134,3.737731,6.944447,75.52080000000001,542.9000000000539
2025-09-02 09:33:00,61.82484333333333,0.9888890000000004,2.094724148349651,4.432176,7.262727,72.33799999999997,542.9500000000538
2025-09-02 09:36:00,58.01504333333333,1.133565,2.089155811893042,5.068751,7.407406999999999,67.12970000000001,543.0000000000538
2025-09-02 09:39:00,56.10532333333333,1.1914350000000002,2.0373333786758274,5.0687500000000005,7.089122000000001,62.5,543.0500000000537
2025-09-02 09:42:00,53.70370333333333,1.133565,1.9849609572056175,5.039815,7.089117,59.60649999999998,543.1000000000537
2025-09-02 09:45:00,55.05401333333333,1.2493059999999998,2.0019829957567272,5.068751,6.828706,63.367999999999995,543.1500000000536
2025-09-02 09:48:00,57.146989999999995,1.2493049999999997,1.9353128777265354,5.213426,6.799767000000001,64.23609999999996,543.2000000000536
2025-09-02 09:51:00,59.770450000000004,1.3071760000000001,2.0524419641807374,5.329167000000001,7.060181000000001,66.55100000000004,543.2500000000535
2025-09-02 09:54:00,62.35532333333333,1.22037,2.014759353880373,5.039815000000001,6.9155109999999995,69.1551,543.3000000000535
2025-09-02 09:57:00,69.65663333333333,1.2782400000000003,1.9206106245159233,4.837268,6.3078710000000004,75.23140000000001,543.3500000000535
2025-09-02 10:00:00,69.13580333333334,1.133565,1.9318785407256143,4.374306,6.278936999999999,75.52080000000001,543.4000000000534
2025-09-02 10:03:00,62.70254666666667,1.0467589999999998,1.868903170763533,4.374306,6.365742999999999,71.1805,543.4500000000534
2025-09-02 10:06:00,66.17477,1.22037,1.9046950108382452,4.663657000000001,6.250001,72.62739999999997,543.5000000000533
2025-09-02 10:09:00,70.84298,1.1046300000000002,1.932268274601256,4.547918,6.539355999999999,76.67829999999998,543.5500000000533
2025-09-02 10:12:00,77.43056,1.0756940000000004,1.8795686832648928,4.22963,6.163190999999999,79.86119999999997,543.6000000000532
2025-09-02 10:15:00,66.51234333333333,1.104629,1.9111038769831408,4.432175,6.365741,74.65269999999998,543.6500000000532
2025-09-02 10:18:00,59.91512,1.2493059999999998,1.9353158717469245,4.808334,6.39468,66.55099999999999,543.7000000000531
2025-09-02 10:21:00,58.545523333333335,1.3939810000000001,1.888646618613357,5.0687500000000005,6.163195000000001,63.65749999999997,543.7500000000531
2025-09-02 10:24:00,59.57754666666667,1.3071760000000001,1.9165289867710726,4.837269000000001,6.221069,66.55090000000001,543.800000000053
2025-09-02 10:27:00,77.24730333333333,1.1335639999999998,1.7231204780429288,4.171759,5.526617,79.5718,543.850000000053
2025-09-02 10:30:00,86.30401333333333,1.0467589999999998,1.972086986924305,3.8824069999999997,6.163199,87.6736,543.900000000053
2025-09-02 10:33:00,74.67207,0.9888889999999995,1.9573428078183572,3.940278,6.365737000000001,87.38420000000002,543.9500000000529
2025-09-02 10:36:00,61.00501333333333,1.133565,1.931879279417202,4.692593,6.597225999999999,72.04859999999996,544.0000000000529
2025-09-02 10:39:00,57.513503333333325,1.3361110000000007,1.9927226346163414,5.155556,6.655095,63.657399999999996,544.0500000000528
2025-09-02 10:42:00,59.249613333333336,1.3650459999999995,1.9652505948206072,5.097681000000001,6.452545,67.12959999999998,544.1000000000528
2025-09-02 10:45:00,56.62615666666667,1.3361109999999998,1.9351348434435147,5.097681000000001,6.4525500000000005,64.52549999999997,544.1500000000527
2025-09-02 10:48:00,54.23418,1.3650460000000004,1.9535890451864506,5.126616000000001,6.4525500000000005,61.921299999999974,544.2000000000527
2025-09-02 10:51:00,53.68440999999999,1.4807870000000003,1.9289347705945372,5.387037,6.365740000000001,60.76389999999998,544.2500000000526
2025-09-02 10:54:00,51.43711666666667,1.509722,1.8328419463622148,5.473847,6.163195000000001,57.58099999999996,544.3000000000526
2025-09-02 10:57:00,52.83565000000001,1.4229159999999998,1.8575054698805646,5.387041,6.336805000000001,58.44909999999999,544.3500000000525
2025-09-02 11:00:00,56.81905666666666,1.3650469999999997,1.882798118967582,5.039815999999999,6.1921289999999996,61.342600000000004,544.4000000000525
2025-09-02 11:03:00,55.767743333333335,1.3650459999999995,1.882798322977215,5.0687489999999995,6.221065,60.474500000000035,544.4500000000525
2025-09-02 11:06:00,58.53587666666667,1.5386569999999997,1.9632132016571069,5.3291710000000005,6.250004,63.94670000000002,544.5000000000524
2025-09-02 11:09:00,54.90933666666667,1.3650460000000004,1.8588791170094858,5.126616000000001,6.22106,60.7638,544.5500000000524
2025-09-02 11:12:00,53.16358333333333,1.3650459999999995,1.8588791170094852,5.097681000000001,6.192125,59.02780000000001,544.6000000000523
2025-09-02 11:15:00,60.638503333333325,1.4518519999999997,1.9359832684131426,5.0687500000000005,6.134258000000001,63.946699999999964,544.6500000000523
2025-09-02 11:18:00,57.86072333333333,1.220371,1.8370828875788079,4.663657,6.076384999999999,63.946799999999996,544.7000000000522
2025-09-02 11:21:00,53.18287,1.3361110000000007,1.8647954695603206,4.924074,6.105325,61.342600000000004,544.7500000000522
2025-09-02 11:24:00,50.22183666666666,1.4807870000000003,1.9166126057892772,5.387037,6.33681,57.58100000000002,544.8000000000521
2025-09-02 11:27:00,59.066359999999996,1.2203700000000008,1.9046946249638679,4.808333,6.394676,66.84029999999996,544.8500000000521
2025-09-02 11:30:00,64.77623333333334,1.104629,1.9322664534368137,4.432175,6.423610999999999,72.04860000000002,544.900000000052
2025-09-02 11:33:00,65.48032333333333,1.1914350000000002,1.9728133137499153,4.663657000000001,6.510415999999999,72.33799999999997,544.950000000052
2025-09-02 11:36:00,61.844136666666664,1.22037,1.971103662252061,4.808333,6.568287,70.60180000000003,545.000000000052
2025-09-02 11:39:00,58.37190999999999,1.1914350000000002,1.9944345287726635,4.866204,6.770837,66.84029999999996,545.0500000000519
2025-09-02 11:42:00,59.92476666666666,1.1914349999999994,1.9728133137499153,4.779398,6.626157000000001,69.44439999999997,545.1000000000519
2025-09-02 11:45:00,61.506556666666675,1.1625000000000005,2.005909073326541,4.634722000000001,6.655096,70.8913,545.1500000000518
2025-09-02 11:48:00,62.18171,1.1914350000000002,1.983637673520511,4.808332,6.684025999999999,71.4699,545.2000000000518
2025-09-02 11:51:00,65.12345666666666,1.2493059999999998,2.012983919724316,4.8951389999999995,6.684025999999999,74.94209999999998,545.2500000000517
2025-09-02 11:54:00,63.22338,1.1914349999999994,1.9944345287726624,4.750464,6.655097,72.04860000000002,545.3000000000517
2025-09-02 11:57:00,62.6929,1.1914349999999994,1.9619614350092658,4.779398,6.597227,72.33799999999997,545.3500000000516
2025-09-02 12:00:00,61.83448666666666,1.2493049999999997,2.0129851304286843,4.981944,6.770837,71.75919999999996,545.4000000000516
2025-09-02 12:03:00,62.18171,1.2493059999999998,1.9798862940937765,4.866203,6.5682860000000005,70.89119999999997,545.4500000000515
2025-09-02 12:06:00,61.64158666666666,1.1914350000000002,1.9619591812840662,4.779399000000001,6.5972219999999995,70.89120000000003,545.5000000000515
2025-09-02 12:09:00,59.423226666666665,1.2493049999999997,1.9687908675197905,4.866203,6.539352,69.1551,545.5500000000515
2025-09-02 12:12:00,59.770446666666665,1.2493049999999997,1.9687927874369109,4.924073,6.597227,70.6019,545.6000000000514
2025-09-02 12:15:00,60.638503333333325,1.2493059999999998,1.9909512369622397,4.808333999999999,6.539356,70.89120000000003,545.6500000000514
2025-09-02 12:18:00,64.60262333333333,1.1624999999999996,1.96319577173685,4.605787,6.510421,75.52080000000001,545.7000000000513
2025-09-02 12:21:00,67.90123666666666,1.133565,1.9849638735602213,4.461111000000001,6.510421,76.67829999999998,545.7500000000513
2025-09-02 12:24:00,66.33873333333334,1.104629,1.995102270525267,4.432176,6.5972219999999995,76.3888,545.8000000000512
2025-09-02 12:27:00,64.26504666666666,1.1624999999999996,1.9952709524060717,4.663657000000001,6.655092,75.52089999999998,545.8500000000512
2025-09-02 12:30:00,60.09837666666667,1.22037,2.0038888697821737,4.837269,6.684027,70.89120000000003,545.9000000000511
2025-09-02 12:33:00,58.70948666666666,1.22037,1.9490921993273849,4.808334,6.510412,67.70839999999998,545.9500000000511
2025-09-02 12:36:00,58.034333333333336,1.22037,1.9158436911024697,4.895138,6.510417,67.70830000000001,546.000000000051
2025-09-02 12:39:00,59.58719333333334,1.2493059999999998,2.0019818534837093,4.808333999999999,6.5682860000000005,68.57639999999998,546.050000000051
2025-09-02 12:42:00,59.94406,1.1914349999999994,1.9510744845293533,4.634721999999999,6.4236070000000005,67.99779999999998,546.100000000051
2025-09-02 12:45:00,60.09837666666667,1.1335639999999998,1.9211741480240712,4.605786,6.481477,70.89119999999997,546.1500000000509
2025-09-02 12:48:00,60.86998333333333,1.1625000000000005,1.8763620695374268,4.634722,6.307866,69.7337,546.2000000000509
2025-09-02 12:51:00,59.06635666666667,1.0756940000000004,1.9215829203719141,4.432176000000001,6.481482000000001,70.3125,546.2500000000508
2025-09-02 12:54:00,60.59992333333333,1.133565,1.9744004670302655,4.547916,6.5682860000000005,69.73379999999997,546.3000000000508
2025-09-02 12:57:00,60.09837666666667,1.104629,1.9638038972840655,4.461111000000001,6.539352,70.02320000000003,546.3500000000507
2025-09-02 13:00:00,56.96373333333333,1.1624999999999996,1.9200201245702972,4.663657,6.452542,67.12959999999998,546.4000000000507
2025-09-02 13:03:00,58.545523333333335,1.22037,1.9490960133023478,4.953009000000001,6.655097,67.99770000000001,546.4500000000506
2025-09-02 13:06:00,57.85108,1.2493059999999998,1.9798859112008027,4.808333999999999,6.510415999999999,67.41899999999998,546.5000000000506
2025-09-02 13:09:00,60.26234333333333,1.1914350000000002,1.9182421706917787,4.808332,6.510415999999999,67.41900000000004,546.5500000000505
2025-09-02 13:12:00,58.883100000000006,1.104629,1.9216991761960627,4.576851,6.539352,68.8657,546.6000000000505
2025-09-02 13:15:00,57.67746666666667,1.133565,1.93187780203389,4.779398,6.684027,67.41899999999998,546.6500000000505
2025-09-02 13:18:00,56.635799999999996,1.22037,1.9601141945540808,4.866204,6.5972219999999995,65.97219999999999,546.7000000000504
2025-09-02 13:21:00,56.278936666666674,1.22037,1.9490941063153369,4.953009,6.655092000000001,66.55090000000001,546.7500000000504
2025-09-02 13:24:00,56.298226666666665,1.22037,2.0147601041711507,4.837269,6.712967000000001,67.12970000000001,546.8000000000503
2025-09-02 13:27:00,59.06635666666667,1.1625000000000005,1.930859126412791,4.692592,6.510415999999999,67.12970000000001,546.8500000000503
2025-09-02 13:30:00,64.62191333333334,1.22037,1.9269591272138256,4.779398,6.423610999999999,72.62729999999999,546.9000000000502
2025-09-02 13:33:00,64.27469,1.1335639999999998,1.9425483300974262,4.547916000000001,6.481477,72.04849999999999,546.9500000000502
2025-09-02 13:36:00,63.05941666666667,1.1914349999999994,1.92921622038914,4.576852,6.307867,72.33789999999999,547.0000000000501
2025-09-02 13:39:00,60.117670000000004,1.1625000000000005,1.8982537087705373,4.634722000000001,6.365736999999999,68.8657,547.0500000000501
2025-09-02 13:42:00,58.198299999999996,1.2493049999999997,1.9687927874369109,4.924073,6.597227,65.68289999999996,547.10000000005
2025-09-02 13:45:00,61.1304,1.3071760000000001,2.0189108981715735,5.01088,6.655096,69.73379999999997,547.15000000005
2025-09-02 13:48:00,61.467976666666665,1.2493049999999997,1.9798867625390952,5.01088,6.712967000000001,70.3125,547.20000000005
2025-09-02 13:51:00,61.31365666666667,1.1914350000000002,1.9944345287726628,4.779399000000001,6.684031999999999,70.6019,547.2500000000499
2025-09-02 13:54:00,64.62191333333334,1.22037,1.9601145748725208,4.808332,6.539351000000001,72.62729999999999,547.3000000000499
2025-09-02 13:57:00,66.15547666666666,1.133565,1.963813123329335,4.605787,6.597225999999999,76.09959999999995,547.3500000000498
2025-09-02 14:00:00,67.22608333333334,1.1335639999999998,1.984963146063948,4.605786,6.655097,78.993,547.4000000000498
2025-09-02 14:03:00,65.12345666666666,1.1914350000000002,2.047990586350838,4.692592,6.7419020000000005,74.65269999999998,547.4500000000497
2025-09-02 14:06:00,65.83719,1.1914350000000002,1.983639541464796,4.750463000000001,6.626162,76.38889999999998,547.5000000000497
2025-09-02 14:09:00,61.66087666666667,1.133565,1.984962050838835,4.663657,6.712962000000001,73.78479999999996,547.5500000000496
2025-09-02 14:12:00,62.18171,1.2493059999999998,2.0129861979979853,4.866203,6.655096,72.0487,547.6000000000496
2025-09-02 14:15:00,61.680170000000004,1.104629,1.9846969071207554,4.663657000000001,6.799772,71.46980000000002,547.6500000000495
2025-09-02 14:18:00,69.15508999999999,1.2493059999999998,1.9353158717469245,4.750464,6.33681,77.83569999999997,547.7000000000495
2025-09-02 14:21:00,71.73032333333335,1.1046300000000002,2.0054860674713324,4.461111,6.6550959999999995,79.57170000000002,547.7500000000495
2025-09-02 14:24:00,73.63040000000001,1.1046300000000002,1.9742620818415804,4.316435,6.4236059999999995,82.17590000000001,547.8000000000494
2025-09-02 14:27:00,73.28318,1.104629,1.9846954666944707,4.490046,6.626157000000001,81.30790000000002,547.8500000000494
2025-09-02 14:30:00,68.91396666666667,1.133565,2.0373756386281157,4.518982,6.712966999999999,79.8612,547.9000000000493
2025-09-02 14:33:00,68.42206666666668,1.1624999999999996,2.0481877973999185,4.605787,6.7419020000000005,81.01849999999996,547.9500000000493
2025-09-02 14:36:00,64.95949,1.1624999999999996,2.0059090733265403,4.721528,6.7419020000000005,75.23140000000001,548.0000000000492
2025-09-02 14:39:00,64.95949,1.1914349999999994,2.03733374741969,4.750464,6.770837,74.94210000000004,548.0500000000492
2025-09-02 14:42:00,68.26774666666667,1.1914350000000002,1.9944345287726628,4.6925930000000005,6.597225999999999,76.9676,548.1000000000491
2025-09-02 14:45:00,65.66358000000001,1.017824,2.0498263224868754,4.3743050000000006,6.973382000000001,75.52080000000001,548.1500000000491
2025-09-02 14:48:00,65.11381,1.104629,2.0158399268915503,4.34537,6.568287,74.07409999999999,548.200000000049
2025-09-02 14:51:00,63.89853333333334,1.104629,1.9638053449578128,4.634722000000001,6.712967000000001,74.36349999999999,548.250000000049
2025-09-02 14:54:00,67.25501666666668,1.22037,2.0364102166675115,4.837269,6.770830999999999,75.52080000000001,548.300000000049
2025-09-02 14:57:00,65.11381,1.1624999999999996,2.0059076047930775,4.518982,6.539352,75.52080000000001,548.3500000000489
2025-09-02 15:00:00,61.64158666666666,1.1624999999999996,1.963194287769236,4.576852,6.481482000000001,72.33799999999997,548.4000000000489
2025-09-02 15:03:00,62.19135666666667,1.2493059999999998,1.9576661650531202,4.95301,6.597225999999999,72.33799999999997,548.4500000000488
2025-09-02 15:06:00,65.82754666666666,1.2493050000000006,1.9465032335783008,4.750463,6.365735999999999,73.78469999999999,548.5000000000488
2025-09-02 15:09:00,65.28742,1.104629,1.9216995418854999,4.3743050000000006,6.336807,75.23149999999998,548.5500000000487
2025-09-02 15:12:00,64.26504666666666,1.0756939999999995,1.9111197197411482,4.34537,6.365737000000001,76.38900000000001,548.6000000000487
2025-09-02 15:15:00,66.14583,1.0756939999999995,1.9111211678629343,4.490046,6.510417,76.3888,548.6500000000486
2025-09-02 15:18:00,65.11381,1.104629,1.9216995418854999,4.40324,6.365742,75.52089999999998,548.7000000000486
2025-09-02 15:21:00,61.48727,1.104629,1.9111020436599817,4.518981,6.452542,69.73389999999995,548.7500000000485
2025-09-02 15:24:00,62.56751666666667,1.1914350000000002,1.929219629389694,4.779397,6.510421,72.04850000000005,548.8000000000485
2025-09-02 15:27:00,62.70254666666667,1.104629,1.9322649945261334,4.3743050000000006,6.365737000000001,72.62729999999999,548.8500000000485
2025-09-02 15:30:00,63.73456666666666,1.1046300000000002,1.9322653567794192,4.374306000000001,6.365736,72.91669999999999,548.9000000000484
2025-09-02 15:33:00,69.13580333333334,1.1624999999999996,1.9952709524060726,4.374306,6.365741000000001,77.54630000000003,548.9500000000484
2025-09-02 15:36:00,69.97492,1.133565,1.921175230025628,4.258565,6.134256000000001,81.01850000000002,549.0000000000483
2025-09-02 15:39:00,67.90123666666666,1.0467589999999998,1.9822657754505142,4.374306,6.684031999999999,78.41430000000003,549.0500000000483
2025-09-02 15:42:00,71.90393333333334,1.1914350000000002,2.0052020309085243,4.547916,6.481485999999999,80.72919999999999,549.1000000000482
2025-09-02 15:45:00,70.36072666666666,1.0756940000000004,2.024775215096059,4.142824,6.481482000000001,78.993,549.1500000000482
2025-09-02 15:48:00,66.17476666666667,1.0756940000000004,1.9111215298933002,4.374305,6.394677,78.99310000000003,549.2000000000481
2025-09-02 15:51:00,67.19714666666668,1.1625000000000005,1.9200201245702977,4.518981000000001,6.307866000000001,75.81019999999995,549.2500000000481
2025-09-02 15:54:00,69.64699333333333,1.0756939999999995,1.9006328249779076,4.229629,6.221067,78.70370000000003,549.300000000048
2025-09-02 15:57:00,68.24845666666666,1.0756940000000004,1.9111215298932998,4.229630000000001,6.250001999999999,80.43989999999997,549.350000000048
2025-09-02 16:00:00,65.99151333333333,1.0467590000000007,1.9104886851575535,4.229630000000001,6.336807,78.4144,549.400000000048
2025-09-02 16:03:00,64.77623333333334,1.0756940000000004,1.900630284111606,4.403241,6.394672000000001,76.09949999999998,549.4500000000479
2025-09-02 16:06:00,66.85956666666668,1.1335639999999998,1.921175999754543,4.461111000000001,6.336807,74.65279999999996,549.5000000000479
2025-09-02 16:09:00,64.78588,1.104629,1.8791462935889354,4.40324,6.250001999999999,75.23149999999998,549.5500000000478
2025-09-02 16:12:00,61.680170000000004,1.0467589999999998,1.9311209465035224,4.287499,6.452542000000001,73.20600000000002,549.6000000000478
2025-09-02 16:15:00,64.29397999999999,1.22037,1.848440515589025,4.6925930000000005,6.1342609999999995,74.36340000000001,549.6500000000477
2025-09-02 16:18:00,65.10416666666667,1.1335639999999998,1.9318774570559543,4.432176,6.336807,76.6782,549.7000000000477
2025-09-02 16:21:00,63.56095666666666,1.0756939999999995,1.900632461997107,4.34537,6.336807,72.91660000000002,549.7500000000476
2025-09-02 16:24:00,63.57059999999999,1.1625000000000005,1.9308576303027924,4.490046,6.307866000000001,73.49530000000004,549.8000000000476
2025-09-02 16:27:00,60.09837666666667,1.0756940000000004,1.9006324619971076,4.3743050000000006,6.365742,70.89119999999997,549.8500000000475
2025-09-02 16:30:00,60.271989999999995,1.104629,1.9111038769831408,4.403241,6.336807,70.3125,549.9000000000475
2025-09-02 16:33:00,61.99845333333334,1.1625000000000005,1.9091541771762093,4.518981000000001,6.278936,73.78469999999999,549.9500000000475
2025-09-02 16:36:00,59.74151,1.104629,1.9004783298437442,4.432176,6.336802,68.8657,550.0000000000474
2025-09-02 16:39:00,62.18171,1.2493050000000006,1.8560148258782543,4.547916000000001,5.931715999999999,71.46999999999997,550.0500000000474
2025-09-02 16:42:00,60.96643333333333,1.0756940000000004,1.8156897254127826,4.2006950000000005,5.9606520000000005,71.7593,550.1000000000473
2025-09-02 16:45:00,59.41358333333334,1.0467590000000007,1.9001336817057848,3.853472000000001,5.931716999999999,70.89120000000003,550.1500000000473
2025-09-02 16:48:00,56.79012333333333,1.104629,1.8144161310344147,4.432176,6.105322,66.26159999999999,550.2000000000472
2025-09-02 16:51:00,56.635799999999996,1.104629,1.9004801681101564,4.576851,6.481482000000001,67.41899999999998,550.2500000000472
2025-09-02 16:54:00,58.90239,1.1914350000000002,1.8517077788962273,4.5768510000000004,6.105321000000001,69.1551,550.3000000000471
2025-09-02 16:57:00,57.146989999999995,1.104629,1.8791459239164712,4.490046,6.336807,66.84030000000001,550.3500000000471
2025-09-02 17:00:00,56.96373333333333,1.1335639999999998,1.8672231598872624,4.432176,6.163197,67.41890000000001,550.400000000047
2025-09-02 17:03:00,56.79976666666666,1.1624999999999996,1.9091541771762086,4.605787,6.365742,68.57639999999998,550.450000000047
2025-09-02 17:06:00,58.01504666666667,1.1335639999999998,1.899685240155193,4.518981,6.336807,68.5763,550.500000000047
2025-09-02 17:09:00,57.494213333333335,1.1335639999999998,1.8344792467701265,4.518981,6.163197,69.4445,550.5500000000469
2025-09-02 17:12:00,57.146989999999995,1.104629,1.9322646297983805,4.518981,6.510412,67.99760000000003,550.6000000000469
2025-09-02 17:15:00,57.86072333333333,1.1914350000000002,1.9292162203891412,4.576851,6.307866000000001,67.99770000000001,550.6500000000468
2025-09-02 17:18:00,56.288579999999996,1.1624999999999996,1.8982537087705371,4.663657,6.394672000000001,65.39359999999999,550.7000000000468
2025-09-02 17:21:00,58.53587666666667,1.2493059999999998,1.9240899803883336,4.721528,6.278936,67.99770000000001,550.7500000000467
2025-09-02 17:24:00,58.35262,1.2493059999999998,1.9240899803883336,4.721528,6.278936,66.55089999999996,550.8000000000467
2025-09-02 17:27:00,61.66087666666667,1.1914350000000002,1.8961939872024811,4.663657000000001,6.307866000000001,70.0231,550.8500000000466
2025-09-02 17:30:00,69.11651333333333,1.3071760000000001,1.9395200388322438,4.750462,6.192125,75.52080000000001,550.9000000000466
2025-09-02 17:33:00,70.67901,1.133565,1.9211767114103053,4.403241,6.278936,75.23149999999998,550.9500000000465
2025-09-02 17:36:00,68.42206666666668,1.1335639999999998,1.9743997421469495,4.547916000000001,6.568287,72.62729999999999,551.0000000000465
2025-09-02 17:39:00,72.23186666666668,1.2493059999999998,1.9798843796285344,4.721528,6.4236059999999995,76.09949999999998,551.0500000000465
2025-09-02 17:42:00,68.60532333333333,1.1625000000000005,1.9631924328089485,4.518982,6.4236070000000005,73.49540000000002,551.1000000000464
2025-09-02 17:45:00,65.83719,1.1914350000000002,1.9510763678214753,4.692592,6.481482000000001,70.89120000000003,551.1500000000464
2025-09-02 17:48:00,65.82754666666666,1.2493059999999998,1.9798843796285344,4.721528,6.4236059999999995,71.4699,551.2000000000463
2025-09-02 17:51:00,64.26504666666666,1.1624999999999996,1.952443372574758,4.634721999999999,6.510412,72.0487,551.2500000000463
2025-09-02 17:54:00,63.040123333333334,1.1914349999999994,1.9182406512488732,4.663657,6.365737000000001,70.60180000000003,551.3000000000462
2025-09-02 17:57:00,63.396993333333334,1.1914349999999994,1.9182402713880526,4.721528,6.4236070000000005,71.4699,551.3500000000462
2025-09-02 18:00:00,63.39699333333334,1.1914349999999994,1.940160306177703,4.721528,6.481477,66.84030000000001,551.4000000000461
2025-09-02 18:03:00,63.56096,1.1914349999999994,1.940160683888424,4.663657,6.4236070000000005,71.1805,551.4500000000461
2025-09-02 18:06:00,61.14004666666667,1.1624999999999996,1.9416671057217412,4.634721999999999,6.481482000000001,70.60180000000003,551.500000000046
2025-09-02 18:09:00,62.519290000000005,1.104629,1.8684327120211617,4.490046,6.307867,70.02319999999997,551.550000000046
2025-09-02 18:12:00,62.36496666666667,1.1625000000000005,1.9416652407139723,4.5768510000000004,6.4236059999999995,71.18059999999997,551.600000000046
2025-09-02 18:15:00,61.99845333333334,1.104629,1.9111020436599817,4.461111000000001,6.394672000000001,69.4445,551.6500000000459
2025-09-02 18:18:00,64.78588,1.3071760000000001,1.9165257980647157,4.808333999999999,6.192125999999999,71.18060000000003,551.7000000000459
2025-09-02 18:21:00,63.91782333333333,1.133565,1.9211767114103053,4.403241,6.278936,71.1805,551.7500000000458
2025-09-02 18:24:00,75.56905666666667,0.9888880000000002,1.7947805565098298,3.9113420000000003,5.873844999999999,79.28239999999997,551.8000000000458
2025-09-02 18:27:00,84.37499666666666,0.9599539999999998,1.973698265202627,3.7087960000000004,6.27893,87.3843,551.8500000000457
2025-09-02 18:30:00,85.76388666666666,0.9888889999999995,1.9573428078183572,3.853472,6.278931000000001,87.96300000000002,551.9000000000457
2025-09-02 18:33:00,83.51659,0.9020830000000002,1.9836151798423673,3.766666,6.568287,87.963,551.9500000000456
2025-09-02 18:36:00,84.24961333333333,1.0756949999999996,1.9631650561760652,4.258565,6.423611,86.22679999999997,552.0000000000456
2025-09-02 18:39:00,83.00540333333333,1.017824,2.0101033017260974,3.9981480000000005,6.481482000000001,83.91210000000001,552.0500000000455
2025-09-02 18:42:00,75.35686666666668,0.9599530000000005,1.934337809284299,3.853472000000001,6.307873,80.1505,552.1000000000455
2025-09-02 18:45:00,72.9456,1.1335639999999998,1.9318774570559543,4.432176,6.336807,78.125,552.1500000000455
2025-09-02 18:48:00,67.92052666666666,0.9310179999999999,2.02716521445229,3.9113429999999996,6.741903,82.17590000000001,552.2000000000454
2025-09-02 18:51:00,66.33873333333334,1.017824,1.9193937540138772,3.9981480000000005,6.221062000000001,78.125,552.2500000000454
2025-09-02 18:54:00,66.70524666666667,1.04676,1.9311213444160813,4.258565,6.4236059999999995,76.38889999999998,552.3000000000453
2025-09-02 18:57:00,65.12345333333333,1.0467589999999998,1.9516519110051735,4.17176,6.394672000000001,78.125,552.3500000000453
2025-09-02 19:00:00,60.29128,1.0467589999999998,1.900132606606746,4.22963,6.307872,72.04860000000002,552.4000000000452
2025-09-02 19:03:00,61.82484333333333,1.2782409999999995,1.874778471453635,4.750464,6.105321000000001,67.99770000000001,552.4500000000452
2025-09-02 19:06:00,59.423226666666665,1.104629,1.932265359253853,4.171759,6.163192,66.84029999999996,552.5000000000451
2025-09-02 19:09:00,56.80941333333333,1.104629,1.8144180114951995,4.490046,6.163197,64.23610000000002,552.5500000000451
2025-09-02 19:12:00,61.83448666666666,1.1914350000000002,1.918240271388053,4.692592,6.394671,66.84030000000001,552.600000000045
2025-09-02 19:15:00,63.25231666666667,1.1046300000000002,1.8791451586754049,4.2875,6.134256000000001,68.8657,552.650000000045
2025-09-02 19:18:00,64.60262333333333,1.0467589999999998,1.8793402142065156,4.229629,6.250001,69.44440000000003,552.700000000045
2025-09-02 19:21:00,67.72762333333333,1.0467589999999998,1.9208167084310819,4.142824,6.278931000000001,70.89119999999997,552.7500000000449
2025-09-02 19:24:00,72.41512333333334,1.0467590000000007,1.9104868978953284,4.200694,6.307866,73.49529999999999,552.8000000000449
2025-09-02 19:27:00,73.79436666666668,0.9888890000000004,2.006886399794247,3.940277,6.510415999999999,76.67820000000003,552.8500000000448
2025-09-02 19:30:00,74.15123666666666,1.017824,1.9498450079470881,3.9692119999999997,6.278936,78.1251,552.9000000000448
2025-09-02 19:33:00,66.86921333333333,0.8442129999999999,1.9988134521857532,3.5351860000000004,6.5972230000000005,75.52079999999995,552.9500000000447
2025-09-02 19:36:00,60.812113333333336,0.8152780000000002,1.9544710645588452,3.506251,6.539348,69.73389999999995,553.0000000000447
2025-09-02 19:39:00,56.635803333333335,0.8731479999999996,1.9019280168150228,3.853471,6.5104120000000005,63.657399999999996,553.0500000000446
2025-09-02 19:42:00,38.50308666666667,0.9020830000000002,2.9848691683520294,0.41018500000000024,6.539352,48.321799999999996,553.1000000000446
2025-09-05 10:33:00,60.76388666666667,2.78287,1.9114293887716285,6.226154000000001,4.687504,49.76850000000002,553.1000000000446
2025-09-05 10:36:00,87.81828666666667,1.017824,2.0001159242245645,3.9692119999999997,6.4236059999999995,84.4907,553.1000000000446
2025-09-05 10:39:00,87.66396666666667,1.017824,1.9800779645766347,3.9981479999999996,6.3946760000000005,88.25230000000002,553.1000000000446
2025-09-05 10:42:00,85.25270333333333,0.9310179999999999,2.0176003362547736,3.940278,6.7419020000000005,89.98839999999998,553.1000000000446
2025-09-05 10:45:00,86.09182,0.9310179999999999,1.920838587618689,3.940277,6.452547000000001,89.40970000000002,553.1000000000446
2025-09-05 10:48:00,89.90162,1.017824,1.959946048945936,4.0849530000000005,6.423611,88.25230000000002,553.1000000000446
2025-09-05 10:51:00,92.69868666666666,1.0756940000000004,2.0349599493716024,4.403239999999999,6.770836,83.91200000000003,553.1000000000446
2025-09-05 10:54:00,56.99267,1.2782409999999995,3.549222457917781,0.09189799999999959,6.423609000000001,61.63199999999998,553.1000000000446
2025-09-05 11:21:00,34.42322333333333,4.9530080000000005,2.003054304866509,7.267828,2.86458,36.16899999999998,553.1000000000446
2025-09-05 11:24:00,98.99691333333334,1.22037,2.0793826751345224,4.605786,6.655095,85.3588,553.1500000000445
2025-09-05 11:27:00,100.0,1.0467589999999998,2.132226426560392,4.229629,6.973381000000001,94.90740000000002,553.2000000000445
2025-09-05 11:30:00,99.69135666666666,0.9599529999999996,2.1373277126263655,3.9692119999999997,7.0312470000000005,104.45600000000002,553.2500000000445
2025-09-05 11:33:00,100.0,0.9020829999999993,2.188557329485202,3.5930549999999997,7.0312470000000005,107.92829999999998,553.3000000000444
2025-09-05 11:36:00,99.17052333333334,0.8731479999999996,2.0799698583634156,3.477314999999999,6.684031999999999,110.2431,553.3500000000444
2025-09-05 11:39:00,93.05555333333335,0.9020830000000002,2.077818735878052,3.5351849999999994,6.626158,109.08570000000003,553.4000000000443
2025-09-05 11:42:00,83.52623666666666,0.9020830000000002,2.0403568820302818,3.7087960000000004,6.684023,101.2731,553.4500000000443
2025-09-05 11:45:00,76.59143333333333,0.9310180000000008,2.008015207330356,3.9113420000000003,6.684028,91.72450000000003,553.5000000000442
2025-09-05 11:48:00,73.45679000000001,0.9888890000000004,1.9672975188044686,3.882408,6.336807,85.9375,553.5500000000442
2025-09-05 11:51:00,81.96373666666666,0.8731479999999996,1.8539003933695504,3.4483799999999993,5.960649999999999,91.43510000000003,553.6000000000441
2025-09-05 11:54:00,95.48611333333334,0.8152780000000002,1.8897963625457284,3.072223,5.90278,105.61339999999996,553.6500000000441
2025-09-05 11:57:00,97.22222,0.815277,2.036358203540001,3.072222,6.365737000000001,109.6643,553.700000000044
2025-09-05 12:00:00,90.97222333333333,0.815277,2.000132213993042,3.274769,6.4525429999999995,102.43059999999997,553.750000000044
2025-09-05 12:03:00,89.43865999999998,0.7863420000000003,1.9463644537146108,3.274768,6.394672000000001,102.7199,553.800000000044
2025-09-05 12:06:00,92.51543,0.8731480000000005,2.0430314148781443,3.2168980000000005,6.307866000000001,105.32399999999996,553.8500000000439
2025-09-05 12:09:00,86.12075666666665,0.8152780000000002,2.045375099821275,3.159028,6.481477999999999,105.61349999999999,553.9000000000439
2025-09-05 12:12:00,77.10262666666667,0.9020830000000002,1.9549814209911431,3.679861,6.394673000000001,92.01389999999998,553.9500000000438
2025-09-05 12:15:00,66.86921333333333,0.9020830000000002,1.9931186410716373,3.824536,6.655088,82.46529999999996,554.0000000000438
2025-09-05 12:18:00,61.17862333333333,1.0467589999999998,1.9618817655366407,4.40324,6.655092,74.36340000000001,554.0500000000437
2025-09-05 12:21:00,59.92476666666666,1.0756940000000004,1.9006306470926053,4.374305,6.365736999999999,72.91659999999996,554.1000000000437
2025-09-05 12:24:00,57.146989999999995,1.104629,1.8791459239164712,4.518981,6.365742,69.4445,554.1500000000436
2025-09-05 12:27:00,57.66782333333333,1.2493059999999998,1.9576646246928076,4.750464,6.3946760000000005,66.55100000000004,554.2000000000436
2025-09-05 12:30:00,56.288579999999996,1.1914349999999994,1.8740192205984683,4.750464,6.336807,68.57640000000004,554.2500000000435
2025-09-05 12:33:00,56.29822333333333,1.1335639999999998,1.8563385708098599,4.605786,6.307867,65.10410000000002,554.3000000000435
2025-09-05 12:36:00,59.23997,1.1625000000000005,1.9200219999102366,4.490046,6.278936,68.5763,554.3500000000435
2025-09-05 12:39:00,60.108023333333335,1.1046300000000002,1.8791470070385536,4.316435,6.163195999999999,70.89119999999997,554.4000000000434
2025-09-05 12:42:00,63.73456666666666,1.0756949999999996,1.942425235099476,4.229629999999999,6.336801,73.49540000000002,554.4500000000434
2025-09-05 12:45:00,65.66358000000001,1.04676,1.900133710355887,4.142824,6.221066,74.65280000000001,554.5000000000433
2025-09-05 12:48:00,66.70524666666667,1.1046300000000002,1.9428053619546406,4.22963,6.249995999999999,76.09950000000003,554.5500000000433
2025-09-05 12:51:00,62.6929,1.0467589999999998,1.9414006558255819,4.22963,6.423612,76.67830000000004,554.6000000000432
2025-09-05 12:54:00,60.619213333333335,1.0756940000000004,1.9111197197411487,4.40324,6.4236070000000005,71.7593,554.6500000000432
2025-09-05 12:57:00,60.26234333333333,1.1914349999999994,1.9510763678214749,4.663657,6.452547000000001,70.0231,554.7000000000431
2025-09-05 13:00:00,59.06635666666667,1.22037,1.9380410402988153,4.808333,6.481477,69.4445,554.7500000000431
2025-09-05 13:03:00,60.09837666666667,1.22037,1.9601141945540808,4.779399000000001,6.510417,70.89120000000003,554.800000000043
2025-09-05 13:06:00,60.96643333333333,1.1914350000000002,1.9401625724414788,4.605787,6.365742,74.07409999999999,554.850000000043
2025-09-05 13:09:00,58.37191333333333,1.1625000000000005,1.8982537087705373,4.634722000000001,6.365736999999999,68.28700000000003,554.900000000043
2025-09-05 13:12:00,58.69984333333333,1.22037,1.926959510816796,4.808333,6.452547000000001,68.8657,554.9500000000429
2025-09-05 13:15:00,62.85686666666667,1.3071760000000001,1.9623715017255285,4.837269,6.336801,72.62740000000002,555.0000000000429
2025-09-05 13:18:00,60.619213333333335,1.1624999999999996,1.9416652407139714,4.605787,6.452542,71.18059999999997,555.0500000000428
2025-09-05 13:21:00,63.57059999999999,1.2493059999999998,1.9687915451889788,4.779398,6.452546,71.4699,555.1000000000428
2025-09-05 13:24:00,63.55131,1.1335639999999998,1.9425483300974262,4.547916000000001,6.481477,70.89120000000003,555.1500000000427
2025-09-05 13:27:00,62.18171,1.1914349999999994,1.972813688347806,4.663657,6.510417,74.65280000000001,555.2000000000427
2025-09-05 13:30:00,64.95949,1.1914350000000002,2.0159387165135536,4.605786,6.5682860000000005,74.36340000000001,555.2500000000426
2025-09-05 13:33:00,64.61227000000001,1.104629,1.9533184481599395,4.403241,6.452547000000001,75.23140000000001,555.3000000000426
