Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-09-05 13:36:00,63.23302666666667,1.0467589999999998,2.0126585421869856,4.432176,6.828702,73.20600000000002,555.3500000000425
2025-09-05 13:39:00,62.70254666666667,1.1624999999999996,1.9631935457852236,4.750464,6.655092000000001,73.20609999999999,555.4000000000425
2025-09-05 13:42:00,61.14004666666667,1.22037,1.9929920847482232,4.953009000000001,6.770837,71.75920000000002,555.4500000000425
2025-09-05 13:45:00,62.18171,1.1914349999999994,2.0159398284429324,4.750464,6.712967000000001,72.62729999999999,555.5000000000424
2025-09-05 13:48:00,66.70524666666667,1.2782400000000003,1.9546144097481408,4.895139,6.452551,76.38889999999998,555.5500000000424
2025-09-05 13:51:00,65.30671333333333,1.1335639999999998,1.9425483300974262,4.547916000000001,6.481477,75.23149999999998,555.6000000000423
2025-09-05 13:54:00,65.48997000000001,1.1914350000000002,1.9401606838884247,4.605786,6.365736,73.78469999999999,555.6500000000423
2025-09-05 13:57:00,61.834489999999995,1.0756940000000004,1.9006320990162735,4.547916,6.539352,68.86579999999998,555.7000000000422
2025-09-05 14:00:00,63.744213333333335,1.1625000000000005,1.9739157788804083,4.663658000000001,6.597225999999999,70.60180000000003,555.7500000000422
2025-09-05 14:03:00,62.519290000000005,1.104629,1.9533195366870477,4.663658000000001,6.712967000000001,70.89120000000003,555.8000000000421
2025-09-05 14:06:00,64.62191333333334,1.1046300000000002,1.963806441841143,4.461111000000001,6.539356,72.91660000000002,555.8500000000421
2025-09-05 14:09:00,67.38040333333333,1.1046300000000002,1.9742635258688417,4.345371,6.452546,74.65279999999996,555.900000000042
2025-09-05 14:12:00,66.85956666666668,1.0467589999999998,1.9720852258651624,4.258565,6.539352,72.62730000000005,555.950000000042
2025-09-05 14:15:00,67.90123666666666,1.133565,1.931877802033889,4.605787,6.510415999999999,73.49540000000002,556.000000000042
2025-09-05 14:18:00,69.98456666666667,1.1046300000000002,1.963806441841143,4.461111000000001,6.539356,74.65280000000001,556.0500000000419
2025-09-05 14:21:00,74.32485,1.1046300000000002,1.953320994686561,4.432175999999999,6.481485999999999,78.70370000000003,556.1000000000419
2025-09-05 14:24:00,76.38888999999999,1.1046300000000002,2.0054846341074306,4.316435,6.510415999999999,80.72920000000002,556.1500000000418
2025-09-05 14:27:00,75.34722333333333,1.0756939999999995,1.9734944392515692,4.374306,6.568287,78.99309999999997,556.2000000000418
2025-09-05 14:30:00,77.26659333333335,1.0756939999999995,1.9734944392515692,4.374306,6.568287,79.57169999999999,556.2500000000417
2025-09-05 14:33:00,77.78742333333334,1.1046300000000002,1.974263886875579,4.2875,6.3946760000000005,81.30790000000002,556.3000000000417
2025-09-05 14:36:00,78.30825666666665,1.04676,1.9208188854870574,4.374306,6.510415999999999,81.01860000000002,556.3500000000416
2025-09-05 14:39:00,82.8125,1.0756949999999996,2.0145682296316925,4.229629999999999,6.539351000000001,85.06939999999997,556.4000000000416
2025-09-05 14:42:00,80.21797666666667,0.9888890000000004,1.9672954572889552,4.027084,6.481477,84.78010000000003,556.4500000000415
2025-09-05 14:45:00,76.92901,1.017824,2.0695588456202567,4.084954000000001,6.741902,83.62270000000001,556.5000000000415
2025-09-05 14:48:00,74.14159333333335,1.0756940000000004,2.014567468360355,4.316435,6.626156999999999,80.15049999999997,556.5500000000415
2025-09-05 14:51:00,74.67207,1.104629,1.9742627882650456,4.432176,6.539352,78.70369999999997,556.6000000000414
2025-09-05 14:54:00,71.02623666666666,1.0756940000000004,1.94242628862907,4.40324,6.510417,78.70370000000003,556.6500000000414
2025-09-05 14:57:00,74.15123666666666,1.1624999999999996,1.995272792799533,4.518980999999999,6.510421,79.86099999999999,556.7000000000413
2025-09-05 15:00:00,76.38888999999999,1.1046300000000002,1.9951030133759426,4.345371,6.510415999999999,81.01850000000002,556.7500000000413
2025-09-05 15:03:00,80.91242333333334,1.1046300000000002,1.9533191804744159,4.403241,6.452545999999999,82.46529999999998,556.8000000000412
2025-09-05 15:06:00,84.04706666666667,1.0756949999999996,1.973495546583747,4.229629999999999,6.423611,86.2269,556.8500000000412
2025-09-05 15:09:00,85.93749666666666,0.9888889999999995,1.9672988931476036,4.142824,6.597227,88.83100000000002,556.9000000000411
2025-09-05 15:12:00,86.44868666666666,0.9599529999999996,1.9736988085465192,3.940278,6.510417,88.83090000000001,556.9500000000411
2025-09-05 15:15:00,86.44868666666666,0.9599529999999996,1.9736974542374752,3.9113420000000003,6.481477,88.25230000000002,557.000000000041
2025-09-05 15:18:00,88.53201999999999,1.1046300000000002,2.0054828424018756,4.22963,6.4236059999999995,92.0139,557.050000000041
2025-09-05 15:21:00,83.88310333333334,0.9888889999999995,1.9772262190152274,3.9113429999999996,6.394672,89.40970000000002,557.100000000041
2025-09-05 15:24:00,81.96373666666666,1.017824,1.9800769233503814,3.9692119999999997,6.365736999999999,86.80549999999997,557.1500000000409
2025-09-05 15:27:00,78.81944666666666,1.017824,1.9498425613095989,4.17176,6.481477,84.7801,557.2000000000409
2025-09-05 15:30:00,78.13464333333333,1.0756940000000004,1.9940803594553953,4.229630000000001,6.481482000000001,82.46529999999998,557.2500000000408
2025-09-05 15:33:00,74.15123666666666,0.9888889999999995,1.9871339902482978,4.056019,6.568282,81.88659999999999,557.3000000000408
2025-09-05 15:36:00,73.46643333333334,1.0756939999999995,1.952807891888944,4.374306,6.510417,81.01850000000002,557.3500000000407
2025-09-05 15:39:00,72.92631333333334,1.0756940000000004,1.9424244923565865,4.2875000000000005,6.394672000000001,78.99310000000003,557.4000000000407
2025-09-05 15:42:00,73.09992333333334,1.0467589999999998,1.9516536805755742,4.258565,6.481482000000001,78.70360000000005,557.4500000000406
2025-09-05 15:45:00,72.56944666666666,1.017824,1.9700233726057153,4.22963,6.5972219999999995,79.5718,557.5000000000406
2025-09-05 15:48:00,76.23457,1.0467589999999998,1.9208167084310819,4.142824,6.278931000000001,83.04390000000001,557.5500000000405
2025-09-05 15:51:00,79.85146333333334,1.0467589999999998,1.931122369144419,4.084954000000001,6.250001,84.4907,557.6000000000405
2025-09-05 15:54:00,82.99575666666668,1.1046300000000002,2.0054828424018756,4.171760000000001,6.365736,88.54169999999999,557.6500000000404
2025-09-05 15:57:00,78.48186666666668,1.017824,1.9397178496952059,3.9113429999999996,6.192126999999999,84.78019999999998,557.7000000000404
2025-09-05 16:00:00,76.7554,1.017824,1.909196204770302,4.027083,6.221067,84.4907,557.7500000000404
2025-09-05 16:03:00,73.62075666666668,1.017824,1.9397182000501236,3.9692119999999997,6.2499970000000005,82.46530000000001,557.8000000000403
2025-09-05 16:06:00,71.02623666666666,1.017824,1.9397192511147012,4.056019,6.336807,81.01859999999999,557.8500000000403
2025-09-05 16:09:00,68.76929000000001,1.017824,1.9193948101864045,4.17176,6.394677,78.4144,557.9000000000402
2025-09-05 16:12:00,67.90123666666666,1.0756939999999995,1.900632461997107,4.17176,6.163197,76.67830000000004,557.9500000000402
2025-09-05 16:15:00,66.15547666666666,1.0467589999999998,1.8689017260290888,4.1138889999999995,6.105322,74.07400000000001,558.0000000000401
2025-09-05 16:18:00,64.94984333333333,1.0467589999999998,1.8584387572036534,4.056019,6.018522,72.33790000000005,558.0500000000401
2025-09-05 16:21:00,62.02739,1.017824,1.826662933297636,4.027083,5.989587,70.0231,558.10000000004
2025-09-05 16:24:00,60.09837666666667,1.0467589999999998,1.8162940916248613,4.17176,6.018522,69.4445,558.15000000004
2025-09-05 16:27:00,60.94714666666667,1.1046300000000002,1.8469208288053822,4.200694,5.9606460000000006,70.89119999999997,558.20000000004
2025-09-05 16:30:00,62.01774333333333,1.1046300000000002,1.8576923716709977,4.171760000000001,5.9606460000000006,72.04860000000002,558.2500000000399
2025-09-05 16:33:00,60.619213333333335,1.104629,1.857693522468682,4.2006950000000005,5.989587,70.0231,558.3000000000399
2025-09-05 16:36:00,59.58719333333334,1.104629,1.8469216148657785,4.2875000000000005,6.047457,69.15499999999997,558.3500000000398
2025-09-05 16:39:00,58.53587666666667,1.0756939999999995,1.847763974929476,4.316434999999999,6.163197,68.28709999999995,558.4000000000398
2025-09-05 16:42:00,60.484183333333334,1.133565,1.823498944606841,4.316435,5.931711000000001,70.3125,558.4500000000397
2025-09-05 16:45:00,59.066359999999996,1.0756940000000004,1.8371032054920604,4.258564000000001,6.076391999999999,69.73379999999997,558.5000000000397
2025-09-05 16:48:00,59.23997,1.104629,1.803518395592267,4.258564000000001,5.902777,67.41900000000004,558.5500000000396
2025-09-05 16:51:00,57.494213333333335,1.0756940000000004,1.8156900964955045,4.258564000000001,6.018522,67.70830000000001,558.6000000000396
2025-09-05 16:54:00,59.23997,1.1625000000000005,1.876362448920683,4.403241,6.076385999999999,68.86579999999998,558.6500000000395
2025-09-05 16:57:00,57.494213333333335,1.0756940000000004,1.8156900964955045,4.258564000000001,6.018522,66.26159999999999,558.7000000000395
2025-09-05 17:00:00,58.03433666666666,1.1914350000000002,1.8292593247778208,4.547916000000001,6.018516,66.84030000000001,558.7500000000394
2025-09-05 17:03:00,63.22338,1.1914350000000002,1.885122714045846,4.490046,6.105321000000001,72.04860000000002,558.8000000000394
2025-09-05 17:06:00,61.66087666666667,1.0467589999999998,1.8162922608870224,4.2006950000000005,6.047452000000001,72.62729999999999,558.8500000000394
2025-09-05 17:09:00,63.55131,1.0756939999999995,1.8795712377144944,4.229629,6.163197,74.36349999999999,558.9000000000393
2025-09-05 17:12:00,61.66087666666667,1.104629,1.857693522468682,4.3743050000000006,6.163197,72.33799999999997,558.9500000000393
2025-09-05 17:15:00,60.44559999999999,1.104629,1.8469193779956374,4.547916,6.307867,73.20600000000002,559.0000000000392
2025-09-05 17:18:00,59.38464333333334,1.0756940000000004,1.9215829203719141,4.432176000000001,6.481482000000001,69.73379999999997,559.0500000000392
2025-09-05 17:21:00,60.956790000000005,1.1625000000000005,1.876362448920683,4.403241,6.076385999999999,70.6019,559.1000000000391
2025-09-05 17:24:00,61.48726666666666,1.104629,1.8684349362444228,4.34537,6.163197,72.04859999999996,559.1500000000391
2025-09-05 17:27:00,60.310570000000006,1.1624999999999996,1.887323912794359,4.403241,6.105321000000001,68.8657,559.200000000039
2025-09-05 17:30:00,62.70254666666667,1.104629,1.8576916637181173,4.34537,6.134257,72.62729999999999,559.250000000039
2025-09-05 17:33:00,62.34567666666666,1.0756940000000004,1.8583954145933508,4.2006950000000005,6.076391999999999,73.78469999999999,559.300000000039
2025-09-05 17:36:00,61.1304,1.104629,1.8684345655406354,4.403241,6.221067,71.4699,559.3500000000389
2025-09-05 17:39:00,61.48726666666667,1.104629,1.8684349362444228,4.34537,6.163197,72.91669999999999,559.4000000000389
2025-09-05 17:42:00,59.58719333333334,1.0467589999999998,1.9208167084310819,4.316435,6.452542000000001,70.89119999999997,559.4500000000388
2025-09-05 17:45:00,59.75115666666667,1.104629,1.8469193779956374,4.432176000000001,6.192127000000001,70.60179999999997,559.5000000000388
2025-09-05 17:48:00,59.92476666666667,1.104629,1.8791459239164712,4.490046,6.336807,71.4699,559.5500000000387
2025-09-05 17:51:00,63.23302666666667,1.1624999999999996,1.952443372574758,4.518980999999999,6.394671,71.18059999999997,559.6000000000387
2025-09-05 17:54:00,66.85956666666668,1.133565,1.9104442501924654,4.374306000000001,6.221061,74.94209999999998,559.6500000000386
2025-09-05 17:57:00,67.02353333333333,1.0467589999999998,1.9208167084310814,4.171760000000001,6.307867,77.54629999999997,559.7000000000386
2025-09-05 18:00:00,66.00115666666666,1.017824,1.929569873912733,3.9981480000000005,6.250001999999999,77.257,559.7500000000385
2025-09-05 18:03:00,64.26504666666666,1.0467589999999998,1.920817421532089,4.084953,6.221062000000001,75.52089999999998,559.8000000000385
2025-09-05 18:06:00,62.19135666666667,1.0467589999999998,1.8897499031461258,4.22963,6.278937000000001,73.78470000000004,559.8500000000384
2025-09-05 18:09:00,66.85956666666668,1.017824,1.8784435120521845,3.9113420000000003,6.018516,77.8356,559.9000000000384
2025-09-05 18:12:00,65.82754666666666,0.9310179999999999,1.8318772602291413,3.6219899999999994,5.873842000000001,77.54630000000003,559.9500000000384
2025-09-05 18:15:00,65.11381,0.9599529999999996,1.8746110118368635,3.853471,6.134257,76.6782,560.0000000000383
2025-09-05 18:18:00,64.08179,0.9888889999999995,1.887015489553646,3.969214,6.192127000000001,77.54629999999997,560.0500000000383
2025-09-05 18:21:00,64.26504666666666,0.9888889999999995,1.8768732118671616,3.969214,6.163197,76.38889999999998,560.1000000000382
2025-09-05 18:24:00,66.86921333333333,0.9888889999999995,1.876872158822515,3.8824069999999997,6.076387,81.59730000000002,560.1500000000382
2025-09-05 18:27:00,65.12345666666666,0.9599539999999998,1.8241746391367502,3.7377320000000003,5.873842000000001,77.257,560.2000000000381
2025-09-05 18:30:00,63.89853333333334,1.017824,1.909196204770302,3.9981480000000005,6.192132,76.6782,560.2500000000381
2025-09-05 18:33:00,63.25231666666667,1.017824,1.8578134151930292,4.027084,6.076391999999999,74.94210000000004,560.300000000038
2025-09-05 18:36:00,61.670523333333335,1.0467589999999998,1.8689017260290888,4.056019,6.047452000000001,73.49539999999996,560.350000000038
2025-09-05 18:39:00,61.14004666666667,1.0467589999999998,1.8268737593669027,4.171760000000001,6.047457,71.7593,560.400000000038
2025-09-05 18:42:00,62.35532333333333,1.0467589999999998,1.8268722988614632,4.113888,5.989581,72.0487,560.4500000000379
2025-09-05 18:45:00,77.98032333333333,0.9020839999999994,1.8188509459014828,3.477315,5.787039,84.4907,560.5000000000379
2025-09-05 18:48:00,85.76388666666666,0.9020839999999994,1.9549822614991508,3.2168989999999997,5.93171,95.4862,560.5500000000378
2025-09-05 18:51:00,84.37499666666666,0.8731479999999996,2.005817935517828,3.274768,6.250001999999999,99.24770000000001,560.6000000000378
2025-09-05 18:54:00,77.99961333333333,0.9020830000000002,2.087139060369901,3.5930560000000007,6.712962999999999,93.17129999999997,560.6500000000377
2025-09-05 18:57:00,71.73997000000001,0.9310179999999999,1.988787294003054,3.8824069999999997,6.5972230000000005,87.0949,560.7000000000377
2025-09-05 19:00:00,68.93325666666668,0.9888889999999995,1.9672954572889545,4.056019,6.5104120000000005,83.33330000000001,560.7500000000376
2025-09-05 19:03:00,64.28433666666668,0.9599539999999998,1.9145214425071524,3.882408,6.278932000000001,77.54629999999997,560.8000000000376
2025-09-05 19:06:00,63.387346666666666,1.017824,1.8989691437162506,4.171760000000001,6.336802,76.9676,560.8500000000375
2025-09-05 19:09:00,60.46489,0.9888890000000004,1.8768732118671623,4.027084,6.221067,73.49539999999996,560.9000000000375
2025-09-05 19:12:00,58.36226666666667,1.0467589999999998,1.9311209465035224,4.229629,6.394672000000001,71.75920000000002,560.9500000000374
2025-09-05 19:15:00,59.75115666666667,1.133565,1.9318766939960443,4.34537,6.249995999999999,71.7593,561.0000000000374
2025-09-05 19:18:00,61.1304,1.0467589999999998,1.9104868978953278,4.316435,6.4236070000000005,72.62739999999997,561.0500000000374
2025-09-05 19:21:00,59.74151333333333,1.0467589999999998,1.9104886851575529,4.2006950000000005,6.307872000000001,72.33799999999997,561.1000000000373
2025-09-05 19:24:00,56.80941333333333,1.0756940000000004,1.879569048186367,4.2875000000000005,6.221062000000001,65.10410000000002,561.1500000000373
2025-09-05 19:27:00,57.50385666666667,1.133565,1.888893940831076,4.518980999999999,6.307866000000001,65.97219999999999,561.2000000000372
2025-09-05 19:30:00,60.956790000000005,1.1046300000000002,1.9111045985867325,4.345371,6.278936,74.94209999999998,561.2500000000372
2025-09-05 19:33:00,54.735726666666665,0.9599539999999998,1.8846263813709674,3.9981480000000005,6.307872,63.946799999999996,561.3000000000371
2025-09-05 19:36:00,52.806713333333335,1.017824,1.8474551653936735,4.316435,6.336802,61.63190000000003,561.3500000000371
2025-09-05 19:39:00,57.16627999999999,1.0756949999999996,1.8901160691220367,4.287501,6.250001,66.26159999999999,561.400000000037
2025-09-05 19:42:00,54.735726666666665,0.9020830000000002,1.818850145610115,3.7956019999999997,6.105326999999999,63.078700000000026,561.450000000037
2025-09-05 19:45:00,55.767743333333335,0.9888890000000004,1.8462877307206584,4.056019000000001,6.163195999999999,65.10420000000005,561.500000000037
2025-09-05 19:48:00,56.62615666666667,0.9310179999999999,1.8716488477046558,3.969213,6.336807,65.97219999999999,561.5500000000369
2025-09-05 19:51:00,55.758100000000006,0.9599529999999996,1.8645728023830999,4.113888,6.365737000000001,66.84030000000001,561.6000000000369
2025-09-05 19:54:00,54.74537,0.9599539999999998,1.894613163525429,4.17176,6.510412,63.657399999999996,561.6500000000368
2025-09-05 19:57:00,55.58448666666667,1.0467589999999998,1.8793384130476543,4.316434999999999,6.336802,65.68290000000002,561.7000000000368
2025-09-05 20:00:00,51.957950000000004,1.017824,1.8370716728170908,4.258565,6.2499970000000005,60.76389999999998,561.7500000000367
2025-09-05 20:03:00,51.089890000000004,1.104629,1.8144180114951995,4.547916,6.221067,58.44909999999999,561.8000000000367
2025-09-05 20:06:00,50.05787,1.0756940000000004,1.900630284111606,4.432176,6.4236070000000005,57.87039999999996,561.8500000000366
2025-09-05 20:09:00,47.10648333333334,1.104629,1.7925881888369346,4.576851,6.192132,54.9769,561.9000000000366
2025-09-05 20:12:00,48.321760000000005,1.1625000000000005,1.821062792389705,4.779397,6.307866000000001,56.712999999999965,561.9500000000365
2025-09-05 20:15:00,50.20254666666667,1.104629,1.9004794328036942,4.663658000000001,6.568287,59.02780000000001,562.0000000000365
2025-09-05 20:18:00,50.57870333333333,1.0756939999999995,1.8049364839635749,4.490046,6.221067,57.58109999999999,562.0500000000364
2025-09-05 20:21:00,48.98727,1.0756940000000004,1.837102836522636,4.3743050000000006,6.192132,56.71300000000002,562.1000000000364
2025-09-05 20:24:00,50.03858,1.0756939999999995,1.837100622705333,4.374306,6.192127000000001,58.44900000000001,562.1500000000364
2025-09-05 20:27:00,50.74267,1.1046300000000002,1.825282962867231,4.432176,6.134256000000001,58.15969999999999,562.2000000000363
2025-09-05 20:30:00,52.12191333333333,1.0467589999999998,1.837423726202967,4.374306000000001,6.278937000000001,60.76399999999995,562.2500000000363
2025-09-05 20:33:00,53.50115666666667,0.9888889999999995,1.80513563834384,4.084955,6.076387,63.657399999999996,562.3000000000362
2025-09-05 20:36:00,53.867670000000004,0.9599529999999996,1.762787127099296,4.113888,6.076387,61.921299999999974,562.3500000000362
2025-09-05 20:39:00,54.735726666666665,1.017824,1.8681421435707979,4.142824,6.221066,65.39350000000002,562.4000000000361
2025-09-05 20:42:00,53.68440999999999,1.017824,1.8474569572951163,4.22963,6.250001999999999,63.946799999999996,562.4500000000361
2025-09-05 20:45:00,51.099536666666665,1.0467590000000007,1.8374222697239622,4.229630000000001,6.134257,57.870299999999986,562.500000000036
2025-09-05 20:48:00,47.80092666666667,1.3071760000000001,1.787309393577049,4.953009000000001,6.01852,56.134299999999996,562.550000000036
2025-09-05 20:51:00,40.35494,1.3071760000000001,1.7146396008299363,4.837268000000001,5.729170000000001,49.76859999999999,562.600000000036
2025-09-05 20:54:00,34.80903,1.1914350000000002,1.7495350000108112,4.808333,6.076386,47.1644,562.6500000000359
2025-09-05 20:57:00,36.36188333333333,1.4229159999999998,1.7576657784271104,5.126620999999999,5.844905000000001,47.74309999999997,562.7000000000359
2025-09-05 21:00:00,36.35224,1.3650460000000004,1.7490464526740244,5.242356,6.07639,49.47919999999999,562.7500000000358
2025-09-05 21:03:00,37.393903333333334,1.3650460000000004,1.7490464526740244,5.242356,6.07639,49.189899999999966,562.8000000000358
2025-09-05 21:06:00,33.25617333333333,1.3650460000000004,1.7115600349062483,5.1844909999999995,5.931715,47.45369999999997,562.8500000000357
2025-09-05 21:09:00,39.27469,1.509722,1.794165430616069,5.271296,5.873844000000001,50.34720000000004,562.9000000000357
2025-09-05 21:12:00,35.83140666666667,1.3361109999999998,1.707137267725615,5.097681000000001,5.90278,48.321799999999996,562.9500000000356
2025-09-05 21:15:00,36.36188666666667,1.4518519999999997,1.72277077906938,5.184491,5.758099,50.63659999999999,563.0000000000356
2025-09-05 21:18:00,34.278553333333335,1.2782410000000004,1.733523653549269,4.953010000000001,5.960645,47.74310000000003,563.0500000000355
2025-09-05 21:21:00,45.360726666666665,1.3071760000000001,1.8466453591754026,4.9819450000000005,6.192125,53.819500000000005,563.1000000000355
2025-09-05 21:24:00,46.73997,1.133565,1.8235000846806133,4.663657,6.278936,54.3981,563.1500000000354
2025-09-05 21:27:00,46.93287333333333,1.1046300000000002,1.8035183351443833,4.4900459999999995,6.134256000000001,53.530100000000004,563.2000000000354
2025-09-05 21:30:00,50.93556999999999,1.1914350000000002,1.8066694737928177,4.7793980000000005,6.192131,57.870299999999986,563.2500000000354
2025-09-05 21:33:00,49.00655666666666,1.0467589999999998,1.8897477473891102,4.374306000000001,6.4236070000000005,59.31710000000004,563.3000000000353
2025-09-05 21:36:00,47.434416666666664,1.017824,1.7847300770709953,4.229629,6.076387,55.266200000000026,563.3500000000353
2025-09-05 21:39:00,47.10648333333334,1.0467589999999998,1.7629400313841372,4.374306,6.076391999999999,56.71300000000002,563.4000000000352
2025-09-05 21:42:00,48.832946666666665,1.1625000000000005,1.843285188629565,4.518981000000001,6.105326,55.26619999999997,563.4500000000352
2025-09-05 21:45:00,46.56636,1.104629,1.7595918819847873,4.403241,5.931717000000001,55.555499999999995,563.5000000000351
2025-09-05 21:48:00,44.83989333333333,1.104629,1.7485219741548732,4.432176,5.931712,55.26619999999997,563.5500000000351
2025-09-05 21:51:00,42.766206666666676,1.104629,1.748523889771245,4.461111000000001,5.9606520000000005,53.240700000000004,563.600000000035
2025-09-05 21:54:00,40.84684,1.1335639999999998,1.7004106775464558,4.576851,5.873847,50.63659999999999,563.650000000035
2025-09-05 21:57:00,45.00386,1.104629,1.715102743218388,4.40324,5.8159719999999995,52.66199999999998,563.700000000035
2025-09-05 22:00:00,42.23572666666667,1.0467590000000007,1.6426419583828864,4.142824,5.526617,51.21530000000001,563.7500000000349
2025-09-05 22:03:00,34.625773333333335,0.7863420000000003,1.6660314735737243,3.3905079999999996,5.642358,48.321799999999996,563.8000000000349
2025-09-05 22:06:00,40.70216333333334,0.9599539999999998,1.135399660729384,2.6671299999999993,3.038195,50.63650000000001,563.8500000000348
2025-09-05 22:09:00,45.74652666666666,0.7863420000000003,1.0712413583784117,1.885879,2.5173609999999993,53.530100000000004,563.9000000000348
2025-09-05 22:12:00,47.82986333333333,0.7574079999999999,1.1002329468940517,1.8569449999999996,2.633101,52.95139999999998,563.9500000000347
2025-09-12 10:42:00,75.28935,1.9437499999999996,2.0268435147482733,5.7053199999999995,5.87384,60.76399999999995,563.9500000000347
2025-09-12 10:45:00,83.85416666666667,0.9599539999999998,2.012717200342971,3.969214,6.655092000000001,88.83109999999999,564.0000000000347
2025-09-12 10:48:00,83.66126666666666,0.9599539999999998,2.0417656432581532,3.9402779999999993,6.712966,89.69900000000001,564.0500000000346
2025-09-12 10:51:00,93.38348666666667,0.8731479999999996,2.1166358853542886,3.650926,6.97338,98.95830000000001,564.1000000000346
2025-09-12 10:54:00,95.63078666666667,1.017824,2.079394266145525,3.853471,6.539356,99.82639999999998,564.1500000000345
2025-09-12 10:57:00,87.15277666666668,0.9310180000000008,1.998409936338163,3.6219910000000004,6.365738,98.09030000000001,564.2000000000345
2025-09-12 11:00:00,75.87770333333334,0.9599539999999998,2.070631437986059,3.7377320000000003,6.597218000000001,87.0949,564.2500000000344
2025-09-12 11:03:00,70.50540333333333,0.9888880000000002,1.9273465443883584,4.0849530000000005,6.4236130000000005,79.28249999999997,564.3000000000344
2025-09-12 11:06:00,66.14583,1.0467590000000007,1.9208184911833672,4.2006950000000005,6.336807,76.09959999999995,564.3500000000344
2025-09-12 11:09:00,63.56095666666666,1.017824,1.909196204770302,4.084953,6.278936999999999,75.23140000000001,564.4000000000343
2025-09-12 11:12:00,60.44559999999999,1.0756940000000004,1.9215814760009198,4.316435,6.365736999999999,70.3125,564.4500000000343
2025-09-12 11:15:00,58.72878,1.133565,2.0060035144721393,4.374306,6.481477,68.57640000000004,564.5000000000342
2025-09-12 11:18:00,54.89004666666667,1.22037,1.8822947456261114,4.866204,6.394672000000001,63.078700000000026,564.5500000000342
2025-09-12 11:21:00,56.62615666666667,1.1914349999999994,1.9182417908311085,4.750464,6.452547000000001,65.10419999999999,564.6000000000341
2025-09-12 11:24:00,57.86072333333333,1.1625000000000005,1.8982537087705376,4.5768510000000004,6.307866000000001,65.97219999999999,564.6500000000341
2025-09-12 11:27:00,61.48726666666667,1.1914350000000002,1.951075991163123,4.634722000000001,6.423611,69.73380000000003,564.700000000034
2025-09-12 11:30:00,60.09837666666667,1.0756939999999995,1.8795686832648921,4.374306,6.307867,68.86579999999998,564.750000000034
2025-09-12 11:33:00,64.43865666666666,1.0756940000000004,1.900630284111606,4.258565,6.249996,72.62739999999997,564.800000000034
2025-09-12 11:36:00,75.89699,1.133565,1.8996837121046568,4.432176,6.249994999999999,78.99310000000003,564.8500000000339
2025-09-12 11:39:00,75.16396666666667,0.9599529999999996,1.8645752336402768,3.679861,5.931717000000001,80.72909999999996,564.9000000000339
2025-09-12 11:42:00,73.27353333333333,0.9599529999999996,1.8645748863179106,3.7956019999999997,6.047457,79.5718,564.9500000000338
2025-09-12 11:45:00,70.65972333333333,0.9020839999999994,1.9068553714021756,3.7956019999999997,6.365742000000001,80.15050000000002,565.0000000000338
2025-09-12 11:48:00,67.90123666666666,1.017824,1.9498453574666146,3.9692119999999997,6.278936999999999,77.54629999999997,565.0500000000337
2025-09-12 11:51:00,64.08179,1.0467590000000007,1.9413988819179253,4.229630000000001,6.4236070000000005,74.07409999999999,565.1000000000337
2025-09-12 11:54:00,60.976079999999996,1.1914349999999994,1.8740192205984683,4.750464,6.336807,70.89119999999997,565.1500000000336
2025-09-12 11:57:00,58.52623333333333,1.1625000000000005,1.9091541771762093,4.518982,6.278936999999999,67.41899999999998,565.2000000000336
2025-09-12 12:00:00,56.635799999999996,1.22037,1.8822974631326728,4.634722000000001,6.163197,64.52549999999997,565.2500000000335
2025-09-12 12:03:00,53.32754666666667,1.22037,1.8370822304361696,4.895138,6.307867,59.02780000000001,565.3000000000335
2025-09-12 12:06:00,55.59413333333333,1.3361109999999998,1.888396592822763,5.126621,6.365741000000001,59.317200000000014,565.3500000000334
2025-09-12 12:09:00,55.758100000000006,1.22037,1.8822966867024327,4.953009,6.481482000000001,61.63190000000003,565.4000000000334
2025-09-12 12:12:00,59.60648333333334,1.2493059999999998,1.924090368897145,4.663657,6.221066,63.946699999999964,565.4500000000334
2025-09-12 12:15:00,61.834489999999995,1.2782409999999995,1.9092076554470343,4.808333999999999,6.250001,64.23609999999996,565.5000000000333
2025-09-12 12:18:00,59.558256666666665,1.4229159999999998,1.8697720241835947,5.3291710000000005,6.307875,62.7894,565.5500000000333
2025-09-12 12:21:00,58.53587666666667,1.4229159999999998,1.8697720241835947,5.242361000000001,6.221065,61.342600000000004,565.6000000000332
2025-09-12 12:24:00,61.99845333333334,1.509722,1.8962661419633056,5.184491,6.018519,65.10419999999999,565.6500000000332
2025-09-12 12:27:00,59.57754666666667,1.3071760000000001,1.88175851233876,4.808334,6.105320000000001,65.10419999999999,565.7000000000331
2025-09-12 12:30:00,54.89969333333334,1.3361109999999998,1.8883945605299237,4.953010000000001,6.192125,62.210699999999974,565.7500000000331
2025-09-12 12:33:00,57.31095333333334,1.4229159999999998,1.9544067592611958,5.213420999999999,6.394674999999999,63.36810000000003,565.800000000033
2025-09-12 12:36:00,57.85108,1.4518510000000004,1.911613366735328,5.387036000000001,6.394674999999999,63.65740000000005,565.850000000033
2025-09-12 12:39:00,54.55247,1.4229159999999998,1.9544067592611958,5.300231,6.481485,59.60640000000001,565.900000000033
2025-09-12 12:42:00,53.867670000000004,1.4518519999999997,1.9116181935375949,5.329161999999999,6.33681,58.73840000000001,565.9500000000329
2025-09-12 12:45:00,54.89969333333334,1.4807869999999994,1.9289390221958465,5.329161999999999,6.307875,60.18520000000001,566.0000000000329
2025-09-12 12:48:00,54.72608333333333,1.5386569999999997,1.9507449515751225,5.358102,6.250005,61.053300000000036,566.0500000000328
2025-09-12 12:51:00,55.25655666666666,1.4807869999999994,1.9289390221958465,5.329161999999999,6.307875,60.47460000000001,566.1000000000328
2025-09-12 12:54:00,54.03163333333333,1.5386569999999997,1.9003914472590155,5.4449119999999995,6.221064999999999,59.317200000000014,566.1500000000327
2025-09-12 12:57:00,56.81905666666666,1.3939819999999994,1.9006608190520582,5.242366,6.365744,63.078700000000026,566.2000000000327
2025-09-12 13:00:00,58.883100000000006,1.2782409999999995,1.8862920227271966,4.808334,6.1921289999999996,64.52539999999999,566.2500000000326
2025-09-12 13:03:00,58.36226666666667,1.1914350000000002,1.8961970437970257,4.6925930000000005,6.33681,65.68290000000002,566.3000000000326
2025-09-12 13:06:00,59.259260000000005,1.2493049999999997,1.912830090456067,4.808333,6.336805000000001,66.55090000000001,566.3500000000325
2025-09-12 13:09:00,57.146989999999995,1.22037,1.8935122007392833,4.808333,6.365740000000001,63.946799999999996,566.4000000000325
2025-09-12 13:12:00,56.288579999999996,1.2782409999999995,1.8862920227271973,4.95301,6.336805000000001,61.342600000000004,566.4500000000324
2025-09-12 13:15:00,56.98302333333333,1.3361109999999998,1.923506969510712,4.9819439999999995,6.307874999999999,62.78929999999997,566.5000000000324
2025-09-12 13:18:00,56.45254666666667,1.307175,1.8817610944078014,4.981940000000001,6.278935000000001,61.342600000000004,566.5500000000324
2025-09-12 13:21:00,54.90933666666667,1.3071760000000001,1.92804352508279,5.0976859999999995,6.51042,60.47460000000001,566.6000000000323
2025-09-12 13:24:00,55.59413333333333,1.3650460000000004,1.9301451793121789,5.213426000000001,6.4814799999999995,60.185100000000034,566.6500000000323
2025-09-12 13:27:00,52.14120333333333,1.3650460000000004,1.8588791170094863,5.155556,6.25,56.71289999999999,566.7000000000322
2025-09-12 13:30:00,53.70370333333333,1.4229159999999998,1.8819893156825735,5.271301,6.278935000000001,59.02779999999996,566.7500000000322
2025-09-12 13:33:00,53.70370333333333,1.3650459999999995,1.90655513958533,5.213420999999999,6.423615000000001,59.89580000000001,566.8000000000321
2025-09-12 13:36:00,59.076003333333325,1.5386579999999999,1.9382270477612862,5.358105999999999,6.221068000000001,62.5,566.8500000000321
2025-09-12 13:39:00,54.3885,1.2493059999999998,1.9353158717469245,4.866204,6.45255,59.89589999999998,566.900000000032
2025-09-12 13:42:00,54.735726666666665,1.4229159999999998,1.9063003467338848,5.213420999999999,6.278935000000001,59.02770000000004,566.950000000032
2025-09-12 13:45:00,49.89390666666667,1.1914350000000002,1.9292200081673465,5.068746000000001,6.799771,54.97679999999997,567.000000000032
2025-09-12 13:48:00,54.37885666666667,1.422917,1.954407377259012,5.329166000000001,6.510419000000001,57.58099999999996,567.0500000000319
2025-09-12 13:51:00,54.195600000000006,1.3361109999999998,1.9582737961587802,5.329166000000001,6.741895,61.92130000000003,567.1000000000319
2025-09-12 13:54:00,67.21643666666667,1.3939810000000001,2.076233189276511,4.953010000000001,6.510415,70.3125,567.1500000000318
2025-09-12 13:57:00,67.72762333333334,1.133565,1.9744004670302646,4.461111000000001,6.481481,74.07409999999999,567.2000000000318
2025-09-12 14:00:00,64.60262333333334,1.0756939999999995,2.004335713015557,4.461111,6.741897,73.20600000000002,567.2500000000317
2025-09-12 14:03:00,68.75964666666667,1.1624999999999996,2.027099377262417,4.750462,6.828701,73.78469999999999,567.3000000000317
2025-09-12 14:06:00,68.96219,1.017824,2.0200676630350958,4.2875,6.799772,76.9676,567.3500000000316
2025-09-12 14:09:00,71.05517,1.0756949999999996,2.0043364716707166,4.432175999999999,6.712961000000001,76.6782,567.4000000000316
2025-09-12 14:12:00,71.54707,1.0467589999999998,1.9822640185668354,4.432176,6.741897,77.25690000000003,567.4500000000315
2025-09-12 14:15:00,73.81365666666666,1.1046300000000002,2.0158403174729953,4.345371,6.5682860000000005,78.99309999999997,567.5000000000315
2025-09-12 14:18:00,76.75540000000001,1.133565,1.9744004670302646,4.461111000000001,6.481481,81.59719999999999,567.5500000000314
2025-09-12 14:21:00,81.59722333333333,1.133565,1.9954971305823888,4.171760000000001,6.250001,85.3588,567.6000000000314
2025-09-12 14:24:00,79.34992333333334,0.9888889999999995,1.9473666189579597,4.027083999999999,6.4236070000000005,84.4907,567.6500000000314
2025-09-12 14:27:00,81.78048,1.017824,2.0101033017260974,3.9692119999999997,6.452546,83.04400000000001,567.7000000000313
2025-09-12 14:30:00,84.90548,1.0756940000000004,1.9528078918889442,4.258565,6.394676,84.7801,567.7500000000313
2025-09-12 14:33:00,83.32369,0.9888890000000004,2.0265506437471004,4.056018,6.684027,86.2268,567.8000000000312
2025-09-12 14:36:00,80.71951999999999,0.9599539999999998,2.0029948657599648,3.8824069999999997,6.539352,86.5161,567.8500000000312
2025-09-12 14:39:00,85.60956666666668,0.9599539999999998,1.9932504216464597,3.7377320000000003,6.36574,89.69910000000002,567.9000000000311
2025-09-12 14:42:00,89.21682333333332,0.9020829999999993,2.077818091026467,3.650926,6.741897,93.74999999999997,567.9500000000311
2025-09-12 14:45:00,87.31674333333335,0.9599539999999998,2.0127158576499244,3.8245379999999995,6.510412,93.17129999999997,568.000000000031
2025-09-12 14:48:00,83.51659,0.9599539999999998,2.03210253091022,3.9113419999999994,6.655092,88.25229999999999,568.050000000031
2025-09-12 14:51:00,80.58449,0.931019,2.065232641226933,3.8245379999999995,6.770837,87.09489999999997,568.100000000031
2025-09-12 14:54:00,80.04436666666668,0.9599529999999996,1.9834861833173314,4.056019,6.655097,85.35880000000003,568.1500000000309
2025-09-12 14:57:00,81.60686666666668,0.9888889999999995,1.9672954572889545,4.027083999999999,6.481477,86.2268,568.2000000000309
2025-09-12 15:00:00,79.17631333333334,0.9888890000000004,1.9573431521892424,3.940277,6.365736999999999,85.3588,568.2500000000308
2025-09-12 15:03:00,78.64583666666665,1.0467589999999998,1.920817421532089,4.056018,6.192127000000001,83.33339999999998,568.3000000000308
2025-09-12 15:06:00,75.36651333333333,0.9888890000000004,1.9473673092888657,3.853472,6.2499970000000005,83.91200000000003,568.3500000000307
2025-09-12 15:09:00,73.98727000000001,0.9888889999999995,1.897134917060541,3.940278,6.192127000000001,81.30779999999999,568.4000000000307
2025-09-12 15:12:00,73.64004333333334,0.9888889999999995,1.9173008737855064,3.969214,6.278937000000001,80.15039999999999,568.4500000000306
2025-09-12 15:15:00,73.09992333333334,1.04676,1.920817459284791,4.1138900000000005,6.249995999999999,81.30790000000002,568.5000000000306
2025-09-12 15:18:00,72.40548,0.9888889999999995,1.9072290119869426,4.027083999999999,6.307867,80.72920000000005,568.5500000000305
2025-09-12 15:21:00,73.81365666666667,1.0467589999999998,1.9311230804646837,4.056018,6.221067,82.46530000000001,568.6000000000305
2025-09-12 15:24:00,70.66937,1.017824,1.8887217834254604,3.9692119999999997,6.105326999999999,80.15039999999999,568.6500000000304
2025-09-12 15:27:00,64.08179,0.9599530000000005,1.9045806233813136,3.9981470000000003,6.365742999999999,74.36349999999999,568.7000000000304
2025-09-12 15:30:00,65.31635666666666,1.133565,1.856341149482866,4.403241,6.105326,73.49539999999996,568.7500000000304
2025-09-12 15:33:00,64.08179,1.0467589999999998,1.8793402142065156,4.17176,6.192132,73.20600000000002,568.8000000000303
2025-09-12 15:36:00,60.79282333333333,1.0467589999999998,1.8689013648453943,4.17176,6.163192,70.89120000000003,568.8500000000303
2025-09-12 15:39:00,61.66087666666667,1.0467589999999998,1.8374240903226313,4.17176,6.076391999999999,72.0487,568.9000000000302
2025-09-12 15:42:00,60.28163333333333,1.104629,1.8144187636792433,4.258564000000001,5.931717000000001,68.8657,568.9500000000302
2025-09-12 15:45:00,58.709489999999995,1.104629,1.8144187636792433,4.258564000000001,5.931717000000001,70.89120000000003,569.0000000000301
2025-09-12 15:48:00,57.349536666666665,1.0756940000000004,1.8477647108007003,4.113888,5.9606520000000005,67.12969999999996,569.0500000000301
2025-09-12 15:51:00,55.05401333333333,1.1914349999999994,1.8066682988919798,4.605787,6.018517000000001,63.07869999999997,569.10000000003
2025-09-12 15:54:00,59.056713333333335,1.2782410000000004,1.9206101003312852,4.663657,6.134256000000001,67.70830000000001,569.15000000003
2025-09-12 15:57:00,56.11496666666667,1.0756940000000004,1.8156900964955045,4.171759,5.931716999999999,63.94670000000002,569.20000000003
2025-09-12 16:00:00,55.777390000000004,1.104629,1.7816215888632623,4.432176000000001,6.018517000000001,61.342600000000004,569.2500000000299
2025-09-12 16:03:00,54.74537,1.104629,1.7925881888369342,4.432176000000001,6.047457,60.7638,569.3000000000299
2025-09-12 16:06:00,58.01504333333333,1.1914350000000002,1.8628799275997028,4.576851,6.134256000000001,64.52549999999997,569.3500000000298
2025-09-12 16:09:00,55.93171,1.1625000000000005,1.8543422380531998,4.634722000000001,6.249995999999999,60.763900000000035,569.4000000000298
2025-09-12 16:12:00,58.18865333333333,1.22037,1.8027899827999767,4.663657000000001,5.989581,64.52549999999997,569.4500000000297
2025-09-12 16:15:00,57.330246666666675,1.1624999999999996,1.843283274672383,4.576852,6.163192,63.946799999999996,569.5000000000297
2025-09-12 16:18:00,56.288579999999996,1.1914349999999994,1.78393004936809,4.490047,5.844907000000001,61.342600000000004,569.5500000000296
2025-09-12 16:21:00,57.50385666666667,1.1914349999999994,1.7610396590171333,4.490047,5.787037,61.053200000000004,569.6000000000296
2025-09-12 16:24:00,56.79976666666666,1.1914349999999994,1.8066702570598223,4.576852,5.989587,61.92130000000003,569.6500000000295
2025-09-12 16:27:00,56.288579999999996,1.1624999999999996,1.798704703218189,4.461111,5.931712,61.05329999999998,569.7000000000295
2025-09-12 16:30:00,56.11496666666667,1.1624999999999996,1.854342619691435,4.605787,6.221062000000001,62.210699999999974,569.7500000000294
2025-09-12 16:33:00,57.67747000000001,1.1624999999999996,1.8982555947414232,4.518982,6.250001999999999,65.10419999999999,569.8000000000294
2025-09-12 16:36:00,57.15663333333333,1.22037,1.8256888973394387,4.750463000000001,6.134257,64.81470000000002,569.8500000000294
2025-09-12 16:39:00,57.494213333333335,1.22037,1.8935110396313224,4.750463000000001,6.307867,63.946799999999996,569.9000000000293
2025-09-12 16:42:00,57.146989999999995,1.1625000000000005,1.8763628283039013,4.461111,6.134257,65.10419999999999,569.9500000000293
2025-09-12 16:45:00,59.403936666666674,1.22037,1.8142607266510447,4.605786,5.9606509999999995,64.52550000000002,570.0000000000292
2025-09-12 16:48:00,63.22338,1.2203700000000008,1.8822955220567639,4.547916,6.076386,68.28700000000003,570.0500000000292
2025-09-12 16:51:00,62.34567666666666,1.104629,1.8791444452262587,4.316435,6.163192,67.99769999999995,570.1000000000291
2025-09-12 16:54:00,58.53587666666667,1.1625000000000005,1.876362448920683,4.518982,6.192126999999999,65.39349999999996,570.1500000000291
2025-09-12 16:57:00,59.06635666666667,1.1624999999999996,1.843283274672383,4.576852,6.163192,65.39350000000002,570.200000000029
2025-09-12 17:00:00,59.92476666666667,1.1625000000000005,1.8653688457345734,4.490046,6.134256000000001,67.70830000000001,570.250000000029
2025-09-12 17:03:00,60.976076666666664,1.1046300000000002,1.8252852127615207,4.2875,5.989585999999999,68.57639999999998,570.300000000029
2025-09-12 17:06:00,65.64429,1.1046300000000002,1.8684341641363122,4.200694,6.018516,72.91669999999999,570.3500000000289
2025-09-12 17:09:00,63.73456666666666,1.0467589999999998,1.889748106682027,4.142825,6.192127000000001,72.62729999999999,570.4000000000289
2025-09-12 17:12:00,66.51234333333333,1.1046300000000002,1.90047941639409,4.171760000000001,6.076385999999999,73.49529999999999,570.4500000000288
2025-09-12 17:15:00,66.41589666666665,1.0756940000000004,1.79415212087428,4.403239999999999,6.105325999999999,74.94219999999996,570.5000000000288
2025-09-12 17:18:00,68.24845666666666,1.0756940000000004,1.879571237714495,4.084954000000001,6.018522,75.52080000000001,570.5500000000287
2025-09-12 17:21:00,60.44559999999999,0.9599530000000005,1.854511004176854,3.969213,6.192128,72.33800000000002,570.6000000000287
2025-09-12 17:24:00,62.70254666666667,1.1625000000000005,1.7987062535694769,4.518981000000001,5.989585999999999,70.02319999999997,570.6500000000286
2025-09-12 17:27:00,61.83448666666666,1.0467589999999998,1.8268737593669027,4.2006950000000005,6.076391999999999,70.3125,570.7000000000286
2025-09-12 17:30:00,60.09837666666667,1.0467589999999998,1.8268722988614632,4.056019,5.931712,69.4445,570.7500000000285
2025-09-12 17:33:00,58.034333333333336,1.0467589999999998,1.8056846609534614,4.22963,6.047457,64.52550000000002,570.8000000000285
2025-09-12 17:36:00,62.18171,1.133565,1.8888943142637797,4.316435,6.105321000000001,68.8657,570.8500000000284
2025-09-12 17:39:00,61.64158666666666,1.1046300000000002,1.857693858671904,4.374306000000001,6.163195999999999,67.99779999999998,570.9000000000284
2025-09-12 17:42:00,61.31365666666667,1.0467589999999998,1.8268722988614632,4.200694,6.076387,67.99760000000003,570.9500000000284
2025-09-12 17:45:00,62.519290000000005,1.0756939999999995,1.890114248103578,4.1138889999999995,6.076387,70.3125,571.0000000000283
2025-09-12 17:48:00,59.58719333333334,1.0756939999999995,1.8901157038812861,4.258565,6.221067,67.70839999999998,571.0500000000283
2025-09-12 17:51:00,60.108023333333335,1.0756939999999995,1.952806458475267,4.17176,6.307867,68.28699999999998,571.1000000000282
2025-09-12 17:54:00,60.638503333333325,1.1046300000000002,1.9004790487406455,4.345371,6.249995999999999,69.7337,571.1500000000282
2025-09-12 17:57:00,63.73456666666666,1.04676,1.879340954072313,4.258565,6.278936,72.33799999999997,571.2000000000281
2025-09-12 18:00:00,69.61805333333332,1.1625000000000005,1.8982537087705376,4.345371,6.076386,74.94209999999998,571.2500000000281
2025-09-12 18:03:00,67.73727000000001,0.9888890000000004,1.8360415936924608,3.853472,5.931716999999999,74.36340000000001,571.300000000028
2025-09-12 18:06:00,66.86921333333333,1.017824,1.8989698513255358,3.882408,6.047452000000001,74.65279999999996,571.350000000028
2025-09-12 18:09:00,63.73456666666666,1.017824,1.8784449344444683,4.084954,6.192132,72.91669999999999,571.400000000028
2025-09-12 18:12:00,63.91782333333333,1.0467589999999998,1.92081884773373,4.229629,6.365742,72.91669999999999,571.4500000000279
2025-09-12 18:15:00,61.64158666666666,1.104629,1.8684330827251288,4.40324,6.221062000000001,70.3125,571.5000000000279
2025-09-12 18:18:00,62.172066666666666,1.2493059999999998,1.878847115732149,4.634721999999999,6.076385999999999,70.60179999999997,571.5500000000278
2025-09-12 18:21:00,59.056713333333335,1.1624999999999996,1.8543430013296316,4.432175999999999,6.047452000000001,66.55090000000001,571.6000000000278
2025-09-12 18:24:00,58.37190999999999,1.1335639999999998,1.8124851592777886,4.432176,6.018517000000001,64.2362,571.6500000000277
2025-09-12 18:27:00,56.11497,1.0756940000000004,1.8689953813512818,4.461111000000001,6.365736999999999,63.94670000000002,571.7000000000277
2025-09-12 18:30:00,59.770446666666665,1.2782409999999995,1.8977687510304058,4.721528,6.1342609999999995,66.55099999999999,571.7500000000276
2025-09-12 18:33:00,57.85108,1.1624999999999996,1.9308595004402014,4.663657,6.481482000000001,65.68279999999999,571.8000000000276
2025-09-12 18:36:00,62.172066666666666,1.2782409999999995,1.9546123442528995,4.663657,6.221061,68.57640000000004,571.8500000000275
2025-09-12 18:39:00,59.75115666666667,1.1046299999999993,1.9428049981757116,4.490047,6.5104120000000005,69.44440000000003,571.9000000000275
2025-09-12 18:42:00,60.956790000000005,1.1914349999999994,1.940160683888424,4.663657,6.4236070000000005,71.7593,571.9500000000274
2025-09-12 18:45:00,58.41049666666667,0.9888880000000002,2.0558907079776967,4.0849530000000005,6.799772999999999,68.8657,572.0000000000274
2025-09-12 18:48:00,52.63310333333334,1.133565,1.8888954345616733,4.808333,6.597222,60.76389999999998,572.0500000000274
2025-09-13 10:12:00,82.94753,1.3071760000000001,1.950965813045738,4.547916,6.01852,68.5763,572.0500000000274
2025-09-13 10:15:00,72.05825666666667,0.9888890000000004,2.006887761948203,4.258565,6.828708,76.67829999999998,572.1000000000273
2025-09-13 10:18:00,59.760803333333335,1.0467589999999998,1.9104886851575529,4.403241,6.5104180000000005,66.26150000000001,572.1500000000273
2025-09-13 10:21:00,55.94135666666667,1.104629,1.8791440755536173,4.663657000000001,6.510413000000001,64.23609999999996,572.2000000000272
2025-09-13 10:24:00,55.082946666666665,1.1624999999999996,1.8982537087705367,4.605787,6.336802,61.632000000000005,572.2500000000272
2025-09-13 10:27:00,58.20794333333333,1.22037,1.8142607266510447,4.547916000000001,5.902781,65.10410000000002,572.3000000000271
2025-09-13 10:30:00,58.53587666666667,1.1914350000000002,1.7953198425248549,4.518981000000001,5.902781,67.41899999999998,572.3500000000271
2025-09-13 10:33:00,56.79976666666666,1.0756940000000004,1.804936856126617,4.229630000000001,5.9606520000000005,63.94670000000002,572.400000000027
2025-09-13 10:36:00,55.41088,1.0467590000000007,1.8479455002864285,4.34537,6.278936999999999,63.65749999999997,572.450000000027
2025-09-13 10:39:00,56.96373333333333,1.2493059999999998,1.8674473368181341,4.95301,6.365736,62.7894,572.500000000027
2025-09-13 10:42:00,58.70948666666666,1.1624999999999996,1.8543445278820196,4.576852,6.192132,66.55089999999996,572.5500000000269
2025-09-13 10:45:00,55.25655666666666,1.1046299999999993,1.836119841325222,4.34537,6.076392,63.657399999999996,572.6000000000269
2025-09-13 10:48:00,54.37885666666667,1.1914349999999994,1.8517077788962266,4.663657,6.192127000000001,59.31709999999998,572.6500000000268
2025-09-13 10:51:00,57.494213333333335,1.22037,1.9380410402988153,4.721527,6.394671,62.21070000000003,572.7000000000268
2025-09-13 10:54:00,57.011959999999995,1.133565,1.8454266682300118,4.547916,6.221066,61.92139999999995,572.7500000000267
2025-09-13 10:57:00,61.00501333333333,1.1046300000000002,2.0158406749479205,4.171760000000001,6.3946760000000005,67.99779999999998,572.8000000000267
2025-09-13 11:00:00,50.22183666666666,1.3939810000000001,1.8033203557461084,5.184486,6.076385,54.10880000000003,572.8500000000266
2025-09-13 11:03:00,45.71759,1.4229159999999998,1.857509716369447,5.3581010000000004,6.307874999999999,53.530100000000004,572.9000000000266
2025-09-13 11:06:00,52.14120333333333,1.596527,1.8555647282703325,5.618516,6.1631990000000005,54.9769,572.9500000000265
2025-09-13 11:09:00,48.312113333333336,1.4518519999999997,1.8123159681984515,5.329166000000001,6.105324,54.976800000000026,573.0000000000265
2025-09-13 11:12:00,50.05787,1.4518519999999997,1.8499064570864079,5.213426,6.076384,55.266200000000026,573.0500000000264
2025-09-13 11:15:00,45.900846666666666,1.4229159999999998,1.8328425017048555,5.213420999999999,6.105325000000001,52.951400000000035,573.1000000000264
2025-09-13 11:18:00,46.064813333333326,1.4518519999999997,1.8123159681984515,5.387036,6.163194,52.08330000000001,573.1500000000264
2025-09-13 11:21:00,49.00655666666666,1.4807870000000003,1.8542961968360883,5.387036,6.192129,54.6875,573.2000000000263
2025-09-13 11:24:00,50.56906,1.3939819999999994,1.8401579809040078,5.184496,6.163194,54.6875,573.2500000000263
2025-09-13 11:27:00,47.96489333333334,1.422917,1.8328388149619153,5.155556000000001,6.047449,54.108799999999974,573.3000000000262
2025-09-13 11:30:00,47.955246666666675,1.422917,1.8328388149619153,5.213426,6.105319,53.819500000000005,573.3500000000262
