Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-09-13 11:33:00,44.50231666666667,1.509722,1.8200054211768601,5.502776,6.163194,50.34719999999999,573.4000000000261
2025-09-13 11:36:00,44.66628,1.4807870000000003,1.8918279553335033,5.502776,6.394679,52.37270000000001,573.4500000000261
2025-09-13 11:39:00,45.02315000000001,1.5386570000000006,1.8233667779185834,5.4449060000000005,6.047448999999999,52.08339999999998,573.500000000026
2025-09-13 11:42:00,45.17746666666667,1.5386570000000006,1.7972599094331387,5.502776,6.047448999999999,51.79399999999998,573.550000000026
2025-09-13 11:45:00,43.971833333333336,1.509722,1.8200054211768601,5.387036000000001,6.047454000000001,50.92590000000001,573.600000000026
2025-09-13 11:48:00,42.930173333333336,1.5386570000000006,1.7841182390636925,5.531716,6.047448999999999,50.63659999999999,573.6500000000259
2025-09-13 11:51:00,46.93287333333333,1.5386579999999999,1.9256618029065518,5.473846,6.307868000000001,52.66210000000001,573.7000000000259
2025-09-13 11:54:00,43.634260000000005,1.2782409999999995,1.8049016287200477,5.126615999999999,6.307875,51.21530000000001,573.7500000000258
2025-09-13 11:57:00,44.50231666666667,1.4807870000000003,1.8668563953258717,5.502776000000001,6.336809,50.63650000000001,573.8000000000258
2025-09-13 12:00:00,46.064813333333326,1.5675920000000003,1.8913804853716816,5.589581000000001,6.278939,52.95139999999998,573.8500000000257
2025-09-13 12:03:00,42.24537,1.5386569999999997,1.8621164545645839,5.618522,6.307874999999999,50.636499999999955,573.9000000000257
2025-09-13 12:06:00,48.00347333333334,1.7701380000000002,1.894938825199263,5.763191000000001,6.018522999999999,54.6875,573.9500000000256
2025-09-13 12:09:00,44.656636666666664,1.5386569999999997,1.8492520184554078,5.4449119999999995,6.105325000000001,54.108799999999974,574.0000000000256
2025-09-13 12:12:00,39.99807333333334,1.5386569999999997,1.7709222117923933,5.415971000000001,5.902774,48.321799999999996,574.0500000000255
2025-09-13 12:15:00,44.88811666666667,1.6254630000000008,1.8449379540315458,5.821066000000001,6.278933,48.90039999999999,574.1000000000255
2025-09-13 12:18:00,44.83989333333333,1.509722,1.8456301348937703,5.560651,6.278938999999999,52.66199999999998,574.1500000000254
2025-09-13 12:21:00,45.929786666666665,1.6254619999999997,1.8181391107013285,5.821060999999999,6.221069,50.63650000000001,574.2000000000254
2025-09-13 12:24:00,46.41204,1.4807860000000002,1.8793632192601257,5.415971000000001,6.278935000000001,52.08330000000001,574.2500000000254
2025-09-13 12:27:00,41.589510000000004,1.4518519999999997,1.9359832684131426,5.300232,6.365740000000001,49.47910000000002,574.3000000000253
2025-09-13 12:30:00,40.673226666666665,1.6543980000000005,1.8064723676362158,5.763197000000001,6.076389,49.189899999999966,574.3500000000253
2025-09-13 12:33:00,40.51890666666666,1.6254629999999999,1.8715084098782886,5.878932000000001,6.394679,50.05789999999996,574.4000000000252
2025-09-13 12:36:00,38.78279333333333,1.6543979999999996,1.9269969758335637,5.878932000000001,6.4525440000000005,48.32170000000002,574.4500000000252
2025-09-13 12:39:00,41.21335333333334,1.6543979999999996,1.860632139130589,5.7921320000000005,6.221064000000001,49.47919999999999,574.5000000000251
2025-09-13 12:42:00,39.64120666666667,1.4807869999999994,1.8035608627816884,5.589581999999999,6.278935,48.32170000000002,574.5500000000251
2025-09-13 12:45:00,37.895446666666665,1.509722,1.8328419463622148,5.560651,6.249999000000001,48.61110000000002,574.600000000025
2025-09-13 12:48:00,43.80787,1.5386570000000006,1.8363387873988153,5.589586,6.221068999999999,52.662000000000035,574.650000000025
2025-09-13 12:51:00,47.357253333333325,1.7412039999999998,1.82416589556974,5.8789359999999995,6.047452,51.79400000000004,574.7000000000249
2025-09-13 12:54:00,46.73997,1.4807860000000002,1.89182736655056,5.473841,6.365745,54.10880000000003,574.7500000000249
2025-09-13 12:57:00,42.59259333333333,1.4229159999999998,1.8079807697555033,5.242361000000001,6.076385000000001,50.05790000000002,574.8000000000249
2025-09-13 13:00:00,41.55093,1.5386569999999997,1.8103438629804585,5.531711,6.105324,49.76849999999996,574.8500000000248
2025-09-13 13:03:00,43.47994,1.5965279999999993,1.842384635889627,5.589581999999999,6.105324,50.63650000000001,574.9000000000248
2025-09-13 13:06:00,40.32600333333334,1.5965279999999993,1.802497101314939,5.647452,6.076384,47.45369999999997,574.9500000000247
2025-09-13 13:09:00,43.79822333333333,1.6254629999999999,1.858252218867323,5.676391000000001,6.1631979999999995,50.63659999999999,575.0000000000247
2025-09-13 13:12:00,43.11342666666667,1.5386570000000006,1.8749286449376106,5.560646000000001,6.278939,52.951400000000035,575.0500000000246
2025-09-13 13:15:00,45.89120333333333,1.4807870000000003,1.8416866152057632,5.300236,6.076389,52.95139999999998,575.1000000000246
2025-09-13 13:18:00,47.48264,1.5386569999999997,1.757666042408017,5.560645999999999,6.0185189999999995,51.79399999999998,575.1500000000245
2025-09-13 13:21:00,47.96489333333334,1.422917,1.8941671836422562,5.213426,6.249999000000001,55.55560000000003,575.2000000000245
2025-09-13 13:24:00,42.23572666666667,1.3650459999999995,1.834790167997577,5.097681000000001,6.1342550000000005,52.08339999999998,575.2500000000244
2025-09-13 13:27:00,42.41898333333334,1.4807869999999994,1.8035608627816884,5.5317110000000005,6.221064000000001,49.47919999999999,575.3000000000244
2025-09-13 13:30:00,42.062113333333336,1.509722,1.858362160490946,5.647456000000001,6.394674000000001,48.900499999999965,575.3500000000244
2025-09-13 13:33:00,43.46065000000001,1.5386569999999997,1.8876851781593442,5.473841,6.221064000000001,51.79390000000001,575.4000000000243
2025-09-13 13:36:00,45.013503333333325,1.6254629999999999,1.8582522188673238,5.618520999999999,6.105328,53.53009999999995,575.4500000000243
2025-09-13 13:39:00,42.23572333333333,1.509722,1.871047804505408,5.4449060000000005,6.221064000000001,50.05780000000004,575.5000000000242
2025-09-13 13:42:00,43.80787,1.4518519999999997,1.8123159681984515,5.3581010000000004,6.134259,53.240700000000004,575.5500000000242
2025-09-13 13:45:00,42.573303333333335,1.5675920000000003,1.8395156299395898,5.560651,6.134258999999999,50.05780000000004,575.6000000000241
2025-09-13 13:48:00,38.599536666666665,1.5675929999999996,1.8525646787869074,5.734262,6.336809000000001,47.4538,575.6500000000241
2025-09-13 13:51:00,40.326003333333325,1.4807870000000003,1.879363805447934,5.502776,6.365739,51.50459999999998,575.700000000024
2025-09-13 13:54:00,43.27739333333333,1.5386579999999999,1.8492525836935052,5.589586000000001,6.249998,50.63659999999999,575.750000000024
2025-09-13 13:57:00,46.38310333333334,1.4807870000000003,1.8542961968360883,5.473846,6.278939,52.37270000000001,575.8000000000239
2025-09-13 14:00:00,43.296683333333334,1.4518510000000004,1.849910174700193,5.387036000000001,6.250005,51.50460000000004,575.8500000000239
2025-09-13 14:03:00,35.49383,1.3939810000000001,1.8033203557461084,5.531716,6.423615000000001,49.76850000000002,575.9000000000239
2025-09-13 14:06:00,33.74807333333333,1.3939810000000001,1.8156447386860135,5.531716,6.452545,46.29630000000003,575.9500000000238
2025-09-13 14:09:00,34.26890666666667,1.4807860000000002,1.8163237442787732,5.531711,6.250005,45.13899999999995,576.0000000000238
2025-09-13 14:12:00,31.143906666666666,1.4518519999999997,1.7870017954777166,5.647452,6.365740000000001,43.11340000000001,576.0500000000237
2025-09-13 14:15:00,33.75771666666666,1.712269,1.8369789729095258,5.849997000000001,6.105328,46.00690000000003,576.1000000000237
2025-09-13 14:18:00,43.80787,1.3361109999999998,1.9001394705385457,5.300232,6.568291,52.08329999999995,576.1500000000236
2025-09-13 14:21:00,51.85185333333333,1.3939810000000001,1.8886482823477746,5.502776,6.597225000000001,57.58099999999996,576.2000000000236
2025-09-13 14:24:00,51.10918,1.1914349999999994,1.8740172988241692,4.8951389999999995,6.481477,58.73840000000001,576.2500000000235
2025-09-13 14:27:00,51.687886666666664,1.3071760000000001,1.8466469854146963,5.155556,6.36574,56.71290000000005,576.3000000000235
2025-09-13 14:30:00,52.12191333333333,1.1335639999999998,1.9318785650931112,4.750463,6.655097,59.31710000000004,576.3500000000234
2025-09-13 14:33:00,52.816359999999996,1.0756939999999995,1.8583950476767412,4.461111,6.336807,60.185299999999984,576.4000000000234
2025-09-13 14:36:00,55.82561666666667,1.133565,1.9104457356344713,4.576852000000001,6.423611,62.7894,576.4500000000234
2025-09-13 14:39:00,52.63310333333334,1.1624999999999996,1.9091556816692652,4.866203,6.626162,59.89580000000001,576.5000000000233
2025-09-13 14:42:00,49.52739333333334,1.22037,1.88229629848725,4.9819450000000005,6.510417,56.13420000000002,576.5500000000233
2025-09-13 14:45:00,47.96489,1.1914349999999994,1.9182433102735617,5.010879999999999,6.712967000000001,56.4237,576.6000000000232
2025-09-13 14:48:00,51.2635,1.1914350000000002,1.88512348045795,4.953009,6.5682860000000005,58.73840000000001,576.6500000000232
2025-09-13 14:51:00,53.16358333333333,1.1624999999999996,1.8982533315762478,4.721528,6.452542,61.053200000000004,576.7000000000231
2025-09-13 14:54:00,50.56906,1.133565,1.8234985645821713,4.634721999999999,6.2499970000000005,56.4237,576.7500000000231
2025-09-13 14:57:00,53.173226666666665,1.1914349999999994,1.9072327607169115,4.808333999999999,6.481477,60.76399999999995,576.800000000023
2025-09-13 15:00:00,51.089890000000004,1.0467589999999998,1.920818134632971,4.403241,6.539352,57.58109999999999,576.850000000023
2025-09-13 15:03:00,53.867670000000004,1.133565,1.8780730125524494,4.605787,6.365736,61.34249999999997,576.9000000000229
2025-09-13 15:06:00,51.446760000000005,1.0756940000000004,1.8901135202145236,4.576851,6.539346999999999,59.31709999999998,576.9500000000229
2025-09-13 15:09:00,50.21219333333334,1.1624999999999996,1.9846082401242873,4.721528,6.684031999999999,57.29160000000002,577.0000000000229
2025-09-13 15:12:00,50.37615666666667,1.2782410000000004,1.9206108873348515,4.9819450000000005,6.452546,58.44900000000001,577.0500000000228
2025-09-13 15:15:00,48.98727,1.22037,1.9158436911024697,4.895138,6.510417,56.42360000000002,577.1000000000228
2025-09-13 15:18:00,47.80092666666667,1.3071760000000001,1.9049754364696059,5.155556000000001,6.510415999999999,55.555499999999995,577.1500000000227
2025-09-13 15:21:00,47.125773333333335,1.3071760000000001,1.8933902898306871,5.358097,6.684031,55.55560000000003,577.2000000000227
2025-09-13 15:24:00,50.019290000000005,1.1914350000000002,1.9401633278624442,4.924074,6.684031,57.29169999999999,577.2500000000226
2025-09-13 15:27:00,53.68440999999999,1.0756949999999996,1.8795705044680828,4.547918,6.481481,61.921299999999974,577.3000000000226
2025-09-13 15:30:00,57.49421,1.133565,1.931879279417202,4.663658,6.568290999999999,66.26159999999999,577.3500000000225
2025-09-13 15:33:00,53.89660666666666,1.0467589999999998,1.920818134632971,4.461111,6.5972219999999995,62.5,577.4000000000225
2025-09-13 15:36:00,52.826003333333325,1.1335639999999998,1.8563400774304724,4.808332,6.510417,60.47459999999995,577.4500000000224
2025-09-13 15:39:00,53.68440999999999,1.104629,1.96380570687617,4.547916000000001,6.626162,62.210699999999974,577.5000000000224
2025-09-13 15:42:00,51.09953333333333,1.1335639999999998,1.7903590645826837,4.6925930000000005,6.221067,59.60650000000004,577.5500000000224
2025-09-13 15:45:00,52.47877999999999,1.1624999999999996,1.8982555947414241,4.634721999999999,6.365742,60.76399999999995,577.6000000000223
2025-09-13 15:48:00,49.874613333333336,1.1624999999999996,1.8432851886295643,4.663657,6.250001999999999,57.58100000000002,577.6500000000223
2025-09-13 15:51:00,47.79128,1.104629,1.825284138164487,4.547916000000001,6.250001999999999,57.29170000000005,577.7000000000222
2025-09-13 15:54:00,52.63310333333334,1.1914350000000002,1.874019220598469,4.663658000000001,6.250001,60.18520000000001,577.7500000000222
2025-09-13 15:57:00,50.55941333333333,1.017824,1.898969143716251,4.316434999999999,6.481477,58.15969999999999,577.8000000000221
2025-09-13 16:00:00,53.520446666666665,1.133565,1.9104442501924659,4.518980999999999,6.365736,59.89580000000001,577.8500000000221
2025-09-13 16:03:00,52.469136666666664,1.0756940000000004,1.9424277256464924,4.5768510000000004,6.684031999999999,59.60649999999998,577.900000000022
2025-09-13 16:06:00,50.733023333333335,1.1624999999999996,1.8653680847299678,4.808333999999999,6.452542,55.844899999999996,577.950000000022
2025-09-13 16:09:00,51.28279333333333,1.1624999999999996,1.8653680847299678,4.750464,6.394672000000001,58.449100000000044,578.0000000000219
2025-09-13 16:12:00,53.510803333333335,1.2493059999999998,1.8902098550107405,4.663657,6.134256000000001,61.63189999999997,578.0500000000219
2025-09-13 16:15:00,51.099536666666665,1.1624999999999996,1.843283274672383,4.576852,6.163192,58.449100000000044,578.1000000000219
2025-09-13 16:18:00,50.192903333333334,1.1914349999999994,1.8851246300758102,4.663657,6.278937000000001,56.71300000000002,578.1500000000218
2025-09-13 16:21:00,47.434416666666664,1.1624999999999996,1.8321922213312913,4.634721999999999,6.192132,55.55560000000003,578.2000000000218
2025-09-13 16:24:00,49.85532333333334,1.1335639999999998,1.8780738096519833,4.750463,6.510417,56.4237,578.2500000000217
2025-09-13 16:27:00,52.63310333333334,1.1625000000000005,1.8432848058382092,4.634722000000001,6.221066,58.73840000000001,578.3000000000217
2025-09-13 16:30:00,56.79976666666666,1.22037,1.8822970749175734,4.663657,6.192131,63.65730000000002,578.3500000000216
2025-09-13 16:33:00,53.858023333333335,1.0467589999999998,1.9311220134842408,4.374306,6.539352,60.76400000000001,578.4000000000216
2025-09-13 16:36:00,53.84837666666667,1.0756939999999995,1.868997210911484,4.374306,6.278937000000001,60.763900000000035,578.4500000000215
2025-09-13 16:39:00,52.98997,1.104629,1.8684345655406354,4.547916000000001,6.365742,60.47449999999998,578.5000000000215
2025-09-13 16:42:00,51.26350333333334,1.104629,1.8684327120211617,4.518981,6.336802,58.73849999999999,578.5500000000214
2025-09-13 16:45:00,53.16358333333333,1.22037,1.8822970749175734,4.721527,6.250001,60.474500000000035,578.6000000000214
2025-09-13 16:48:00,50.038579999999996,1.1335639999999998,1.823499397581949,4.663657000000001,6.278937000000001,58.15969999999999,578.6500000000214
2025-09-13 16:51:00,49.344136666666664,1.104629,1.8469193779956374,4.576851,6.336802,56.42360000000002,578.7000000000213
2025-09-13 16:54:00,50.55941333333333,1.1914349999999994,1.851708939013021,4.808333999999999,6.336807,57.87040000000002,578.7500000000213
2025-09-13 16:57:00,51.089890000000004,1.2493059999999998,1.9353143223378486,4.808333999999999,6.3946760000000005,56.71289999999999,578.8000000000212
2025-09-13 17:00:00,53.510799999999996,1.104629,1.8898258093302327,4.490046,6.365737000000001,63.078700000000026,578.8500000000212
2025-09-13 17:03:00,51.089890000000004,1.0756940000000004,1.837102467553175,4.461111000000001,6.278936999999999,57.870299999999986,578.9000000000211
2025-09-13 17:06:00,51.591436666666674,1.1914349999999994,1.8961939872024804,4.779398,6.4236070000000005,58.15969999999999,578.9500000000211
2025-09-13 17:09:00,50.549769999999995,1.1624999999999996,1.865370748245403,4.663657,6.307872000000001,57.87030000000004,579.000000000021
2025-09-13 17:12:00,52.14120333333333,1.22037,1.8710464002736498,4.837269,6.336807,59.02769999999998,579.050000000021
2025-09-13 17:15:00,49.52739333333334,1.1625000000000005,1.8763643458363883,4.605787,6.278936999999999,55.844899999999996,579.1000000000209
2025-09-13 17:18:00,51.089890000000004,1.3071760000000001,1.8466465788549453,4.895138,6.105321000000001,59.02780000000001,579.1500000000209
2025-09-13 17:21:00,48.987269999999995,1.1625000000000005,1.843285188629565,4.692592,6.278936999999999,57.870299999999986,579.2000000000209
2025-09-13 17:24:00,48.31211666666667,1.133565,1.8888958079942317,4.518982,6.307872,56.4237,579.2500000000208
2025-09-14 16:06:00,76.21527666666667,0.9888889999999995,2.123648927128967,3.8824069999999997,6.799773,74.36339999999996,579.2500000000208
2025-09-14 16:09:00,64.94984333333333,0.9020830000000002,2.0309476083993907,4.0849530000000005,7.031248000000001,74.36339999999996,579.3000000000208
2025-09-14 16:12:00,57.85108,0.9888889999999995,1.9871353584250693,4.316434999999999,6.828702,68.57639999999998,579.3500000000207
2025-09-14 16:15:00,57.32060333333334,1.0467590000000007,1.9720848736532475,4.5768510000000004,6.857637,64.23609999999996,579.4000000000207
2025-09-14 16:18:00,56.278936666666674,1.0756940000000004,1.858395047676742,4.490046,6.365742,61.92130000000003,579.4500000000206
2025-09-14 16:21:00,52.642746666666675,1.0756940000000004,1.8689953813512827,4.518981,6.4236070000000005,59.31710000000004,579.5000000000206
2025-09-14 16:24:00,51.099536666666665,1.0467589999999998,1.910488327705171,4.605786,6.712962000000001,59.317200000000014,579.5500000000205
2025-09-14 16:27:00,54.35957,1.3071760000000001,1.950966602804237,5.010879999999999,6.481485999999999,62.5,579.6000000000205
2025-09-14 16:30:00,54.205243333333335,1.1914350000000002,1.840501868194337,4.953009,6.452546,60.763900000000035,579.6500000000204
2025-09-14 16:33:00,55.06365666666667,1.0756940000000004,1.9111193577106202,4.490046,6.510412,62.78929999999997,579.7000000000204
2025-09-14 16:36:00,54.72608333333333,1.133565,1.8888939408310752,4.461111,6.249995999999999,62.2106,579.7500000000203
2025-09-14 16:39:00,55.96064666666666,1.1046300000000002,1.9004790487406455,4.461111000000001,6.365736,62.210699999999974,579.8000000000203
2025-09-14 16:42:00,54.195600000000006,1.0467589999999998,1.8584362221628015,4.374306,6.336802,62.5,579.8500000000203
2025-09-14 16:45:00,56.62615666666667,1.133565,1.9211748596793714,4.547916,6.4236059999999995,63.36809999999997,579.9000000000202
2025-09-14 16:48:00,54.72608333333333,1.0467589999999998,1.8689010036616673,4.461111,6.452542,63.36810000000003,579.9500000000202
2025-09-14 16:51:00,53.70370333333333,1.133565,1.8672212290678887,4.634723,6.365736,64.23609999999996,580.0000000000201
2025-09-14 16:54:00,56.46219,1.0756939999999995,1.9111193577106198,4.403241,6.4236070000000005,63.07869999999997,580.0500000000201
2025-09-14 16:57:00,53.68440999999999,1.0467589999999998,1.9001308147743807,4.316434999999999,6.394672000000001,62.789300000000026,580.10000000002
2025-09-14 17:00:00,56.79976666666666,1.1625000000000005,1.9200201245702977,4.5768510000000004,6.365736,66.55090000000001,580.15000000002
2025-09-14 17:03:00,52.98997,1.133565,1.8454247794225846,4.576852,6.2499970000000005,61.342600000000004,580.2000000000199
2025-09-14 17:06:00,49.537036666666665,1.1625000000000005,1.8543422380531998,4.750463000000001,6.365736999999999,58.15969999999999,580.2500000000199
2025-09-14 17:09:00,48.832946666666665,1.1914350000000002,1.951075991163123,4.808333,6.5972219999999995,54.976800000000026,580.3000000000198
2025-09-14 17:12:00,50.91628,1.2782409999999995,1.874778471453635,4.924074,6.278931000000001,54.9769,580.3500000000198
2025-09-14 17:15:00,54.39814666666666,1.2493050000000006,1.844539621402592,4.924074,6.278931,59.60649999999998,580.4000000000198
2025-09-14 17:18:00,54.735726666666665,1.1625000000000005,1.8763620695374268,4.692592,6.365736,61.632000000000005,580.4500000000197
2025-09-14 17:21:00,52.12191333333333,1.104629,1.8684345655406354,4.518981000000001,6.336807,59.31709999999998,580.5000000000197
2025-09-14 17:24:00,53.16358333333333,1.133565,1.867223858025039,4.490046,6.221066,59.60650000000004,580.5500000000196
2025-09-14 17:27:00,55.767743333333335,1.0756939999999995,1.8901135202145227,4.461111,6.4236070000000005,62.5,580.6000000000196
2025-09-14 17:30:00,40.42245666666667,0.9599539999999998,2.823691373700684,1.3071760000000001,6.597222,50.05780000000004,580.6500000000195
2025-09-15 10:27:00,66.16512,2.2620370000000003,1.7901079532079522,5.821070000000001,4.947913000000001,54.39820000000003,580.6500000000195
2025-09-15 10:30:00,82.80285666666667,0.9888890000000004,1.9473673092888657,3.853472,6.2499970000000005,89.69909999999999,580.7000000000195
2025-09-15 10:33:00,77.45949,0.9888889999999995,1.947367309288865,3.8824069999999997,6.278932000000001,87.09500000000003,580.7500000000194
2025-09-15 10:36:00,74.31520333333334,0.9888889999999995,1.997020405254672,4.027083,6.568282,84.4907,580.8000000000194
2025-09-15 10:39:00,87.31674333333335,0.9020839999999994,1.8089564775513511,3.506251,5.787039,90.27779999999998,580.8500000000193
2025-09-15 10:42:00,100.0,0.8731479999999996,1.9209950491425394,3.245833,5.960649,97.22219999999999,580.9000000000193
2025-09-15 10:45:00,100.0,0.8442129999999999,2.1621467238733447,2.9275460000000004,6.510421,101.56249999999997,580.9500000000193
2025-09-15 10:48:00,95.98765666666667,0.9020839999999994,2.0497497006304544,3.506251,6.5104120000000005,97.22219999999999,581.0000000000192
2025-09-15 10:51:00,89.39043333333332,0.9599539999999998,2.06102954283605,3.766667,6.597222,93.46069999999997,581.0500000000192
2025-09-15 10:54:00,91.47376666666668,0.9020830000000002,1.9357937668610854,3.5351850000000002,6.192131000000001,95.19669999999999,581.1000000000191
2025-09-15 10:57:00,95.28356666666667,0.8442129999999999,2.0811302146125894,3.2458329999999993,6.5682860000000005,100.11569999999998,581.1500000000191
2025-09-15 11:00:00,98.64004333333332,0.8152780000000002,1.8990899566138282,3.2168989999999997,6.076386,104.74540000000002,581.200000000019
2025-09-15 11:03:00,100.0,0.8731479999999996,1.9683086640402179,3.2458329999999993,6.105321000000001,106.19220000000001,581.250000000019
2025-09-15 11:06:00,95.65972333333332,0.815277,2.072325570797514,3.2168979999999996,6.6261529999999995,106.48149999999998,581.3000000000189
2025-09-15 11:09:00,89.76659333333333,0.9599539999999998,2.041764976097279,3.5930560000000007,6.365742000000001,102.14129999999997,581.3500000000189
2025-09-15 11:12:00,80.0733,0.9020830000000002,2.002604095874742,3.650926000000001,6.510413,90.27769999999998,581.4000000000188
2025-09-15 11:15:00,76.05131333333333,0.9888890000000004,1.9573431521892424,3.940277,6.365736999999999,86.8055,581.4500000000188
2025-09-15 11:18:00,78.66512333333333,0.9310180000000008,1.9208372353770684,3.6798599999999997,6.192125999999999,87.09499999999997,581.5000000000188
2025-09-15 11:21:00,81.58757666666668,0.9888890000000004,1.9871346743367373,3.7956009999999996,6.307866000000001,90.56720000000001,581.5500000000187
2025-09-15 11:24:00,77.76813333333334,0.9888890000000004,1.9772262190152283,3.882408,6.365736999999999,89.12029999999999,581.6000000000187
2025-09-15 11:27:00,77.79706666666667,1.0467589999999998,1.9516543884035258,3.9981480000000005,6.221067,86.51619999999997,581.6500000000186
2025-09-15 11:30:00,74.49846,0.9888890000000004,1.957342807818358,3.9981480000000005,6.4236070000000005,82.75469999999996,581.7000000000186
2025-09-15 11:33:00,72.24151333333334,1.017824,1.959946746335333,3.8824069999999997,6.221067,82.46529999999996,581.7500000000185
2025-09-15 11:36:00,66.6956,0.9310179999999999,1.9500858122746194,4.056019,6.655093,78.125,581.8000000000185
2025-09-15 11:39:00,65.66358000000001,1.0756940000000004,1.9320162811967159,4.3743050000000006,6.452542,76.09960000000001,581.8500000000184
2025-09-15 11:42:00,66.85956666666668,1.104629,1.9846940262676906,4.316435,6.452542,76.67829999999998,581.9000000000184
2025-09-15 11:45:00,63.38734333333333,1.133565,1.9318785407256143,4.374306,6.278936999999999,72.91669999999999,581.9500000000183
2025-09-15 11:48:00,60.281636666666664,1.1625000000000005,1.9416671057217414,4.547917000000001,6.394677,69.4445,582.0000000000183
2025-09-15 11:51:00,58.21759,1.1914350000000002,1.9401606838884247,4.692592,6.452542,68.28699999999998,582.0500000000183
2025-09-15 11:54:00,59.056713333333335,1.2493049999999997,1.946505550855745,4.837268,6.452547000000001,66.55090000000001,582.1000000000182
2025-09-15 11:57:00,56.96373333333333,1.2493049999999997,1.9015358507098992,4.837269,6.336802,64.52549999999997,582.1500000000182
2025-09-15 12:00:00,62.19135666666667,1.3071760000000001,1.9049746367419549,4.7793980000000005,6.134256000000001,70.89120000000003,582.2000000000181
2025-09-15 12:03:00,58.70948666666666,1.1914350000000002,1.9072335226359431,4.663657,6.336802,67.41900000000004,582.2500000000181
2025-09-15 12:06:00,61.1304,1.1914350000000002,1.9182406512488734,4.547916000000001,6.249995999999999,70.60180000000003,582.300000000018
2025-09-15 12:09:00,59.056713333333335,1.0467589999999998,1.9822640185668354,4.518981,6.828702,70.6019,582.350000000018
2025-09-15 12:12:00,61.14004666666667,1.1914350000000002,1.8961939872024811,4.721527,6.365736,68.28699999999998,582.4000000000179
2025-09-15 12:15:00,59.056713333333335,1.22037,1.9601157158276172,4.9819450000000005,6.712967000000001,63.946699999999964,582.4500000000179
2025-09-15 12:18:00,62.19135666666667,1.2782410000000004,1.9771149060430482,4.924074,6.539356,69.73380000000003,582.5000000000178
2025-09-15 12:21:00,63.91782333333333,1.2493049999999997,1.9576627943289056,4.721527,6.365737000000001,71.75920000000002,582.5500000000178
2025-09-15 12:24:00,60.976079999999996,1.2493049999999997,1.8445424012602285,4.924073,6.278937000000001,65.97230000000002,582.6000000000178
2025-09-15 12:27:00,63.04977,1.1914350000000002,1.9182425505524112,4.605787,6.307872000000001,69.73379999999997,582.6500000000177
2025-09-15 12:30:00,59.92476666666666,1.133565,1.9318763246500277,4.605787,6.5104120000000005,67.99760000000003,582.7000000000177
2025-09-15 12:33:00,59.57754666666667,1.22037,1.8822947456261105,4.779399000000001,6.307867,65.68280000000004,582.7500000000176
2025-09-15 12:36:00,59.04707,1.22037,1.926959510816796,4.837268,6.481482000000001,67.41900000000004,582.8000000000176
2025-09-15 12:39:00,59.57754666666667,1.2782410000000004,1.8862908310369573,4.924074,6.307866000000001,67.12970000000001,582.8500000000175
2025-09-15 12:42:00,59.23032333333333,1.2782410000000004,1.943313683446268,4.924074,6.452546,65.10419999999999,582.9000000000175
2025-09-15 12:45:00,59.760803333333335,1.1914349999999994,1.8740192205984683,4.750464,6.336807,65.68289999999996,582.9500000000174
2025-09-15 12:48:00,56.96373333333333,1.1914350000000002,1.929217735500869,4.750463000000001,6.481482000000001,64.81479999999999,583.0000000000174
2025-09-15 12:51:00,58.53587666666667,1.1914350000000002,1.9182417908311091,4.750463,6.452546,63.657399999999996,583.0500000000173
2025-09-15 12:54:00,77.79706666666667,0.9020839999999994,1.8287187199298183,3.593056,5.931708,79.86099999999999,583.1000000000173
2025-09-15 12:57:00,98.07098666666667,0.9020839999999994,1.9068533645223484,3.3615749999999993,5.931709,94.6181,583.1500000000173
2025-09-15 13:00:00,97.02932333333335,0.8442129999999999,1.9710645086206275,3.3037039999999998,6.278937000000001,98.66909999999999,583.2000000000172
2025-09-15 13:03:00,91.85956333333333,0.9599539999999998,2.070631437986059,3.7087959999999995,6.568282,94.0393,583.2500000000172
2025-09-15 13:06:00,84.39429,0.9020830000000002,2.0871390603699016,3.650926,6.7708330000000005,89.69910000000002,583.3000000000171
2025-09-15 13:09:00,78.30825333333333,0.9020830000000002,2.04035818164205,3.7956020000000006,6.7708330000000005,84.7801,583.3500000000171
2025-09-15 13:12:00,75.19290000000001,1.017824,2.0101033017260974,4.027083,6.510417,85.64820000000003,583.400000000017
2025-09-15 13:15:00,68.96219333333333,0.9599530000000005,1.9638902665272977,3.9692119999999997,6.510413000000001,78.99309999999997,583.450000000017
2025-09-15 13:18:00,62.70254666666667,1.1046299999999993,1.8791451586754042,4.432175999999999,6.278932000000001,72.33789999999999,583.5000000000169
2025-09-15 13:21:00,59.760803333333335,1.133565,1.9531956238506794,4.403241,6.365742000000001,69.15499999999997,583.5500000000169
2025-09-15 13:24:00,56.96373333333333,1.1046299999999993,1.8684341641363114,4.34537,6.1631920000000004,64.81489999999997,583.6000000000168
2025-09-15 13:27:00,57.687113333333336,1.1914350000000002,1.8292593247778208,4.547916000000001,6.018516,64.52540000000005,583.6500000000168
2025-09-15 13:30:00,59.056713333333335,1.1914350000000002,1.9072335226359431,4.576851,6.249995999999999,66.26160000000004,583.7000000000168
2025-09-15 13:33:00,61.14004666666667,1.2493059999999998,1.9909497096914435,4.779398,6.510415999999999,69.73380000000003,583.7500000000167
2025-09-15 13:36:00,58.53587666666667,1.22037,1.938042570267956,4.837269,6.510417,68.5763,583.8000000000167
2025-09-15 13:39:00,63.89853333333334,1.2782400000000003,1.9546144097481408,4.895139,6.452551,72.33799999999997,583.8500000000166
2025-09-15 13:42:00,66.16511999999999,1.133565,1.9531952564644437,4.518981,6.481481,75.23149999999998,583.9000000000166
2025-09-15 13:45:00,69.45409,1.1046300000000002,2.026173594629927,4.2875,6.539356,78.70370000000003,583.9500000000165
2025-09-15 13:48:00,70.66936666666668,1.133565,1.963811657624597,4.461111,6.452546,78.70369999999997,584.0000000000165
2025-09-15 13:51:00,70.50540000000001,1.1046300000000002,1.9951048094667887,4.374306000000001,6.539356,78.70369999999997,584.0500000000164
2025-09-15 13:54:00,72.75270333333334,1.1625000000000005,2.0271015689396816,4.5768510000000004,6.655096,77.25690000000003,584.1000000000164
2025-09-15 13:57:00,69.63734666666666,1.1624999999999996,2.0376577503353825,4.634721999999999,6.7419020000000005,74.65280000000001,584.1500000000163
2025-09-15 14:00:00,67.20679333333334,1.1914349999999994,2.0266512655159525,4.692592,6.684032,75.81009999999998,584.2000000000163
2025-09-15 14:03:00,62.6929,1.2493059999999998,1.9798843796285344,4.866204000000001,6.568282,73.78469999999999,584.2500000000163
2025-09-15 14:06:00,62.36496666666667,1.2493049999999997,1.9353136524311318,4.866204,6.452547000000001,69.1551,584.3000000000162
2025-09-15 14:09:00,62.35532333333333,1.3071760000000001,1.939519642735445,4.981944,6.4236059999999995,69.44440000000003,584.3500000000162
2025-09-15 14:12:00,66.70524666666667,1.3071760000000001,2.0076684299675245,4.7793980000000005,6.3946760000000005,71.4699,584.4000000000161
2025-09-15 14:15:00,64.78588,1.1624999999999996,1.8873258041974363,4.605787,6.307872000000001,70.6019,584.4500000000161
2025-09-15 14:18:00,69.29977000000001,1.2203700000000008,1.9380425702679567,4.663658000000001,6.336806,71.1806,584.500000000016
2025-09-15 14:21:00,69.46373666666666,1.0467589999999998,1.9311205908432216,4.34537,6.510412,72.62729999999999,584.550000000016
2025-09-15 14:24:00,70.15817666666668,1.1335639999999998,1.9318770877101665,4.663657000000001,6.568287,73.20600000000002,584.6000000000159
2025-09-15 14:27:00,71.01659,1.0756940000000004,2.0349581916528474,4.403241,6.7708319999999995,75.23150000000004,584.6500000000159
2025-09-15 14:30:00,74.67206666666668,1.2203700000000008,1.8935133618468794,4.547916,6.105325999999999,80.43980000000002,584.7000000000158
2025-09-15 14:33:00,72.24151333333334,1.0756940000000004,1.8901157038812866,4.2875000000000005,6.250001999999999,77.8356,584.7500000000158
2025-09-15 14:36:00,72.56944666666666,1.0756940000000004,1.9215814760009198,4.2875000000000005,6.336802,78.70369999999997,584.8000000000158
2025-09-15 14:39:00,71.02623666666666,1.0467589999999998,1.8897499031461253,4.2006950000000005,6.250001999999999,77.83570000000003,584.8500000000157
2025-09-15 14:42:00,70.67901333333333,1.0467589999999998,1.9001308147743807,4.2875,6.365737000000001,76.67829999999998,584.9000000000157
2025-09-15 14:45:00,71.72068,1.0756939999999995,1.9111215298933,4.316434999999999,6.336807,76.0995,584.9500000000156
2025-09-15 14:48:00,63.91782333333333,0.9888890000000004,2.026552000017935,4.2006950000000005,6.828708,72.33800000000002,585.0000000000156
2025-09-15 14:51:00,59.066359999999996,1.1914349999999994,1.92921622038914,4.663657,6.394672,66.55090000000001,585.0500000000155
2025-09-15 14:54:00,63.73456666666666,1.3071760000000001,1.939519642735445,4.808334,6.249995999999999,72.91669999999999,585.1000000000155
2025-09-15 14:57:00,59.57754666666667,1.133565,1.8563415261379814,4.287501,5.989587,67.99760000000003,585.1500000000154
2025-09-15 15:00:00,60.09837666666667,1.1335639999999998,1.7903602152397364,4.40324,5.931717000000001,67.99779999999998,585.2000000000154
2025-09-15 15:03:00,59.74151,1.1914350000000002,1.8628818552054327,4.605786,6.163195999999999,66.55090000000001,585.2500000000153
2025-09-15 15:06:00,56.96373333333333,1.0467590000000007,1.879338052815785,4.403241,6.4236070000000005,65.68289999999996,585.3000000000153
2025-09-15 15:09:00,60.976079999999996,1.1914350000000002,1.8740176831791098,4.663657,6.249996,66.55090000000001,585.3500000000153
2025-09-15 15:12:00,65.27777666666667,1.1625000000000005,1.9091526726825658,4.3743050000000006,6.134256000000001,71.1805,585.4000000000152
2025-09-15 15:15:00,61.66087666666667,1.133565,1.8780760084819128,4.34537,6.105326999999999,68.5763,585.4500000000152
2025-09-15 15:18:00,60.966433333333335,1.104629,1.857693522468682,4.40324,6.192132,68.57639999999998,585.5000000000151
2025-09-15 15:21:00,59.220679999999994,1.1335639999999998,1.8672231598872624,4.547916000000001,6.278937000000001,65.10419999999999,585.5500000000151
2025-09-15 15:24:00,62.18171,1.1335639999999998,1.8672216576266352,4.40324,6.134257,70.6019,585.600000000015
2025-09-15 15:27:00,58.53587666666667,1.133565,1.878073761535037,4.374306,6.134257,65.97219999999999,585.650000000015
2025-09-15 15:30:00,58.53587666666667,1.104629,1.8576916637181173,4.374305,6.163192,65.68290000000002,585.7000000000149
2025-09-15 15:33:00,59.249613333333336,1.1625000000000005,1.8321903015183758,4.5768510000000004,6.134256000000001,66.84020000000004,585.7500000000149
2025-09-15 15:36:00,62.40355,1.2203700000000008,1.904693081465957,4.779397,6.365735999999999,69.73379999999997,585.8000000000148
2025-09-15 15:39:00,60.09837666666667,1.22037,1.938041422791158,4.721527,6.394672000000001,67.70839999999998,585.8500000000148
2025-09-15 15:42:00,61.670523333333335,1.2493049999999997,1.9015358507098992,4.808334,6.307867,70.02320000000003,585.9000000000148
2025-09-15 15:45:00,58.53587666666667,1.1914350000000002,1.918240271388053,4.837268,6.539346999999999,67.99769999999995,585.9500000000147
2025-09-15 15:48:00,57.50385666666667,1.22037,1.8935125877751886,4.808334,6.365742,65.39349999999996,586.0000000000147
2025-09-15 15:51:00,59.915123333333334,1.3071760000000001,1.9165257980647157,4.866204,6.249995999999999,68.28699999999998,586.0500000000146
2025-09-15 15:54:00,58.709489999999995,1.2782410000000004,1.9092076554470352,4.779399000000001,6.221066,65.97220000000004,586.1000000000146
2025-09-15 15:57:00,62.519290000000005,1.22037,1.9158440758326563,4.576851,6.192131000000001,68.28700000000003,586.1500000000145
2025-09-15 16:00:00,64.94984333333333,1.133565,1.8996859464398483,4.461111,6.278936,70.3125,586.2000000000145
2025-09-15 16:03:00,68.58603333333333,1.1625000000000005,1.9524433725747588,4.432176000000001,6.307866000000001,72.0487,586.2500000000144
2025-09-15 16:06:00,62.19135666666667,1.1046299999999993,1.9638028226552253,4.490047,6.568282,71.1805,586.3000000000144
2025-09-15 16:09:00,60.966433333333335,1.1914350000000002,1.885124246869896,4.750463000000001,6.365742,70.0231,586.3500000000143
2025-09-15 16:12:00,61.02430666666667,1.2782409999999995,1.8632283029510606,4.95301,6.278931000000001,67.41890000000001,586.4000000000143
2025-09-15 16:15:00,60.09837666666667,1.22037,1.8822974631326728,4.663657000000001,6.192132,67.99779999999998,586.4500000000143
2025-09-15 16:18:00,57.87037,1.1914350000000002,1.9182410311096565,4.4900459999999995,6.192126999999999,65.10410000000002,586.5000000000142
2025-09-15 16:21:00,57.16627999999999,1.2493049999999997,1.8445427983825684,4.634722,5.989587,64.81490000000002,586.5500000000142
2025-09-15 16:24:00,56.288579999999996,1.1914349999999994,1.8179834795581642,4.721528,6.163197,63.65730000000002,586.6000000000141
2025-09-15 16:27:00,62.18171,1.22037,1.8484393399952874,4.605786,6.047451,68.86580000000004,586.6500000000141
2025-09-15 16:30:00,60.108023333333335,1.1624999999999996,1.8321926052937518,4.461111,6.018522,66.84029999999996,586.700000000014
2025-09-15 16:33:00,57.17592333333332,1.1625000000000005,1.9308576303027918,4.547917000000001,6.365736999999999,65.10419999999999,586.750000000014
2025-09-15 16:36:00,59.076003333333325,1.3650460000000004,1.78607670924808,5.01088,5.931715999999999,65.97229999999996,586.8000000000139
2025-09-15 16:39:00,57.841433333333335,1.22037,1.8710452320353725,4.663657000000001,6.163192,63.657399999999996,586.8500000000139
2025-09-15 16:42:00,54.74537,1.22037,1.779737228443813,4.808333,6.076387,61.63189999999997,586.9000000000138
2025-09-15 16:45:00,58.90239,1.2493050000000006,1.8445420041378437,4.6925930000000005,6.0474559999999995,62.7894,586.9500000000138
2025-09-15 16:48:00,61.64158666666666,1.1624999999999996,1.8543445278820196,4.461111,6.076391,66.84030000000001,587.0000000000138
2025-09-15 16:51:00,62.70254333333333,1.1046300000000002,1.8898283687887207,4.345371,6.221066,68.86579999999998,587.0500000000137
2025-09-15 16:54:00,66.15547666666666,1.133565,1.878073761535037,4.2875,6.047451,72.33790000000005,587.1000000000137
2025-09-15 16:57:00,63.57060333333334,1.0467589999999998,1.9516536805755742,4.316435,6.539352000000001,70.89120000000003,587.1500000000136
2025-09-15 17:00:00,65.12345666666666,1.3071760000000001,1.8700967632034884,4.634722000000001,5.902781,68.28709999999995,587.2000000000136
2025-09-15 17:03:00,61.680170000000004,1.133565,1.878073761535037,4.432175999999999,6.192126999999999,68.28709999999995,587.2500000000135
2025-09-15 17:06:00,58.53587666666667,1.133565,1.8235008447295964,4.432175999999999,6.047457,65.39350000000002,587.3000000000135
2025-09-15 17:09:00,57.658179999999994,1.1624999999999996,1.8763620695374261,4.721528,6.394672000000001,65.68290000000002,587.3500000000134
2025-09-15 17:12:00,63.22338,1.3650460000000004,1.8946945325724809,4.692592,5.8738410000000005,69.73380000000003,587.4000000000134
2025-09-15 17:15:00,63.91782333333333,1.1914350000000002,1.8740199893079086,4.518981,6.105326,72.33790000000005,587.4500000000133
2025-09-15 17:18:00,64.62191333333334,1.1914350000000002,1.9182425505524112,4.547916,6.250001,69.44440000000003,587.5000000000133
2025-09-15 17:21:00,67.20679000000001,1.1914349999999994,1.9401625724414784,4.518982,6.278937000000001,71.18060000000003,587.5500000000133
2025-09-15 17:24:00,63.23302666666667,1.1625000000000005,1.8982555947414241,4.547917000000001,6.278936999999999,70.3125,587.6000000000132
2025-09-15 17:27:00,63.73456666666666,1.1335639999999998,1.931875610326673,4.518981,6.4236070000000005,69.73380000000003,587.6500000000132
2025-09-15 17:30:00,63.73456666666666,1.1335639999999998,1.921175999754543,4.461111000000001,6.336807,70.89119999999997,587.7000000000131
2025-09-15 17:33:00,62.6929,1.1335639999999998,1.8888951044129878,4.547916000000001,6.336807,71.7593,587.7500000000131
2025-09-15 17:36:00,62.19135666666667,1.104629,1.9004783298437442,4.605786,6.510412,69.73379999999997,587.800000000013
2025-09-15 17:39:00,65.66358000000001,1.1914350000000002,1.9182406512488737,4.432176,6.134256000000001,71.7593,587.850000000013
2025-09-15 17:42:00,63.396989999999995,1.104629,1.8684345655406354,4.403241,6.221067,69.73379999999997,587.9000000000129
2025-09-15 17:45:00,64.60262333333334,1.0756939999999995,1.8901157038812868,4.316434999999999,6.278937000000001,73.20609999999999,587.9500000000129
2025-09-15 17:48:00,68.93325666666667,1.2493050000000006,1.9465040060042718,4.547916,6.163190999999999,76.38890000000004,588.0000000000128
2025-09-15 17:51:00,65.47067666666668,1.0467590000000007,1.9208188477337307,4.084954000000001,6.221067,73.78479999999996,588.0500000000128
2025-09-15 17:54:00,63.23302666666667,1.1335639999999998,1.8780730606697318,4.374305,6.134257,70.0231,588.1000000000128
2025-09-15 17:57:00,62.18171,1.1624999999999996,1.963194287769236,4.576852,6.481482000000001,71.1805,588.1500000000127
2025-09-15 18:00:00,62.41319333333333,1.2493050000000006,1.809895704801634,4.750463,6.018515999999999,68.28700000000003,588.2000000000127
2025-09-15 18:03:00,64.10108000000001,1.1914349999999994,1.8628822407264565,4.432175999999999,5.989587,70.89119999999997,588.2500000000126
2025-09-15 18:06:00,62.70254666666667,1.1914350000000002,1.9401618170203672,4.6925930000000005,6.452546,70.6019,588.3000000000126
2025-09-15 18:09:00,64.27469,1.1625000000000005,1.9739157788804083,4.663658000000001,6.597225999999999,72.04859999999996,588.3500000000125
2025-09-15 18:12:00,67.55401333333333,1.1046300000000002,1.942804998175712,4.345371,6.365736,75.81020000000001,588.4000000000125
2025-09-15 18:15:00,64.77623333333334,1.0467590000000007,1.9618800002484404,4.229630000000001,6.481477,74.36340000000001,588.4500000000124
2025-09-15 18:18:00,61.1304,1.0467589999999998,1.9413988819179249,4.316435,6.5104120000000005,70.60179999999997,588.5000000000124
2025-09-15 18:21:00,60.09837666666667,1.1624999999999996,1.9416671057217412,4.634721999999999,6.481482000000001,69.15499999999997,588.5500000000123
2025-09-15 18:24:00,56.97338,1.1624999999999996,1.8873258041974363,4.605787,6.307872000000001,65.39349999999996,588.6000000000123
2025-09-15 18:27:00,57.841433333333335,1.1914349999999994,1.9072354274328494,4.663657,6.336807,67.12959999999998,588.6500000000123
2025-09-15 18:30:00,56.97337666666667,1.0467590000000007,1.9001308147743816,4.34537,6.4236070000000005,66.55090000000001,588.7000000000122
2025-09-15 18:33:00,58.53587666666667,1.1625000000000005,1.8873239127943597,4.432176000000001,6.134256000000001,66.84030000000001,588.7500000000122
2025-09-15 18:36:00,57.146989999999995,1.0756940000000004,1.9320177218668408,4.403241,6.481482000000001,63.36809999999997,588.8000000000121
2025-09-15 18:39:00,59.06635666666667,1.1625000000000005,1.9091538010528537,4.692592,6.452546,67.12960000000004,588.8500000000121
2025-09-15 18:42:00,58.16936333333334,1.104629,1.9638038972840655,4.518981,6.5972219999999995,66.84030000000001,588.900000000012
2025-09-15 18:45:00,58.17901,1.1914349999999994,1.9292177355008688,4.779398,6.510417,66.55090000000001,588.950000000012
2025-09-15 18:48:00,57.85108,1.22037,1.9380410402988153,4.808333,6.481477,64.52540000000005,589.0000000000119
2025-09-15 18:51:00,56.47183666666667,1.2493059999999998,1.890211031267463,4.924074,6.3946760000000005,60.76389999999998,589.0500000000119
2025-09-15 18:54:00,57.86072333333334,1.1914350000000002,1.929217735500869,4.721527,6.452546,64.2362,589.1000000000118
2025-09-15 18:57:00,57.67746666666667,1.0467590000000007,1.9208181346329716,4.432176000000001,6.568287,66.26160000000004,589.1500000000118
2025-09-15 19:00:00,61.66087666666667,1.133565,1.9211767114103053,4.403241,6.278936,68.57640000000004,589.2000000000118
2025-09-15 19:03:00,57.146989999999995,1.0756940000000004,1.8901153399369102,4.403241,6.365742,65.68280000000004,589.2500000000117
2025-09-15 19:06:00,60.46489,1.1914350000000002,1.8405003165599418,4.808333,6.307866,64.52550000000002,589.3000000000117
2025-09-15 19:09:00,60.619213333333335,1.0756939999999995,1.890113884159067,4.34537,6.307867,68.28709999999995,589.3500000000116
2025-09-15 19:12:00,57.339890000000004,1.0467590000000007,1.8479455002864285,4.2875000000000005,6.221067,64.81480000000005,589.4000000000116
2025-09-15 19:15:00,55.59413333333333,1.0756940000000004,1.8901135202145236,4.461111000000001,6.4236070000000005,63.07869999999997,589.4500000000115
2025-09-15 19:18:00,53.70370333333333,1.1624999999999996,1.8873254259168966,4.779398,6.481482000000001,60.18520000000001,589.5000000000115
2025-09-15 19:21:00,54.72608333333333,1.22037,1.926959510816796,4.808333,6.452547000000001,61.05329999999998,589.5500000000114
2025-09-15 19:24:00,54.70679333333334,1.2782410000000004,1.9092060765463472,4.808333,6.249995999999999,61.63189999999997,589.6000000000114
2025-09-15 19:27:00,52.98997,1.22037,1.9269598944197273,4.692592,6.336807,59.31710000000004,589.6500000000113
2025-09-26 10:12:00,57.8125,2.9275459999999995,1.825024505164113,6.515510999999999,4.629625,50.05790000000002,589.6500000000113
2025-09-26 10:15:00,78.43364333333334,1.104629,1.96380425920255,4.40324,6.481482000000001,78.70360000000005,589.7000000000113
2025-09-26 10:18:00,74.63348666666667,1.0467590000000007,1.9720852258651629,4.34537,6.626156999999999,82.46530000000001,589.7500000000113
2025-09-26 10:21:00,75.34722333333333,1.0467589999999998,1.9720834648052934,4.17176,6.452542,81.59719999999999,589.8000000000112
2025-09-26 10:24:00,73.09027666666667,0.931019,1.920839400490313,3.8245379999999995,6.336807,81.01849999999996,589.8500000000112
2025-09-26 10:27:00,71.89429,1.017824,1.929569873912733,3.9981480000000005,6.250001999999999,80.15049999999997,589.9000000000111
2025-09-26 10:30:00,71.01659,1.017824,1.9091940872182376,4.027084,6.221062000000001,80.43979999999999,589.9500000000111
2025-09-26 10:33:00,67.22608000000001,1.0467589999999998,1.889748106682027,4.142825,6.192127000000001,78.125,590.000000000011
2025-09-26 10:36:00,67.38040333333333,1.017824,1.9800779645766347,4.084954,6.481482000000001,76.67829999999998,590.050000000011
2025-09-26 10:39:00,69.27083333333333,1.1046300000000002,1.953319543316909,4.22963,6.278936,77.25690000000003,590.1000000000109
2025-09-26 10:42:00,66.14583,1.0467589999999998,1.900132964973124,4.200694,6.278937000000001,75.23150000000004,590.1500000000109
2025-09-26 10:45:00,68.93325666666668,1.04676,1.9720859902079126,4.17176,6.452546,78.41429999999997,590.2000000000108
2025-09-26 10:48:00,72.75270333333334,1.0756949999999996,1.8901160691220367,4.287501,6.250001,78.41430000000003,590.2500000000108
2025-09-26 10:51:00,85.38772999999999,1.0467589999999998,1.8268719337350159,3.940277,5.815969000000001,85.3588,590.3000000000108
2025-09-26 10:54:00,89.7473,0.9020830000000002,1.974091197564115,3.3326379999999993,6.105325,96.93280000000001,590.3500000000107
2025-09-26 10:57:00,76.59143333333333,0.9599529999999996,1.9145227073146134,3.766666,6.163197,85.64820000000003,590.4000000000107
2025-09-26 11:00:00,63.23302666666667,0.931019,1.9694791728916978,3.853471999999999,6.510417,74.94209999999998,590.4500000000106
2025-09-26 11:03:00,59.92476666666666,1.1625000000000005,1.8763639664533243,4.605786,6.278935,70.89119999999997,590.5000000000106
2025-09-26 11:06:00,55.27585,1.1046300000000002,1.9638060799226942,4.518982,6.597226,65.68289999999996,590.5500000000105
2025-09-26 11:09:00,52.98032333333333,1.3939810000000001,1.900660204083121,5.1844909999999995,6.307869999999999,60.763900000000035,590.6000000000105
2025-09-26 11:12:00,54.37885666666667,1.4518519999999997,1.9116181935375949,5.329161999999999,6.33681,63.078700000000026,590.6500000000104
2025-09-26 11:15:00,51.78433666666667,1.3939810000000001,1.8644883956329827,5.1844909999999995,6.22106,59.02779999999996,590.7000000000104
2025-09-26 11:18:00,51.77469333333334,1.4229159999999998,1.8451973182335608,5.242361000000001,6.163195000000001,58.73849999999999,590.7500000000103
2025-09-26 11:21:00,52.324459999999995,1.4518519999999997,1.9238222962717872,5.329161999999999,6.365740000000001,59.31710000000004,590.8000000000103
2025-09-26 11:24:00,55.25655666666666,1.5386569999999997,1.9756363436800528,5.4449119999999995,6.394674999999999,62.7894,590.8500000000103
2025-09-26 11:27:00,58.69984333333333,1.2493050000000006,1.968790099552677,4.953009,6.626155999999999,69.44440000000003,590.9000000000102
2025-09-26 11:30:00,63.23302666666667,1.22037,2.025599046503255,4.808332,6.712961000000001,74.07409999999999,590.9500000000102
2025-09-26 11:33:00,64.62191333333334,1.1625000000000005,1.9952705843272818,4.692592,6.684025999999999,75.23149999999998,591.0000000000101
2025-09-26 11:36:00,67.18750333333334,1.1625000000000005,2.027099011982763,4.663658000000001,6.7418960000000006,75.23150000000004,591.0500000000101
2025-09-26 11:39:00,68.0652,1.1046300000000002,1.9638046322485812,4.374306000000001,6.452546,78.125,591.10000000001
2025-09-26 11:42:00,72.5598,1.0756940000000004,1.973496222180684,4.2875000000000005,6.481485999999999,80.15039999999999,591.15000000001
2025-09-26 11:45:00,73.09992333333334,1.0467589999999998,1.9924194995843885,4.22963,6.568287,82.17590000000001,591.2000000000099
2025-09-26 11:48:00,69.98456666666667,1.0467589999999998,1.9924177468241548,4.22963,6.568282,81.88659999999999,591.2500000000099
