Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-09-26 11:51:00,64.77623333333334,1.1624999999999996,1.9952709524060726,4.547917,6.539352000000001,76.09950000000003,591.3000000000098
2025-09-26 11:54:00,61.1304,1.22037,1.949092962122679,4.721526999999999,6.4236070000000005,73.78470000000004,591.3500000000098
2025-09-26 11:57:00,56.98302333333333,1.2493049999999997,1.912828921407241,4.866203,6.394672000000001,65.39350000000002,591.4000000000098
2025-09-26 12:00:00,58.53587666666667,1.2493049999999997,1.9240869820399813,4.866204,6.4236070000000005,68.57640000000004,591.4500000000097
2025-09-26 12:03:00,59.06635666666667,1.2782410000000004,1.9206112808365725,4.924074,6.3946760000000005,67.12960000000004,591.5000000000097
2025-09-26 12:06:00,61.82484333333333,1.22037,1.9046950108382452,4.663657000000001,6.250001,73.78479999999996,591.5500000000096
2025-09-26 12:09:00,63.72492333333332,1.22037,1.9269598944197273,4.605786,6.250001,73.78470000000004,591.6000000000096
2025-09-26 12:12:00,64.29397999999999,1.2203700000000008,1.926957209198396,4.663658000000001,6.307866,75.52090000000004,591.6500000000095
2025-09-26 12:15:00,62.87615666666667,1.1914349999999994,1.9401625724414784,4.518982,6.278937000000001,75.23149999999998,591.7000000000095
2025-09-26 12:18:00,65.11381,1.1914350000000002,1.9292181142787082,4.547916000000001,6.278936,75.52080000000001,591.7500000000094
2025-09-26 12:21:00,65.82754666666666,1.1625000000000005,1.9524452325240447,4.518981000000001,6.3946760000000005,76.3888,591.8000000000094
2025-09-26 12:24:00,64.77623333333334,1.104629,1.8791459239164712,4.432176000000001,6.278937000000001,74.94219999999996,591.8500000000093
2025-09-26 12:27:00,68.42206666666668,1.104629,1.9216995418854999,4.3743050000000006,6.336807,78.41429999999997,591.9000000000093
2025-09-26 12:30:00,66.68595333333333,1.0467589999999998,1.9104894000622235,4.084953,6.192132,78.99300000000005,591.9500000000093
2025-09-26 12:33:00,66.30979666666666,1.0756939999999995,1.9424266478834717,4.229629,6.336807,79.2824,592.0000000000092
2025-09-26 12:36:00,67.37075666666668,1.133565,1.9954985850695948,4.461111,6.539356,79.5718,592.0500000000092
2025-09-26 12:39:00,64.41936666666666,1.133565,2.0060049653179624,4.518982,6.626156999999999,76.6782,592.1000000000091
2025-09-26 12:42:00,62.18171,1.1625000000000005,1.9416652407139723,4.634722000000001,6.481477,72.33790000000005,592.1500000000091
2025-09-26 12:45:00,59.91512,1.1914350000000002,1.8961939872024811,4.750463000000001,6.394672000000001,69.73380000000003,592.200000000009
2025-09-26 12:48:00,63.75385666666666,1.22037,1.971103662252061,4.721527,6.481481,74.65270000000004,592.250000000009
2025-09-26 12:51:00,60.619213333333335,1.104629,1.9004801681101564,4.576851,6.481482000000001,71.1805,592.3000000000089
2025-09-26 12:54:00,62.519290000000005,1.2493059999999998,2.012984299436684,4.779398,6.5682860000000005,73.49539999999996,592.3500000000089
2025-09-26 12:57:00,63.23302666666667,1.1914349999999994,1.972813688347806,4.605787,6.452547000000001,75.81010000000003,592.4000000000088
2025-09-26 13:00:00,63.57059999999999,1.1625000000000005,1.9308576303027924,4.547916,6.365736,74.65280000000001,592.4500000000088
2025-09-26 13:03:00,66.15547666666666,1.1625000000000005,1.9631942877692368,4.547916,6.452546,75.23140000000001,592.5000000000088
2025-09-26 13:06:00,65.64429,1.1335639999999998,1.931875610326673,4.518981,6.4236070000000005,74.94219999999996,592.5500000000087
2025-09-26 13:09:00,63.23302666666667,1.104629,1.92169734774837,4.518981000000001,6.481477,73.20599999999996,592.6000000000087
2025-09-26 13:12:00,65.81790000000001,1.1625000000000005,1.97391466885732,4.5768510000000004,6.510415999999999,77.8356,592.6500000000086
2025-09-26 13:15:00,64.73765333333334,1.133565,1.9531952564644437,4.490046,6.452546,74.36340000000001,592.7000000000086
2025-09-26 13:18:00,63.73456666666666,1.104629,1.942806087416506,4.461111000000001,6.481482000000001,75.52080000000001,592.7500000000085
2025-09-26 13:21:00,65.82754666666666,1.1914350000000002,1.9619599325259427,4.576851,6.3946760000000005,74.36340000000001,592.8000000000085
2025-09-26 13:24:00,64.24575666666667,1.104629,1.9322646297983805,4.432176000000001,6.4236070000000005,75.81010000000003,592.8500000000084
2025-09-26 13:27:00,63.75385666666666,1.0756939999999995,1.9424241331019945,4.374306,6.481477,73.20599999999996,592.9000000000084
2025-09-26 13:30:00,68.23881333333334,1.133565,1.9531934195327656,4.374306000000001,6.336801,78.41430000000003,592.9500000000083
2025-09-26 13:33:00,69.29977000000001,1.1625000000000005,1.9524433725747588,4.432176000000001,6.307866000000001,76.09950000000003,593.0000000000083
2025-09-26 13:36:00,66.19406000000001,1.0467590000000007,1.9414006558255827,4.3743050000000006,6.568287,76.38889999999998,593.0500000000083
2025-09-26 13:39:00,67.19714666666668,1.1914350000000002,1.9728136883478065,4.605786,6.452546,77.54629999999997,593.1000000000082
2025-09-26 13:42:00,67.19714666666668,1.104629,1.9322649945261334,4.40324,6.394672000000001,78.70370000000003,593.1500000000082
2025-09-26 13:45:00,64.60262333333333,1.1624999999999996,1.9416656137155963,4.374306,6.221062000000001,74.07410000000004,593.2000000000081
2025-09-26 13:48:00,62.885803333333335,1.0756940000000004,1.9838003955831316,4.171759,6.394677,73.49529999999999,593.2500000000081
2025-09-26 13:51:00,64.76659,1.1914350000000002,1.8740199893079086,4.518980999999999,6.105325999999999,74.65280000000001,593.300000000008
2025-09-26 13:54:00,66.68595666666666,1.133565,1.9638098254929333,4.374306,6.365736,76.38899999999995,593.350000000008
2025-09-26 13:57:00,71.53742333333334,1.133565,1.9531956238506794,4.258565,6.221066,82.46530000000001,593.4000000000079
2025-09-26 14:00:00,67.19714666666668,1.017824,1.9397199518242745,3.9692119999999997,6.250002,77.257,593.4500000000079
2025-09-26 14:03:00,66.18441666666668,1.104629,1.8898280212650256,4.34537,6.221067,75.52080000000001,593.5000000000078
2025-09-26 14:06:00,61.83448666666666,1.104629,1.8791459239164712,4.490046,6.336807,69.73380000000003,593.5500000000078
2025-09-26 14:09:00,65.11381,1.1625000000000005,1.995270952406073,4.5768510000000004,6.5682860000000005,72.91659999999996,593.6000000000078
2025-09-26 14:12:00,66.33873333333334,1.133565,1.9849638735602213,4.547916,6.597225999999999,76.3888,593.6500000000077
2025-09-26 14:15:00,68.75000000000001,1.1046300000000002,1.9846947664997945,4.2875,6.4236059999999995,77.8356,593.7000000000077
2025-09-26 14:18:00,69.29977000000001,1.0467589999999998,1.9311205908432216,4.316435,6.481477,77.54629999999997,593.7500000000076
2025-09-26 14:21:00,74.99035333333335,1.1914350000000002,1.9401625724414788,4.374306000000001,6.134261,82.46530000000001,593.8000000000076
2025-09-26 14:24:00,73.96798000000001,1.0467589999999998,1.9516543884035262,4.056018,6.278937000000001,80.72910000000002,593.8500000000075
2025-09-26 14:27:00,71.88464333333333,1.0467589999999998,1.9413988819179249,4.2006950000000005,6.394672000000001,82.17599999999999,593.9000000000075
2025-09-26 14:30:00,73.44714333333333,1.0756940000000004,1.9838003955831316,4.258564000000001,6.481482000000001,82.17589999999996,593.9500000000074
2025-09-26 14:33:00,69.97492,1.0467590000000007,1.9104872553478367,4.142824,6.2499970000000005,79.86110000000002,594.0000000000074
2025-09-26 14:36:00,68.94290000000001,1.104629,1.932266818164402,4.34537,6.336807,75.23149999999998,594.0500000000073
2025-09-26 14:39:00,69.28048,1.133565,1.9531934195327656,4.461111,6.4236059999999995,75.81019999999995,594.1000000000073
2025-09-26 14:42:00,69.80131,1.133565,1.931878540725615,4.316434999999999,6.221066,78.70370000000003,594.1500000000073
2025-09-26 14:45:00,71.52777666666667,1.1625000000000005,1.8763643458363883,4.432176,6.105325999999999,79.2824,594.2000000000072
2025-09-26 14:48:00,71.36381,1.0756939999999995,1.9631625207669259,4.258565,6.4236070000000005,81.01850000000002,594.2500000000072
2025-09-26 14:51:00,71.01659000000001,1.0756939999999995,1.911121529893299,4.2006950000000005,6.221067,79.86109999999996,594.3000000000071
2025-09-26 14:54:00,69.27083333333333,1.0756939999999995,1.9424262886290697,4.34537,6.452547000000001,79.2824,594.3500000000071
2025-09-26 14:57:00,69.45409,1.0756939999999995,1.9111215298933,4.258565,6.278937000000001,80.72919999999999,594.400000000007
2025-09-26 15:00:00,65.81790000000001,0.9020830000000002,1.9740908680616596,3.940277,6.712962999999999,76.67830000000004,594.450000000007
2025-09-26 15:03:00,68.76929000000001,1.1046300000000002,1.9322675451459956,4.2875,6.278936,75.23149999999998,594.5000000000069
2025-09-26 15:06:00,69.45409,1.0756939999999995,1.99408000459234,4.374306,6.626157000000001,78.125,594.5500000000069
2025-09-26 15:09:00,70.83333333333333,1.1046300000000002,1.9216999004943083,4.432176,6.3946760000000005,81.01859999999999,594.6000000000068
2025-09-26 15:12:00,72.22222333333333,1.0467589999999998,2.0126595889843446,4.056018,6.452547000000001,82.75459999999998,594.6500000000068
2025-09-26 15:15:00,69.47338,1.0467589999999998,1.9516536805755742,4.2875,6.510417,79.86110000000002,594.7000000000068
2025-09-26 15:18:00,73.79436666666668,1.133565,2.026943169978634,4.374306000000001,6.539351000000001,81.59720000000004,594.7500000000067
2025-09-26 15:21:00,73.61111,1.1046300000000002,1.9951033725941731,4.22963,6.3946760000000005,81.59729999999996,594.8000000000067
2025-09-26 15:24:00,77.94174333333333,1.1046300000000002,2.0054828424018756,4.22963,6.4236059999999995,85.9375,594.8500000000066
2025-09-26 15:27:00,75.0,1.017824,1.9498436098686955,3.940276999999999,6.2499970000000005,84.7801,594.9000000000066
2025-09-26 15:30:00,72.75270333333334,1.0467590000000007,1.9208188477337307,4.142824,6.278936999999999,81.59719999999999,594.9500000000065
2025-09-26 15:33:00,72.24151,1.0756940000000004,1.942424492356586,4.229630000000001,6.336802,80.72919999999999,595.0000000000065
2025-09-26 15:36:00,72.05825666666668,1.1625000000000005,1.909152296559063,4.547916,6.307866000000001,82.46530000000001,595.0500000000064
2025-09-26 15:39:00,72.93596000000001,1.0756940000000004,1.963162520766926,4.229630000000001,6.394672000000001,81.01859999999999,595.1000000000064
2025-09-26 15:42:00,71.69174333333332,1.0756939999999995,1.900632461997107,4.17176,6.163197,81.59719999999999,595.1500000000063
2025-09-26 15:45:00,71.19984666666666,1.0467589999999998,1.9618800002484396,4.171760000000001,6.4236070000000005,79.86109999999996,595.2000000000063
2025-09-26 15:48:00,72.56944666666666,1.1046300000000002,1.9638031845739612,4.22963,6.307866000000001,81.30779999999999,595.2500000000063
2025-09-26 15:51:00,76.38888999999999,1.1046300000000002,1.9638049941671571,4.142825,6.221066,84.20140000000004,595.3000000000062
2025-09-26 15:54:00,73.09992333333334,1.017824,1.9599446541668013,4.027083,6.365736999999999,82.75470000000001,595.3500000000062
2025-09-26 15:57:00,70.84298,1.0467589999999998,1.889748106682027,4.17176,6.221062000000001,79.5718,595.4000000000061
2025-09-26 16:00:00,68.76929000000001,1.0467589999999998,1.92081884773373,4.229629,6.365742,76.09949999999998,595.4500000000061
2025-09-26 16:03:00,68.76929000000001,1.017824,2.0001186881851725,4.171760000000001,6.626162,78.99309999999997,595.500000000006
2025-09-26 16:06:00,70.11959666666667,1.133565,1.9531956238506794,4.316434999999999,6.278936,78.41429999999997,595.550000000006
2025-09-26 16:09:00,68.74035666666667,1.0756939999999995,1.9215814760009198,4.316434999999999,6.365737000000001,78.125,595.6000000000059
2025-09-26 16:12:00,65.82754666666666,1.0467589999999998,1.951652264919313,4.229629,6.452542,76.6782,595.6500000000059
2025-09-26 16:15:00,68.93325666666668,1.1624999999999996,1.9416671057217412,4.518980999999999,6.365741000000001,76.38890000000004,595.7000000000058
2025-09-26 16:18:00,71.1902,1.1046300000000002,2.00548427576638,4.374306000000001,6.5682860000000005,79.86110000000002,595.7500000000058
2025-09-26 16:21:00,74.48881333333334,1.1046300000000002,1.9638053560857007,4.200694,6.278936,82.17590000000001,595.8000000000058
2025-09-26 16:24:00,73.27353333333333,1.0467589999999998,1.9924180973762586,4.084954,6.4236070000000005,81.59719999999999,595.8500000000057
2025-09-26 16:27:00,73.63040000000001,1.0756939999999995,2.045120550377095,4.2006950000000005,6.597227,85.06940000000003,595.9000000000057
2025-09-26 16:30:00,71.01659,1.0756940000000004,1.983798261268793,4.2875000000000005,6.510412,81.01859999999999,595.9500000000056
2025-09-26 16:33:00,68.24845666666666,1.0467590000000007,2.0227454662003455,4.2875000000000005,6.712966999999999,80.72919999999999,596.0000000000056
2025-09-26 16:36:00,70.49575666666668,1.1914350000000002,2.0052020309085243,4.547916,6.481485999999999,76.6782,596.0500000000055
2025-09-26 16:39:00,71.01659,1.0756939999999995,1.952806458475267,4.34537,6.481477,80.15049999999997,596.1000000000055
2025-09-26 16:42:00,71.69174333333332,1.0467589999999998,1.9311209465035224,4.200694,6.365737000000001,81.30789999999996,596.1500000000054
2025-09-26 16:45:00,70.49575666666668,1.017824,1.9700219810851116,4.084954,6.452542,81.30790000000002,596.2000000000054
2025-09-26 16:48:00,69.45409,1.0467589999999998,1.9618800002484396,4.171760000000001,6.4236070000000005,82.46530000000001,596.2500000000053
2025-09-26 16:51:00,73.64004333333334,1.1046300000000002,1.9951033725941731,4.2875,6.452546,85.35879999999997,596.3000000000053
2025-09-26 16:54:00,72.06790000000001,1.017824,2.0498259807820096,3.7087959999999995,6.307872000000001,85.0695,596.3500000000053
2025-09-26 16:57:00,69.11651333333334,1.017824,1.909196204770302,4.056018,6.250001999999999,82.46529999999996,596.4000000000052
2025-09-26 17:00:00,70.32214666666668,1.133565,1.9743986396346143,4.403241,6.4236059999999995,80.43979999999999,596.4500000000052
2025-09-26 17:03:00,69.80131,1.0467589999999998,1.9924177468241548,4.17176,6.510412,81.30789999999996,596.5000000000051
2025-09-26 17:06:00,69.95563,1.0467589999999998,1.931122369144419,4.171760000000001,6.336807,80.72910000000002,596.5500000000051
2025-09-26 17:09:00,69.29977000000001,1.0467589999999998,1.951652264919313,4.200694,6.4236070000000005,81.01850000000002,596.600000000005
2025-09-26 17:12:00,70.32214333333333,1.0756939999999995,2.0247752150960583,4.1138889999999995,6.452547000000001,82.75460000000004,596.650000000005
2025-09-26 17:15:00,68.41242333333334,1.0756939999999995,1.9215814760009193,4.258565,6.307867,81.59729999999996,596.7000000000049
2025-09-26 17:18:00,69.28048,1.104629,1.9216973477483705,4.403241,6.365737000000001,76.96759999999995,596.7500000000049
2025-09-26 17:21:00,71.53742333333334,1.133565,1.9531937869191685,4.34537,6.307866000000001,79.86110000000002,596.8000000000048
2025-09-26 17:24:00,69.79166333333332,1.0467589999999998,1.92081884773373,4.1138889999999995,6.250001999999999,80.15040000000005,596.8500000000048
2025-09-26 17:27:00,71.70139,1.1046300000000002,1.9322675451459956,4.22963,6.221066,79.86110000000002,596.9000000000048
2025-09-26 17:30:00,68.42206666666668,1.104629,1.9428046323014845,4.2875000000000005,6.307867,78.99309999999997,596.9500000000047
2025-09-26 17:33:00,67.71797666666667,1.104629,1.9638024496098108,4.374305,6.452542,78.70369999999997,597.0000000000047
2025-09-26 17:36:00,64.94984333333333,1.1046299999999993,1.995103372594173,4.374306,6.539352000000001,75.81019999999995,597.0500000000046
2025-09-26 17:39:00,64.25540333333333,1.1335639999999998,1.8888951044129878,4.432176,6.221067,73.49530000000004,597.1000000000046
2025-09-26 17:42:00,67.19714666666668,1.1625000000000005,1.9200219999102366,4.432176000000001,6.221066,74.65280000000001,597.1500000000045
2025-09-26 17:45:00,68.93325666666668,1.1625000000000005,1.9308576303027918,4.432176000000001,6.249995999999999,77.54629999999997,597.2000000000045
2025-09-26 17:48:00,66.6956,1.0756940000000004,1.9006328249779088,4.258564000000001,6.250001999999999,76.67829999999998,597.2500000000044
2025-09-26 17:51:00,67.87229666666666,1.0467589999999998,1.9208167084310819,4.22963,6.365737000000001,79.57170000000002,597.3000000000044
2025-09-26 17:54:00,70.14853333333333,1.133565,1.9638101919193316,4.258565,6.249995999999999,82.75460000000004,597.3500000000043
2025-09-26 17:57:00,72.46334666666667,1.1625000000000005,1.8653707482454036,4.518981,6.163196,78.125,597.4000000000043
2025-09-26 18:00:00,75.16396666666667,1.104629,1.9111042436476702,4.2875000000000005,6.221067,79.8611,597.4500000000043
2025-09-26 18:03:00,72.75270333333334,1.104629,1.9111049769766286,4.142823,6.076391999999999,77.54629999999997,597.5000000000042
2025-09-26 18:06:00,66.86921333333333,1.0756940000000004,1.9631639506228726,4.461111000000001,6.626156999999999,75.52080000000001,597.5500000000042
2025-09-26 18:09:00,68.75000000000001,1.133565,2.006004602606554,4.750462,6.857635999999999,79.28250000000003,597.6000000000041
2025-09-26 18:12:00,72.41512333333333,1.0756949999999996,1.973496972927344,4.374306,6.568290999999999,80.43979999999999,597.6500000000041
2025-09-26 18:15:00,73.61111,1.0467589999999998,2.032805690826922,4.2875,6.741897,82.75460000000004,597.700000000004
2025-09-26 18:18:00,74.14159333333335,1.017824,2.039928401421457,4.171760000000001,6.7419020000000005,83.04399999999998,597.750000000004
2025-09-26 18:21:00,74.99035333333335,1.1046300000000002,2.036479776628004,4.432176,6.712966,83.91199999999998,597.8000000000039
2025-09-26 18:24:00,72.05825666666668,0.9888890000000004,2.0265516609502643,4.142825,6.770837,82.17590000000001,597.8500000000039
2025-09-26 18:27:00,73.09992333333334,1.1046300000000002,1.9951030133759426,4.518981,6.684025999999999,83.62270000000001,597.9000000000038
2025-09-26 18:30:00,60.16589666666667,0.931019,3.0822788185420538,0.4680559999999998,6.799766999999999,72.04859999999996,597.9500000000038
2025-09-27 09:39:00,70.10030666666667,1.8280089999999998,1.9941864453470168,5.473841,5.815972,63.07869999999997,597.9500000000038
2025-09-27 09:42:00,71.01659,0.9599539999999998,1.993249410320981,3.969213,6.597218,85.0695,598.0000000000038
2025-09-27 09:45:00,61.66087666666667,1.0467589999999998,1.9516547423174573,4.142823,6.365743,73.49529999999999,598.0500000000037
2025-09-27 09:48:00,64.24575666666668,1.22037,1.9380410402988153,4.750463000000001,6.4236070000000005,69.4445,598.1000000000037
2025-09-27 09:51:00,62.172066666666666,1.1914350000000002,1.9401606838884247,4.692592,6.452542,72.33799999999997,598.1500000000036
2025-09-27 09:54:00,60.271989999999995,1.1625000000000005,1.8763643458363883,4.605787,6.278936999999999,70.89119999999997,598.2000000000036
2025-09-27 09:57:00,57.63888666666667,1.1914350000000002,1.8405034198280616,4.461111,5.9606520000000005,67.70830000000001,598.2500000000035
2025-09-27 10:00:00,60.44559999999999,1.2493059999999998,1.8560154772359307,4.605787,5.989585999999999,69.4445,598.3000000000035
2025-09-27 10:03:00,58.89274666666666,1.1624999999999996,1.8543452911579763,4.34537,5.9606520000000005,67.99759999999998,598.3500000000034
2025-09-27 10:06:00,60.62885666666666,1.2782410000000004,1.851643722730161,4.692592,5.989585999999999,67.41899999999998,598.4000000000034
2025-09-27 10:09:00,59.076003333333325,1.2782409999999995,1.8862912282670807,4.721528,6.105321000000001,67.99759999999998,598.4500000000033
2025-09-27 10:12:00,62.152776666666675,1.1335639999999998,1.8234982575084655,4.40324,6.018517000000001,71.46999999999997,598.5000000000033
2025-09-27 10:15:00,61.99845333333334,1.104629,1.8576938942186862,4.142824,5.931717000000001,72.33790000000005,598.5500000000033
2025-09-27 10:18:00,60.619213333333335,1.1335639999999998,1.8235001576307395,4.374305,5.989587,71.1805,598.6000000000032
2025-09-27 10:21:00,61.99845333333334,1.1335639999999998,1.8996837505989153,4.374305,6.192127000000001,72.62729999999999,598.6500000000032
2025-09-27 10:24:00,60.59992333333333,1.104629,1.8252845131466773,4.316435,6.018522,69.73389999999995,598.7000000000031
2025-09-27 10:27:00,65.1331,1.2203700000000008,1.8710452320353737,4.5768510000000004,6.076386,72.33799999999997,598.7500000000031
2025-09-27 10:30:00,67.19714666666668,1.0756949999999996,1.8371017070087585,4.1138900000000005,5.931711000000001,73.20600000000002,598.800000000003
2025-09-27 10:33:00,72.58873666666666,1.0756940000000004,1.8477625031866034,4.0849530000000005,5.931711,76.09950000000003,598.850000000003
2025-09-27 10:36:00,80.54591,1.017824,1.8784435120521845,3.824536,5.93171,84.2014,598.9000000000029
2025-09-27 10:39:00,88.89853,0.9310179999999999,1.8617422994714725,3.6219900000000003,5.960649999999999,89.98839999999998,598.9500000000029
2025-09-27 10:42:00,89.91126666666668,0.8731480000000005,1.8923664745215298,3.3037029999999996,5.931715,97.22220000000002,599.0000000000028
2025-09-27 10:45:00,89.08179,0.8731479999999996,1.901929667612972,3.245833,5.902779000000001,99.24770000000001,599.0500000000028
2025-09-27 10:48:00,88.87924333333335,0.9599539999999998,1.9540614493797335,3.650926,6.16319,99.537,599.1000000000028
2025-09-27 10:51:00,74.49846000000001,0.9599539999999998,1.9932514329717133,3.679861,6.307872000000001,89.40969999999999,599.1500000000027
2025-09-27 10:54:00,59.23997,1.1624999999999996,1.9091522965590626,4.634721999999999,6.394672000000001,71.4699,599.2000000000027
2025-09-27 10:57:00,52.12191333333333,1.3650460000000004,1.8588795317784574,5.097686,6.192131,61.921299999999974,599.2500000000026
2025-09-27 11:00:00,50.56906,1.4518519999999997,1.812316839505481,5.184489999999999,5.960649999999999,56.134299999999996,599.3000000000026
2025-09-27 11:03:00,53.16358333333333,1.4807860000000002,1.8416860368956687,5.242361000000001,6.018515000000001,59.89580000000001,599.3500000000025
2025-09-27 11:06:00,53.520446666666665,1.3650459999999995,1.8468546699799477,4.95301,6.018515,62.7894,599.4000000000025
2025-09-27 11:09:00,54.89969333333334,1.422917,1.8451987654079054,5.039814,5.960649,62.2106,599.4500000000024
2025-09-27 11:12:00,55.06366,1.4229159999999998,1.8941665784557868,5.184491,6.221064999999999,63.657399999999996,599.5000000000024
2025-09-27 11:15:00,51.089890000000004,1.2493050000000006,1.8674466827719718,4.924074,6.3368009999999995,60.7638,599.5500000000023
2025-09-27 11:18:00,53.68440999999999,1.4518510000000004,1.948105411312123,5.155556,6.250005,62.2106,599.6000000000023
2025-09-27 11:21:00,55.42052,1.4229159999999998,1.91839136330134,5.213420999999999,6.307874999999999,65.10419999999999,599.6500000000023
2025-09-27 11:24:00,56.95409,1.3650469999999997,1.882798118967582,5.097686,6.249999000000001,66.55099999999999,599.7000000000022
2025-09-27 11:27:00,57.65817666666667,1.307175,1.9165283411525795,4.924074,6.307874999999999,66.84030000000001,599.7500000000022
2025-09-27 11:30:00,58.17901,1.22037,1.88229629848725,4.6925930000000005,6.221065,69.1551,599.8000000000021
2025-09-27 11:33:00,60.08873333333333,1.2782400000000003,1.9206118050205623,4.837269000000001,6.307874999999999,69.4445,599.8500000000021
2025-09-27 11:36:00,58.01504333333333,1.2493049999999997,1.9128320388699593,4.779398,6.307875,67.41890000000001,599.900000000002
2025-09-27 11:39:00,58.01504333333333,1.22037,1.8935141359184078,4.779398,6.33681,70.02319999999997,599.950000000002
2025-09-27 11:42:00,59.558256666666665,1.3361109999999998,1.9001394705385457,5.0108760000000006,6.278935000000001,68.86580000000004,600.0000000000019
2025-09-27 11:45:00,56.11497,1.3361109999999998,1.935133238732656,4.9819450000000005,6.33681,66.55099999999999,600.0500000000019
2025-09-27 11:48:00,52.314813333333326,1.3650460000000004,1.8468584162776496,5.126616000000001,6.192130000000001,59.02780000000001,600.1000000000018
2025-09-27 11:51:00,55.59413333333333,1.596527,1.984414404910095,5.444912,6.278935000000001,63.657399999999996,600.1500000000018
2025-09-27 11:54:00,49.344136666666664,1.5965279999999993,1.933488831613374,5.676388,6.39468,57.58099999999996,600.2000000000018
2025-09-27 11:57:00,44.66628,1.6833329999999993,1.9030964716693692,5.705327999999999,6.163195000000001,55.844899999999996,600.2500000000017
2025-09-27 12:00:00,46.923226666666665,1.6833330000000002,1.9164438425772672,5.792128000000001,6.278935000000001,56.13420000000002,600.3000000000017
2025-09-27 12:03:00,54.74537,1.4807870000000003,1.9777963482903647,5.300231999999999,6.394675,63.657399999999996,600.3500000000016
2025-09-27 12:06:00,57.15663333333333,1.2782410000000004,1.9433132923357586,5.039815,6.5682860000000005,66.84030000000001,600.4000000000016
2025-09-27 12:09:00,54.55247,1.0756940000000004,1.9215829203719141,4.547917000000001,6.5972230000000005,63.367999999999995,600.4500000000015
2025-09-27 12:12:00,58.52623333333333,1.2782410000000004,1.9771129677654715,4.953009000000001,6.5682860000000005,69.4445,600.5000000000015
2025-09-27 12:15:00,62.58680666666667,1.3071760000000001,1.950964233528239,5.0687500000000005,6.53935,72.91669999999999,600.5500000000014
2025-09-27 12:18:00,64.26504666666666,1.1624999999999996,1.984606763977426,4.634721999999999,6.5972219999999995,75.23140000000001,600.6000000000014
2025-09-27 12:21:00,61.66087666666667,1.133565,1.8996844568831979,4.432175999999999,6.2499970000000005,73.78470000000004,600.6500000000013
2025-09-27 12:24:00,60.09837666666667,1.1914350000000002,1.9292162203891412,4.663657,6.394672000000001,69.44449999999995,600.7000000000013
2025-09-27 12:27:00,61.47762,1.2493049999999997,1.9576639495992771,4.866204,6.510417,70.89119999999997,600.7500000000013
2025-09-27 12:30:00,59.558256666666665,1.22037,1.915842152181332,4.692592,6.307867,68.8657,600.8000000000012
2025-09-27 12:33:00,63.22338,1.1914350000000002,1.9401603061777037,4.663657000000001,6.4236059999999995,71.7593,600.8500000000012
2025-09-27 12:36:00,63.05941333333334,1.104629,1.9111020436599817,4.490046,6.4236070000000005,73.78469999999999,600.9000000000011
2025-09-27 12:39:00,66.30979666666666,1.1914350000000002,1.994433410991774,4.5768510000000004,6.481481,76.3888,600.9500000000011
2025-09-27 12:42:00,64.9402,1.1335639999999998,1.9425501718941574,4.518981,6.452547000000001,74.36340000000001,601.000000000001
2025-09-27 12:45:00,61.66087666666667,1.1624999999999996,1.9846086091609199,4.663657,6.626162,72.33789999999999,601.050000000001
2025-09-27 12:48:00,60.271989999999995,1.133565,1.963811657624597,4.576852,6.568287,72.33799999999997,601.1000000000009
2025-09-27 12:51:00,62.16242,1.1625000000000005,1.9524452325240447,4.5768510000000004,6.452546,72.33799999999997,601.1500000000009
2025-09-27 12:54:00,64.60262333333333,1.1625000000000005,1.9846086091609203,4.5768510000000004,6.539356,75.52089999999998,601.2000000000008
2025-09-27 12:57:00,60.619213333333335,1.1625000000000005,1.9524433725747588,4.663657,6.539346999999999,70.6019,601.2500000000008
2025-09-27 13:00:00,64.77623333333334,1.3361109999999998,2.038175498741129,4.9819439999999995,6.597225999999999,74.94209999999998,601.3000000000008
2025-09-27 13:03:00,60.43595666666667,1.1625000000000005,1.9308576303027918,4.547917000000001,6.365736999999999,71.46980000000002,601.3500000000007
2025-09-27 13:06:00,61.30401,1.1914350000000002,1.9182425505524112,4.576851,6.278936,71.1805,601.4000000000007
2025-09-27 13:09:00,63.91782333333333,1.133565,2.0060049653179632,4.461111,6.5682860000000005,76.96769999999998,601.4500000000006
2025-09-27 13:12:00,66.14583,1.0756939999999995,1.9320177218668402,4.374306,6.452547000000001,76.67830000000004,601.5000000000006
2025-09-27 13:15:00,68.23881,1.133565,1.963811657624597,4.461111,6.452546,75.52090000000004,601.5500000000005
2025-09-27 13:18:00,69.29977000000001,1.1914350000000002,1.9728136883478065,4.5768510000000004,6.423611,75.23150000000004,601.6000000000005
2025-09-27 13:21:00,68.23881,1.0756940000000004,1.983798261268793,4.2875000000000005,6.510412,81.01849999999996,601.6500000000004
2025-09-27 13:24:00,71.20949333333333,1.22037,1.9601126732799523,4.605787,6.3368009999999995,80.15050000000002,601.7000000000004
2025-09-27 13:27:00,71.01659,1.0756939999999995,1.9424262886290697,4.17176,6.278937000000001,81.88660000000004,601.7500000000003
2025-09-27 13:30:00,65.98186666666668,0.9888890000000004,1.8870154895536466,4.027084,6.2499970000000005,77.25699999999995,601.8000000000003
2025-09-27 13:33:00,68.96219333333333,1.133565,2.016486626282962,4.576852000000001,6.712961000000001,78.41429999999997,601.8500000000003
2025-09-27 13:36:00,68.23881,1.0756939999999995,1.9631625207669259,4.316434999999999,6.481477,77.54630000000003,601.9000000000002
2025-09-27 13:39:00,67.37075666666668,0.9888890000000004,1.957342807818358,4.056018,6.481477,79.5718,601.9500000000002
2025-09-27 13:42:00,69.45409,1.1046300000000002,2.0261732380104553,4.345371,6.597225999999999,80.43989999999997,602.0000000000001
2025-09-27 13:45:00,73.60146666666667,1.133565,2.0164887971581047,4.403241,6.539356,83.04399999999998,602.0500000000001
2025-09-27 13:48:00,69.80131,1.0467590000000007,1.9311230804646844,4.113888,6.278936999999999,80.15050000000002,602.1
2025-09-27 13:51:00,66.85956666666668,1.0756940000000004,1.9215836425572181,4.258564000000001,6.307872000000001,78.99309999999997,602.15
2025-09-27 13:54:00,68.23881333333334,1.133565,1.9425490470773983,4.490046,6.4236059999999995,76.38900000000001,602.1999999999999
2025-09-27 13:57:00,69.61805333333332,1.1046300000000002,2.057018859888988,4.171760000000001,6.510415999999999,78.993,602.2499999999999
2025-09-27 14:00:00,67.38040333333333,0.9888889999999995,1.9772275902569245,4.027083999999999,6.510417,78.99309999999997,602.2999999999998
2025-09-27 14:03:00,65.81790000000001,1.0467589999999998,2.0227454662003455,4.316434999999999,6.7419020000000005,78.99309999999997,602.3499999999998
2025-09-27 14:06:00,61.83448666666666,1.0467590000000007,1.9311223691444204,4.34537,6.510417,74.07400000000001,602.3999999999997
2025-09-27 14:09:00,60.310570000000006,1.1624999999999996,1.920021249774369,4.634723,6.423611,72.33800000000002,602.4499999999997
2025-09-27 14:12:00,63.22338,1.0467589999999998,1.9618800002484396,4.171760000000001,6.4236070000000005,77.54630000000003,602.4999999999997
2025-09-27 14:15:00,62.172066666666666,0.9310179999999999,1.8617426422633108,3.853471,6.192132,74.65280000000001,602.5499999999996
2025-09-27 14:18:00,62.18171,0.9888889999999995,1.9672954572889545,4.027083999999999,6.481477,76.9676,602.5999999999996
2025-09-27 14:21:00,60.08873333333333,1.017824,1.959946048945936,4.229629,6.568287,72.33789999999999,602.6499999999995
2025-09-27 14:24:00,59.558256666666665,1.1335639999999998,1.9638109353645778,4.576851,6.568287,72.04859999999996,602.6999999999995
2025-09-27 14:27:00,54.01234333333334,1.133565,1.963811657624597,4.634721999999999,6.626156999999999,62.7894,602.7499999999994
2025-09-27 14:30:00,54.18595666666667,1.1914349999999994,1.9401637055728713,4.8951389999999995,6.655097,64.23609999999996,602.7999999999994
2025-09-27 14:33:00,57.137346666666666,1.1625000000000005,1.9524467204828488,4.779397,6.655096,68.28710000000001,602.8499999999993
2025-09-27 14:36:00,58.342976666666665,1.133565,1.931879279417202,4.634723,6.539356,69.73379999999997,602.8999999999993
2025-09-27 14:39:00,59.78009333333333,1.0467589999999998,2.0227437255139584,4.316435,6.741897,69.73380000000003,602.9499999999992
2025-09-27 14:42:00,57.66782333333333,1.104629,1.9216991761960627,4.576851,6.539352,68.86579999999998,602.9999999999992
2025-09-27 14:45:00,58.17901,1.1335639999999998,1.9318785650931112,4.6925930000000005,6.597227,70.02320000000003,603.0499999999992
2025-09-27 14:48:00,57.50385666666667,1.0756940000000004,1.93201772186684,4.518981000000001,6.5972219999999995,68.28700000000003,603.0999999999991
2025-09-27 14:51:00,56.288579999999996,1.0756940000000004,1.8901135202145236,4.547916,6.510412,66.55090000000001,603.1499999999991
2025-09-27 14:54:00,57.15663333333333,1.1625000000000005,1.9524463484932,4.663658000000001,6.539356,67.70830000000001,603.199999999999
2025-09-27 14:57:00,61.64158666666666,1.133565,1.984962050838835,4.518980999999999,6.5682860000000005,72.91669999999999,603.249999999999
2025-09-27 15:00:00,58.52623333333333,1.0467590000000007,1.9311223691444195,4.229630000000001,6.394677,70.89120000000003,603.2999999999989
2025-09-27 15:03:00,57.494213333333335,1.1624999999999996,1.9846086091609199,4.663657,6.626162,67.99770000000001,603.3499999999989
2025-09-27 15:06:00,56.790123333333334,1.1625000000000005,1.9631942877692368,4.663657,6.568287,69.15519999999998,603.3999999999988
2025-09-27 15:09:00,56.96373333333333,1.1914350000000002,1.9836361791644594,4.634722000000001,6.510412,68.28700000000003,603.4499999999988
2025-09-27 15:12:00,58.88309999999999,1.2782409999999995,1.9206120678398866,4.663657,6.1342609999999995,69.44440000000003,603.4999999999987
2025-09-27 15:15:00,55.93171,1.104629,1.9004783298437442,4.432176,6.336802,67.12959999999998,603.5499999999987
2025-09-27 15:18:00,54.72608333333333,1.1914349999999994,1.885121947633583,4.750464,6.365737000000001,63.65749999999997,603.5999999999987
2025-09-27 15:21:00,53.84838,1.22037,1.9601160961459083,4.924074,6.655097,63.367999999999995,603.6499999999986
2025-09-27 15:24:00,53.153936666666674,1.1625000000000005,1.9846060259037956,4.837269,6.799766999999999,62.789300000000026,603.6999999999986
2025-09-27 15:27:00,56.85763666666666,1.2493050000000006,1.9353152018398485,4.953009,6.539355999999999,66.26159999999999,603.7499999999985
2025-09-27 15:30:00,54.735726666666665,1.1914350000000002,1.9292192506120027,4.8662030000000005,6.597225999999999,64.81479999999999,603.7999999999985
2025-09-27 15:33:00,54.70679333333334,1.22037,1.9269606616254742,5.0687500000000005,6.712967000000001,63.94670000000002,603.8499999999984
2025-09-27 15:36:00,58.01504333333333,1.2782410000000004,2.021724070300871,5.0687500000000005,6.799766,67.99770000000001,603.8999999999984
2025-09-27 15:39:00,58.01504333333333,1.2493059999999998,2.0019818534837093,4.808333999999999,6.5682860000000005,67.99769999999995,603.9499999999983
2025-09-27 15:42:00,60.59992333333333,1.1625000000000005,1.9416663597187398,4.721528,6.5682860000000005,70.89119999999997,603.9999999999983
2025-09-27 15:45:00,61.1304,1.0756939999999995,1.9424259293746358,4.518980999999999,6.626157000000001,72.91669999999999,604.0499999999982
2025-09-27 15:48:00,63.72492333333332,1.133565,2.047779313677207,4.518980999999999,6.7418960000000006,74.65280000000001,604.0999999999982
2025-09-27 15:51:00,61.64158666666666,1.0467590000000007,1.9822643699436298,4.3743050000000006,6.684027,72.62729999999999,604.1499999999982
2025-09-27 15:54:00,56.645446666666665,1.0467589999999998,1.9822661268271649,4.374305,6.684032,66.84029999999996,604.1999999999981
2025-09-27 15:57:00,56.288579999999996,1.22037,1.971105179270481,4.837269,6.597227,66.26150000000001,604.2499999999981
2025-09-27 16:00:00,53.67476666666666,1.133565,1.9425501521558135,4.750464,6.684027,63.07869999999997,604.299999999998
2025-09-27 16:03:00,57.137346666666666,1.22037,1.971105179270481,4.750463,6.510421,66.55099999999999,604.349999999998
2025-09-27 16:06:00,57.50385666666667,1.104629,1.9322660887091934,4.634722000000001,6.626157000000001,67.70839999999998,604.3999999999979
2025-09-27 16:09:00,60.455246666666675,1.22037,2.0038888697821737,4.8662030000000005,6.712961000000001,69.73379999999997,604.4499999999979
2025-09-27 16:12:00,58.70948666666666,1.133565,2.068515932426929,4.634721999999999,6.915507,68.8657,604.4999999999978
2025-09-27 16:15:00,57.50385666666667,1.1914350000000002,2.005201659296804,4.808333,6.7419020000000005,68.28710000000001,604.5499999999978
2025-09-27 16:18:00,53.83873333333333,1.1914350000000002,1.9944349013662244,4.895138,6.799772,63.94670000000002,604.5999999999977
2025-09-27 16:21:00,57.99575333333333,1.3071760000000001,1.9850868107394022,5.068751,6.626155999999999,66.84030000000001,604.6499999999977
2025-09-27 16:24:00,54.89969,1.1046299999999993,1.9742653309022122,4.576852,6.684032,64.52539999999999,604.6999999999977
2025-09-27 16:27:00,55.59413333333333,1.1914349999999994,1.9728151867390191,4.866203,6.712967000000001,63.657399999999996,604.7499999999976
2025-09-27 16:30:00,56.79012333333333,1.2782410000000004,1.9771145183876109,5.039815,6.655096,65.97220000000004,604.7999999999976
2025-09-27 16:33:00,53.70370333333333,1.1914350000000002,1.9510774977963152,4.837269,6.626162,63.07869999999997,604.8499999999975
2025-09-27 16:36:00,56.29822333333333,1.2493059999999998,2.0129835400119123,4.95301,6.7418960000000006,65.68280000000004,604.8999999999975
2025-09-27 16:39:00,55.58448666666667,1.104629,1.9638031734470012,4.6925930000000005,6.7708319999999995,65.97229999999996,604.9499999999974
2025-09-27 16:42:00,57.31095333333334,1.1335639999999998,1.9425516453309322,4.721527,6.655097,66.55090000000001,604.9999999999974
2025-09-27 16:45:00,56.62615666666667,1.1914349999999994,1.9510774977963146,4.924074,6.712967000000001,65.97220000000004,605.0499999999973
2025-09-27 16:48:00,58.53587666666667,1.104629,1.9217006389536129,4.663657000000001,6.626162,68.8657,605.0999999999973
2025-09-27 16:51:00,57.51349999999999,1.1625000000000005,1.9308595004402023,4.5768510000000004,6.3946760000000005,68.28700000000003,605.1499999999972
2025-09-27 16:54:00,59.056713333333335,1.133565,1.931879279417202,4.634723,6.539356,68.8657,605.1999999999972
2025-09-27 16:57:00,56.79976666666666,1.0756940000000004,1.93201772186684,4.518981000000001,6.5972219999999995,66.84029999999996,605.2499999999972
2025-09-27 17:00:00,57.66782333333333,1.2493059999999998,1.968790777221687,5.010879999999999,6.684025999999999,67.99769999999995,605.2999999999971
2025-09-27 17:03:00,60.783179999999994,1.3071760000000001,1.9737490594004723,4.9819450000000005,6.510421,70.89120000000003,605.3499999999971
2025-09-27 17:06:00,56.45254666666667,1.1625000000000005,1.9091541771762093,4.634722000000001,6.394677,66.55090000000001,605.399999999997
2025-09-27 17:09:00,54.18595666666667,1.104629,1.857693150718642,4.518981,6.307872000000001,62.5,605.449999999997
2025-09-27 17:12:00,57.494213333333335,1.133565,1.931877802033889,4.605787,6.510415999999999,67.70830000000001,605.4999999999969
2025-09-27 17:15:00,60.638503333333325,1.133565,1.9425508888745877,4.518980999999999,6.452546,72.33790000000005,605.5499999999969
2025-09-27 17:18:00,56.278936666666674,1.017824,1.91939304989871,4.34537,6.568282,65.97219999999999,605.5999999999968
2025-09-27 17:21:00,56.278936666666674,1.1624999999999996,2.0059090733265403,4.721528,6.7419020000000005,66.26150000000001,605.6499999999968
2025-09-27 17:24:00,55.32407333333333,1.2203700000000008,1.9380421877757281,4.953009000000001,6.626155999999999,62.5,605.6999999999967
2025-09-27 17:27:00,56.46219,1.1914350000000002,1.8961955155000636,4.8662030000000005,6.510415999999999,63.07869999999997,605.7499999999967
2025-09-27 17:30:00,58.53587666666667,1.1914350000000002,1.9292154628330531,4.6925930000000005,6.4236059999999995,66.55090000000001,605.7999999999967
2025-09-27 17:33:00,58.53587666666667,1.1335639999999998,1.9211774811382945,4.721527,6.597227,66.84020000000004,605.8499999999966
2025-09-27 17:36:00,59.056713333333335,1.1624999999999996,1.9952709524060726,4.663657,6.655092000000001,67.99760000000003,605.8999999999966
2025-09-27 17:39:00,56.983023333333335,1.133565,1.9425508888745877,4.634721999999999,6.568287,65.68289999999996,605.9499999999965
2025-09-27 17:42:00,56.62615666666667,1.22037,1.9158436911024697,4.895138,6.510417,63.657399999999996,605.9999999999965
2025-09-27 17:45:00,56.62615666666667,1.2782409999999995,1.9546150738448023,4.95301,6.510421,64.23610000000002,606.0499999999964
2025-09-27 17:48:00,58.17901,1.1335639999999998,1.910446883459711,4.808332,6.655097,66.55099999999999,606.0999999999964
2025-09-27 17:51:00,59.056713333333335,1.1625000000000005,1.9846082401242884,4.692592,6.655096,66.84020000000004,606.1499999999963
2025-09-27 17:54:00,56.278936666666674,1.0467589999999998,1.91048832770517,4.547916000000001,6.655092,63.657399999999996,606.1999999999963
2025-09-27 17:57:00,57.494213333333335,1.2493059999999998,1.968793465106543,4.866203,6.539356,65.10419999999999,606.2499999999962
2025-09-27 18:00:00,58.52623333333333,1.1914350000000002,1.929219629389694,4.808332,6.539356,66.55090000000001,606.2999999999962
2025-09-27 18:03:00,58.69984333333333,1.1914350000000002,1.9510763678214753,4.605786,6.3946760000000005,67.99770000000001,606.3499999999962
2025-09-28 05:12:00,40.91435333333333,3.2168980000000005,5.704925283647026,0.03402800000000017,6.047457,36.74770000000001,606.3499999999962
2025-09-28 05:15:00,98.2446,3.361574,5.85254135632603,0.06296299999999988,6.047457,72.0486,606.3499999999962
2025-09-28 11:48:00,79.28240666666666,1.3650470000000006,2.068633648370656,4.750464000000001,6.365743,68.5763,606.3499999999962
2025-09-28 11:51:00,83.47801,0.8731479999999996,2.070759662796499,3.650926,6.828702000000001,92.30329999999998,606.3999999999961
2025-09-28 11:54:00,83.15008,0.8731479999999996,2.1074940505398208,3.7377319999999994,7.031251999999999,93.1713,606.4499999999961
2025-09-28 11:57:00,81.06674333333333,0.8731480000000005,2.1074943667750765,3.650926,6.944447,89.69909999999999,606.499999999996
2025-09-28 12:00:00,76.74575666666665,0.9020839999999994,2.0497529433693504,3.679861,6.684032,88.54160000000002,606.549999999996
2025-09-28 12:03:00,71.875,0.9599539999999998,2.0224186747725907,3.7956020000000006,6.5104120000000005,84.7801,606.5999999999959
2025-09-28 12:06:00,68.76929000000001,0.9888890000000004,1.9871346743367373,3.9113419999999994,6.4236070000000005,79.2824,606.6499999999959
2025-09-28 12:09:00,67.89159,0.9888889999999995,1.9072311026514905,3.9981479999999996,6.278937000000001,78.99310000000003,606.6999999999958
2025-09-28 12:12:00,64.60262333333333,0.931019,1.920839400490313,3.8245379999999995,6.336807,75.81029999999998,606.7499999999958
2025-09-28 12:15:00,63.396993333333334,1.0467589999999998,1.9311205908432216,4.142825,6.307867,75.81020000000001,606.7999999999957
2025-09-28 12:18:00,60.426313333333326,1.0467589999999998,1.9413988819179249,4.316434999999999,6.510412,71.75920000000002,606.8499999999957
2025-09-28 12:21:00,59.220679999999994,1.0467589999999998,1.9208167084310819,4.316434999999999,6.452542,69.73380000000003,606.8999999999957
2025-09-28 12:24:00,57.99575333333333,1.0756939999999995,1.9111211678629343,4.490046,6.510417,66.84029999999996,606.9499999999956
2025-09-28 12:27:00,60.08873333333333,1.0756939999999995,1.932019522703781,4.518980999999999,6.597227,68.28699999999998,606.9999999999956
2025-09-28 12:30:00,59.567903333333334,1.133565,1.8996837121046568,4.576852000000001,6.394671,67.99759999999998,607.0499999999955
2025-09-28 12:33:00,58.52623333333333,1.0756939999999995,1.9006320990162728,4.518980999999999,6.510417,66.84030000000001,607.0999999999955
2025-09-28 12:36:00,57.841433333333335,0.9888889999999995,1.9473679996196598,4.316434999999999,6.712962000000001,68.8657,607.1499999999954
2025-09-28 12:39:00,59.731869999999994,1.1046300000000002,1.9111042319220748,4.576852000000001,6.510415999999999,67.70839999999998,607.1999999999954
2025-09-28 12:42:00,64.27469,1.104629,1.9111049769766286,4.576852,6.510420999999999,71.1805,607.2499999999953
2025-09-28 12:45:00,69.46373666666666,1.1046299999999993,1.953319180474415,4.316435,6.36574,76.38889999999998,607.2999999999953
2025-09-28 12:48:00,71.02623666666666,0.9888889999999995,1.9573441853017322,3.9402779999999993,6.365741000000001,76.9676,607.3499999999952
2025-09-28 12:51:00,76.73611,0.9020830000000002,1.9549824136425389,3.7087960000000004,6.423610999999999,82.75459999999998,607.3999999999952
2025-09-28 12:54:00,81.41396333333334,0.931019,2.0271647367763803,3.650926,6.481481,89.69909999999999,607.4499999999952
2025-09-28 12:57:00,75.18325666666668,0.9020830000000002,2.0026037683867406,3.766667,6.6261529999999995,85.35879999999997,607.4999999999951
2025-09-28 13:00:00,68.26774666666667,0.9599530000000005,1.9932485939101552,3.9981470000000003,6.6261529999999995,78.993,607.5499999999951
2025-09-28 13:03:00,66.00115666666666,1.0467590000000007,2.0227454662003463,4.34537,6.770837,74.94210000000004,607.599999999995
2025-09-28 13:06:00,62.87615666666667,1.0756940000000004,1.973496222180684,4.461111000000001,6.655097,72.33800000000002,607.649999999995
2025-09-28 13:09:00,60.62885666666666,1.133565,2.0060049653179624,4.518982,6.626156999999999,69.73380000000003,607.6999999999949
2025-09-28 13:12:00,57.67746666666667,1.0756940000000004,1.8901135202145236,4.518981,6.481477,65.39349999999996,607.7499999999949
2025-09-28 13:15:00,57.841433333333335,1.104629,1.9111038769831408,4.605786,6.539352,66.84030000000001,607.7999999999948
2025-09-28 13:18:00,56.79976666666666,1.1335639999999998,1.9531941694524892,4.663657000000001,6.626157000000001,63.946699999999964,607.8499999999948
2025-09-28 13:21:00,55.25655666666666,1.1914350000000002,1.972814812141269,4.837269,6.684031999999999,61.63199999999995,607.8999999999947
2025-09-28 13:24:00,54.716436666666674,1.2493049999999997,1.9465051646429348,4.9819439999999995,6.5972219999999995,63.36809999999997,607.9499999999947
2025-09-28 13:27:00,51.089890000000004,1.3361109999999998,1.9351316340210913,5.1844909999999995,6.539352,59.02780000000001,607.9999999999947
2025-09-28 13:30:00,53.35648333333333,1.3939820000000003,1.9953347649013076,5.358098000000001,6.712966,60.47460000000001,608.0499999999946
2025-09-28 13:33:00,52.642746666666675,1.3361109999999998,1.9235045547124379,5.242361,6.5682860000000005,58.73840000000001,608.0999999999946
2025-09-28 13:36:00,59.249613333333336,1.3071760000000001,1.9737490594004723,5.039815,6.568290999999999,67.41899999999998,608.1499999999945
2025-09-28 13:39:00,56.45254666666667,1.133565,1.9531934195327656,4.576852,6.539346999999999,63.07869999999997,608.1999999999945
2025-09-28 13:42:00,57.50385666666667,1.1914350000000002,1.896195515500064,4.750463,6.3946760000000005,65.39359999999999,608.2499999999944
2025-09-28 13:45:00,58.52623,1.1335639999999998,1.9211752590624591,4.750463,6.626157000000001,67.70830000000001,608.2999999999944
2025-09-28 13:48:00,58.53587666666667,1.104629,1.942807542531006,4.663657000000001,6.684031999999999,67.99769999999995,608.3499999999943
2025-09-28 13:51:00,58.38155666666666,1.0467590000000007,2.0126606357814554,4.3743050000000006,6.770837,68.57639999999998,608.3999999999943
2025-09-28 13:54:00,58.88309999999999,1.1625000000000005,1.9524463484932,4.663658000000001,6.539356,67.12969999999996,608.4499999999942
2025-09-28 13:57:00,61.83448666666666,1.1625000000000005,1.9846082401242884,4.692592,6.655096,70.60180000000003,608.4999999999942
2025-09-28 14:00:00,59.056713333333335,1.0467590000000007,2.002552658911587,4.34537,6.712966999999999,69.4445,608.5499999999942
2025-09-28 14:03:00,60.09837666666667,1.1914350000000002,1.972814812141269,4.6925930000000005,6.539356,68.57639999999998,608.5999999999941
2025-09-28 14:06:00,57.66782333333333,1.1624999999999996,2.016516717235285,4.721528,6.7708319999999995,66.55090000000001,608.6499999999941
2025-09-28 14:09:00,59.23032666666666,1.104629,1.953318448159939,4.547916000000001,6.5972219999999995,67.12969999999996,608.699999999994
2025-09-28 14:12:00,65.29706666666665,1.3071760000000001,1.9737474894021996,4.837268000000001,6.36574,71.75920000000002,608.749999999994
2025-09-28 14:15:00,61.64158666666666,1.0467590000000007,1.9618800002484404,4.2875000000000005,6.539346999999999,70.89120000000003,608.7999999999939
2025-09-28 14:18:00,59.39428999999999,1.133565,1.9425494154369043,4.432175999999999,6.365736999999999,68.8657,608.8499999999939
2025-09-28 14:21:00,56.46219,1.1625000000000005,1.9308576303027924,4.663657,6.481477,65.39359999999999,608.8999999999938
2025-09-28 14:24:00,55.227623333333334,1.1914350000000002,1.9944349013662244,4.924073,6.828707,63.36809999999997,608.9499999999938
2025-09-28 14:27:00,55.767743333333335,1.22037,1.9046930814659568,4.924073,6.510412,63.946799999999996,608.9999999999937
2025-09-28 14:30:00,54.91898,1.2493049999999997,1.9015378050848881,4.953009,6.452547000000001,61.053200000000004,609.0499999999937
2025-09-28 14:33:00,57.002313333333326,1.3071760000000001,1.9850872020756956,5.01088,6.5682860000000005,65.68279999999999,609.0999999999937
2025-09-28 14:36:00,56.45254666666667,1.3071760000000001,1.9165273924182444,5.06875,6.452546,63.657399999999996,609.1499999999936
2025-09-28 14:39:00,55.314429999999994,1.2782409999999995,1.9092052870957466,4.95301,6.394671,60.76399999999995,609.1999999999936
