Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-09-28 14:42:00,55.57484666666667,1.22037,1.9269610452282893,4.953009000000001,6.597227,62.2106,609.2499999999935
2025-09-28 14:45:00,58.01504333333333,1.1914350000000002,1.9292173567229929,4.837268,6.5682860000000005,65.10409999999996,609.2999999999935
2025-09-28 14:48:00,59.220679999999994,1.104629,1.9428075425310065,4.692592,6.712967000000001,68.28710000000001,609.3499999999934
2025-09-28 14:51:00,59.38464333333334,1.1624999999999996,2.005906870526151,4.750464,6.7708319999999995,68.57639999999998,609.3999999999934
2025-09-28 14:54:00,59.220679999999994,1.22037,2.0364124557094114,4.837269,6.770837,69.44440000000003,609.4499999999933
2025-09-28 14:57:00,60.08873333333333,1.3071760000000001,1.9737478819018288,4.924073,6.452546,67.12969999999996,609.4999999999933
2025-09-28 15:00:00,56.983023333333335,1.22037,1.9269572091983953,4.808334,6.452542,63.94670000000002,609.5499999999932
2025-09-28 15:03:00,54.87076,1.22037,1.9601141945540808,4.837269,6.568287,61.921299999999974,609.5999999999932
2025-09-28 15:06:00,57.658179999999994,1.2493059999999998,1.9909512369622397,4.924074,6.655096,64.81479999999999,609.6499999999932
2025-09-28 15:09:00,55.931713333333335,1.1914349999999994,1.9401637055728713,4.8951389999999995,6.655097,62.78929999999997,609.6999999999931
2025-09-28 15:12:00,57.15663333333333,1.22037,2.003891126691394,4.808333,6.655097,65.68279999999999,609.7499999999931
2025-09-28 15:15:00,55.58448666666667,1.22037,1.9269610452282893,4.953009000000001,6.597227,62.2106,609.799999999993
2025-09-28 15:18:00,60.79282333333333,1.1914350000000002,2.005199801237695,4.808332,6.7418960000000006,68.8657,609.849999999993
2025-09-28 15:21:00,60.09837666666667,1.104629,1.942806087416506,4.432176000000001,6.452547000000001,69.44440000000003,609.8999999999929
2025-09-28 15:24:00,60.09837666666667,1.104629,1.9638038972840655,4.461111000000001,6.539352,69.73380000000003,609.9499999999929
2025-09-28 15:27:00,61.84413333333333,1.2782409999999995,1.9658797775422314,4.8951389999999995,6.481481,70.89119999999997,609.9999999999928
2025-09-28 15:30:00,57.85108,1.1625000000000005,1.9200197495022011,4.750463000000001,6.539346999999999,67.41899999999998,610.0499999999928
2025-09-28 15:33:00,55.951,1.22037,1.9046926955913797,4.837269,6.4236070000000005,63.657399999999996,610.0999999999927
2025-09-28 15:36:00,53.68440999999999,1.1914349999999994,1.8851234804579493,5.010879999999999,6.626157000000001,60.47460000000001,610.1499999999927
2025-09-28 15:39:00,59.57754666666667,1.3361109999999998,2.015513442012468,5.097686,6.6550910000000005,67.41890000000001,610.1999999999927
2025-09-28 15:42:00,56.82870333333333,1.104629,1.9533180853175056,4.721527,6.7708319999999995,65.10410000000002,610.2499999999926
2025-09-28 15:45:00,58.01504333333333,1.2493059999999998,1.9576661650531202,4.95301,6.597225999999999,65.10419999999999,610.2999999999926
2025-09-28 15:48:00,56.10532333333333,1.1914349999999994,1.9510778744545214,4.866203,6.655097,63.657399999999996,610.3499999999925
2025-09-28 15:51:00,64.40972000000001,1.3071760000000001,1.9737467044028205,5.010880000000001,6.53935,70.89120000000003,610.3999999999925
2025-09-28 15:54:00,63.22338,1.104629,1.9322664534368137,4.518981000000001,6.510417,72.33790000000005,610.4499999999924
2025-09-28 15:57:00,59.57754333333333,1.0756940000000004,1.9424241331019958,4.403241,6.510412,69.1551,610.4999999999924
2025-09-28 16:00:00,58.53587666666667,1.0756940000000004,2.004335713015558,4.518981,6.799766999999999,68.28709999999995,610.5499999999923
2025-09-28 16:03:00,60.08873333333333,1.1914350000000002,1.929219629389694,4.808332,6.539356,69.15519999999998,610.5999999999923
2025-09-28 16:06:00,60.271989999999995,1.1335639999999998,1.9104465120995322,4.750463,6.597227,69.15509999999995,610.6499999999922
2025-09-28 16:09:00,58.71913333333333,1.104629,1.9111020436599817,4.518981,6.452542,67.99760000000003,610.6999999999922
2025-09-28 16:12:00,62.18171,1.2493059999999998,1.9798847625216578,4.663657,6.365736,71.18060000000003,610.7499999999922
2025-09-28 16:15:00,59.22067666666667,1.0756940000000004,1.8795708727932259,4.40324,6.336807,67.70830000000001,610.7999999999921
2025-09-28 16:18:00,58.034333333333336,1.1335639999999998,1.8563381941546122,4.663657000000001,6.365737000000001,67.99770000000001,610.8499999999921
2025-09-28 16:21:00,60.77353333333334,1.2203700000000008,1.92696104522829,4.837268000000001,6.481485999999999,66.84030000000001,610.899999999992
2025-09-28 16:24:00,58.53587666666667,1.1335639999999998,1.910445398018783,4.605786,6.452547000000001,66.55090000000001,610.949999999992
2025-09-28 16:27:00,64.77623333333334,1.2203700000000008,1.9711036622520617,4.692592,6.452545999999999,70.89119999999997,610.9999999999919
2025-09-28 16:30:00,62.6929,1.0756940000000004,1.890113884159068,4.3743050000000006,6.336802,70.89119999999997,611.0499999999919
2025-09-28 16:33:00,59.92476666666666,1.017824,1.9498443089079487,4.229630000000001,6.539352000000001,69.73389999999995,611.0999999999918
2025-09-28 16:36:00,59.056713333333335,1.1914350000000002,1.9292173567229929,4.837268,6.5682860000000005,67.99759999999998,611.1499999999918
2025-09-28 16:39:00,60.42631,1.1624999999999996,2.0059090733265403,4.721528,6.7419020000000005,69.4445,611.1999999999917
2025-09-28 16:42:00,57.831790000000005,1.1624999999999996,1.9416652407139714,4.605787,6.452542,64.52539999999999,611.2499999999917
2025-09-28 16:45:00,58.709489999999995,1.104629,1.9322646297983805,4.518981,6.510412,67.70830000000001,611.2999999999917
2025-09-28 16:48:00,57.330246666666675,1.017824,1.9295691715113483,4.34537,6.597222,66.55090000000001,611.3499999999916
2025-09-28 16:51:00,57.16627999999999,1.1335639999999998,1.9211752590624582,4.6925930000000005,6.568287,65.97220000000004,611.3999999999916
2025-09-28 16:54:00,60.08873333333333,1.1335639999999998,1.9425516453309322,4.663657000000001,6.597227,69.44449999999995,611.4499999999915
2025-09-28 16:57:00,58.043980000000005,1.017824,1.91939304989871,4.229630000000001,6.452542000000001,67.70830000000001,611.4999999999915
2025-09-28 17:00:00,60.619213333333335,1.133565,1.9211748596793714,4.547916,6.4236059999999995,70.3125,611.5499999999914
2025-09-28 17:03:00,60.108023333333335,1.104629,1.9846972672272496,4.5768510000000004,6.712967000000001,68.57640000000004,611.5999999999914
2025-09-28 17:06:00,60.29128,1.104629,1.9322664534368137,4.547916000000001,6.539352,71.75920000000002,611.6499999999913
2025-09-28 17:09:00,60.62885666666666,1.2782409999999995,1.9206116743382502,4.779398,6.250001,69.1551,611.6999999999913
2025-09-28 17:12:00,58.52623333333333,1.0756940000000004,1.963164308086783,4.40324,6.568287,67.41899999999998,611.7499999999912
2025-09-28 17:15:00,56.278936666666674,1.0756940000000004,1.9006306470926053,4.374305,6.365736999999999,65.68289999999996,611.7999999999912
2025-09-28 17:18:00,59.57754666666667,1.1914350000000002,1.9182417908311091,4.663658000000001,6.365741000000001,66.84029999999996,611.8499999999912
2025-09-28 17:21:00,62.50964666666667,1.1624999999999996,1.9524452325240442,4.547916,6.423611,70.02320000000003,611.8999999999911
2025-09-28 17:24:00,59.92476666666666,1.017824,1.9498429108293258,4.229629,6.539346999999999,68.5763,611.9499999999911
2025-09-28 17:27:00,59.558256666666665,1.104629,1.963803897284066,4.547916,6.626157000000001,67.12959999999998,611.999999999991
2025-09-28 17:30:00,61.1304,1.104629,1.9322664534368137,4.5768510000000004,6.568287,70.6019,612.049999999991
2025-09-28 17:33:00,61.65123333333333,1.133565,1.9425508888745877,4.518980999999999,6.452546,69.4445,612.0999999999909
2025-09-28 17:36:00,65.28742,1.0756939999999995,1.942425929374635,4.403241,6.510417,74.65279999999996,612.1499999999909
2025-09-28 17:39:00,59.403936666666674,1.017824,1.9498425613095989,4.2006950000000005,6.5104120000000005,68.86579999999998,612.1999999999908
2025-09-28 17:42:00,58.52623333333333,1.104629,1.9216984448170862,4.6925930000000005,6.655092000000001,67.99770000000001,612.2499999999908
2025-09-28 17:45:00,60.43595666666666,1.1624999999999996,1.9739142988495557,4.721528,6.655092000000001,69.1551,612.2999999999907
2025-09-28 17:48:00,58.043980000000005,1.104629,1.9111038769831408,4.547916000000001,6.481482000000001,66.55090000000001,612.3499999999907
2025-09-28 17:51:00,57.494213333333335,1.104629,1.8791440755536173,4.547916000000001,6.394672000000001,66.55099999999999,612.3999999999907
2025-09-28 17:54:00,62.519290000000005,1.2203700000000008,1.9046926955913803,4.721528,6.307866,71.7593,612.4499999999906
2025-09-28 17:57:00,58.37190999999999,1.0467589999999998,1.9104868978953278,4.40324,6.5104120000000005,67.99779999999998,612.4999999999906
2025-09-28 18:00:00,59.07599999999999,1.1914350000000002,1.885124246869896,4.663657000000001,6.278936,65.39340000000004,612.5499999999905
2025-09-28 18:03:00,58.17901,1.1335639999999998,1.8996830058205605,4.663657000000001,6.481477,66.84020000000004,612.5999999999905
2025-09-28 18:06:00,60.43595666666666,1.1335639999999998,2.047778570724616,4.576851,6.799767000000001,67.41899999999998,612.6499999999904
2025-09-28 18:09:00,57.50385666666667,1.1335639999999998,1.953196006383043,4.808332,6.770837,66.55090000000001,612.6999999999904
2025-09-28 18:12:00,62.36497,1.22037,2.068680417529395,4.895139,6.9155109999999995,72.04860000000002,612.7499999999903
2025-09-28 18:15:00,60.686726666666665,1.1624999999999996,1.9308606225222185,4.808333,6.626161000000001,70.89119999999997,612.7999999999903
2025-09-28 18:18:00,59.74151,1.104629,1.942807542531006,4.663657000000001,6.684031999999999,68.8657,612.8499999999902
2025-09-28 18:21:00,60.33950666666667,1.2203700000000008,1.9490956319050217,4.953009000000001,6.6550959999999995,68.28710000000001,612.8999999999902
2025-09-29 08:54:00,42.21643666666667,3.3326389999999995,1.879183860529634,7.759718,5.353009,37.615700000000004,612.8999999999902
2025-09-29 08:57:00,90.04629666666666,0.815277,2.30904930235101,3.564119,7.754631,84.7801,612.9499999999902
2025-09-29 09:00:00,88.85995333333334,0.7863430000000005,2.347335412412305,3.390510000000001,7.841436999999999,92.5926,612.9999999999901
2025-09-29 09:03:00,74.82638999999999,0.815277,2.32620385946475,3.7956009999999996,8.043984,83.62270000000001,613.0499999999901
2025-09-29 09:06:00,63.75385666666666,0.8731480000000005,2.2251265079141933,4.2006950000000005,7.870368,74.36339999999996,613.09999999999
2025-09-29 09:09:00,52.13155666666666,0.9888890000000004,2.1714768294610076,4.895138,7.957178,58.73840000000001,613.14999999999
2025-09-29 09:12:00,48.99691333333333,1.1625000000000005,2.090051364856413,5.415977000000001,7.667826999999999,55.84500000000003,613.1999999999899
2025-09-29 09:15:00,48.82330333333334,1.104629,1.9951040666156612,5.271296,7.436347,54.108799999999974,613.2499999999899
2025-09-29 09:18:00,54.72608333333333,1.1914350000000002,2.047992425413849,5.213420999999999,7.262735999999999,58.738399999999956,613.2999999999898
2025-09-29 09:21:00,56.45254666666667,1.1625000000000005,2.079624411266099,5.242356,7.465275999999999,62.5,613.3499999999898
2025-09-29 09:24:00,55.42052,1.104629,2.0978182946323813,5.126616000000001,7.581017000000001,62.78929999999997,613.3999999999897
2025-09-29 09:27:00,54.55247,1.1624999999999996,2.0586927667204318,5.184489999999999,7.3495420000000005,61.342600000000004,613.4499999999897
2025-09-29 09:30:00,54.359566666666666,1.1914349999999994,2.0479887472870275,5.242361999999999,7.291667,59.31709999999998,613.4999999999897
2025-09-29 09:33:00,61.16898,1.2782409999999995,2.021725220133408,5.242361,6.97338,64.52539999999999,613.5499999999896
2025-09-29 09:36:00,65.63464333333333,1.2203700000000008,2.0793815669846745,5.0687500000000005,7.118056,69.44440000000003,613.5999999999896
2025-09-29 09:39:00,68.43171333333333,1.0756949999999996,1.9838022161331277,4.461111,6.684031,73.78470000000004,613.6499999999895
2025-09-29 09:42:00,77.44020333333334,1.4229159999999998,2.025379074447174,5.242361,6.597225,78.70370000000003,613.6999999999895
2025-09-29 09:45:00,70.48611333333334,1.0467590000000007,2.0728302148106397,4.403241,6.973378,79.86110000000002,613.7499999999894
2025-09-29 09:48:00,67.03318,1.1624999999999996,1.9416674787231891,4.518981,6.365742000000001,73.78479999999996,613.7999999999894
2025-09-29 09:51:00,64.26504666666666,1.3071760000000001,2.063560667034322,5.155556,6.9155120000000005,69.73379999999997,613.8499999999893
2025-09-29 09:54:00,61.48726666666667,1.3071760000000001,2.007670375267385,5.039814,6.655097,71.18059999999997,613.8999999999893
2025-09-29 09:57:00,67.19714666666668,1.422917,1.954406964441522,5.010879,6.192131000000001,73.49539999999996,613.9499999999892
2025-09-29 10:00:00,63.908179999999994,1.22037,1.8935114266673503,4.663657000000001,6.221062000000001,70.0231,613.9999999999892
2025-09-29 10:03:00,64.27469333333335,1.2782410000000004,1.8862916254971613,4.692592,6.076385999999999,71.4699,614.0499999999892
2025-09-29 10:06:00,65.98186666666668,1.1914350000000002,1.9401603061777037,4.663657000000001,6.4236059999999995,70.89119999999997,614.0999999999891
2025-09-29 10:09:00,75.18325666666668,1.3650460000000004,1.9183668995851986,4.808333,6.0474499999999995,78.12500000000003,614.1499999999891
2025-09-29 10:12:00,75.86805666666667,1.0756939999999995,1.9734947958374527,4.258565,6.452547000000001,80.43979999999999,614.199999999989
2025-09-29 10:15:00,80.02507666666666,1.1914350000000002,1.8961947513513502,4.316434999999999,5.960646,82.46530000000001,614.249999999989
2025-09-29 10:18:00,79.51388666666666,1.017824,1.9498443089079487,4.171760000000001,6.481482000000001,81.88659999999999,614.2999999999889
2025-09-29 10:21:00,83.69984333333332,1.0467589999999998,1.9104872553478358,3.9981479999999996,6.105321000000001,85.3588,614.3499999999889
2025-09-29 10:24:00,84.8669,1.04676,1.951653023898119,4.142824,6.365736,86.51620000000003,614.3999999999888
2025-09-29 10:27:00,84.36535333333332,1.0467589999999998,1.9414010106070236,4.1138889999999995,6.307872000000001,86.22680000000003,614.4499999999888
2025-09-29 10:30:00,81.25964333333333,0.9888889999999995,1.977226561825692,3.9692119999999997,6.452542000000001,85.0694,614.4999999999887
2025-09-29 10:33:00,78.64583666666665,1.104629,1.9846940262676906,4.258565000000001,6.394672000000001,82.17600000000002,614.5499999999887
2025-09-29 10:36:00,76.57214333333333,1.1046299999999993,2.046760958998855,4.34537,6.655092,83.04400000000001,614.5999999999887
2025-09-29 10:39:00,72.58873666666666,1.1625000000000005,1.9846052878300315,4.403241,6.365736999999999,78.41430000000003,614.6499999999886
2025-09-29 10:42:00,71.02623666666666,1.133565,1.9318781713797692,4.490047,6.394677,75.52080000000001,614.6999999999886
2025-09-29 10:45:00,72.40548,1.1914349999999994,1.9510744845293533,4.576852,6.365737000000001,74.65280000000001,614.7499999999885
2025-09-29 10:48:00,69.13580333333334,1.1046299999999993,1.9638053560857005,4.34537,6.423612,76.09959999999995,614.7999999999885
2025-09-29 10:51:00,72.77199333333333,1.1914350000000002,1.9182406512488734,4.518981000000001,6.221061,76.0995,614.8499999999884
2025-09-29 10:54:00,75.90663666666666,1.1625000000000005,1.9524452325240447,4.518981,6.394676,77.83569999999997,614.8999999999884
2025-09-29 10:57:00,80.21797666666667,1.1625000000000005,1.9631942877692368,4.432176,6.336806,79.2824,614.9499999999883
2025-09-29 11:00:00,81.07638666666666,1.133565,1.9849620508388346,4.403241,6.452546,83.04400000000001,614.9999999999883
2025-09-29 11:03:00,80.21797666666667,1.0756940000000004,1.9940803594553953,4.229630000000001,6.481482000000001,82.46529999999998,615.0499999999882
2025-09-29 11:06:00,78.12499999999999,1.0756940000000004,2.004336067033338,4.40324,6.684027,79.2824,615.0999999999882
2025-09-29 11:09:00,79.85146333333334,1.1625000000000005,1.9846067639774267,4.432176000000001,6.3946760000000005,80.15040000000002,615.1499999999882
2025-09-29 11:12:00,78.50115666666666,1.0467589999999998,1.9413988819179249,4.316434999999999,6.510412,83.33330000000001,615.1999999999881
2025-09-29 11:15:00,80.20833333333333,1.1624999999999996,1.9308576303027916,4.461111,6.278931000000001,83.33329999999998,615.2499999999881
2025-09-29 11:18:00,81.77083333333333,1.1625000000000005,1.9739128188181625,4.432176000000001,6.365736,80.43980000000002,615.299999999988
2025-09-29 11:21:00,79.34992333333334,1.0756940000000004,1.9940789400029981,4.287499,6.539346999999999,83.912,615.349999999988
2025-09-29 11:24:00,76.73611,1.1624999999999996,1.9952709524060726,4.490047,6.481482000000001,81.59719999999999,615.3999999999879
2025-09-29 11:27:00,75.71373333333334,1.1624999999999996,2.0481845261417586,4.374306,6.510412,76.9676,615.4499999999879
2025-09-29 11:30:00,72.91666666666667,1.1335639999999998,1.9638127674949641,4.605786,6.597227,80.15049999999997,615.4999999999878
2025-09-29 11:33:00,75.19290000000001,1.22037,1.9929920847482232,4.8662030000000005,6.684031,77.5463,615.5499999999878
2025-09-29 11:36:00,76.73611,1.133565,1.9849620508388346,4.461111,6.510415999999999,79.57170000000002,615.5999999999877
2025-09-29 11:39:00,80.22762333333334,1.1624999999999996,1.963194287769236,4.461111,6.365741000000001,81.01849999999999,615.6499999999877
2025-09-29 11:42:00,78.80980333333333,1.1625000000000005,1.9524433725747588,4.490046,6.365736,84.2013,615.6999999999877
2025-09-29 11:45:00,75.69444666666668,1.1046299999999993,2.0158392450480385,4.34537,6.568282,80.43980000000002,615.7499999999876
2025-09-29 11:48:00,74.65277666666667,1.1914349999999994,1.9619580544209851,4.605787,6.4236070000000005,81.88659999999999,615.7999999999876
2025-09-29 11:51:00,73.09992333333334,1.104629,1.942806087416506,4.518981,6.539352,78.993,615.8499999999875
2025-09-29 11:54:00,76.73611,1.1625000000000005,1.97391466885732,4.5768510000000004,6.510415999999999,78.4144,615.8999999999875
2025-09-29 11:57:00,75.34722333333333,1.104629,1.9533184481599395,4.403241,6.452547000000001,82.46520000000001,615.9499999999874
2025-09-29 12:00:00,74.66242333333334,1.104629,2.0054835303078127,4.461111000000001,6.655092000000001,83.04399999999998,615.9999999999874
2025-09-29 12:03:00,76.38888999999999,1.1914350000000002,1.9836361791644594,4.547916000000001,6.4236059999999995,79.57169999999999,616.0499999999873
2025-09-29 12:06:00,73.78472333333333,1.1624999999999996,1.9739128188181623,4.576852,6.510412,80.43980000000002,616.0999999999873
2025-09-29 12:09:00,73.95833666666668,1.1914349999999994,1.9944334109917732,4.605787,6.510417,80.72919999999999,616.1499999999872
2025-09-29 12:12:00,70.48611333333334,1.133565,1.9744004670302655,4.490047,6.510417,78.41429999999997,616.1999999999872
2025-09-29 12:15:00,71.35416666666667,1.2782410000000004,2.010619240848476,4.808333,6.510415999999999,77.8356,616.2499999999872
2025-09-29 12:18:00,73.09992333333334,1.2493059999999998,2.0239559480747435,4.750464,6.5682860000000005,79.5718,616.2999999999871
2025-09-29 12:21:00,70.31250000000001,1.1914349999999994,1.9619599325259423,4.634721999999999,6.452547000000001,78.41430000000003,616.3499999999871
2025-09-29 12:24:00,74.14159333333335,1.2493050000000006,1.979885613860666,4.808332,6.510416,78.7037,616.399999999987
2025-09-29 12:27:00,77.43055666666667,1.2782409999999995,1.9994824286260926,4.866203,6.539351000000001,75.81020000000001,616.449999999987
2025-09-29 12:30:00,76.05131333333333,1.1624999999999996,1.984606763977426,4.518982,6.481482000000001,77.54619999999997,616.4999999999869
2025-09-29 12:33:00,74.84568,1.1914350000000002,1.983638047109438,4.605787,6.481482000000001,79.57170000000002,616.5499999999869
2025-09-29 12:36:00,74.14159333333335,1.22037,2.003891126691394,4.750463000000001,6.597227,80.72919999999996,616.5999999999868
2025-09-29 12:39:00,72.78163666666666,1.1914350000000002,1.9619599325259427,4.547916,6.365741000000001,77.54630000000003,616.6499999999868
2025-09-29 12:42:00,78.12499999999999,1.2203700000000008,1.982060674235789,4.5768510000000004,6.365735999999999,78.99310000000003,616.6999999999867
2025-09-29 12:45:00,77.11227000000001,1.1914350000000002,1.9836361791644594,4.547916000000001,6.4236059999999995,78.41439999999997,616.7499999999867
2025-09-29 12:48:00,77.25694666666668,1.1914349999999994,2.0159387165135523,4.605787,6.568287,77.83569999999997,616.7999999999867
2025-09-29 12:51:00,77.97068,1.1914349999999994,1.994431548022942,4.518982,6.4236070000000005,76.67819999999998,616.8499999999866
2025-09-29 12:54:00,69.09722333333333,1.0467589999999998,1.9516536805755742,4.374306,6.5972230000000005,78.41429999999997,616.8999999999866
2025-09-29 12:57:00,69.45409,1.1914349999999994,2.0159383458703592,4.779398,6.741897,77.54630000000003,616.9499999999865
2025-09-29 13:00:00,69.45409,1.1914349999999994,1.9944330383980755,4.721528,6.626157000000001,73.78470000000004,616.9999999999865
2025-09-29 13:03:00,75.50154333333334,1.3361109999999998,1.946721321112853,4.981944,6.36574,80.43989999999997,617.0499999999864
2025-09-29 13:06:00,76.04167,1.104629,2.026172843985437,4.34537,6.597227,80.72910000000002,617.0999999999864
2025-09-29 13:09:00,75.16396666666667,1.104629,1.9533169967900121,4.3743050000000006,6.4236070000000005,79.57169999999999,617.1499999999863
2025-09-29 13:12:00,76.5625,1.0467590000000007,2.002552658911587,4.2875000000000005,6.655097,81.59720000000002,617.1999999999863
2025-09-29 13:15:00,78.99305666666667,1.1914350000000002,1.983638047109438,4.547916,6.423611,80.15039999999999,617.2499999999862
2025-09-29 13:18:00,81.7419,1.1914350000000002,1.983638047109438,4.547916,6.423611,78.9931,617.2999999999862
2025-09-29 13:21:00,79.68749666666666,1.0756940000000004,1.9528082502422865,4.34537,6.481482000000001,81.30780000000001,617.3499999999862
2025-09-29 13:24:00,78.81944666666666,1.1335639999999998,1.9954978549714517,4.518981,6.597227,81.01860000000002,617.3999999999861
2025-09-29 13:27:00,79.50424333333333,1.1625000000000005,2.0059057691255195,4.403241,6.4236059999999995,83.912,617.4499999999861
2025-09-29 13:30:00,80.54591,1.0756939999999995,1.9734947958374527,4.258565,6.452547000000001,84.20139999999998,617.499999999986
2025-09-29 13:33:00,83.69984333333332,1.133565,1.974402294425103,4.518980999999999,6.539356,81.59719999999999,617.549999999986
2025-09-29 13:36:00,87.67361,1.1624999999999996,1.9739128188181623,4.403241,6.336801,85.6482,617.5999999999859
2025-09-29 13:39:00,84.8669,1.0467589999999998,1.9720859302889069,4.0849530000000005,6.365742000000001,85.9375,617.6499999999859
2025-09-29 13:42:00,82.6196,1.104629,2.0158399268915503,4.374305,6.5972219999999995,82.17600000000002,617.6999999999858
2025-09-29 13:45:00,80.72917,1.1335639999999998,1.974397914751751,4.461111000000001,6.481477,83.91199999999998,617.7499999999858
2025-09-29 13:48:00,79.35956666666667,1.0467589999999998,1.9720838170173252,4.229629,6.510412,80.43979999999999,617.7999999999857
2025-09-29 13:51:00,81.59722333333333,1.133565,1.9743990051138096,4.34537,6.365736,82.46519999999998,617.8499999999857
2025-09-29 13:54:00,80.36265666666667,1.133565,1.9954953124726695,4.34537,6.4236059999999995,80.72909999999999,617.8999999999857
2025-09-29 13:57:00,80.20833333333333,1.0756939999999995,1.99408000459234,4.374306,6.626157000000001,81.01860000000002,617.9499999999856
2025-09-29 14:00:00,83.4973,1.133565,2.0164887971581047,4.403241,6.539356,85.06949999999998,617.9999999999856
2025-09-29 14:03:00,85.59027333333331,1.1625000000000005,1.9846067639774267,4.4900459999999995,6.452545999999999,83.91200000000003,618.0499999999855
2025-09-29 14:06:00,86.44868666666666,0.9599539999999998,2.03210253091022,3.853471999999999,6.5972219999999995,88.2524,618.0999999999855
2025-09-29 14:09:00,84.88619000000001,1.017824,1.9800779645766347,4.084954,6.481482000000001,85.3588,618.1499999999854
2025-09-29 14:12:00,87.85686666666668,1.133565,2.0060067788745393,4.461111000000001,6.568290999999999,84.7801,618.1999999999854
2025-09-29 14:15:00,88.35841,1.0467589999999998,2.012658891119466,4.171760000000001,6.568287,88.25229999999999,618.2499999999853
2025-09-29 14:18:00,89.93055666666667,1.1046300000000002,2.0261721681518647,4.200694,6.452546,87.38419999999996,618.2999999999853
2025-09-29 14:21:00,88.52237666666667,1.0467589999999998,2.0126609847137695,4.200694,6.597227,87.38419999999996,618.3499999999852
2025-09-29 14:24:00,87.15277666666668,0.9888890000000004,2.0461320971389902,4.027084,6.712966999999999,87.67369999999997,618.3999999999852
2025-09-29 14:27:00,86.63194333333333,1.0467589999999998,2.0126588911194663,4.22963,6.626157000000001,87.67360000000002,618.4499999999852
2025-09-29 14:30:00,89.74730333333333,1.0756939999999995,2.045118796682234,4.34537,6.741897,88.83100000000002,618.4999999999851
2025-09-29 14:33:00,87.82793,1.0467589999999998,1.9924202006882834,4.027083,6.365742,92.0139,618.5499999999851
2025-09-29 14:36:00,85.06944666666668,0.9888890000000004,1.9772262190152283,3.9981480000000005,6.481477,87.963,618.599999999985
2025-09-29 14:39:00,84.37499666666666,1.133565,1.963811657624597,4.374306000000001,6.365741000000001,87.38429999999997,618.649999999985
2025-09-29 14:42:00,86.64159,1.0756939999999995,1.9940789400029972,4.229629,6.481477,87.96299999999997,618.6999999999849
2025-09-29 14:45:00,81.08603333333333,1.017824,1.9901073352447995,4.142824,6.568282,83.91209999999998,618.7499999999849
2025-09-29 14:48:00,79.87075333333333,1.104629,2.0054853220123157,4.403241,6.597227,81.88649999999998,618.7999999999848
2025-09-29 14:51:00,84.19174,1.1625000000000005,2.0165170834357684,4.403241,6.452546,86.80549999999997,618.8499999999848
2025-09-29 14:54:00,80.21797666666667,1.0467590000000007,1.9618821185941935,4.142824,6.394677,83.91200000000003,618.8999999999847
2025-09-29 14:57:00,79.51388666666666,1.0756939999999995,1.9631643080867822,4.17176,6.336807,85.06940000000003,618.9499999999847
2025-09-29 15:00:00,81.43325666666668,1.1046300000000002,2.005484992448452,4.200694,6.3946760000000005,85.0695,618.9999999999847
2025-09-29 15:03:00,82.33024666666667,1.104629,1.942806087416506,4.2875000000000005,6.3078710000000004,82.17590000000001,619.0499999999846
2025-09-29 15:06:00,83.69984333333332,1.0467589999999998,1.982264721320393,4.200694,6.510417,86.22689999999997,619.0999999999846
2025-09-29 15:09:00,81.76119,1.0467590000000007,2.0227440736512916,4.142824,6.568287,85.93750000000003,619.1499999999845
2025-09-29 15:12:00,77.78742333333334,0.9310179999999999,1.988786628092396,4.056019,6.7708330000000005,82.46520000000001,619.1999999999845
2025-09-29 15:15:00,77.43056,1.0756939999999995,1.9631643080867822,4.34537,6.510417,79.86109999999996,619.2499999999844
2025-09-29 15:18:00,82.63888666666666,1.133565,2.0373738383832825,4.374306,6.5682860000000005,83.62260000000003,619.2999999999844
2025-09-29 15:21:00,80.21797666666667,1.0756940000000004,1.963162520766926,4.229630000000001,6.394672000000001,83.62270000000001,619.3499999999843
2025-09-29 15:24:00,76.74575333333333,1.0756940000000004,1.963162520766926,4.34537,6.510412,81.88649999999998,619.3999999999843
2025-09-29 15:27:00,75.85841333333333,1.017824,2.0001173062050843,4.1138889999999995,6.568287,81.01850000000002,619.4499999999842
2025-09-29 15:30:00,74.99035333333335,1.0756939999999995,1.952808250242286,4.316434999999999,6.452547000000001,81.59729999999999,619.4999999999842
2025-09-29 15:33:00,77.60416666666667,1.133565,1.9954985850695948,4.461111,6.539356,81.30789999999999,619.5499999999842
2025-09-29 15:36:00,76.23457,1.0467589999999998,1.9822661268271649,4.316434999999999,6.626162,78.99310000000003,619.5999999999841
2025-09-29 15:39:00,76.7554,1.104629,2.0054820969436684,4.2875000000000005,6.481477,82.46530000000001,619.6499999999841
2025-09-29 15:42:00,71.88464333333333,1.0467589999999998,1.9822661268271649,4.374305,6.684032,76.96759999999998,619.699999999984
2025-09-29 15:45:00,74.70100333333333,1.22037,1.9711029037426315,4.837269,6.597220999999999,78.4144,619.749999999984
2025-09-29 15:48:00,75.85841333333333,1.133565,2.0373738383832816,4.490046,6.684025999999999,82.17589999999998,619.7999999999839
2025-09-29 15:51:00,78.65548,1.1046300000000002,1.9638049941671571,4.316435,6.3946760000000005,79.57170000000002,619.8499999999839
2025-09-29 15:54:00,81.06674333333333,1.1046300000000002,1.9638028226552262,4.345371,6.4236059999999995,84.78,619.8999999999838
2025-09-29 15:57:00,77.94174333333333,1.017824,2.000116960709995,4.17176,6.626156999999999,83.912,619.9499999999838
2025-09-29 16:00:00,76.92901333333333,1.104629,2.0054853220123157,4.403241,6.597227,80.15039999999999,619.9999999999837
2025-09-29 16:03:00,75.34722333333333,1.0756939999999995,1.99408000459234,4.374306,6.626157000000001,82.46529999999998,620.0499999999837
2025-09-29 16:06:00,76.38888999999999,1.0756939999999995,2.0349603009152686,4.34537,6.712967000000001,81.01849999999999,620.0999999999837
2025-09-29 16:09:00,78.47222333333333,1.1624999999999996,1.9952709524060717,4.490046,6.481481,80.72920000000002,620.1499999999836
2025-09-29 16:12:00,79.84182,1.0467589999999998,2.042846791690856,4.2875,6.770837,83.33329999999998,620.1999999999836
2025-09-29 16:15:00,81.95409,1.1624999999999996,2.016517083435768,4.374306,6.423611,85.35879999999997,620.2499999999835
2025-09-29 16:18:00,80.89313,1.0756939999999995,2.0349606524589077,4.229629,6.597227,85.06950000000003,620.2999999999835
2025-09-29 16:21:00,78.64583666666667,1.0467589999999998,2.002550910225559,4.17176,6.539352,85.9375,620.3499999999834
2025-09-29 16:24:00,74.30555666666666,0.9020830000000002,2.012072728938026,4.027084,6.915513,81.30789999999999,620.3999999999834
2025-09-29 16:27:00,74.49846000000001,1.0756939999999995,2.0043360670333374,4.34537,6.626157000000001,80.43979999999999,620.4499999999833
2025-09-29 16:30:00,75.17361,1.0756939999999995,2.0653697919796246,4.403241,6.857637,83.62279999999998,620.4999999999833
2025-09-29 16:33:00,76.38888999999999,1.133565,2.0060067788745393,4.490046,6.597225999999999,82.46530000000001,620.5499999999832
2025-09-29 16:36:00,75.53048000000001,1.0756939999999995,2.0552576539494622,4.34537,6.770837,84.4907,620.5999999999832
2025-09-29 16:39:00,73.09027666666667,1.0467589999999998,1.9822643699436289,4.34537,6.655092000000001,81.30790000000002,620.6499999999832
2025-09-29 16:42:00,75.0,1.133565,2.0164887971581056,4.518980999999999,6.655096,80.43980000000005,620.6999999999831
2025-09-29 16:45:00,72.22222333333333,1.0756939999999995,1.9631639506228722,4.461111,6.626157000000001,79.5718,620.7499999999831
2025-09-29 16:48:00,75.16396666666667,1.133565,2.0373756386281157,4.403241,6.597225999999999,82.17600000000004,620.799999999983
2025-09-29 16:51:00,73.09992333333334,1.017824,1.9800779645766342,4.229629,6.626156999999999,81.30779999999999,620.849999999983
2025-09-29 16:54:00,73.78472333333333,1.0756939999999995,1.9631639506228717,4.403241,6.568287,82.46520000000004,620.8999999999829
2025-09-29 16:57:00,73.28317666666668,1.0756939999999995,1.9940803594553946,4.316434999999999,6.568287,82.46530000000001,620.9499999999829
2025-09-29 17:00:00,75.53048000000001,1.0756939999999995,1.9734947958374527,4.258565,6.452547000000001,81.30779999999999,620.9999999999828
2025-09-29 17:03:00,79.50424333333333,1.133565,1.9638101919193316,4.258565,6.249995999999999,85.35879999999997,621.0499999999828
2025-09-29 17:06:00,74.14159333333335,0.9599530000000005,1.9442110476839842,3.940278,6.4236130000000005,83.33330000000001,621.0999999999827
2025-09-29 17:09:00,71.875,1.0467590000000007,1.9311205908432225,4.2006950000000005,6.365736999999999,81.01850000000002,621.1499999999827
2025-09-29 17:12:00,71.01659,1.104629,1.9846958268010877,4.3743050000000006,6.510417,81.01850000000002,621.1999999999827
2025-09-29 17:15:00,76.05131333333334,1.1625000000000005,1.97391503886505,4.34537,6.278936,83.91199999999998,621.2499999999826
2025-09-29 17:18:00,71.54707,1.0756940000000004,1.9006328249779088,4.113889,6.105326999999999,80.15050000000002,621.2999999999826
2025-09-29 17:21:00,65.99151333333333,1.0756940000000004,1.9006306470926053,4.258565000000001,6.2499970000000005,76.38900000000001,621.3499999999825
2025-09-29 17:24:00,64.59297666666667,1.0756940000000004,1.9940821337702304,4.40324,6.655097,75.52080000000001,621.3999999999825
2025-09-29 17:27:00,65.27777666666667,1.1914350000000002,1.9836361791644594,4.547916000000001,6.4236059999999995,76.6782,621.4499999999824
2025-09-29 17:30:00,65.64429,1.1625000000000005,1.9524452325240447,4.518981000000001,6.3946760000000005,76.38899999999995,621.4999999999824
2025-09-29 17:33:00,65.64429,1.133565,1.9318763246500277,4.518980999999999,6.4236059999999995,74.07400000000001,621.5499999999823
2025-09-29 17:36:00,66.14583,1.2203700000000008,1.938041040298816,4.692592,6.365735999999999,70.60180000000003,621.5999999999823
2025-09-29 17:39:00,71.52777666666667,1.2203700000000008,1.9601141945540816,4.663658000000001,6.394676,75.81020000000001,621.6499999999822
2025-09-29 17:42:00,69.12616,1.017824,1.959943956777064,4.229630000000001,6.568282,75.23140000000001,621.6999999999822
2025-09-29 17:45:00,67.90123666666666,1.104629,1.9111024103246812,4.40324,6.336802,74.94209999999998,621.7499999999822
2025-09-29 17:48:00,68.76929000000001,1.104629,1.9322646297983805,4.432176000000001,6.4236070000000005,73.20600000000002,621.7999999999821
2025-09-29 17:51:00,68.07484666666666,1.1625000000000005,1.9631942877692368,4.547916,6.452546,75.23149999999998,621.8499999999821
2025-09-29 17:54:00,69.45409,1.1625000000000005,1.9739128188181625,4.490046,6.4236059999999995,73.78469999999999,621.899999999982
2025-09-29 17:57:00,69.45409,1.104629,1.9216973477483705,4.403241,6.365737000000001,77.54629999999997,621.949999999982
2025-09-29 18:00:00,66.70524666666667,1.104629,1.9322646297983805,4.518981,6.510412,75.81020000000001,621.9999999999819
2025-09-29 18:03:00,67.71798,1.1914349999999994,1.92921622038914,4.576852,6.307867,74.94219999999996,622.0499999999819
2025-09-29 18:06:00,65.64428666666667,1.104629,1.953318448159939,4.518981000000001,6.568287,74.07410000000004,622.0999999999818
2025-09-29 18:09:00,68.42206666666668,1.1625000000000005,2.005907604793079,4.547916,6.5682860000000005,76.9676,622.1499999999818
2025-09-29 18:12:00,64.78588,1.0756940000000004,1.9734947958374531,4.316435,6.510417,77.83570000000003,622.1999999999817
2025-09-29 18:15:00,65.64429,1.1914350000000002,1.9728136883478065,4.605786,6.452546,76.6782,622.2499999999817
2025-09-29 18:18:00,63.773149999999994,1.1335639999999998,1.878072686178551,4.605786,6.365737000000001,71.47000000000003,622.2999999999817
2025-09-29 18:21:00,65.82754666666666,1.1914350000000002,1.9401606838884247,4.605786,6.365736,72.33790000000005,622.3499999999816
2025-09-29 18:24:00,63.73456666666666,1.1335639999999998,1.899685240155193,4.461111000000001,6.278937000000001,70.3125,622.3999999999816
2025-09-29 18:27:00,67.02353333333333,1.133565,1.9425512572339236,4.34537,6.278936,72.91660000000002,622.4499999999815
2025-09-29 18:30:00,68.43171333333333,1.1625000000000005,1.9846067639774267,4.547916,6.510415999999999,76.6782,622.4999999999815
2025-09-29 18:33:00,67.54436666666666,1.104629,1.9004783298437442,4.403241,6.307867,77.54630000000003,622.5499999999814
2025-09-29 18:36:00,63.898533333333326,0.9599539999999998,1.9343386092407506,3.9113419999999994,6.365742000000001,74.94210000000004,622.5999999999814
2025-09-29 18:39:00,67.04282666666667,1.133565,1.9425490470773992,4.374306,6.307866000000001,75.52090000000004,622.6499999999813
2025-09-29 18:42:00,68.75000000000001,1.104629,1.9742645932979623,4.547916,6.655097,75.23149999999998,622.6999999999813
2025-09-29 18:45:00,68.58603333333333,1.104629,1.9216995418854999,4.3743050000000006,6.336807,76.67829999999998,622.7499999999812
2025-09-29 18:48:00,63.57060333333334,1.017824,1.9193948101864045,4.2006950000000005,6.423612,74.65279999999996,622.7999999999812
2025-09-29 18:51:00,62.6929,1.0756940000000004,1.9320162811967159,4.3743050000000006,6.452542,74.07400000000001,622.8499999999812
2025-09-29 18:54:00,63.58024666666666,1.104629,1.9638020876911673,4.403241,6.481477,75.23149999999998,622.8999999999811
2025-09-29 18:57:00,64.78588,1.1914350000000002,1.9292162203891412,4.547916,6.278931000000001,76.09959999999995,622.9499999999811
2025-09-29 19:00:00,65.12345666666666,1.1625000000000005,1.9416671057217416,4.547916,6.3946760000000005,74.07400000000001,622.999999999981
2025-09-29 19:03:00,59.567903333333334,1.017824,1.898969143716251,4.34537,6.5104120000000005,69.44439999999997,623.049999999981
2025-09-29 19:06:00,64.59297666666667,1.2203700000000008,1.938044100236487,4.866204000000001,6.539355999999999,72.33799999999997,623.0999999999809
2025-09-29 19:09:00,35.715666666666664,1.1914350000000002,3.4869136779910077,0.1497679999999999,6.6550959999999995,50.636499999999955,623.1499999999809
2025-09-30 10:03:00,90.42245333333334,1.3939819999999994,1.9836320481988732,4.837269,6.163194,74.07410000000002,623.1499999999809
2025-09-30 10:06:00,90.95293333333332,1.0756939999999995,1.9940803594553946,4.258565,6.510417,86.8055,623.1999999999808
2025-09-30 10:09:00,82.80285666666667,1.0467589999999998,2.042846791690855,4.316436,6.799772999999999,84.49080000000001,623.2499999999808
2025-09-30 10:12:00,79.50424333333333,1.1625000000000005,2.005909440459825,4.692592,6.712966999999999,80.43979999999999,623.2999999999807
2025-09-30 10:15:00,75.85841333333333,1.133565,2.0373738383832816,4.634722000000001,6.828702,77.5463,623.3499999999807
2025-09-30 10:18:00,75.6848,1.104629,1.9111020436599817,4.432176000000001,6.365737000000001,78.125,623.3999999999807
2025-09-30 10:21:00,78.12499999999999,1.0467589999999998,1.9001308147743807,4.2006939999999995,6.278931000000001,80.72919999999999,623.4499999999806
2025-09-30 10:24:00,88.01118666666666,1.1046299999999993,1.932265721507264,4.171759,6.163190000000001,85.35879999999997,623.4999999999806
2025-09-30 10:27:00,90.61535666666667,1.0467589999999998,1.920817421532089,3.9692119999999997,6.105321000000001,87.96289999999999,623.5499999999805
2025-09-30 10:30:00,89.39043333333332,0.9020830000000002,2.04035818164205,3.7087960000000004,6.684027,88.83100000000002,623.5999999999805
2025-09-30 10:33:00,90.63464666666668,1.017824,2.0001173062050843,3.940278,6.3946760000000005,90.56710000000001,623.6499999999804
2025-09-30 10:36:00,90.09451999999999,0.9310179999999999,2.02716521445229,3.9113420000000003,6.7419020000000005,93.75,623.6999999999804
2025-09-30 10:39:00,91.30015666666667,0.9888890000000004,2.006886399794247,3.940277,6.510415999999999,95.7755,623.7499999999803
2025-09-30 10:42:00,99.86497000000001,0.9310179999999999,1.920838587618689,3.6798599999999997,6.192130000000001,92.30329999999998,623.7999999999803
2025-09-30 10:45:00,100.0,1.0467589999999998,2.002550910225559,3.9981489999999997,6.365741,92.01390000000004,623.8499999999802
2025-09-30 10:48:00,97.03896666666667,1.017824,1.9901073352447995,4.027084,6.452542,91.14590000000001,623.8999999999802
2025-09-30 10:51:00,97.39583666666665,0.9599539999999998,2.0029931838263217,3.7956019999999997,6.452542,97.51149999999998,623.9499999999802
2025-09-30 10:54:00,93.90431999999998,0.9888890000000004,2.0068850376398806,3.7956020000000006,6.365736999999999,96.93289999999999,623.9999999999801
2025-09-30 10:57:00,87.5,1.0467590000000007,1.9822633158131644,4.113888,6.4236070000000005,91.72450000000003,624.0499999999801
2025-09-30 11:00:00,83.14043333333333,0.9310179999999999,2.0271622424991596,3.7956019999999997,6.6261529999999995,89.69910000000002,624.09999999998
2025-09-30 11:03:00,81.60687,1.0467589999999998,1.9720838170173258,4.084954,6.365737000000001,87.0949,624.14999999998
2025-09-30 11:06:00,81.94444666666665,0.9888889999999995,1.9672954572889545,4.027083999999999,6.481477,88.54170000000002,624.1999999999799
2025-09-30 11:09:00,82.97646666666667,1.017824,1.9700219810851116,4.027084,6.394672000000001,88.54169999999999,624.2499999999799
2025-09-30 11:12:00,81.96373666666666,1.0467589999999998,1.9720834648052934,4.142825,6.4236070000000005,86.22689999999997,624.2999999999798
2025-09-30 11:15:00,78.64583666666665,1.017824,1.9599446541668013,4.027083,6.365736999999999,82.46520000000001,624.3499999999798
2025-09-30 11:18:00,78.83873666666666,1.104629,1.953318811002341,4.2875000000000005,6.336807,82.75459999999998,624.3999999999797
2025-09-30 11:21:00,74.66242333333334,1.017824,1.9498425613095989,4.2006950000000005,6.5104120000000005,80.43980000000002,624.4499999999797
2025-09-30 11:24:00,74.31520333333334,1.104629,1.9216995418854999,4.3743050000000006,6.336807,79.8612,624.4999999999797
2025-09-30 11:27:00,73.78472333333333,1.0756939999999995,1.9111215298933,4.316434999999999,6.336807,80.72909999999996,624.5499999999796
2025-09-30 11:30:00,74.48881333333334,1.04676,1.9208174592847915,4.229629999999999,6.365736,81.88659999999999,624.5999999999796
2025-09-30 11:33:00,77.27623666666666,1.0756949999999996,1.9215822133543266,4.229629999999999,6.278931000000001,79.2824,624.6499999999795
2025-09-30 11:36:00,81.78048,1.0756949999999996,1.9734941202396665,4.142824,6.336801,85.6481,624.6999999999795
2025-09-30 11:39:00,80.21797666666667,1.017824,1.9498429108293258,4.027084,6.336802,84.7801,624.7499999999794
2025-09-30 11:42:00,77.78742333333334,1.0756940000000004,1.9528064584752678,4.22963,6.365736999999999,83.62259999999998,624.7999999999794
2025-09-30 11:45:00,73.63040000000001,1.1046299999999993,1.9742638868755782,4.432175999999999,6.539352000000001,78.99309999999997,624.8499999999793
2025-09-30 11:48:00,70.15818,1.133565,1.9849605926611482,4.403241,6.452542000000001,76.6782,624.8999999999793
2025-09-30 11:51:00,64.77623333333334,1.017824,1.9498425613095989,4.287501,6.597218,74.94210000000004,624.9499999999792
2025-09-30 11:54:00,64.60262333333333,1.1914349999999994,1.9182402713880526,4.721528,6.4236070000000005,74.36340000000001,624.9999999999792
2025-09-30 11:57:00,67.72762333333333,1.1625000000000005,2.005907604793079,4.547916,6.5682860000000005,74.65279999999996,625.0499999999791
2025-09-30 12:00:00,71.01659,1.1624999999999996,1.9200201245702972,4.490046,6.278931000000001,77.83569999999997,625.0999999999791
2025-09-30 12:03:00,72.05825666666667,1.0467589999999998,1.9720852258651624,4.171760000000001,6.452547000000001,81.01840000000004,625.1499999999791
2025-09-30 12:06:00,75.52083333333333,1.1624999999999996,1.9524437445646843,4.34537,6.221061,80.72919999999999,625.199999999979
2025-09-30 12:09:00,74.15123666666666,1.0756940000000004,1.963162520766926,4.34537,6.510412,79.86110000000002,625.249999999979
2025-09-30 12:12:00,71.70139,1.1624999999999996,1.9524456045137975,4.432175999999999,6.307872000000001,75.81010000000003,625.2999999999789
2025-09-30 12:15:00,70.15817666666668,1.1624999999999996,1.9631946587611906,4.461111,6.365742,78.41430000000003,625.3499999999789
2025-09-30 12:18:00,66.69560333333334,1.133565,1.9425512572339236,4.461111,6.394677,76.09949999999998,625.3999999999788
2025-09-30 12:21:00,66.51234333333333,1.1335639999999998,1.931875610326673,4.518981,6.4236070000000005,75.23149999999998,625.4499999999788
2025-09-30 12:24:00,68.94290333333333,1.1625000000000005,1.9416671057217414,4.432176000000001,6.278936,77.257,625.4999999999787
2025-09-30 12:27:00,71.01659,1.1624999999999996,1.9308595004402014,4.547916,6.365741000000001,75.52089999999998,625.5499999999787
2025-09-30 12:30:00,72.56944666666666,1.1625000000000005,1.9308576303027924,4.490046,6.307866000000001,77.83570000000003,625.5999999999786
2025-09-30 12:33:00,69.61805333333332,1.104629,1.921697713437976,4.374305,6.336802,76.3888,625.6499999999786
2025-09-30 12:36:00,69.79166333333332,1.1335639999999998,1.9318774570559543,4.547916000000001,6.452547000000001,77.8356,625.6999999999786
2025-09-30 12:39:00,74.13194666666666,1.1914350000000002,1.9619599325259427,4.576851,6.3946760000000005,79.86110000000002,625.7499999999785
2025-09-30 12:42:00,70.14853333333333,1.1625000000000005,1.984605287830032,4.461111,6.4236070000000005,76.38890000000004,625.7999999999785
2025-09-30 12:45:00,64.78588,1.1625000000000005,1.9524433725747588,4.547917000000001,6.4236070000000005,73.49539999999996,625.8499999999784
2025-09-30 12:48:00,67.87229666666666,1.3071760000000001,2.007670375267385,4.895138,6.510421,72.62729999999999,625.8999999999784
2025-09-30 12:51:00,68.75964666666667,1.1914350000000002,1.9619580544209856,4.605786,6.4236059999999995,75.23149999999998,625.9499999999783
2025-09-30 12:54:00,68.26774999999999,1.0467590000000007,2.042845405389669,4.084954000000001,6.568287,78.41430000000003,625.9999999999783
2025-09-30 12:57:00,66.32908666666667,1.1335639999999998,1.921175999754543,4.461111000000001,6.336807,73.49529999999999,626.0499999999782
2025-09-30 13:00:00,73.4375,1.2203700000000008,1.9711036622520617,4.692592,6.452545999999999,78.125,626.0999999999782
2025-09-30 13:03:00,72.76234666666667,1.104629,1.921697713437976,4.34537,6.307867,78.70369999999997,626.1499999999781
2025-09-30 13:06:00,72.56944666666666,1.104629,1.921697713437976,4.374305,6.336802,78.70369999999997,626.1999999999781
2025-09-30 13:09:00,69.29977000000001,1.133565,1.9638098254929333,4.490047,6.481477,75.81020000000001,626.2499999999781
2025-09-30 13:12:00,71.34452,1.2493059999999998,2.0129858182857965,4.750464,6.539356,77.25689999999997,626.299999999978
2025-09-30 13:15:00,69.28048,1.104629,1.9533184481599395,4.432176,6.481482000000001,74.94210000000004,626.349999999978
2025-09-30 13:18:00,69.83989,1.1914350000000002,1.9619591812840667,4.721528,6.539351000000001,77.54630000000003,626.3999999999779
2025-09-30 13:21:00,68.24845666666666,1.1624999999999996,1.995272792799533,4.634721999999999,6.626162,73.78480000000002,626.4499999999779
2025-09-30 13:24:00,69.61805333333332,1.2493059999999998,1.9909497096914435,4.779398,6.510415999999999,75.52090000000004,626.4999999999778
2025-09-30 13:27:00,69.95563,1.1335639999999998,1.9638127674949641,4.605786,6.597227,75.23140000000001,626.5499999999778
2025-09-30 13:30:00,74.30555666666666,1.1914350000000002,1.9728118153580008,4.576851,6.4236059999999995,78.7037,626.5999999999777
2025-09-30 13:33:00,71.01659,1.0756940000000004,1.9528082502422865,4.374305,6.510417,76.67829999999998,626.6499999999777
2025-09-30 13:36:00,72.93596000000001,1.2493050000000006,1.946505164642935,4.837268,6.452545999999999,76.67820000000003,626.6999999999776
2025-09-30 13:39:00,72.92631333333334,1.1335639999999998,1.9954956732409916,4.663657000000001,6.741897,76.3889,626.7499999999776
2025-09-30 13:42:00,73.60146666666667,1.2493059999999998,1.9687892412866477,4.750464,6.4236059999999995,74.94209999999998,626.7999999999776
2025-09-30 13:45:00,69.13580333333334,1.017824,2.0200659432741124,4.287501,6.799768,76.09950000000003,626.8499999999775
2025-09-30 13:48:00,69.11651333333333,1.1914349999999994,1.9944345287726626,4.808333999999999,6.712967000000001,73.78480000000002,626.8999999999775
2025-09-30 13:51:00,73.09992333333334,1.1625000000000005,2.027099011982763,4.721528,6.799766,76.3889,626.9499999999774
2025-09-30 13:54:00,77.59452333333334,1.1624999999999996,1.9631935457852236,4.634723,6.539351000000001,76.67820000000003,626.9999999999774
2025-09-30 13:57:00,78.12499999999999,1.1625000000000005,2.0271012036602167,4.634722000000001,6.712966,76.67829999999998,627.0499999999773
2025-09-30 14:00:00,81.76119,1.1624999999999996,1.984608240124288,4.663657,6.626161000000001,81.59720000000002,627.0999999999773
2025-09-30 14:03:00,83.87345333333333,1.1046300000000002,2.0158403174729953,4.345371,6.5682860000000005,85.06940000000003,627.1499999999772
2025-09-30 14:06:00,84.8669,1.0467589999999998,2.022745466200345,4.171760000000001,6.597227,83.91199999999998,627.1999999999772
2025-09-30 14:09:00,85.41666666666667,1.133565,2.0164887971581047,4.403241,6.539356,83.91210000000001,627.2499999999771
2025-09-30 14:12:00,84.36535333333332,1.0467589999999998,1.9822643699436289,4.34537,6.655092000000001,81.30790000000002,627.2999999999771
2025-09-30 14:15:00,86.48727000000001,1.133565,2.0164887971581056,4.4900459999999995,6.626161000000001,82.17599999999999,627.3499999999771
2025-09-30 14:18:00,84.55825666666665,1.0467589999999998,2.0126585421869856,4.345371,6.741897,85.06939999999997,627.399999999977
2025-09-30 14:21:00,88.88889,1.133565,2.0581617010381583,4.432176,6.684031,88.54159999999999,627.449999999977
