Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-09-30 14:24:00,88.01118666666666,1.0467589999999998,2.0227440736512907,4.200694,6.626157000000001,87.38419999999999,627.4999999999769
2025-09-30 14:27:00,92.35146333333334,1.04676,2.012659666067026,4.17176,6.5682860000000005,90.85640000000001,627.5499999999769
2025-09-30 14:30:00,93.89467666666667,1.04676,2.022744503088014,4.084955,6.510415999999999,88.25230000000002,627.5999999999768
2025-09-30 14:33:00,92.01388666666666,0.9599539999999998,2.0029948657599648,3.8824069999999997,6.539352,92.0139,627.6499999999768
2025-09-30 14:36:00,93.20987666666667,1.1046300000000002,2.026173594629927,4.2875,6.539356,90.56710000000004,627.6999999999767
2025-09-30 14:39:00,94.07793333333332,1.0756949999999996,1.952808637310537,4.403241,6.539351000000001,89.40970000000002,627.7499999999767
2025-09-30 14:42:00,96.52777666666667,1.04676,1.9924185164888786,4.084955,6.4236059999999995,90.56710000000004,627.7999999999766
2025-09-30 14:45:00,96.16126666666668,0.9599539999999998,1.9540614493797335,3.940278,6.452542,91.72459999999998,627.8499999999766
2025-09-30 14:48:00,94.96527666666667,0.9888889999999995,2.0265520000179347,4.027083999999999,6.655097,92.01389999999998,627.8999999999766
2025-09-30 14:51:00,92.70833333333333,0.9599539999999998,2.0029931838263217,3.853471999999999,6.510412,92.30330000000001,627.9499999999765
2025-09-30 14:54:00,93.57638666666666,1.04676,1.9822651369526687,4.084955,6.3946760000000005,92.5926,627.9999999999765
2025-09-30 14:57:00,93.55709666666667,1.04676,1.9822651369526687,4.084955,6.3946760000000005,93.46070000000003,628.0499999999764
2025-09-30 15:00:00,91.48341333333333,0.9599539999999998,1.9244421295325778,3.940278,6.365742,90.56710000000001,628.0999999999764
2025-09-30 15:03:00,89.56404666666667,1.017824,1.9800765762749089,3.9981480000000005,6.394672000000001,89.40970000000002,628.1499999999763
2025-09-30 15:06:00,86.63194333333333,1.017824,1.9901073352447995,4.084954000000001,6.5104120000000005,88.54170000000002,628.1999999999763
2025-09-30 15:09:00,85.05015666666667,1.0756940000000004,1.9838003955831316,4.142824,6.365742,85.9375,628.2499999999762
2025-09-30 15:12:00,81.79012666666667,1.017824,1.9599446541668022,4.113888,6.452542000000001,85.64810000000003,628.2999999999762
2025-09-30 15:15:00,79.34027666666667,1.104629,1.9742617052449205,4.287499,6.394672000000001,84.49069999999998,628.3499999999761
2025-09-30 15:18:00,79.17631333333334,1.1914350000000002,1.9401625724414788,4.518981,6.278936,81.30780000000001,628.3999999999761
2025-09-30 15:21:00,77.43056,1.0756940000000004,1.9215814760009207,4.34537,6.394672000000001,80.43980000000002,628.4499999999761
2025-09-30 15:24:00,72.24151333333334,1.017824,1.9498425613095989,4.2006950000000005,6.5104120000000005,80.72910000000002,628.499999999976
2025-09-30 15:27:00,73.78472333333333,1.133565,1.9425512572339236,4.34537,6.278936,78.70369999999997,628.549999999976
2025-09-30 15:30:00,75.19290000000001,1.1046300000000002,2.005484992448452,4.200694,6.3946760000000005,81.01850000000002,628.5999999999759
2025-09-30 15:33:00,76.91936666666668,1.1046300000000002,1.942805361954641,4.2875,6.307866000000001,81.88649999999998,628.6499999999759
2025-09-30 15:36:00,79.16666666666667,1.133565,1.963810191919332,4.316434999999999,6.307866000000001,81.59719999999999,628.6999999999758
2025-09-30 15:39:00,80.73881333333333,1.0756939999999995,1.9424244923565854,4.2006950000000005,6.307867,83.912,628.7499999999758
2025-09-30 15:42:00,79.15702333333333,1.0756940000000004,1.9631646655506632,4.142824,6.307872000000001,80.43980000000002,628.7999999999757
2025-09-30 15:45:00,80.91242333333334,1.133565,1.9318766939960443,4.34537,6.249995999999999,82.17590000000001,628.8499999999757
2025-09-30 15:48:00,76.73611,1.017824,1.9397192511147012,4.084954000000001,6.365742000000001,84.20139999999998,628.8999999999756
2025-09-30 15:51:00,75.69444666666668,1.104629,1.9111042436476702,4.2875000000000005,6.221067,79.57170000000002,628.9499999999756
2025-09-30 15:54:00,74.14159333333335,1.0467589999999998,1.8897499031461253,4.2006950000000005,6.250001999999999,79.86109999999996,628.9999999999756
2025-09-30 15:57:00,72.93595666666666,1.0467589999999998,1.9208184911833663,4.17176,6.307872000000001,78.70369999999997,629.0499999999755
2025-09-30 16:00:00,73.09027666666667,1.104629,1.9428068149738216,4.258564000000001,6.278937000000001,81.59719999999999,629.0999999999755
2025-09-30 16:03:00,67.03318,1.0467589999999998,1.92081884773373,4.113889,6.250002,77.54630000000003,629.1499999999754
2025-09-30 16:06:00,66.90779333333333,1.1624999999999996,1.9091522965590617,4.461111,6.221061,74.94210000000004,629.1999999999754
2025-09-30 16:09:00,66.16511999999999,1.104629,1.889827652609314,4.432176,6.307872000000001,73.20609999999999,629.2499999999753
2025-09-30 16:12:00,65.85647999999999,1.0467590000000007,2.012659588984346,3.940278,6.336807,74.94210000000004,629.2999999999753
2025-09-30 16:15:00,63.73456666666666,1.1335639999999998,1.8454240867789036,4.461111000000001,6.134257,72.04860000000002,629.3499999999752
2025-09-30 16:18:00,65.66358000000001,1.1914350000000002,1.9072335226359431,4.461111000000001,6.134256000000001,73.78469999999999,629.3999999999752
2025-09-30 16:21:00,63.908179999999994,1.0756940000000004,1.8689961131754664,4.258564000000001,6.163192,73.49539999999996,629.4499999999751
2025-09-30 16:24:00,65.48997000000001,1.0467589999999998,1.961882118594193,4.1138889999999995,6.365742,73.78469999999999,629.4999999999751
2025-09-30 16:27:00,67.19714666666668,1.1624999999999996,1.887323912794359,4.403241,6.105321000000001,71.4699,629.5499999999751
2025-09-30 16:30:00,71.01659,1.133565,1.878073387043762,4.547916,6.307866000000001,71.4699,629.599999999975
2025-09-30 16:33:00,76.46604666666667,1.133565,1.8344799366481628,4.432175999999999,6.076390999999999,79.2824,629.649999999975
2025-09-30 16:36:00,77.10262333333333,1.0467589999999998,1.868903170763533,4.171760000000001,6.163197,79.57169999999999,629.6999999999749
2025-09-30 16:39:00,73.63040000000001,1.0756940000000004,1.9111200817716443,4.142824,6.163192,77.25690000000003,629.7499999999749
2025-09-30 16:42:00,72.24151333333333,1.104629,1.92169734774837,4.518981000000001,6.481477,79.57169999999996,629.7999999999748
2025-09-30 16:45:00,73.27353333333333,1.0756940000000004,1.9111215298932998,4.258565000000001,6.278936999999999,78.9931,629.8499999999748
2025-09-30 16:48:00,69.28048,1.0756940000000004,1.8901157038812866,4.258565000000001,6.221067,75.81020000000001,629.8999999999747
2025-09-30 16:51:00,68.23881,1.1624999999999996,1.9200204996383576,4.432175999999999,6.221062000000001,73.20599999999999,629.9499999999747
2025-09-30 16:54:00,66.16511999999999,1.133565,1.9638101919193316,4.403241,6.394672,74.07410000000004,629.9999999999746
2025-09-30 16:57:00,65.29706666666665,1.1914349999999994,1.9072354274328494,4.490047,6.163197,74.65280000000001,630.0499999999746
2025-09-30 17:00:00,62.6929,1.1335639999999998,1.8672231598872624,4.432176,6.163197,70.89119999999997,630.0999999999746
2025-09-30 17:03:00,65.82754666666666,1.2493059999999998,1.9128319241757679,4.634721999999999,6.163195999999999,70.89119999999997,630.1499999999745
2025-09-30 17:06:00,63.73456666666666,1.1624999999999996,1.8873258041974363,4.490047,6.192132,72.04859999999996,630.1999999999745
2025-09-30 17:09:00,63.570600000000006,1.1914349999999994,1.9072354274328494,4.490047,6.163197,73.78470000000004,630.2499999999744
2025-09-30 17:12:00,58.89274333333333,1.1625000000000005,1.876362448920683,4.518982,6.192126999999999,67.99770000000001,630.2999999999744
2025-09-30 17:15:00,61.467976666666665,1.2493059999999998,1.9015392488691945,4.663657,6.163195999999999,69.15519999999998,630.3499999999743
2025-09-30 17:18:00,61.31365666666667,1.1625000000000005,1.876362448920683,4.5768510000000004,6.249995999999999,68.5763,630.3999999999743
2025-09-30 17:21:00,67.54436666666668,1.1914350000000002,1.918240271388053,4.634722,6.3368009999999995,72.33790000000005,630.4499999999742
2025-09-30 17:24:00,69.28048,1.1046300000000002,1.9428053619546406,4.22963,6.249995999999999,76.9676,630.4999999999742
2025-09-30 17:27:00,72.77199333333333,1.0756949999999996,1.8689968368562948,4.142824,6.047451,80.15039999999999,630.5499999999741
2025-09-30 17:30:00,72.91666666666667,0.9888889999999995,1.9072311026514899,3.940278,6.221067,79.57170000000002,630.5999999999741
2025-09-30 17:33:00,71.21913666666667,1.0467589999999998,1.900131531507422,4.056018,6.134257,79.5718,630.649999999974
2025-09-30 17:36:00,70.50540000000001,1.017824,1.9901073352447995,4.056019,6.481477,79.2824,630.699999999974
2025-09-30 17:39:00,68.93325666666668,1.0467589999999998,1.9208167084310814,4.2006950000000005,6.336802,79.5718,630.749999999974
2025-09-30 17:42:00,66.86921333333333,1.0756940000000004,1.921583281464582,4.2006950000000005,6.250001999999999,78.41429999999997,630.7999999999739
2025-09-30 17:45:00,64.9402,1.0467589999999998,1.9104872553478358,4.1138889999999995,6.221062000000001,74.36349999999999,630.8499999999739
2025-09-30 17:48:00,65.82754666666666,1.0756939999999995,1.9215814760009198,4.316434999999999,6.365737000000001,74.94209999999998,630.8999999999738
2025-09-30 17:51:00,63.3777,1.0467590000000007,1.8793405744381906,4.258564000000001,6.278936999999999,76.09960000000001,630.9499999999738
2025-09-30 17:54:00,65.46103333333333,1.1335639999999998,1.8780730606697318,4.374305,6.134257,75.52080000000001,630.9999999999737
2025-09-30 17:57:00,63.37769666666667,1.0756940000000004,1.89011643176994,4.113888,6.076391999999999,74.36340000000001,631.0499999999737
2025-09-30 18:00:00,60.59028000000001,1.1335639999999998,1.8672235354523252,4.316435,6.047457,71.4699,631.0999999999736
2025-09-30 18:03:00,62.73148333333334,1.22037,1.904695396712584,4.605786,6.192131000000001,67.41899999999998,631.1499999999736
2025-09-30 18:06:00,61.31365666666667,1.1914350000000002,1.885122714045846,4.605787,6.221062000000001,68.57640000000004,631.1999999999736
2025-09-30 18:09:00,61.64158666666666,1.22037,1.915842152181332,4.692592,6.307867,68.86579999999998,631.2499999999735
2025-09-30 18:12:00,63.43557333333334,1.3071760000000001,1.881760927198849,4.837268000000001,6.13426,70.6019,631.2999999999735
2025-09-30 18:15:00,65.66358000000001,1.1624999999999996,1.887323912794359,4.518980999999999,6.221061,70.6019,631.3499999999734
2025-09-30 18:18:00,63.73456666666666,1.0756939999999995,1.9006302841116052,4.374306,6.365737000000001,72.33789999999999,631.3999999999734
2025-09-30 18:21:00,62.87615666666667,1.0467590000000007,1.9413988819179253,4.2875000000000005,6.481477,73.78479999999996,631.4499999999733
2025-09-30 18:24:00,64.24575666666668,1.22037,1.9380410402988153,4.663657000000001,6.336801,72.33800000000002,631.4999999999733
2025-10-01 12:33:00,54.89969,2.6092590000000007,1.7271876008061366,6.226155,4.687496,45.428200000000004,631.4999999999733
2025-10-01 12:36:00,82.78356666666667,0.9310179999999999,2.027162572716267,3.679861,6.510413000000001,88.25229999999999,631.5499999999732
2025-10-01 12:39:00,72.74305666666667,0.8731479999999996,1.9777132352695945,3.6219910000000004,6.510413,84.20139999999998,631.5999999999732
2025-10-01 12:42:00,66.33873333333334,0.9020830000000002,1.9836151798423673,3.9113419999999994,6.712962999999999,77.8356,631.6499999999731
2025-10-01 12:45:00,64.95949,1.0467589999999998,1.9414006558255819,4.316435,6.510417,75.23140000000001,631.6999999999731
2025-10-01 12:48:00,64.42901,0.9310179999999999,1.9208365592560994,3.9981479999999996,6.510412,74.07410000000004,631.749999999973
2025-10-01 12:51:00,65.50926,1.0467590000000007,1.9208199173846372,4.345370000000001,6.481485999999999,74.36349999999999,631.799999999973
2025-10-01 12:54:00,64.60262333333334,0.9310179999999999,1.9694776773505571,3.9981479999999996,6.655092000000001,75.23140000000001,631.849999999973
2025-10-01 12:57:00,66.14583,1.017824,1.91939304989871,4.084954000000001,6.307866000000001,75.52089999999998,631.8999999999729
2025-10-01 13:00:00,69.29977000000001,0.9888889999999995,1.9172987881318686,4.027084,6.336801,77.83569999999997,631.9499999999729
2025-10-01 13:03:00,69.97492,0.9020829999999993,1.954981090107295,3.7087959999999995,6.4236070000000005,78.125,631.9999999999728
2025-10-01 13:06:00,70.66937,0.9888890000000004,1.927344898994115,4.027084,6.365736,79.86100000000005,632.0499999999728
2025-10-01 13:09:00,68.07484666666666,0.9020839999999994,2.0026062602202717,3.7956019999999997,6.655092,78.41430000000003,632.0999999999727
2025-10-01 13:12:00,65.48996666666666,0.9599539999999998,1.9834869970108442,4.084955,6.684031999999999,75.23149999999998,632.1499999999727
2025-10-01 13:15:00,68.0652,0.931019,1.9208387243693599,3.969214000000001,6.481481,77.25699999999995,632.1999999999726
2025-10-01 13:18:00,72.40548,0.9020830000000002,1.9453978156072762,3.853472,6.539351000000001,80.72910000000002,632.2499999999726
2025-10-01 13:21:00,69.11651333333333,0.8442129999999999,2.008027752057841,3.506251,6.5972230000000005,79.2824,632.2999999999726
2025-10-01 13:24:00,62.6929,0.9888880000000002,1.9573433949803527,4.171759,6.5972230000000005,73.78470000000004,632.3499999999725
2025-10-01 13:27:00,59.92476666666666,1.133565,2.0164887971581047,4.547917000000001,6.684032,70.0231,632.3999999999725
2025-10-01 13:30:00,54.02198666666667,1.1625000000000005,1.9091538010528537,4.808333,6.568287,61.342600000000004,632.4499999999724
2025-10-01 13:33:00,54.214890000000004,1.1624999999999996,1.941668597727322,4.779398,6.626162,63.657399999999996,632.4999999999724
2025-10-01 13:36:00,59.076003333333325,1.2493050000000006,1.912828531724217,4.837268,6.365735999999999,65.68290000000002,632.5499999999723
2025-10-01 13:39:00,54.90933666666667,0.9599530000000005,1.9145220209155316,4.258564000000001,6.655093,61.63189999999997,632.5999999999723
2025-10-01 13:42:00,58.37190999999999,1.133565,1.888893940831076,4.518980999999999,6.307866000000001,65.97220000000004,632.6499999999722
2025-10-01 13:45:00,58.52623333333333,1.1624999999999996,1.9524448605342566,4.779398,6.655092000000001,66.84029999999996,632.6999999999722
2025-10-01 13:48:00,54.369213333333335,1.1624999999999996,1.973914668857319,4.663657000000001,6.597222,60.763900000000035,632.7499999999721
2025-10-01 13:51:00,54.03163333333333,1.2493049999999997,1.9465047784300862,5.01088,6.626157000000001,62.2106,632.7999999999721
2025-10-01 13:54:00,55.073299999999996,1.2782410000000004,1.9433132923357577,4.9819450000000005,6.510415999999999,60.763900000000035,632.849999999972
2025-10-01 13:57:00,55.073299999999996,1.1914349999999994,1.918241410970401,5.039815,6.741897,61.63189999999997,632.899999999972
2025-10-01 14:00:00,56.79012333333333,1.22037,1.938042952760146,4.895138,6.568287,64.52550000000002,632.949999999972
2025-10-01 14:03:00,54.72608333333333,1.2493049999999997,1.9353136524311312,4.981944,6.568287,62.2106,632.9999999999719
2025-10-01 14:06:00,55.58448666666667,1.22037,1.9269591272138256,4.953009,6.5972219999999995,62.210699999999974,633.0499999999719
2025-10-01 14:09:00,55.073299999999996,1.2782410000000004,1.9092076554470352,4.953009000000001,6.3946760000000005,62.2106,633.0999999999718
2025-10-01 14:12:00,58.37190999999999,1.1914350000000002,1.929217735500869,4.721527,6.452546,66.84020000000004,633.1499999999718
2025-10-01 14:15:00,58.16936666666667,1.104629,1.900480168110156,4.461111000000001,6.365742,66.84030000000001,633.1999999999717
2025-10-01 14:18:00,59.57754333333333,1.1335639999999998,1.9104435412168288,4.576851,6.4236070000000005,69.15519999999998,633.2499999999717
2025-10-01 14:21:00,58.35262,1.22037,1.9158417674509503,4.750463000000001,6.365737000000001,66.55090000000001,633.2999999999716
2025-10-01 14:24:00,55.06365666666667,1.133565,1.9211748596793714,4.634722000000001,6.5104120000000005,62.78929999999997,633.3499999999716
2025-10-01 14:27:00,54.18595666666667,1.22037,1.9046926955913797,4.866204,6.452542,60.76389999999998,633.3999999999716
2025-10-01 14:30:00,55.94135666666667,1.2782410000000004,1.954615073844803,5.039815,6.597225999999999,62.21070000000003,633.4499999999715
2025-10-01 14:33:00,55.94135666666667,1.1914349999999994,1.918242170691778,4.866203,6.568287,63.36809999999997,633.4999999999715
2025-10-01 14:36:00,54.72608333333333,1.1914350000000002,1.9072350464735452,4.808333,6.481482000000001,61.92130000000003,633.5499999999714
2025-10-01 14:39:00,54.369213333333335,1.1914350000000002,1.9292154628330531,4.808334,6.539346999999999,61.342600000000004,633.5999999999714
2025-10-01 14:42:00,53.16358333333333,1.2782399999999994,1.920610231014292,5.097684999999999,6.568287,59.89580000000001,633.6499999999713
2025-10-01 14:45:00,51.25385666666667,1.3071760000000001,1.9165289867710726,5.242362000000001,6.626162,55.844899999999996,633.6999999999713
2025-10-01 14:48:00,55.42052,1.3939810000000001,1.9245681827695378,5.3002270000000005,6.481485999999999,61.342600000000004,633.7499999999712
2025-10-01 14:51:00,53.70370333333333,1.22037,1.88229629848725,5.01088,6.539352,60.474500000000035,633.7999999999712
2025-10-01 14:54:00,56.983023333333335,1.3361109999999998,1.9235029448460232,5.06875,6.394671,63.946799999999996,633.8499999999711
2025-10-01 14:57:00,55.073299999999996,1.2493049999999997,1.8902084114548798,4.953009,6.4236070000000005,61.053200000000004,633.8999999999711
2025-10-01 15:00:00,55.758100000000006,1.2782399999999994,1.8862897853766154,5.039815,6.4236070000000005,60.76389999999998,633.949999999971
2025-10-01 15:03:00,53.68440999999999,1.2493049999999997,1.8560140342126203,4.9819439999999995,6.365742,59.89589999999998,633.999999999971
2025-10-01 15:06:00,53.16358333333333,1.1914350000000002,1.9072346655142016,4.953009,6.626156999999999,60.474500000000035,634.049999999971
2025-10-01 15:09:00,56.67438333333333,1.2782409999999995,1.9092052870957466,4.95301,6.394671,61.92130000000003,634.0999999999709
2025-10-01 15:12:00,57.831790000000005,1.2493059999999998,1.9576646246928076,4.924074,6.5682860000000005,63.946799999999996,634.1499999999709
2025-10-01 15:15:00,60.09837666666667,1.1624999999999996,1.9308576303027916,4.634721999999999,6.452542,66.55099999999999,634.1999999999708
2025-10-01 15:18:00,57.49421,1.1046299999999993,1.8898265255091675,4.518982,6.394672,62.2106,634.2499999999708
2025-10-01 15:21:00,56.790123333333334,1.1914350000000002,1.9401618170203672,4.779399000000001,6.539352,61.92130000000003,634.2999999999707
2025-10-01 15:24:00,57.494213333333335,1.2493059999999998,1.8788467224169967,4.866203,6.307866000000001,62.5,634.3499999999707
2025-10-01 15:27:00,56.96373333333333,1.1914349999999994,1.9182402713880526,4.721528,6.4236070000000005,62.7894,634.3999999999706
2025-10-01 15:30:00,63.90817666666666,1.3361109999999998,1.9235029448460232,4.895139,6.2210600000000005,68.28709999999995,634.4499999999706
2025-10-01 15:33:00,60.966436666666674,1.1335639999999998,1.8780726861785506,4.547916000000001,6.307867,67.99770000000001,634.4999999999706
2025-10-01 15:36:00,58.53587666666667,1.1624999999999996,1.854342619691435,4.605787,6.221062000000001,64.23609999999996,634.5499999999705
2025-10-01 15:39:00,56.96373333333333,1.1914350000000002,1.9182417908311091,4.779399000000001,6.481482000000001,62.5,634.5999999999705
2025-10-01 15:42:00,58.87345666666667,1.22037,1.9269572091983953,4.837269,6.481477,64.23610000000002,634.6499999999704
2025-10-01 15:45:00,56.288579999999996,1.1914350000000002,1.8961939872024811,4.750463000000001,6.394672000000001,61.05329999999998,634.6999999999704
2025-10-01 15:48:00,57.82214333333334,1.2782410000000004,1.9206112808365725,4.924074,6.3946760000000005,62.78929999999997,634.7499999999703
2025-10-01 15:51:00,57.494213333333335,1.2493059999999998,1.9128311448099882,4.924074,6.452546,63.36800000000005,634.7999999999703
2025-10-01 15:54:00,58.709489999999995,1.2493059999999998,1.9353143223378477,4.924074,6.510415999999999,63.657399999999996,634.8499999999702
2025-10-01 15:57:00,59.056713333333335,1.017824,1.8887185911669835,4.374306000000001,6.510412,64.81479999999999,634.8999999999702
2025-10-01 16:00:00,70.14853333333333,1.017824,1.857813057752861,4.027083,6.07639,74.36350000000002,634.9499999999701
2025-10-01 16:03:00,78.80980333333333,0.9310179999999999,1.9403564959158828,3.766667,6.3368009999999995,80.72919999999999,634.9999999999701
2025-10-01 16:06:00,81.42361,0.931019,1.9208373721271403,3.882408,6.394671,82.17589999999998,635.04999999997
2025-10-01 16:09:00,80.5652,0.9020830000000002,1.964546797881536,3.7956009999999996,6.539352,82.17600000000002,635.09999999997
2025-10-01 16:12:00,79.35956666666667,0.9310179999999999,1.9500844689899748,3.7956019999999997,6.394672000000001,81.59720000000002,635.14999999997
2025-10-01 16:15:00,81.26929,1.0467589999999998,1.9618800002484396,4.084954000000001,6.336801,81.88660000000002,635.1999999999699
2025-10-02 08:45:00,88.84066,1.3650460000000004,1.8468563350016673,4.40324,5.468749,70.6018,635.1999999999699
2025-10-02 08:48:00,85.40702,0.9310179999999999,1.8815320111572917,3.477315,5.873843,88.25229999999999,635.2499999999699
2025-10-02 08:51:00,78.62654666666667,0.9020830000000002,1.8581906800228163,3.5930560000000007,6.018522999999999,87.38420000000002,635.2999999999698
2025-10-02 08:54:00,77.43056,0.8152780000000002,1.7383095859986466,3.1590290000000003,5.526622000000001,86.22679999999997,635.3499999999698
2025-10-02 08:57:00,81.95409,0.9020830000000002,1.7389967041285328,3.1879619999999997,5.266201000000001,86.8056,635.3999999999697
2025-10-02 09:00:00,92.67939666666666,0.8731480000000005,1.7063787332019726,2.9564820000000003,5.034724999999999,89.69909999999999,635.4499999999697
2025-10-02 09:03:00,100.0,0.8731479999999996,1.716385618286851,2.985417,5.09259,91.14580000000001,635.4999999999696
2025-10-02 09:06:00,100.0,0.9020830000000002,1.7389967041285324,3.1300920000000003,5.208330999999999,92.30319999999998,635.5499999999696
2025-10-02 09:09:00,100.0,0.8442129999999999,1.6835525287053024,2.898611,5.00579,95.48609999999996,635.5999999999696
2025-10-02 09:12:00,100.0,0.815277,1.6307714415398995,2.7539350000000002,4.803245,94.32869999999997,635.6499999999695
2025-10-02 09:15:00,100.0,0.7863419999999994,1.6949306112367446,2.5224529999999996,4.861115000000001,91.14579999999998,635.6999999999695
2025-10-02 09:18:00,100.0,0.8731479999999996,1.6253159901234366,2.9275469999999997,4.77431,81.30780000000001,635.7499999999694
2025-10-02 09:21:00,99.86497000000001,0.9310179999999999,1.720407848982762,3.2458340000000003,5.179397,82.17589999999998,635.7999999999694
2025-10-02 09:24:00,99.15123333333334,0.9888889999999995,1.7530685887917195,3.564120999999999,5.410877000000001,86.8056,635.8499999999693
2025-10-02 09:27:00,100.0,0.9888890000000004,1.7530704008252724,3.4194439999999995,5.266205,92.30320000000003,635.8999999999693
2025-10-02 09:30:00,100.0,0.9599539999999998,1.6793428776826322,3.274769,5.00579,93.17120000000003,635.9499999999692
2025-10-02 09:33:00,100.0,1.04676,1.805682810846453,3.7087969999999997,5.526616000000001,93.1713,635.9999999999692
2025-10-02 09:36:00,99.51774666666667,1.104629,1.8791451845714358,3.969213,5.8159719999999995,94.32879999999997,636.0499999999691
2025-10-02 09:39:00,96.86535333333335,1.0467590000000007,1.7950446622588994,3.766666,5.555557,94.9074,636.0999999999691
2025-10-02 09:42:00,94.61805333333335,0.9888890000000004,1.794781301807904,3.361575,5.324076999999999,95.19670000000002,636.149999999969
2025-10-02 09:45:00,93.56674333333335,1.017824,1.7423212769877283,3.5930560000000007,5.324072,93.75,636.199999999969
2025-10-02 09:48:00,94.78202,1.0756939999999995,1.8049364839635755,3.766666,5.497687000000001,96.93280000000001,636.249999999969
2025-10-02 09:51:00,96.33487666666667,1.133565,1.8454240238993442,3.9113429999999996,5.584486,96.93290000000002,636.2999999999689
2025-10-02 09:54:00,98.61111,1.04676,1.7843732509150598,3.6509259999999992,5.410876,97.80100000000002,636.3499999999689
2025-10-02 09:57:00,100.0,1.22037,1.825689686130655,4.084954000000001,5.46875,98.66899999999998,636.3999999999688
2025-10-02 10:00:00,100.0,1.0467589999999998,1.69785107445794,3.5930549999999997,5.121530999999999,97.51159999999999,636.4499999999688
2025-10-02 10:03:00,100.0,1.1046299999999993,1.7485245694608378,3.564119999999999,5.06366,98.37970000000001,636.4999999999687
2025-10-02 10:06:00,100.0,1.0756949999999996,1.7616040475869663,3.6509259999999992,5.266201,98.09030000000001,636.5499999999687
2025-10-02 10:09:00,100.0,1.133565,1.8014389806075746,3.7956019999999997,5.353006000000001,98.09029999999998,636.5999999999686
2025-10-02 10:12:00,100.0,1.0756939999999995,1.7941521208742797,3.7377309999999992,5.439817,98.37960000000001,636.6499999999686
2025-10-02 10:15:00,99.51774666666667,1.0756940000000004,1.7724851158008037,3.679861,5.324072,101.27319999999997,636.6999999999686
2025-10-02 10:18:00,88.89853333333333,0.8442129999999999,1.9056699048243373,3.245832,6.018518,99.24769999999998,636.7499999999685
2025-10-02 10:21:00,79.53317666666666,0.9310179999999999,1.901230023517672,3.5930549999999997,6.047453000000001,89.40969999999999,636.7999999999685
2025-10-02 10:24:00,72.25115666666667,0.9599530000000005,1.9145230505141135,3.650926,6.047457999999999,79.2824,636.8499999999684
2025-10-02 10:27:00,68.24845666666666,1.0756940000000004,1.879571237714495,4.113889,6.047457,76.38899999999995,636.8999999999684
2025-10-02 10:30:00,67.57330333333334,1.0756940000000004,1.8795690481863665,4.229630000000001,6.163192,76.09960000000001,636.9499999999683
2025-10-02 10:33:00,65.82754666666666,1.0756940000000004,1.8583954145933508,4.2006950000000005,6.076391999999999,75.81020000000001,636.9999999999683
2025-10-02 10:36:00,64.78588,1.104629,1.8898265466419693,4.258564000000001,6.134257,75.81020000000001,637.0499999999682
2025-10-02 10:39:00,63.21373333333333,1.104629,1.8791444452262591,4.374305,6.221062000000001,73.78479999999996,637.0999999999682
2025-10-02 10:42:00,62.18171,1.104629,1.9322646297983805,4.518981,6.510412,72.04860000000002,637.1499999999681
2025-10-02 10:45:00,66.69560333333334,1.1624999999999996,1.8873258041974363,4.490046,6.192131000000001,72.62730000000005,637.1999999999681
2025-10-02 10:48:00,72.25115666666667,1.133565,1.9318763246500277,4.374306000000001,6.278931000000001,76.38899999999995,637.249999999968
2025-10-02 10:51:00,72.06790000000001,1.133565,1.8996844568831979,4.316434999999999,6.134256000000001,77.83570000000003,637.299999999968
2025-10-02 10:54:00,71.54706666666667,1.0756939999999995,1.911121529893299,4.2006950000000005,6.221067,79.5718,637.349999999968
2025-10-02 10:57:00,70.51504999999999,1.0467589999999998,1.8897499031461253,4.2006950000000005,6.250001999999999,79.86109999999996,637.3999999999679
2025-10-02 11:00:00,69.28048,0.9888890000000004,1.937367988229808,4.056018,6.4236070000000005,77.257,637.4499999999679
2025-10-02 11:03:00,68.75000000000001,1.0756939999999995,1.9424266478834717,4.229629,6.336807,75.81019999999995,637.4999999999678
2025-10-02 11:06:00,69.09722333333333,1.104629,1.96380425920255,4.40324,6.481482000000001,77.54629999999997,637.5499999999678
2025-10-02 11:09:00,67.37075666666668,1.133565,1.9425494154369043,4.432175999999999,6.365736999999999,76.67829999999998,637.5999999999677
2025-10-02 11:12:00,64.77623333333334,1.133565,1.9104461069948848,4.490047,6.336807,72.91669999999999,637.6499999999677
2025-10-02 11:15:00,66.6956,1.1914350000000002,1.9292181142787082,4.547916000000001,6.278936,74.07409999999999,637.6999999999676
2025-10-02 11:18:00,63.73456666666666,1.1335639999999998,1.9211741480240712,4.547916000000001,6.4236070000000005,72.33799999999997,637.7499999999676
2025-10-02 11:21:00,66.00115333333333,1.1335639999999998,2.006006046185015,4.547916000000001,6.655097,75.23140000000001,637.7999999999676
2025-10-02 11:24:00,65.66358000000001,1.2493059999999998,1.9798847625216578,4.663657,6.365736,75.52079999999995,637.8499999999675
2025-10-02 11:27:00,65.30671333333333,1.104629,1.942806087416506,4.461111000000001,6.481482000000001,75.23150000000004,637.8999999999675
2025-10-02 11:30:00,68.75000000000001,1.1914350000000002,1.9182406512488737,4.547916,6.249996,75.23150000000004,637.9499999999674
2025-10-02 11:33:00,71.19019999999999,1.0756949999999996,1.9006331939166898,4.258565,6.250001,76.09950000000003,637.9999999999674
2025-10-02 11:36:00,75.37615666666666,1.0756949999999996,1.9006313790117166,4.229629999999999,6.221061,79.28249999999997,638.0499999999673
2025-10-02 11:39:00,73.25424333333332,1.0467589999999998,1.9208184911833663,4.142825,6.278937000000001,77.54630000000003,638.0999999999673
2025-10-02 11:42:00,75.00964333333333,1.1046300000000002,1.9322657215072647,4.316435,6.307866000000001,79.2824,638.1499999999672
2025-10-02 11:45:00,73.09027666666667,1.0467589999999998,1.961882118594193,4.200694,6.452547000000001,81.01849999999996,638.1999999999672
2025-10-02 11:48:00,73.26388666666666,1.0756939999999995,1.9631643080867822,4.17176,6.336807,81.01850000000002,638.2499999999671
2025-10-02 11:51:00,76.05131333333334,1.133565,1.9425494154369043,4.2875,6.221061,81.01850000000002,638.2999999999671
2025-10-02 11:54:00,74.66242333333334,0.9888890000000004,1.9772262190152283,3.9981480000000005,6.481477,79.86109999999996,638.349999999967
2025-10-02 11:57:00,74.14159333333335,1.0467589999999998,1.900132606606746,4.142825,6.221067,81.01859999999999,638.399999999967
2025-10-02 12:00:00,75.17361,1.0467589999999998,1.9618800002484396,4.171760000000001,6.4236070000000005,83.33330000000001,638.449999999967
2025-10-02 12:03:00,72.05825666666668,1.0467589999999998,1.9311205908432216,4.17176,6.336802,79.28240000000005,638.4999999999669
2025-10-02 12:06:00,72.92631333333334,1.1625000000000005,2.005907604793078,4.432176000000001,6.452546,77.8356,638.5499999999669
2025-10-02 12:09:00,71.02623666666666,1.0756940000000004,1.9111197197411487,4.3743050000000006,6.394672000000001,76.96769999999998,638.5999999999668
2025-10-02 12:12:00,73.45678666666667,1.133565,1.931878540725615,4.316434999999999,6.221066,78.41439999999997,638.6499999999668
2025-10-02 12:15:00,71.53742333333334,1.0467589999999998,1.8793405744381897,4.200694,6.221067,75.52080000000001,638.6999999999667
2025-10-02 12:18:00,75.34722333333333,1.133565,1.9425512572339236,4.316435,6.250001,78.70370000000003,638.7499999999667
2025-10-02 12:21:00,76.21527999999999,1.0467589999999998,1.9414006558255819,4.142825,6.336807,81.59720000000002,638.7999999999666
2025-10-02 12:24:00,76.38889,1.1046300000000002,1.9533180919467432,4.200694,6.249995999999999,81.30789999999999,638.8499999999666
2025-10-02 12:27:00,74.99035333333335,1.0467589999999998,1.9414006558255819,4.142825,6.336807,81.30789999999999,638.8999999999666
2025-10-02 12:30:00,78.12499999999999,1.1046300000000002,1.9533180919467432,4.200694,6.249995999999999,81.59720000000002,638.9499999999665
2025-10-02 12:33:00,78.98341333333333,1.04676,1.9311213444160813,4.084955,6.249995999999999,83.04390000000001,638.9999999999665
2025-10-02 12:36:00,78.30825666666665,0.9888889999999995,1.9473686899503435,3.940278,6.336807,84.7801,639.0499999999664
2025-10-02 12:39:00,80.70987666666666,1.04676,1.9414014121071932,4.084955,6.278936,85.35880000000003,639.0999999999664
2025-10-02 12:42:00,78.48186666666668,0.9599539999999998,1.9045790069482513,3.969214,6.336802,86.2268,639.1499999999663
2025-10-02 12:45:00,81.60686666666668,1.1625000000000005,1.9091526726825658,4.316435,6.076386,85.6481,639.1999999999663
2025-10-02 12:48:00,81.24035333333335,1.0467589999999998,1.9414010106070236,4.084954,6.278937000000001,84.20139999999998,639.2499999999662
2025-10-02 12:51:00,78.30825666666665,1.017824,1.959946746335333,3.9113419999999994,6.250001999999999,84.20139999999998,639.2999999999662
2025-10-02 12:54:00,77.25694333333333,1.0467589999999998,1.951652264919313,4.084954,6.307867,82.75459999999998,639.3499999999661
2025-10-02 12:57:00,77.44020333333334,0.9888889999999995,1.967297518804468,3.9981479999999996,6.452547000000001,86.2269,639.3999999999661
2025-10-02 13:00:00,76.05131333333334,0.9888889999999995,1.927347326483731,3.940278,6.278937000000001,83.62259999999998,639.449999999966
2025-10-02 13:03:00,77.62345666666667,1.04676,1.9311217000764762,4.142824,6.307866000000001,81.01850000000002,639.499999999966
2025-10-02 13:06:00,77.26659333333335,0.9599529999999996,1.9045782153568676,3.9981479999999996,6.365737000000001,82.17589999999998,639.549999999966
2025-10-02 13:09:00,80.72916333333333,1.0756949999999996,1.9320173814180568,4.142824,6.221061,84.78009999999998,639.5999999999659
2025-10-02 13:12:00,78.81944666666666,1.017824,1.9599446541668022,4.056018,6.394672000000001,84.20139999999998,639.6499999999659
2025-10-02 13:15:00,76.90007666666666,1.0467589999999998,1.961882118594193,4.027084,6.278937000000001,83.33340000000001,639.6999999999658
2025-10-02 13:18:00,77.43056,1.0467589999999998,2.00255125996282,4.200694,6.568287,85.64819999999997,639.7499999999658
2025-10-02 13:21:00,75.02893333333334,1.0467589999999998,1.961882118594193,4.1138889999999995,6.365742,80.43979999999999,639.7999999999657
2025-10-02 13:24:00,76.56249999999999,1.1046300000000002,1.9846947664997945,4.22963,6.365736,80.72920000000002,639.8499999999657
2025-10-02 13:27:00,77.45949,1.04676,1.9413996381990681,4.1138900000000005,6.307866000000001,81.30790000000002,639.8999999999656
2025-10-02 13:30:00,78.81944666666666,0.9888889999999995,1.887015489553646,4.142824,6.365737000000001,85.06949999999998,639.9499999999656
2025-10-02 13:33:00,84.73186666666668,1.017824,1.9599446541668013,3.9113420000000003,6.249995999999999,87.6736,639.9999999999656
2025-10-02 13:36:00,83.4973,0.9599539999999998,1.9145214425071524,3.8245379999999995,6.221062000000001,87.38430000000002,640.0499999999655
2025-10-02 13:39:00,83.86381,1.04676,1.9311238340381998,3.9981479999999996,6.163195999999999,85.35889999999998,640.0999999999655
2025-10-02 13:42:00,77.43056,0.9020830000000002,2.0026057333144083,3.766666,6.626158,84.20139999999998,640.1499999999654
2025-10-02 13:45:00,74.81674333333332,1.0467589999999998,1.931122369144419,4.2006950000000005,6.365742,81.30780000000004,640.1999999999654
2025-10-02 13:48:00,77.96103333333333,1.0756949999999996,1.9734951899977717,4.287501,6.481481,83.04389999999998,640.2499999999653
2025-10-02 13:51:00,77.62345666666667,1.04676,1.9208174592847915,4.17176,6.307866000000001,79.86110000000002,640.2999999999653
2025-10-02 13:54:00,78.45293333333332,1.017824,1.9599457002511953,4.142825,6.481482000000001,81.88659999999999,640.3499999999652
2025-10-02 13:57:00,80.02507666666666,1.0756949999999996,1.91112045438309,4.258565,6.278931000000001,81.88659999999999,640.3999999999652
2025-10-02 14:00:00,80.89313,0.9599539999999998,1.9932510958633212,3.853471999999999,6.481482000000001,86.5162,640.4499999999651
2025-10-02 14:03:00,76.90972333333333,1.017824,1.9498429108293267,4.084954,6.394672000000001,81.88660000000002,640.4999999999651
2025-10-02 14:06:00,77.44020333333334,1.1046300000000002,2.0054846341074306,4.316435,6.510415999999999,82.46529999999998,640.549999999965
2025-10-02 14:09:00,81.07638666666666,1.0467589999999998,1.9208167084310819,4.2006939999999995,6.336801,82.75459999999998,640.599999999965
2025-10-02 14:12:00,83.4973,1.017824,1.9091954989197344,4.056019000000001,6.250001,86.80559999999997,640.649999999965
2025-10-02 14:15:00,85.9375,1.017824,1.9498450079470881,3.9113420000000003,6.221066,87.0949,640.6999999999649
2025-10-02 14:18:00,85.46489333333334,1.0467590000000007,1.9001304564078123,4.22963,6.307866,89.69909999999999,640.7499999999649
2025-10-02 14:21:00,86.63194333333333,0.9888889999999995,1.9473686899503435,3.940278,6.336807,88.25229999999999,640.7999999999648
2025-10-02 14:24:00,84.54861,0.9888889999999995,1.9273476732678487,3.8824069999999997,6.221067,84.49070000000003,640.8499999999648
2025-10-02 14:27:00,85.94714333333332,0.9888889999999995,1.9173008737855064,4.027083999999999,6.336807,86.51619999999997,640.8999999999647
2025-10-02 14:30:00,83.4973,0.9888890000000004,1.9573431521892424,3.940277,6.365736999999999,86.80559999999997,640.9499999999647
2025-10-02 14:33:00,83.34298,1.0467589999999998,1.9822643699436289,4.142825,6.452547000000001,85.35879999999997,640.9999999999646
2025-10-02 14:36:00,85.26234666666666,1.017824,2.0001173062050843,3.9981479999999996,6.452546,87.963,641.0499999999646
2025-10-02 14:39:00,84.8669,0.9888889999999995,1.9373679882298065,3.940278,6.307867,87.38429999999997,641.0999999999646
2025-10-02 14:42:00,80.41088,0.9888890000000004,1.9970207465416705,3.940277,6.481477,83.62269999999998,641.1499999999645
2025-10-02 14:45:00,80.3723,1.0467589999999998,1.9822661268271649,4.2875,6.597227,84.2014,641.1999999999645
2025-10-02 14:48:00,79.87075333333333,1.0467589999999998,1.982264721320393,4.200694,6.510417,83.912,641.2499999999644
2025-10-02 14:51:00,85.07909000000001,1.133565,2.0060053280293406,4.316435,6.423611,85.6482,641.2999999999644
2025-10-02 14:54:00,82.63888999999999,1.017824,1.929569873912733,3.9981480000000005,6.250001999999999,83.912,641.3499999999643
2025-10-02 14:57:00,82.80285666666667,0.9888889999999995,1.9273452457784306,4.027083999999999,6.365737000000001,84.78009999999998,641.3999999999643
2025-10-02 15:00:00,82.62924333333333,0.9888889999999995,1.9573441853017322,4.027083999999999,6.452547000000001,86.5162,641.4499999999642
2025-10-02 15:03:00,82.98611333333334,1.04676,1.9618807619141527,4.1138900000000005,6.365736,88.25230000000002,641.4999999999642
2025-10-02 15:06:00,86.12075666666665,1.04676,1.9720845813597063,4.027083999999999,6.307866000000001,86.80550000000002,641.5499999999641
2025-10-02 15:09:00,84.19174,0.9599539999999998,1.954063489866705,3.853471999999999,6.365742,87.3843,641.5999999999641
2025-10-02 15:12:00,86.27507666666666,1.1046300000000002,1.8791470070385536,4.258565,6.105325999999999,87.0949,641.649999999964
2025-10-02 15:15:00,85.75423999999998,1.017824,1.9901073352447995,4.027084,6.452542,88.25229999999999,641.699999999964
2025-10-02 15:18:00,85.06944666666668,1.0467589999999998,1.9413995914810782,3.9981480000000005,6.192127000000001,85.3588,641.749999999964
2025-10-02 15:21:00,83.51659,1.0467589999999998,1.9720838170173252,4.027084,6.307867,85.3588,641.7999999999639
2025-10-02 15:24:00,82.45563333333332,1.017824,1.9498429108293258,4.027084,6.336802,85.3588,641.8499999999639
2025-10-02 15:27:00,80.18904333333334,1.017824,1.9700219810851116,4.056019,6.4236070000000005,86.8056,641.8999999999638
2025-10-02 15:30:00,77.61381333333334,1.0467589999999998,1.9413988819179249,4.316434999999999,6.510412,83.04400000000001,641.9499999999638
2025-10-02 15:33:00,80.56520333333334,1.0467589999999998,1.961882118594193,4.084954,6.336807,86.22680000000003,641.9999999999637
2025-10-02 15:36:00,78.65548,0.9599539999999998,1.894614197978456,3.8824069999999997,6.221062000000001,81.88659999999999,642.0499999999637
2025-10-02 15:39:00,80.72917,1.04676,1.9822651369526687,4.084955,6.3946760000000005,81.59719999999999,642.0999999999636
2025-10-02 15:42:00,80.56520333333334,1.0467589999999998,1.9516519110051735,4.142825,6.365737000000001,82.75459999999998,642.1499999999636
2025-10-02 15:45:00,80.38194666666666,1.0756939999999995,1.9528082502422852,4.2006950000000005,6.336807,83.04390000000001,642.1999999999636
2025-10-02 15:48:00,79.35956666666667,1.017824,1.9800765762749089,4.056018,6.452542,83.6226,642.2499999999635
2025-10-02 15:51:00,81.07638666666666,1.04676,1.9516551473828905,3.9981479999999996,6.221066,83.33329999999998,642.2999999999635
2025-10-02 15:54:00,80.20833333333333,0.9888889999999995,1.92734524577843,3.969214,6.307867,83.62269999999998,642.3499999999634
2025-10-02 15:57:00,79.34027999999999,0.9888889999999995,1.9772262190152274,3.9981479999999996,6.481477,82.46529999999998,642.3999999999634
2025-10-02 16:00:00,80.22762333333334,1.0467589999999998,1.961882118594193,4.084954,6.336807,83.912,642.4499999999633
2025-10-02 16:03:00,77.44020333333334,1.017824,1.9700219810851116,4.027084,6.394672000000001,82.46529999999998,642.4999999999633
2025-10-02 16:06:00,76.91936666666668,1.0467589999999998,1.961882118594193,4.084954,6.336807,83.912,642.5499999999632
2025-10-02 16:09:00,76.73611,1.0467589999999998,1.889748106682027,4.142825,6.192127000000001,82.46529999999998,642.5999999999632
2025-10-02 16:12:00,74.66242333333334,1.017824,1.929569873912733,4.027083,6.278936999999999,81.88660000000002,642.6499999999631
2025-10-02 16:15:00,71.54707,0.9888889999999995,1.9573448740432557,3.940276999999999,6.365742000000001,78.125,642.6999999999631
2025-10-02 16:18:00,71.1902,1.0756939999999995,1.9215836425572175,4.229629,6.278937000000001,77.25689999999997,642.749999999963
2025-10-02 16:21:00,69.61805333333332,1.0756939999999995,1.9111193577106198,4.403241,6.4236070000000005,78.125,642.799999999963
2025-10-02 16:24:00,69.09722333333333,1.017824,1.9397192511147012,4.084954,6.365742,78.70370000000003,642.849999999963
2025-10-02 16:27:00,70.84298,1.1046300000000002,1.900481622314037,4.200694,6.105326,79.28249999999997,642.8999999999629
2025-10-02 16:30:00,72.58873666666666,0.9888889999999995,1.87687286085231,4.084955,6.278937000000001,78.99310000000003,642.9499999999629
2025-10-02 16:33:00,71.52777666666667,0.9888889999999995,1.8768718078075726,3.9981479999999996,6.192127000000001,80.15050000000002,642.9999999999628
2025-10-02 16:36:00,72.23186666666666,0.9599539999999998,1.9145228153060339,3.969214,6.365742,81.88659999999999,643.0499999999628
2025-10-02 16:39:00,71.01659,1.017824,1.9397192511147012,4.084954,6.365742,81.01859999999999,643.0999999999627
2025-10-02 16:42:00,70.67901333333333,1.0467589999999998,1.9208184911833663,4.142825,6.278937000000001,81.88650000000001,643.1499999999627
2025-10-02 16:45:00,70.12924333333332,1.017824,1.929567415507371,4.142825,6.394672000000001,78.99310000000003,643.1999999999626
2025-10-02 16:48:00,70.85262666666667,1.1046300000000002,1.9322657215072647,4.316435,6.307866000000001,76.09949999999998,643.2499999999626
2025-10-02 16:51:00,70.84297666666667,1.1046300000000002,1.92169843773585,4.2875,6.249995999999999,76.09960000000001,643.2999999999626
2025-10-02 16:54:00,73.45678666666667,1.1046300000000002,1.9533180919467432,4.200694,6.249995999999999,79.2824,643.3499999999625
2025-10-02 16:57:00,70.14853333333333,1.0467589999999998,1.900132606606746,4.142825,6.221067,80.72910000000002,643.3999999999625
2025-10-02 17:00:00,73.27353333333333,1.133565,1.9318781713797692,4.345371,6.250001,79.86110000000002,643.4499999999624
2025-10-02 17:03:00,73.28317666666668,1.0467589999999998,1.9414010106070236,4.084954,6.278937000000001,81.30790000000002,643.4999999999624
2025-10-02 17:06:00,72.77199333333333,1.017824,1.8989698513255358,4.056018,6.221062000000001,80.72910000000002,643.5499999999623
2025-10-02 17:09:00,73.09027666666667,1.0467589999999998,1.9311209465035224,4.056019,6.221062000000001,82.17590000000001,643.5999999999623
2025-10-02 17:12:00,69.97492,1.017824,1.9193941060714157,3.9692119999999997,6.192126999999999,79.57170000000002,643.6499999999622
2025-10-02 17:15:00,67.71798,1.017824,1.929567766708225,4.1138889999999995,6.365736999999999,74.94220000000001,643.6999999999622
2025-10-02 17:18:00,69.11651333333334,1.133565,1.9211748596793714,4.374306,6.249995999999999,73.78470000000004,643.7499999999621
2025-10-02 17:21:00,69.6277,1.0756939999999995,1.8371009916749728,4.258565,6.076387,75.52089999999998,643.7999999999621
2025-10-02 17:24:00,70.33179,1.0467589999999998,1.900131531507422,4.027083,6.105322,79.5718,643.849999999962
2025-10-02 17:27:00,67.70833,1.0467589999999998,1.8374240903226313,4.17176,6.076391999999999,75.23149999999998,643.899999999962
2025-10-02 17:30:00,66.53163666666667,1.0467590000000007,1.9001329649731247,4.258564000000001,6.336807,73.78469999999999,643.949999999962
2025-10-02 17:33:00,67.73727000000001,1.133565,1.8780756339908593,4.34537,6.105326,72.6274,643.9999999999619
2025-10-02 17:36:00,70.84298,1.1046300000000002,1.900481622314037,4.200694,6.105326,75.52080000000004,644.0499999999619
2025-10-02 17:39:00,74.49846000000001,1.0756949999999996,1.8795697746250468,4.1138900000000005,6.047451,78.41430000000003,644.0999999999618
2025-10-02 17:42:00,73.95833666666668,1.0467589999999998,1.8689013648453943,4.142825,6.134257,82.17590000000001,644.1499999999618
2025-10-02 17:45:00,71.01659,1.017824,1.8989698513255349,4.027083,6.192126999999999,79.28250000000003,644.1999999999617
2025-10-02 17:48:00,69.63734666666666,1.017824,1.9901094129278054,3.9113429999999996,6.336807,78.70370000000003,644.2499999999617
2025-10-02 17:51:00,67.90123666666666,1.0756939999999995,1.9006306470926047,4.316434999999999,6.307867,76.9676,644.2999999999616
2025-10-02 17:54:00,70.67901333333333,1.133565,1.9743990051138096,4.316435,6.336801,77.8356,644.3499999999616
2025-10-02 17:57:00,69.45409,1.017824,1.8989698513255349,3.9981480000000005,6.163192,78.99309999999997,644.3999999999616
2025-10-02 18:00:00,69.28048,1.0467589999999998,1.889748465974911,4.1138889999999995,6.163192,79.2824,644.4499999999615
2025-10-02 18:03:00,66.33873333333334,1.017824,1.909196204770302,4.084953,6.278936999999999,78.4144,644.4999999999615
2025-10-02 18:06:00,67.72762333333334,1.1046300000000002,1.9533191804744163,4.345371,6.3946760000000005,78.125,644.5499999999614
2025-10-02 18:09:00,64.60262333333334,0.8442129999999999,1.971063867409221,3.7377320000000003,6.712962999999999,76.38890000000004,644.5999999999614
2025-10-02 18:12:00,67.72762333333333,1.1046300000000002,1.9638046322485812,4.374306000000001,6.452546,75.52089999999998,644.6499999999613
2025-10-02 18:15:00,68.0652,1.0756939999999995,1.973496222180683,4.403241,6.597227,76.09949999999998,644.6999999999613
2025-10-02 18:18:00,71.01659,1.1625000000000005,1.9846067639774267,4.490046,6.452546,77.54629999999997,644.7499999999612
2025-10-02 18:21:00,72.73340999999999,1.1046300000000002,1.9638046322485812,4.374306,6.452545999999999,78.41429999999997,644.7999999999612
2025-10-02 18:24:00,77.07369,1.017824,1.929567766708225,3.9402779999999993,6.192125999999999,84.20140000000004,644.8499999999611
2025-10-02 18:27:00,80.71951999999999,0.9888889999999995,1.927347326483731,3.9113419999999994,6.250001,84.20139999999998,644.8999999999611
2025-10-02 18:30:00,84.03742,0.9599539999999998,2.0224186747725907,3.650926,6.365736,89.69910000000002,644.949999999961
2025-10-02 18:33:00,85.76388666666666,1.017824,1.9498450079470881,3.940277,6.250001,89.69909999999999,644.999999999961
2025-10-02 18:36:00,83.32369,0.931019,1.9791435610069497,3.8245379999999995,6.510417,89.69899999999998,645.049999999961
2025-10-02 18:39:00,80.91242333333334,0.931019,1.9500852902466124,3.8245379999999995,6.4236070000000005,89.69910000000002,645.0999999999609
2025-10-02 18:42:00,77.62345666666667,0.931019,1.9694791728916978,3.853471999999999,6.510417,87.6737,645.1499999999609
2025-10-02 18:45:00,76.21527999999999,0.9888890000000004,2.0363514309324016,3.853472,6.510417,85.9375,645.1999999999608
2025-10-02 18:48:00,72.40548,0.9888890000000004,1.9772282758776139,3.9113419999999994,6.394677,84.20140000000004,645.2499999999608
2025-10-02 18:51:00,74.31520333333334,1.133565,1.9849624153831769,4.316435,6.365741000000001,85.64820000000003,645.2999999999607
2025-10-02 18:54:00,70.16782333333333,1.017824,1.9901080278059102,3.940276999999999,6.365736999999999,82.75470000000001,645.3499999999607
2025-10-02 18:57:00,68.23881,1.017824,1.9091940872182376,4.056019,6.2499970000000005,78.993,645.3999999999606
2025-10-02 19:00:00,63.57059999999999,1.0467590000000007,1.9414010106070243,4.142824,6.336807,72.33799999999997,645.4499999999606
2025-10-02 19:03:00,62.18171,1.0756940000000004,1.963162520766926,4.2875000000000005,6.452542,70.3125,645.4999999999606
2025-10-02 19:06:00,67.92052666666667,1.3071760000000001,1.9737474894021996,4.837268000000001,6.36574,74.94209999999998,645.5499999999605
2025-10-02 19:09:00,65.11381,1.0756940000000004,1.942424492356586,4.229630000000001,6.336802,72.91669999999999,645.5999999999605
2025-10-02 19:12:00,62.6929,1.0467589999999998,1.8268722988614632,4.056019,5.931712,72.62720000000002,645.6499999999604
2025-10-02 19:15:00,66.15547666666666,1.0467589999999998,1.92081884773373,4.200694,6.336807,74.65280000000001,645.6999999999604
2025-10-02 19:18:00,62.18171,0.9888890000000004,1.82576772518954,3.940277,5.989587,72.91669999999999,645.7499999999603
