Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-10-02 19:21:00,64.78588,1.133565,1.8888958079942317,4.345371,6.1342609999999995,71.75920000000002,645.7999999999603
2025-10-02 19:24:00,63.73456666666666,1.0467589999999998,1.9104886851575529,4.22963,6.336807,73.49540000000002,645.8499999999602
2025-10-02 19:27:00,65.81790000000001,1.133565,1.9211770817563882,4.316435,6.192131000000001,75.23150000000004,645.8999999999602
2025-10-02 19:30:00,67.19714666666668,1.04676,1.9104880034714695,4.142824,6.249995999999999,78.125,645.9499999999601
2025-10-02 19:33:00,62.87615666666667,0.9020830000000002,1.9453968208481305,3.853471,6.539346999999999,75.23149999999998,645.9999999999601
2025-10-02 19:36:00,62.519286666666666,0.9599539999999998,1.9442098053276866,4.027083999999999,6.510412,73.49540000000002,646.04999999996
2025-10-02 19:39:00,39.178243333333334,1.133565,3.3338220369276685,0.20763899999999946,6.452551,46.58560000000003,646.09999999996
2025-10-03 08:48:00,81.92515666666667,0.9310179999999999,2.3240164214194543,4.056019,7.812501999999999,76.38889999999998,646.09999999996
2025-10-03 08:51:00,71.34452,0.8152780000000002,2.2659493009497664,3.853471999999999,7.8993079999999996,75.52080000000001,646.14999999996
2025-10-03 08:54:00,65.27777666666667,0.7863420000000003,2.1765426226341407,3.9113430000000005,7.783563,71.4699,646.1999999999599
2025-10-03 08:57:00,63.56096,0.8731480000000005,2.1439655688419994,4.22963,7.638887,67.70839999999998,646.2499999999599
2025-10-03 09:00:00,63.22338,0.8442129999999999,2.1082737186815614,4.171760000000001,7.581017000000001,65.39350000000002,646.2999999999598
2025-10-03 09:03:00,67.89159,0.9020830000000002,2.049752075317315,4.200694,7.204866,66.26160000000002,646.3499999999598
2025-10-03 09:06:00,83.87345666666666,0.7863430000000005,1.9463681910883446,3.6798610000000007,6.799773,71.4699,646.3999999999597
2025-10-03 09:09:00,100.0,0.8442129999999999,1.9988134521857532,3.56412,6.626157,78.70370000000003,646.4499999999597
2025-10-03 09:12:00,100.0,0.8152779999999993,2.0902183324886328,3.361574,6.828704000000001,79.28230000000002,646.4999999999596
2025-10-03 09:15:00,100.0,0.8442129999999999,2.135278420677034,3.477315,6.973381000000001,80.72910000000002,646.5499999999596
2025-10-03 09:18:00,98.25424,0.8152780000000002,2.1080461871737555,3.5930560000000007,7.118052,83.912,646.5999999999596
2025-10-03 09:21:00,100.0,0.8442129999999999,2.1352781103882634,3.7087960000000004,7.204861,84.4907,646.6499999999595
2025-10-03 09:24:00,100.0,0.8442129999999999,2.144248454117554,3.7956010000000004,7.3206,82.17600000000002,646.6999999999595
2025-10-03 09:27:00,100.0,0.8731479999999996,2.1074940505398208,3.6219899999999994,6.915509999999999,82.46529999999998,646.7499999999594
2025-10-03 09:30:00,100.0,0.7863420000000003,2.0449964729152863,3.5062499999999996,6.944446,85.64819999999997,646.7999999999594
2025-10-03 09:33:00,100.0,0.8442129999999999,1.7816054264970853,3.4483800000000002,5.844911,80.72910000000002,646.8499999999593
2025-10-03 09:36:00,100.0,0.9888890000000004,1.9172987881318693,3.969214000000001,6.278931,79.57170000000002,646.8999999999593
2025-10-03 09:39:00,100.0,0.931019,1.9791425600282737,3.7087969999999997,6.394672999999999,80.43979999999999,646.9499999999592
2025-10-03 09:42:00,100.0,0.9888890000000004,1.897135615640578,3.940278,6.192129,76.67819999999998,646.9999999999592
2025-10-03 09:45:00,100.0,1.0467590000000007,2.032805690826923,4.171759,6.626155999999999,81.59719999999999,647.0499999999591
2025-10-03 09:48:00,96.33487666666667,0.9888889999999995,2.07534692808517,4.1138889999999995,6.886572000000001,89.98840000000001,647.0999999999591
2025-10-03 09:51:00,90.45139,0.9599530000000005,2.184428418885067,4.084954000000001,7.291663000000001,94.9074,647.149999999959
2025-10-03 09:54:00,83.84452,0.9888880000000002,2.06562912939578,4.113889,6.857643,91.14589999999998,647.199999999959
2025-10-03 09:57:00,76.23457,1.017824,2.0695578248723665,4.084953,6.741897999999999,86.80559999999997,647.249999999959
2025-10-03 10:00:00,77.61381333333334,1.1625000000000005,1.8982555947414241,4.432176000000001,6.163195999999999,82.75460000000001,647.2999999999589
2025-10-03 10:03:00,76.58179,1.017824,1.8681428565965206,3.882408,5.9606520000000005,85.06940000000003,647.3499999999589
2025-10-03 10:06:00,77.10262333333333,1.1046300000000002,1.8684363883597126,4.056018,5.873846,80.43979999999999,647.3999999999588
2025-10-03 10:09:00,76.23457,1.017824,1.9193937540138772,3.9981480000000005,6.221062000000001,80.15040000000002,647.4499999999588
2025-10-03 10:12:00,76.5625,1.1625000000000005,1.8982540859647894,4.34537,6.076385999999999,81.59720000000002,647.4999999999587
2025-10-03 10:15:00,74.15123666666666,1.104629,2.0158384969920276,4.171759,6.394672000000001,76.6782,647.5499999999587
2025-10-03 10:18:00,69.28048,1.104629,1.900480168110156,4.461111000000001,6.365742,75.23150000000001,647.5999999999586
2025-10-03 10:21:00,71.89429,1.133565,1.9531934195327656,4.403241,6.365736,76.38889999999998,647.6499999999586
2025-10-03 10:24:00,75.70409,1.1625000000000005,1.9091541771762093,4.461111000000001,6.2210659999999995,77.8357,647.6999999999585
2025-10-03 10:27:00,76.56249999999999,1.1046300000000002,1.942805361954641,4.2875,6.307866000000001,80.72910000000002,647.7499999999585
2025-10-03 10:30:00,72.61767,1.017824,1.929569873912733,4.056018000000001,6.307872,80.43979999999999,647.7999999999585
2025-10-03 10:33:00,67.02353333333333,1.0756940000000004,1.9215814760009198,4.403241,6.4525429999999995,77.54629999999997,647.8499999999584
2025-10-03 10:36:00,65.11381,1.1624999999999996,1.9846052878300307,4.432176,6.394672,75.52080000000001,647.8999999999584
2025-10-03 10:39:00,61.323303333333335,1.1914350000000002,1.896196279648622,4.576852000000001,6.221067,69.73380000000003,647.9499999999583
2025-10-03 10:42:00,59.076003333333325,1.1625000000000005,1.9524433725747588,4.663657,6.539346999999999,69.4445,647.9999999999583
2025-10-03 10:45:00,58.89274333333333,1.22037,1.8822947456261105,4.808334,6.336802,65.68280000000004,648.0499999999582
2025-10-03 10:48:00,60.96643333333333,1.3071760000000001,1.9280427304174146,4.866204,6.278936,68.57650000000001,648.0999999999582
2025-10-03 10:51:00,57.67746666666667,1.2493049999999997,1.9128304801389266,4.981944,6.510417,65.39350000000002,648.1499999999581
2025-10-03 10:54:00,60.09837666666667,1.3361109999999998,1.9582745934806483,5.039815,6.452546,69.1551,648.1999999999581
2025-10-03 10:57:00,61.467976666666665,1.2782410000000004,1.9658778335905438,4.779399000000001,6.365736,69.44440000000003,648.249999999958
2025-10-03 11:00:00,64.65085,1.2782400000000003,1.8862897853766158,4.953009,6.3368009999999995,70.3125,648.299999999958
2025-10-03 11:03:00,68.59568,1.1914350000000002,1.9401606838884247,4.605786,6.365736,73.20609999999999,648.349999999958
2025-10-03 11:06:00,65.11381,1.1046299999999993,1.9216984377358493,4.432175999999999,6.394672,74.36340000000001,648.3999999999579
2025-10-03 11:09:00,63.89853333333334,1.2493049999999997,1.9576627943289056,4.721527,6.365737000000001,73.20599999999996,648.4499999999579
2025-10-03 11:12:00,63.396989999999995,1.2493049999999997,1.9576639495992771,4.866204,6.510417,69.73380000000003,648.4999999999578
2025-10-03 11:15:00,65.1331,1.3361109999999998,1.9467217210224628,4.981944,6.365741000000001,68.86579999999998,648.5499999999578
2025-10-03 11:18:00,63.21373333333333,1.1914350000000002,1.9944345287726635,4.866204,6.770837,72.04859999999996,648.5999999999577
2025-10-03 11:21:00,63.23302666666667,1.2493049999999997,1.9576624092387043,4.837268,6.481477,72.04850000000005,648.6499999999577
2025-10-03 11:24:00,67.89159,1.3650460000000004,1.9768749766135754,4.895138,6.278931,73.78469999999999,648.6999999999576
2025-10-03 11:27:00,65.29706666666665,1.1914350000000002,1.9619599325259427,4.663657,6.481482000000001,73.20599999999996,648.7499999999576
2025-10-03 11:30:00,68.23881,1.2782410000000004,1.9546123442529002,4.692592,6.249995999999999,74.65279999999996,648.7999999999575
2025-10-03 11:33:00,66.6956,1.1624999999999996,1.9416652407139714,4.663657,6.510412,70.6019,648.8499999999575
2025-10-03 11:36:00,66.69560333333334,1.1624999999999996,1.973914668857319,4.663657,6.5972219999999995,72.04859999999996,648.8999999999575
2025-10-03 11:39:00,68.59568,1.2782409999999995,1.9206108873348509,4.95301,6.423611,74.94209999999998,648.9499999999574
2025-10-03 11:42:00,67.38040333333333,1.104629,1.9742645932979623,4.576851,6.684031999999999,76.09950000000003,648.9999999999574
2025-10-03 11:45:00,67.41897999999999,1.1914350000000002,1.9182436901340811,4.808333,6.510421,74.07409999999999,649.0499999999573
2025-10-03 11:48:00,69.45409,1.2493059999999998,1.9798843796285344,4.721528,6.4236059999999995,75.23149999999998,649.0999999999573
2025-10-03 11:51:00,70.33179,1.22037,1.9490944877128138,4.721527,6.423611,72.91669999999999,649.1499999999572
2025-10-03 11:54:00,73.09992333333334,1.2782409999999995,2.0658432580651334,4.808333999999999,6.655091,74.94210000000001,649.1999999999572
2025-10-03 11:57:00,70.48611333333334,1.133565,1.9849620508388346,4.518982,6.568287,76.6782,649.2499999999571
2025-10-03 12:00:00,72.05825666666668,1.1335639999999998,1.9531941694524892,4.663657000000001,6.626157000000001,78.12500000000003,649.2999999999571
2025-10-03 12:03:00,73.64004333333334,1.104629,1.9638020876911673,4.403241,6.481477,79.28249999999997,649.349999999957
2025-10-03 12:06:00,72.74305666666667,1.1335639999999998,1.9954960368628143,4.432176,6.510417,79.5718,649.399999999957
2025-10-03 12:09:00,72.05825666666668,1.104629,1.942806087416506,4.547916,6.568287,77.5463,649.449999999957
2025-10-03 12:12:00,71.02623666666666,1.0756940000000004,1.983800039864149,4.3743050000000006,6.5972219999999995,76.6782,649.4999999999569
2025-10-03 12:15:00,73.27353333333333,1.1625000000000005,2.005909440459825,4.5768510000000004,6.597225999999999,76.3889,649.5499999999569
2025-10-03 12:18:00,75.52083333333333,1.133565,2.0164887971581056,4.518980999999999,6.655096,80.15049999999997,649.5999999999568
2025-10-03 12:21:00,79.69714333333333,1.1914350000000002,1.983638047109438,4.518980999999999,6.394676,82.75469999999999,649.6499999999568
2025-10-03 12:24:00,78.3179,1.1625000000000005,1.9524433725747588,4.547916,6.4236059999999995,81.88660000000002,649.6999999999567
2025-10-03 12:27:00,80.56520333333334,1.104629,1.9846940262676906,4.34537,6.481477,86.5162,649.7499999999567
2025-10-03 12:30:00,77.09298000000001,1.0467590000000007,1.9822647213203939,4.258564000000001,6.568287,84.2013,649.7999999999566
2025-10-03 12:33:00,76.20563333333334,1.0756940000000004,1.9940800045923404,4.403241,6.655092000000001,80.72919999999999,649.8499999999566
2025-10-03 12:36:00,78.34683666666666,1.1914350000000002,1.9944330383980766,4.605787,6.510416,81.59730000000002,649.8999999999565
2025-10-03 12:39:00,77.62345666666667,0.9888890000000004,1.9970231355499226,4.171760000000001,6.712966999999999,81.01850000000002,649.9499999999565
2025-10-03 12:42:00,79.34992333333334,1.133565,2.0060053280293406,4.34537,6.452546,82.17599999999999,649.9999999999565
2025-10-03 12:45:00,76.39853333333333,1.017824,2.0001173062050843,4.258564000000001,6.712962000000001,80.72910000000002,650.0499999999564
2025-10-03 12:48:00,78.30825666666665,1.1914350000000002,1.9182417908311091,4.721528,6.423611,81.59720000000002,650.0999999999564
2025-10-03 12:51:00,79.67785333333333,1.104629,1.995102629743407,4.374305,6.539352,83.91210000000001,650.1499999999563
2025-10-03 12:54:00,78.64583666666665,1.104629,1.9111027769893472,4.258564000000001,6.192127000000001,83.04390000000001,650.1999999999563
2025-10-03 12:57:00,75.69444666666668,0.9888889999999995,1.967297518804468,4.084953,6.539352000000001,80.15039999999999,650.2499999999562
2025-10-03 13:00:00,74.83603333333333,1.104629,1.953318811002341,4.2875000000000005,6.336807,80.72919999999999,650.2999999999562
2025-10-03 13:03:00,72.41512333333334,0.9599530000000005,2.0127183925626246,4.056018000000001,6.741903,79.57170000000002,650.3499999999561
2025-10-03 13:06:00,73.96797666666667,1.133565,1.9849620508388346,4.403241,6.452546,78.9931,650.3999999999561
2025-10-03 13:09:00,77.76813333333334,1.133565,2.0164887971581047,4.403241,6.539356,81.88649999999998,650.449999999956
2025-10-03 13:12:00,75.19290000000001,1.0756940000000004,1.983798261268793,4.2875000000000005,6.510412,81.30790000000002,650.499999999956
2025-10-03 13:15:00,76.05131333333334,1.0756939999999995,1.9424244923565859,4.258565,6.365737000000001,79.57169999999999,650.549999999956
2025-10-03 13:18:00,78.48187,1.1624999999999996,1.9200201245702972,4.547916,6.336801,79.8611,650.5999999999559
2025-10-03 13:21:00,81.58757666666666,1.133565,1.9849605926611482,4.316434999999999,6.365736,81.88660000000002,650.6499999999559
2025-10-03 13:24:00,79.85146666666667,1.0756940000000004,1.9424252108656743,4.113888,6.221062000000001,82.46519999999998,650.6999999999558
2025-10-03 13:27:00,77.79706666666667,1.0467589999999998,1.9413988819179249,4.22963,6.4236070000000005,81.30789999999999,650.7499999999558
2025-10-03 13:30:00,81.25,1.1046300000000002,2.0158406749479205,4.22963,6.452546,82.46519999999998,650.7999999999557
2025-10-03 13:33:00,83.15008,1.133565,1.9744004670302655,4.374306,6.3946760000000005,80.43979999999999,650.8499999999557
2025-10-03 13:36:00,80.20833333333333,1.0756940000000004,1.9528068168287334,4.287499,6.4236070000000005,79.8612,650.8999999999556
2025-10-03 13:39:00,73.79436666666668,0.9888880000000002,1.9573430506096436,4.22963,6.655093,81.01849999999999,650.9499999999556
2025-10-03 13:42:00,73.09027666666667,1.104629,1.9742645932979623,4.518981,6.626162,80.43979999999999,650.9999999999555
2025-10-03 13:45:00,72.75270333333334,1.104629,1.9742645932979623,4.518981,6.626162,78.125,651.0499999999555
2025-10-03 13:48:00,72.05825666666668,1.1335639999999998,1.9211741480240712,4.547916000000001,6.4236070000000005,78.12500000000003,651.0999999999555
2025-10-03 13:51:00,70.15818,1.1624999999999996,1.984606763977426,4.518982,6.481482000000001,76.6782,651.1499999999554
2025-10-03 13:54:00,71.38310333333332,1.2493059999999998,1.9576630843318772,4.721528,6.365736,73.20609999999999,651.1999999999554
2025-10-03 13:57:00,72.92631333333334,1.1914350000000002,1.9510744845293542,4.576851,6.365736,77.2569,651.2499999999553
2025-10-03 14:00:00,74.14159333333335,1.1335639999999998,1.9318774570559543,4.432176,6.336807,77.54630000000003,651.2999999999553
2025-10-03 14:03:00,71.92322333333333,1.0756939999999995,1.9006302841116052,4.374306,6.365737000000001,76.38899999999995,651.3499999999552
2025-10-03 14:06:00,72.58873666666666,1.1625000000000005,1.97391466885732,4.5768510000000004,6.510415999999999,78.125,651.3999999999552
2025-10-03 14:09:00,75.87770333333333,1.1624999999999996,1.963194287769236,4.518980999999999,6.423611,80.43980000000002,651.4499999999551
2025-10-03 14:12:00,76.05131333333333,1.133565,1.9318781713797692,4.374306,6.278936,79.5718,651.4999999999551
2025-10-03 14:15:00,75.85841333333333,1.1335639999999998,1.9425483300974267,4.432176,6.365737000000001,79.28239999999997,651.549999999955
2025-10-03 14:18:00,76.07060333333334,1.1625000000000005,1.9631924328089485,4.403241,6.307866000000001,81.88649999999998,651.599999999955
2025-10-03 14:21:00,74.50810333333334,1.0467589999999998,1.889748106682027,4.316435,6.365737000000001,77.8357,651.649999999955
2025-10-03 14:24:00,77.09298000000001,1.1625000000000005,1.9739128188181625,4.490046,6.4236059999999995,79.5718,651.6999999999549
2025-10-03 14:27:00,77.09298000000001,1.1914349999999994,1.9728118153579999,4.518982,6.365737000000001,79.2824,651.7499999999549
2025-10-03 14:30:00,73.61111,1.1046299999999993,1.9846947664997938,4.316436,6.452542000000001,81.01849999999999,651.7999999999548
2025-10-03 14:33:00,72.42477,1.1624999999999996,1.984606763977426,4.576852,6.539352,76.3888,651.8499999999548
2025-10-03 14:36:00,76.73611,1.3939819999999994,1.9718954202838377,5.010879999999999,6.30787,77.83559999999997,651.8999999999547
2025-10-03 14:39:00,76.38888999999999,1.1335639999999998,1.9531926999074447,4.518981,6.481477,78.4143,651.9499999999547
2025-10-03 14:42:00,75.16396666666667,1.104629,1.857693150718642,4.490046,6.278937000000001,74.94210000000001,651.9999999999546
2025-10-03 14:45:00,76.91936666666668,1.1914350000000002,1.9836361791644594,4.547916000000001,6.4236059999999995,79.28239999999997,652.0499999999546
2025-10-03 14:48:00,76.23457,1.104629,1.942804268522648,4.432176,6.452542,76.67819999999998,652.0999999999545
2025-10-03 14:51:00,74.47916666666667,1.104629,1.9111038769831408,4.432176,6.365742,77.83569999999997,652.1499999999545
2025-10-03 14:54:00,74.14159333333335,1.104629,1.9846958268010877,4.40324,6.539352,78.125,652.1999999999545
2025-10-03 14:57:00,79.85146333333334,1.3361109999999998,1.9118415074491824,4.721527,6.01852,78.12499999999997,652.2499999999544
2025-10-03 15:00:00,78.80980333333333,1.1335639999999998,1.910445769379068,4.316435,6.163197,77.8356,652.2999999999544
2025-10-03 15:03:00,70.36072666666666,0.9888880000000002,2.6018073474457784,1.9437490000000004,6.365742999999999,76.0995,652.3499999999543
2025-10-03 15:33:00,75.83912,1.7412029999999996,2.001203785267042,5.38704,5.931717000000001,62.21070000000003,652.3499999999543
2025-10-03 15:36:00,84.53896666666667,0.9020830000000002,2.0871387385474085,3.766667,6.886572999999999,85.3589,652.3499999999543
2025-10-03 15:39:00,79.67785333333333,0.9599539999999998,2.0610312039543386,3.9113419999999994,6.741902,87.963,652.3499999999543
2025-10-03 15:42:00,74.31520333333334,0.9599539999999998,2.0417643089363104,3.882408,6.655092,83.04390000000001,652.3499999999543
2025-10-03 15:45:00,67.03318,0.9310179999999999,1.969476339863688,3.9113429999999996,6.568283,75.23140000000001,652.3499999999543
2025-10-04 10:12:00,78.08642,1.596527,1.9844187722518323,4.953004,5.787037,69.4445,652.3499999999543
2025-10-04 10:15:00,64.9402,1.104629,1.995102629743407,4.374305,6.539352,76.9676,652.3999999999543
2025-10-04 10:18:00,55.073299999999996,1.1914350000000002,1.9619591812840662,4.837268000000001,6.655091,65.97219999999999,652.4499999999542
2025-10-04 10:21:00,55.23726666666667,1.3071760000000001,1.8817601222456692,4.953010000000001,6.25,65.68280000000004,652.4999999999542
2025-10-04 10:24:00,52.99961666666667,1.2493059999999998,1.8098959441415055,4.837269,6.105320000000001,59.02780000000001,652.5499999999541
2025-10-04 10:27:00,54.72608333333333,1.3361109999999998,1.78086653566634,4.8951400000000005,5.873844999999999,64.52549999999997,652.5999999999541
2025-10-04 10:30:00,51.63001666666667,1.3361109999999998,1.8410307552934666,4.8951389999999995,6.0185200000000005,59.60649999999998,652.649999999954
2025-10-04 10:33:00,59.056713333333335,1.1914350000000002,1.9072354274328498,4.5768510000000004,6.250001,70.02319999999997,652.699999999954
2025-10-04 10:36:00,57.494213333333335,0.9888889999999995,1.927347326483731,4.084953,6.423612,67.70839999999998,652.749999999954
2025-10-04 10:39:00,61.64158666666666,1.133565,1.8996859464398483,4.374306000000001,6.192131000000001,72.62729999999999,652.7999999999539
2025-10-04 10:42:00,64.60262333333333,1.133565,1.9425490470773983,4.461111000000001,6.394671,74.36340000000001,652.8499999999539
2025-10-04 10:45:00,61.84413333333333,1.0756939999999995,1.9006306470926047,4.316434999999999,6.307867,73.20600000000002,652.8999999999538
2025-10-04 10:48:00,64.78588,1.1046300000000002,1.9638031845739612,4.22963,6.307866000000001,74.65280000000001,652.9499999999538
2025-10-04 10:51:00,68.07484666666666,1.0756940000000004,1.890114248103579,4.113888,6.076386,80.15049999999997,652.9999999999537
2025-10-04 10:54:00,70.67901333333333,0.9888889999999995,1.8667028455033183,3.766665999999999,5.931711000000001,80.43980000000005,653.0499999999537
2025-10-04 10:57:00,75.52083333333333,0.8731480000000005,1.9399801101536216,3.3905089999999998,6.163195999999999,83.62279999999998,653.0999999999536
2025-10-04 11:00:00,78.65548,0.931019,1.9012301515497638,3.650926,6.105321000000001,87.96299999999997,653.1499999999536
2025-10-04 11:03:00,74.14159333333335,0.9599540000000006,1.9045810709698714,3.7956020000000006,6.163196,85.35879999999997,653.1999999999535
2025-10-04 11:06:00,62.71219,0.9020829999999993,1.9165223795151833,3.564119999999999,6.163197,77.54629999999997,653.2499999999535
2025-10-04 11:09:00,56.62615666666667,1.133565,1.7903582090519186,4.518982,6.047451000000001,67.99770000000001,653.2999999999535
2025-10-04 11:12:00,55.23726666666667,1.2782409999999995,1.8862904338067883,4.8951389999999995,6.27893,65.68279999999999,653.3499999999534
2025-10-04 11:15:00,51.60108,1.3939810000000001,1.8401599110588176,5.039815000000001,6.0185200000000005,60.763900000000035,653.3999999999534
2025-10-04 11:18:00,50.56906,1.4807870000000003,1.8668520636669368,5.329167000000001,6.16319,57.00229999999999,653.4499999999533
2025-10-04 11:21:00,48.823303333333335,1.4807860000000002,1.8290305188780054,5.271291,6.018515000000001,55.55560000000003,653.4999999999533
2025-10-04 11:24:00,56.61651333333333,1.2493050000000006,1.912828531724217,4.808333,6.3368009999999995,66.55090000000001,653.5499999999532
2025-10-04 11:27:00,63.040123333333334,1.2782409999999995,1.965879388751973,4.837269,6.423610000000001,73.78480000000002,653.5999999999532
2025-10-04 11:30:00,60.43595666666666,1.104629,1.9638038972840655,4.518981,6.5972219999999995,73.49540000000002,653.6499999999531
2025-10-04 11:33:00,59.08564666666666,1.1624999999999996,1.963192432808948,4.490047,6.394672000000001,71.18059999999997,653.6999999999531
2025-10-04 11:36:00,57.146989999999995,1.22037,1.9158433063722446,4.866204,6.481482000000001,66.26150000000001,653.749999999953
2025-10-04 11:39:00,54.562113333333336,1.1914349999999994,1.9619599325259423,4.721526999999999,6.539352000000001,64.23609999999996,653.799999999953
2025-10-04 11:42:00,55.41087666666667,1.22037,1.8935125877751886,4.779399000000001,6.336807,65.39350000000002,653.849999999953
2025-10-04 11:45:00,54.37885666666667,1.0467589999999998,1.8897499031461258,4.316435,6.365742000000001,64.52550000000002,653.8999999999529
2025-10-04 11:48:00,58.18865333333333,1.1914350000000002,1.8851246300758104,4.5768510000000004,6.192131000000001,66.26159999999999,653.9499999999529
2025-10-04 11:51:00,60.108023333333335,1.133565,1.9104457356344713,4.605787,6.452546,70.6019,653.9999999999528
2025-10-04 11:54:00,64.77623333333334,1.133565,1.9211748596793714,4.374306,6.249995999999999,75.52080000000001,654.0499999999528
2025-10-04 11:57:00,65.82754666666666,1.0467589999999998,1.889748465974911,4.084954,6.134257,77.54630000000003,654.0999999999527
2025-10-04 12:00:00,68.77893666666667,1.04676,1.8897488493115346,4.084955,6.134256000000001,78.993,654.1499999999527
2025-10-04 12:03:00,68.42206666666668,0.9888889999999995,1.88701618984745,3.853471999999999,6.076387,79.8612,654.1999999999526
2025-10-04 12:06:00,71.19019999999999,1.0467589999999998,1.9104872553478351,4.200694,6.307867,81.30790000000002,654.2499999999526
2025-10-04 12:09:00,63.75385666666666,0.9888880000000002,1.8565071521314436,4.027082,6.163193000000001,74.94209999999998,654.2999999999525
2025-10-04 12:12:00,63.040123333333334,1.1914349999999994,1.8961943692769336,4.490047,6.134257,73.78470000000004,654.3499999999525
2025-10-04 12:15:00,58.71913333333333,1.1625000000000005,1.9524433725747588,4.547917000000001,6.4236070000000005,70.0231,654.3999999999525
2025-10-04 12:18:00,57.50385666666667,1.1625000000000005,1.8763628283039013,4.461111,6.134257,69.1551,654.4499999999524
2025-10-04 12:21:00,57.15663333333333,1.3071760000000001,1.8700967632034884,4.721527,5.989585999999999,68.28710000000001,654.4999999999524
2025-10-04 12:24:00,55.073299999999996,1.2493049999999997,1.9015385868345915,4.721527,6.221067,65.68280000000004,654.5499999999523
2025-10-04 12:27:00,55.082946666666665,1.1914350000000002,1.8517097124240105,4.547917000000001,6.076391999999999,65.10419999999999,654.5999999999523
2025-10-04 12:30:00,59.056713333333335,1.2493050000000006,1.8445408127704201,4.605786,5.960646,70.3125,654.6499999999522
2025-10-04 12:33:00,59.567903333333334,1.1625000000000005,1.8653688457345734,4.490046,6.134256000000001,70.89120000000003,654.6999999999522
2025-10-04 12:36:00,60.08873333333333,1.1625000000000005,1.876362448920683,4.403241,6.076385999999999,72.91669999999999,654.7499999999521
2025-10-04 12:39:00,59.75115666666667,1.1625000000000005,1.8873258041974366,4.403241,6.105326,71.1805,654.7999999999521
2025-10-04 12:42:00,60.80247,1.2493059999999998,1.924090368897145,4.663657,6.221066,69.4445,654.849999999952
2025-10-04 12:45:00,58.53588,1.1914350000000002,1.885122714045846,4.605787,6.221062000000001,68.28700000000003,654.899999999952
2025-10-04 12:48:00,56.288579999999996,1.22037,1.8597600212606171,4.634722,6.105322,66.84030000000001,654.949999999952
2025-10-04 12:51:00,57.494213333333335,1.2493059999999998,1.8902118154384009,4.634721999999999,6.105326,66.55100000000004,654.9999999999519
2025-10-04 12:54:00,59.61612666666667,1.1914350000000002,1.8628818552054327,4.490046,6.0474559999999995,69.4445,655.0499999999519
2025-10-04 12:57:00,62.6929,1.1624999999999996,1.8982537087705371,4.374306,6.105321000000001,72.91660000000002,655.0999999999518
2025-10-04 13:00:00,61.99845333333334,1.0756939999999995,1.890114248103578,4.229629,6.192127000000001,72.04860000000002,655.1499999999518
2025-10-04 13:03:00,60.95678999999999,1.104629,1.8898280212650256,4.316435,6.192132,72.33800000000002,655.1999999999517
2025-10-04 13:06:00,61.1304,1.2493059999999998,1.946504678510134,4.634721999999999,6.249995999999999,71.4699,655.2499999999517
2025-10-04 13:09:00,58.52623333333333,1.0756940000000004,1.9215836425572181,4.258564000000001,6.307872000000001,69.73380000000003,655.2999999999516
2025-10-04 13:12:00,61.30401,1.133565,1.8996844568831979,4.316434999999999,6.134256000000001,71.7593,655.3499999999516
2025-10-04 13:15:00,62.885799999999996,1.1624999999999996,1.8982537087705367,4.490046,6.221061,76.38889999999998,655.3999999999515
2025-10-04 13:18:00,61.1304,1.104629,1.9322649945261334,4.40324,6.394672000000001,72.91660000000002,655.4499999999515
2025-10-04 13:21:00,59.92476666666666,1.1914350000000002,1.896196279648622,4.547917000000001,6.192132,71.18060000000003,655.4999999999515
2025-10-04 13:24:00,57.50385666666667,1.1625000000000005,1.89825597193549,4.490046,6.221067,66.84030000000001,655.5499999999514
2025-10-04 13:27:00,54.562113333333336,0.9888880000000002,1.8154653546385364,4.171759,6.192132999999999,64.52549999999997,655.5999999999514
2025-10-04 13:30:00,57.99575333333333,1.1625000000000005,1.8543445278820199,4.490046,6.105326,69.1551,655.6499999999513
2025-10-04 13:33:00,61.14004666666667,1.1625000000000005,1.9416671057217414,4.432176000000001,6.278936,72.33800000000002,655.6999999999513
2025-10-04 13:36:00,61.48726666666667,1.1335639999999998,1.878072686178551,4.432176,6.192127000000001,73.78470000000004,655.7499999999512
2025-10-04 13:39:00,63.22338,1.1914349999999994,1.9182406512488732,4.490047,6.192127000000001,74.94209999999998,655.7999999999512
2025-10-04 13:42:00,59.58719333333334,1.0467589999999998,1.8268744896194127,4.0849530000000005,5.960652,71.75919999999996,655.8499999999511
2025-10-04 13:45:00,59.558256666666665,1.104629,1.9111042436476702,4.2875000000000005,6.221067,71.4699,655.8999999999511
2025-10-04 13:48:00,62.6929,1.133565,1.8888943142637797,4.34537,6.134256000000001,73.49539999999996,655.949999999951
2025-10-04 13:51:00,64.62191333333334,1.1914350000000002,1.9072335226359431,4.461111000000001,6.134256000000001,74.07409999999999,655.999999999951
2025-10-04 13:54:00,60.976079999999996,1.0756940000000004,1.89011643176994,4.142823,6.105326999999999,71.7593,656.049999999951
2025-10-04 13:57:00,58.69984333333333,1.104629,1.8252845131466773,4.374305,6.076391999999999,71.18060000000003,656.0999999999509
2025-10-04 14:00:00,62.6929,1.133565,1.8996863188289217,4.34537,6.163195999999999,72.33799999999997,656.1499999999509
2025-10-04 14:03:00,58.892746666666675,1.017824,1.9498429108293267,4.084954,6.394672000000001,72.0487,656.1999999999508
2025-10-04 14:06:00,58.709489999999995,1.0467589999999998,1.9311209465035224,4.200694,6.365737000000001,69.73379999999997,656.2499999999508
2025-10-04 14:09:00,57.494213333333335,1.0756940000000004,1.900630284111606,4.403241,6.394672000000001,66.84030000000001,656.2999999999507
2025-10-04 14:12:00,53.69406,1.104629,1.8791459239164712,4.518981,6.365742,63.07869999999997,656.3499999999507
2025-10-04 14:15:00,57.349536666666665,1.3361109999999998,1.935131232843089,5.068751,6.423610999999999,66.84020000000004,656.3999999999506
2025-10-04 14:18:00,51.957950000000004,1.0756940000000004,1.9528064584752678,4.40324,6.539346999999999,62.21070000000003,656.4499999999506
2025-10-04 14:21:00,53.50115666666667,1.1914350000000002,1.8851246300758104,4.605786,6.221066,62.2106,656.4999999999505
2025-10-04 14:24:00,58.35262,1.1625000000000005,1.9524433725747588,4.547916,6.4236059999999995,69.1551,656.5499999999505
2025-10-04 14:27:00,56.11496666666667,1.0467590000000007,1.8793405744381906,4.258564000000001,6.278936999999999,66.55099999999999,656.5999999999505
2025-10-04 14:30:00,55.758100000000006,1.1335639999999998,1.8888932372503002,4.576851,6.365737000000001,63.946799999999996,656.6499999999504
2025-10-04 14:33:00,54.195600000000006,1.1625000000000005,1.941666359718739,4.779399000000001,6.626156999999999,61.921299999999974,656.6999999999504
2025-10-04 14:36:00,54.91898,1.1914349999999994,1.9072350464735446,4.779398,6.452547000000001,63.94670000000002,656.7499999999503
2025-10-04 14:39:00,53.68440999999999,1.1335639999999998,1.8563381941546122,4.663657000000001,6.365737000000001,61.342600000000004,656.7999999999503
2025-10-04 14:42:00,55.23726666666667,1.1625000000000005,1.8982533315762482,4.634722000000001,6.365736,62.789300000000026,656.8499999999502
2025-10-04 14:45:00,56.11497,1.104629,1.9111020436599817,4.547916,6.481477,63.078700000000026,656.8999999999502
2025-10-04 14:48:00,55.25655666666666,1.1914349999999994,1.9292154628330527,4.750464,6.481477,65.10419999999999,656.9499999999501
2025-10-04 14:51:00,55.073299999999996,1.0756940000000004,1.9424259293746358,4.518981,6.626156999999999,65.39359999999999,656.9999999999501
2025-10-04 14:54:00,55.777390000000004,1.1625000000000005,1.9416685977273227,4.692592,6.539356,63.946699999999964,657.04999999995
2025-10-04 14:57:00,56.278936666666674,1.133565,1.9744004670302655,4.547916,6.5682860000000005,66.26150000000001,657.09999999995
2025-10-04 15:00:00,57.85107666666667,1.0756940000000004,1.9528078918889442,4.518981000000001,6.655092000000001,69.15519999999998,657.14999999995
2025-10-04 15:03:00,54.716436666666674,1.133565,1.921176711410306,4.634721999999999,6.510417,64.81479999999999,657.1999999999499
2025-10-04 15:06:00,54.03163333333333,1.1624999999999996,1.9416652407139714,4.663657,6.510412,61.05329999999998,657.2499999999499
2025-10-04 15:09:00,51.591436666666674,1.1914350000000002,1.9072327607169122,4.837269,6.510412,60.7638,657.2999999999498
2025-10-04 15:12:00,50.92592666666667,1.1625000000000005,1.9200197495022011,4.750463000000001,6.539346999999999,59.89579999999995,657.3499999999498
2025-10-04 15:15:00,52.12191333333333,1.22037,1.8822947456261105,4.953009000000001,6.481477,59.89580000000001,657.3999999999497
2025-10-04 15:18:00,52.12191333333333,1.22037,1.8822966867024327,4.924074,6.452547000000001,59.89580000000001,657.4499999999497
2025-10-04 15:21:00,52.12191333333333,1.1914350000000002,1.874019604953209,4.895138,6.481482000000001,60.47459999999995,657.4999999999496
2025-10-04 15:24:00,50.92592666666667,1.1914350000000002,1.9728136883478065,4.663657000000001,6.510417,58.44909999999999,657.5499999999496
2025-10-04 15:27:00,47.434416666666664,1.2782399999999994,1.8862917715265586,5.12662,6.510417,55.844899999999996,657.5999999999495
2025-10-04 15:30:00,50.03858,1.3071760000000001,1.9509646284076767,5.097685,6.5682860000000005,59.60650000000004,657.6499999999495
2025-10-04 15:33:00,52.12191333333333,1.2782409999999995,1.8977679590950947,4.95301,6.365741000000001,58.44909999999999,657.6999999999495
2025-10-04 15:36:00,56.96373333333333,1.133565,1.8996859464398483,4.461111,6.278936,65.39359999999999,657.7499999999494
2025-10-04 15:39:00,56.79976666666666,1.0756939999999995,1.8371009916749728,4.258565,6.076387,67.99760000000003,657.7999999999494
2025-10-04 15:42:00,55.27585,1.133565,1.9104461069948848,4.547916,6.3946760000000005,66.26159999999999,657.8499999999493
2025-10-04 15:45:00,53.33719,1.104629,1.8684327120211621,4.576851,6.394672000000001,64.52550000000002,657.8999999999493
2025-10-04 15:48:00,51.591436666666674,1.1624999999999996,1.887323156232863,4.808333999999999,6.510412,60.18520000000001,657.9499999999492
2025-10-04 15:51:00,54.03163333333333,1.1914349999999994,1.9182436901340805,4.8951389999999995,6.597227,61.053200000000004,657.9999999999492
2025-10-04 15:54:00,55.951,1.1914350000000002,1.9182417908311091,4.6925930000000005,6.3946760000000005,64.81479999999999,658.0499999999491
2025-10-04 15:57:00,54.72608333333333,1.104629,1.8684327120211621,4.547916,6.365737000000001,65.10419999999999,658.0999999999491
2025-10-04 16:00:00,57.494213333333335,1.1914350000000002,1.9292154628330531,4.6925930000000005,6.4236059999999995,68.28699999999998,658.149999999949
2025-10-04 16:03:00,53.70370333333333,1.133565,1.9318763246500277,4.547917000000001,6.452542000000001,62.7894,658.199999999949
2025-10-04 16:06:00,52.642746666666675,1.1624999999999996,1.8982555947414241,4.634721999999999,6.365742,61.053300000000036,658.249999999949
2025-10-04 16:09:00,53.173226666666665,1.1914350000000002,1.874019604953209,4.808332,6.3946760000000005,61.9212,658.2999999999489
2025-10-04 16:12:00,55.767746666666675,1.1914350000000002,1.9072365703105345,4.8662030000000005,6.539356,64.2362,658.3499999999489
2025-10-04 16:15:00,52.47877999999999,1.1624999999999996,1.8653680847299678,4.750464,6.394672000000001,59.89580000000001,658.3999999999488
2025-10-04 16:18:00,54.91898333333334,1.2493059999999998,1.9353143223378486,4.808333999999999,6.3946760000000005,64.81489999999997,658.4499999999488
2025-10-04 16:21:00,51.957950000000004,1.1914350000000002,1.874019220598469,4.779399000000001,6.365742,61.342600000000004,658.4999999999487
2025-10-04 16:24:00,53.009260000000005,1.3361109999999998,1.8647954695603204,5.01088,6.192131000000001,61.053200000000004,658.5499999999487
2025-10-04 16:27:00,51.591436666666674,1.22037,1.8822947456261105,4.779399000000001,6.307867,61.63199999999995,658.5999999999486
2025-10-04 16:30:00,53.16358333333333,1.2493059999999998,1.8902094629250814,4.779398,6.249995999999999,59.31709999999998,658.6499999999486
2025-10-04 16:33:00,52.13156,1.2493049999999997,1.9015378050848881,4.953009,6.452547000000001,60.18520000000001,658.6999999999485
2025-10-04 16:36:00,52.459489999999995,1.22037,1.8822947456261114,4.866204,6.394672000000001,61.053200000000004,658.7499999999485
2025-10-04 16:39:00,49.344136666666664,1.22037,1.8256904749216931,4.866204,6.250001999999999,59.02780000000001,658.7999999999485
2025-10-04 16:42:00,51.09953333333333,1.2782410000000004,1.8862904338067894,5.039815,6.4236059999999995,59.31709999999998,658.8499999999484
2025-10-04 16:45:00,55.26620333333333,1.22037,1.9046926955913797,4.6925930000000005,6.278931000000001,63.946799999999996,658.8999999999484
2025-10-04 16:48:00,50.21219333333334,0.9888880000000002,1.836039773048828,4.22963,6.307873,59.60649999999998,658.9499999999483
2025-10-04 16:51:00,51.76504666666667,1.1914349999999994,1.874019989307908,4.634721999999999,6.221067,61.921299999999974,658.9999999999483
2025-10-04 16:54:00,53.68440999999999,1.2782410000000004,1.9319778175004911,4.924074,6.4236059999999995,60.76389999999998,659.0499999999482
2025-10-04 16:57:00,51.070600000000006,1.1914350000000002,1.8517089390130217,4.837269,6.365742,58.44909999999999,659.0999999999482
2025-10-04 17:00:00,53.520450000000004,1.1914349999999994,1.9292177355008688,4.779398,6.510417,61.92130000000003,659.1499999999481
2025-10-04 17:03:00,52.63310333333334,1.104629,1.8144161310344147,4.518981000000001,6.192127000000001,60.763900000000035,659.1999999999481
2025-10-04 17:06:00,57.13734333333333,1.1914350000000002,1.8961943692769343,4.547916,6.192125999999999,66.26159999999999,659.249999999948
2025-10-04 17:09:00,53.16358333333333,0.9888889999999995,1.9172987881318686,4.258565,6.568282,61.921299999999974,659.299999999948
2025-10-04 17:12:00,53.153936666666674,1.1335639999999998,1.8672227843221618,4.721527,6.452547000000001,59.317200000000014,659.349999999948
2025-10-04 17:15:00,55.23726666666667,1.1914350000000002,1.9182417908311091,4.837269,6.539352,63.36800000000005,659.3999999999479
2025-10-04 17:18:00,54.735726666666665,1.2493059999999998,1.890209070839381,4.8951389999999995,6.365736,61.63190000000003,659.4499999999479
2025-10-04 17:21:00,54.735726666666665,1.1914350000000002,1.9182436901340811,4.837268,6.539356,61.34250000000003,659.4999999999478
2025-10-04 17:24:00,56.47183666666667,1.1914350000000002,1.9401621947309415,4.808332,6.5682860000000005,64.23610000000002,659.5499999999478
2025-10-04 17:27:00,57.86072666666667,1.1335639999999998,1.910445398018783,4.605786,6.452547000000001,61.92130000000003,659.5999999999477
2025-10-04 17:30:00,57.494213333333335,1.22037,1.915842152181332,4.692592,6.307867,61.921299999999974,659.6499999999477
2025-10-04 17:33:00,57.629243333333335,1.22037,1.9269598944197273,4.721527,6.365742,62.21070000000003,659.6999999999476
2025-10-04 17:36:00,54.76466,1.1914350000000002,1.9292181142787082,4.518982,6.250001999999999,57.29160000000002,659.7499999999476
2025-10-05 10:39:00,86.74768666666667,1.1914350000000002,1.9728140629456623,4.316435,6.163195999999999,75.23159999999999,659.7499999999476
2025-10-05 10:42:00,100.0,0.9020829999999993,2.1149965402357087,3.6509259999999992,6.857635000000001,96.93289999999999,659.7999999999475
2025-10-05 10:45:00,99.5081,0.8731479999999996,2.2071948042556704,3.5062499999999996,7.118052,100.9838,659.8499999999475
2025-10-05 10:48:00,83.4973,0.9020830000000002,2.1057277874416687,3.7956019999999997,6.973376999999999,93.4606,659.8999999999475
2025-10-05 10:51:00,68.29668,0.931019,2.036710907170179,4.142824,7.002317,78.70370000000003,659.9499999999474
2025-10-05 10:54:00,65.31635666666666,1.04676,2.0126593171344545,4.403241,6.799766,77.25689999999997,659.9999999999474
2025-10-05 10:57:00,64.07214333333333,1.0467589999999998,2.092713445199561,4.374306000000001,7.002317,76.67829999999998,660.0499999999473
2025-10-05 11:00:00,60.28163333333333,1.017824,1.9901104517689394,4.316435,6.7419020000000005,70.3125,660.0999999999473
2025-10-05 11:03:00,61.98881,1.133565,2.078847683245782,4.547916,6.857635999999999,70.60180000000003,660.1499999999472
2025-10-05 11:06:00,61.29436666666667,1.133565,2.0581591927332523,4.779398,7.031245999999999,70.89119999999997,660.1999999999472
2025-10-05 11:09:00,63.73456666666666,1.0467589999999998,2.00255056048827,4.432176,6.799767000000001,75.23140000000001,660.2499999999471
2025-10-05 11:12:00,60.09837666666667,0.9888889999999995,1.927348366835999,4.258565,6.597227,70.0231,660.2999999999471
2025-10-05 11:15:00,64.25540333333333,1.0467589999999998,2.0728315920116174,4.403239999999999,6.973381000000001,74.07400000000001,660.349999999947
2025-10-05 11:18:00,66.15547666666666,1.017824,2.030008589194614,4.2875000000000005,6.828706,73.49540000000002,660.399999999947
2025-10-05 11:21:00,67.38040333333333,1.017824,2.010102267568849,4.258565,6.7418960000000006,74.65280000000001,660.449999999947
2025-10-05 11:24:00,71.02623666666666,1.017824,2.0200655993218364,4.258565000000001,6.770831,77.54630000000003,660.4999999999469
2025-10-05 11:27:00,70.83333333333333,0.9310179999999999,2.0367100612776747,3.9113430000000005,6.770837,82.46520000000004,660.5499999999469
2025-10-05 11:30:00,72.77199333333333,0.9888890000000004,2.0850470446314477,4.027084,6.828706,85.35880000000003,660.5999999999468
2025-10-05 11:33:00,71.01659,0.9310179999999999,2.0557418306444006,3.940277,6.857637,82.75469999999996,660.6499999999468
2025-10-05 11:36:00,73.09992333333334,0.9888890000000004,2.0947261533987684,4.171759,7.002316,84.7801,660.6999999999467
2025-10-05 11:39:00,72.23186666666666,0.9310179999999999,2.0557418306444006,3.940277,6.857637,83.33329999999995,660.7499999999467
2025-10-05 11:42:00,73.27353333333333,0.9020829999999993,2.03094793393812,3.7956009999999996,6.741897,85.35879999999997,660.7999999999466
2025-10-05 11:45:00,76.57214333333333,0.9020840000000003,2.01207227875674,3.7956020000000006,6.684025999999999,88.83099999999996,660.8499999999466
2025-10-05 11:48:00,78.3179,0.8731480000000005,2.0615347400327444,3.361574000000001,6.510415999999999,90.56709999999998,660.8999999999465
2025-10-05 11:51:00,77.61381333333334,0.8442129999999999,1.9803315393803214,3.564121,6.568287,89.69909999999999,660.9499999999465
2025-10-05 11:54:00,81.76119,0.9020830000000002,2.0497498054009697,3.650926,6.655091,91.43509999999998,660.9999999999465
2025-10-05 11:57:00,76.24421333333333,0.9020830000000002,2.0778200255809667,3.679861,6.7708379999999995,86.51620000000003,661.0499999999464
2025-10-05 12:00:00,66.86921333333333,0.9888889999999995,2.04613175950869,4.287501,6.973383,79.57170000000002,661.0999999999464
2025-10-05 12:03:00,60.46489,1.0467589999999998,1.9822661268271649,4.432175999999999,6.741903,72.62729999999999,661.1499999999463
2025-10-05 12:06:00,58.53587666666667,1.0756940000000004,1.9631639506228726,4.461111000000001,6.626156999999999,70.6019,661.1999999999463
2025-10-05 12:09:00,56.62615666666667,1.104629,1.9846969071207554,4.663657000000001,6.799772,68.57640000000004,661.2499999999462
2025-10-05 12:12:00,56.79976666666666,1.104629,1.9322675476194775,4.6925930000000005,6.684031999999999,66.55090000000001,661.2999999999462
2025-10-05 12:15:00,52.642746666666675,1.1914350000000002,1.929219629389694,4.924073,6.655097,60.47449999999998,661.3499999999461
2025-10-05 12:18:00,54.3885,1.3071760000000001,2.074646049434015,5.155556000000001,6.944445999999999,61.342600000000004,661.3999999999461
2025-10-05 12:21:00,52.363040000000005,1.3071760000000001,1.9395243958942259,5.2134220000000004,6.6550959999999995,59.60640000000001,661.449999999946
2025-10-05 12:24:00,55.23726666666667,1.22037,1.9711025244878626,5.01088,6.770831,63.94670000000002,661.499999999946
2025-10-05 12:27:00,56.62615666666667,1.1625000000000005,1.9308606225222193,4.837268000000001,6.655096,64.81489999999997,661.549999999946
2025-10-05 12:30:00,59.056713333333335,1.133565,1.9744004670302655,4.547916,6.5682860000000005,68.28700000000003,661.5999999999459
2025-10-05 12:33:00,59.06635666666667,1.0756939999999995,1.9215829203719137,4.461111,6.510417,69.44440000000003,661.6499999999459
2025-10-05 12:36:00,56.96373333333333,1.104629,1.9216984448170862,4.6925930000000005,6.655092000000001,65.10409999999996,661.6999999999458
2025-10-05 12:39:00,54.53318000000001,1.133565,1.9744015634672654,4.808333999999999,6.828707,63.36809999999997,661.7499999999458
2025-10-05 12:42:00,57.16627999999999,1.1914350000000002,2.005199429625772,4.750463,6.684025999999999,64.52549999999997,661.7999999999457
2025-10-05 12:45:00,58.38155666666666,1.1625000000000005,1.9846086091609203,4.5768510000000004,6.539356,65.68289999999996,661.8499999999457
2025-10-05 12:48:00,58.17901,1.104629,1.9322646297983805,4.490046,6.481477,67.99760000000003,661.8999999999456
2025-10-05 12:51:00,55.59413333333333,1.104629,1.942806087416506,4.576851,6.5972219999999995,65.68289999999996,661.9499999999456
2025-10-05 12:54:00,54.195600000000006,1.1914349999999994,1.9401637055728713,4.8951389999999995,6.655097,62.789300000000026,661.9999999999455
2025-10-05 12:57:00,52.826003333333325,1.1914350000000002,1.9182414109704014,5.0687500000000005,6.7708319999999995,61.053200000000004,662.0499999999455
2025-10-05 13:00:00,54.195600000000006,1.22037,2.0038888697821737,4.953009000000001,6.799767000000001,62.5,662.0999999999455
2025-10-05 13:03:00,56.96373333333333,1.22037,1.938042570267956,4.750463,6.423611,64.81479999999999,662.1499999999454
2025-10-05 13:06:00,56.288579999999996,1.0756939999999995,1.9111211678629343,4.547916,6.568287,65.68290000000002,662.1999999999454
2025-10-05 13:09:00,57.67746666666667,1.1335639999999998,2.0060056834738518,4.663657000000001,6.770837,67.99770000000001,662.2499999999453
2025-10-05 13:12:00,56.81905666666666,1.1624999999999996,1.973914668857319,4.663657,6.5972219999999995,66.55099999999999,662.2999999999453
2025-10-05 13:15:00,51.60108333333333,1.1624999999999996,1.8982548403531807,4.866204,6.597222,59.31710000000004,662.3499999999452
2025-10-05 13:18:00,55.32407333333333,1.422917,2.0253797073844932,5.387037,6.7419,61.63189999999997,662.3999999999452
2025-10-05 13:21:00,52.12191333333333,1.2493049999999997,1.946506709493939,5.12662,6.7419020000000005,59.02780000000001,662.4499999999451
2025-10-05 13:24:00,53.53009,1.2493049999999997,1.924088536075588,5.01088,6.568287,60.7638,662.4999999999451
2025-10-05 13:27:00,49.85532333333334,1.2493049999999997,1.9015389777093816,5.184491,6.684031999999999,56.423599999999965,662.549999999945
2025-10-05 13:30:00,51.77469333333334,1.3361109999999998,1.969793203361008,5.358098000000001,6.799767000000001,59.60649999999998,662.599999999945
2025-10-05 13:33:00,51.78433666666666,1.3939820000000003,1.9953307278856587,5.3870379999999995,6.7418960000000006,58.15969999999999,662.649999999945
2025-10-05 13:36:00,53.520450000000004,1.3071760000000001,1.9509646284076767,5.097685,6.5682860000000005,59.89580000000001,662.6999999999449
2025-10-05 13:39:00,54.70679333333334,1.2493059999999998,1.9576646246928076,4.924074,6.5682860000000005,61.63190000000003,662.7499999999449
2025-10-05 13:42:00,55.767743333333335,1.1335639999999998,1.9318785650931112,4.8662030000000005,6.770837,65.10419999999999,662.7999999999448
2025-10-05 13:45:00,56.790123333333334,1.1914349999999994,1.9728133137499153,4.779398,6.626157000000001,65.97230000000002,662.8499999999448
2025-10-05 13:48:00,54.55247,1.1624999999999996,1.941668597727322,4.779398,6.626162,63.07869999999997,662.8999999999447
2025-10-05 13:51:00,53.84837666666667,1.1914349999999994,1.9510752378463105,5.010879999999999,6.799767000000001,60.76389999999998,662.9499999999447
2025-10-05 13:54:00,55.91242333333333,1.1914349999999994,1.9619591812840653,4.924074,6.741897,65.10410000000002,662.9999999999446
2025-10-05 13:57:00,57.15663333333333,1.1914349999999994,1.9836395414647956,4.779398,6.655097,65.68280000000004,663.0499999999446
2025-10-05 14:00:00,54.735726666666665,1.1914349999999994,1.9292196293896926,4.866203,6.597227,64.23609999999996,663.0999999999445
2025-10-05 14:03:00,56.278936666666674,1.1914349999999994,1.9728151867390191,4.866203,6.712967000000001,64.81479999999999,663.1499999999445
2025-10-05 14:06:00,54.205243333333335,1.22037,1.938042570267956,4.953009000000001,6.626157000000001,60.763900000000035,663.1999999999445
2025-10-05 14:09:00,54.55247,1.2493049999999997,1.9576651048693023,5.126621,6.770837,62.21070000000003,663.2499999999444
2025-10-05 14:12:00,55.23726666666667,1.2493049999999997,2.034897279589068,5.06875,6.915507,62.7894,663.2999999999444
2025-10-05 14:15:00,56.79976666666666,1.3071760000000001,1.950966602804237,5.039815,6.510421,65.97229999999996,663.3499999999443
2025-10-05 14:18:00,55.25655666666666,1.1624999999999996,1.9739161488880368,4.866203,6.799772,63.946799999999996,663.3999999999443
2025-10-05 14:21:00,56.11497,1.1914349999999994,1.9292196293896926,4.866203,6.597227,64.81480000000005,663.4499999999442
2025-10-05 14:24:00,49.54668,0.9888889999999995,1.9573455627846694,4.432175999999999,6.8576429999999995,59.02769999999998,663.4999999999442
2025-10-05 14:27:00,52.98032666666666,1.3361109999999998,1.9467233206604642,5.24236,6.626161000000001,58.15969999999999,663.5499999999441
2025-10-05 14:30:00,54.74537,1.2782410000000004,2.0217252201334097,5.271297,7.002316,63.367999999999995,663.5999999999441
2025-10-05 14:33:00,60.619213333333335,1.1914350000000002,2.015937975227134,4.837268,6.799766,70.3125,663.649999999944
2025-10-05 14:36:00,58.53587666666667,1.104629,1.953318448159939,4.547916000000001,6.5972219999999995,67.41899999999998,663.699999999944
