Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-10-05 14:39:00,56.278936666666674,1.1625000000000005,1.9524448605342566,4.750463000000001,6.626156999999999,64.52549999999997,663.749999999944
2025-10-05 14:42:00,53.68440999999999,1.2493049999999997,1.9240904786191917,5.097685,6.655097,61.053200000000004,663.7999999999439
2025-10-05 14:45:00,56.645446666666665,1.3071760000000001,1.9395204349289994,5.358102,6.799765999999999,62.7894,663.8499999999439
2025-10-05 14:48:00,54.195600000000006,1.1046299999999993,2.0158413898976826,4.808333999999999,7.031252,62.21070000000003,663.8999999999438
2025-10-05 14:51:00,57.50385666666667,1.1914350000000002,2.0266501564544086,4.895139,6.886576,64.81489999999997,663.9499999999438
2025-10-05 14:54:00,58.545523333333335,1.1914349999999994,2.0266490473925685,4.866203,6.857637,66.26159999999999,663.9999999999437
2025-10-05 14:57:00,59.114583333333336,1.2203700000000008,1.9046957825868824,5.0687500000000005,6.6550959999999995,65.97219999999999,664.0499999999437
2025-10-05 15:00:00,56.635799999999996,1.133565,1.9954964033385967,4.779398,6.857637,62.5,664.0999999999436
2025-10-05 15:03:00,55.951,1.1624999999999996,2.0270990119827625,4.808333999999999,6.886572,62.21070000000003,664.1499999999436
2025-10-05 15:06:00,57.687113333333336,1.1914350000000002,1.9728129391519895,4.837268,6.684025999999999,65.10419999999999,664.1999999999435
2025-10-05 15:09:00,56.346450000000004,1.22037,1.982062943471179,5.01088,6.799771000000001,63.36809999999997,664.2499999999435
2025-10-05 15:12:00,55.951003333333325,1.104629,1.9742638712848894,4.6925930000000005,6.799772,63.07860000000005,664.2999999999435
2025-10-05 15:15:00,55.758100000000006,1.017824,1.9901101054885884,4.432176000000001,6.857642,63.946799999999996,664.3499999999434
2025-10-05 15:18:00,58.60339666666667,1.1625000000000005,1.941665613715596,4.953010000000001,6.799765999999999,65.97219999999999,664.3999999999434
2025-10-05 15:21:00,60.09837666666667,1.104629,2.0158388544669528,4.808333,7.0312470000000005,70.3125,664.4499999999433
2025-10-05 15:24:00,60.956790000000005,1.104629,2.057017747424588,4.5768510000000004,6.915507,70.60180000000003,664.4999999999433
2025-10-05 15:27:00,59.74151,1.0756940000000004,1.963163950622873,4.490046,6.655092000000001,68.28699999999998,664.5499999999432
2025-10-05 15:30:00,60.271989999999995,1.104629,1.9322664534368137,4.547916000000001,6.539352,68.8657,664.5999999999432
2025-10-05 15:33:00,57.49421,1.1624999999999996,1.952446348493199,4.750464,6.626162,64.52549999999997,664.6499999999431
2025-10-05 15:36:00,57.32059999999999,1.1624999999999996,1.9846063949406276,4.866203,6.828702000000001,65.68289999999996,664.6999999999431
2025-10-05 15:39:00,55.951,1.0467589999999998,1.9720866347125348,4.576851,6.857642,65.68279999999999,664.749999999943
2025-10-05 15:42:00,58.757716666666674,1.1625000000000005,1.9739135588339272,4.808334,6.741896,66.26159999999999,664.799999999943
2025-10-05 15:45:00,59.403933333333335,1.133565,1.9954964033385967,4.663657,6.7418960000000006,69.15499999999997,664.849999999943
2025-10-05 15:48:00,60.108023333333335,1.104629,2.0054828136258007,4.663658000000001,6.857637,68.57640000000004,664.8999999999429
2025-10-05 15:51:00,57.66782333333333,1.104629,1.9638053449578128,4.663657000000001,6.7419020000000005,67.99779999999998,664.9499999999429
2025-10-05 15:54:00,59.558256666666665,1.1625000000000005,1.9739157788804091,4.721528,6.655096,67.99760000000003,664.9999999999428
2025-10-05 15:57:00,58.16936333333334,1.0467589999999998,1.9311237917848267,4.518980999999999,6.684031999999999,64.52540000000005,665.0499999999428
2025-10-05 16:00:00,60.46489,1.0756939999999995,1.973496222180683,4.461111,6.655097,71.18059999999997,665.0999999999427
2025-10-05 16:03:00,57.32060333333334,1.0756940000000004,1.9424277256464924,4.518981000000001,6.626162,65.97220000000004,665.1499999999427
2025-10-05 16:06:00,57.146989999999995,1.104629,1.9322660887091934,4.634722000000001,6.626157000000001,65.68279999999999,665.1999999999426
2025-10-05 16:09:00,59.567903333333334,1.1625000000000005,1.9846082401242884,4.692592,6.655096,69.1551,665.2499999999426
2025-10-05 16:12:00,56.96373333333333,1.0756940000000004,1.9111222539539323,4.663658000000001,6.684031999999999,65.10419999999999,665.2999999999425
2025-10-05 16:15:00,59.567903333333334,1.1625000000000005,1.9524463484932,4.721528,6.597225999999999,67.70839999999998,665.3499999999425
2025-10-05 16:18:00,56.61651333333333,1.0756940000000004,1.9424277256464924,4.605786,6.712966999999999,64.23609999999996,665.3999999999425
2025-10-05 16:21:00,55.073299999999996,1.133565,1.9744001015512,4.779398,6.799766999999999,62.2106,665.4499999999424
2025-10-05 16:24:00,57.88966,1.2493050000000006,1.9687920194701771,4.981944,6.6550959999999995,62.210699999999974,665.4999999999424
2025-10-05 16:27:00,57.15663333333333,1.1335639999999998,1.9318789344387621,4.808332,6.712967000000001,65.10419999999999,665.5499999999423
2025-10-05 16:30:00,57.50385666666667,1.1625000000000005,1.9739157788804091,4.721528,6.655096,65.97230000000002,665.5999999999423
2025-10-05 16:33:00,60.46489,1.1625000000000005,1.984608240124288,4.634722000000001,6.597225999999999,68.8657,665.6499999999422
2025-10-05 16:36:00,60.619213333333335,1.1914350000000002,1.9401618170203672,4.721528,6.481481,70.3125,665.6999999999422
2025-10-05 16:39:00,60.09837666666667,1.0756939999999995,1.9528096836553428,4.518980999999999,6.655097,67.70840000000004,665.7499999999421
2025-10-05 16:42:00,59.57754333333333,1.0467589999999998,1.9822657754505142,4.374306,6.684031999999999,69.1551,665.7999999999421
2025-10-05 16:45:00,60.62885666666666,1.1914350000000002,1.9182433102735623,4.924074,6.626161000000001,67.99770000000001,665.849999999942
2025-10-05 16:48:00,59.38464333333334,1.1335639999999998,1.9638124010689522,4.663657000000001,6.655097,66.84030000000001,665.899999999942
2025-10-05 16:51:00,57.339890000000004,1.104629,1.9111020436599817,4.518981,6.452542,65.97229999999996,665.949999999942
2025-10-05 16:54:00,58.17901,1.104629,1.9004801681101564,4.576851,6.481482000000001,67.70829999999995,665.9999999999419
2025-10-05 16:57:00,56.645446666666665,1.1335639999999998,1.8996833782097555,4.605786,6.4236070000000005,66.55099999999999,666.0499999999419
2025-10-05 17:00:00,54.89004666666667,1.1914349999999994,1.9292177355008688,4.779398,6.510417,64.2362,666.0999999999418
2025-10-05 17:03:00,56.288579999999996,1.1914349999999994,1.9619591812840662,4.808333999999999,6.626157000000001,63.657399999999996,666.1499999999418
2025-10-05 17:06:00,54.735726666666665,1.1914350000000002,1.862880698642116,4.895139,6.452546,60.76400000000001,666.1999999999417
2025-10-05 17:09:00,51.957950000000004,0.9888880000000002,1.897136588315659,4.547916000000001,6.799772999999999,59.31719999999996,666.2499999999417
2025-10-05 17:12:00,57.060183333333335,1.22037,1.9269602780226198,4.9819450000000005,6.626161,63.657399999999996,666.2999999999416
2025-10-05 17:15:00,57.49421,1.1914349999999994,2.0159383458703592,4.779398,6.741897,65.10419999999999,666.3499999999416
2025-10-05 17:18:00,56.11497,1.1624999999999996,1.876364345836388,4.576852,6.250001999999999,62.5,666.3999999999415
2025-10-05 17:21:00,53.68440999999999,1.1624999999999996,1.8432848058382085,4.721528,6.307872000000001,61.342600000000004,666.4499999999415
2025-10-06 13:12:00,70.49575666666668,1.0756949999999996,1.9631650561760652,4.258565,6.423611,82.46530000000001,666.4499999999415
2025-10-06 13:15:00,71.35416666666667,1.04676,1.9924202692495705,4.1138900000000005,6.452546,85.06940000000003,666.4999999999415
2025-10-06 13:18:00,74.99035666666667,1.0756949999999996,2.014568229631692,4.1138900000000005,6.423611,86.5163,666.5499999999414
2025-10-06 13:21:00,79.34992333333334,1.0756949999999996,1.9631650561760652,4.084955,6.250001,91.43520000000001,666.5999999999414
2025-10-06 13:24:00,76.40818,0.9888890000000004,1.9573431521892424,3.766667,6.192126999999999,93.17129999999997,666.6499999999413
2025-10-06 13:27:00,74.15123666666666,1.017824,1.9901073352447995,4.056019,6.481477,88.83109999999999,666.6999999999413
2025-10-06 13:30:00,70.50540000000001,1.0467590000000007,1.9311205908432225,4.2006950000000005,6.365736999999999,83.04399999999998,666.7499999999412
2025-10-06 13:33:00,67.89159,1.0756940000000004,1.983798261268793,4.258565000000001,6.481477,78.99309999999997,666.7999999999412
2025-10-06 13:36:00,67.19714666666668,1.1335639999999998,1.974397914751751,4.461111000000001,6.481477,77.83569999999997,666.8499999999411
2025-10-06 13:39:00,66.67631,1.1335639999999998,1.9318774570559543,4.432176,6.336807,78.993,666.8999999999411
2025-10-06 13:42:00,63.72492333333332,1.1624999999999996,1.9308576303027916,4.576852,6.394672000000001,77.54630000000003,666.949999999941
2025-10-06 13:45:00,63.90817666666666,1.1914350000000002,1.9728118153580008,4.547917000000001,6.394672000000001,76.6782,666.999999999941
2025-10-06 13:48:00,65.99151333333333,1.2203700000000008,1.893511039631323,4.634722000000001,6.192125999999999,76.67829999999998,667.049999999941
2025-10-06 13:51:00,66.50269666666667,1.1625000000000005,1.9308576303027924,4.490046,6.307866000000001,76.67830000000004,667.0999999999409
2025-10-06 13:54:00,66.6956,1.104629,1.9216995418854999,4.3743050000000006,6.336807,77.25690000000003,667.1499999999409
2025-10-06 13:57:00,67.92052666666667,1.1335639999999998,1.9318774570559543,4.547916000000001,6.452547000000001,77.25689999999997,667.1999999999408
2025-10-06 14:00:00,64.60262333333333,1.1046299999999993,2.0054828424018747,4.374306,6.568282,75.81010000000003,667.2499999999408
2025-10-06 14:03:00,63.72492333333332,1.1914349999999994,1.92921622038914,4.576852,6.307867,73.78470000000004,667.2999999999407
2025-10-06 14:06:00,65.64429,1.1335639999999998,1.9425501718941574,4.576851,6.510417,74.65269999999998,667.3499999999407
2025-10-06 14:09:00,68.24845666666667,1.1914350000000002,1.9728118153580008,4.547916,6.394671,75.23149999999998,667.3999999999406
2025-10-06 14:12:00,69.45409,1.133565,1.9638098254929333,4.374306,6.365736,77.54630000000003,667.4499999999406
2025-10-06 14:15:00,72.92631333333334,1.1624999999999996,1.963194287769236,4.518980999999999,6.423611,79.8612,667.4999999999405
2025-10-06 14:18:00,72.05825666666668,1.0467589999999998,1.9618800002484396,4.258565,6.510412,80.72919999999999,667.5499999999405
2025-10-06 14:21:00,72.39583333333333,1.104629,1.9742627882650456,4.403241,6.510417,80.72919999999999,667.5999999999405
2025-10-06 14:24:00,72.21257666666666,1.0756940000000004,2.0247752150960583,4.258564000000001,6.5972219999999995,81.30789999999996,667.6499999999404
2025-10-06 14:27:00,73.28318,1.1625000000000005,1.9952694800907123,4.3743050000000006,6.365736,78.993,667.6999999999404
2025-10-06 14:30:00,71.35416666666667,1.1335639999999998,1.9638109353645778,4.518981,6.510417,78.70370000000003,667.7499999999403
2025-10-06 14:33:00,68.76929000000001,1.0756940000000004,1.9528068168287334,4.287499,6.4236070000000005,78.41430000000003,667.7999999999403
2025-10-06 14:36:00,68.42206666666668,1.104629,1.9533169967900121,4.40324,6.452542,76.38899999999995,667.8499999999402
2025-10-06 14:39:00,69.09722333333333,1.1914350000000002,1.918240271388053,4.663657000000001,6.365736,74.94219999999996,667.8999999999402
2025-10-06 14:42:00,67.19714666666668,1.104629,1.9742627882650456,4.432176,6.539352,76.09959999999995,667.9499999999401
2025-10-06 14:45:00,68.07484666666666,1.104629,1.9322646297983805,4.432176000000001,6.4236070000000005,77.25699999999995,667.9999999999401
2025-10-06 14:48:00,65.48032333333333,1.0467589999999998,1.9516536805755742,4.316435,6.539352000000001,75.52080000000001,668.04999999994
2025-10-06 14:51:00,65.8179,1.1625000000000005,1.97391466885732,4.5768510000000004,6.510415999999999,75.52089999999998,668.09999999994
2025-10-06 14:54:00,70.48611333333334,1.1625000000000005,1.995270952406073,4.403241,6.3946760000000005,78.99310000000003,668.14999999994
2025-10-06 14:57:00,69.09722333333333,1.0467589999999998,1.9104872553478358,4.1138889999999995,6.221062000000001,79.2824,668.1999999999399
2025-10-06 15:00:00,67.90123666666666,1.0756939999999995,1.9631643080867822,4.34537,6.510417,77.54630000000003,668.2499999999399
2025-10-06 15:03:00,71.90393666666667,1.1046300000000002,1.9846962069269365,4.374306000000001,6.510415999999999,79.5718,668.2999999999398
2025-10-06 15:06:00,71.02623666666666,1.0756939999999995,1.9734947958374527,4.258565,6.452547000000001,79.86100000000005,668.3499999999398
2025-10-06 15:09:00,71.02623666666666,1.0756939999999995,1.9631625207669259,4.316434999999999,6.481477,78.99309999999997,668.3999999999397
2025-10-06 15:12:00,73.09027666666667,1.1046300000000002,1.9742620818415804,4.316435,6.4236059999999995,81.01859999999999,668.4499999999397
2025-10-06 15:15:00,73.09027666666667,1.1046300000000002,1.974263886875579,4.2875,6.3946760000000005,80.43989999999997,668.4999999999396
2025-10-06 15:18:00,73.45678666666667,1.133565,2.0060035144721393,4.316434999999999,6.4236059999999995,82.46520000000004,668.5499999999396
2025-10-06 15:21:00,73.09027666666667,1.0756940000000004,1.9838003955831316,4.258564000000001,6.481482000000001,80.43970000000002,668.5999999999395
2025-10-06 15:24:00,71.69174333333332,1.0467589999999998,1.9208167084310814,4.2006950000000005,6.336802,80.72919999999999,668.6499999999395
2025-10-06 15:27:00,72.75270333333334,1.0467589999999998,1.961882118594193,4.084954,6.336807,81.88650000000001,668.6999999999395
2025-10-06 15:30:00,72.56944666666666,1.017824,1.9397178496952059,4.056018,6.336802,82.46529999999996,668.7499999999394
2025-10-06 15:33:00,68.91396666666667,1.0467589999999998,1.9413988819179249,4.2006950000000005,6.394672000000001,80.15049999999997,668.7999999999394
2025-10-06 15:36:00,71.01659,1.1624999999999996,1.984606763977426,4.461111,6.423611,80.15049999999997,668.8499999999393
2025-10-06 15:39:00,72.40548,1.1625000000000005,1.9846049187930996,4.403241,6.365736,80.15050000000002,668.8999999999393
2025-10-06 15:42:00,70.14853333333333,1.104629,1.9846940262676906,4.2875000000000005,6.4236070000000005,79.86110000000002,668.9499999999392
2025-10-06 15:45:00,68.93325666666668,1.0467589999999998,1.9104886851575529,4.2006950000000005,6.307872000000001,78.99310000000003,668.9999999999392
2025-10-06 15:48:00,70.50540000000001,1.133565,1.9638101919193316,4.258565,6.249995999999999,79.2824,669.0499999999391
2025-10-06 15:51:00,73.64004333333334,1.133565,1.9425512572339236,4.316435,6.250001,81.59719999999999,669.0999999999391
2025-10-06 15:54:00,73.26388666666666,1.1046300000000002,1.942805361954641,4.2875,6.307866000000001,81.01850000000002,669.149999999939
2025-10-06 15:57:00,73.09027666666667,1.0467589999999998,1.92081884773373,4.084954,6.221067,83.04399999999998,669.199999999939
2025-10-06 16:00:00,71.53742333333334,1.017824,1.929569873912733,3.9981480000000005,6.250001999999999,83.62269999999995,669.249999999939
2025-10-06 16:03:00,73.97762333333333,1.1046300000000002,1.9638049941671571,4.316435,6.3946760000000005,84.78019999999998,669.2999999999389
2025-10-06 16:06:00,72.73340999999999,1.017824,1.9800786587273318,3.9113419999999994,6.307872000000001,83.33339999999998,669.3499999999389
2025-10-06 16:09:00,71.39274999999999,1.0467589999999998,1.9311230804646837,4.027083,6.192132,81.88659999999999,669.3999999999388
2025-10-06 16:12:00,69.46373666666666,1.0467589999999998,1.9414010106070227,4.056019,6.250001999999999,79.8612,669.4499999999388
2025-10-06 16:15:00,69.46373666666666,1.0756939999999995,1.9424244923565854,4.2006950000000005,6.307867,81.30780000000004,669.4999999999387
2025-10-06 16:18:00,66.52199,1.017824,1.9295698739127338,4.084953,6.336807,79.2824,669.5499999999387
2025-10-06 16:21:00,64.44830333333333,1.017824,1.9599446541668013,4.027083,6.365736999999999,78.125,669.5999999999386
2025-10-06 16:24:00,63.744213333333335,1.104629,1.9111042436476708,4.34537,6.278937000000001,75.23140000000001,669.6499999999386
2025-10-06 16:27:00,65.14274666666667,1.104629,1.9638024496098108,4.34537,6.4236070000000005,76.38890000000004,669.6999999999385
2025-10-06 16:30:00,61.1304,0.9310179999999999,1.9110444178387194,3.9692119999999997,6.4525429999999995,72.62730000000005,669.7499999999385
2025-10-06 16:33:00,62.85686666666667,1.104629,1.932266818164402,4.34537,6.336807,75.52090000000004,669.7999999999384
2025-10-06 16:36:00,64.62191333333334,1.1625000000000005,1.9739128188181625,4.432176000000001,6.365736,77.25690000000003,669.8499999999384
2025-10-06 16:39:00,64.60262333333333,1.133565,1.9104461069948848,4.374306,6.221066,77.83569999999997,669.8999999999384
2025-10-06 16:42:00,62.6929,1.0467589999999998,1.900132964973124,4.229629,6.307872000000001,76.67829999999998,669.9499999999383
2025-10-06 16:45:00,64.59297666666667,1.104629,1.8791462935889354,4.3743050000000006,6.221067,75.23140000000001,669.9999999999383
2025-10-06 16:48:00,62.6929,1.104629,1.9004786974970949,4.258565000000001,6.163192,73.49540000000002,670.0499999999382
2025-10-06 16:51:00,62.70254666666667,1.1335639999999998,1.8780730606697318,4.316435,6.076387,74.36340000000001,670.0999999999382
2025-10-06 16:54:00,57.16627999999999,0.9599530000000005,1.8545123968937518,4.113889,6.3368079999999996,69.73380000000003,670.1499999999381
2025-10-06 16:57:00,59.915123333333334,1.1914350000000002,1.8740180675340092,4.432176,6.018516,72.33800000000002,670.1999999999381
2025-10-06 17:00:00,60.59992333333333,1.104629,1.8791459239164712,4.432176000000001,6.278937000000001,71.75920000000002,670.249999999938
2025-10-06 17:03:00,64.26504666666666,1.1624999999999996,1.876364345836388,4.461111,6.1342609999999995,72.91660000000002,670.299999999938
2025-10-06 17:06:00,64.77623333333334,1.104629,1.9004786974970949,4.229630000000001,6.134257,76.38889999999998,670.349999999938
2025-10-06 17:09:00,61.64158666666666,1.104629,1.8791444452262587,4.316435,6.163192,73.20600000000002,670.3999999999379
2025-10-06 17:12:00,62.18171,1.1335639999999998,1.9104435412168281,4.461111000000001,6.307867,73.78479999999996,670.4499999999379
2025-10-06 17:15:00,62.519290000000005,1.104629,1.8684345655406354,4.403241,6.221067,74.07410000000004,670.4999999999378
2025-10-06 17:18:00,62.18171,1.133565,1.878073761535037,4.258565,6.018516,71.18059999999997,670.5499999999378
2025-10-06 17:21:00,64.78588,1.0756939999999995,1.8795690481863663,4.258565,6.192127000000001,74.65280000000001,670.5999999999377
2025-10-06 17:24:00,63.04977,1.104629,1.8684349362444221,4.258565000000001,6.076391999999999,74.07409999999999,670.6499999999377
2025-10-06 17:27:00,60.619213333333335,1.104629,1.8684349362444228,4.374305,6.192132,73.78470000000004,670.6999999999376
2025-10-06 17:30:00,62.19135666666667,1.1914350000000002,1.9401625724414788,4.518981,6.278936,73.78470000000004,670.7499999999376
2025-10-06 17:33:00,60.44560333333334,1.1335639999999998,1.878074558634087,4.461111000000001,6.221067,71.47000000000003,670.7999999999375
2025-10-06 17:36:00,62.01774666666666,1.104629,1.8791444452262591,4.34537,6.192127000000001,71.75920000000002,670.8499999999375
2025-10-06 17:39:00,66.85956666666668,1.22037,1.8256888973394396,4.663657,6.047451000000001,74.36340000000001,670.8999999999374
2025-10-06 17:42:00,67.71797666666667,1.1625000000000005,1.9631946587611915,4.3743050000000006,6.278936,74.36340000000001,670.9499999999374
2025-10-06 17:45:00,65.81790000000001,1.104629,1.8791444452262587,4.258565000000001,6.105322,74.94220000000001,670.9999999999374
2025-10-06 17:48:00,62.52893333333333,1.133565,1.9211752300256275,4.316436,6.192126999999999,72.62730000000005,671.0499999999373
2025-10-06 17:51:00,61.670523333333335,1.104629,1.889825809330232,4.461111000000001,6.336802,71.18060000000003,671.0999999999373
2025-10-06 17:54:00,60.262346666666666,1.104629,1.8361165216955073,4.403241,6.134257,68.86579999999998,671.1499999999372
2025-10-06 17:57:00,63.387346666666666,1.1914350000000002,1.88512463007581,4.518981000000001,6.1342609999999995,71.7593,671.1999999999372
2025-10-06 18:00:00,65.27777666666667,1.1625000000000005,1.9200204996383585,4.34537,6.134256000000001,74.65279999999996,671.2499999999371
2025-10-06 18:03:00,61.834489999999995,1.104629,1.8898280212650256,4.316435,6.192132,72.91669999999999,671.2999999999371
2025-10-06 18:06:00,63.72492333333332,1.1914349999999994,1.9836380471094375,4.634721999999999,6.510417,75.23149999999998,671.349999999937
2025-10-06 18:09:00,60.956790000000005,1.133565,1.9531934195327656,4.518982,6.481477,70.3125,671.399999999937
2025-10-06 18:12:00,63.908179999999994,1.2782409999999995,1.909205681821068,4.8951389999999995,6.336801,69.73380000000003,671.449999999937
2025-10-06 18:15:00,62.16242,1.104629,1.8684327120211621,4.576851,6.394672000000001,68.57639999999998,671.4999999999369
2025-10-06 18:18:00,62.71219,1.0756940000000004,1.9940803594553953,4.316435,6.568287,71.18060000000003,671.5499999999369
2025-10-06 18:21:00,62.6929,1.2493059999999998,1.9687915451889788,4.721528,6.3946760000000005,70.89120000000003,671.5999999999368
2025-10-06 18:24:00,62.50964666666667,1.1914350000000002,1.983639541464796,4.750463000000001,6.626162,71.1805,671.6499999999368
2025-10-06 18:27:00,65.28742,1.22037,1.926959510816796,4.721527,6.365741000000001,69.1551,671.6999999999367
2025-10-06 18:30:00,67.01388666666666,1.1625000000000005,1.9091522965590624,4.490046,6.249995999999999,72.62730000000005,671.7499999999367
2025-10-06 18:33:00,67.88194333333333,1.133565,1.8996840844939453,4.490046,6.307866000000001,74.07409999999999,671.7999999999366
2025-10-06 18:36:00,68.58603333333333,1.0467589999999998,1.9208167084310819,4.22963,6.365737000000001,75.23149999999998,671.8499999999366
2025-10-06 18:39:00,72.56944666666666,1.0756949999999996,1.921581852261404,4.287501,6.336801,79.86100000000005,671.8999999999365
2025-10-06 18:42:00,73.09992333333334,0.9888889999999995,1.887016890141134,4.1138900000000005,6.336807,77.257,671.9499999999365
2025-10-06 18:45:00,74.49846000000001,1.1046300000000002,1.9322675451459956,4.2875,6.278936,77.8356,671.9999999999364
2025-10-06 18:48:00,46.96180666666667,1.1624999999999996,3.363632797337162,0.12083300000000019,6.336801,57.00230000000005,672.0499999999364
2025-10-08 10:24:00,89.01427333333334,1.133565,2.078847683245782,4.461111000000001,6.770831,73.78470000000002,672.0499999999364
2025-10-08 10:27:00,86.26543,0.9888889999999995,2.065629949125046,4.1138889999999995,6.857642,78.70369999999997,672.0999999999364
2025-10-08 10:30:00,78.65548,0.9599530000000005,2.0321007009105267,4.2006950000000005,6.944443000000001,77.83569999999997,672.1499999999363
2025-10-08 10:33:00,72.23186666666668,0.9599530000000005,1.9638909451767272,4.229630000000001,6.7708330000000005,74.07399999999998,672.1999999999363
2025-10-08 10:36:00,70.66937,1.017824,2.0200676630350958,4.258565,6.770837,73.20609999999999,672.2499999999362
2025-10-08 10:39:00,68.92361,1.0756939999999995,1.9424241331019945,4.374306,6.481477,74.65280000000001,672.2999999999362
2025-10-08 10:42:00,65.30671,0.9888889999999995,1.9772289614981942,4.258565,6.741902,71.18049999999997,672.3499999999361
2025-10-08 10:45:00,62.6929,1.0467590000000007,1.8897477473891109,4.490046,6.539346999999999,67.99770000000001,672.3999999999361
2025-10-08 10:48:00,62.172066666666666,1.104629,1.9638053449578128,4.663657000000001,6.7419020000000005,66.84019999999998,672.449999999936
2025-10-08 10:51:00,60.08873333333333,1.0756940000000004,1.8901153399369102,4.5768510000000004,6.539352,65.68289999999996,672.499999999936
2025-10-08 10:54:00,62.345679999999994,1.1625000000000005,1.9524463484932,4.663658000000001,6.539356,66.55090000000001,672.549999999936
2025-10-08 10:57:00,60.60957,1.0756939999999995,1.8901149759924991,4.605787,6.568287,65.97219999999999,672.5999999999359
2025-10-08 11:00:00,67.56366000000001,1.0467590000000007,1.8793412949014412,4.40324,6.423614999999999,68.28709999999998,672.6499999999359
2025-10-08 11:03:00,82.46528,1.0467589999999998,1.8689010036616673,4.142823999999999,6.134255,77.25690000000003,672.6999999999358
2025-10-08 11:06:00,81.60687,0.931019,2.0747007753866784,3.940278,6.915507,80.43979999999999,672.7499999999358
2025-10-08 11:09:00,73.96798000000001,0.9599530000000005,1.9834851698020206,4.113888,6.712962999999999,76.38879999999997,672.7999999999357
2025-10-08 11:12:00,70.85262666666667,0.9888889999999995,2.016730180226315,4.258565,6.857642,72.91659999999999,672.8499999999357
2025-10-08 11:15:00,70.67901333333334,1.0467590000000007,1.9822647213203939,4.258564000000001,6.568287,74.94220000000001,672.8999999999356
2025-10-08 11:18:00,64.77623333333334,1.0467589999999998,1.9720838170173252,4.287499,6.568282,69.73370000000003,672.9499999999356
2025-10-08 11:21:00,61.14004666666667,1.0756940000000004,1.911121167862935,4.547916000000001,6.568287,66.84019999999998,672.9999999999355
2025-10-08 11:24:00,62.18171,1.1335639999999998,1.9849605942544128,4.750463,6.799767000000001,67.12970000000001,673.0499999999355
2025-10-08 11:27:00,64.26504666666666,1.1624999999999996,1.9739142988495557,4.721528,6.655092000000001,68.8657,673.0999999999354
2025-10-08 11:30:00,60.09837666666667,1.1914350000000002,1.929217735500869,4.7793980000000005,6.510417,65.97219999999999,673.1499999999354
2025-10-08 11:33:00,56.79012333333333,1.22037,1.9046930814659568,4.924073,6.510412,61.921299999999974,673.1999999999354
2025-10-08 11:36:00,58.71913333333333,1.22037,1.938042570267956,4.953009000000001,6.626157000000001,62.5,673.2499999999353
2025-10-08 11:39:00,64.77623333333334,1.3361109999999998,1.9001358245830555,5.01088,6.27893,65.68280000000001,673.2999999999353
2025-10-08 11:42:00,65.64429,1.1625000000000005,1.8982555947414244,4.547916,6.278936,68.5764,673.3499999999352
2025-10-08 11:45:00,67.73727000000001,1.104629,1.889827652609314,4.403241,6.278937000000001,72.338,673.3999999999352
2025-10-08 11:48:00,69.46373666666666,1.1914350000000002,1.885122714045845,4.432176000000001,6.047451,72.91670000000002,673.4499999999351
2025-10-08 11:51:00,70.66937,1.104629,1.8898280212650256,4.2875000000000005,6.163197,72.33790000000002,673.4999999999351
2025-10-08 11:54:00,67.90123666666666,1.104629,1.8684349362444221,4.258565000000001,6.076391999999999,71.75919999999999,673.549999999935
2025-10-08 11:57:00,64.77623333333334,1.0756940000000004,1.879569048186367,4.316435,6.2499970000000005,71.4699,673.599999999935
2025-10-08 12:00:00,62.519290000000005,1.104629,1.8576931507186414,4.461111000000001,6.250001999999999,68.5763,673.649999999935
2025-10-08 12:03:00,60.619213333333335,1.133565,1.9318763246500277,4.576852,6.481477,66.55090000000001,673.6999999999349
2025-10-08 12:06:00,57.494213333333335,1.133565,1.888893940831076,4.634721999999999,6.4236070000000005,62.7894,673.7499999999349
2025-10-08 12:09:00,58.53587666666667,1.22037,1.8710448426225303,4.808333,6.307867,64.52539999999999,673.7999999999348
2025-10-08 12:12:00,60.42631,1.1914350000000002,1.885124246869896,4.663657000000001,6.278936,65.39359999999999,673.8499999999348
2025-10-08 12:15:00,64.2554,1.2203700000000008,1.882297074917574,4.634722000000001,6.163196,68.28699999999998,673.8999999999347
2025-10-08 12:18:00,62.35532333333333,1.104629,1.8791462935889354,4.40324,6.250001999999999,68.57640000000004,673.9499999999347
2025-10-08 12:21:00,59.558256666666665,1.1624999999999996,1.876364345836388,4.576852,6.250001999999999,65.97220000000004,673.9999999999346
2025-10-08 12:24:00,57.67747000000001,1.1914349999999994,1.851708939013021,4.750464,6.278937000000001,63.657399999999996,674.0499999999346
2025-10-08 12:27:00,60.86998333333333,1.1914350000000002,1.862881469684368,4.663657,6.2210659999999995,65.10409999999996,674.0999999999345
2025-10-08 12:30:00,58.207946666666665,1.104629,1.8361165216955073,4.5768510000000004,6.307867,63.0788,674.1499999999345
2025-10-08 12:33:00,61.670523333333335,1.1914350000000002,1.8517089390130217,4.6925930000000005,6.221066,66.26159999999999,674.1999999999344
2025-10-08 12:36:00,65.11381,1.1914350000000002,1.896196279648623,4.576851,6.221066,70.0231,674.2499999999344
2025-10-08 12:39:00,62.34567666666666,1.104629,1.8469216148657785,4.316435,6.076391999999999,67.70830000000001,674.2999999999344
2025-10-08 12:42:00,58.88310333333334,0.9888880000000002,1.8768720926802962,4.22963,6.4236130000000005,66.55090000000001,674.3499999999343
2025-10-08 12:45:00,58.545523333333335,1.1914350000000002,1.8628818552054327,4.634722000000001,6.192132,65.39350000000002,674.3999999999343
2025-10-08 12:48:00,58.709489999999995,1.22037,1.9269579764046838,4.663657,6.307867,64.52539999999999,674.4499999999342
2025-10-08 12:51:00,57.85108,1.1914349999999994,1.8628814696843674,4.721528,6.278937000000001,64.2362,674.4999999999342
2025-10-08 12:54:00,59.558256666666665,1.1625000000000005,1.8543422380531998,4.634722000000001,6.249995999999999,65.97229999999996,674.5499999999341
2025-10-08 12:57:00,63.22338,1.1914350000000002,1.829258935647235,4.605787,6.076386,67.41890000000001,674.5999999999341
2025-10-08 13:00:00,63.22338,1.0756939999999995,1.868997576823421,4.316434999999999,6.221067,68.8657,674.649999999934
2025-10-08 13:03:00,68.24845666666666,1.1914350000000002,1.8292612704301119,4.461111,5.931715999999999,72.338,674.699999999934
2025-10-08 13:06:00,67.03318,1.0467590000000007,1.8479462265407618,4.113888,6.047457,73.49529999999999,674.749999999934
2025-10-08 13:09:00,62.172066666666666,1.0467589999999998,1.889748465974911,4.171759,6.221062,70.3125,674.7999999999339
2025-10-08 13:12:00,60.26234333333333,1.1624999999999996,1.887326182477938,4.374306,6.076391999999999,68.57639999999998,674.8499999999339
2025-10-08 13:15:00,63.21373333333333,1.2203700000000008,1.8597619744056164,4.5768510000000004,6.0474559999999995,70.60179999999997,674.8999999999338
2025-10-08 13:18:00,61.1304,1.104629,1.8469216148657785,4.316435,6.076391999999999,67.12969999999996,674.9499999999338
2025-10-08 13:21:00,59.06635666666667,1.1335639999999998,1.8124851592777886,4.432176,6.018517000000001,64.52549999999997,674.9999999999337
2025-10-08 13:24:00,59.567903333333334,1.104629,1.8252822632529682,4.490046,6.192127000000001,64.23609999999996,675.0499999999337
2025-10-08 13:27:00,59.23032333333333,1.0467590000000007,1.837424090322632,4.2006950000000005,6.105326999999999,66.55089999999996,675.0999999999336
2025-10-08 13:30:00,61.65123333333333,1.1625000000000005,1.8653688457345727,4.432176000000001,6.076385999999999,68.28699999999998,675.1499999999336
2025-10-08 13:33:00,59.066359999999996,1.0756940000000004,1.8477625031866034,4.287499,6.134257,66.55090000000001,675.1999999999335
2025-10-08 13:36:00,59.558256666666665,1.2493059999999998,1.878847115732149,4.576852,6.018516,63.657399999999996,675.2499999999335
2025-10-08 13:39:00,60.62885666666666,1.1914349999999994,1.874019989307908,4.576852,6.163197,65.39349999999996,675.2999999999334
2025-10-08 13:42:00,60.09837666666667,1.1914350000000002,1.8179838699300481,4.547916000000001,5.989585999999999,65.10419999999999,675.3499999999334
2025-10-08 13:45:00,60.108023333333335,1.1914350000000002,1.9182425505524112,4.576851,6.278936,67.70830000000001,675.3999999999334
2025-10-08 13:48:00,61.14004666666667,1.104629,1.9004809034164798,4.258564000000001,6.163197,66.84029999999996,675.4499999999333
2025-10-08 13:51:00,60.619213333333335,1.133565,1.878075259499768,4.403241,6.163195999999999,65.39349999999996,675.4999999999333
2025-10-08 13:54:00,67.20679333333334,1.2493050000000006,1.8788484255846185,4.5768510000000004,6.018521,69.1551,675.5499999999332
2025-10-08 13:57:00,66.32908666666667,1.104629,1.8576938942186856,4.287499,6.076391999999999,68.8657,675.5999999999332
2025-10-08 14:00:00,61.99845333333334,1.1046299999999993,1.868433793432286,4.287501,6.105322000000001,67.41900000000004,675.6499999999331
2025-10-08 14:03:00,61.1304,1.1914349999999994,1.8851246300758093,4.605787,6.221067,65.39340000000004,675.6999999999331
2025-10-08 14:06:00,60.46489,1.1335639999999998,1.8672212820613854,4.576851,6.307867,67.70839999999998,675.749999999933
2025-10-08 14:09:00,60.619213333333335,1.22037,1.8370841960356523,4.663657000000001,6.076391,64.81479999999999,675.799999999933
2025-10-08 14:12:00,64.40972000000001,1.2203700000000008,1.8142579568064736,4.721528,6.076386,65.97219999999999,675.849999999933
2025-10-08 14:15:00,63.040123333333334,1.0467590000000007,1.9001329649731247,4.258564000000001,6.336807,69.44439999999997,675.8999999999329
2025-10-08 14:18:00,64.26504666666666,1.133565,1.878073387043762,4.374306,6.134256000000001,69.44439999999997,675.9499999999329
2025-10-08 14:21:00,66.52199,1.1914350000000002,1.829258935647235,4.605787,6.076386,69.15510000000003,675.9999999999328
2025-10-08 14:24:00,68.26774666666667,1.1046300000000002,1.9322675451459956,4.22963,6.221066,72.04869999999997,676.0499999999328
2025-10-08 14:27:00,66.6956,1.133565,1.8996863188289217,4.34537,6.163195999999999,71.18059999999997,676.0999999999327
2025-10-08 14:30:00,66.6956,1.104629,1.921697713437976,4.34537,6.307867,70.89119999999997,676.1499999999327
2025-10-08 14:33:00,66.67631,1.104629,1.8684330827251288,4.3743050000000006,6.192127000000001,70.60180000000003,676.1999999999326
2025-10-08 14:36:00,65.63464333333333,1.0756940000000004,1.879569048186367,4.2875000000000005,6.221062000000001,70.60180000000003,676.2499999999326
2025-10-08 14:39:00,69.29977000000001,1.1046300000000002,1.879145158675404,4.22963,6.076385999999999,73.49529999999999,676.2999999999325
2025-10-08 14:42:00,67.88194333333333,1.017824,1.909196204770302,4.056018,6.250001999999999,72.33799999999997,676.3499999999325
2025-10-08 14:45:00,69.11651333333333,1.0756939999999995,1.8901157038812861,4.2006950000000005,6.163197,73.49540000000002,676.3999999999324
2025-10-08 14:48:00,65.46103333333333,1.017824,1.9193951622438543,4.142824,6.365742000000001,71.18059999999997,676.4499999999324
2025-10-08 14:51:00,66.16512333333334,1.1914350000000002,1.9182425505524103,4.461111000000001,6.163195999999999,70.3125,676.4999999999324
2025-10-08 14:54:00,63.38734333333334,1.104629,1.8684345655406354,4.432176,6.250001999999999,68.8657,676.5499999999323
2025-10-08 14:57:00,63.72492333333332,1.1625000000000005,1.8982537087705373,4.518981000000001,6.249995999999999,68.8657,676.5999999999323
2025-10-08 15:00:00,64.41936666666666,1.133565,1.867223858025039,4.374306,6.105326,66.84030000000001,676.6499999999322
2025-10-08 15:03:00,64.94984333333333,1.0756939999999995,1.8583954145933506,4.34537,6.221067,70.02320000000003,676.6999999999322
2025-10-08 15:06:00,70.14853333333333,1.1914350000000002,1.862879927599702,4.461111,6.018515999999999,72.62729999999999,676.7499999999321
2025-10-08 15:09:00,69.80131,1.0467589999999998,1.889748465974911,4.1138889999999995,6.163192,74.65280000000001,676.7999999999321
2025-10-08 15:12:00,66.16512333333334,1.0467590000000007,1.8793391335112979,4.056018000000001,6.076387,72.0487,676.849999999932
2025-10-08 15:15:00,64.60262333333333,1.104629,1.8898280212650256,4.2875000000000005,6.163197,69.4445,676.899999999932
2025-10-08 15:18:00,63.23302666666667,1.0756939999999995,1.8689953813512814,4.403241,6.307867,67.99760000000003,676.949999999932
2025-10-08 15:21:00,64.26504666666666,1.0756939999999995,1.8477621352507962,4.34537,6.192127000000001,69.4445,676.9999999999319
2025-10-08 15:24:00,66.15547666666666,1.133565,1.878073761535037,4.316434999999999,6.076385999999999,69.15510000000003,677.0499999999319
2025-10-08 15:27:00,70.67901333333333,1.1914350000000002,1.9182429304130055,4.3743050000000006,6.076391,72.33800000000002,677.0999999999318
2025-10-08 15:30:00,67.90123666666666,1.0467590000000007,1.8793405744381906,4.084954000000001,6.105326999999999,73.20599999999999,677.1499999999318
2025-10-08 15:33:00,66.14583,1.0756940000000004,1.8583954145933508,4.2006950000000005,6.076391999999999,71.75919999999996,677.1999999999317
2025-10-08 15:36:00,64.44830333333334,1.0467590000000007,1.8897481066820276,4.2006950000000005,6.2499970000000005,71.7593,677.2499999999317
2025-10-08 15:39:00,64.83410333333332,1.22037,1.8142579568064725,4.634723,5.989580999999999,67.99760000000003,677.2999999999316
2025-10-08 15:42:00,65.99151333333333,1.104629,1.8576916637181173,4.34537,6.134257,70.0231,677.3499999999316
2025-10-08 15:45:00,66.07832,1.133565,1.8563392662067209,4.345371,6.047451,70.31250000000003,677.3999999999315
2025-10-08 15:48:00,63.55131,1.0467590000000007,1.8689031707635337,4.229630000000001,6.221067,69.1551,677.4499999999315
2025-10-08 15:51:00,64.10108000000001,1.1625000000000005,1.8210631775418629,4.490046,6.018516,67.70830000000001,677.4999999999314
2025-10-08 15:54:00,64.23611000000001,1.104629,1.8469212420541807,4.403241,6.163197,68.86580000000001,677.5499999999314
2025-10-08 15:57:00,61.467976666666665,1.0756940000000004,1.8371009916749734,4.316435,6.134257,65.97229999999996,677.5999999999314
2025-10-08 16:00:00,64.94984666666666,1.22037,1.8710471790989598,4.576851,6.076391,70.0231,677.6499999999313
2025-10-08 16:03:00,62.6929,1.104629,1.8898261779861183,4.22963,6.105322,68.86580000000004,677.6999999999313
2025-10-08 16:06:00,61.64158666666666,1.104629,1.8144183875872404,4.3743050000000006,6.047457,66.26150000000001,677.7499999999312
2025-10-08 16:09:00,60.98572333333333,1.133565,1.8454266682300111,4.490046,6.163195999999999,64.81479999999999,677.7999999999312
2025-10-08 16:12:00,63.72492333333332,1.0756939999999995,1.868997576823421,4.316434999999999,6.221067,69.1551,677.8499999999311
2025-10-08 16:15:00,67.37075666666668,1.2203700000000008,1.8370845891554184,4.403241,5.815976,71.47,677.8999999999311
2025-10-08 16:18:00,66.14583,1.0756940000000004,1.8477621352507967,4.2006950000000005,6.047452000000001,71.7593,677.949999999931
2025-10-08 16:21:00,64.2554,1.0756940000000004,1.8371032054920604,4.258564000000001,6.076391999999999,69.4445,677.999999999931
2025-10-08 16:24:00,60.455246666666675,1.0467590000000007,1.816294457772323,4.258564000000001,6.105326999999999,67.12959999999998,678.049999999931
2025-10-08 16:27:00,60.95678999999999,1.0756940000000004,1.9111197197411487,4.3743050000000006,6.394672000000001,68.57639999999998,678.0999999999309
2025-10-08 16:30:00,61.29436666666667,1.104629,1.8361165216955073,4.403241,6.134257,66.26159999999999,678.1499999999309
2025-10-08 16:33:00,59.056713333333335,1.1335639999999998,1.8780745586340875,4.518981,6.278937000000001,66.55090000000001,678.1999999999308
2025-10-08 16:36:00,60.28163333333333,1.1625000000000005,1.8543422380531998,4.634722000000001,6.249995999999999,66.55090000000001,678.2499999999308
2025-10-08 16:39:00,58.53587666666667,1.104629,1.8469193779956374,4.461111000000001,6.221062000000001,65.10419999999999,678.2999999999307
2025-10-08 16:42:00,59.39429333333334,1.1335639999999998,1.8344773523483036,4.432176,6.076387,67.12959999999998,678.3499999999307
2025-10-08 16:45:00,59.220679999999994,1.1914349999999994,1.8628799275997012,4.518982,6.076387,69.44439999999997,678.3999999999306
2025-10-08 16:48:00,57.32060333333334,1.1335639999999998,1.8234997776063637,4.605786,6.221067,64.81480000000005,678.4499999999306
2025-10-08 16:51:00,58.198299999999996,1.1335639999999998,1.8124870651889526,4.461111000000001,6.047457,65.10419999999999,678.4999999999305
2025-10-08 16:54:00,60.46489,1.1625000000000005,1.7987062535694769,4.518981000000001,5.989585999999999,64.81479999999999,678.5499999999305
2025-10-08 16:57:00,60.262346666666666,1.104629,1.8576912919678952,4.432176,6.221062000000001,65.39359999999999,678.5999999999304
2025-10-08 17:00:00,60.638503333333325,1.1335639999999998,1.8344796256543736,4.40324,6.047457,65.97219999999999,678.6499999999304
2025-10-08 17:03:00,60.44559999999999,1.1625000000000005,1.8543445278820199,4.490046,6.105326,65.10419999999999,678.6999999999304
2025-10-08 17:06:00,59.760803333333335,1.104629,1.8144180114951995,4.547916,6.221067,63.94670000000002,678.7499999999303
2025-10-08 17:09:00,61.66087666666667,1.1335639999999998,1.8563404540855304,4.461111000000001,6.163197,65.68289999999996,678.7999999999303
2025-10-08 17:12:00,63.73456666666666,1.133565,1.8344780422258609,4.345371,5.989581,69.15519999999998,678.8499999999302
2025-10-08 17:15:00,75.16396666666667,0.9888889999999995,1.7947795098333268,3.9402779999999993,5.902775000000001,75.23139999999998,678.8999999999302
2025-10-08 17:18:00,88.34876333333334,0.9310179999999999,1.8118449950603432,3.535184,5.729165000000001,79.86110000000002,678.9499999999301
2025-10-08 17:21:00,91.98494999999998,0.9599539999999998,1.9343369011336446,3.6219909999999995,6.076385999999999,83.04389999999998,678.9999999999301
2025-10-08 17:24:00,86.09182,0.9599530000000005,1.9932502794520255,3.853472000000001,6.481483,85.35870000000003,679.04999999993
2025-10-08 17:27:00,77.78742333333334,0.9599530000000005,1.9442096842977712,3.8824070000000006,6.365738,84.49070000000003,679.09999999993
2025-10-08 17:30:00,80.57484666666666,0.9020840000000003,1.8581894622346429,3.650926,6.076385999999999,83.91209999999998,679.14999999993
2025-10-08 17:33:00,86.63194333333333,0.815277,1.8990893946434235,3.1300919999999994,5.989580999999999,88.83109999999999,679.1999999999299
2025-10-08 17:36:00,90.43209666666667,0.9020830000000002,1.9261670382290952,3.361574000000001,5.989581,88.25229999999999,679.2499999999299
2025-10-08 17:39:00,84.73186666666668,0.815277,1.963637518385322,3.274769,6.336803000000001,88.54169999999999,679.2999999999298
2025-10-08 17:42:00,75.71373666666666,0.9020830000000002,2.0497488325793545,3.6219910000000004,6.626153,87.96299999999997,679.3499999999298
2025-10-08 17:45:00,65.66357666666666,0.9310179999999999,1.9791427314534036,3.969213,6.655093000000001,76.9676,679.3999999999297
2025-10-08 17:48:00,61.31365666666667,1.0756940000000004,1.9424244923565865,4.374305,6.481477,71.46980000000002,679.4499999999297
2025-10-08 17:51:00,59.567903333333334,1.104629,1.8791459239164712,4.518981,6.365742,68.28699999999998,679.4999999999296
2025-10-08 17:54:00,58.25617666666667,1.1914350000000002,1.8628791565571257,4.692593,6.249996,65.10410000000002,679.5499999999296
2025-10-08 17:57:00,55.41088,1.0467590000000007,1.879338052815785,4.403241,6.4236070000000005,64.23609999999996,679.5999999999295
2025-10-08 18:00:00,57.50385666666667,1.22037,1.8597596306314907,4.808332,6.278931000000001,62.2106,679.6499999999295
2025-10-08 18:03:00,59.220679999999994,1.1625000000000005,1.8982548403531816,4.663658000000001,6.3946760000000005,63.367999999999995,679.6999999999294
2025-10-08 18:06:00,60.43595666666666,1.0467589999999998,1.992419499584389,4.316434999999999,6.655092000000001,66.55090000000001,679.7499999999294
2025-10-08 18:09:00,56.67438333333334,1.0467589999999998,2.8685441594449785,1.5097209999999999,6.568290999999999,63.07869999999997,679.7999999999294
2025-10-09 10:09:00,61.824846666666666,2.5513890000000004,1.8936149774554984,6.255090000000001,5.063661,49.18979999999999,679.7999999999294
2025-10-09 10:12:00,87.12384000000002,0.9599529999999996,1.9834861833173314,4.056019,6.655097,79.57170000000002,679.8499999999293
2025-10-09 10:15:00,83.85416666666667,0.9599539999999998,2.012717871689347,3.9113419999999994,6.597222,83.33329999999998,679.8999999999293
2025-10-09 10:18:00,79.85146333333334,0.9599539999999998,2.0224203496115707,3.940277,6.655092,82.46530000000001,679.9499999999292
2025-10-09 10:21:00,76.73611,0.9310179999999999,1.9500848048111739,3.853471,6.452542,79.86109999999996,679.9999999999292
2025-10-09 10:33:00,71.55671333333332,0.9599539999999998,1.9834863213338074,3.940277,6.539352000000001,78.125,680.1999999999292
2025-10-09 10:36:00,69.64699,1.0467589999999998,1.9413988819179249,4.22963,6.4236070000000005,75.23150000000004,680.2499999999292
2025-10-09 10:39:00,66.53163666666667,0.9599539999999998,2.0029931838263217,3.9113419999999994,6.568282,74.94209999999998,680.2999999999291
2025-10-09 10:42:00,65.12345666666666,1.0467589999999998,1.9104886851575529,4.22963,6.336807,69.4445,680.3499999999291
2025-10-09 10:45:00,64.94984333333333,0.9888889999999995,1.8768707547625632,4.287501,6.481477,68.5764,680.399999999929
2025-10-09 10:48:00,69.14544666666667,1.0467589999999998,1.9104901149667681,4.345369999999999,6.452551,72.0486,680.449999999929
2025-10-09 10:51:00,72.76234666666667,0.9310180000000008,1.901230023517672,3.940278000000001,6.394676,74.65279999999998,680.499999999929
2025-10-09 10:54:00,76.91936666666668,1.017824,1.9901107980492625,4.056018,6.481485999999999,78.99310000000003,680.5499999999289
2025-10-09 10:57:00,75.53048,0.9310179999999999,1.979141396815501,3.8245359999999993,6.510412,78.70369999999997,680.5999999999289
2025-10-09 11:00:00,70.77546333333333,1.017824,1.9800765762749089,4.113888,6.5104120000000005,74.94209999999998,680.6499999999288
2025-10-09 11:03:00,67.71797666666667,1.1914349999999994,1.9292162203891403,4.634721999999999,6.365737000000001,73.20600000000002,680.6999999999288
2025-10-09 11:06:00,68.58603333333333,1.1914350000000002,1.9728118153580008,4.663657,6.510412,76.9676,680.7499999999287
2025-10-09 11:09:00,65.81790000000001,1.1914350000000002,2.015938716513553,4.634722000000001,6.5972219999999995,73.78469999999999,680.7999999999287
2025-10-09 11:12:00,66.84027666666667,1.1914350000000002,1.9728118153580008,4.663657,6.510412,76.09950000000003,680.8499999999286
2025-10-09 11:15:00,65.11381,1.1914350000000002,1.9728118153580008,4.663657,6.510412,75.23140000000001,680.8999999999286
2025-10-09 11:18:00,67.03318,1.2782410000000004,2.0328011821050644,4.779399000000001,6.539356,72.33789999999999,680.9499999999285
2025-10-09 11:21:00,62.72183666666667,1.1914350000000002,1.994433410991774,4.721527,6.626156999999999,69.73379999999997,680.9999999999285
2025-10-09 11:24:00,62.93402666666666,1.3361110000000007,1.923504957178929,5.0687500000000005,6.394676,69.4445,681.0499999999284
2025-10-09 11:27:00,64.25540333333333,1.22037,1.9380410402988153,4.837268,6.510412,72.91669999999999,681.0999999999284
2025-10-09 11:30:00,62.70254666666667,1.1335639999999998,1.8780726861785506,4.547916000000001,6.307867,70.3125,681.1499999999284
2025-10-09 11:33:00,69.79166333333332,1.2203700000000008,1.9046950108382454,4.634722000000001,6.2210659999999995,74.07409999999999,681.1999999999283
2025-10-09 11:36:00,71.19020333333333,1.1914350000000002,1.885124246869896,4.663657000000001,6.278936,77.257,681.2499999999283
2025-10-09 11:39:00,71.53742333333334,1.1624999999999996,1.9952694800907116,4.461111,6.452542,78.70369999999997,681.2999999999282
2025-10-09 11:42:00,68.24845666666666,1.1625000000000005,1.963195029753112,4.3743050000000006,6.278936999999999,75.23150000000004,681.3499999999282
2025-10-09 11:45:00,67.37075666666668,1.2493049999999997,1.9353124903741774,4.721527,6.307867,73.49539999999996,681.3999999999281
2025-10-09 11:48:00,63.23302666666667,1.1914349999999994,1.9182425505524108,4.721526999999999,6.423612,69.4445,681.4499999999281
2025-10-09 11:51:00,63.91782333333333,1.2782399999999994,1.9658771669272348,4.837269,6.4236070000000005,68.8657,681.499999999928
2025-10-09 11:54:00,65.1331,1.3071760000000001,1.928041141086146,4.837268,6.249995999999999,71.1805,681.549999999928
2025-10-09 11:57:00,64.77623333333334,1.2493049999999997,1.9353124903741774,4.721527,6.307867,70.89120000000003,681.599999999928
2025-10-09 12:00:00,65.48996666666666,1.22037,1.9490948691102532,4.663657000000001,6.365742,70.89119999999997,681.6499999999279
2025-10-09 12:03:00,64.10108000000001,1.22037,1.938043335252298,4.634722,6.307872000000001,70.89110000000005,681.6999999999279
2025-10-09 12:06:00,65.29706666666665,1.3361110000000007,1.9001362296894075,4.9819450000000005,6.249996,70.3125,681.7499999999278
2025-10-09 12:09:00,67.88194333333333,1.1914349999999994,1.9182425505524108,4.634721999999999,6.336807,72.62729999999999,681.7999999999278
2025-10-09 12:12:00,65.28742333333334,1.1914350000000002,1.9072335226359431,4.547917000000001,6.221062000000001,71.4699,681.8499999999277
2025-10-09 12:15:00,67.71797666666667,1.2493059999999998,1.946506609574826,4.663657,6.278936,72.62729999999999,681.8999999999277
2025-10-09 12:18:00,68.23881,1.1914350000000002,1.9292162203891412,4.576851,6.307866000000001,74.36340000000001,681.9499999999276
2025-10-09 12:21:00,72.27044666666667,1.2782409999999995,1.9206116743382502,4.663657,6.13426,74.65280000000001,681.9999999999276
2025-10-09 12:24:00,75.70409,1.2493050000000006,1.9128304801389273,4.663658000000001,6.192131,76.96769999999998,682.0499999999275
