Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-10-09 12:27:00,74.84568,1.104629,1.9111042436476702,4.316435,6.250001999999999,80.1505,682.0999999999275
2025-10-09 12:30:00,71.19020333333333,1.1046299999999993,1.9216984377358493,4.316436,6.278932000000001,79.57170000000002,682.1499999999274
2025-10-09 12:33:00,69.13580333333334,1.1914350000000002,1.9510744845293542,4.634722,6.4236070000000005,74.94209999999998,682.1999999999274
2025-10-09 12:36:00,65.82754666666666,1.1914350000000002,1.918240271388053,4.7793980000000005,6.481477,71.18059999999997,682.2499999999274
2025-10-09 12:39:00,64.78588,1.1914350000000002,1.9401606838884247,4.692592,6.452542,72.62720000000002,682.2999999999273
2025-10-09 12:42:00,64.77623333333334,1.1624999999999996,1.9416674787231891,4.461111,6.307872000000001,72.33799999999997,682.3499999999273
2025-10-09 12:45:00,66.52199,1.2782409999999995,1.9433117278933105,4.808333999999999,6.336801,70.89120000000003,682.3999999999272
2025-10-09 12:48:00,65.47067666666668,1.1914349999999994,1.9401618170203663,4.750464,6.510417,68.86579999999998,682.4499999999272
2025-10-09 12:51:00,69.98456666666667,1.3071760000000001,1.9963946717718613,4.866203,6.452545999999999,73.20600000000002,682.4999999999271
2025-10-09 12:54:00,70.66937,1.1335639999999998,1.931875610326673,4.518981,6.4236070000000005,75.81020000000004,682.5499999999271
2025-10-09 12:57:00,72.22222333333333,1.1625000000000005,1.9200219999102366,4.490046,6.278936,76.96759999999998,682.599999999927
2025-10-09 13:00:00,69.46373666666666,1.0467589999999998,1.982264721320393,4.287499,6.597222,74.65279999999996,682.649999999927
2025-10-09 13:03:00,69.13580333333334,1.1914349999999994,1.9292162203891403,4.634721999999999,6.365737000000001,73.20599999999999,682.699999999927
2025-10-09 13:06:00,71.36381333333334,1.2493059999999998,1.9798843796285344,4.721528,6.4236059999999995,74.65279999999998,682.7499999999269
2025-10-09 13:09:00,71.01659,1.1914350000000002,1.9401606838884247,4.547916000000001,6.307866000000001,74.94210000000001,682.7999999999269
2025-10-09 13:12:00,71.01659,1.104629,1.8791459239164712,4.490046,6.336807,76.96759999999998,682.8499999999268
2025-10-09 13:15:00,73.09992333333334,1.104629,1.9322646297983805,4.432176000000001,6.4236070000000005,77.54620000000003,682.8999999999268
2025-10-09 13:18:00,74.99035666666667,1.1914350000000002,1.9728136883478065,4.547916000000001,6.3946760000000005,76.0995,682.9499999999267
2025-10-09 13:21:00,72.56944666666666,1.0756940000000004,1.9111215298933002,4.316435,6.336807,76.09950000000003,682.9999999999267
2025-10-09 13:24:00,73.42785333333332,1.1914350000000002,1.9510744845293535,4.461111000000001,6.249995999999999,76.9676,683.0499999999266
2025-10-09 13:27:00,74.31520333333334,1.1625000000000005,1.9416652407139723,4.518981000000001,6.365736,76.9676,683.0999999999266
2025-10-09 13:30:00,72.93595666666666,1.0756940000000004,1.8901153399369102,4.403241,6.365742,75.23159999999999,683.1499999999265
2025-10-09 13:33:00,76.38888999999999,1.1914350000000002,1.9510744845293542,4.547916,6.336801,75.52080000000001,683.1999999999265
2025-10-09 13:36:00,77.79706666666667,1.2203700000000008,1.9711036622520617,4.692592,6.452545999999999,73.49529999999999,683.2499999999264
2025-10-09 13:39:00,79.34027999999999,1.104629,1.9533169967900121,4.3743050000000006,6.4236070000000005,80.72919999999999,683.2999999999264
2025-10-09 13:42:00,74.65277666666667,1.0467590000000007,1.9618800002484404,4.229630000000001,6.481477,78.4144,683.3499999999264
2025-10-09 13:45:00,75.53048000000001,1.104629,1.9742627882650456,4.432176,6.539352,82.46530000000001,683.3999999999263
2025-10-09 13:48:00,71.52777666666667,1.0756940000000004,1.942424492356586,4.258565000000001,6.365736999999999,77.257,683.4499999999263
2025-10-09 13:51:00,71.01659,1.104629,1.9322649945261334,4.40324,6.394672000000001,76.67829999999998,683.4999999999262
2025-10-09 13:54:00,71.19984333333333,1.1625000000000005,1.9739128188181625,4.432176000000001,6.365736,75.52080000000001,683.5499999999262
2025-10-09 13:57:00,73.09027666666667,1.1625000000000005,1.9524452325240447,4.518981000000001,6.3946760000000005,77.5463,683.5999999999261
2025-10-09 14:00:00,72.40548,1.017824,1.9800779645766347,4.142824,6.539352000000001,79.57169999999996,683.6499999999261
2025-10-09 14:03:00,71.19984666666666,1.104629,1.921697713437976,4.34537,6.307867,78.125,683.699999999926
2025-10-09 14:06:00,70.85262333333333,1.0756939999999995,1.9215811149080908,4.374306,6.4236070000000005,77.8356,683.749999999926
2025-10-09 14:09:00,72.75270333333334,1.0756939999999995,1.942425929374635,4.461111,6.568287,75.23150000000001,683.799999999926
2025-10-09 14:12:00,74.67207,1.133565,1.963811657624597,4.403241,6.3946760000000005,79.8611,683.8499999999259
2025-10-09 14:15:00,75.54012333333333,1.133565,1.9849620508388346,4.403241,6.452546,79.8611,683.8999999999259
2025-10-09 14:18:00,77.09298000000001,1.0756939999999995,1.952806458475267,4.34537,6.481477,82.75459999999998,683.9499999999258
2025-10-09 14:21:00,78.48187,1.133565,1.9638098254929333,4.345371,6.336801,81.30789999999999,683.9999999999258
2025-10-09 14:24:00,80.20833333333333,1.04676,2.0328082077765255,4.084955,6.539356,84.2014,684.0499999999257
2025-10-09 14:27:00,79.70678666666666,1.0467589999999998,1.9413988819179249,4.171760000000001,6.365737000000001,82.75460000000001,684.0999999999257
2025-10-09 14:30:00,78.80980333333333,1.0756940000000004,1.983798261268793,4.258565000000001,6.481477,83.33330000000001,684.1499999999256
2025-10-09 14:33:00,75.54012333333333,1.0467589999999998,1.9311223691444195,4.374305,6.539352000000001,78.99299999999997,684.1999999999256
2025-10-09 14:36:00,75.17361,1.104629,1.9533173596325417,4.287499,6.336802,80.72919999999999,684.2499999999255
2025-10-09 14:39:00,72.58873666666668,1.104629,1.9216995418854999,4.40324,6.365742,78.99309999999997,684.2999999999255
2025-10-09 14:42:00,71.72068,1.104629,1.9533169967900121,4.40324,6.452542,79.86109999999996,684.3499999999254
2025-10-09 14:45:00,72.75270333333334,1.1335639999999998,1.9425483300974267,4.432176,6.365737000000001,78.993,684.3999999999254
2025-10-09 14:48:00,69.46373666666666,1.1046299999999993,1.9216984377358493,4.432175999999999,6.394672,74.36350000000002,684.4499999999254
2025-10-09 14:51:00,71.19984666666667,1.22037,1.915842152181332,4.605786,6.221061,76.09950000000003,684.4999999999253
2025-10-09 14:54:00,72.58873666666668,1.104629,1.9322649945261334,4.3743050000000006,6.365737000000001,76.09949999999998,684.5499999999253
2025-10-09 14:57:00,74.14159,1.133565,1.8996859464398483,4.403241,6.221066,76.67819999999998,684.5999999999252
2025-10-09 15:00:00,71.89429,1.104629,1.9111020436599817,4.518981,6.452542,75.23140000000001,684.6499999999252
2025-10-09 15:03:00,71.04552666666667,1.1624999999999996,1.984604918793099,4.490047,6.452542,76.09950000000003,684.6999999999251
2025-10-09 15:06:00,65.82754666666666,1.133565,1.9318763246500277,4.518982,6.4236070000000005,70.89110000000005,684.7499999999251
2025-10-09 15:09:00,67.90123666666666,1.2493059999999998,1.9687915451889788,4.721528,6.3946760000000005,72.91660000000002,684.799999999925
2025-10-09 15:12:00,66.33873333333334,1.104629,1.9004805357633352,4.40324,6.307872000000001,73.78469999999999,684.849999999925
2025-10-09 15:15:00,69.28048,1.1914350000000002,1.9292162203891405,4.518981,6.249995999999999,74.65280000000001,684.899999999925
2025-10-09 15:18:00,66.33873333333334,1.104629,1.8576931507186414,4.432176000000001,6.221067,70.89120000000003,684.9499999999249
2025-10-09 15:21:00,65.11381,1.017824,1.939717148985284,4.229630000000001,6.5104120000000005,71.75929999999997,684.9999999999249
2025-10-09 15:24:00,69.6277,1.1624999999999996,1.909153801052853,4.663657,6.423611,72.91670000000002,685.0499999999248
2025-10-09 15:27:00,72.06790000000001,1.1914350000000002,2.0159398284429333,4.6925930000000005,6.655096,75.81019999999998,685.0999999999248
2025-10-09 15:30:00,67.90123666666666,1.1625000000000005,1.9631924328089485,4.518982,6.4236070000000005,75.23149999999998,685.1499999999247
2025-10-09 15:33:00,67.89159,1.22037,1.938043335252298,4.663657,6.336807,72.62729999999999,685.1999999999247
2025-10-09 15:36:00,67.88194333333333,1.1914349999999994,1.8851242468698954,4.721528,6.336807,70.3125,685.2499999999246
2025-10-09 15:39:00,67.37075666666668,1.2493059999999998,1.957663469422168,4.663657,6.307866000000001,72.33790000000002,685.2999999999246
2025-10-09 15:42:00,64.26504666666666,1.104629,1.8791440755536173,4.547916000000001,6.394672000000001,69.7338,685.3499999999245
2025-10-09 15:45:00,69.46373666666666,1.2203700000000008,1.893512974811055,4.779397,6.336806,72.62719999999999,685.3999999999245
2025-10-09 15:48:00,73.27353333333333,1.2203700000000008,1.9380425702679567,4.721528,6.394676,75.23149999999998,685.4499999999244
2025-10-09 15:51:00,70.50540333333333,1.1046299999999993,1.9951019357210684,4.229629999999999,6.394672,76.3889,685.4999999999244
2025-10-09 15:54:00,67.19714666666668,1.1625000000000005,1.9200223749781156,4.490046,6.278936999999999,73.49539999999996,685.5499999999244
2025-10-09 15:57:00,64.95949,1.22037,1.9601141945540808,4.779399000000001,6.510417,70.6019,685.5999999999243
2025-10-09 16:00:00,63.57059999999999,1.104629,1.8898258093302327,4.518981,6.394672000000001,71.75920000000002,685.6499999999243
2025-10-09 16:03:00,65.82754666666666,1.1335639999999998,1.8996833782097555,4.547916000000001,6.365737000000001,71.46999999999997,685.6999999999242
2025-10-09 16:06:00,67.90123666666666,1.1914350000000002,1.9072354274328498,4.605786,6.278936,73.20599999999999,685.7499999999242
2025-10-09 16:09:00,65.14274666666667,0.9888880000000002,1.9871352440569772,4.0849530000000005,6.5972230000000005,71.4699,685.7999999999241
2025-10-09 16:12:00,67.20679333333334,1.1914350000000002,1.9072335226359431,4.547916,6.221061,72.04849999999999,685.8499999999241
2025-10-09 16:15:00,71.01659,1.2493050000000006,1.9576643346893243,4.808332,6.452545999999999,75.23149999999998,685.899999999924
2025-10-09 16:18:00,69.97492,1.1335639999999998,1.931875610326673,4.461111000000001,6.365737000000001,76.67829999999998,685.949999999924
2025-10-09 16:21:00,70.16782333333333,1.104629,1.9004786974970957,4.2875000000000005,6.192127000000001,74.94210000000001,685.999999999924
2025-10-09 16:24:00,73.25424333333332,1.133565,1.9104464783552622,4.258565,6.105326,78.4143,686.0499999999239
2025-10-09 16:27:00,70.84298,1.0756940000000004,1.9006324619971076,4.2006950000000005,6.192132,76.6782,686.0999999999239
2025-10-09 16:30:00,66.00116000000001,0.9310180000000008,1.9306097514664082,3.9692119999999997,6.510418,73.78470000000004,686.1499999999238
2025-10-09 16:33:00,67.57330333333334,1.1625000000000005,1.9200219999102366,4.432176000000001,6.221066,71.75920000000002,686.1999999999238
2025-10-09 16:36:00,69.29977000000001,1.1625000000000005,1.9308576303027924,4.490046,6.307866000000001,75.81020000000001,686.2499999999237
2025-10-09 16:39:00,67.19714666666668,1.104629,1.9004786974970957,4.316435,6.221062000000001,76.67829999999998,686.2999999999237
2025-10-09 16:42:00,67.39004666666666,1.1624999999999996,1.909154553299528,4.432175999999999,6.192132,75.23140000000001,686.3499999999236
2025-10-09 16:45:00,64.10108,1.0756940000000004,1.890113884159068,4.40324,6.365736999999999,72.62729999999999,686.3999999999236
2025-10-09 16:48:00,65.11381,1.2493059999999998,1.9576634694221675,4.605787,6.249995999999999,72.0487,686.4499999999235
2025-10-09 16:51:00,62.6929,1.1624999999999996,1.920021999910236,4.518982,6.307872000000001,71.7593,686.4999999999235
2025-10-09 16:54:00,63.73456666666666,1.104629,1.8469193779956374,4.432176000000001,6.192127000000001,70.6019,686.5499999999234
2025-10-09 16:57:00,67.55401333333333,1.1914350000000002,1.9182406512488737,4.5768510000000004,6.278931000000001,72.04859999999996,686.5999999999234
2025-10-09 17:00:00,62.70254666666667,1.1046299999999993,1.9322675451459952,4.374306,6.365742000000001,72.62729999999999,686.6499999999234
2025-10-09 17:03:00,64.49652666666667,1.1914350000000002,1.8740176831791093,4.634722000000001,6.221061,73.20600000000002,686.6999999999233
2025-10-09 17:06:00,65.48032333333333,1.1335639999999998,1.921175999754543,4.461111000000001,6.336807,72.33789999999999,686.7499999999233
2025-10-09 17:09:00,66.15547666666666,1.1335639999999998,1.8672231598872624,4.432176,6.163197,74.65280000000001,686.7999999999232
2025-10-09 17:12:00,63.56095333333332,1.104629,1.8791444452262587,4.316435,6.163192,74.07409999999999,686.8499999999232
2025-10-09 17:15:00,62.6929,1.104629,1.9004805357633352,4.40324,6.307872000000001,71.4699,686.8999999999231
2025-10-09 17:18:00,64.41936666666666,1.2493059999999998,1.924090368897144,4.605787,6.163195999999999,70.60179999999997,686.9499999999231
2025-10-09 17:21:00,63.21373,1.1624999999999996,1.887323912794359,4.518982,6.221062000000001,70.6019,686.999999999923
2025-10-09 17:24:00,63.21373333333333,1.1914350000000002,1.9401629501519797,4.490046,6.250001999999999,70.3125,687.049999999923
2025-10-09 17:27:00,62.85686666666667,1.2782410000000004,1.8632307018463665,4.779399000000001,6.105326,69.1551,687.0999999999229
2025-10-09 17:30:00,64.08179,1.2782409999999995,1.8977687510304067,4.779398,6.192131000000001,71.1805,687.1499999999229
2025-10-09 17:33:00,62.01774333333333,1.1624999999999996,1.9524456045137972,4.316436,6.192132,72.04860000000002,687.1999999999229
2025-10-09 17:36:00,59.74151,1.1914350000000002,1.8517097124240105,4.547917000000001,6.076391999999999,69.44440000000003,687.2499999999228
2025-10-09 17:39:00,65.66358000000001,1.3650460000000004,1.906551867016228,4.9819450000000005,6.192131,70.89120000000003,687.2999999999228
2025-10-09 17:42:00,64.07214333333333,1.1624999999999996,1.909154553299528,4.432175999999999,6.192132,71.1805,687.3499999999227
2025-10-09 17:45:00,67.38040333333333,1.2493050000000006,1.8445427983825688,4.547916,5.902780999999999,72.91660000000002,687.3999999999227
2025-10-09 17:48:00,66.51234333333333,1.0756939999999995,1.9215832814645815,4.17176,6.221067,73.20599999999996,687.4499999999226
2025-10-09 17:51:00,64.77623333333334,1.104629,1.8361168955845428,4.374305,6.105322,72.04860000000002,687.4999999999226
2025-10-09 17:54:00,64.45794666666667,1.104629,1.900480168110156,4.461111000000001,6.365742,73.49540000000002,687.5499999999225
2025-10-09 17:57:00,67.71798,1.1914350000000002,1.851707778896227,4.518981000000001,6.047451,73.78479999999996,687.5999999999225
2025-10-09 18:00:00,66.70524666666667,1.104629,1.8791444452262591,4.374305,6.221062000000001,74.94209999999998,687.6499999999224
2025-10-09 18:03:00,64.94984333333333,1.1046299999999993,1.9111031319278993,4.287501,6.221062,73.78469999999999,687.6999999999224
2025-10-09 18:06:00,65.1331,1.1914349999999994,1.940160683888424,4.663657,6.4236070000000005,72.91670000000005,687.7499999999224
2025-10-09 18:09:00,67.37075666666668,1.1914350000000002,1.9401606838884247,4.518981000000001,6.278931000000001,74.07400000000001,687.7999999999223
2025-10-09 18:12:00,67.19714666666668,1.1046300000000002,1.9217006318733358,4.200694,6.163195999999999,76.38889999999998,687.8499999999223
2025-10-09 18:15:00,71.02623666666666,1.0756949999999996,1.9111222645357113,4.17176,6.192131000000001,79.57170000000002,687.8999999999222
2025-10-09 18:18:00,72.22222333333333,1.0756939999999995,1.9424244923565859,4.316434999999999,6.4236070000000005,80.43989999999997,687.9499999999222
2025-10-09 18:21:00,69.11651333333333,1.0467590000000007,1.9414010106070243,4.142824,6.336807,79.86110000000002,687.9999999999221
2025-10-09 18:24:00,43.489583333333336,1.133565,3.2913811618522644,0.14976900000000004,6.250001,52.95149999999995,688.0499999999221
2025-10-10 08:33:00,54.340276666666675,2.493519,2.075584182339624,6.891666,6.105326999999999,49.18979999999999,688.0499999999221
2025-10-10 08:36:00,69.95563,0.815277,2.239934695773909,3.824536,7.783564,74.36339999999996,688.099999999922
2025-10-10 08:39:00,62.52893333333333,0.9020830000000002,2.133487185111077,4.34537,7.609957999999999,68.86579999999998,688.149999999922
2025-10-10 08:42:00,58.18865333333333,0.8731479999999996,2.1074949992455245,4.229629,7.523152,63.657399999999996,688.1999999999219
2025-10-10 08:45:00,55.57484666666667,0.931019,2.065233296420291,4.432175999999999,7.378477,60.474500000000035,688.2499999999219
2025-10-10 08:48:00,48.12886,0.9888880000000002,1.9672946642464662,4.895139,7.349533,53.240700000000004,688.2999999999219
2025-10-10 08:51:00,53.16358333333333,0.9599540000000006,1.9045793509519255,4.547917,6.915506,56.71290000000005,688.3499999999218
2025-10-10 08:54:00,55.054010000000005,0.9599539999999998,1.9932514329717133,4.374305,7.002316,61.632000000000005,688.3999999999218
2025-10-10 08:57:00,51.948303333333335,0.9888890000000004,1.987135016380916,4.461111000000001,6.973376999999999,56.71300000000002,688.4499999999217
2025-10-10 09:00:00,50.019290000000005,0.9888889999999995,1.9072297088752415,4.576852,6.857637,53.819500000000005,688.4999999999217
2025-10-10 09:03:00,52.12191333333333,0.9888889999999995,1.9072297088752415,4.518982,6.799767000000001,56.134199999999964,688.5499999999216
2025-10-10 09:06:00,53.16358333333333,1.1046300000000002,1.9111038652573835,4.750463,6.684025999999999,57.29169999999999,688.5999999999216
2025-10-10 09:09:00,50.55941333333333,1.017824,1.9397203021790173,4.518981,6.799772,55.844899999999996,688.6499999999215
2025-10-10 09:12:00,48.832946666666665,1.017824,1.9295688203106116,4.518981,6.7708319999999995,55.55560000000003,688.6999999999215
2025-10-10 09:15:00,46.56636,1.0467589999999998,1.87934129490144,4.663657,6.684031999999999,52.66199999999998,688.7499999999214
2025-10-10 09:18:00,51.25385666666667,1.1046300000000002,1.8469204559935406,4.866205,6.626155999999999,53.530100000000004,688.7999999999214
2025-10-10 09:21:00,60.09837666666667,0.9888890000000004,1.9672961444609007,4.432176,6.886571,62.7894,688.8499999999214
2025-10-10 09:24:00,62.6929,1.017824,2.0597008971214197,4.34537,6.973376,66.84029999999996,688.8999999999213
2025-10-10 09:27:00,56.79976666666666,0.9888889999999995,1.9573455627846694,4.316434999999999,6.741902,62.5,688.9499999999213
2025-10-10 09:30:00,55.758100000000006,1.1335639999999998,1.9318785650931112,4.750463,6.655097,62.21070000000003,688.9999999999212
2025-10-10 09:33:00,59.558256666666665,1.2493050000000006,1.9687916354867536,5.097685,6.770836,63.657399999999996,689.0499999999212
2025-10-10 09:36:00,60.80246666666667,1.1914350000000002,2.0266501564544086,5.126619,7.118055999999999,64.81479999999999,689.0999999999211
2025-10-10 09:39:00,61.81519666666667,1.2493049999999997,1.9687927874369109,4.924073,6.597227,66.84019999999998,689.1499999999211
2025-10-10 09:42:00,58.53588,1.1914350000000002,1.9072354274328498,4.721527,6.394677,61.9212,689.199999999921
2025-10-10 09:45:00,56.278936666666674,1.1914350000000002,1.8405003165599418,4.837269,6.336802,61.921299999999974,689.249999999921
2025-10-10 09:48:00,59.92477,1.2493059999999998,1.924087649334621,4.808333999999999,6.365736,64.23600000000005,689.2999999999209
2025-10-10 09:51:00,64.24575333333334,1.22037,1.9929898217187187,4.953009,6.770831,67.41890000000001,689.3499999999209
2025-10-10 09:54:00,67.20679333333334,1.1625000000000005,1.9200197495022011,4.634722000000001,6.4236059999999995,70.3125,689.3999999999209
2025-10-10 09:57:00,67.95910666666667,1.2493050000000006,1.8788472456399519,4.866204000000001,6.3078710000000004,71.75929999999997,689.4499999999208
2025-10-10 10:00:00,69.11651333333333,1.1914350000000002,1.9401629501519797,4.518981,6.278936999999999,74.36339999999998,689.4999999999208
2025-10-10 10:03:00,58.55516666666667,1.017824,1.9397178496952059,4.084954,6.3657379999999995,65.97219999999999,689.5499999999207
2025-10-10 10:06:00,60.95678999999999,1.2493059999999998,1.912829586077938,4.721528,6.249995999999999,64.23610000000002,689.5999999999207
2025-10-10 10:09:00,66.6956,1.1914350000000002,1.9072346655142016,4.750463,6.423610999999999,70.02319999999997,689.6499999999206
2025-10-10 10:12:00,70.85262666666667,1.104629,1.8791459239164712,4.2875000000000005,6.134261,75.23149999999998,689.6999999999206
2025-10-10 10:15:00,68.76929000000001,0.9599539999999998,1.9834863213338074,3.766667,6.365742000000001,79.86110000000002,689.7499999999205
2025-10-10 10:18:00,61.83448666666666,0.9888880000000002,1.9473658313687692,4.113889,6.510413000000001,72.04859999999996,689.7999999999205
2025-10-10 10:21:00,57.85108,1.0467590000000007,1.879338052815785,4.403241,6.4236070000000005,64.23599999999999,689.8499999999204
2025-10-10 10:24:00,58.545523333333335,1.1046300000000002,1.8898265255091686,4.4900459999999995,6.365736,64.2362,689.8999999999204
2025-10-10 10:27:00,69.29012666666667,1.1914350000000002,1.9401618170203672,4.547917,6.307869999999999,73.20609999999999,689.9499999999204
2025-10-10 10:30:00,73.25424333333332,1.0756940000000004,1.8901157038812875,4.2006939999999995,6.163196,75.23140000000004,689.9999999999203
2025-10-10 10:33:00,76.21527999999999,1.0467589999999998,1.9516536805755742,4.142824,6.365741000000001,78.125,690.0499999999203
2025-10-10 10:36:00,80.89313,1.017824,1.9599446541668022,3.9692119999999997,6.307866000000001,84.4907,690.0999999999202
2025-10-10 10:39:00,80.57484333333332,0.9599529999999996,1.9343378092842987,3.8245359999999993,6.278937000000001,86.8056,690.1499999999202
2025-10-10 10:42:00,76.90007666666666,0.9888890000000004,1.9273476732678494,3.940277,6.278936999999999,81.88650000000001,690.1999999999201
2025-10-10 10:45:00,75.71373666666666,0.9888889999999995,1.9072286635427498,4.084955,6.365737000000001,82.46529999999998,690.2499999999201
2025-10-10 10:48:00,73.62075666666668,1.017824,1.929567415507371,4.17176,6.4236070000000005,79.5718,690.29999999992
2025-10-10 10:51:00,73.44714333333333,1.104629,1.96380425920255,4.40324,6.481482000000001,79.2824,690.34999999992
2025-10-10 10:54:00,70.33179333333334,1.0756940000000004,1.952808250242286,4.258565000000001,6.394677,77.8356,690.3999999999199
2025-10-10 10:57:00,68.26774666666667,1.017824,1.9498425613095989,4.17176,6.481477,76.9676,690.4499999999199
2025-10-10 11:00:00,74.14159333333335,1.0756940000000004,1.900630284111606,4.22963,6.221061000000001,81.01850000000002,690.4999999999199
2025-10-10 11:03:00,75.70409,1.1046300000000002,1.9742635258688417,4.345371,6.452546,80.72910000000002,690.5499999999198
2025-10-10 11:06:00,72.56944666666668,1.133565,2.0269417262775202,4.345371000000001,6.5104120000000005,77.8356,690.5999999999198
2025-10-10 11:09:00,64.77623333333334,1.1624999999999996,1.995272792799533,4.692591999999999,6.684032,71.7593,690.6499999999197
2025-10-10 11:12:00,63.21373333333333,1.1914349999999994,1.9510759911631226,4.779398,6.568287,69.44439999999997,690.6999999999197
2025-10-10 11:15:00,66.86921333333333,1.22037,2.003891126691394,4.721527,6.568290999999999,71.7593,690.7499999999196
2025-10-10 11:18:00,67.55401333333333,1.0467589999999998,2.012660635781455,4.34537,6.7419020000000005,74.65280000000001,690.7999999999196
2025-10-10 11:21:00,69.98456666666667,1.1046300000000002,1.9846962069269365,4.374306000000001,6.510415999999999,76.09960000000001,690.8499999999195
2025-10-10 11:24:00,69.29977000000001,1.0756939999999995,1.942425929374635,4.403241,6.510417,76.38889999999998,690.8999999999195
2025-10-10 11:27:00,68.24845666666666,1.104629,1.9846954666944698,4.461111000000001,6.5972219999999995,75.81020000000001,690.9499999999194
2025-10-10 11:30:00,67.19714666666668,1.1624999999999996,1.973914668857319,4.663657,6.5972219999999995,74.65280000000001,690.9999999999194
2025-10-10 11:33:00,63.73456666666666,1.1624999999999996,1.952443372574758,4.576852,6.452542,72.0487,691.0499999999194
2025-10-10 11:36:00,65.28742,1.1914349999999994,1.9292162203891403,4.634721999999999,6.365737000000001,72.33799999999997,691.0999999999193
2025-10-10 11:39:00,60.966433333333335,1.104629,1.889825809330232,4.461111000000001,6.336802,68.28699999999998,691.1499999999193
2025-10-10 11:42:00,65.64429,1.2782400000000003,1.9319806892483153,4.953009,6.452551,73.49539999999996,691.1999999999192
2025-10-10 11:45:00,64.26504666666666,1.1624999999999996,1.952443372574758,4.634721999999999,6.510412,72.33800000000002,691.2499999999192
2025-10-10 11:48:00,61.14004666666667,1.1914349999999994,1.8961943692769336,4.663657,6.307867,66.26159999999999,691.2999999999191
2025-10-10 11:51:00,63.73456666666666,1.3071760000000001,1.950966602804237,5.010879999999999,6.481485999999999,68.57639999999998,691.3499999999191
2025-10-10 11:54:00,65.46103,1.22037,1.971105179270481,4.750463,6.510421,71.7593,691.399999999919
2025-10-10 11:57:00,61.66087666666667,1.1914349999999994,1.9182425505524108,4.634721999999999,6.336807,70.02319999999997,691.449999999919
2025-10-10 12:00:00,63.406636666666664,1.1914349999999994,1.9510763678214749,4.663657,6.452547000000001,71.4699,691.4999999999189
2025-10-10 12:03:00,61.98881,1.22037,1.926959510816796,4.808333,6.452547000000001,67.99760000000003,691.5499999999189
2025-10-10 12:06:00,63.73456666666666,1.2493049999999997,1.9576627943289056,4.721527,6.365737000000001,69.44449999999995,691.5999999999189
2025-10-10 12:09:00,60.62885666666666,1.2493049999999997,1.9015381959597606,4.7793980000000005,6.278937000000001,65.68289999999996,691.6499999999188
2025-10-10 12:12:00,62.6929,1.2782410000000004,1.9092060765463472,4.808333,6.249995999999999,68.28700000000003,691.6999999999188
2025-10-10 12:15:00,61.47762,1.1624999999999996,1.9308595004402014,4.663657,6.481482000000001,65.97219999999999,691.7499999999187
2025-10-10 12:18:00,62.519290000000005,1.104629,1.8898258093302327,4.518981,6.394672000000001,68.86579999999998,691.7999999999187
2025-10-10 12:21:00,64.62191333333334,1.1914350000000002,1.8961939872024811,4.663657000000001,6.307866000000001,68.86580000000004,691.8499999999186
2025-10-10 12:24:00,66.6956,1.1914349999999994,2.0052020309085234,4.663657,6.597227,73.20600000000002,691.8999999999186
2025-10-10 12:27:00,65.14274666666667,1.1624999999999996,1.9308595004402014,4.490047,6.307872000000001,70.6019,691.9499999999185
2025-10-10 12:30:00,62.519290000000005,1.22037,1.8935125877751886,4.779399000000001,6.336807,69.44440000000003,691.9999999999185
2025-10-10 12:33:00,66.18441666666668,1.22037,1.9490944877128138,4.663657000000001,6.365741000000001,71.47000000000003,692.0499999999184
2025-10-10 12:36:00,61.64158666666666,1.1625000000000005,1.9091522965590624,4.605787,6.365736999999999,65.68290000000002,692.0999999999184
2025-10-10 12:39:00,62.70254666666667,1.2782410000000004,1.9433117278933112,4.837269,6.365736,67.99770000000001,692.1499999999184
2025-10-10 12:42:00,63.396989999999995,1.2782410000000004,1.9658797775422319,4.924074,6.510415999999999,65.97219999999999,692.1999999999183
2025-10-10 12:45:00,64.28433666666668,1.1914350000000002,1.9728118153580008,4.547917000000001,6.394672000000001,69.73379999999997,692.2499999999183
2025-10-10 12:48:00,63.22338,1.1914349999999994,1.862881855205432,4.663657,6.221067,67.99770000000001,692.2999999999182
2025-10-10 12:51:00,63.56095666666666,1.2493059999999998,1.9465062233619659,4.779398,6.3946760000000005,67.41900000000004,692.3499999999182
2025-10-10 12:54:00,65.66358000000001,1.1914350000000002,1.9619580544209856,4.605786,6.4236059999999995,70.0231,692.3999999999181
2025-10-10 12:57:00,68.26774666666667,1.22037,1.938043335252298,4.576851,6.250001,71.75929999999997,692.4499999999181
2025-10-10 13:00:00,63.040123333333334,0.9888880000000002,1.8971355404462904,4.113889,6.365742999999999,69.1551,692.499999999918
2025-10-10 13:03:00,64.78588,1.1335639999999998,1.8672231598872624,4.605786,6.336807,68.28699999999998,692.549999999918
2025-10-10 13:06:00,65.12345333333333,1.1624999999999996,2.0059076047930775,4.576852,6.5972219999999995,70.89120000000003,692.5999999999179
2025-10-10 13:09:00,67.37075666666667,1.22037,1.8935110396313233,4.721527,6.278931000000001,71.4699,692.6499999999179
2025-10-10 13:12:00,69.28048,1.1625000000000005,1.9416671057217416,4.547916,6.3946760000000005,73.49530000000004,692.6999999999178
2025-10-10 13:15:00,70.66937,1.1625000000000005,1.9308576303027918,4.432176000000001,6.249995999999999,75.52090000000001,692.7499999999178
2025-10-10 13:18:00,67.90123666666666,1.104629,1.9004783298437442,4.432176,6.336802,71.46990000000002,692.7999999999178
2025-10-10 13:21:00,65.83719,1.0756940000000004,1.9424241331019958,4.432176,6.539346999999999,69.73379999999997,692.8499999999177
2025-10-10 13:24:00,68.07484666666666,1.1914350000000002,1.9510763678214753,4.605786,6.3946760000000005,71.75930000000002,692.8999999999177
2025-10-10 13:27:00,68.05555333333334,1.1914350000000002,1.929217735500869,4.663657000000001,6.3946760000000005,71.47,692.9499999999176
2025-10-10 13:30:00,72.92631333333334,1.104629,1.942806087416506,4.490046,6.510417,75.23150000000001,692.9999999999176
2025-10-10 13:33:00,69.98456666666665,1.0467590000000007,1.9104872553478367,4.142824,6.2499970000000005,74.65280000000001,693.0499999999175
2025-10-10 13:36:00,66.35802666666667,0.9888880000000002,1.9173000944531764,4.113889,6.4236130000000005,73.49540000000002,693.0999999999175
2025-10-10 13:39:00,68.06519999999999,1.1914350000000002,1.9401618170203672,4.6925930000000005,6.452546,69.73379999999997,693.1499999999174
2025-10-10 13:42:00,71.53742333333334,1.1914350000000002,1.929217735500869,4.634722000000001,6.365741000000001,72.91669999999999,693.1999999999174
2025-10-10 13:45:00,71.56636,1.1625000000000005,1.9416652407139723,4.403241,6.249995999999999,73.78469999999999,693.2499999999173
2025-10-10 13:48:00,70.66937,1.104629,1.9322649945261334,4.40324,6.394672000000001,73.78479999999996,693.2999999999173
2025-10-10 13:51:00,70.14853333333333,1.1335639999999998,1.974397914751751,4.461111000000001,6.481477,73.78470000000002,693.3499999999173
2025-10-10 13:54:00,69.80131,1.1625000000000005,1.9524433725747588,4.490046,6.365736,73.20609999999999,693.3999999999172
2025-10-10 13:57:00,72.73340999999999,1.1625000000000005,1.9416652407139723,4.5768510000000004,6.4236059999999995,75.81020000000001,693.4499999999172
2025-10-10 14:00:00,69.81095666666666,1.017824,1.9498450079470881,4.113888,6.423612,76.6782,693.4999999999171
2025-10-10 14:03:00,70.15817666666668,1.104629,1.8791462935889354,4.3743050000000006,6.221067,72.62729999999999,693.5499999999171
2025-10-10 14:06:00,72.24151333333334,1.104629,1.9216995418854999,4.3743050000000006,6.336807,75.52079999999998,693.599999999917
2025-10-10 14:09:00,76.91936666666668,1.2782409999999995,1.9206116743382502,4.605787,6.076390000000001,74.65279999999998,693.649999999917
2025-10-10 14:12:00,76.90007666666666,1.133565,1.9318785407256143,4.258565,6.163195999999999,78.70379999999997,693.6999999999169
2025-10-10 14:15:00,77.43056,1.0756939999999995,1.9215832814645815,4.17176,6.221067,79.2824,693.7499999999169
2025-10-10 14:18:00,75.17361,1.0467589999999998,1.9414010106070236,4.1138889999999995,6.307872000000001,78.41439999999997,693.7999999999168
2025-10-10 14:21:00,73.79436666666668,1.0756940000000004,1.9528068168287334,4.258564000000001,6.394672000000001,79.2824,693.8499999999168
2025-10-10 14:24:00,67.89159,1.0467589999999998,1.9413988819179249,4.374305,6.568282,74.94210000000004,693.8999999999168
2025-10-10 14:27:00,66.51234333333333,1.0467590000000007,1.9414006558255827,4.3743050000000006,6.568287,70.89120000000003,693.9499999999167
2025-10-10 14:30:00,71.37345666666667,1.22037,1.9490921993273849,4.634723,6.3368009999999995,75.23139999999998,693.9999999999167
2025-10-10 14:33:00,73.28317666666668,1.133565,1.963811657624597,4.403241,6.3946760000000005,77.54620000000003,694.0499999999166
2025-10-10 14:36:00,71.90393666666667,1.0756939999999995,1.9215814760009198,4.316434999999999,6.365737000000001,75.23150000000001,694.0999999999166
2025-10-10 14:39:00,74.48881333333334,1.1625000000000005,1.9846067639774267,4.490046,6.452546,76.96759999999998,694.1499999999165
2025-10-10 14:42:00,71.54707,1.0756940000000004,1.932015921029105,4.432176000000001,6.510412,72.91670000000002,694.1999999999165
2025-10-10 14:45:00,71.18055333333332,1.104629,1.9533166339474497,4.432176000000001,6.481477,73.20599999999999,694.2499999999164
2025-10-10 14:48:00,73.61111,1.104629,1.9638020876911673,4.403241,6.481477,77.83569999999997,694.2999999999164
2025-10-10 14:51:00,69.11651333333333,1.0756940000000004,1.9838003955831316,4.287499,6.510417,75.23149999999998,694.3499999999163
2025-10-10 14:54:00,68.24845666666666,1.104629,1.942806087416506,4.432176000000001,6.452547000000001,75.52089999999998,694.3999999999163
2025-10-10 14:57:00,67.89159,1.104629,1.9638038972840655,4.432176000000001,6.510417,72.33799999999997,694.4499999999163
2025-10-10 15:00:00,69.45409,1.1624999999999996,1.9308591264127906,4.605787,6.423611,73.78470000000002,694.4999999999162
2025-10-10 15:03:00,73.09027666666667,1.133565,1.9531934195327656,4.403241,6.365736,75.52080000000001,694.5499999999162
2025-10-10 15:06:00,73.62075666666668,1.104629,1.9111042436476702,4.2875000000000005,6.221067,78.70370000000003,694.5999999999161
2025-10-10 15:09:00,69.47338,1.1046299999999993,1.9638053560857005,4.229629999999999,6.307872,76.38889999999998,694.6499999999161
2025-10-10 15:12:00,68.77893666666667,1.104629,1.9111024103246812,4.40324,6.336802,74.07409999999999,694.699999999916
2025-10-10 15:15:00,67.19714666666668,1.104629,1.9533169967900121,4.40324,6.452542,72.33789999999999,694.749999999916
2025-10-10 15:18:00,67.02353333333333,1.104629,1.9533184481599395,4.403241,6.452547000000001,72.0487,694.7999999999159
2025-10-10 15:21:00,69.28048,1.1625000000000005,1.9308576303027918,4.432176000000001,6.249995999999999,73.78469999999999,694.8499999999159
2025-10-10 15:24:00,67.20679333333334,1.0756940000000004,1.9111215298933002,4.34537,6.365742,73.78469999999999,694.8999999999158
2025-10-10 15:27:00,69.28048,1.133565,1.9318766939960443,4.34537,6.249995999999999,75.23149999999998,694.9499999999158
2025-10-10 15:30:00,71.37345666666666,1.0756939999999995,1.890114248103578,4.229629,6.192127000000001,76.96759999999998,694.9999999999158
2025-10-10 15:33:00,68.91396666666667,1.0467590000000007,1.8897484659749115,4.142824,6.192126999999999,75.52080000000001,695.0499999999157
2025-10-10 15:36:00,72.07754666666666,1.104629,1.868433453429059,4.258564000000001,6.076387,77.5463,695.0999999999157
2025-10-10 15:39:00,67.02353333333333,1.0467589999999998,1.9413999462626095,4.084953,6.278932999999999,72.62729999999999,695.1499999999156
2025-10-10 15:42:00,64.60262333333333,1.133565,1.8672242335901963,4.316436,6.047457,72.62729999999999,695.1999999999156
2025-10-10 15:45:00,63.22338,1.104629,1.8684330827251288,4.40324,6.221062000000001,70.89120000000003,695.2499999999155
2025-10-10 15:48:00,66.32908666666667,1.104629,1.857693522468682,4.3743050000000006,6.163197,73.78470000000004,695.2999999999155
2025-10-10 15:51:00,64.24575666666667,1.104629,1.9004786974970957,4.2875000000000005,6.192127000000001,71.4699,695.3499999999154
2025-10-10 15:54:00,69.83024666666667,1.1625000000000005,1.89825597193549,4.3743050000000006,6.105326,74.65280000000001,695.3999999999154
2025-10-10 15:57:00,66.15547666666666,1.133565,1.8888946876964472,4.34537,6.134257,72.04859999999996,695.4499999999153
2025-10-10 16:00:00,67.54437,1.1335639999999998,1.8780730606697318,4.374305,6.134257,73.49530000000004,695.4999999999153
2025-10-10 16:03:00,65.64429,1.104629,1.8576938942186856,4.287499,6.076391999999999,72.91669999999999,695.5499999999153
2025-10-10 16:06:00,65.31635666666666,1.104629,1.8361168955845428,4.2875000000000005,6.018517000000001,70.0231,695.5999999999152
2025-10-10 16:09:00,65.28742333333334,1.104629,1.8361168955845428,4.34537,6.076387,70.60180000000003,695.6499999999152
2025-10-10 16:12:00,60.812113333333336,0.9599530000000005,1.9045806233813136,3.9981470000000003,6.365742999999999,69.1551,695.6999999999151
2025-10-10 16:15:00,60.28163333333333,1.1914349999999994,1.8628799275997012,4.576852,6.134257,66.84019999999998,695.7499999999151
2025-10-10 16:18:00,63.744213333333335,1.1914350000000002,1.9072335226359431,4.576851,6.249995999999999,70.89120000000003,695.799999999915
2025-10-10 16:21:00,60.271989999999995,1.0756940000000004,1.8156878699986143,4.374305,6.134257,68.57650000000001,695.849999999915
2025-10-10 16:24:00,62.21064666666666,1.2493050000000006,1.8445404156478553,4.663657000000001,6.018515999999999,69.73389999999995,695.8999999999149
2025-10-10 16:27:00,62.18171,1.1335639999999998,1.8672212820613854,4.461111000000001,6.192127000000001,70.89120000000003,695.9499999999149
2025-10-10 16:30:00,59.57754666666667,1.1335639999999998,1.8234978774838915,4.518981,6.134257,66.26150000000001,695.9999999999148
2025-10-10 16:33:00,63.23302666666667,1.2493050000000006,1.8788456723797964,4.750463,6.192125999999999,70.3125,696.0499999999148
2025-10-10 16:36:00,60.619213333333335,1.104629,1.8469193779956374,4.461111000000001,6.221062000000001,70.6019,696.0999999999148
2025-10-10 16:39:00,59.220679999999994,1.104629,1.8252845131466773,4.374305,6.076391999999999,69.4445,696.1499999999147
2025-10-10 16:42:00,61.66087666666667,1.1914350000000002,1.8292593247778208,4.518981000000001,5.989581,68.28700000000003,696.1999999999147
2025-10-10 16:45:00,62.528936666666674,1.1625000000000005,1.8543445278820199,4.490046,6.105326,67.99770000000001,696.2499999999146
2025-10-10 16:48:00,61.49691333333334,1.0467589999999998,1.92081884773373,4.171759,6.307872,67.99770000000001,696.2999999999146
2025-10-10 16:51:00,60.619213333333335,1.1624999999999996,1.8432836574638998,4.461111,6.047452000000001,67.41900000000004,696.3499999999145
2025-10-10 16:54:00,60.812113333333336,1.104629,1.857693150718642,4.518981,6.307872000000001,67.70830000000001,696.3999999999145
2025-10-10 16:57:00,67.71797666666667,1.3939819999999994,1.8886484787795563,4.866203,5.96065,70.3125,696.4499999999144
2025-10-10 17:00:00,64.24575666666665,1.104629,1.9004786974970957,4.316435,6.221062000000001,69.73380000000003,696.4999999999144
2025-10-10 17:03:00,60.09837666666667,1.133565,1.823498944606841,4.461111,6.076387,65.97229999999996,696.5499999999143
2025-10-10 17:06:00,61.31365666666667,1.1914349999999994,1.8961962796486216,4.576852,6.221067,68.8657,696.5999999999143
2025-10-10 17:09:00,59.74151,1.1624999999999996,1.843283274672383,4.576852,6.163192,65.68279999999999,696.6499999999143
2025-10-10 17:12:00,61.1304,1.1914349999999994,1.8851246300758093,4.605787,6.221067,67.41890000000001,696.6999999999142
2025-10-10 17:15:00,58.52623333333333,1.1914350000000002,1.885122714045845,4.547917000000001,6.163192,66.55099999999999,696.7499999999142
2025-10-10 17:18:00,60.08873333333333,1.2782410000000004,1.8632291025830108,4.750463000000001,6.076385999999999,65.97219999999999,696.7999999999141
2025-10-10 17:21:00,58.17901,1.22037,1.9046950108382452,4.750463000000001,6.336807,66.55099999999999,696.8499999999141
2025-10-10 17:24:00,57.31095666666667,1.22037,1.8597619744056157,4.692592,6.163197,63.65750000000003,696.899999999914
2025-10-10 17:27:00,57.32059999999999,1.1625000000000005,1.8873239127943597,4.547917000000001,6.2499970000000005,64.2362,696.949999999914
2025-10-10 17:30:00,60.08873333333333,1.3071760000000001,1.9280427304174146,4.808334,6.221066,65.10409999999996,696.9999999999139
2025-10-10 17:33:00,60.28163333333333,1.2493049999999997,1.8674490501560348,4.808334,6.221067,65.68290000000002,697.0499999999139
2025-10-10 17:36:00,61.16898,1.2782409999999995,1.863230701846366,4.750464,6.076391,65.10410000000002,697.0999999999138
2025-10-10 17:39:00,62.18171,1.1335639999999998,1.8888932372502996,4.518981,6.307867,67.99760000000003,697.1499999999138
2025-10-10 17:42:00,65.99151333333333,1.1914350000000002,1.896196279648622,4.518981,6.163195999999999,69.1551,697.1999999999138
2025-10-10 17:45:00,62.00810333333333,1.1624999999999996,1.8763624489206823,4.490047,6.163192,67.41899999999998,697.2499999999137
2025-10-10 17:48:00,63.73456666666666,1.1914350000000002,1.8405010923772234,4.518981,6.018516,68.8657,697.2999999999137
2025-10-10 17:51:00,66.16511999999999,1.1624999999999996,1.9091541771762086,4.374306,6.1342609999999995,70.0232,697.3499999999136
2025-10-10 17:54:00,69.64699333333333,1.133565,1.8780760084819128,4.229629,5.989585999999999,73.49539999999999,697.3999999999136
2025-10-10 17:57:00,65.64429,1.0756940000000004,1.8477625031866034,4.287499,6.134257,70.31250000000003,697.4499999999135
2025-10-10 18:00:00,63.23302666666667,1.133565,1.867223858025039,4.490047,6.221067,69.44440000000003,697.4999999999135
2025-10-10 18:03:00,59.64506333333333,1.104629,1.8361165216955073,4.605786,6.336802,65.39359999999999,697.5499999999134
2025-10-10 18:06:00,62.90509333333333,1.2782400000000003,1.9206106245159233,4.837268,6.3078710000000004,68.86579999999998,697.5999999999134
2025-10-10 18:09:00,61.64158666666666,1.22037,1.9046950108382452,4.750463000000001,6.336807,69.44440000000003,697.6499999999133
2025-10-10 18:12:00,58.90239,1.1625000000000005,1.8873242910750505,4.490046,6.192126999999999,65.97230000000002,697.6999999999133
2025-10-10 18:15:00,59.760803333333335,1.2493049999999997,1.8902111560532577,4.692591999999999,6.163197,67.99770000000001,697.7499999999133
2025-10-10 18:18:00,57.67746666666667,1.1914350000000002,1.8740199893079086,4.663657,6.250001999999999,65.68289999999996,697.7999999999132
2025-10-10 18:21:00,65.27777666666667,1.133565,1.8563411494828668,4.374305,6.076390000000001,72.62729999999999,697.8499999999132
2025-10-10 18:24:00,70.84298,1.017824,1.888721428730198,3.9113419999999994,6.0474559999999995,77.54630000000003,697.8999999999131
2025-10-10 18:27:00,74.49846000000001,1.0467589999999998,1.9413988819179249,4.142824,6.336801,78.41440000000003,697.9499999999131
2025-10-10 18:30:00,74.85532333333335,0.9888889999999995,1.9373679882298074,3.9981479999999996,6.365737000000001,80.43980000000002,697.999999999913
2025-10-10 18:33:00,75.32793333333333,0.9888889999999995,1.9573428078183572,3.940278,6.365737000000001,80.1505,698.049999999913
2025-10-10 18:36:00,74.65277666666667,0.9888889999999995,1.9273466329154108,4.1138900000000005,6.452547000000001,80.72910000000002,698.0999999999129
2025-10-10 18:39:00,79.32098666666666,1.04676,2.002551682536871,4.084955,6.452546,83.62270000000001,698.1499999999129
2025-10-10 18:42:00,76.5625,0.9888890000000004,1.9373683341996344,3.766667,6.134257,84.20139999999998,698.1999999999128
2025-10-10 18:45:00,78.15393333333333,1.1046300000000002,1.92169843773585,4.2875,6.249995999999999,83.04399999999998,698.2499999999128
2025-10-10 18:48:00,75.72338,0.9599539999999998,1.9737002966666062,3.7956019999999997,6.365742,83.91210000000001,698.2999999999128
2025-10-10 18:51:00,74.67207,0.9599529999999996,1.884625941050239,3.853471,6.163197,85.35880000000003,698.3499999999127
2025-10-10 18:54:00,75.51119,0.9888889999999995,1.9573428078183572,3.940278,6.365737000000001,85.35879999999997,698.3999999999127
2025-10-10 18:57:00,73.53395,1.017824,1.959946048945936,4.056019,6.394677,80.72919999999999,698.4499999999126
2025-10-10 19:00:00,64.77623333333334,0.9599530000000005,1.934337809284299,3.8824070000000006,6.3368079999999996,75.52080000000001,698.4999999999126
2025-10-10 19:03:00,61.99845333333334,1.0756940000000004,1.9111197197411487,4.40324,6.4236070000000005,69.1551,698.5499999999125
2025-10-10 19:06:00,63.73456666666666,1.104629,2.0054853220123157,4.518981000000001,6.712967000000001,73.20599999999996,698.5999999999125
2025-10-10 19:09:00,60.773533333333326,1.0467590000000007,1.8689017260290894,4.142824,6.134257,71.7593,698.6499999999124
2025-10-10 19:12:00,62.750773333333335,1.133565,1.8780733870437614,4.461111000000001,6.221061,70.89120000000003,698.6999999999124
2025-10-10 19:15:00,61.99845333333334,1.104629,1.9111042436476702,4.2875000000000005,6.221067,71.46999999999997,698.7499999999123
2025-10-10 19:18:00,58.89274333333333,1.0756940000000004,1.8477621352507967,4.3743050000000006,6.221062000000001,66.84030000000001,698.7999999999123
2025-10-10 19:21:00,61.1304,1.1625000000000005,1.9091522965590624,4.490046,6.249995999999999,67.41890000000001,698.8499999999123
2025-10-10 19:24:00,59.06635666666667,1.0756940000000004,1.8371009916749734,4.34537,6.163192,67.41890000000001,698.8999999999122
2025-10-10 19:27:00,62.01774333333333,1.133565,1.8996844568831979,4.316434999999999,6.134256000000001,72.33789999999999,698.9499999999122
2025-10-10 19:30:00,60.32021666666666,0.931019,1.7714743987513246,3.679861,5.758096999999999,69.4445,698.9999999999121
2025-10-10 19:33:00,30.71952,1.017824,3.119760177519041,0.1787029999999996,6.221066,44.849500000000035,698.9999999999121
2025-10-11 09:30:00,50.183256666666665,2.78287,1.7089434216569208,6.197223,4.369213,42.53469999999999,698.9999999999121
2025-10-11 09:33:00,90.05594,0.9599540000000006,1.983486997010845,3.9402790000000003,6.539355999999999,75.81019999999998,699.0499999999121
2025-10-11 09:36:00,84.87654666666667,0.9599530000000005,2.1467838516650604,4.2875000000000005,7.3784730000000005,86.22680000000003,699.099999999912
2025-10-11 09:39:00,68.75,0.8731480000000005,2.0058156760140626,3.7377320000000003,6.712959000000001,80.15040000000005,699.149999999912
2025-10-11 09:42:00,57.99575333333333,1.017824,1.898970205130132,4.142823,6.307868,67.12959999999998,699.1999999999119
2025-10-11 09:45:00,55.81597333333334,1.1914349999999994,1.7839296551486572,4.721528,6.076387,60.47460000000001,699.2499999999119
2025-10-11 09:48:00,57.84143333333333,1.1914350000000002,1.7953198425248549,4.518981000000001,5.902781,63.657399999999996,699.2999999999118
2025-10-11 09:51:00,63.21373333333333,1.1046300000000002,1.8791447890026682,4.461111,6.307866,67.12960000000004,699.3499999999118
2025-10-11 09:54:00,66.52199,1.04676,1.816295180801734,4.142824,5.989585999999999,70.31250000000003,699.3999999999118
2025-10-11 09:57:00,71.01659,1.2203700000000008,1.915844075832656,4.432176000000001,6.0474559999999995,75.23149999999998,699.4499999999117
2025-10-11 10:00:00,64.95949,1.0467589999999998,1.8268730291142532,3.9981469999999995,5.873842,72.04859999999996,699.4999999999117
2025-10-11 10:03:00,59.91512,1.0756940000000004,1.7833331667823102,4.0849530000000005,5.758096999999999,67.99770000000001,699.5499999999116
2025-10-11 10:06:00,62.18171,1.1914350000000002,1.8292612704301119,4.490046,5.9606509999999995,67.41899999999998,699.5999999999116
2025-10-11 10:09:00,59.57754666666667,1.104629,1.8252845131466773,4.316435,6.018522,65.68280000000004,699.6499999999115
2025-10-11 10:12:00,59.39428999999999,1.1914349999999994,1.8179838699300483,4.490047,5.931717000000001,63.07869999999997,699.6999999999115
2025-10-11 10:15:00,61.36188333333333,1.2493050000000006,1.8098961059221517,4.808332,6.076386,63.94670000000002,699.7499999999114
2025-10-11 10:18:00,63.72492333333332,1.1625000000000005,1.854344909520018,4.3743050000000006,5.989585999999999,67.9976,699.7999999999114
2025-10-11 10:21:00,65.82754666666666,1.1046300000000002,1.8144190843966739,4.142825,5.815975999999999,70.31250000000003,699.8499999999113
2025-10-11 10:24:00,70.14853333333333,1.0756949999999996,1.8156908062024146,4.142824,5.902781,71.46990000000002,699.8999999999113
2025-10-11 10:27:00,66.85956666666668,0.9888889999999995,1.7739829845171833,3.9981479999999996,5.902777,71.1805,699.9499999999113
2025-10-11 10:30:00,68.24845666666666,0.9888889999999995,1.8667035492921336,4.1138900000000005,6.278937000000001,76.09959999999995,699.9999999999112
2025-10-11 10:33:00,74.83603333333333,0.9888890000000004,1.8462863159651264,3.882408,5.989580999999999,79.57170000000002,700.0499999999112
2025-10-11 10:36:00,78.81944666666666,1.0467590000000007,1.8689017260290894,3.9113430000000005,5.902776,81.01850000000002,700.0999999999111
2025-10-11 10:39:00,72.75270333333334,1.017824,1.9193958663586634,3.940278,6.1631979999999995,77.25699999999998,700.1499999999111
2025-10-11 10:42:00,63.396989999999995,1.1624999999999996,1.8982540859647887,4.490047000000001,6.221063000000001,70.6019,700.199999999911
2025-10-11 10:45:00,57.66782333333333,1.1914349999999994,1.8405010923772227,4.663657,6.1631920000000004,61.342600000000004,700.249999999911
2025-10-11 10:48:00,57.494213333333335,1.1624999999999996,1.876364345836388,4.518982,6.192132,65.39349999999996,700.2999999999109
