Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-10-11 10:51:00,60.59992333333333,1.1914350000000002,1.840503031919693,4.5768510000000004,6.076391,67.70839999999998,700.3499999999109
2025-10-11 10:54:00,61.72839666666666,1.133565,1.856341149482866,4.374306000000001,6.076391,68.28710000000001,700.3999999999108
2025-10-11 10:57:00,61.85378,1.1914350000000002,1.885122714045845,4.461111000000001,6.076385999999999,69.44449999999995,700.4499999999108
2025-10-11 11:00:00,61.48726666666667,1.1914350000000002,1.8740199893079086,4.605787,6.192132,67.99759999999998,700.4999999999108
2025-10-11 11:03:00,57.494213333333335,1.22037,1.8256892917350693,4.692592,6.076387,62.5,700.5499999999107
2025-10-11 11:06:00,61.14969,1.1625000000000005,1.9524433725747588,4.432176000000001,6.307866000000001,69.44439999999997,700.5999999999107
2025-10-11 11:09:00,62.54822666666667,1.1914350000000002,1.9292154628330531,4.634723,6.365735999999999,68.28699999999998,700.6499999999106
2025-10-11 11:12:00,62.18171,0.9888889999999995,1.927347326483731,4.027083,6.365742000000001,70.89119999999997,700.6999999999106
2025-10-11 11:15:00,65.30671,1.1624999999999996,1.8982537087705367,4.490046,6.221061,72.62729999999999,700.7499999999105
2025-10-11 11:18:00,65.98186333333334,1.0756939999999995,1.9215811149080908,4.374306,6.4236070000000005,72.33799999999997,700.7999999999105
2025-10-11 11:21:00,68.24845666666666,1.133565,1.8888958079942317,4.374306,6.163195999999999,72.62729999999999,700.8499999999104
2025-10-11 11:24:00,67.19714666666668,1.0756939999999995,1.868997576823421,4.258565,6.163197,72.91670000000002,700.8999999999104
2025-10-11 11:27:00,69.08757666666666,1.0756939999999995,1.8901157038812861,4.258565,6.221067,74.07400000000001,700.9499999999103
2025-10-11 11:30:00,67.19714666666668,1.0756940000000004,1.8689961131754664,4.258564000000001,6.163192,72.62730000000005,700.9999999999103
2025-10-11 11:33:00,63.580246666666675,1.017824,1.8887193005579737,4.142824,6.278932000000001,72.62730000000005,701.0499999999103
2025-10-11 11:36:00,63.89853333333334,1.104629,1.889827652609314,4.403241,6.278937000000001,70.3125,701.0999999999102
2025-10-11 11:39:00,63.406636666666664,1.104629,1.889825809330232,4.461111000000001,6.336802,70.02319999999997,701.1499999999102
2025-10-11 11:42:00,61.83448666666666,1.1914349999999994,1.862881855205432,4.605787,6.163197,70.3125,701.1999999999101
2025-10-11 11:45:00,63.38734333333334,1.3650460000000004,1.8946957639524702,4.866204,6.0474559999999995,67.12960000000004,701.2499999999101
2025-10-11 11:48:00,58.699846666666666,1.22037,1.8370845891554182,4.576852,5.989587,65.97219999999999,701.29999999991
2025-10-11 11:51:00,56.96373333333333,1.22037,1.7797396267223202,4.605787,5.873847,62.2106,701.34999999991
2025-10-11 11:54:00,54.195600000000006,1.0467589999999998,1.837424454442262,4.229629999999999,6.134263,60.76389999999998,701.3999999999099
2025-10-11 11:57:00,58.51659,1.1914350000000002,1.851707778896227,4.547916000000001,6.076385999999999,65.10419999999999,701.4499999999099
2025-10-11 12:00:00,62.19135666666667,1.1914350000000002,1.8961943692769343,4.605786,6.249995999999999,70.3125,701.4999999999098
2025-10-11 12:03:00,59.78973666666667,1.1335639999999998,1.8234997776063637,4.547916000000001,6.163197,66.55090000000001,701.5499999999098
2025-10-11 12:06:00,60.60957,1.3071760000000001,1.893385877075816,4.924073,6.249995999999999,65.97219999999999,701.5999999999098
2025-10-11 12:09:00,57.002313333333326,1.1914349999999994,1.8851246300758093,4.692592,6.307872,61.632000000000005,701.6499999999097
2025-10-11 12:12:00,56.983023333333335,1.3361109999999998,1.8766150671369848,4.924074,6.134257,60.18509999999998,701.6999999999097
2025-10-11 12:15:00,59.06635666666667,1.3071760000000001,1.8700939364972347,4.981944,6.249995999999999,62.210699999999974,701.7499999999096
2025-10-11 12:18:00,61.83448666666666,1.2782409999999995,1.8747808625287925,4.779398,6.1342609999999995,64.81489999999997,701.7999999999096
2025-10-11 12:21:00,61.680170000000004,1.0756940000000004,1.8477647108007003,4.113888,5.9606520000000005,66.84019999999998,701.8499999999095
2025-10-11 12:24:00,60.59992333333333,1.1335639999999998,1.8672231598872624,4.547916000000001,6.278937000000001,66.55090000000001,701.8999999999095
2025-10-11 12:27:00,61.680170000000004,1.1335639999999998,1.8563404540855304,4.518981,6.221067,65.97220000000004,701.9499999999094
2025-10-11 12:30:00,61.66087666666667,1.2493049999999997,1.9015362415849801,4.924073,6.4236070000000005,65.68290000000002,701.9999999999094
2025-10-11 12:33:00,58.17901,1.22037,1.904695396712584,4.750462,6.336807,63.36809999999997,702.0499999999093
2025-10-11 12:36:00,60.09837666666667,1.3071760000000001,1.881760927198849,4.866204,6.163195999999999,63.94670000000002,702.0999999999093
2025-10-11 12:39:00,61.14004666666667,1.2493049999999997,1.9015358507098992,4.808334,6.307867,66.55090000000001,702.1499999999093
2025-10-11 12:42:00,58.69984333333333,1.2493049999999997,1.878848032269772,4.837268,6.278937000000001,63.078700000000026,702.1999999999092
2025-10-11 12:45:00,60.12731666666667,1.2493059999999998,1.8560150814030432,4.779398,6.163195999999999,62.7894,702.2499999999092
2025-10-11 12:48:00,62.6929,1.2782409999999995,1.920609313327549,4.750464,6.221061,66.84029999999998,702.2999999999091
2025-10-11 12:51:00,63.57059999999999,1.1335639999999998,1.9104435412168281,4.461111000000001,6.307867,69.7338,702.3499999999091
2025-10-11 12:54:00,61.85378,1.133565,1.878073761535037,4.374306,6.134257,66.26159999999999,702.399999999909
2025-10-11 12:57:00,60.619213333333335,1.22037,1.8710452320353732,4.692592,6.192127000000001,65.39349999999996,702.449999999909
2025-10-11 13:00:00,63.56095666666666,1.2782410000000004,1.8747808625287932,4.808333,6.163195999999999,67.99759999999998,702.4999999999089
2025-10-11 13:03:00,58.892746666666675,1.1625000000000005,1.8099013660146126,4.634722000000001,6.134257,61.921299999999974,702.5499999999089
2025-10-11 13:06:00,64.26504666666666,1.2782409999999995,1.9092060765463463,4.779398,6.221061,67.41899999999998,702.5999999999088
2025-10-11 13:09:00,64.60262333333333,1.1625000000000005,1.8763643458363888,4.547916,6.221066,67.99770000000001,702.6499999999088
2025-10-11 13:12:00,67.72762333333333,1.1625000000000005,1.8873239127943597,4.432176000000001,6.134256000000001,71.7593,702.6999999999088
2025-10-11 13:15:00,65.82754666666666,1.0756940000000004,1.890114248103579,4.287499,6.2499970000000005,70.8912,702.7499999999087
2025-10-11 13:18:00,65.12345666666666,1.22037,1.9269579764046838,4.663657,6.307867,70.60180000000003,702.7999999999087
2025-10-11 13:21:00,62.19135666666667,1.22037,1.915842152181332,4.721527,6.336802,67.41890000000001,702.8499999999086
2025-10-11 13:24:00,60.619213333333335,1.133565,1.86722198019869,4.518982,6.2499970000000005,66.55090000000001,702.8999999999086
2025-10-11 13:27:00,63.89853333333334,1.2493050000000006,1.9015358507099007,4.750463,6.249996,69.1551,702.9499999999085
2025-10-11 13:30:00,63.57059999999999,1.0467590000000007,1.8897499031461267,4.2875000000000005,6.336807,67.70830000000001,702.9999999999085
2025-10-11 13:33:00,65.64429,1.1625000000000005,1.8982555947414241,4.432176000000001,6.163195999999999,68.86580000000001,703.0499999999084
2025-10-11 13:36:00,66.16511999999999,1.104629,1.8791459239164712,4.490046,6.336807,69.73389999999998,703.0999999999084
2025-10-11 13:39:00,67.71798,1.104629,1.900480168110156,4.432176000000001,6.336807,70.3125,703.1499999999083
2025-10-11 13:42:00,67.56366000000001,1.0756940000000004,1.8689975768234213,4.34537,6.250001999999999,72.62730000000002,703.1999999999083
2025-10-11 13:45:00,64.94984333333333,1.104629,1.8576931507186414,4.461111000000001,6.250001999999999,70.0231,703.2499999999083
2025-10-11 13:48:00,68.42206666666668,1.104629,1.9111038769831408,4.432176,6.365742,73.20599999999999,703.2999999999082
2025-10-11 13:51:00,62.35532333333333,1.017824,1.8989698513255358,4.027083999999999,6.192128,68.28699999999998,703.3499999999082
2025-10-11 13:54:00,62.172066666666666,1.1914349999999994,1.8961943692769336,4.663657,6.307867,66.55100000000002,703.3999999999081
2025-10-11 13:57:00,67.88194333333333,1.22037,1.9046930814659568,4.808332,6.394671,70.60190000000003,703.4499999999081
2025-10-11 14:00:00,68.58603333333333,1.104629,1.8791462935889354,4.3743050000000006,6.221067,73.20609999999999,703.499999999908
2025-10-11 14:03:00,65.48032333333333,1.0467590000000007,1.951652264919314,4.142824,6.365736999999999,74.36340000000001,703.549999999908
2025-10-11 14:06:00,62.70254666666667,1.0467590000000007,1.9618800002484404,4.229630000000001,6.481477,70.60179999999997,703.5999999999079
2025-10-11 14:09:00,60.44559999999999,1.1335639999999998,1.931875610326673,4.576851,6.481477,66.26149999999996,703.6499999999079
2025-10-11 14:12:00,58.043980000000005,1.1624999999999996,1.9308591264127906,4.779398,6.5972219999999995,64.23610000000002,703.6999999999078
2025-10-11 14:15:00,59.22067666666667,1.1624999999999996,1.973914668857319,4.605787,6.539352,67.99769999999995,703.7499999999078
2025-10-11 14:18:00,59.220679999999994,1.104629,1.889827652609314,4.432176,6.307872000000001,66.26160000000004,703.7999999999078
2025-10-11 14:21:00,53.50115666666667,0.9599530000000005,1.8140106030950545,4.22963,6.3368079999999996,60.47459999999995,703.8499999999077
2025-10-11 14:24:00,55.082946666666665,1.1914349999999994,1.8961939872024804,4.721528,6.365737000000001,60.76389999999998,703.8999999999077
2025-10-11 14:27:00,56.48148333333334,1.1914349999999994,1.9510778744545214,4.866203,6.655097,63.657399999999996,703.9499999999076
2025-10-11 14:30:00,57.349536666666665,1.1914350000000002,1.9510774977963152,4.8662030000000005,6.655096,63.946799999999996,703.9999999999076
2025-10-11 14:33:00,56.46219,1.1335639999999998,1.8996833782097555,4.605786,6.4236070000000005,61.632000000000005,704.0499999999075
2025-10-11 14:36:00,59.06635666666667,1.104629,1.8898258093302327,4.547916,6.4236070000000005,67.99759999999998,704.0999999999075
2025-10-11 14:39:00,57.86072333333334,1.0756940000000004,1.9215811149080915,4.403241,6.452542,63.657399999999996,704.1499999999074
2025-10-11 14:42:00,59.22067666666667,1.1625000000000005,1.8982555947414244,4.490046,6.221066,66.55090000000001,704.1999999999074
2025-10-11 14:45:00,59.760803333333335,1.1914350000000002,1.918240271388053,4.663657000000001,6.365736,63.946799999999996,704.2499999999073
2025-10-11 14:48:00,59.558256666666665,1.1914350000000002,1.8851219476335837,4.750463,6.365736,63.07869999999997,704.2999999999073
2025-10-11 14:51:00,58.52623333333333,1.104629,1.9004801681101564,4.547916,6.452547000000001,64.81479999999999,704.3499999999073
2025-10-11 14:54:00,59.23997,1.104629,1.9216991761960627,4.490046,6.452547000000001,69.44439999999997,704.3999999999072
2025-10-11 14:57:00,58.71913333333333,1.0756939999999995,1.8901153399369095,4.374306,6.336807,65.10410000000002,704.4499999999072
2025-10-11 15:00:00,56.96373333333333,1.0756940000000004,1.9111193577106202,4.490046,6.510412,63.94670000000002,704.4999999999071
2025-10-11 15:03:00,58.37190999999999,1.2493059999999998,1.9576630843318772,4.779398,6.4236059999999995,65.39350000000002,704.5499999999071
2025-10-11 15:06:00,55.94135666666667,1.22037,1.9046930814659568,4.924073,6.510412,63.367999999999995,704.599999999907
2025-10-11 15:09:00,52.30516666666666,1.22037,1.9269572091983953,4.8951389999999995,6.539346999999999,58.73840000000001,704.649999999907
2025-10-11 15:12:00,54.571756666666666,1.3939810000000001,1.888646618613357,5.242361,6.336806,60.18519999999995,704.6999999999069
2025-10-11 15:15:00,52.662036666666665,1.2493049999999997,1.8902103718825034,5.010879,6.481482000000001,59.317200000000014,704.7499999999069
2025-10-11 15:18:00,51.948303333333335,1.1624999999999996,1.8653703677433144,4.7793980000000005,6.423612,56.42360000000002,704.7999999999068
2025-10-11 15:21:00,54.195600000000006,1.3071760000000001,1.939521623219013,4.953009,6.3946760000000005,59.31709999999998,704.8499999999068
2025-10-11 15:24:00,53.16358333333333,1.22037,1.9158436911024697,4.924073,6.539352,58.15979999999996,704.8999999999068
2025-10-11 15:27:00,55.24691333333333,1.2782410000000004,1.9206108873348515,4.9819450000000005,6.452546,59.60650000000004,704.9499999999067
2025-10-11 15:30:00,56.45254666666667,1.22037,1.9269572091983953,4.837269,6.481477,63.078700000000026,704.9999999999067
2025-10-11 15:33:00,56.98302333333333,1.2493059999999998,1.8788467224169967,4.866203,6.307866000000001,63.078700000000026,705.0499999999066
2025-10-13 08:45:00,92.12963,0.9020830000000002,2.2340235098381105,4.229629,7.812505,73.78470000000002,705.0499999999066
2025-10-13 08:48:00,95.64043333333332,0.8731480000000005,2.427439079417361,3.6798599999999997,8.015046,89.69910000000002,705.0999999999066
2025-10-13 08:51:00,85.94714333333333,0.8442129999999999,2.4240688292425365,3.650926,8.101853,89.69910000000002,705.1499999999065
2025-10-13 08:54:00,76.91936666666668,0.7863429999999996,2.3389093845784563,3.679861,8.101853,83.912,705.1999999999065
2025-10-13 08:57:00,68.93325666666668,0.8731480000000005,2.3051198584092463,3.9981480000000005,7.928238,78.125,705.2499999999064
2025-10-13 09:00:00,62.36496666666667,0.815277,2.196316968116114,4.084954000000001,7.899303000000001,72.04859999999996,705.2999999999064
2025-10-13 09:03:00,62.70254666666667,0.9020829999999993,2.1794200717446546,4.316435,7.725697,69.73379999999997,705.3499999999063
2025-10-13 09:06:00,58.02469,0.9020830000000002,2.2340225710190023,4.171760000000001,7.754632999999999,66.55090000000001,705.3999999999063
2025-10-13 09:09:00,52.642746666666675,1.1046299999999993,2.1483111866710747,5.097686,7.696762,56.4237,705.4499999999063
2025-10-13 09:12:00,50.019290000000005,1.133565,2.0373756386281165,5.242361999999999,7.436347,54.976800000000026,705.4999999999062
2025-10-13 09:15:00,48.65934000000001,1.1335639999999998,2.0269460413874407,5.271291,7.436347,54.976800000000026,705.5499999999062
2025-10-13 09:18:00,54.716436666666674,1.2493059999999998,2.0129827805869973,5.300236,7.08912,58.15969999999999,705.5999999999061
2025-10-13 09:21:00,60.09837666666667,1.1046300000000002,2.077465953858738,5.0108760000000006,7.407405999999999,67.41900000000004,705.6499999999061
2025-10-13 09:24:00,59.905480000000004,0.9888889999999995,2.1236475983682537,4.866205,7.783567,66.84030000000001,705.699999999906
2025-10-13 09:27:00,61.81519666666667,0.9888889999999995,2.094725485049154,4.518982,7.349537,68.86579999999998,705.749999999906
2025-10-13 09:30:00,59.74151,1.0467590000000007,2.0428440190880557,4.721528,7.2048570000000005,65.68279999999999,705.7999999999059
2025-10-13 09:33:00,60.271989999999995,1.1335639999999998,2.0060049580514323,4.953009,7.060187000000001,66.84030000000001,705.8499999999059
2025-10-13 09:36:00,64.25540333333333,1.2782409999999995,2.076801767900931,5.329161999999999,7.204861,69.44449999999995,705.8999999999058
2025-10-13 09:39:00,63.05941333333334,1.22037,2.036410589841246,4.953009,6.886572,69.44439999999997,705.9499999999058
2025-10-13 09:42:00,61.49691333333334,1.22037,1.9711055585249944,4.953008,6.712966999999999,66.26159999999999,705.9999999999058
2025-10-13 09:45:00,58.034333333333336,1.3071760000000001,1.9850875934119483,5.039815,6.5972219999999995,66.26159999999999,706.0499999999057
2025-10-13 09:48:00,57.52314666666666,1.2782410000000004,1.9546135140782415,5.0687500000000005,6.626156999999999,63.078700000000026,706.0999999999057
2025-10-13 09:51:00,59.47145,1.3650460000000004,2.000020879126615,5.444912,6.886575999999999,65.68290000000002,706.1499999999056
2025-10-13 09:54:00,60.43595666666666,1.3361109999999998,1.9812761003845838,5.184491,6.655097,67.12960000000004,706.1999999999056
2025-10-13 09:57:00,61.65123333333333,1.3071760000000001,1.9737486669009652,5.126621,6.655096,67.99760000000003,706.2499999999055
2025-10-13 10:00:00,71.52777666666667,1.4807869999999994,1.9656452447937596,5.155556,6.221065,71.75919999999999,706.2999999999055
2025-10-13 10:03:00,75.16396666666667,1.1914350000000002,1.9292181142787082,4.547916000000001,6.278936,77.2569,706.3499999999054
2025-10-13 10:06:00,73.10957,1.0756940000000004,1.9111215298933002,4.2875000000000005,6.307872000000001,75.23140000000001,706.3999999999054
2025-10-13 10:09:00,76.90007666666666,1.22037,1.938042570267956,4.634723,6.3078710000000004,77.83569999999997,706.4499999999053
2025-10-13 10:12:00,76.57214333333333,1.0756939999999995,1.9424262886290697,4.34537,6.452547000000001,81.30790000000002,706.4999999999053
2025-10-13 10:15:00,73.63040000000001,1.0756939999999995,1.9838003955831307,4.229629,6.452547000000001,79.5718,706.5499999999053
2025-10-13 10:18:00,75.69444666666668,1.1625000000000005,2.0165167172352856,4.634722000000001,6.684025999999999,78.125,706.5999999999052
2025-10-13 10:21:00,81.43325666666668,1.133565,2.0060049653179624,4.374306000000001,6.481481,84.2014,706.6499999999052
2025-10-13 10:24:00,81.25964333333333,1.0467589999999998,1.9311209465035224,4.200694,6.365737000000001,81.01849999999999,706.6999999999051
2025-10-13 10:27:00,81.95409,1.0756939999999995,2.014567468360354,4.258565,6.568287,85.06949999999998,706.7499999999051
2025-10-13 10:30:00,76.58178666666666,1.0467589999999998,2.022745466200345,4.258565000000001,6.684032,83.33330000000001,706.799999999905
2025-10-13 10:33:00,72.93596000000001,1.1624999999999996,2.0691689984916386,4.634722,6.828702,79.5718,706.849999999905
2025-10-13 10:36:00,67.20679333333334,1.1624999999999996,2.005909440459824,4.721527,6.741902,75.52080000000001,706.8999999999049
2025-10-13 10:39:00,67.55401333333333,1.22037,2.0255986723502835,4.837269,6.741897,72.33799999999997,706.9499999999049
2025-10-13 10:42:00,65.81790000000001,1.1624999999999996,1.9416652407139714,4.663657,6.510412,71.4699,706.9999999999048
2025-10-13 10:45:00,67.92052666666667,1.1914350000000002,1.972814812141269,4.6925930000000005,6.539356,74.36340000000001,707.0499999999048
2025-10-13 10:48:00,69.45409,1.1335639999999998,1.9744015695413346,4.576851,6.597227,74.07410000000004,707.0999999999048
2025-10-13 10:51:00,67.92052666666667,1.104629,1.9533166339474497,4.461111000000001,6.510412,73.78469999999999,707.1499999999047
2025-10-13 10:54:00,69.45409,1.1914350000000002,1.9728136883478065,4.5768510000000004,6.423611,74.07409999999999,707.1999999999047
2025-10-13 10:57:00,67.89159,1.0756940000000004,2.024776624529151,4.374305,6.712966999999999,76.67829999999998,707.2499999999046
2025-10-13 11:00:00,67.03318,1.104629,1.9216991761960627,4.576851,6.539352,72.62729999999999,707.2999999999046
2025-10-13 11:03:00,69.6277,1.1914350000000002,2.026650895828805,4.663657000000001,6.655096,75.81019999999995,707.3499999999045
2025-10-13 11:06:00,72.93596000000001,1.133565,2.0060067788745393,4.490046,6.597225999999999,76.38899999999995,707.3999999999045
2025-10-13 11:09:00,70.66936666666668,1.0467589999999998,1.9720852258651624,4.258565,6.539352,79.5718,707.4499999999044
2025-10-13 11:12:00,73.97762333333333,1.1914350000000002,1.9401621947309415,4.750462,6.510416,75.81020000000001,707.4999999999044
2025-10-13 11:15:00,74.14159333333335,1.104629,2.0054853220123157,4.518981000000001,6.712967000000001,78.99309999999997,707.5499999999043
2025-10-13 11:18:00,69.97492,1.104629,1.9742645932979623,4.576851,6.684031999999999,75.23149999999998,707.5999999999043
2025-10-13 11:21:00,74.99035666666667,1.2782409999999995,2.087726615766785,4.866203,6.770831,78.70379999999997,707.6499999999043
2025-10-13 11:24:00,72.56944666666666,1.104629,1.9638038972840655,4.518981,6.5972219999999995,81.01850000000002,707.6999999999042
2025-10-13 11:27:00,72.56944666666666,1.133565,2.026944974604341,4.490046,6.655096,76.67829999999998,707.7499999999042
2025-10-13 11:30:00,75.70409,1.133565,2.026944974604341,4.547916,6.712966,78.41430000000003,707.7999999999041
2025-10-13 11:33:00,74.15123666666666,1.0756940000000004,1.9631657379421181,4.518981000000001,6.684031999999999,81.59719999999999,707.8499999999041
2025-10-13 11:36:00,70.33179,1.017824,2.0695585053709853,4.287501,6.9444479999999995,78.70370000000003,707.899999999904
2025-10-13 11:39:00,68.77893333333333,1.1624999999999996,2.016517083435768,4.605787,6.655092000000001,76.38889999999998,707.949999999904
2025-10-13 11:42:00,72.59838,1.1914350000000002,2.047990586350838,4.692592,6.7419020000000005,76.0995,707.9999999999039
2025-10-13 11:45:00,68.77893333333333,1.133565,1.9954953124726695,4.490046,6.568282,74.65279999999996,708.0499999999039
2025-10-13 11:48:00,64.78588,1.1914350000000002,1.983638047109438,4.663657,6.539352,72.91660000000002,708.0999999999038
2025-10-13 11:51:00,66.70524666666667,1.2493059999999998,2.0239582201627355,4.779398,6.597225999999999,75.23150000000004,708.1499999999038
2025-10-13 11:54:00,64.26504666666666,1.22037,2.0364124557094114,4.837269,6.770837,72.91670000000005,708.1999999999038
2025-10-13 11:57:00,63.22338,1.1914350000000002,2.0266486777052237,4.837269,6.828702000000001,72.04860000000002,708.2499999999037
2025-10-13 12:00:00,68.05555333333332,1.3361109999999998,2.026861844565945,5.039815,6.626161,75.81010000000003,708.2999999999037
2025-10-13 12:03:00,67.20679333333334,1.1914349999999994,2.0159398284429324,4.808333999999999,6.770837,76.09950000000003,708.3499999999036
2025-10-13 12:06:00,66.15547666666666,1.1914349999999994,1.98363729993155,4.750464,6.626157000000001,74.36340000000001,708.3999999999036
2025-10-13 12:09:00,67.20679333333334,1.2493059999999998,2.0239559480747435,4.924074,6.7418960000000006,72.33800000000002,708.4499999999035
2025-10-13 12:12:00,65.64429,1.1914350000000002,2.01593834587036,4.808333,6.7708319999999995,72.91669999999999,708.4999999999035
2025-10-13 12:15:00,64.42901333333333,1.22037,2.047194732623037,4.895138,6.857637,73.78470000000004,708.5499999999034
2025-10-13 12:18:00,66.31944333333333,1.22037,2.0686789362794777,4.837269,6.857637,74.65270000000004,708.5999999999034
2025-10-13 12:21:00,63.21373333333333,1.1625000000000005,2.037657750335383,4.663657,6.770837,74.36340000000001,708.6499999999033
2025-10-13 12:24:00,63.21373666666667,1.22037,2.014760479316487,4.924073,6.799772,71.4699,708.6999999999033
2025-10-13 12:27:00,59.760803333333335,1.0467589999999998,2.032807427585151,4.461111,6.915513,68.57639999999998,708.7499999999033
2025-10-13 12:30:00,63.73456666666666,1.22037,1.9820636998826884,4.837268,6.626161000000001,70.89120000000003,708.7999999999032
2025-10-13 12:33:00,71.36381333333334,1.2493050000000006,2.0566970548414676,4.8662030000000005,6.770836,78.99310000000003,708.8499999999032
2025-10-13 12:36:00,68.60532333333333,1.1624999999999996,2.037655928482842,4.490047,6.5972219999999995,77.257,708.8999999999031
2025-10-13 12:39:00,65.48032333333333,1.1914350000000002,1.9619591812840662,4.779399000000001,6.5972219999999995,73.78479999999996,708.9499999999031
2025-10-13 12:42:00,64.78588,1.2493049999999997,1.9798871454318305,4.953009,6.655097,74.65280000000001,708.999999999903
2025-10-13 12:45:00,69.28048,1.4229159999999998,1.9782157775395386,5.242361,6.4814810000000005,73.49540000000002,709.049999999903
2025-10-13 12:48:00,65.99151333333333,1.22037,2.025600917267601,4.7793980000000005,6.684031999999999,72.33799999999997,709.0999999999029
2025-10-13 12:51:00,60.966436666666674,1.1625000000000005,1.995272792799534,4.663657,6.655097,68.86580000000004,709.1499999999029
2025-10-13 12:54:00,64.62191333333334,1.3071760000000001,2.007669597147557,5.0687500000000005,6.684031,72.33790000000005,709.1999999999028
2025-10-13 12:57:00,65.48997000000001,1.1914349999999994,2.0797989197358193,4.750464,6.886577000000001,74.94210000000004,709.2499999999028
2025-10-13 13:00:00,65.48996666666666,1.2493059999999998,2.045811527961886,4.808333999999999,6.684025999999999,74.94219999999996,709.2999999999028
2025-10-13 13:03:00,67.56366,1.1914349999999994,2.005199429625771,4.808333999999999,6.741897,75.52080000000001,709.3499999999027
2025-10-13 13:06:00,64.60262333333333,1.133565,2.047781109595931,4.518982,6.741902,74.65270000000004,709.3999999999027
2025-10-13 13:09:00,62.35532333333333,1.2493049999999997,2.012985510140786,4.953008,6.7419020000000005,70.0231,709.4499999999026
2025-10-13 13:12:00,63.22338,1.2782399999999994,1.9883148273114422,5.010879,6.655097,71.75920000000002,709.4999999999026
2025-10-13 13:15:00,64.30362666666667,1.3650460000000004,1.9535874302361738,5.155556000000001,6.481485999999999,67.99779999999998,709.5499999999025
2025-10-13 13:18:00,62.36496666666667,1.1914350000000002,1.983639541464796,4.750463000000001,6.626162,69.1551,709.5999999999025
2025-10-13 13:21:00,63.73456666666666,1.2493059999999998,1.9353147096901768,4.866203,6.452546,70.02320000000003,709.6499999999024
2025-10-13 13:24:00,63.73456666666666,1.1624999999999996,1.9739142988495557,4.721528,6.655092000000001,72.33800000000002,709.6999999999024
2025-10-13 13:27:00,64.60262333333333,1.2782410000000004,2.02172445357842,4.953009000000001,6.684025999999999,72.91669999999999,709.7499999999023
2025-10-13 13:30:00,67.19714666666668,1.2493059999999998,2.0019818534837093,4.808333999999999,6.5682860000000005,75.23140000000001,709.7999999999023
2025-10-13 13:33:00,69.28048,1.1625000000000005,2.005909440459825,4.518981000000001,6.539356,75.23150000000004,709.8499999999023
2025-10-13 13:36:00,66.32908666666667,1.1914350000000002,2.0159398284429333,4.6925930000000005,6.655096,71.75920000000002,709.8999999999022
2025-10-13 13:39:00,67.04282333333333,1.1624999999999996,2.005906870526151,4.750464,6.7708319999999995,73.20600000000002,709.9499999999022
2025-10-13 13:42:00,67.53472333333333,1.1914349999999994,1.9728148121412685,4.808333999999999,6.655097,73.49530000000004,709.9999999999021
2025-10-13 13:45:00,68.60532333333333,1.22037,1.9929920847482232,4.779399000000001,6.597227,74.94209999999998,710.0499999999021
2025-10-13 13:48:00,67.21643666666667,1.2782410000000004,1.9994820431908396,4.837269,6.510415999999999,73.20600000000002,710.099999999902
2025-10-13 13:51:00,65.27777666666667,1.22037,1.992990576062029,4.808333,6.626157000000001,73.78469999999999,710.149999999902
2025-10-13 13:54:00,69.81095666666666,1.2782410000000004,2.043845640898125,4.924074,6.712966,75.23149999999998,710.1999999999019
2025-10-13 13:57:00,67.03318,1.1624999999999996,1.9308576303027916,4.576852,6.394672000000001,75.23150000000004,710.2499999999019
2025-10-13 14:00:00,66.32908666666667,1.104629,1.942804268522648,4.432176,6.452542,72.33799999999997,710.2999999999018
2025-10-13 14:03:00,73.78472333333333,1.2782409999999995,1.9433136834462676,4.779398,6.30787,76.0995,710.3499999999018
2025-10-13 14:06:00,76.38888999999999,1.1914350000000002,1.972814812141269,4.634723,6.481485999999999,77.8357,710.3999999999018
2025-10-13 14:09:00,76.05131333333334,1.1625000000000005,1.995272792799534,4.547916,6.539356,78.12500000000003,710.4499999999017
2025-10-13 14:12:00,75.01929,1.0756940000000004,1.983800039864149,4.40324,6.626156999999999,79.57179999999997,710.4999999999017
2025-10-13 14:15:00,75.16396666666667,1.1335639999999998,1.984963146063948,4.605786,6.655097,77.54629999999997,710.5499999999016
2025-10-13 14:18:00,72.06790000000001,1.104629,2.0054853220123157,4.432176,6.626162,78.125,710.5999999999016
2025-10-13 14:21:00,75.71373666666666,1.1624999999999996,1.995272792799533,4.518980999999999,6.510421,79.2824,710.6499999999015
2025-10-13 14:24:00,75.01929,0.9599539999999998,2.0417663104189323,3.9113419999999994,6.684032,81.59730000000002,710.6999999999015
2025-10-13 14:27:00,77.79706666666667,1.0756949999999996,1.9424248758447922,4.287501,6.394671,78.9931,710.7499999999014
2025-10-13 14:30:00,85.42631,1.220371,2.0256008706922155,4.750464,6.655095,84.20140000000004,710.7999999999014
2025-10-13 14:33:00,86.1304,1.04676,2.0328064710178455,4.229629999999999,6.684025999999999,85.0694,710.8499999999013
2025-10-13 14:36:00,86.27507666666666,1.133565,2.0164873499081333,4.258565,6.3946760000000005,86.2268,710.8999999999013
2025-10-13 14:39:00,83.87345333333333,1.0756940000000004,2.024774862737715,4.2006950000000005,6.539352,83.33330000000001,710.9499999999013
2025-10-13 14:42:00,80.56520333333334,1.0756940000000004,1.963164308086783,4.3743050000000006,6.539352,82.17589999999998,710.9999999999012
2025-10-13 14:45:00,81.77083333333333,1.133565,1.9849638735602213,4.490046,6.539356,82.75460000000004,711.0499999999012
2025-10-13 14:48:00,83.15008,1.1046300000000002,2.02617002843389,4.171760000000001,6.4236059999999995,82.75460000000001,711.0999999999011
2025-10-13 14:51:00,85.92785333333332,1.0756940000000004,1.9424244923565865,4.2006939999999995,6.307866,85.3588,711.1499999999011
2025-10-13 14:54:00,86.45833333333333,0.9020830000000002,2.0026037683867406,3.650926,6.510412,86.8056,711.199999999901
2025-10-13 14:57:00,85.91820666666666,0.9888889999999995,1.967297518804468,3.9981479999999996,6.452547000000001,88.54159999999999,711.249999999901
2025-10-13 15:00:00,87.30709666666667,1.017824,2.0101026122879584,4.171760000000001,6.655092000000001,89.12030000000001,711.2999999999009
2025-10-13 15:03:00,81.25964333333333,1.017824,2.0498263224868754,4.2006950000000005,6.799772000000001,85.3589,711.3499999999009
2025-10-13 15:06:00,80.05401,1.104629,2.04675949332808,4.432176000000001,6.741897,83.91200000000003,711.3999999999008
2025-10-13 15:09:00,79.34992333333334,1.104629,2.0054853220123157,4.403241,6.597227,81.01850000000002,711.4499999999008
2025-10-13 15:12:00,76.03202333333333,1.0756940000000004,1.9940803594553953,4.34537,6.5972219999999995,78.70369999999997,711.4999999999008
2025-10-13 15:15:00,79.70678666666666,1.1624999999999996,2.0165189144377007,4.518980999999999,6.568290999999999,79.57179999999997,711.5499999999007
2025-10-13 15:18:00,82.66782333333333,1.133565,2.0581620593673127,4.316435,6.568290999999999,82.46529999999998,711.5999999999007
2025-10-13 15:21:00,79.90933666666666,1.04676,1.9720877512675172,4.258565,6.539356,82.17589999999998,711.6499999999006
2025-10-13 15:24:00,81.43325666666668,1.0467589999999998,2.032807774936715,4.200694,6.655097,84.49080000000004,711.6999999999006
2025-10-13 15:27:00,80.21797666666667,1.0756939999999995,1.9940803594553946,4.316434999999999,6.568287,83.04399999999998,711.7499999999005
2025-10-13 15:30:00,81.41396333333334,1.0756939999999995,2.0043360670333374,4.34537,6.626157000000001,85.35880000000003,711.7999999999005
2025-10-13 15:33:00,79.85146333333334,1.0756939999999995,1.983798261268792,4.258565,6.481477,82.46530000000001,711.8499999999004
2025-10-13 15:36:00,81.94444666666665,1.0756939999999995,1.9940803594553946,4.316434999999999,6.568287,82.17590000000001,711.8999999999004
2025-10-13 15:39:00,80.55555333333332,1.0756940000000004,1.963162520766926,4.34537,6.510412,79.8611,711.9499999999003
2025-10-13 15:42:00,78.32754666666666,1.0467590000000007,2.0126574953893783,4.142824,6.539346999999999,79.57179999999997,711.9999999999003
2025-10-13 15:45:00,78.80980333333333,1.104629,1.9638020876911673,4.403241,6.481477,81.01849999999999,712.0499999999003
2025-10-13 15:48:00,73.99691333333334,1.0756940000000004,2.0349581916528474,4.403241,6.7708319999999995,78.993,712.0999999999002
2025-10-13 15:51:00,74.49846000000001,1.1914350000000002,1.983638047109438,4.576851,6.452546,79.2824,712.1499999999002
2025-10-13 15:54:00,73.27353333333333,1.104629,1.9742613442381494,4.3743050000000006,6.481477,79.5718,712.1999999999001
2025-10-13 15:57:00,75.54012333333333,1.133565,1.9743990051138096,4.34537,6.365736,80.43980000000002,712.2499999999001
2025-10-13 16:00:00,74.48881333333334,1.0467589999999998,1.9208167084310814,4.171760000000001,6.307867,80.43979999999999,712.2999999999
2025-10-13 16:03:00,75.72338,1.0756939999999995,1.9528082502422852,4.2006950000000005,6.336807,81.01850000000002,712.3499999999
2025-10-13 16:06:00,73.09027666666667,1.0756940000000004,1.9838003955831316,4.287499,6.510417,79.86109999999996,712.3999999998999
2025-10-13 16:09:00,69.79166333333332,1.133565,1.9638123904770324,4.34537,6.336807,78.41429999999997,712.4499999998999
2025-10-13 16:12:00,68.60532333333333,1.104629,1.932266818164402,4.316435,6.307872000000001,77.25690000000003,712.4999999998998
2025-10-13 16:15:00,64.78588,1.104629,1.9533169967900121,4.40324,6.452542,74.07409999999999,712.5499999998998
2025-10-13 16:18:00,67.73727000000001,1.1914350000000002,1.929217735500869,4.634722000000001,6.365741000000001,74.36340000000001,712.5999999998998
2025-10-13 16:21:00,66.6956,1.0756940000000004,1.9111215298933002,4.34537,6.365742,75.23150000000004,712.6499999998997
2025-10-13 16:24:00,68.07484666666666,1.133565,1.9318766939960443,4.34537,6.249995999999999,75.81020000000001,712.6999999998997
2025-10-13 16:27:00,67.20679333333334,1.0467589999999998,1.9104872553478351,4.229629,6.336802,76.67829999999998,712.7499999998996
2025-10-13 16:30:00,69.46373666666666,1.133565,1.9744004670302655,4.374306,6.3946760000000005,78.41429999999997,712.7999999998996
2025-10-13 16:33:00,67.55401333333333,1.0756940000000004,1.9320166413642947,4.258564000000001,6.336802,78.125,712.8499999998995
2025-10-13 16:36:00,64.95949,1.133565,1.9638123904770324,4.34537,6.336807,74.94219999999996,712.8999999998995
2025-10-13 16:39:00,62.008100000000006,1.1625000000000005,1.9200219999102366,4.547917000000001,6.336807,72.33799999999997,712.9499999998994
2025-10-13 16:42:00,62.18171,1.1914350000000002,1.9510744845293542,4.663657,6.452542,71.7593,712.9999999998994
2025-10-13 16:45:00,62.172066666666666,1.1624999999999996,1.8873258041974363,4.490047,6.192132,72.0487,713.0499999998993
2025-10-13 16:48:00,61.14969,1.1914350000000002,1.8740176831791093,4.663657000000001,6.249995999999999,68.57639999999998,713.0999999998993
2025-10-13 16:51:00,62.92438333333333,1.2782409999999995,1.920610100331284,4.634721999999999,6.105321000000001,70.89120000000003,713.1499999998993
2025-10-13 16:54:00,58.912036666666665,1.1046299999999993,1.9533195433169088,4.316436,6.365742000000001,69.44439999999997,713.1999999998992
2025-10-13 16:57:00,59.78009333333333,1.2782409999999995,1.8977663752239513,4.808333999999999,6.221061,67.41899999999998,713.2499999998992
2025-10-13 17:00:00,60.95678999999999,1.22037,1.9490921993273849,4.779399000000001,6.481477,68.57639999999998,713.2999999998991
2025-10-13 17:03:00,59.23997,1.1914349999999994,1.8961962796486225,4.634721999999999,6.278937000000001,67.41900000000004,713.3499999998991
2025-10-13 17:06:00,63.04977,1.3361110000000007,1.9235057621117773,4.895138,6.2210659999999995,70.60179999999997,713.399999999899
2025-10-13 17:09:00,60.976079999999996,1.1624999999999996,1.963194287769236,4.576852,6.481482000000001,69.44440000000003,713.449999999899
2025-10-13 17:12:00,59.41358333333334,1.1046299999999993,1.9742638868755773,4.316436,6.423612,68.57649999999995,713.4999999998989
2025-10-13 17:15:00,60.28163333333333,1.2493059999999998,1.924087649334621,4.808333999999999,6.365736,66.84029999999996,713.5499999998989
2025-10-13 17:18:00,63.23302666666667,1.2493059999999998,1.9687892412866477,4.750464,6.4236059999999995,72.33800000000002,713.5999999998988
2025-10-13 17:21:00,61.31365666666667,1.1914349999999994,1.9182406512488726,4.605787,6.307867,68.5763,713.6499999998988
2025-10-13 17:24:00,59.79938333333333,1.0756939999999995,1.9006320990162728,4.518980999999999,6.510417,67.41899999999998,713.6999999998988
2025-10-13 17:27:00,61.66087666666667,1.1335639999999998,1.8780745586340875,4.576851,6.336807,69.1551,713.7499999998987
2025-10-13 17:30:00,64.78588,1.1625000000000005,1.9739128188181625,4.432176000000001,6.365736,73.78470000000004,713.7999999998987
2025-10-13 17:33:00,63.040123333333334,1.133565,1.9318763246500277,4.403241,6.307866000000001,74.07409999999999,713.8499999998986
2025-10-13 17:36:00,66.18441666666668,1.1624999999999996,1.963194287769236,4.518980999999999,6.423611,75.52080000000001,713.8999999998986
2025-10-13 17:39:00,65.83719,1.1914349999999994,1.940160683888424,4.605787,6.365737000000001,74.94209999999998,713.9499999998985
2025-10-13 17:42:00,61.14004333333333,1.133565,1.9318781713797692,4.518982,6.423612,70.3125,713.9999999998985
2025-10-13 17:45:00,57.50385666666667,1.1914350000000002,1.885124246869896,4.7793980000000005,6.394677,64.23609999999996,714.0499999998984
2025-10-13 17:48:00,58.545523333333335,1.2782410000000004,1.8862908310369573,4.924074,6.307866000000001,66.26160000000004,714.0999999998984
2025-10-13 17:51:00,60.09837666666667,1.1914349999999994,1.9182402713880526,4.721528,6.4236070000000005,69.1551,714.1499999998983
2025-10-13 17:54:00,58.53587666666667,1.1335639999999998,1.8672231598872624,4.547916000000001,6.278937000000001,67.12959999999998,714.1999999998983
2025-10-13 17:57:00,61.323303333333335,1.1335639999999998,1.9104435412168288,4.518981,6.365737000000001,70.89120000000003,714.2499999998983
2025-10-13 18:00:00,59.74151,1.104629,1.889825809330232,4.461111000000001,6.336802,70.3125,714.2999999998982
2025-10-13 18:03:00,62.895446666666665,1.1914350000000002,1.862881469684368,4.634722000000001,6.192131000000001,70.89120000000003,714.3499999998982
2025-10-13 18:06:00,65.82754666666666,1.1914350000000002,1.9510778744545225,4.750462,6.539355999999999,74.94210000000004,714.3999999998981
2025-10-13 18:09:00,67.20679333333334,1.133565,2.037374198432309,4.316434999999999,6.510415999999999,77.25690000000003,714.4499999998981
2025-10-13 18:12:00,62.87616,1.0467589999999998,1.9208163518805317,4.374306,6.510412,74.36340000000001,714.499999999898
2025-10-13 18:15:00,63.23302666666667,1.0756940000000004,1.9734962221806844,4.547916,6.7419020000000005,68.28699999999998,714.549999999898
2025-10-13 18:18:00,66.87886,1.1914350000000002,1.9944326658043445,4.808333,6.712961000000001,71.46980000000002,714.5999999998979
2025-10-13 18:21:00,70.66937,1.1914350000000002,2.0052016592968034,4.663657000000001,6.597225999999999,74.36350000000002,714.6499999998979
2025-10-13 18:24:00,68.24845666666666,1.104629,1.96380570687617,4.547916000000001,6.626162,74.36340000000001,714.6999999998978
2025-10-13 18:27:00,68.09413666666667,1.1624999999999996,1.9952709524060717,4.605787,6.5972219999999995,73.78469999999999,714.7499999998978
2025-10-13 18:30:00,66.15547666666666,1.1335639999999998,1.9531945368386665,4.547916000000001,6.510417,71.7593,714.7999999998978
2025-10-13 18:33:00,69.81095333333333,1.1625000000000005,1.984608240124288,4.634722000000001,6.597225999999999,73.78470000000004,714.8499999998977
2025-10-13 18:36:00,67.72762666666667,1.104629,1.953318448159939,4.547916000000001,6.5972219999999995,75.81020000000001,714.8999999998977
2025-10-13 18:39:00,66.86921333333333,1.1335639999999998,1.9954960368628143,4.547916000000001,6.626157000000001,74.94220000000001,714.9499999998976
2025-10-13 18:42:00,63.73456666666666,1.1335639999999998,1.9318774570559543,4.605786,6.510417,72.62729999999999,714.9999999998976
2025-10-13 18:45:00,65.11381,1.1335639999999998,2.006003507206216,4.6925930000000005,6.799767000000001,72.33799999999997,715.0499999998975
2025-10-13 18:48:00,63.22338,1.1624999999999996,1.9952709524060726,4.663657,6.655092000000001,75.81029999999998,715.0999999998975
2025-10-13 18:51:00,60.28163333333333,1.1625000000000005,1.9846086091609203,4.692592,6.655097,70.0231,715.1499999998974
2025-10-13 18:54:00,59.91512,1.133565,1.984962050838835,4.634721999999999,6.684027,68.57640000000004,715.1999999998974
2025-10-13 18:57:00,61.84413333333333,1.2493059999999998,2.012984299436684,4.779398,6.5682860000000005,72.91659999999996,715.2499999998973
2025-10-13 19:00:00,58.53587666666667,1.1624999999999996,1.9524452325240442,4.663657,6.539352,68.8657,715.2999999998973
2025-10-13 19:03:00,61.31365666666667,1.22037,1.949093724917821,4.953009,6.655091,66.84020000000004,715.3499999998972
2025-10-13 19:06:00,63.23302666666667,1.1335639999999998,1.9425516453309322,4.663657000000001,6.597227,72.62730000000005,715.3999999998972
2025-10-13 19:09:00,61.467976666666665,1.1335639999999998,1.9104435412168281,4.461111000000001,6.307867,71.18059999999997,715.4499999998972
2025-10-13 19:12:00,63.73456666666666,1.133565,1.931879279417202,4.605788,6.510421,73.78470000000004,715.4999999998971
2025-10-13 19:15:00,74.82638999999999,0.9310179999999999,1.8318779508199368,3.7087959999999995,5.960649999999999,78.99309999999997,715.5499999998971
2025-10-13 19:18:00,86.95987666666667,0.9020830000000002,1.8874529801448596,3.5930550000000006,6.105320000000001,89.40969999999999,715.599999999897
2025-10-13 19:21:00,90.63464666666668,0.9020830000000002,2.002604095874742,3.4194440000000004,6.278931000000001,95.7755,715.649999999897
2025-10-13 19:24:00,89.58333666666665,0.9020830000000002,2.012072075275937,3.477315000000001,6.365742,97.80090000000001,715.6999999998969
2025-10-13 19:27:00,85.94714333333333,0.9020839999999994,2.012072932419108,3.5351860000000004,6.423612,96.06480000000002,715.7499999998969
2025-10-13 19:30:00,76.57214666666665,0.8442129999999999,1.97106290559195,3.361575,6.336803,89.69909999999999,715.7999999998968
2025-10-13 19:33:00,68.79822666666666,0.9020830000000002,1.9836168239593075,3.940277,6.741903,80.72919999999999,715.8499999998968
2025-10-13 19:36:00,63.22338,0.9310179999999999,2.0176003362547736,4.056019,6.857643,76.96769999999998,715.8999999998967
2025-10-13 19:39:00,56.11496666666667,0.9599530000000005,1.8846231759154513,4.2006950000000005,6.510413000000001,65.97230000000002,715.9499999998967
2025-10-13 19:42:00,56.46219,1.1335639999999998,1.9425516453309322,4.663657000000001,6.597227,63.946799999999996,715.9999999998967
2025-10-13 19:45:00,52.459489999999995,1.1046299999999993,1.9428086359635346,4.663657,6.684032,60.7638,716.0499999998966
2025-10-13 19:48:00,54.938269999999996,1.2782400000000003,1.8516394720451768,5.039815000000001,6.3368009999999995,62.7894,716.0999999998966
2025-10-13 19:51:00,50.974153333333334,1.1625000000000005,2.48973942723086,3.1879619999999997,6.597225999999999,60.18520000000001,716.1499999998965
2025-10-14 08:21:00,76.01273333333333,1.104629,2.2771628453806207,4.663657000000001,7.638891999999999,66.26159999999999,716.1499999998965
2025-10-14 08:24:00,62.85686666666667,0.8152780000000002,2.2399365854504008,4.113888,8.072918,69.4444,716.1999999998965
2025-10-14 08:27:00,58.01504333333333,0.9020839999999994,2.142706471916113,4.518982,7.812502,61.05330000000001,716.2499999998964
2025-10-14 08:30:00,72.75270333333334,0.7863429999999996,2.0538692680909345,3.940278,7.4074089999999995,70.0232,716.2999999998964
2025-10-14 08:33:00,81.07638666666666,0.815277,2.213803636554761,3.7956020000000006,7.667821,75.23149999999998,716.3499999998963
2025-10-14 08:36:00,80.39159,0.815277,2.2138045416728955,3.7087950000000003,7.581017000000001,76.6782,716.3999999998963
2025-10-14 08:39:00,82.96682333333332,0.7863420000000003,2.2024794792712443,3.5062499999999996,7.465276,80.43980000000002,716.4499999998962
2025-10-14 08:42:00,86.11111000000001,0.8442129999999999,2.2243273538138255,3.5930549999999997,7.378475999999999,80.72919999999999,716.4999999998962
2025-10-14 08:45:00,80.89313,0.815277,2.28322493597471,3.56412,7.667822999999999,83.91210000000001,716.5499999998962
2025-10-14 08:48:00,68.25810333333332,0.931019,2.2054362079517973,4.345371000000001,7.7256979999999995,74.36350000000002,716.5999999998961
2025-10-14 08:51:00,54.021989999999995,0.9020830000000002,2.0871406694820527,4.518982,7.6388940000000005,60.76389999999998,716.6499999998961
2025-10-14 08:54:00,50.559416666666664,1.017824,2.0101015781305507,4.808333,7.2916620000000005,56.423599999999965,716.699999999896
2025-10-14 08:57:00,49.16088333333334,0.9888889999999995,1.8971366635104117,4.692593,6.944447,54.976800000000026,716.749999999896
2025-10-14 09:00:00,53.68440999999999,1.017824,2.0200669751307814,4.490046,7.002316,58.44909999999999,716.7999999998959
2025-10-14 09:03:00,54.70679333333334,0.9888890000000004,1.9772262190152283,4.490047000000001,6.973376,61.053200000000004,716.8499999998959
2025-10-14 09:06:00,56.278936666666674,0.9888890000000004,1.9970227942631078,4.40324,6.944445999999999,59.89580000000001,716.8999999998958
2025-10-14 09:09:00,54.03163333333333,1.017824,2.0300068732227206,4.547916,7.089117,57.29160000000002,716.9499999998958
2025-10-14 09:12:00,52.12191333333333,1.0467589999999998,2.0126581932544774,4.663657,7.060182,56.134299999999996,716.9999999998957
2025-10-14 09:15:00,52.12191333333333,1.0467589999999998,1.9822654240738362,4.634722,6.944447,57.29169999999999,717.0499999998957
2025-10-14 09:18:00,57.484566666666666,1.1046300000000002,1.9742642478822843,4.837269,6.944446,64.2362,717.0999999998957
2025-10-14 09:21:00,58.53587666666667,1.04676,2.0528621895116856,4.576852,7.089116000000001,65.10420000000005,717.1499999998956
2025-10-14 09:24:00,59.567903333333334,1.0467589999999998,2.0328049961234416,4.634722,7.089117,67.70830000000001,717.1999999998956
2025-10-14 09:27:00,58.37190999999999,0.9599529999999996,1.9442117293769303,4.403239999999999,6.886577000000001,63.946799999999996,717.2499999998955
2025-10-14 09:30:00,62.345679999999994,0.9888889999999995,2.0068853781785103,4.200695,6.770831,68.28710000000001,717.2999999998955
2025-10-14 09:33:00,71.36381333333334,1.1046299999999993,2.0054835590841873,4.518981999999999,6.71296,73.78470000000002,717.3499999998954
2025-10-14 09:36:00,69.98456666666667,1.0756940000000004,2.125591391314844,4.432176,7.060186999999999,75.52080000000004,717.3999999998954
2025-10-14 09:39:00,61.14004666666667,1.104629,2.0158395694167135,4.692592,6.915507999999999,68.8657,717.4499999998953
2025-10-14 09:42:00,56.635799999999996,1.2493059999999998,1.9909516187798464,5.010879,6.741902,64.23609999999996,717.4999999998953
2025-10-14 09:45:00,51.2635,1.3361109999999998,1.9001382552204666,5.271296,6.539352000000001,57.29160000000002,717.5499999998952
2025-10-14 09:48:00,54.72608333333333,1.4807869999999994,1.9042393722455018,5.300232,6.221061,60.763900000000035,717.5999999998952
2025-10-14 09:51:00,58.17901,1.422917,2.071959351044574,5.502778,6.973381000000001,63.65749999999997,717.6499999998952
2025-10-14 09:54:00,59.567903333333334,1.3361109999999998,1.9467193215641554,5.039815,6.4236059999999995,65.39349999999996,717.6999999998951
2025-10-14 09:57:00,62.35532333333333,1.2493059999999998,1.9240880378436738,4.866203,6.4236059999999995,67.70829999999995,717.7499999998951
2025-10-14 10:00:00,71.01659,1.2493059999999998,1.9687915451889788,4.721528,6.3946760000000005,73.78479999999999,717.799999999895
2025-10-14 10:03:00,67.54436666666668,1.1914350000000002,1.8517097124240105,4.547917000000001,6.076391999999999,75.23140000000001,717.849999999895
2025-10-14 10:06:00,66.14583,1.1914349999999994,1.940162950151979,4.547916,6.307872,72.91660000000002,717.8999999998949
2025-10-14 10:09:00,64.77623333333334,1.22037,1.9269598944197273,4.634722000000001,6.278937000000001,69.4445,717.9499999998949
2025-10-14 10:12:00,64.77623333333334,1.1335639999999998,1.899685240155193,4.461111000000001,6.278937000000001,70.3125,717.9999999998948
2025-10-14 10:15:00,70.12924333333332,1.1914350000000002,1.8740176831791093,4.605787,6.192125999999999,72.04870000000003,718.0499999998948
2025-10-14 10:18:00,75.69444333333333,1.1624999999999996,1.963194287769236,4.461111,6.365741000000001,75.81019999999998,718.0999999998947
2025-10-14 10:21:00,73.62075666666668,1.0756939999999995,1.9528082502422852,4.2006950000000005,6.336807,76.96769999999998,718.1499999998947
2025-10-14 10:24:00,74.14159333333335,1.104629,1.9428046323014854,4.34537,6.365737000000001,77.2569,718.1999999998947
2025-10-14 10:27:00,77.09298000000001,1.133565,1.9638101919193316,4.374306,6.365736999999999,79.57170000000002,718.2499999998946
2025-10-14 10:30:00,70.85262666666667,1.0756940000000004,1.9215836425572181,4.258565,6.307873,74.65270000000001,718.2999999998946
2025-10-14 10:33:00,68.0652,1.22037,1.938043335252298,4.663657,6.336807,73.78469999999999,718.3499999998945
2025-10-14 10:36:00,64.41936666666666,1.1914350000000002,1.9292181142787082,4.663657000000001,6.394677,71.4699,718.3999999998945
2025-10-14 10:39:00,66.14583,1.1914350000000002,1.9072335226359431,4.576851,6.249995999999999,72.62729999999999,718.4499999998944
2025-10-14 10:42:00,67.56366000000001,1.1625000000000005,1.9308595004402023,4.403241,6.221066,73.78470000000004,718.4999999998944
2025-10-14 10:45:00,67.72762333333334,1.104629,1.8684345655406354,4.403241,6.221067,73.78470000000002,718.5499999998943
