Timestamp,V-09_averaged,HX3 supply_dt,HX3 lmtd,HX3 primary chw dt,HX3 secondary chw dt,HX3 primary_dp,HX3_running_hour
2025-10-15 19:12:00,61.30401,1.0467589999999998,1.784373275079029,3.9981479999999996,5.758101000000001,70.6019,736.7499999998778
2025-10-15 19:15:00,71.36381333333334,1.017824,1.7952582355053681,3.7956020000000006,5.6713,76.9676,736.7999999998777
2025-10-15 19:18:00,71.56636,0.931019,1.8218759425342388,3.564121,5.787040999999999,78.99309999999997,736.8499999998777
2025-10-15 19:21:00,74.15123666666666,0.9888890000000004,1.9473686899503442,3.8824070000000006,6.278936,81.59719999999999,736.8999999998777
2025-10-15 19:24:00,72.92631333333334,0.9599539999999998,1.8846249988032975,3.7956019999999997,6.105322,80.72919999999999,736.9499999998776
2025-10-15 19:27:00,71.54707,0.9888889999999995,1.866704253080827,3.8245379999999995,5.989587,79.8612,736.9999999998776
2025-10-15 19:30:00,67.73727000000001,0.9599539999999998,1.8846267270128134,3.766667,6.076392,78.70369999999997,737.0499999998775
2025-10-15 19:33:00,63.91782333333333,1.0467589999999998,1.9516543884035262,4.084953,6.307872000000001,75.81020000000001,737.0999999998775
2025-10-15 19:36:00,59.23997,0.9888889999999995,1.8768732118671616,4.056019,6.250002,71.75920000000002,737.1499999998774
2025-10-15 19:39:00,53.722993333333335,0.9888890000000004,1.7843955458771046,4.027084,5.960647,63.36810000000003,737.1999999998774
2025-10-15 19:42:00,53.240739999999995,1.0756949999999996,2.2535271967487502,3.2458339999999994,6.250001,59.317200000000014,737.2499999998773
2025-10-16 08:48:00,55.38194333333333,2.7539350000000002,1.9192682601938975,7.007405,5.526619999999999,44.849500000000035,737.2499999998773
2025-10-16 08:51:00,76.02237666666667,0.9020830000000002,2.1885595384759324,4.056019,7.494218,71.18060000000003,737.2999999998773
2025-10-16 08:54:00,72.56944666666668,0.7863420000000003,2.1067846323886155,3.737731,7.3784730000000005,76.67829999999998,737.3499999998772
2025-10-16 08:57:00,68.57639,0.7863419999999994,2.106783419232681,3.3905089999999998,7.0312470000000005,77.54629999999997,737.3999999998772
2025-10-16 09:00:00,65.12345333333333,0.8442129999999999,2.153205025664836,3.477315000000001,7.031252,75.23140000000001,737.4499999998772
2025-10-16 09:03:00,59.23032333333333,0.8731479999999996,2.015147055170605,3.9981479999999996,7.002312,67.41890000000001,737.4999999998771
2025-10-16 09:06:00,59.73186666666667,0.9310179999999999,2.0462357497387478,4.056019000000001,6.944447,65.39350000000002,737.5499999998771
2025-10-16 09:09:00,51.957946666666665,1.017824,2.030008589194614,4.547917000000001,7.089123000000001,59.02780000000001,737.599999999877
2025-10-16 09:12:00,44.155089999999994,1.0756939999999995,1.932017361699356,4.866203,6.944443,52.9513,737.649999999877
2025-10-16 09:15:00,41.386963333333334,1.2493049999999997,1.890211940223843,5.271294999999999,6.7419020000000005,50.34720000000004,737.6999999998769
2025-10-16 09:18:00,46.93287333333333,1.3361110000000007,1.9001354194766589,5.473847,6.741896,53.53019999999998,737.7499999998769
2025-10-16 09:21:00,56.46219,1.3650460000000004,2.023025866257528,5.444910999999999,6.944444999999999,62.210699999999974,737.7999999998768
2025-10-16 09:24:00,55.227623333333334,1.104629,1.9533169967900121,4.9819450000000005,7.0312470000000005,60.76399999999995,737.8499999998768
2025-10-16 09:27:00,56.278936666666674,1.0467589999999998,1.910488327705171,4.547916,6.655092000000001,63.367999999999995,737.8999999998767
2025-10-16 09:30:00,58.198299999999996,1.0467589999999998,1.910488327705171,4.518981,6.626157000000001,65.68290000000002,737.9499999998767
2025-10-16 09:33:00,63.030480000000004,1.1625000000000005,1.9846082401242884,4.634722,6.597226,69.15499999999997,737.9999999998766
2025-10-16 09:36:00,69.11651333333333,1.133565,1.9743997360721024,4.692593,6.712961,72.0486,738.0499999998766
2025-10-16 09:39:00,73.60146666666667,1.0756940000000004,1.9528078918889442,4.258565,6.394676,75.81020000000004,738.0999999998766
2025-10-16 09:42:00,76.21527999999999,1.017824,2.000116269719735,3.853471,6.307866000000001,78.99300000000002,738.1499999998765
2025-10-16 09:45:00,72.05825666666668,1.017824,1.929569873912733,3.9981480000000005,6.250001999999999,78.125,738.1999999998765
2025-10-16 09:48:00,67.38040333333333,1.0756940000000004,1.9838003955831316,4.3743050000000006,6.5972230000000005,75.52089999999998,738.2499999998764
2025-10-16 09:51:00,59.394290000000005,1.22037,2.003891126691394,4.924074,6.7708379999999995,67.12970000000001,738.2999999998764
2025-10-16 09:54:00,57.66782333333333,1.3071760000000001,1.9049742368780624,5.06875,6.4236070000000005,67.12969999999996,738.3499999998763
2025-10-16 09:57:00,58.71913333333333,1.3361109999999998,1.9001386603265389,4.8951400000000005,6.163197,64.2362,738.3999999998763
2025-10-16 10:00:00,66.51234333333333,1.5386569999999997,1.8492551365007794,5.12662,5.787039999999999,69.73380000000003,738.4499999998762
2025-10-16 10:03:00,63.57059999999999,1.2782410000000004,1.9092064712715837,4.634723,6.076387,69.44439999999997,738.4999999998762
2025-10-16 10:06:00,56.11496666666667,1.1625000000000005,1.8543430013296314,4.461112000000001,6.076388,65.39359999999999,738.5499999998761
2025-10-16 10:09:00,58.034333333333336,1.3361109999999998,1.8647938326355247,4.8951389999999995,6.076385999999999,62.78929999999997,738.5999999998761
2025-10-16 10:12:00,59.73186666666667,1.2782409999999995,1.86322910258301,4.721528,6.047451,66.26150000000001,738.6499999998761
2025-10-16 10:15:00,65.80825666666668,1.22037,1.8597600212606171,4.518981,5.989581,69.7337,738.699999999876
2025-10-16 10:18:00,65.81790000000001,1.1335639999999998,1.8124851592777886,4.432176,6.018517000000001,71.18059999999997,738.749999999876
2025-10-16 10:21:00,67.89159,1.0756939999999995,1.8371032054920597,4.229629,6.047457,73.78470000000004,738.7999999998759
2025-10-16 10:24:00,70.67901333333333,1.1624999999999996,1.8653688457345723,4.403241,6.047451,74.94219999999996,738.8499999998759
2025-10-16 10:27:00,71.55671333333332,1.0467589999999998,1.8584387572036534,4.084954,6.047457,77.25689999999997,738.8999999998758
2025-10-16 10:30:00,66.53163666666667,1.017824,1.9091940872182376,4.027084,6.221062000000001,74.65279999999996,738.9499999998758
2025-10-16 10:33:00,68.07484666666666,1.133565,1.9318766939960443,4.34537,6.249995999999999,75.23159999999996,738.9999999998757
2025-10-16 10:36:00,68.0652,1.1914350000000002,1.9182406512488734,4.547916000000001,6.249995999999999,74.65279999999996,739.0499999998757
2025-10-16 10:39:00,65.31635666666666,1.1624999999999996,1.9631946587611906,4.461111,6.365742,72.33800000000002,739.0999999998756
2025-10-16 10:42:00,64.77623333333334,1.22037,1.8822955220567623,4.634722,6.163192,71.18059999999997,739.1499999998756
2025-10-16 10:45:00,61.00501333333333,1.1914350000000002,1.9182425505524112,4.634722,6.336807,66.55090000000001,739.1999999998756
2025-10-16 10:48:00,61.82484333333333,1.2782410000000004,1.8632291025830114,4.808333,6.134256000000001,69.73380000000003,739.2499999998755
2025-10-16 10:51:00,62.87615666666667,1.2493059999999998,1.946506609574826,4.605787,6.221066,68.28700000000003,739.2999999998755
2025-10-16 10:54:00,61.30401,1.1914350000000002,1.8740184518888698,4.461111,6.047452000000001,70.89120000000003,739.3499999998754
2025-10-16 10:57:00,56.98302333333333,1.2782410000000004,1.8747808625287932,4.866204000000001,6.221067,64.23599999999999,739.3999999998754
2025-10-16 11:00:00,58.17901,1.3939820000000003,1.9483071498553246,5.010879,6.249995999999999,65.10409999999996,739.4499999998753
2025-10-16 11:03:00,59.38464333333334,1.1914349999999994,1.8851242468698954,4.721528,6.336807,66.55090000000001,739.4999999998753
2025-10-16 11:06:00,62.71219,1.22037,1.9158417674509503,4.663657000000001,6.278931000000001,67.41900000000004,739.5499999998752
2025-10-16 11:09:00,61.323303333333335,1.2493059999999998,1.924090368897145,4.663657,6.221066,66.55089999999996,739.5999999998752
2025-10-16 11:12:00,67.04282666666667,1.422917,1.9663311389688758,5.039815,6.250000000000001,70.60180000000003,739.6499999998751
2025-10-16 11:15:00,63.38734333333334,1.1624999999999996,1.8982555947414241,4.576852,6.307872000000001,72.04859999999996,739.6999999998751
2025-10-16 11:18:00,62.22993666666667,1.1914350000000002,1.885122714045846,4.518981,6.134256000000001,70.3125,739.7499999998751
2025-10-16 11:21:00,59.056713333333335,1.22037,1.8935133618468791,4.634722,6.192132,68.57639999999998,739.799999999875
2025-10-16 11:24:00,63.040123333333334,1.3071760000000001,1.939519642735445,4.808334,6.249995999999999,70.0231,739.849999999875
2025-10-16 11:27:00,59.558256666666665,1.133565,1.9318781713797692,4.518982,6.423612,67.99760000000003,739.8999999998749
2025-10-16 11:30:00,63.22338,1.22037,1.8710471790989598,4.576851,6.076391,70.60180000000003,739.9499999998749
2025-10-16 11:33:00,67.90123333333334,1.1624999999999996,1.8982537087705367,4.490046,6.221061,72.33800000000002,739.9999999998748
2025-10-16 11:36:00,67.88194333333333,1.104629,1.9111024103246812,4.3743050000000006,6.307867,73.20600000000002,740.0499999998748
2025-10-16 11:39:00,67.38040333333333,1.1335639999999998,1.878074558634087,4.461111000000001,6.221067,72.0487,740.0999999998747
2025-10-16 11:42:00,62.70254666666667,1.133565,1.9425494154369043,4.461111,6.394672,71.75920000000002,740.1499999998747
2025-10-16 11:45:00,64.12037,1.3071760000000001,1.9395200388322438,4.895138,6.336801,72.04860000000002,740.1999999998746
2025-10-16 11:48:00,59.92476666666666,1.22037,1.9046934673404947,4.663657,6.2499970000000005,69.1551,740.2499999998746
2025-10-16 11:51:00,56.96373333333333,1.2493049999999997,1.8445404156478549,4.808333,6.163192,64.2362,740.2999999998746
2025-10-16 11:54:00,61.31365666666667,1.3361109999999998,1.9467217210224628,4.866204,6.250001,65.68290000000002,740.3499999998745
2025-10-16 11:57:00,64.25540333333333,1.3071760000000001,1.904976236197081,4.808333999999999,6.163196,69.15509999999995,740.3999999998745
2025-10-16 12:00:00,63.73456666666666,1.1624999999999996,1.8982559719354895,4.461111,6.192132,70.60179999999997,740.4499999998744
2025-10-16 12:03:00,64.78588,1.1335639999999998,1.9104435412168281,4.461111000000001,6.307867,72.33800000000002,740.4999999998744
2025-10-16 12:06:00,61.31365666666667,1.1625000000000005,1.89825597193549,4.490046,6.221067,71.46999999999997,740.5499999998743
2025-10-16 12:09:00,60.08873333333333,1.22037,1.8935114266673503,4.663657000000001,6.221062000000001,68.8657,740.5999999998743
2025-10-16 12:12:00,60.44559999999999,1.2782410000000004,1.8747784714536355,4.779399000000001,6.134256000000001,66.84019999999998,740.6499999998742
2025-10-16 12:15:00,59.74151,1.22037,1.8710452320353732,4.692592,6.192127000000001,66.84029999999996,740.6999999998742
2025-10-16 12:18:00,65.30671333333333,1.2493059999999998,1.901537294494166,4.634721999999999,6.134256000000001,70.89119999999997,740.7499999998741
2025-10-16 12:21:00,64.23611000000001,1.104629,1.8576916637181173,4.316435,6.105322,71.18059999999997,740.7999999998741
2025-10-16 12:24:00,67.54436666666668,1.1624999999999996,1.865369226236817,4.34537,5.989581,71.75920000000002,740.8499999998741
2025-10-16 12:27:00,69.11651333333334,1.1624999999999996,1.8873258041974363,4.374306,6.076391,73.78469999999999,740.899999999874
2025-10-16 12:30:00,68.75000000000001,1.104629,1.9004786974970957,4.2875000000000005,6.192127000000001,74.36339999999996,740.949999999874
2025-10-16 12:33:00,69.46373666666666,1.1624999999999996,1.9524456045137975,4.432175999999999,6.307872000000001,74.07409999999999,740.9999999998739
2025-10-16 12:36:00,62.885803333333335,1.104629,1.9111042436476702,4.374306000000001,6.307873,71.75920000000002,741.0499999998739
2025-10-16 12:39:00,61.66087666666667,1.22037,1.8935110396313224,4.7793980000000005,6.336802,68.57650000000001,741.0999999998738
2025-10-16 12:42:00,61.66087666666667,1.1914349999999994,1.9072354274328494,4.663657,6.336807,68.28700000000003,741.1499999998738
2025-10-16 12:45:00,66.34838,1.2203700000000008,1.9046953967125846,4.5768510000000004,6.163196,70.89120000000003,741.1999999998737
2025-10-16 12:48:00,64.97878000000001,1.0467590000000007,1.9720838170173254,4.084954000000001,6.365736999999999,72.0487,741.2499999998737
2025-10-16 12:51:00,65.66358000000001,1.1914350000000002,1.9072335226359431,4.576851,6.249995999999999,72.62730000000005,741.2999999998736
2025-10-16 12:54:00,64.95949,1.1914350000000002,1.9292162203891412,4.663657,6.394672000000001,70.3125,741.3499999998736
2025-10-16 12:57:00,61.30401,1.1914350000000002,1.9292162203891405,4.634722,6.365736999999999,68.28700000000003,741.3999999998736
2025-10-16 13:00:00,63.56095666666666,1.2782410000000004,1.9319801712829545,4.895138,6.3946760000000005,71.1805,741.4499999998735
2025-10-16 13:03:00,66.00115666666666,1.1914350000000002,1.9510763678214753,4.605786,6.3946760000000005,72.62729999999999,741.4999999998735
2025-10-16 13:06:00,65.27777666666667,1.1335639999999998,1.9104435412168281,4.461111000000001,6.307867,72.91669999999999,741.5499999998734
2025-10-16 13:09:00,66.6956,1.1335639999999998,1.8888932372502996,4.518981,6.307867,73.78469999999999,741.5999999998734
2025-10-16 13:12:00,64.77623333333334,1.1335639999999998,1.931875610326673,4.461111000000001,6.365737000000001,72.91669999999999,741.6499999998733
2025-10-16 13:15:00,68.43171333333333,1.1625000000000005,1.9416671057217414,4.432176000000001,6.278936,73.20600000000002,741.6999999998733
2025-10-16 13:18:00,69.80131,1.0756940000000004,1.932018082034292,4.2875000000000005,6.365742,74.94219999999996,741.7499999998732
2025-10-16 13:21:00,69.6277,1.104629,1.9111042436476708,4.34537,6.278937000000001,74.94220000000001,741.7999999998732
2025-10-16 13:24:00,69.81095666666667,1.104629,1.900480168110156,4.432176000000001,6.336807,74.36340000000001,741.8499999998731
2025-10-16 13:27:00,70.3125,1.1335639999999998,1.9104435412168288,4.518981,6.365737000000001,74.94210000000001,741.8999999998731
2025-10-16 13:30:00,71.37345666666666,1.1914350000000002,1.9510744845293542,4.518981,6.307866000000001,75.52080000000001,741.9499999998731
2025-10-16 13:33:00,68.93325666666668,1.104629,1.9111024103246812,4.40324,6.336802,74.65280000000001,741.999999999873
2025-10-16 13:36:00,69.45409,1.1335639999999998,1.8996856125441728,4.40324,6.221067,74.94209999999998,742.049999999873
2025-10-16 13:39:00,70.34143666666667,1.0756940000000004,1.9734944392515696,4.403241,6.5972219999999995,74.36340000000001,742.0999999998729
2025-10-16 13:42:00,71.56636,1.1914350000000002,1.896196279648622,4.490046,6.1342609999999995,73.49539999999999,742.1499999998729
2025-10-16 13:45:00,72.56944666666666,1.1914350000000002,1.9619580544209856,4.547916000000001,6.365736,72.91670000000002,742.1999999998728
2025-10-16 13:48:00,71.89429000000001,1.017824,2.0101019228497137,3.9692119999999997,6.452542000000001,74.94210000000001,742.2499999998728
2025-10-16 13:51:00,69.13580333333334,1.104629,1.8791459239164712,4.432176000000001,6.278937000000001,74.36350000000002,742.2999999998727
2025-10-16 13:54:00,70.50540333333333,1.0756940000000004,1.963164308086783,4.3743050000000006,6.539352,75.52079999999998,742.3499999998727
2025-10-16 13:57:00,71.03588,1.1914350000000002,1.9619580544209856,4.605786,6.4236059999999995,75.23149999999998,742.3999999998726
2025-10-16 14:00:00,69.61805333333332,1.104629,1.9322646297983805,4.461111000000001,6.452542,74.65280000000001,742.4499999998726
2025-10-16 14:03:00,71.69174333333332,1.1914350000000002,1.9619599325259427,4.547916,6.365741000000001,75.23150000000001,742.4999999998726
2025-10-16 14:06:00,71.89429,1.133565,1.9318763246500277,4.461111,6.365736,75.52080000000001,742.5499999998725
2025-10-16 14:09:00,76.90972333333333,1.1625000000000005,1.9416671057217416,4.4900459999999995,6.336806,75.81020000000001,742.5999999998725
2025-10-16 14:12:00,80.18904333333334,1.133565,1.9318781713797692,4.345371,6.250001,78.125,742.6499999998724
2025-10-16 14:15:00,82.28202333333333,1.1046300000000002,1.9638053560857007,4.200694,6.278936,84.78010000000003,742.6999999998724
2025-10-16 14:18:00,78.3179,0.9888889999999995,1.9970207465416698,3.9692119999999997,6.5104120000000005,83.91210000000001,742.7499999998723
2025-10-16 14:21:00,76.57214333333333,1.0756939999999995,1.9631625207669259,4.258565,6.4236070000000005,83.04400000000001,742.7999999998723
2025-10-16 14:24:00,74.30555666666666,1.0467589999999998,1.961882118594193,4.229629,6.481482000000001,79.86110000000002,742.8499999998722
2025-10-16 14:27:00,78.85802333333334,1.220371,1.9380432514493064,4.547918,6.221065,81.30789999999999,742.8999999998722
2025-10-16 14:30:00,79.85146333333334,1.1046300000000002,1.953319543316909,4.171760000000001,6.221066,81.01860000000002,742.9499999998721
2025-10-16 14:33:00,78.64583666666665,1.0467589999999998,1.92081884773373,4.084954,6.221067,80.72919999999996,742.9999999998721
2025-10-16 14:36:00,80.54591333333333,1.0756939999999995,1.9940803594553946,4.258565,6.510417,81.01860000000002,743.049999999872
2025-10-16 14:39:00,74.86497,0.9599539999999998,1.9638924320543125,3.9981480000000005,6.539352000000001,81.88650000000001,743.099999999872
2025-10-16 14:42:00,74.31520333333334,1.0756940000000004,1.9838014627398985,4.403241,6.626162,78.7037,743.149999999872
2025-10-16 14:45:00,73.78472333333333,1.104629,2.0054853220123157,4.432176,6.626162,80.15049999999997,743.1999999998719
2025-10-16 14:48:00,72.24151333333334,1.0756940000000004,1.9215836425572181,4.287499,6.336807,79.8612,743.2499999998719
2025-10-16 14:51:00,70.84298,1.104629,1.9004786974970957,4.316435,6.221062000000001,78.125,743.2999999998718
2025-10-16 14:54:00,74.13194666666666,1.1624999999999996,1.963192432808948,4.374306,6.278931000000001,79.28249999999997,743.3499999998718
2025-10-16 14:57:00,75.54012333333333,1.1046300000000002,1.9533180919467432,4.200694,6.249995999999999,79.57170000000002,743.3999999998717
2025-10-16 15:00:00,75.85841333333333,0.9888889999999995,1.8768732118671616,4.027083999999999,6.221067,78.41430000000003,743.4499999998717
2025-10-16 15:03:00,78.64583666666665,1.133565,1.9425512572339236,4.34537,6.278936,80.15050000000002,743.4999999998716
2025-10-16 15:06:00,74.29590999999999,1.017824,1.9498450079470881,4.113888,6.423612,81.59720000000002,743.5499999998716
2025-10-16 15:09:00,72.56944666666666,1.104629,1.932266818164402,4.316435,6.307872000000001,78.70369999999997,743.5999999998716
2025-10-16 15:12:00,66.35802666666667,0.9310179999999999,2.0080138810468164,3.737731,6.510413,76.9676,743.6499999998715
2025-10-16 15:15:00,64.28433666666668,1.104629,1.8791462935889354,4.40324,6.250001999999999,73.20600000000002,743.6999999998715
2025-10-16 15:18:00,67.88194333333333,1.1624999999999996,1.8982555947414241,4.461111,6.192131000000001,74.36340000000001,743.7499999998714
2025-10-16 15:21:00,67.19714666666668,1.133565,1.8888961814267546,4.316434999999999,6.105326,74.94219999999996,743.7999999998714
2025-10-16 15:24:00,70.34143666666667,1.1624999999999996,1.9091541771762086,4.374306,6.1342609999999995,77.25690000000003,743.8499999998713
2025-10-16 15:27:00,68.0652,1.0756940000000004,1.9006313730545055,4.113888,6.105322,77.54629999999997,743.8999999998713
2025-10-16 15:30:00,66.85956666666668,1.104629,1.9004809034164798,4.171759,6.076391999999999,75.52090000000004,743.9499999998712
2025-10-16 15:33:00,64.77623333333334,1.1624999999999996,1.887326182477938,4.374306,6.076391999999999,72.0487,743.9999999998712
2025-10-16 15:36:00,61.31365666666667,1.133565,1.8996844568831979,4.432175999999999,6.2499970000000005,68.57640000000004,744.0499999998711
2025-10-16 15:39:00,62.19135666666667,1.2493059999999998,1.8674485205106395,4.663657,6.076385999999999,67.41900000000004,744.0999999998711
2025-10-16 15:42:00,61.1304,1.1914350000000002,1.8292593247778208,4.547916000000001,6.018516,67.41900000000004,744.149999999871
2025-10-16 15:45:00,65.46103333333333,1.1914350000000002,1.9292162203891405,4.490046,6.221061,70.0231,744.199999999871
2025-10-16 15:48:00,67.02353333333333,1.1625000000000005,1.9091530488060315,4.258564000000001,6.018516,73.78469999999999,744.249999999871
2025-10-16 15:51:00,66.15547666666666,1.017824,1.8578119854321617,4.027083,6.076387,74.07409999999999,744.2999999998709
2025-10-16 15:54:00,65.81790000000001,1.104629,1.857693522468682,4.2006950000000005,5.989587,74.07400000000001,744.3499999998709
2025-10-16 15:57:00,64.08179,1.1335639999999998,1.85633894746507,4.374305,6.076387,71.75919999999996,744.3999999998708
2025-10-16 16:00:00,62.6929,1.1624999999999996,1.865369226236817,4.461111,6.105322,70.3125,744.4499999998708
2025-10-16 16:03:00,63.56095666666666,1.3071760000000001,1.8817593172923068,4.808333,6.105321000000001,68.28700000000003,744.4999999998707
2025-10-16 16:06:00,61.8152,1.1914350000000002,1.885125013281685,4.403241,6.018522,67.99769999999995,744.5499999998707
2025-10-16 16:09:00,64.78588,1.2782409999999995,1.8516417170278374,4.634721999999999,5.931711000000001,69.44439999999997,744.5999999998706
2025-10-16 16:12:00,68.26774666666667,1.3939819999999994,1.8401596688763309,4.721528,5.70023,71.18059999999997,744.6499999998706
2025-10-16 16:15:00,64.09143333333334,1.133565,1.8344806944168097,4.17176,5.815977,72.04860000000002,744.6999999998706
2025-10-16 16:18:00,61.1304,1.1624999999999996,1.8210639478460544,4.34537,5.873842000000001,68.86579999999998,744.7499999998705
2025-10-16 16:21:00,60.812113333333336,1.1624999999999996,1.8432855714208807,4.374306,5.9606520000000005,67.70839999999998,744.7999999998705
2025-10-16 16:24:00,61.83448666666666,1.2493059999999998,1.901537294494165,4.576852,6.076385999999999,67.41900000000004,744.8499999998704
2025-10-16 16:27:00,60.09837666666667,1.1335639999999998,1.7903602152397364,4.40324,5.931717000000001,65.97230000000002,744.8999999998704
2025-10-16 16:30:00,62.16242,1.1914349999999994,1.8628799275997012,4.576852,6.134257,70.89119999999997,744.9499999998703
2025-10-16 16:33:00,61.47762,1.1624999999999996,1.8099017523749796,4.432175999999999,5.931712,69.1551,744.9999999998703
2025-10-16 16:36:00,62.86651333333333,1.1624999999999996,1.8099036841761835,4.287501,5.7870420000000005,68.28699999999998,745.0499999998702
2025-10-16 16:39:00,61.14004666666667,1.1914349999999994,1.8066686905256362,4.316436,5.729167,66.26159999999999,745.0999999998702
2025-10-16 16:42:00,63.040123333333334,1.1914349999999994,1.8292597139083637,4.432175999999999,5.902777,69.1551,745.1499999998701
2025-10-16 16:45:00,61.31365666666667,1.1624999999999996,1.8210654884539421,4.432175999999999,5.9606520000000005,67.12959999999998,745.1999999998701
2025-10-16 16:48:00,59.567903333333334,1.1624999999999996,1.843284040255376,4.34537,5.931712,66.84030000000001,745.24999999987
2025-10-16 16:51:00,62.18171,1.1914350000000002,1.8292597139083644,4.374305,5.844906,67.99769999999995,745.29999999987
2025-10-16 16:54:00,63.72492333333332,1.1914350000000002,1.8292612704301119,4.432176000000001,5.902781,69.73380000000003,745.34999999987
2025-10-16 16:57:00,62.70254666666667,1.0756939999999995,1.8264115675720072,4.2006950000000005,5.989587,67.99770000000001,745.3999999998699
2025-10-16 17:00:00,66.6956,1.133565,1.8014416571146057,4.2875,5.844911000000001,72.33800000000002,745.4499999998699
2025-10-16 17:03:00,67.73727000000001,1.0756939999999995,1.8477639749294754,4.2006950000000005,6.047457,73.78479999999996,745.4999999998698
2025-10-16 17:06:00,67.38040333333333,1.104629,1.846920123619166,4.113889,5.873842000000001,74.94210000000004,745.5499999998698
2025-10-16 17:09:00,60.28163333333333,1.0756940000000004,1.8156900964955045,4.258565,6.018522999999999,69.4445,745.5999999998697
2025-10-16 17:12:00,65.14274666666667,1.4518520000000006,1.8374286706205905,4.808333,5.642364999999999,68.28699999999998,745.6499999998697
2025-10-16 17:15:00,63.22338,1.1914350000000002,1.8517104858348357,4.3743050000000006,5.902781999999999,68.86579999999998,745.6999999998696
2025-10-16 17:18:00,58.17901,1.1625000000000005,1.776200656347134,4.345371000000001,5.758096999999999,64.52539999999999,745.7499999998696
2025-10-16 17:21:00,64.42901333333333,1.2782400000000003,1.769409065122116,4.518981,5.613431,69.4445,745.7999999998696
2025-10-16 17:24:00,64.24575666666667,1.1625000000000005,1.854345291157977,4.258564000000001,5.873846,71.18059999999997,745.8499999998695
2025-10-16 17:27:00,63.73456666666666,1.0756939999999995,1.7833342899017688,4.17176,5.844907000000001,70.60180000000003,745.8999999998695
2025-10-16 17:30:00,67.54436666666668,1.017824,1.8162231573877297,3.940278,5.873846,73.78469999999999,745.9499999998694
2025-10-16 17:33:00,72.06790000000001,1.0756940000000004,1.8264100874983307,3.9981479999999996,5.787036,76.38899999999995,745.9999999998694
2025-10-16 17:36:00,71.70139,0.9599529999999996,1.8241738703318406,3.766666,5.902777,78.993,746.0499999998693
2025-10-16 17:39:00,72.40548,1.0467589999999998,1.8584394815007372,3.9113419999999994,5.873847,78.70370000000003,746.0999999998693
2025-10-16 17:42:00,68.42206666666668,0.9888889999999995,1.8360415936924601,3.8824069999999997,5.960652,78.70370000000003,746.1499999998692
2025-10-16 17:45:00,66.6956,1.0756939999999995,1.8156900964955043,4.1138889999999995,5.873847,75.52089999999998,746.1999999998692
2025-10-16 17:48:00,66.6956,1.017824,1.8370738288170607,4.027084,6.018522,74.65279999999996,746.2499999998691
2025-10-16 17:51:00,67.55401333333333,0.9888889999999995,1.7843977021344015,3.940278,5.873847,75.52080000000001,746.2999999998691
2025-10-16 17:54:00,67.21643666666667,0.8731479999999996,1.8827824029977982,3.4194439999999995,6.018522000000001,77.8356,746.349999999869
2025-10-16 17:57:00,67.73727000000001,0.9888889999999995,1.8257659475279087,3.853471999999999,5.902777,76.09950000000003,746.399999999869
2025-10-16 18:00:00,67.73727000000001,1.0467589999999998,1.8689013648453943,4.142825,6.134257,77.54630000000003,746.449999999869
2025-10-16 18:03:00,67.38040333333333,1.0467589999999998,1.8897506217315396,4.027083,6.076391999999999,77.8356,746.4999999998689
2025-10-16 18:06:00,68.58603333333333,1.04676,1.889749208604514,4.027083999999999,6.076385999999999,78.70370000000003,746.5499999998689
2025-10-16 18:09:00,69.96527666666667,0.9888889999999995,1.8565075618702662,3.9981479999999996,6.134257,79.5718,746.5999999998688
2025-10-16 18:12:00,68.76929000000001,1.0467589999999998,1.9104872553478358,4.084954,6.192127000000001,72.91669999999999,746.6499999998688
2025-10-16 18:15:00,71.19020333333333,1.1046300000000002,1.9111031319278997,4.142825,6.076385999999999,76.67829999999998,746.6999999998687
2025-10-16 18:18:00,69.29977000000001,1.017824,1.8887193005579732,4.027084,6.163192,78.41429999999997,746.7499999998687
2025-10-16 18:21:00,69.80131,1.0467589999999998,1.920817421532089,4.056018,6.192127000000001,75.52080000000001,746.7999999998686
2025-10-16 18:24:00,37.471063333333326,1.1914359999999995,3.341542077135493,0.12083399999999944,6.13426,49.47919999999999,746.8499999998686
2025-10-21 07:00:00,42.2935942,3.3037029999999996,6.163326419603554,0.17870399999999975,7.204865,28.35650000000001,746.8499999998686
2025-10-30 08:57:00,65.93364333333334,1.885879,1.9829673634236193,5.878934,6.076385,49.47910000000002,746.8499999998686
2025-10-30 09:00:00,72.3669,0.9020829999999993,2.0871406694820522,3.5930549999999997,6.712967000000001,71.4699,746.8999999998686
2025-10-30 09:03:00,58.854166666666664,0.8731479999999996,1.9964679944595958,3.650926,6.5972219999999995,67.41899999999998,746.9499999998685
2025-10-30 09:06:00,46.00694666666667,0.9310179999999999,1.8418561274532208,4.22963,6.510417,54.398199999999974,746.9999999998685
2025-10-30 09:09:00,41.70524666666666,1.1624999999999996,1.832192221331291,4.981940000000001,6.53935,50.92590000000001,747.0499999998684
2025-10-30 09:12:00,41.34838,1.22037,1.8710471790989591,4.981940000000001,6.4814799999999995,51.50459999999998,747.0999999998684
2025-10-30 09:15:00,47.94560333333334,1.133565,1.9104446215530202,4.808334,6.65509,52.08329999999995,747.1499999998683
2025-10-30 09:18:00,59.53896666666666,1.0756939999999995,1.9006331879586762,4.4900459999999995,6.481485,64.52550000000002,747.1999999998683
2025-10-30 09:21:00,68.74035666666667,1.017824,2.0300065300282633,4.345370000000001,6.88657,73.78479999999996,747.2499999998682
2025-10-30 09:24:00,66.13618666666666,0.9599539999999998,2.137329549965767,4.258565,7.320602,74.36340000000001,747.2999999998682
2025-10-30 09:27:00,64.40007666666666,0.931019,2.074701756264052,4.084955,7.060186999999999,74.94219999999996,747.3499999998681
2025-10-30 09:30:00,61.120756666666665,0.8731479999999996,1.958885692950796,3.766666,6.597222,70.60180000000003,747.3999999998681
2025-10-30 09:33:00,64.92091,1.0756940000000004,1.8583935800099556,4.2006939999999995,6.076386,72.04860000000002,747.449999999868
2025-10-30 09:36:00,69.79166333333332,1.0756940000000004,2.0247759198126616,4.461111000000001,6.799771,75.81020000000001,747.499999999868
2025-10-30 09:39:00,75.65586333333333,1.0467589999999998,2.0227433773765995,4.2875,6.712961,78.70369999999997,747.549999999868
2025-10-30 09:42:00,91.60879666666666,1.104629,1.8898280212650256,3.9981480000000005,5.873845,89.98839999999998,747.5999999998679
2025-10-30 09:45:00,100.0,0.9599539999999998,1.8241767440468009,3.361573999999999,5.49769,96.93289999999999,747.6499999998679
2025-10-30 09:48:00,100.0,0.9310179999999999,1.6790427325757435,3.159028,4.976855,99.24769999999998,747.6999999998678
2025-10-30 09:51:00,100.0,0.9310179999999999,1.761315310457405,3.3037029999999996,5.3530050000000005,98.95839999999998,747.7499999998678
2025-10-30 09:54:00,100.0,1.017824,1.8162224348282594,3.4194439999999995,5.353009999999999,100.11580000000001,747.7999999998677
2025-10-30 09:57:00,97.33796333333333,0.931019,1.8218735194705944,3.2458339999999994,5.4687470000000005,99.24769999999998,747.8499999998677
2025-10-30 10:00:00,93.04590999999999,1.0467589999999998,1.8689017260290888,3.564119,5.5555520000000005,98.37959999999998,747.8999999998676
2025-10-30 10:03:00,78.65548,1.0467589999999998,1.7736729964884193,3.6798610000000007,5.410882000000001,91.14590000000001,747.9499999998676
2025-10-30 10:06:00,66.86921333333333,1.1335639999999998,1.7569062886952935,3.824536,5.266207,82.46530000000001,747.9999999998676
2025-10-30 10:09:00,54.54282666666666,1.2782409999999995,1.697226822932277,4.287501,5.208331,66.55090000000001,748.0499999998675
2025-10-30 10:12:00,55.59413333333333,1.5965280000000002,1.665347129655993,4.808333,4.947919000000001,62.5,748.0999999998675
2025-10-30 10:15:00,55.23726666666667,1.509722,1.6749698094182275,4.663657000000001,5.005789999999999,62.2106,748.1499999998674
2025-10-30 10:18:00,53.66512333333333,1.509722,1.6749674712867577,4.576852000000001,4.9189799999999995,61.342600000000004,748.1999999998674
2025-10-30 10:21:00,55.227623333333334,1.5386569999999997,1.676773142897415,4.490047,4.774305,61.921299999999974,748.2499999998673
2025-10-30 10:24:00,60.76389,1.4807870000000003,1.6861738283228138,4.518981000000001,4.947919000000001,67.70830000000001,748.2999999998673
2025-10-30 10:27:00,58.709489999999995,1.2782409999999995,1.6107808643452626,4.17176,4.890045,66.55099999999999,748.3499999998672
2025-10-30 10:30:00,60.95678999999999,1.2493049999999997,1.6186185148709953,3.9692119999999997,4.774305000000001,70.6019,748.3999999998672
2025-10-30 10:33:00,64.25540000000001,1.2493049999999997,1.6675636591901086,4.056019,4.976855,73.78469999999999,748.4499999998671
2025-10-30 10:36:00,57.86072666666667,0.9599529999999996,1.8140088444857043,3.361574,5.4687470000000005,67.99760000000003,748.4999999998671
2025-10-30 10:39:00,45.54398333333333,1.017824,1.66686700326043,4.0849530000000005,5.613421,50.34719999999999,748.549999999867
2025-10-30 10:42:00,57.011959999999995,1.712268,1.5910506726783933,4.895137999999999,4.658562,56.134299999999996,748.599999999867
2025-10-30 10:45:00,60.92785666666666,1.422917,1.7193755051128006,4.374305,5.005788000000001,67.99770000000001,748.649999999867
2025-10-30 10:48:00,60.812113333333336,0.8731479999999996,1.8053224062575948,3.564119999999999,5.931712,65.10420000000005,748.6999999998669
2025-11-02 09:12:00,66.26157333333333,1.04676,1.0296532885438994,1.9726850000000002,1.938657,47.45360000000002,748.6999999998669
2025-11-02 09:15:00,58.15972333333334,0.7574069999999997,1.041434151255918,1.4807869999999994,2.1122689999999995,53.24079999999998,748.6999999998669
2025-11-02 09:18:00,42.573303333333335,0.8731480000000005,0.9549315402207673,1.7412030000000005,1.9097219999999995,45.42830000000001,748.6999999998669
2025-11-15 08:15:00,38.12693073333333,3.2168969999999995,5.778092423224076,0.1497679999999999,6.365742000000001,29.22460000000001,748.6999999998669
2025-11-15 08:18:00,85.89891999999999,3.361574,5.978818764286767,0.06296299999999988,6.3946760000000005,51.50459999999998,748.6999999998669
2025-11-15 08:21:00,58.72878,3.39051,6.000055939273105,0.09189899999999973,6.3946760000000005,50.34729999999999,748.6999999998669
2025-11-16 10:15:00,65.9432874,2.580324,5.23713275223985,0.09189800000000048,6.7997700000000005,48.90040000000002,748.6999999998669
2025-11-16 10:18:00,55.844907400000004,2.580324,5.227275587344408,0.12083300000000019,6.7997700000000005,50.63659999999999,748.6999999998669
2025-12-04 08:57:00,61.410107333333336,2.9275469999999997,5.45796959871809,0.06296299999999988,6.278938999999999,44.84959999999998,748.6999999998669
2025-12-04 09:00:00,95.97801,2.956481,5.490149775862997,0.12083300000000019,6.336809999999999,67.12960000000001,748.6999999998669
2025-12-04 09:03:00,83.97955333333333,2.869676,5.40368327411131,0.09189899999999973,6.336809999999999,57.58099999999999,748.6999999998669
2025-12-05 09:36:00,36.033950733333334,2.6960640000000007,5.158594818235202,0.2076380000000002,6.30787,31.82869999999997,748.6999999998669
2025-12-05 09:39:00,64.3036274,2.869676,5.4036818649315,0.06296299999999988,6.30787,48.032399999999996,748.6999999998669
2025-12-10 09:42:00,54.42708406666666,2.956481,5.4593287238422485,0.06296299999999988,6.19213,42.245300000000015,748.6999999998669
2025-12-10 09:45:00,86.94058666666666,2.9854160000000007,5.49141428496655,0.06296300000000077,6.19213,58.449100000000016,748.6999999998669
2025-12-10 09:48:00,89.16859666666669,3.0143510000000004,5.523463534704817,0.09189800000000048,6.22107,56.134299999999996,748.6999999998669
2025-12-11 08:57:00,88.15586333333334,2.869676,5.373060753200594,0.09189800000000048,6.25,50.92590000000001,748.6999999998669
2025-12-11 09:00:00,100.0,2.869676,5.393483762809975,0.06296299999999988,6.278935,57.87039999999999,748.6999999998669
2025-12-11 09:03:00,84.15316333333332,2.811806,5.33899379629079,0.12083300000000019,6.365745,55.844899999999996,748.6999999998669
2025-12-12 09:36:00,37.606094066666664,2.493519,4.969922484610137,0.06296299999999988,6.278935,32.1181,748.6999999998669
2025-12-12 09:39:00,75.46296333333333,2.782871,5.2862941316218,0.09189899999999973,6.278935,57.58099999999999,748.6999999998669
2025-12-12 09:42:00,31.9733774,2.869676,5.373060753200594,0.12083300000000019,6.278935,37.615700000000004,748.6999999998669
