Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-02-10 14:09:42,35.04051,0.78125,0.944244854003786,7.407412,7.754632,26.04169999999999,10.422500000000001
2023-02-10 14:12:41,37.35532499999999,0.78125,0.9697352351269636,7.638893,8.043983,27.199100000000016,10.472222222222223
2023-02-10 14:15:41,42.288775,1.0416660000000002,0.9675268666782143,7.6388869999999995,7.494211,25.75230000000002,10.522222222222224
2023-02-10 14:18:41,44.068285,0.868055,1.0448731298051677,7.638892,8.015047000000001,26.909700000000015,10.572222222222225
2023-02-10 14:21:39,34.56308,0.6655090000000001,0.8767117585509341,7.378475999999999,7.841436999999999,25.462999999999994,10.62166666666667
2023-02-10 14:24:38,35.054975,0.7233800000000006,0.9234585777216834,7.2048570000000005,7.638887,26.331000000000017,10.671388888888892
2023-02-10 14:27:40,34.288195,0.8969899999999997,1.0216753330124004,7.899303,8.159723,26.04169999999999,10.721944444444448
2023-02-10 14:30:42,37.398725,1.0127310000000005,1.0127315000131019,7.870368000000001,7.870367,26.33099999999999,10.772500000000004
2023-02-10 14:33:41,36.357060000000004,1.0127309999999996,1.041403447770552,8.188653,8.246531999999998,25.173699999999997,10.822222222222226
2023-02-10 14:36:38,32.75463,0.8391199999999994,0.9501662018941717,7.928243,8.159723,25.75229999999999,10.871388888888893
2023-02-10 14:39:41,35.836225,0.9548610000000002,0.9403223242329591,7.378472,7.349540999999999,26.04169999999999,10.922222222222226
2023-02-10 14:42:39,37.644675,0.9548619999999994,1.0392513404618717,7.667821999999999,7.84143,26.33099999999999,10.971666666666671
2023-02-10 14:45:41,46.39757,0.6365739999999995,0.9868519369890104,7.378475999999999,8.188662,27.488400000000013,11.022222222222227
2023-02-10 14:48:41,35.82176,0.6076389999999998,0.9225398249949551,7.291662,8.015043,26.90979999999999,11.072222222222228
2023-02-10 14:51:39,38.411455000000004,0.983797,0.9981946149332532,7.812503,7.841436,25.462999999999994,11.121666666666673
2023-02-10 14:54:41,43.836805,1.1574079999999993,1.0373692449791456,7.754628,7.52315,26.33099999999999,11.17222222222223
2023-02-10 14:57:41,35.836225,1.0127319999999997,0.9835132404638537,8.015048,7.9571760000000005,24.594899999999996,11.22222222222223
2023-02-10 15:00:40,40.74074,0.9259259999999996,1.0102488867328907,7.812498,7.986111999999999,26.620300000000015,11.271944444444452
2023-02-10 15:03:40,44.09722,1.1284729999999996,1.1139448765334299,8.072913,8.043980000000001,26.62039999999999,11.321944444444453
2023-02-10 15:06:38,33.767354999999995,0.6365740000000004,0.8831201894451437,7.581022,8.130787999999999,26.04169999999999,11.371388888888898
2023-02-10 15:09:40,38.932289999999995,0.7523150000000003,0.9021197746873275,7.233797000000001,7.5520819999999995,26.33099999999999,11.421944444444454
2023-02-10 15:12:40,36.877889999999994,0.7233789999999996,0.9845505888932341,7.5231460000000006,8.101857,26.620300000000015,11.471944444444455
2023-02-10 15:15:40,45.38484,0.6655089999999992,0.9601283786725194,7.407405999999999,8.072917,28.935100000000006,11.521944444444456
2023-02-10 15:18:41,37.35532499999999,0.578703,0.9473590804639787,7.291665999999999,8.159723,26.90979999999999,11.572222222222234
2023-02-10 15:21:38,37.398725,0.78125,0.9570419739205651,7.581016,7.9571760000000005,26.04170000000002,11.6213888888889
2023-02-10 15:24:40,38.932289999999995,0.5208329999999997,0.9063044476682927,7.031246,7.957173,26.909700000000015,11.671944444444456
2023-02-10 15:27:39,40.465855,0.8101849999999997,0.9076952626822347,7.581015999999999,7.783561000000001,26.909700000000015,11.721666666666678
2023-02-10 15:30:41,47.193285,0.9259259999999996,1.0507612180697712,7.609956,7.87037,27.777799999999985,11.772222222222235
2023-02-10 15:33:41,39.19271,0.5208339999999998,0.9273485956543692,7.320601999999999,8.304397999999999,26.909700000000015,11.822222222222235
2023-02-10 15:36:41,38.179975,0.78125,0.9183411990779824,7.494217000000001,7.783567,26.04169999999999,11.872222222222236
2023-02-10 15:39:41,35.590275000000005,0.8680560000000002,0.924717247046502,7.6967620000000005,7.812495999999999,26.620400000000018,11.922222222222237
2023-02-10 15:42:39,37.152775,0.8101849999999997,0.9605557625421728,7.609952000000001,7.928237000000001,26.331000000000017,11.971666666666682
2023-02-10 15:45:41,45.12442,0.9259260000000005,0.996514299625562,7.754632,7.899306,28.067200000000014,12.022222222222238
2023-02-10 15:48:38,46.918400000000005,0.9259260000000005,1.0238621788658977,7.6967620000000005,7.899306,28.067200000000014,12.071388888888904
2023-02-10 15:51:40,34.30266,0.7523150000000003,0.9021197746873282,7.5520819999999995,7.870367,26.04169999999999,12.12194444444446
2023-02-10 15:54:40,35.329854999999995,0.8680560000000002,0.9522229167918617,7.407412,7.581016,27.199099999999987,12.171944444444462
2023-02-10 15:57:38,39.95949,0.7523150000000003,1.0263281236322057,7.465281999999999,8.072917,27.488400000000013,12.221388888888907
2023-02-10 16:00:40,40.465855,0.78125,0.9570419739205642,7.436342000000001,7.812501999999999,26.909699999999987,12.271944444444463
2023-02-10 16:03:41,39.17824,0.8680560000000002,1.0448781459474632,7.725692,8.101856,26.909700000000015,12.32222222222224
2023-02-10 16:06:42,34.27373,0.8101849999999997,0.973495262963965,7.6967620000000005,8.043977,25.752399999999994,12.372500000000018
2023-02-10 16:09:40,34.534145,0.8391200000000003,0.9501662018941732,7.609952,7.841432,25.75229999999999,12.421944444444463
2023-02-10 16:12:39,35.82176,1.0127310000000005,1.0271335556840866,7.957177000000001,7.986116,25.75230000000002,12.471666666666685
2023-02-10 16:15:41,45.8912,1.0127310000000005,1.0695580080132778,7.957177000000001,8.072916,28.356499999999983,12.522222222222242
2023-02-10 16:18:39,36.617475,0.8101850000000006,0.9863424287740691,7.783562,8.159727,26.33099999999999,12.571666666666687
2023-02-10 16:21:42,33.52141,0.8391200000000003,0.9367491173812812,7.609952,7.812501999999999,25.173599999999993,12.62250000000002
2023-02-10 16:24:41,40.480325,0.9548610000000002,1.0528867089200824,7.6099570000000005,7.812495999999999,27.488400000000013,12.672222222222242
2023-02-10 16:27:41,35.315395,0.9837959999999999,0.9692570136187446,7.812497,7.783561,25.462999999999994,12.722222222222243
2023-02-10 16:30:41,40.465855,0.9548610000000002,1.0392508114172327,7.696757000000001,7.870366000000001,27.199100000000016,12.772222222222243
2023-02-10 16:33:42,39.42419,0.7233799999999997,1.0319527710982954,7.725693000000001,8.420143,27.199099999999987,12.822500000000021
2023-02-10 16:36:40,34.013315,0.8969909999999999,0.9536912899906427,7.812498,7.928236999999999,25.173699999999997,12.871944444444466
2023-02-10 16:39:40,35.821754999999996,1.0995369999999998,1.0102442895924684,8.015048,7.841431000000001,26.04159999999999,12.921944444444467
2023-02-10 16:42:38,40.74074,1.3020829999999997,1.070441884050757,8.217592999999999,7.78356,26.909700000000015,12.971388888888912
2023-02-10 16:45:41,36.84896,0.9259259999999996,1.037368017124201,7.870368,8.101852000000001,26.909700000000015,13.022222222222245
2023-02-10 16:48:41,37.644675,1.0416669999999995,1.070343748804463,7.754628,7.812501,26.331000000000017,13.072222222222246
2023-02-10 16:51:41,34.809025,0.983797,0.9545721888953593,8.072913,8.015046,26.33099999999999,13.122222222222247
2023-02-10 16:54:41,33.000575,0.9548609999999993,0.9692545482599138,7.7256979999999995,7.754627000000001,26.04169999999999,13.172222222222247
2023-02-10 16:57:39,35.836225,0.8391209999999996,1.0284036869242017,7.696763,8.101852000000001,26.04170000000002,13.221666666666692
2023-02-10 17:00:41,39.192710000000005,1.070602,0.9812385487203243,7.841432999999999,7.667821,26.620400000000018,13.272222222222249
2023-02-10 17:03:39,37.890625,0.8969909999999999,1.0216758783460422,7.841432999999999,8.101852000000001,27.199100000000016,13.321666666666694
2023-02-10 17:06:41,32.233795,0.8391200000000003,0.9634677390894755,7.667827,7.928236999999999,25.17360000000002,13.37222222222225
2023-02-10 17:09:41,33.00058,0.9837959999999999,0.954571698847473,7.696757000000001,7.638891,24.884299999999996,13.422222222222251
2023-02-10 17:12:38,36.588539999999995,0.868055,1.0189266441202367,7.667827,7.986111999999999,25.752399999999994,13.471388888888917
2023-02-10 17:15:41,40.465855,1.070602,1.0265853098645195,7.812502,7.725690000000001,26.620400000000018,13.52222222222225
2023-02-10 17:18:40,39.192710000000005,0.9837960000000008,1.0544804207972958,7.754632000000001,7.899306,26.909699999999987,13.571944444444473
2023-02-10 17:21:39,32.233795,0.8680560000000002,0.9385362950867044,7.725693000000001,7.870367,25.75229999999999,13.621666666666695
2023-02-10 17:27:41,36.877889999999994,1.1284719999999995,1.0844879618674523,7.928243,7.841431000000001,26.33099999999999,13.621666666666695
2023-02-10 17:30:41,37.398725,1.2152770000000004,1.0156160836301424,8.246528,7.8703710000000004,26.62039999999999,13.621666666666695
2023-02-10 17:33:41,36.11111,1.070601,1.0116282408396378,7.783568000000001,7.667827000000001,25.75229999999999,13.621666666666695
2023-02-10 17:39:42,31.72743,1.157407,0.9735012071924972,7.928238,7.581021000000001,24.884299999999996,13.621666666666695
2023-02-10 17:42:41,36.863425,1.2442129999999993,1.0772472317666184,7.841433,7.52315,26.041600000000017,13.621666666666695
2023-02-10 17:45:41,33.015045,1.157407,1.005807525528706,8.101848,7.812501,24.594899999999996,13.621666666666695
2023-02-10 17:48:39,35.850695,1.070602,1.0116287223042926,7.754633999999999,7.638891999999999,26.33099999999999,13.621666666666695
2023-02-10 17:51:38,32.725695,1.3020839999999998,0.9845487137788985,8.275464,7.69676,25.75229999999999,13.621666666666695
2023-02-10 17:57:40,30.960645,1.0995369999999998,0.9475126321871369,7.667823,7.378475999999999,25.173599999999993,13.621666666666695
2023-02-13 08:21:41,35.879625000000004,1.3888889999999998,1.1909259728357284,8.912040000000001,8.535881,24.595,13.621666666666695
2023-02-13 08:24:39,31.72743,1.2152779999999996,1.1109292730775682,8.622689999999999,8.420141999999998,24.884199999999993,13.621666666666695
2023-02-13 08:30:41,33.55035,1.4178240000000004,1.120549752408181,8.506949,7.957175,24.594900000000024,13.621666666666695
2023-02-13 08:33:38,42.288775,1.1574080000000002,1.1134462001302592,8.246524,8.159726,25.17360000000002,13.670833333333361
2023-02-13 08:36:41,46.67245,1.2442129999999993,1.1245043388681226,7.899303,7.66782,26.33099999999999,13.721666666666694
2023-02-13 08:39:59,47.46817,1.1284719999999995,1.1139443808342988,8.101853,8.072921000000001,27.199100000000016,13.776666666666694
2023-02-13 08:42:39,37.398725,0.8391200000000003,0.9897508660020837,7.638888,7.957178,27.199100000000016,13.821111111111138
2023-02-13 08:45:41,40.74074,1.1284720000000004,1.0992882102881316,8.101848,8.043986,26.62039999999999,13.871666666666695
2023-02-13 08:48:42,43.070025,1.070601,1.0413985205938951,7.812498,7.754627000000001,27.488500000000016,13.921944444444472
2023-02-13 08:51:39,40.769675,0.9837959999999999,1.0124534268111272,7.667828,7.7256920000000004,27.777800000000013,13.971111111111139
2023-02-13 08:54:42,46.166085,1.1863419999999998,1.018930329621651,7.667823,7.349541,27.488399999999984,14.021944444444472
2023-02-13 08:57:42,38.686345,1.1284719999999995,0.9766636713430554,7.552083,7.262731,26.04169999999999,14.071944444444473
2023-02-13 09:00:42,35.86516,0.9837959999999999,0.9981941100670706,7.378473,7.407406999999999,27.199099999999987,14.121944444444473
2023-02-13 09:03:41,35.85069,0.9259260000000005,1.0102488867328911,7.436344,7.609957999999999,26.620300000000015,14.171666666666695
2023-02-13 09:06:39,37.659139999999994,1.1863420000000007,0.9697361092891308,7.638888,7.233795999999999,26.62039999999999,14.22111111111114
2023-02-13 09:09:41,35.590275000000005,0.9259250000000003,0.9965137745244406,7.523148000000001,7.667822999999999,26.62039999999999,14.271666666666697
2023-02-13 09:12:41,38.715275000000005,1.0416670000000003,1.027131564943359,7.725694000000001,7.696757,26.62039999999999,14.321666666666697
2023-02-13 09:15:41,34.54861,1.157407,0.9897495146561712,7.783564000000001,7.465277,26.33099999999999,14.371666666666698
2023-02-13 09:18:39,33.796295,1.0995369999999998,1.0405970153180852,7.841434,7.725697,26.041600000000017,14.421111111111143
2023-02-13 09:21:41,42.809605000000005,1.2152770000000004,1.0640502747284803,8.015048,7.725690999999999,26.33099999999999,14.4716666666667
2023-02-13 09:24:39,40.494789999999995,0.9837959999999999,1.012458332895169,7.667823,7.725697,27.199099999999987,14.521111111111145
2023-02-13 09:27:43,35.344325,0.9548610000000002,0.9548614999663244,7.581017999999999,7.581016999999999,26.33099999999999,14.572222222222257
2023-02-13 09:30:39,37.90509,1.0995369999999998,1.0254991496419803,7.8125029999999995,7.667826,26.33099999999999,14.621111111111146
2023-02-13 09:33:42,41.78241,1.157407,1.037363386568298,7.928243,7.696756,27.777800000000013,14.67194444444448
2023-02-13 09:36:42,35.054975,0.6655089999999992,0.9717214348262129,7.320603,8.015044,26.04170000000002,14.72194444444448
2023-02-13 09:39:40,36.64641,0.9837959999999999,0.954571698847473,7.407403,7.349537,26.33099999999999,14.771388888888925
2023-02-13 09:42:41,37.644675,1.2442129999999993,1.0611513493390947,7.899303,7.552080000000001,25.75230000000002,14.821666666666703
2023-02-13 09:45:41,35.32986,1.0127309999999996,1.0413985391199196,7.841433,7.899302,25.75229999999999,14.871666666666703
2023-02-13 09:49:00,38.657405,1.070601,1.0116282408396378,7.783568000000001,7.667827000000001,26.33099999999999,14.926944444444482
2023-02-13 09:51:39,39.192710000000005,1.1284720000000004,1.0238652547319633,7.870368000000001,7.667826,26.33099999999999,14.97111111111115
2023-02-13 09:54:41,33.00058,0.9259260000000005,0.9686808740812715,7.725694000000001,7.812498,25.46290000000002,15.021666666666706
2023-02-13 09:57:41,35.344325,1.0995369999999998,0.9948303321913989,7.725694000000001,7.523147,27.199100000000016,15.071666666666706
2023-02-13 10:00:41,39.453125,1.3020830000000005,1.0869858389652527,8.159724,7.754631,27.198999999999984,15.121666666666707
2023-02-13 10:03:41,39.72801,0.9548610000000002,1.0392508114172327,7.754634,7.928243,26.33099999999999,15.171666666666708
2023-02-13 10:06:18,40.769675,1.070602,0.9965121023269247,7.812504000000001,7.667822,27.488499999999988,15.21527777777782
2023-02-13 10:06:42,37.398725,0.9259260000000005,1.0102488867328927,7.581014,7.754628,26.620400000000018,15.221944444444485
2023-02-13 10:09:38,41.001155,1.157407,1.005807525528706,8.015044,7.725697,26.620400000000018,15.270833333333375
2023-02-13 10:12:41,44.34317,1.2152780000000005,1.048092462354231,7.783564000000001,7.465275999999999,27.199000000000012,15.321666666666708
2023-02-13 10:15:39,43.055555,1.2442130000000002,1.0931624521994823,8.015044,7.725690999999999,26.331099999999992,15.371111111111153
2023-02-13 10:18:40,41.001155,1.0127319999999997,1.0271291070321564,7.870374,7.8993020000000005,27.488399999999984,15.42138888888893
2023-02-13 10:21:38,34.809025000000005,0.8969900000000006,1.02167073208322,7.667828,7.928238,26.331000000000017,15.470833333333376
2023-02-13 10:24:40,35.86516,1.070602,0.9812385487203243,7.841434,7.667822,25.75230000000002,15.521388888888932
2023-02-13 10:27:41,41.247105,1.2731480000000008,1.0903412696626738,7.957174000000001,7.6099559999999995,26.62039999999999,15.57166666666671
2023-02-13 10:30:42,37.398725,1.3020830000000005,1.0537059215484412,8.188654,7.725690999999999,25.173599999999993,15.621944444444487
2023-02-13 10:33:39,37.630205,1.070602,1.041399011459327,8.043984,7.986111999999999,26.04170000000002,15.671111111111154
2023-02-13 10:36:41,53.37095,0.05787099999999956,0.4627321271211486,6.018515000000001,7.552084,30.0925,15.72166666666671
2023-02-13 10:39:40,55.425345,0.14467599999999958,0.7549348148344289,5.902779,7.957173000000001,30.960700000000003,15.771388888888932
2023-02-13 10:42:38,33.767365,0.7233789999999996,0.9603718949652732,7.552083,8.072914,26.04170000000002,15.820833333333377
2023-02-13 10:45:41,37.90509,1.1284719999999995,1.054483471281869,7.841433,7.6967609999999995,26.331000000000017,15.87166666666671
2023-02-13 10:48:41,42.30324,0.9548610000000002,1.0528867089200835,7.783568,7.9861070000000005,27.488400000000013,15.921666666666711
2023-02-13 10:51:41,36.34259,0.78125,0.944244854003786,7.465278,7.812498,26.909699999999987,15.971666666666712
2023-02-13 10:54:39,38.151039999999995,1.070602,1.0265904538261348,7.754628,7.667825999999999,25.75229999999999,16.021111111111157
2023-02-13 10:57:41,35.315389999999994,0.7523150000000003,0.9777272606723377,7.436343,7.928238,26.62039999999999,16.07166666666671
2023-02-13 11:00:38,37.398725,0.9259259999999996,0.9686808740812726,7.638893,7.725697,26.620300000000015,16.12083333333338
2023-02-13 11:03:41,40.205439999999996,0.8969909999999999,0.9948322711022168,7.812498,8.015047,26.909699999999987,16.171666666666713
2023-02-13 11:06:40,38.411455000000004,0.8680559999999993,0.9792431855803694,7.812498,8.043982,26.620400000000018,16.221388888888935
2023-02-13 11:09:41,36.60301,0.7233799999999997,0.9481595355635404,7.523147999999999,8.015048,26.620299999999986,16.271666666666714
2023-02-13 11:12:41,37.673604999999995,1.0416669999999995,0.9826586128898198,7.5520879999999995,7.436341,26.909700000000015,16.321666666666715
2023-02-13 11:15:41,40.465855,0.983797,1.0682494915344385,7.812503,7.9861059999999995,27.199100000000016,16.371666666666716
2023-02-13 11:18:41,44.35764,0.9548610000000002,1.011628279001144,7.6388869999999995,7.754626,27.199099999999987,16.421666666666717
2023-02-13 11:21:39,45.891205,0.8680560000000002,1.0319513565537795,7.667822999999999,8.015047,28.356499999999983,16.47111111111116
2023-02-13 11:24:41,37.90509,0.9259259999999996,0.9686808740812726,7.5520830000000005,7.638887,26.620400000000018,16.521666666666714
2023-02-13 11:27:39,36.863425,0.8391209999999996,1.0027320868786636,7.523153,7.870372,26.04159999999999,16.571111111111158
2023-02-13 11:30:41,43.89468,1.0127319999999997,1.0555372757104573,7.870373,7.957171,27.488399999999984,16.621666666666712
2023-02-13 11:33:38,40.711805,1.1574079999999993,1.0373692449791456,7.986108,7.75463,27.198999999999984,16.67083333333338
2023-02-13 11:36:41,40.72627,1.0127309999999996,1.0555416274298122,7.870368,7.957177,26.909699999999987,16.721666666666714
2023-02-13 11:39:41,37.90509,0.9548609999999993,1.0931616234277257,7.8125029999999995,8.101852000000001,27.199000000000012,16.771666666666714
2023-02-13 11:42:41,43.041085,1.1284719999999995,1.0844879618674523,7.928243,7.841431000000001,26.33099999999999,16.821666666666715
2023-02-13 11:45:43,37.38426,0.9548610000000002,0.99763225042455,7.725698,7.8124970000000005,26.620400000000018,16.87222222222227
2023-02-13 11:48:41,40.205439999999996,1.0416670000000003,1.0560684446209445,7.783563,7.812496,26.909699999999987,16.921666666666713
2023-02-13 11:51:39,43.31597,0.8969899999999997,1.0216753330123998,7.696757000000001,7.957177,27.488399999999984,16.971111111111156
2023-02-13 11:54:18,41.247105,0.7233790000000004,0.9965135465969809,7.494212000000001,8.101852999999998,28.06710000000001,17.015277777777822
2023-02-13 11:54:41,38.671875,0.7233790000000004,1.0319480929022946,7.523147000000001,8.217588,27.488400000000013,17.02166666666671
2023-02-13 11:57:39,40.97222,0.9837960000000008,1.0124534268111265,7.638892,7.696756,26.90980000000002,17.071111111111154
2023-02-13 12:00:41,37.90509,0.78125,1.019590850482646,7.581022000000001,8.101852000000001,26.62039999999999,17.12166666666671
2023-02-13 12:03:41,43.31597,1.070602,1.0560659033611912,7.870372,7.84143,26.90979999999999,17.17166666666671
2023-02-13 12:06:40,43.31597,0.9259260000000005,1.07724819865649,7.7256920000000004,8.043986,27.777799999999985,17.22138888888893
2023-02-13 12:09:41,42.288775,0.6944440000000007,1.001872759680644,7.638892,8.333338,27.777799999999985,17.27166666666671
2023-02-13 12:12:38,38.411455,0.78125,0.944244854003786,7.5520819999999995,7.899302,26.62039999999999,17.32083333333338
2023-02-13 12:15:41,45.10995,1.0416660000000002,1.0560679400232724,7.899306999999999,7.928241,27.488400000000013,17.371666666666712
2023-02-13 12:18:43,43.301505000000006,0.8969899999999997,1.0349333156601856,7.754627,8.043977,28.356600000000014,17.422222222222267
2023-02-13 12:21:39,42.795135,1.0127319999999997,1.124504009006477,7.870373,8.101851,27.199099999999987,17.471111111111156
2023-02-13 12:24:41,35.836225,0.8680560000000002,0.97924318558037,7.9861130000000005,8.217597,25.17360000000002,17.52166666666671
2023-02-13 12:27:41,43.055555,0.9259259999999996,1.037368017124201,7.841432999999999,8.072917,27.488499999999988,17.57166666666671
2023-02-13 12:30:38,38.411455,0.9548610000000002,1.011628279001144,7.841437,7.9571760000000005,26.620400000000018,17.62083333333338
2023-02-13 12:33:40,48.206015,1.0416670000000003,1.070343748804467,7.899302,7.957175,28.356400000000008,17.671388888888934
2023-02-13 12:36:38,43.301505000000006,0.7233799999999997,0.9845470542113154,7.581022,8.159722,27.199099999999987,17.720833333333378
2023-02-13 12:39:41,38.68634,0.8101850000000006,1.0117297429364078,7.523152,7.957177,26.331000000000017,17.77166666666671
2023-02-13 12:43:04,34.013310000000004,0.8391200000000003,1.0027315238033476,7.667827,8.015047,26.62039999999999,17.8280555555556
2023-02-13 12:45:42,44.849535,1.157407,1.1134405803706986,8.072917,7.98611,28.93520000000001,17.87194444444449
2023-02-13 12:48:39,38.425925,0.9259259999999996,0.996514299625561,7.841438,7.986111999999999,27.488399999999984,17.92111111111116
2023-02-13 12:51:41,39.17824,0.9259259999999996,1.037368017124201,7.8993079999999996,8.130792,28.35650000000001,17.971666666666714
2023-02-13 12:54:41,37.12384,1.070602,1.0560659033611912,8.015048,7.9861059999999995,26.33110000000002,18.021666666666714
2023-02-13 12:57:41,43.590855000000005,1.4178239999999995,1.0858183365081364,8.159718000000002,7.552084,27.488400000000013,18.071666666666715
2023-02-13 13:00:41,36.617475,1.0127309999999996,1.0695628324283426,8.101848,8.217597,26.620400000000018,18.121666666666716
2023-02-13 13:03:41,43.31597,0.983797,1.0819115304357063,7.696763,7.899305999999999,27.777799999999985,18.171666666666717
2023-02-13 13:06:42,40.986689999999996,0.8680560000000002,1.0704440179325587,7.812503,8.246527,26.90979999999999,18.221944444444496
2023-02-13 13:09:41,36.371525,0.8969909999999999,1.0083069611247097,7.870373,8.101852000000001,26.90980000000002,18.271666666666718
2023-02-13 13:12:39,41.247105000000005,1.273148,1.1379835032418453,8.101848,7.84144,28.356400000000008,18.32111111111116
2023-02-13 13:15:40,41.247105000000005,0.9837959999999999,1.108912434686481,8.101853,8.362267,26.909700000000015,18.37138888888894
2023-02-13 13:18:41,43.301505000000006,1.1284720000000004,1.1284720000003732,8.072918000000001,8.072916,26.909700000000015,18.42166666666672
2023-02-13 13:21:41,38.65741,0.868055,1.070443442910227,8.072918000000001,8.506943,26.62039999999999,18.47166666666672
2023-02-13 13:24:41,45.645255000000006,1.273148,1.1222651143651936,8.217588,7.928240000000001,27.488399999999984,18.52166666666672
2023-02-13 13:27:39,35.82176,0.7523150000000003,1.0382815419822822,7.725693000000001,8.362268,27.488399999999984,18.571111111111165
2023-02-13 13:30:41,44.082755000000006,1.0127319999999997,1.0834625376654714,7.870367999999999,8.015046,27.488400000000013,18.62166666666672
2023-02-13 13:33:39,50.24594999999999,1.0416660000000002,1.09852292383706,8.043977000000002,8.159721,27.488400000000013,18.671111111111163
2023-02-13 13:36:41,37.094905,0.868055,1.0058061334486348,7.870368,8.159723,26.041600000000017,18.721666666666717
2023-02-13 13:39:40,37.152775,0.9259259999999996,1.0903399411125838,7.870367999999999,8.217592,26.331099999999992,18.77138888888894
2023-02-13 13:42:38,50.014465,1.359953,1.1617402892828126,8.333338000000001,7.957174999999999,28.64580000000001,18.820833333333383
2023-02-13 13:45:41,39.438655,0.9837959999999999,1.0954657701533341,7.986113,8.217597,28.06710000000001,18.871666666666716
2023-02-13 13:48:38,35.836225,0.8969899999999997,1.0997685475364423,7.928243,8.362272999999998,26.33099999999999,18.920833333333384
2023-02-13 13:51:42,41.493055,1.0995369999999998,1.0555447936472444,8.159718,8.072921,26.909700000000015,18.971944444444496
2023-02-13 13:54:39,40.465855,0.78125,1.0440054190236516,7.812503,8.391203,25.752399999999994,19.021111111111164
2023-02-13 13:57:41,47.685185000000004,1.0127310000000005,1.0834620146466316,7.899306999999999,8.043986,27.199000000000012,19.07166666666672
2023-02-13 14:00:41,47.65625,0.9548610000000002,1.119511626749153,8.072917,8.420136,28.067099999999982,19.12166666666672
2023-02-13 14:03:40,37.60127,0.6944439999999998,0.9784616117913761,7.783567000000001,8.420143,26.331000000000017,19.17138888888894
2023-02-13 14:07:00,43.041084999999995,0.8101849999999997,1.049144641603439,7.841438,8.362272999999998,27.199099999999987,19.2269444444445
2023-02-13 14:09:41,41.767939999999996,1.0127310000000005,1.041403447770556,7.986107,8.043986,26.909699999999987,19.27166666666672
2023-02-13 14:12:38,47.149879999999996,0.9548610000000002,1.0798429303091504,8.043982,8.304400999999999,26.620400000000018,19.32083333333339
2023-02-13 14:15:41,46.137155,0.7523149999999994,1.05015619300362,7.841438,8.506943,27.777799999999985,19.371666666666723
2023-02-13 14:18:38,37.369789999999995,0.7233790000000004,0.9725029014258783,7.696757000000001,8.246528,26.33099999999999,19.42083333333339
2023-02-13 14:21:39,39.17824,0.9548610000000002,1.0528914031483283,7.928237,8.130786,26.04169999999999,19.47111111111117
2023-02-13 14:24:41,48.712379999999996,1.157407,1.0834600562237735,8.101852000000001,7.957175,28.356499999999983,19.521666666666725
2023-02-13 14:27:41,44.314235,0.8101849999999997,1.0491446416034396,7.754627,8.275462000000001,27.77769999999998,19.571666666666726
2023-02-13 14:30:41,44.864005,0.9259260000000005,1.0772436567720038,7.928242000000001,8.246526,27.77770000000001,19.621666666666727
2023-02-13 14:33:41,37.876155,0.78125,0.9823369828489595,7.812501999999999,8.246531999999998,26.909699999999987,19.671666666666727
2023-02-13 14:36:39,46.643515,1.2152779999999996,1.1109345913117974,8.130783000000001,7.9282449999999995,28.356499999999983,19.72111111111117
2023-02-13 14:39:41,45.095485,1.1284720000000004,1.0392512289377345,8.188657,8.015045,26.909699999999987,19.771666666666725
2023-02-13 14:42:41,45.3559,1.070602,1.1552384321824867,8.101848,8.275466,27.488400000000013,19.821666666666726
2023-02-13 14:45:41,40.465855000000005,0.78125,1.080047148690853,7.899304000000001,8.564814,27.199099999999987,19.871666666666727
2023-02-13 14:48:42,35.315395,1.0416670000000003,1.0416645000032057,7.986114000000001,7.9861070000000005,27.199000000000012,19.921944444444506
2023-02-13 14:51:39,43.301505000000006,1.3020839999999998,1.1513544242550944,8.391204,8.101849999999999,26.909699999999987,19.971111111111174
2023-02-13 14:54:41,43.851275,1.0127319999999997,1.0972489161812227,8.159724,8.333332,28.64579999999998,20.02166666666673
2023-02-13 14:57:38,40.986689999999996,1.0416670000000003,1.126245149439557,8.188654,8.362267,27.199100000000016,20.070833333333397
2023-02-13 15:00:41,39.94502,0.9259260000000005,1.0903399411125843,8.188654,8.535878,27.488399999999984,20.12166666666673
2023-02-13 15:03:41,38.932289999999995,1.0416670000000003,1.0844954525274342,8.130784,8.217597,26.041600000000017,20.17166666666673
2023-02-13 15:06:41,40.74074,1.157407,1.1428784450218061,8.391208,8.362271,26.33099999999999,20.22166666666673
2023-02-13 15:09:41,48.206015,1.0416659999999993,1.126244622726015,8.188653,8.362267000000001,29.803200000000004,20.271666666666732
2023-02-13 15:12:39,40.72627,1.0127310000000005,1.0695628324283422,8.101848,8.217597,28.35650000000001,20.321111111111176
2023-02-13 15:15:41,45.10995,1.2442129999999993,1.1703876126261017,8.246523,8.101849999999999,26.62039999999999,20.37166666666673
2023-02-13 15:18:41,36.082175,0.868055,1.0058061334486348,7.9282379999999995,8.217593,26.90979999999999,20.42166666666673
2023-02-13 15:21:38,38.932289999999995,1.070602,1.113443068639442,8.072913,8.159721,26.909699999999987,20.4708333333334
2023-02-13 15:24:41,48.46643,1.1284729999999996,1.1284725000115754,8.304403,8.304400000000001,28.93520000000001,20.521666666666732
2023-02-13 15:27:38,42.274305,0.8101849999999997,1.0367575669659153,7.841438,8.333333,27.488400000000013,20.5708333333334
2023-02-13 15:30:42,40.986689999999996,1.070602,1.1274869481266971,8.043978,8.159726,26.33110000000002,20.621944444444512
2023-02-13 15:33:41,38.932289999999995,0.9548610000000002,1.066417671951847,8.015048,8.246527,26.04159999999999,20.671666666666734
2023-02-13 15:36:39,40.72627,1.157407,1.1134405803706973,8.333338000000001,8.246531,26.620400000000018,20.721111111111178
2023-02-13 15:39:41,47.65625,0.9837959999999999,1.148675660356151,8.304397999999999,8.651622,28.935100000000006,20.771666666666732
2023-02-13 15:42:38,37.90509,0.8101849999999997,1.0736701389356307,7.783568,8.362273,26.04170000000002,20.8208333333334
2023-02-13 15:45:41,36.082175,0.9548610000000002,1.066422328984465,8.043978,8.275466999999999,26.90979999999999,20.871666666666734
2023-02-13 15:48:40,35.32986,1.070602,1.0850076841792886,8.015048,8.043986,26.04169999999999,20.921388888888956
2023-02-13 15:51:39,50.014465,1.4178239999999995,1.1876186171340481,8.506948000000001,8.072914,28.64580000000001,20.971111111111178
2023-02-13 15:54:41,43.301505000000006,0.8969899999999997,1.0997685475364423,8.101853,8.535882999999998,27.488399999999984,21.021666666666732
2023-02-13 15:57:41,36.34259,0.8969899999999997,1.0611544968784046,7.957172999999999,8.304403,27.199100000000016,21.071666666666733
2023-02-13 16:00:41,35.08391,1.0127310000000005,1.0695628324283422,8.159718,8.275466999999999,26.620299999999986,21.121666666666734
2023-02-13 16:03:41,33.796295,1.0127309999999996,1.0834620146466305,8.217592999999999,8.362272,26.04170000000002,21.171666666666734
2023-02-13 16:06:41,45.13889,1.1863419999999998,1.1571658195859809,8.420143,8.362271,27.777799999999985,21.221666666666735
2023-02-13 16:09:40,49.24769,1.2442130000000002,1.1245043388681224,8.478007999999999,8.246524999999998,27.777799999999985,21.271388888888957
2023-02-13 16:12:41,37.12384,0.6944439999999998,1.0249961609624223,7.899303,8.651619,26.909700000000015,21.321666666666736
2023-02-13 16:15:41,37.659139999999994,0.8969899999999997,1.0083064205618286,7.8125029999999995,8.043983,26.04169999999999,21.371666666666737
2023-02-13 16:18:42,42.028355,1.157407,1.128227176666148,8.391202999999999,8.333336,27.488399999999984,21.421944444444517
2023-02-13 16:21:39,52.068865,1.1284720000000004,1.1428809409352658,8.304397999999999,8.333336,28.35650000000001,21.471111111111185
2023-02-13 16:24:41,39.684605,0.868055,1.0448775801324568,7.957172999999999,8.333338,27.199100000000016,21.52166666666674
2023-02-13 16:27:39,36.863425,0.8969899999999997,1.0611500003919658,8.043982999999999,8.391203,27.199100000000016,21.571111111111183
2023-02-13 16:30:41,35.069445,1.1574080000000002,1.0373692449791474,8.275464,8.043986,25.173699999999997,21.621666666666737
2023-02-13 16:33:39,46.93287,1.2442129999999993,1.139945126323467,8.506943,8.304400000000001,27.488400000000013,21.67111111111118
2023-02-13 16:36:41,42.274305,0.9548610000000002,1.093166209984093,8.101848,8.391207,27.777799999999985,21.721666666666735
2023-02-13 16:39:41,44.09722,0.9837959999999999,1.1355187115439038,8.101848,8.420141999999998,27.199000000000012,21.771666666666736
2023-02-13 16:42:38,38.165504999999996,0.8969899999999997,1.0741156337681532,7.986113,8.362272999999998,27.488399999999984,21.820833333333404
2023-02-13 16:45:41,37.398725,1.0127309999999996,1.0555367617187417,7.986113,8.072911999999999,26.331000000000017,21.871666666666737
2023-02-13 16:48:40,46.67245,1.3310179999999994,1.1646351529406345,8.622683,8.304395,28.35650000000001,21.92138888888896
2023-02-13 16:51:39,42.274305,0.8101849999999997,1.1098820268249927,8.072918000000001,8.738423000000001,28.067200000000014,21.97111111111118
2023-02-13 16:54:41,36.34259,0.868055,1.0830974799463722,7.957172999999999,8.420138,27.199099999999987,22.021666666666736
2023-02-13 16:57:42,37.12384,1.0127309999999996,1.0972531351332488,8.188653,8.362272,27.199099999999987,22.071944444444515
2023-02-13 17:00:41,43.055555,1.2442129999999993,1.1552340490860316,8.275463,8.101849999999999,27.199000000000012,22.121666666666737
2023-02-13 17:03:40,40.986689999999996,1.0416660000000002,1.1124365196562103,8.246528,8.391202,27.488399999999984,22.17138888888896
2023-02-13 17:06:38,43.80787,1.0416659999999993,1.126244622726015,8.217592999999999,8.391207,28.35650000000001,22.220833333333402
2023-02-13 17:09:41,36.34259,0.8391200000000003,1.0662263776612586,7.957178000000001,8.449078,26.620299999999986,22.271666666666736
2023-02-13 17:12:39,36.588539999999995,0.9837959999999999,1.0544804207972949,8.130788,8.275462000000001,26.62039999999999,22.32111111111118
2023-02-13 17:15:41,37.38426,1.1284720000000004,1.1284720000003732,8.391208,8.391206,24.884199999999993,22.371666666666734
2023-02-13 17:18:39,45.109955,1.1284720000000004,1.1284769999927886,8.275458,8.275466,28.067099999999982,22.421111111111177
2023-02-13 17:21:41,46.397565,1.0416660000000002,1.0985229238370622,8.246528,8.362272,28.356400000000008,22.47166666666673
2023-02-13 17:24:41,37.905095,1.0995369999999998,1.055544793647246,8.188654,8.101857,25.75229999999999,22.521666666666732
2023-02-13 17:27:42,37.398725,1.186343,1.112440046285484,8.304394,8.159721000000001,25.75229999999999,22.57194444444451
2023-02-13 17:30:41,41.015625,1.0416659999999993,1.09852292383706,8.275463,8.391207,27.777800000000013,22.621666666666734
2023-02-13 17:33:42,40.986689999999996,1.070602,1.1134430686394414,7.9282379999999995,8.015046,27.488399999999984,22.671944444444513
2023-02-13 17:36:39,42.53472,1.070602,1.0992831564874896,8.188658,8.246526,27.488400000000013,22.72111111111118
2023-02-13 17:39:41,34.56308,1.0127309999999996,1.0271335556840866,8.188653,8.217592,25.46290000000002,22.771666666666736
2023-02-13 17:42:40,43.070025,1.3888889999999998,1.1081511532528123,8.333334,7.812505000000001,27.488500000000016,22.821388888888958
2023-02-13 17:45:41,35.054975,1.0416659999999993,1.0985229238370602,8.246523,8.362267000000001,26.620400000000018,22.871666666666737
2023-02-13 17:48:41,41.247105000000005,1.070602,1.1414142080787015,7.957178,8.101856,27.199099999999987,22.921666666666738
2023-02-13 17:51:41,40.986689999999996,1.1284719999999995,1.0992831213870269,8.217592999999999,8.159721000000001,28.35650000000001,22.97166666666674
2023-02-13 17:54:41,33.52141,0.8101849999999997,0.9863380081324308,7.870368,8.246523,25.462999999999994,23.02166666666674
2023-02-13 17:57:38,33.52141,0.9548609999999993,0.9403223242329583,7.754628,7.725697,25.173599999999965,23.070833333333407
2023-02-13 18:00:41,38.657405,0.8969909999999999,1.0741161976254707,8.043978,8.420137,26.909700000000015,23.12166666666674
2023-02-19 07:51:37,32.494215,0.3472219999999995,0.994727545038119,-0.5787040000000001,1.2442140000000004,24.594899999999996,23.12166666666674
2023-02-19 07:54:40,40.162035,1.0127309999999996,1.4957430223180637,0.14467599999999958,1.2442140000000004,26.04170000000002,23.12166666666674
2023-03-17 00:48:38,56.72743,-2.054399,,-3.1828710000000004,1.5335650000000003,26.330899999999986,23.12166666666674
2023-03-17 00:51:38,100.0,0.9837959999999999,1.5108397758805028,0.31828699999999976,1.5335650000000003,37.037000000000006,23.12166666666674
2023-03-17 01:07:00,49.94213,-1.6203709999999996,,-0.3761579999999993,1.5335650000000003,26.909699999999987,23.12166666666674
2023-03-17 01:09:38,50.0,-0.3182879999999999,,0.4340270000000004,1.5335650000000003,29.803200000000004,23.12166666666674
2023-03-17 01:12:38,50.0,1.0995369999999998,1.7004846254010044,0.11573999999999973,1.5046290000000004,28.93520000000001,23.12166666666674
2023-03-17 01:15:38,50.0,1.2152770000000004,1.8788916923817915,0.0,1.5335650000000003,29.513900000000007,23.12166666666674
2023-03-17 01:18:39,50.0,1.244212,1.909442293820356,0.0,1.5335650000000003,30.3819,23.12166666666674
2023-03-17 01:21:40,50.0,1.273148,1.9399420290460765,0.0,1.5335650000000003,28.06710000000001,23.12166666666674
2023-03-17 01:24:38,50.0,1.244212,1.909442293820356,0.0,1.5335650000000003,30.671300000000002,23.12166666666674
2023-03-17 01:27:38,50.0,1.157407,1.8398154726671394,-0.05787000000000031,1.5335650000000003,28.06710000000001,23.12166666666674
2023-03-17 01:30:38,50.0,1.157407,1.8176235413555066,0.0,1.5335650000000003,26.620299999999986,23.12166666666674
2023-03-17 01:33:38,50.0,1.070601,1.7252554567494682,-0.02893599999999985,1.5046299999999997,27.4884,23.12166666666674
2023-03-17 01:36:38,50.0,1.0127309999999996,1.6524228695562595,0.0,1.5046299999999997,28.067099999999996,23.12166666666674
2023-03-17 01:39:38,50.0,1.157407,1.7952931242666588,0.02893499999999971,1.5046299999999997,27.488399999999984,23.12166666666674
2023-03-17 01:42:38,50.0,1.359953,2.019712778803914,0.0,1.5046299999999997,29.513900000000007,23.12166666666674
2023-03-17 01:45:38,50.0,1.244212,1.9094426830397322,-0.02893599999999985,1.5046299999999997,30.3819,23.12166666666674
2023-03-17 01:48:39,50.0,1.157407,1.8287365481303701,-0.05787000000000031,1.5046299999999997,32.407399999999996,23.12166666666674
2023-03-17 01:51:38,50.0,1.186343,1.8258665675899521,0.0,1.4756939999999998,31.25,23.12166666666674
2023-03-17 01:54:38,50.0,1.186343,1.8258665675899521,0.0,1.4756939999999998,31.539299999999997,23.12166666666674
2023-03-17 01:57:39,50.0,1.2152770000000004,1.8450767626209694,0.05787000000000031,1.5046299999999997,30.960700000000003,23.12166666666674
2023-03-17 02:00:39,50.0,1.273148,1.9058754417716446,0.02893499999999971,1.4756939999999998,30.9606,23.12166666666674
2023-03-17 02:03:38,50.0,1.3020839999999998,1.9362049069598826,0.02893599999999985,1.4756939999999998,31.25,23.12166666666674
2023-03-19 06:51:37,50.0,0.5497689999999995,0.9484090157171364,0.49189799999999995,1.4467590000000001,26.04168,23.12166666666674
2023-03-19 06:54:38,50.0,1.2442130000000002,1.818205958690177,0.08680600000000016,1.3888889999999998,27.7778,23.12166666666674
2023-03-19 06:57:38,50.0,1.359954,1.9851916101939753,0.0,1.4178239999999995,28.0672,23.12166666666674
2023-03-19 07:00:40,50.0,1.359954,1.9851916101939753,-0.02893499999999971,1.3888889999999998,27.77770000000001,23.12166666666674
2023-03-19 07:03:40,50.0,1.3310180000000003,1.9664897157062027,-0.02893599999999985,1.4178239999999995,28.067099999999982,23.12166666666674
2023-03-19 07:06:38,50.0,1.3020829999999997,1.924738543985627,0.0,1.4178240000000004,28.356499999999997,23.12166666666674
2023-03-19 07:09:40,50.0,1.273148,1.9058754417716446,-0.02893499999999971,1.4178240000000004,27.777800000000013,23.12166666666674
2023-03-19 07:12:39,50.0,1.3020829999999997,1.924738543985627,0.0,1.4178240000000004,28.356499999999997,23.12166666666674
2023-03-19 07:15:38,50.0,1.3020829999999997,1.924738543985627,0.0,1.4178240000000004,29.513899999999992,23.12166666666674
2023-03-19 07:18:38,50.0,1.3310189999999995,1.954985910904294,0.0,1.4178240000000004,28.64580000000001,23.12166666666674
2023-03-19 07:21:38,50.0,1.3310189999999995,1.966490364648993,-0.02893499999999971,1.4178240000000004,30.092600000000004,23.12166666666674
2023-03-19 07:24:40,50.0,1.359954,1.9736138465362727,0.0,1.3888889999999998,29.80319999999999,23.12166666666674
2023-03-19 07:27:39,50.0,1.359954,1.9736138465362727,0.0,1.3888889999999998,28.93520000000001,23.12166666666674
2023-03-20 07:03:38,50.0,0.26041699999999945,0.7267081759608224,0.0,1.3020830000000005,25.752399999999994,23.12166666666674
2023-03-20 07:06:39,40.68287,1.0416670000000003,1.537493969921834,0.14467600000000047,1.273148,26.620400000000004,23.12166666666674
2023-03-21 09:24:38,40.74074,0.5787040000000001,1.0535185517606704,7.5231520000000005,8.680558000000001,26.909699999999987,23.12166666666674
2023-03-21 09:27:40,74.493635,-0.08680500000000002,,5.642365000000001,7.465280000000001,34.43289999999999,23.172222222222295
2023-03-21 09:30:38,100.0,0.0,0.21437235346132516,4.745374000000001,7.957174000000001,40.50919999999999,23.22166666666674
2023-03-21 09:33:39,45.630785,0.14467599999999958,0.8102001274846927,7.089122999999999,9.374997,30.382000000000005,23.271944444444518
2023-03-21 09:36:38,41.75347,0.8391200000000003,1.1396732999070127,8.015048,8.680558000000001,28.935100000000006,23.32166666666674
2023-03-21 09:39:38,37.659139999999994,0.9548609999999993,1.0931616234277257,7.8993079999999996,8.188657000000001,27.488499999999988,23.37166666666674
2023-03-21 09:42:39,45.90567,1.3020829999999997,1.1670391360856678,8.333333,8.07292,27.488399999999984,23.42194444444452
2023-03-21 09:45:43,45.095485,0.8391200000000003,1.0410963712747068,7.667827,8.101847,27.488399999999984,23.473055555555632
2023-03-21 09:48:43,44.58912,0.78125,1.03184069502352,7.638887,8.188657000000001,28.067199999999985,23.523055555555633
2023-03-21 09:51:41,46.672455,1.070602,1.099288069886919,8.015042999999999,8.072921,28.067099999999982,23.572500000000076
2023-03-21 09:54:43,43.055555,0.8101849999999997,1.0367575669659153,7.523147000000001,8.015042000000001,27.77770000000001,23.62305555555563
2023-03-21 09:57:40,35.054975,0.8680559999999993,1.0577064898204949,7.696757999999999,8.101852000000001,26.62039999999999,23.6722222222223
2023-03-21 10:00:43,46.39757,1.186343,1.0819092120180014,8.015048,7.812494999999999,28.64579999999998,23.723055555555632
2023-03-21 10:03:43,40.465855000000005,0.7523149999999994,0.9900041382247351,7.581018,8.101853,28.06710000000001,23.773055555555633
2023-03-21 10:06:43,36.848955,0.8680559999999993,1.0577064898204942,7.465278,7.870372,27.488499999999988,23.823055555555634
2023-03-21 10:09:44,42.028355000000005,0.9837960000000008,1.0124534268111265,7.754632000000001,7.812496,28.93520000000001,23.873333333333413
2023-03-21 10:12:45,44.864005000000006,1.0127310000000005,1.0834620146466294,7.870368000000001,8.015047,28.93520000000001,23.923611111111192
2023-03-21 10:15:20,38.151039999999995,0.8680560000000002,1.0058021319276644,7.581022999999999,7.870367,27.488499999999988,23.966666666666747
2023-03-21 10:15:44,38.671875,0.8680560000000002,1.0058066850527343,7.5520830000000005,7.841436999999999,28.35650000000001,23.973333333333414
2023-03-21 10:18:43,38.91782499999999,0.8391200000000003,1.0410963712747074,7.523152,7.957172000000001,27.488400000000013,24.023055555555636
2023-03-21 10:21:45,40.711805,1.0127319999999997,1.0695585265471845,7.754628,7.870366000000001,27.777800000000013,24.07361111111119
2023-03-21 10:24:44,47.439235,1.273148,1.0741147409585243,8.043978,7.667820000000001,28.93520000000001,24.123333333333413
2023-03-21 10:27:43,40.465855,0.8101849999999997,0.9990787584605414,7.552086999999999,7.957172,27.777800000000013,24.173055555555635
2023-03-21 10:30:41,40.494789999999995,0.8101859999999999,1.0117303228112409,7.465282,7.899305999999999,28.356499999999983,24.22250000000008
2023-03-21 10:33:43,45.399305,0.9259260000000005,1.07724819865649,7.7256920000000004,8.043986,30.092600000000004,24.273055555555633
2023-03-21 10:36:40,43.055555,0.6944440000000007,1.013467346548313,7.494212000000001,8.217588,27.777800000000013,24.3222222222223
2023-03-21 10:40:04,40.205439999999996,0.7523150000000003,0.9777272606723367,7.5231520000000005,8.015047,28.356499999999983,24.37888888888897
2023-03-21 10:42:43,40.986689999999996,0.8680560000000002,1.0319513565537795,7.6967620000000005,8.043986,28.067099999999982,24.423055555555635
2023-03-21 10:45:43,47.17882,0.9548619999999994,1.0392560732863048,7.783562,7.95718,28.64580000000001,24.473055555555636
2023-03-21 10:48:43,42.288775,0.6365740000000004,0.9529368654410214,7.349537,8.072913,28.64580000000001,24.523055555555636
2023-03-21 10:51:44,35.06944,0.9259250000000003,1.0772431036649355,7.841438,8.159723,28.356400000000008,24.573333333333416
2023-03-21 10:54:43,38.932289999999995,0.9548609999999993,1.0528914031483279,7.8993079999999996,8.101857,28.64579999999998,24.623055555555638
2023-03-21 10:57:43,48.987265,1.2152770000000004,1.110934120361345,8.015042000000001,7.812505,28.64579999999998,24.67305555555564
2023-03-21 11:00:43,43.82234,0.7233799999999997,0.9965141658164083,7.5520819999999995,8.159722,28.64579999999998,24.72305555555564
2023-03-21 11:03:43,43.055555,0.868055,1.0448731298051677,7.638892,8.015047000000001,28.06710000000001,24.77305555555564
2023-03-21 11:06:43,44.849540000000005,0.6944439999999998,1.0134673465483135,7.667827,8.391203,28.93519999999998,24.82305555555564
2023-03-21 11:09:45,38.425925,0.9548610000000002,1.0528867089200835,7.783568,7.9861070000000005,27.199100000000016,24.873611111111195
2023-03-21 11:12:43,42.795135,1.070602,1.099288069886919,8.015042999999999,8.072921,27.77770000000001,24.92305555555564
2023-03-21 11:15:40,43.56192,0.7233799999999997,0.9845512031273858,7.609952000000001,8.188662,28.35650000000001,24.972222222222307
2023-03-21 11:18:43,44.864005000000006,0.7233789999999996,1.0083985130281445,7.320606,7.957177,28.35650000000001,25.02305555555564
2023-03-21 11:21:44,38.657405,0.9259259999999996,1.0507658293818265,7.870367999999999,8.130792,28.067199999999985,25.07333333333342
2023-03-21 11:24:43,36.617475,0.9548610000000002,1.0798429303091504,7.899308,8.159727,27.488400000000013,25.12305555555564
2023-03-21 11:27:43,41.261575,1.070602,1.0992831564874896,7.928242000000001,7.986110000000001,27.488499999999988,25.173055555555642
2023-03-21 11:30:43,43.57639,0.8101849999999997,1.0614451408671446,7.783567000000001,8.333332,28.64579999999998,25.223055555555643
2023-03-21 11:33:43,44.58912,0.9548610000000002,1.0392508114172327,7.667822000000001,7.841431000000001,27.199099999999987,25.273055555555644
2023-03-21 11:36:43,44.58912,0.8101850000000006,1.0491446416034393,7.754632000000001,8.275466999999999,27.488400000000013,25.323055555555644
2023-03-21 11:39:43,46.12269,0.9548610000000002,1.1063864665921435,7.841437,8.159726,27.199000000000012,25.373055555555645
2023-03-21 11:42:44,42.795135,0.868055,1.0448731298051677,7.899306999999999,8.275462000000001,26.90979999999999,25.423333333333424
2023-03-21 11:45:43,42.520250000000004,0.7233799999999997,1.0552137804108808,7.812503,8.564813000000001,27.777799999999985,25.473055555555646
2023-03-21 11:48:43,44.864005000000006,1.0416669999999995,1.0271315649433568,7.841438,7.812501,28.64590000000001,25.523055555555647
2023-03-21 11:51:43,44.83507,0.8391209999999996,1.053709542683225,7.841432999999999,8.304402,28.64590000000001,25.573055555555648
2023-03-21 11:54:41,42.795135,0.868055,1.0319507954213933,7.667822000000001,8.015047000000001,26.331099999999992,25.62250000000009
2023-03-21 11:57:44,44.314235,0.8680560000000002,1.0704484054574293,7.841432,8.275466,27.199099999999987,25.673333333333424
2023-03-21 12:00:43,49.98553,1.070602,1.0706019999885679,7.986111999999999,7.98611,28.35650000000001,25.723055555555646
2023-03-21 12:03:43,43.055555,0.694445,1.0018733983545838,7.552087,8.246532,28.06710000000001,25.773055555555647
2023-03-21 12:06:43,43.301505000000006,0.8391209999999996,1.0910176781247285,7.696763,8.246532,27.488499999999988,25.823055555555648
2023-03-21 12:09:46,38.93229,0.9837959999999999,1.068253703106907,8.072918000000001,8.246531999999998,27.488400000000013,25.87388888888898
2023-03-21 12:12:45,44.314235,1.0416660000000002,1.0985229238370622,7.986107,8.101851,27.488399999999984,25.923611111111203
2023-03-21 12:15:44,41.739000000000004,0.7233799999999997,1.0202126120674686,7.783563,8.449073,28.64580000000001,25.973333333333425
2023-03-21 12:18:44,41.75347,0.9259259999999996,1.0373680171242,7.725693000000001,7.957177,27.488500000000016,26.023333333333426
2023-03-21 12:21:43,39.42419,0.8969909999999999,1.0349338657051883,7.9861130000000005,8.275462000000001,26.33099999999999,26.073055555555648
2023-03-21 12:24:43,47.931129999999996,1.1574080000000002,1.1134410676261812,8.101852999999998,8.015045,28.06710000000001,26.12305555555565
2023-03-21 12:27:43,39.17824,0.78125,0.9697352351269636,7.783563,8.188652999999999,26.909700000000015,26.17305555555565
2023-03-21 12:31:04,40.711805,1.0127309999999996,1.0834620146466305,7.9282379999999995,8.072917,27.199099999999987,26.22888888888898
