Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-03-23 12:00:41,47.916665,0.7523150000000003,1.0969634607406986,7.841432999999999,8.622688,28.356400000000008,44.4222222222221
2023-03-23 12:03:43,41.232635,1.0127319999999997,1.1379801077314817,8.159724,8.420142,28.35639999999998,44.47277777777766
2023-03-23 12:06:43,45.587385,1.0127319999999997,1.1245040090064762,8.188658,8.420136,28.64590000000001,44.522777777777655
2023-03-23 12:09:43,47.149885,0.9548609999999993,1.0798429303091501,8.246528,8.506947,28.35650000000001,44.57277777777765
2023-03-23 12:12:43,53.862845,1.1574079999999993,1.1718154732699766,8.304397999999999,8.33333,30.671200000000027,44.62277777777765
2023-03-23 12:15:43,43.7934,0.8101849999999997,1.0614451408671446,7.841438,8.391203,28.64590000000001,44.67277777777765
2023-03-23 12:18:43,45.326965,0.9259259999999996,1.0903399411125827,8.130783000000001,8.478007,28.356499999999983,44.722777777777644
2023-03-23 12:21:44,47.16435,1.0416669999999995,1.1262451494395558,8.246528,8.420141000000001,28.35650000000001,44.77305555555542
2023-03-23 12:24:43,43.012155,0.8969909999999999,1.1250762490115762,8.159723,8.651622,28.93520000000001,44.822777777777645
2023-03-23 12:27:43,53.067130000000006,1.1574079999999993,1.1718154732699766,8.420138,8.449069999999999,29.803200000000004,44.87277777777764
2023-03-23 12:30:43,45.081019999999995,0.8391209999999996,1.0786607190934636,7.870373,8.391202,29.224500000000006,44.92277777777764
2023-03-23 12:33:44,46.657985,0.8969909999999999,1.0997691203499378,8.101852999999998,8.535882,28.93520000000001,44.97305555555542
2023-03-23 12:36:43,42.766205,0.8969909999999999,1.0997691203499371,8.101848,8.535877,28.64580000000001,45.02277777777764
2023-03-23 12:39:40,46.122685000000004,1.2442129999999993,1.1703876126261028,8.391202999999999,8.24653,28.356499999999983,45.071944444444306
2023-03-23 12:42:44,49.450235,0.9259259999999996,1.1033424725177532,8.159718,8.535882,29.224500000000006,45.12305555555542
2023-03-23 12:45:43,45.847804999999994,0.8969909999999999,1.0741161976254694,7.870373,8.246531999999998,29.513800000000032,45.17277777777764
2023-03-23 12:48:43,51.5191,1.2152779999999996,1.18610465469426,8.391207999999999,8.33333,30.3819,45.22277777777764
2023-03-23 12:51:43,46.614580000000004,0.8391200000000003,1.0411007432296315,7.957172,8.391202,28.356499999999983,45.272777777777634
2023-03-23 12:55:04,44.83507,0.9548610000000002,1.1325493014298815,8.159718000000002,8.535877,28.356499999999983,45.328611111110966
2023-03-23 12:57:43,48.668985,1.3020830000000005,1.151353963636337,8.535878,8.246524999999998,28.35650000000001,45.372777777777635
2023-03-23 13:00:46,46.12269,0.9548609999999993,1.0931662099840918,8.188653,8.478012,28.93520000000001,45.42361111111097
2023-03-23 13:03:44,45.326965,1.0416659999999993,1.126244622726015,8.188653,8.362267000000001,28.35650000000001,45.47305555555542
2023-03-23 13:06:43,46.62905,1.0416659999999993,1.1399415874460783,8.333333,8.535877000000001,27.488400000000013,45.52277777777764
2023-03-23 13:09:43,50.766785,1.1574079999999993,1.1574049999986353,8.333338,8.33333,29.224500000000006,45.57277777777764
2023-03-23 13:12:43,44.83507,0.8101849999999997,1.049144641603439,7.957177000000001,8.478012,28.64580000000001,45.622777777777635
2023-03-23 13:15:43,49.20428,0.8101849999999997,1.0736701389356307,7.870372000000001,8.449077,29.224500000000006,45.67277777777763
2023-03-23 13:18:41,48.451965,0.868055,1.0956664250602621,8.015042000000001,8.506947,29.224500000000006,45.72222222222208
2023-03-23 13:21:43,54.354745,0.9548610000000002,1.119511626749153,8.043982,8.391200999999999,31.25,45.772777777777634
2023-03-23 13:24:44,44.314235,0.8101849999999997,1.06144937875614,7.754627,8.304402,28.93520000000001,45.82305555555541
2023-03-23 13:27:43,52.546295,1.1284720000000004,1.1571658529302264,8.246527,8.304395,29.513900000000007,45.872777777777635
2023-03-23 13:30:43,44.299769999999995,0.8680559999999993,1.0956670090987042,8.043978,8.535882,28.356499999999983,45.92277777777763
2023-03-23 13:33:43,44.574655,0.8969899999999997,1.0869889418419438,7.986107,8.391207,29.80329999999998,45.97277777777763
2023-03-23 13:36:46,46.643519999999995,1.0127319999999997,1.124504009006477,8.246528,8.478006,29.224500000000006,46.02361111111097
2023-03-23 13:39:43,51.25868,0.9259259999999996,1.116249879974964,8.130787999999999,8.535882,29.22460000000001,46.07277777777763
2023-03-23 13:42:43,47.149885,0.8680560000000002,1.0704440179325587,7.928242999999999,8.362267,28.64590000000001,46.12277777777763
2023-03-23 13:45:43,45.3559,0.9259259999999996,1.1033424725177532,8.159718,8.535882,28.93519999999998,46.172777777777625
2023-03-23 13:48:43,51.533564999999996,1.0127319999999997,1.124504009006477,8.246528,8.478006,30.381899999999973,46.22277777777762
2023-03-23 13:51:43,44.57465,0.9837959999999999,1.108912434686481,8.072918000000001,8.333331999999999,27.199099999999987,46.27277777777762
2023-03-23 13:54:43,46.629045000000005,1.0995369999999998,1.1423899185369484,8.362268,8.449071,28.64590000000001,46.32277777777762
2023-03-23 13:57:41,49.739585,1.2442129999999993,1.1552340490860327,8.478012999999999,8.304400000000001,28.64580000000001,46.372222222222064
2023-03-23 14:00:43,46.12269,0.8101849999999997,1.06144937875614,7.986108,8.535882999999998,28.06710000000001,46.42277777777762
2023-03-23 14:04:03,45.34144,1.070601,1.182568049671001,8.246528,8.478007,29.51389999999998,46.478333333333175
2023-03-23 14:06:43,44.574655,1.0127309999999996,1.1513577326217537,8.217588,8.506947,27.777799999999985,46.52277777777762
2023-03-23 14:09:44,49.479169999999996,1.0127309999999996,1.1245034728573904,8.333333,8.564812,29.803300000000007,46.5730555555554
2023-03-23 14:12:43,44.57465,0.9259259999999996,1.077243656772004,8.015048,8.333332,28.93520000000001,46.62277777777762
2023-03-23 14:15:44,50.766785,0.7233800000000006,1.0202126120674693,7.754626000000001,8.420136,29.224499999999978,46.6730555555554
2023-03-23 14:18:43,48.72685,0.7233800000000006,1.0436177793627077,7.841437000000001,8.564817,29.51389999999998,46.72277777777762
2023-03-23 14:21:44,50.78125,0.9548610000000002,1.119511626749153,8.130787000000002,8.478006,28.935200000000037,46.7730555555554
2023-03-23 14:24:43,52.546295,0.9259259999999996,1.0903399411125827,8.130783000000001,8.478007,30.092600000000004,46.822777777777624
2023-03-23 14:27:43,43.80787,0.8101849999999997,1.0367575669659153,7.957177999999999,8.449072999999999,28.06710000000001,46.87277777777762
2023-03-23 14:30:43,45.3559,0.8969909999999999,1.0869895102020777,8.072913,8.478012,28.93519999999998,46.92277777777762
2023-03-23 14:33:43,47.16435,0.983797,1.095466307313744,8.217593,8.449076,28.93520000000001,46.972777777777615
2023-03-23 14:36:41,52.82118,1.0127319999999997,1.1778244546108112,8.188658,8.535876,29.513900000000007,47.02222222222206
2023-03-23 14:39:43,44.8206,0.9259259999999996,1.0903399411125827,7.957178,8.304402,28.93520000000001,47.07277777777762
2023-03-23 14:42:43,52.314814999999996,1.157407,1.1282220900672422,8.449078,8.391201,29.224500000000006,47.122777777777614
2023-03-23 14:45:42,46.383105,0.9259259999999996,1.0507612180697712,7.9861130000000005,8.246527,28.356499999999983,47.172499999999836
2023-03-23 14:48:43,45.081019999999995,0.9259259999999996,1.1033424725177532,8.159718,8.535882,28.35650000000001,47.222777777777615
2023-03-23 14:51:43,52.054395,1.070602,1.141409412799592,8.275468,8.420136,29.224500000000006,47.27277777777761
2023-03-23 14:54:44,45.10995,0.9548610000000002,1.0931616234277255,8.072918000000001,8.362267,30.092600000000033,47.32305555555539
2023-03-23 14:57:42,49.21875,1.2152779999999996,1.1564397268161,8.449078,8.33333,28.645800000000037,47.37249999999984
2023-03-23 15:00:43,44.83507,0.8969909999999999,1.0869895102020777,8.043978,8.449076999999999,28.06710000000001,47.42277777777762
2023-03-23 15:03:43,42.795135,0.9548609999999993,1.0931616234277255,8.188658,8.478007,27.488499999999988,47.472777777777615
2023-03-23 15:06:43,46.3831,1.0416669999999995,1.1262403967496841,8.275468,8.449071,28.356400000000008,47.52277777777761
2023-03-23 15:09:43,50.506365,0.9548609999999993,1.0931616234277257,8.246528,8.535877000000001,29.803199999999975,47.57277777777761
2023-03-23 15:12:43,43.82234,0.8101849999999997,1.0367618617555736,7.812497,8.304402,27.777800000000013,47.62277777777761
2023-03-23 15:15:41,48.72685,0.9548610000000002,1.106386466592144,8.043982,8.362271,28.645800000000037,47.672222222222054
2023-03-23 15:18:44,48.466435000000004,1.070602,1.1274821149176506,8.304397999999999,8.420136,28.64580000000001,47.72305555555539
2023-03-23 15:21:43,47.931135,0.8101849999999997,1.0614493787561408,8.043978,8.593753,28.35650000000001,47.77277777777761
2023-03-23 15:24:43,45.109955,1.0127319999999997,1.0972489161812227,8.015048,8.188656,28.06710000000001,47.82277777777761
2023-03-23 15:27:43,53.096064999999996,1.2152779999999996,1.1109292730775682,8.420143,8.217595,30.382000000000005,47.87277777777761
2023-03-23 15:30:43,48.9728,0.7233799999999997,1.0319487267820862,7.754632,8.449072000000001,28.93520000000001,47.922777777777604
2023-03-23 15:33:43,48.451965,0.78125,1.080047148690853,7.841432,8.506941999999999,28.93520000000001,47.9727777777776
2023-03-23 15:36:45,52.300345,0.8680560000000002,1.083098059500219,8.072917,8.535881,29.803300000000007,48.023333333333156
2023-03-23 15:39:43,44.328705,0.8101849999999997,1.0367575669659153,7.899306999999999,8.391202,28.935100000000006,48.0727777777776
2023-03-23 15:42:43,48.712379999999996,0.8680560000000002,1.0704484054574293,7.9861070000000005,8.420141000000001,28.64579999999998,48.1227777777776
2023-03-23 15:45:45,45.862269999999995,0.7523140000000001,1.0501596602547143,7.812497,8.478013,28.64580000000001,48.173333333333154
2023-03-23 15:48:43,46.90393,0.8969909999999999,1.0869895102020777,8.015042000000001,8.420141000000001,27.488400000000013,48.2227777777776
2023-03-23 15:51:43,52.068870000000004,0.983797,1.1089129762360874,8.217593,8.478006,29.513900000000007,48.2727777777776
2023-03-23 15:54:41,46.383105,0.7523150000000003,0.9900041382247357,7.8124970000000005,8.333331999999999,27.488400000000013,48.322222222222045
2023-03-23 15:57:43,46.643515,0.8101849999999997,1.0242897640122608,8.015042000000001,8.478007,28.93520000000001,48.3727777777776
2023-03-23 16:00:43,46.383105,0.8391200000000003,1.0786601278853114,8.130787000000002,8.651617,27.77770000000001,48.4227777777776
2023-03-23 16:03:43,46.65799,0.9259260000000005,1.1033379954237403,8.159722,8.535876,28.35650000000001,48.472777777777594
2023-03-23 16:06:43,54.38368,0.8680560000000002,1.1081492294199358,7.957172000000001,8.478006,29.224500000000006,48.52277777777759
2023-03-23 16:09:43,46.137155,0.7523150000000003,1.0021961373595463,7.609952000000001,8.159727,28.64580000000001,48.57277777777759
2023-03-23 16:12:43,44.314235,0.8680560000000002,1.083098059500219,8.101852999999998,8.564817,28.64590000000001,48.622777777777586
2023-03-23 16:15:43,43.56192,0.9548610000000002,1.1063864665921435,8.130787000000002,8.449076,28.06710000000001,48.67277777777758
2023-03-23 16:18:43,45.60185,1.0127319999999997,1.1379754682709602,8.246533,8.506941000000001,28.645899999999983,48.72277777777758
2023-03-23 16:21:43,46.643515,0.7233790000000004,1.0436171406887673,7.8993020000000005,8.622682999999999,28.64590000000001,48.77277777777758
2023-03-23 16:24:43,45.355905,0.8101849999999997,1.049144641603439,7.783567000000001,8.304402,28.356499999999983,48.822777777777574
2023-03-23 16:27:43,52.314814999999996,1.0127319999999997,1.0413990485113644,8.043982,8.10185,29.51389999999998,48.87277777777757
2023-03-23 16:30:43,44.57465,0.78125,1.03184069502352,7.870372,8.420142,28.06710000000001,48.92277777777757
2023-03-23 16:33:41,47.65625,0.868055,1.108148640943777,7.928242000000001,8.449077,28.35639999999998,48.972222222222015
2023-03-23 16:36:43,52.068865,1.0995370000000007,1.1564394767326411,8.246532,8.362265,29.513900000000007,49.02277777777757
2023-03-23 16:39:43,44.068285,0.78125,1.044009610218101,7.986108,8.564817999999999,27.777799999999957,49.07277777777757
2023-03-23 16:42:43,45.37037,1.0127319999999997,1.1245040090064762,8.188658,8.420136,28.64590000000001,49.122777777777564
2023-03-23 16:45:43,45.630785,0.8969909999999999,1.0997691203499378,8.101852999999998,8.535882,28.356499999999983,49.17277777777756
2023-03-23 16:48:43,51.5625,1.2442130000000002,1.1703876126261028,8.535878,8.391205,28.93520000000001,49.22277777777756
2023-03-23 16:51:42,43.055555,0.868055,1.0956620963411599,8.043982999999999,8.535878,28.64579999999998,49.27249999999978
2023-03-23 16:54:43,42.795135,1.0416659999999993,1.0844900696965063,8.275463,8.362267000000001,27.199000000000012,49.32277777777756
2023-03-23 16:57:20,43.301505,0.9837959999999999,1.0819109977174823,8.188658,8.391202,28.35650000000001,49.36638888888867
2023-03-23 16:57:44,43.301505,0.9837959999999999,1.0819156997681982,8.159718000000002,8.362272,28.06710000000001,49.37305555555534
2023-03-23 17:00:42,43.836805,1.1574079999999993,1.142878940828411,8.304397999999999,8.275459999999999,28.356400000000036,49.422499999999786
2023-03-23 17:03:43,67.520255,0.0,0.1413367771147898,5.844903,7.899303,34.72219999999999,49.472777777777566
2023-03-23 17:06:44,61.83449,-0.02893499999999971,,5.729164000000001,8.564819,35.011600000000016,49.523055555555345
2023-03-23 17:09:43,45.081019999999995,0.6365739999999995,1.0091319134669527,7.812498,8.680554,28.06710000000001,49.57277777777757
2023-03-23 17:12:40,47.916664999999995,0.9259260000000005,1.0903399411125831,8.072912,8.420136,28.067199999999985,49.62194444444423
2023-03-23 17:15:44,53.87731,0.8101849999999997,1.0367618617555736,7.812496,8.304401,30.092600000000004,49.673055555555344
2023-03-23 17:18:43,51.808445,0.9259260000000005,1.0238621788658977,7.957177,8.159721,27.488399999999984,49.722777777777566
2023-03-23 17:21:43,57.98611,0.868055,1.108148640943777,7.957177000000001,8.478012,29.513900000000007,49.77277777777756
2023-03-23 17:24:43,45.3559,0.7523150000000003,1.0501561930036205,7.9861130000000005,8.651618,27.77769999999998,49.82277777777756
2023-03-23 17:27:43,52.054395,0.983797,1.1355146979140402,8.101852999999998,8.420136,28.35639999999998,49.87277777777756
2023-03-23 17:30:43,45.355905,0.9548609999999993,1.0664223289844648,8.101848,8.333337,27.488400000000013,49.922777777777554
2023-03-23 17:33:43,46.15162,0.9259259999999996,1.116249879974964,8.188658,8.593752,28.067200000000014,49.97277777777755
2023-03-23 17:36:43,48.423035,0.9259259999999996,1.0903399411125827,8.159718,8.506941999999999,28.356400000000008,50.02277777777755
2023-03-23 17:39:43,43.055555,0.8969909999999999,1.0216758783460413,8.015048,8.275466999999999,28.64580000000001,50.072777777777546
2023-03-23 17:42:43,45.630785,1.1284729999999996,1.1139398329540942,8.304403,8.275459999999999,27.777800000000013,50.12277777777754
2023-03-23 17:45:43,50.24595,0.4050929999999999,0.9051795320225073,7.2338,8.535877,28.93520000000001,50.17277777777754
2023-03-23 17:48:44,46.88947,0.6076389999999998,0.9562021992754882,7.349536,8.159727,27.777800000000013,50.22305555555532
2023-03-23 17:51:41,42.274305,0.6655090000000001,1.0286505910712136,7.812501999999999,8.651623,28.06710000000001,50.272222222221984
2023-03-23 17:54:43,44.082755000000006,0.8969899999999997,1.0869889418419438,7.986107,8.391207,27.777800000000013,50.32277777777754
2023-03-23 17:57:43,46.15162,1.0127319999999997,1.1379801077314817,8.159718,8.420136,27.777800000000013,50.372777777777536
2023-03-23 18:00:43,46.383105,0.8101850000000006,1.0736701389356316,7.870372,8.449076999999999,30.092600000000004,50.42277777777753
2023-03-23 18:03:45,33.00058,1.1284720000000004,0.8232156432740517,8.622686999999999,8.072914999999998,25.17360000000002,50.47333333333309
2023-03-24 08:39:43,55.671295,1.186343,1.2292366932364596,8.593753,8.68056,28.06710000000001,50.47333333333309
2023-03-24 08:42:42,52.850115,1.1284720000000004,1.2541791309458115,8.680558000000001,8.940976,28.64590000000001,50.52305555555531
2023-03-24 08:45:43,60.82176,1.1574079999999993,1.2002869354506616,8.680558,8.76736,30.0925,50.57333333333309
2023-03-24 08:48:41,51.02719999999999,0.8969909999999999,1.1376046660148569,8.275468,8.796297,28.93519999999998,50.622777777777536
2023-03-24 08:51:42,51.79398,0.8680559999999993,1.1814579187963665,8.275468,8.969912,30.092600000000004,50.673055555555315
2023-03-24 08:54:43,54.36921,0.9548609999999993,1.1583557659495516,8.246528,8.680557,28.64579999999998,50.723333333333095
2023-03-24 08:57:43,46.889465,0.8101849999999997,1.0858136230988626,8.072917,8.680552,28.93520000000001,50.77333333333309
2023-03-24 09:00:43,52.560765,1.0995370000000007,1.170384608804214,8.362272,8.506944999999998,29.22459999999998,50.82333333333309
2023-03-24 09:03:43,45.326965,0.7233790000000004,1.0782138093596587,7.783562,8.593753,29.80329999999998,50.873333333333086
2023-03-24 09:06:41,43.055555,0.8969909999999999,1.1376046660148575,8.130787999999999,8.651617,28.64579999999998,50.92277777777753
2023-03-24 09:09:42,51.533564999999996,1.070602,1.1134381960781536,8.188662,8.27546,29.803300000000007,50.97305555555531
2023-03-24 09:12:43,45.081014999999994,0.6944439999999998,1.0478485250004599,7.6388869999999995,8.449073,28.93520000000001,51.02333333333309
2023-03-24 09:15:43,45.37037,0.8680560000000002,1.0956670090987046,7.899302,8.391206,29.224500000000006,51.07333333333309
2023-03-24 09:18:43,47.65625,0.9837959999999999,1.1355187115439038,8.101847,8.420141000000001,29.22460000000001,51.123333333333086
2023-03-24 09:21:43,48.9728,1.0995369999999998,1.1423947942602362,8.304394,8.391207,29.513900000000007,51.17333333333308
2023-03-24 09:24:42,38.91782499999999,1.0995369999999998,1.0850102332162406,8.391200000000001,8.362272999999998,28.64590000000001,51.223055555555305
2023-03-24 09:27:40,40.957750000000004,1.3020829999999997,1.197954847813234,8.593754,8.391200999999999,28.935100000000006,51.27249999999975
2023-03-24 09:30:43,49.739585000000005,1.1284720000000004,1.142880940935264,8.304398,8.333336,29.513900000000007,51.32333333333309
2023-03-24 09:33:43,43.287040000000005,0.9837959999999999,1.1089170652252058,7.986108,8.246532,29.513900000000007,51.373333333333086
2023-03-24 09:36:43,41.739005,1.0416660000000002,1.1399463040080031,8.217588000000001,8.420141999999998,28.93519999999998,51.42333333333308
2023-03-24 09:39:43,43.301505000000006,1.2442130000000002,1.1399451263234677,8.449074,8.246531,28.64580000000001,51.47333333333308
2023-03-24 09:42:43,45.341435000000004,1.0127310000000005,1.1245081467213156,8.333329,8.564817999999999,29.224500000000035,51.52333333333308
2023-03-24 09:45:43,38.91782499999999,1.2152769999999995,1.141416943986032,8.362264,8.217597,28.35650000000001,51.573333333333075
2023-03-24 09:48:43,43.54745,1.1284720000000004,1.1428809409352658,8.362268,8.391206,28.64590000000001,51.62333333333307
2023-03-24 09:52:05,52.314814999999996,1.2152779999999996,1.18610465469426,8.391207999999999,8.33333,29.22459999999998,51.67944444444419
2023-03-24 09:54:44,45.34144,0.8969899999999997,1.125075667427069,8.130783,8.622682999999999,28.93519999999998,51.723611111110856
2023-03-24 09:57:43,45.876735,1.0995369999999998,1.1423899185369484,8.362268,8.449071,28.35650000000001,51.77333333333308
2023-03-24 10:00:44,45.081014999999994,0.9259259999999996,1.0903399411125827,8.159718,8.506941999999999,27.777800000000013,51.82361111111086
2023-03-24 10:03:44,51.519095,0.9259259999999996,1.1290695773279096,8.130787999999999,8.564812,30.092600000000004,51.873611111110854
2023-03-24 10:06:41,45.876735,0.8680559999999993,1.0704440179325583,7.957177999999999,8.391202,29.803300000000036,51.92277777777752
2023-03-24 10:09:43,46.12269,0.983797,1.1617428492996629,8.159723,8.535876,29.803300000000007,51.97333333333307
2023-03-24 10:12:43,54.369209999999995,1.2152779999999996,1.1564397268161,8.391207999999999,8.27546,30.671299999999974,52.02333333333307
2023-03-24 10:15:43,48.668985,0.8680559999999993,1.1081492294199353,7.8993079999999996,8.420142,29.803199999999975,52.07333333333307
2023-03-24 10:18:43,46.108215,1.0127310000000005,1.1513531264344241,8.391208,8.680557,29.224500000000006,52.123333333333065
2023-03-24 10:21:43,44.314235,1.157407,1.2002864231765322,8.564819,8.651622,29.803199999999975,52.17333333333306
2023-03-24 10:24:43,51.519095,1.3310180000000003,1.211591544669276,8.564818,8.33333,29.80329999999998,52.22333333333306
2023-03-24 10:27:44,46.383105,0.8680559999999993,1.1205558737357346,7.986108,8.535882,29.224500000000006,52.27361111111084
2023-03-24 10:30:45,44.83507,0.983797,1.1486762147859473,8.217593,8.564816,28.93520000000001,52.32388888888862
2023-03-24 10:33:43,51.79398,1.2152779999999996,1.1414122053995301,8.535878,8.3912,30.382000000000005,52.373333333333065
2023-03-24 10:36:43,47.395835,0.8101849999999997,1.0978863013082691,8.015048,8.651623,29.513800000000003,52.42333333333306
2023-03-24 10:39:44,49.464695,1.0416669999999995,1.1670361236171027,8.333338,8.593751000000001,30.092600000000033,52.47361111111084
2023-03-24 10:42:43,47.916665,0.8969909999999999,1.0997691203499378,8.246528,8.680557,28.93519999999998,52.52333333333306
2023-03-24 10:46:02,55.888310000000004,1.0416670000000003,1.1670361236171034,8.304403,8.564816,31.25,52.57861111111084
2023-03-24 10:49:04,45.61632,0.8680559999999993,1.1081492294199353,7.8993079999999996,8.420142,29.51389999999998,52.62916666666639
2023-03-24 10:51:43,49.175349999999995,1.0416669999999995,1.1804398198989385,8.304397999999999,8.593751000000001,30.092600000000004,52.67333333333306
2023-03-24 10:54:43,50.260419999999996,1.0127319999999997,1.1513536710892736,8.246533,8.535881,30.092600000000004,52.72333333333306
2023-03-24 10:57:44,55.396415000000005,1.0127310000000005,1.1646320425719863,8.333337,8.651616,31.25,52.77361111111084
2023-03-24 11:00:44,48.697919999999996,0.8680560000000002,1.0956670090987035,7.957173,8.449076999999999,30.3819,52.823611111110836
2023-03-24 11:03:43,48.177080000000004,1.0416659999999993,1.1937454562612286,8.420143,8.738427,30.671400000000006,52.87333333333306
2023-03-24 11:06:43,44.83507,1.0127309999999996,1.151353126434424,8.362273,8.651622,28.93519999999998,52.923333333333055
2023-03-24 11:09:43,48.177080000000004,1.1284720000000004,1.1993531776903215,8.506948000000001,8.651616,28.93519999999998,52.97333333333305
2023-03-24 11:12:43,55.15046,1.2442130000000002,1.1552340490860324,8.593748000000001,8.420134999999998,30.381899999999973,53.02333333333305
2023-03-24 11:15:43,48.42303,0.9259259999999996,1.1290695773279096,8.188658,8.622682000000001,28.93519999999998,53.073333333333046
2023-03-24 11:18:43,46.629055,0.8969909999999999,1.1376046660148569,8.275468,8.796297,30.09269999999998,53.12333333333304
2023-03-24 11:21:46,44.83507,0.9837959999999999,1.1617422906686503,8.449078,8.825232,28.93519999999998,53.17416666666638
2023-03-24 11:24:40,54.07986,1.0995369999999998,1.2115915216562527,8.535883,8.767356,30.38190000000003,53.22249999999971
2023-03-24 11:27:43,44.574655,1.0127310000000005,1.1513531264344241,8.246528,8.535877,28.35650000000001,53.27333333333305
2023-03-24 11:30:43,43.7934,1.0995369999999998,1.184219452888723,8.593754,8.767357,28.35639999999998,53.323333333333046
2023-03-24 11:33:44,45.876735,1.0995369999999998,1.1979571347820661,8.593754,8.796297000000001,29.513900000000007,53.373611111110826
2023-03-24 11:36:42,45.862269999999995,1.1284720000000004,1.1993579825669864,8.593748,8.738426,28.645899999999983,53.42305555555527
2023-03-24 11:39:45,49.69618,1.157407,1.1861042765855576,8.680558,8.738420999999999,29.513900000000035,53.47388888888861
2023-03-24 11:42:43,48.42303,1.0127310000000005,1.1909269811770757,8.420138,8.796297,29.224500000000035,53.523333333333056
2023-03-24 11:45:45,47.395830000000004,1.0416670000000003,1.19374600382618,8.535884,8.854167,29.80329999999998,53.57388888888861
2023-03-24 11:48:43,48.162620000000004,0.9548610000000002,1.1711300610984212,8.478014,8.940973,29.224499999999978,53.62333333333306
2023-03-24 11:51:43,45.052080000000004,1.070602,1.1825685839557527,8.478014,8.709492000000001,28.935099999999977,53.673333333333055
2023-03-24 11:54:44,45.587385,1.157407,1.1861091962540984,8.738424000000002,8.796297000000001,29.513900000000035,53.723611111110834
2023-03-24 11:57:43,52.025465,1.3888890000000007,1.2385822527295713,8.825234000000002,8.535875,29.224500000000035,53.773333333333056
2023-03-24 12:00:43,46.383105,0.9548610000000002,1.0931616234277264,8.391204,8.680553,29.224599999999953,53.82333333333305
2023-03-24 12:03:40,45.081019999999995,1.0416660000000002,1.20696624813155,8.420138,8.767361999999999,28.93520000000001,53.87249999999972
2023-03-24 12:06:43,53.081595,1.2442129999999993,1.1854008836727605,8.680553,8.564810000000001,30.092600000000004,53.923333333333055
2023-03-24 12:09:43,46.629054999999994,0.9548609999999993,1.1454934328461037,8.275463,8.680552,28.356499999999983,53.97333333333305
2023-03-24 12:12:43,50.752315,1.157407,1.2143603319797944,8.738428,8.854171000000001,28.64590000000001,54.02333333333305
2023-03-24 12:15:43,48.177080000000004,1.0127319999999997,1.1646371654199306,8.564814,8.883102000000001,29.513800000000032,54.073333333333046
2023-03-24 12:18:44,46.875,1.070602,1.2228510218893553,8.622684,8.940971999999999,29.224499999999978,54.123611111110826
2023-03-24 12:21:42,57.219325,1.273148,1.2439906826273968,8.738428,8.68056,31.82869999999997,54.17305555555527
2023-03-24 12:24:43,45.61632,0.9259250000000003,1.1033419105027193,8.159718,8.535882999999998,28.64580000000001,54.22333333333305
2023-03-24 12:27:43,52.806715,1.3020829999999997,1.182568922121659,8.767363,8.53588,29.22460000000001,54.27333333333305
2023-03-24 12:30:44,46.629054999999994,0.8680559999999993,1.0956670090987033,8.101848,8.593752,28.645899999999983,54.32361111111083
2023-03-24 12:33:43,44.574655,0.9548609999999993,1.1195116267491525,8.304397999999999,8.651617,28.356499999999983,54.37333333333305
2023-03-24 12:36:43,45.341435,0.8969909999999999,1.0997647180092767,8.246533,8.680551999999999,28.645899999999983,54.42333333333305
2023-03-24 12:39:43,55.64236,1.0995369999999998,1.1703846088042138,8.391207000000001,8.535879999999999,30.092600000000004,54.473333333333045
2023-03-24 12:42:41,46.889465,0.8391209999999996,1.1032917813263488,7.9861130000000005,8.564812,29.51389999999998,54.52277777777749
2023-03-24 12:45:43,49.20428,1.0127319999999997,1.1513536710892736,8.362272999999998,8.651620999999999,28.935299999999984,54.573333333333046
2023-03-24 12:48:44,50.491895,0.9259259999999996,1.141804314850346,8.333338,8.796292000000001,30.092600000000004,54.623611111110826
2023-03-24 12:51:43,53.862845,1.0127309999999996,1.151353126434424,8.333338000000001,8.622687,29.224499999999978,54.67333333333305
2023-03-24 12:54:43,43.80787,0.9259250000000003,1.1162493135792604,8.130788,8.535882999999998,29.224500000000035,54.723333333333045
2023-03-24 12:57:42,45.34144,1.1284719999999995,1.199357982566985,8.506943,8.651620999999999,28.645899999999983,54.77305555555527
2023-03-24 13:00:43,47.424769999999995,1.070602,1.1825685839557527,8.478007999999999,8.709486,28.356499999999983,54.823333333333046
2023-03-24 13:03:43,54.615165000000005,1.0416669999999995,1.1399421184227827,8.391207999999999,8.593751000000001,30.092600000000004,54.87333333333304
2023-03-24 13:06:43,45.630785,0.8969909999999999,1.0869895102020777,8.043978,8.449076999999999,28.645899999999983,54.92333333333304
2023-03-24 13:09:43,48.9728,0.9548609999999993,1.1195116267491525,8.420138,8.767357,28.64580000000001,54.97333333333304
2023-03-24 13:12:44,52.0544,0.9548610000000002,1.1325493014298826,8.217592,8.593751000000001,29.513900000000035,55.02361111111082
2023-03-24 13:15:42,50.506370000000004,0.9259259999999996,1.116249879974964,8.391203,8.796297000000001,28.93520000000001,55.073055555555264
2023-03-24 13:18:43,46.383105,0.868055,1.1205510073638694,8.420138,8.969903,28.64580000000001,55.12333333333304
2023-03-24 13:21:41,44.574655,1.070601,1.1134376828283767,8.449078,8.535877000000001,28.64580000000001,55.17277777777749
2023-03-24 13:24:43,44.574655,1.070602,1.1689490660393045,8.478014,8.680551999999999,28.93520000000001,55.223333333333045
2023-03-24 13:27:43,43.80787,1.070601,1.1689532591711325,8.535878,8.738427,27.777800000000013,55.27333333333304
2023-03-24 13:30:43,52.546295,1.273148,1.1993559801405573,8.680558,8.535879999999999,29.224499999999978,55.32333333333304
2023-03-24 13:33:43,44.83507,0.9837959999999999,1.0954657701533341,8.217588000000001,8.449072000000001,28.935100000000034,55.373333333333036
2023-03-24 13:36:43,46.90393,1.157407,1.1718149691294042,8.535883,8.564816,28.64580000000001,55.423333333333034
2023-03-24 13:39:43,52.300345,1.1284719999999995,1.1854004646794551,8.420143,8.535881,29.224500000000035,55.47333333333303
2023-03-24 13:42:43,45.601855,0.9548609999999993,1.132549301429882,8.246523,8.622682000000001,28.356499999999983,55.52333333333303
2023-03-24 13:46:04,52.054395,1.2442130000000002,1.2002843017350875,8.622688,8.535875,28.935100000000034,55.57916666666636
2023-03-24 13:48:44,51.533564999999996,0.8969909999999999,1.150058697902094,8.159718,8.709487,29.803200000000004,55.623611111110804
2023-03-24 13:51:43,49.21875,0.9548609999999993,1.1195116267491525,8.130787999999999,8.478007,28.935099999999977,55.67333333333303
2023-03-24 13:54:43,45.095485,0.8969909999999999,1.1250719045354738,8.304403,8.796292000000001,28.06710000000004,55.723333333333024
2023-03-24 13:57:44,48.9728,1.0127319999999997,1.1513536710892736,8.449078,8.738426,28.64580000000001,55.7736111111108
2023-03-24 14:00:41,54.108795,1.1574079999999993,1.2002869354506616,8.478007999999999,8.564810000000001,29.803200000000004,55.82277777777747
2023-03-24 14:03:45,47.019675,0.9259259999999996,1.116249879974964,8.188658,8.593752,28.645899999999983,55.87388888888858
2023-03-24 14:06:43,48.423035,1.070602,1.1825685839557527,8.333338000000001,8.564816,29.224499999999978,55.92333333333303
2023-03-24 14:09:43,44.83507,0.9259259999999996,1.116249879974964,8.304397999999999,8.709492000000001,29.224499999999978,55.973333333333024
2023-03-24 14:12:42,52.054395,1.3020829999999997,1.1979601419353365,8.680553,8.47801,29.51389999999998,56.023055555555246
2023-03-24 14:15:43,46.137155,0.9548609999999993,1.1195116267491525,8.275463,8.622682000000001,28.06710000000004,56.073333333333025
2023-03-24 14:18:43,47.17882,1.0995369999999998,1.1842242172525224,8.506943,8.680556,27.77770000000004,56.12333333333302
2023-03-24 14:21:44,46.65799,1.0127310000000005,1.137974927846113,8.564818,8.825227,27.77770000000004,56.1736111111108
2023-03-24 14:24:43,51.533564999999996,1.0127310000000005,1.17782390163257,8.449078,8.796297,28.067099999999982,56.223333333333024
2023-03-24 14:27:43,45.355905,1.0127309999999996,1.1379795673051658,8.217592999999999,8.478012,28.06710000000004,56.27333333333302
2023-03-24 14:30:43,47.178815,0.9548609999999993,1.1195116267491525,8.449078,8.796297000000001,28.645899999999983,56.32333333333302
2023-03-24 14:33:43,45.10995,1.0127309999999996,1.151353126434424,8.478007999999999,8.767357,27.777800000000013,56.373333333333015
2023-03-24 14:36:43,48.72685,1.070602,1.155233673520537,8.449078,8.622685999999998,30.092600000000004,56.42333333333301
2023-03-24 14:39:41,54.137730000000005,1.0995369999999998,1.1842242172525224,8.362267,8.535879999999999,30.671299999999974,56.47277777777746
2023-03-24 14:42:44,47.685185000000004,0.8101849999999997,1.0858136230988618,8.130787000000002,8.738422,28.93520000000001,56.523611111110796
2023-03-24 14:45:43,51.287615,1.0416670000000003,1.1804352045751696,8.420143,8.709485999999998,30.381899999999973,56.57333333333302
2023-03-24 14:48:43,50.752314999999996,0.9548610000000002,1.158355765949552,8.304397999999999,8.738427,29.224499999999978,56.623333333333015
2023-03-24 14:51:43,44.068290000000005,0.9259250000000003,1.1033374334102288,8.246528,8.622682999999999,28.067199999999957,56.67333333333301
2023-03-24 14:54:44,51.533564999999996,1.359954,1.2095149471166293,8.883104,8.59375,28.93520000000001,56.72361111111079
2023-03-24 14:58:04,46.137155,0.9259250000000003,1.0903393835270234,8.275458,8.622682999999999,28.64580000000001,56.77916666666635
2023-03-24 15:00:45,46.137155,1.1574080000000002,1.1861097044862434,8.564814,8.622686,28.356499999999983,56.82388888888857
2023-03-24 15:03:43,51.533564999999996,0.8969899999999997,1.1124617726610964,8.333337,8.796297000000001,29.513900000000035,56.873333333333015
2023-03-24 15:06:44,47.65625,0.8680560000000002,1.1081492294199358,8.159723,8.680557,28.35650000000004,56.923611111110795
2023-03-24 15:09:43,52.5897,1.0127319999999997,1.1379801077314817,8.391203,8.651620999999999,29.803300000000007,56.97333333333302
2023-03-24 15:12:44,48.19155,0.8969909999999999,1.0997691203499378,8.159718,8.593747,29.224500000000035,57.023611111110796
2023-03-24 15:15:43,46.39757,0.9259259999999996,1.116249879974964,8.478007999999999,8.883102000000001,28.93520000000001,57.07333333333302
2023-03-24 15:18:40,46.88947,1.0995369999999998,1.184219452888723,8.506948000000001,8.680551000000001,28.64580000000001,57.12249999999968
2023-03-24 15:21:43,55.94618,1.157407,1.1861091962540984,8.593748000000001,8.651621,30.382000000000005,57.17333333333302
2023-03-24 15:24:43,44.58912,0.868055,1.070443442910227,8.188658,8.622682999999999,28.645899999999983,57.22333333333302
2023-03-24 15:27:44,44.60359,0.8969909999999999,1.1376046660148575,8.333338,8.854167,29.22460000000001,57.273611111110796
2023-03-24 15:30:42,44.314235,1.070602,1.155233673520537,8.593748000000001,8.767356,27.77770000000001,57.32305555555524
2023-03-24 15:33:44,44.314235,1.0995369999999998,1.156444314022041,8.622683,8.738426,28.64590000000001,57.3736111111108
2023-03-24 15:36:44,49.479164999999995,0.9259259999999996,1.1544610590066378,8.391207999999999,8.883102000000001,29.803200000000004,57.423611111110795
2023-03-24 15:39:20,43.041085,0.9548610000000002,1.1325493014298815,8.159718000000002,8.535877,28.935099999999977,57.46694444444413
2023-03-24 15:39:44,43.041085,0.9548610000000002,1.1325493014298826,8.217588,8.593747,29.22459999999998,57.4736111111108
2023-03-24 15:42:43,44.068290000000005,1.070602,1.1414142080787015,8.593748000000001,8.738426,28.35639999999998,57.52333333333302
2023-03-24 15:45:43,43.82234,1.070602,1.1825685839557527,8.449078,8.680556,28.64580000000001,57.57333333333302
2023-03-24 15:48:43,52.054395,1.3020829999999997,1.197954847813234,8.680558000000001,8.478005,29.51389999999998,57.623333333333015
2023-03-24 15:51:43,46.383105,0.8969899999999997,1.125075667427069,8.391202999999999,8.883102999999998,28.067200000000014,57.67333333333301
2023-03-24 15:54:43,45.630785,1.0127309999999996,1.1646366165806636,8.391202999999999,8.709492000000001,30.092600000000004,57.72333333333301
2023-03-24 15:57:41,47.17882,1.0416659999999993,1.1399415874460779,8.535883,8.738427,28.067099999999982,57.772777777777456
2023-03-24 16:00:43,43.287035,1.0127309999999996,1.151353126434424,8.506943,8.796292000000001,28.35650000000004,57.82333333333301
2023-03-24 16:03:43,52.82118,1.359953,1.209514484713525,8.825228000000001,8.535875,30.092599999999976,57.87333333333301
2023-03-24 16:06:45,47.16435,0.9837959999999999,1.122263850127175,8.420138,8.709492000000001,27.488400000000013,57.92388888888856
2023-03-24 16:09:43,47.916664999999995,1.1284719999999995,1.1713409378030806,8.564813,8.651620999999999,28.93520000000001,57.97333333333301
2023-03-24 16:12:43,46.383105,1.0127309999999996,1.151353126434424,8.478007999999999,8.767357,28.64580000000001,58.02333333333301
2023-03-24 16:15:43,48.177080000000004,0.9837959999999999,1.1617467920217688,8.535878,8.912042,28.93520000000001,58.073333333333004
2023-03-24 16:18:44,46.643519999999995,1.0416659999999993,1.180439276413522,8.506943,8.796297000000001,28.93519999999998,58.12361111111078
2023-03-24 16:21:43,49.247685000000004,1.0995369999999998,1.1842242172525224,8.506943,8.680556,28.93520000000001,58.173333333333005
2023-03-24 16:24:44,53.096064999999996,1.2442129999999993,1.1703876126261017,8.622683,8.478010000000001,29.513900000000007,58.223611111110785
2023-03-24 16:27:43,45.37037,0.9548609999999993,1.1195116267491525,8.362273,8.709492000000001,29.513900000000007,58.27333333333301
2023-03-24 16:30:43,46.889465,1.157407,1.1861042765855576,8.680558,8.738420999999999,28.93520000000001,58.323333333333004
2023-03-24 16:33:43,52.03993,1.0416660000000002,1.20696624813155,8.564818,8.912042,29.224500000000035,58.373333333333
2023-03-24 16:36:41,47.16435,1.0416660000000002,1.1262446227260148,8.362268,8.535882,29.224500000000006,58.42277777777745
2023-03-24 16:39:43,49.479169999999996,1.070601,1.182568049671001,8.564818,8.796297000000001,27.777800000000013,58.473333333333
2023-03-24 16:42:43,45.3559,1.0127309999999996,1.1646366165806636,8.391202999999999,8.709492000000001,28.067099999999982,58.523333333333
2023-03-24 16:45:43,45.3559,1.0127309999999996,1.151353126434424,8.449078,8.738427,28.356499999999983,58.573333333333
2023-03-24 16:48:43,50.78125,0.9259259999999996,1.1544610590066378,8.362268,8.854162,29.803200000000004,58.623333333332994
2023-03-24 16:51:43,45.10995,0.9837959999999999,1.1355141477314536,8.188658,8.506941999999999,28.64580000000001,58.67333333333299
2023-03-24 16:54:43,48.72685,1.157407,1.1428784450218061,8.622688,8.593751,28.067099999999982,58.72333333333299
2023-03-24 16:57:44,44.343175,0.9548609999999993,1.1195116267491525,8.217592999999999,8.564812,27.488400000000013,58.77361111111077
2023-03-24 17:00:43,44.849535,1.157407,1.1861091962540984,8.593748,8.651620999999999,28.935100000000034,58.82333333333299
2023-03-24 17:03:44,52.560765,1.157407,1.1861091962540984,8.651618000000001,8.709491,30.9606,58.87361111111077
2023-03-24 17:06:43,43.7934,1.0416670000000003,1.1535364074626002,8.420144,8.651617,27.777800000000013,58.92333333333299
2023-03-24 17:09:43,46.657985,1.186343,1.1718179692818078,8.680554,8.651620999999999,27.488400000000013,58.97333333333299
2023-03-24 17:12:44,48.191545000000005,1.0127310000000005,1.164636616580664,8.362268,8.680557,28.35650000000004,59.02361111111077
2023-03-24 17:15:40,45.109955,1.070602,1.113443068639442,8.333334,8.420141999999998,28.067099999999982,59.07249999999966
2023-03-24 17:18:43,45.37037,1.2152780000000005,1.200751883654364,8.593754,8.564816,28.067099999999982,59.123333333332994
2023-03-24 17:21:43,43.055555,1.1284720000000004,1.1139443808342988,8.449074,8.420141999999998,28.64580000000001,59.17333333333299
2023-03-24 17:24:43,48.19155,1.157407,1.1861042765855576,8.535884,8.593747,29.22460000000001,59.22333333333299
2023-03-24 17:27:44,47.17882,1.0416659999999993,1.0985229238370602,8.130783,8.246527,27.488400000000013,59.27361111111077
2023-03-24 17:30:43,46.15162,1.0995369999999998,1.1282222097668606,8.449078,8.506941000000001,28.35650000000004,59.32333333333299
2023-03-24 17:33:43,51.533564999999996,1.1284720000000004,1.1428759828627495,8.449078,8.478006,28.93520000000001,59.37333333333299
2023-03-24 17:36:44,46.137155,0.9548609999999993,1.0664176719518466,8.130787999999999,8.362267000000001,28.35650000000004,59.423611111110766
2023-03-24 17:39:43,45.876735,0.9837959999999999,1.148675660356151,8.217588,8.564812,26.909699999999987,59.47333333333299
2023-03-24 17:42:43,49.21875,1.2152779999999996,1.1564397268161,8.449078,8.33333,28.64580000000001,59.523333333332985
2023-03-24 17:45:43,43.56192,0.9548609999999993,1.0798429303091501,8.188658,8.449077,28.067199999999957,59.57333333333298
2023-03-24 17:48:44,44.849540000000005,1.0127319999999997,1.0834625376654714,8.275462999999998,8.420141000000001,27.488399999999956,59.62361111111076
2023-03-24 17:51:43,52.32928,1.186343,1.1124348222922413,8.449078,8.304395,29.224500000000006,59.673333333332984
2023-03-24 17:54:41,46.15162,0.8391200000000003,1.0411007432296309,8.072918000000001,8.506948,27.488399999999984,59.72277777777743
2023-03-24 17:57:43,46.889465,0.9548610000000002,1.1325493014298815,8.159718000000002,8.535877,27.777799999999985,59.773333333332985
2023-03-24 18:00:43,46.15162,0.9548609999999993,1.1195116267491525,8.275468,8.622687,27.199100000000016,59.82333333333298
2023-03-28 07:18:43,50.0,0.31828699999999976,0.7266679727568746,0.2025459999999999,1.273149,26.9097,59.82333333333298
2023-03-28 07:21:44,34.01331,1.0127319999999997,1.50720979458346,0.14467599999999958,1.273149,24.305499999999995,59.82333333333298
2023-04-04 07:51:43,43.08449,0.5787040000000001,1.1942681248200473,7.552084000000001,9.11458,27.488400000000013,59.82333333333298
2023-04-04 08:00:43,42.809605000000005,1.4467589999999992,1.1838266501880235,8.825232999999999,8.333334,25.75229999999999,59.82333333333298
2023-04-04 08:03:41,34.577545,0.8391200000000003,1.1154890604284204,8.391208,8.998838,26.33099999999999,59.87277777777743
2023-04-04 08:06:43,33.015045,1.1574080000000002,1.08346576487102,8.304394,8.159726,26.041600000000017,59.923333333332984
2023-04-04 08:09:43,44.632525,1.4467590000000001,1.1500576787132573,8.709488,8.159719,26.04170000000002,59.97333333333298
2023-04-04 08:12:43,34.04224,0.7523140000000001,1.0619618845039616,8.130788,8.825234,26.04159999999999,60.02333333333298
2023-04-04 08:15:43,30.96065,1.0416670000000003,1.0560733992628084,8.130784,8.159727,26.04170000000002,60.073333333332975
2023-04-04 08:18:44,35.34433,1.2442130000000002,1.1245043388681235,8.709494,8.478011,25.46289999999999,60.123611111110755
2023-04-04 08:21:43,50.260419999999996,1.3888879999999997,1.1583543112066021,8.535883,8.101855,27.199099999999987,60.17333333333298
2023-04-04 08:24:43,30.96065,0.7233799999999997,1.043617779362708,8.015044,8.738424000000002,26.33099999999999,60.223333333332974
2023-04-04 08:27:44,31.206595,1.0995369999999998,1.0703387115331606,8.101854,8.043977,26.330899999999986,60.27361111111075
2023-04-04 08:30:45,46.16609,1.5625,1.163573812571588,8.651624000000002,7.928244,26.04169999999999,60.32388888888853
2023-04-04 08:33:43,32.769099999999995,0.5208329999999997,0.9993054689120336,7.696762999999999,8.8831,26.620400000000018,60.37333333333298
2023-04-04 08:36:43,38.411455000000004,0.9259259999999996,1.0507612180697712,7.9861130000000005,8.246527,26.33099999999999,60.42333333333298
2023-04-04 08:39:44,43.055555,1.0127319999999997,1.1109312786239827,8.043978,8.246526,26.909700000000015,60.473611111110756
2023-04-04 08:42:41,35.315395,0.9259259999999996,1.0373680171242,7.812498000000001,8.043982,26.62039999999999,60.52277777777742
2023-04-04 08:45:43,38.425925,1.273148,1.1063905203928848,8.246523,7.9282449999999995,28.067199999999985,60.573333333332975
2023-04-04 08:49:04,34.809025,1.0127310000000005,1.0271335556840866,8.217588000000001,8.246527,25.173599999999993,60.62916666666631
2023-04-04 08:51:43,37.398725,1.157407,1.0682491118241018,8.217594000000002,8.043977,26.33099999999999,60.67333333333298
2023-04-04 08:54:43,100.0,0.14467599999999958,0.603345810105438,6.4525500000000005,7.899304,29.803200000000004,60.723333333332974
2023-04-04 08:57:43,46.15162,0.0289350000000006,0.5216514502884672,6.105324,8.391199,30.092600000000004,60.77333333333297
2023-04-04 09:00:44,35.590275,0.3472219999999995,0.8629658699729862,7.175926,8.564814,27.777799999999985,60.82361111111075
2023-04-04 09:03:43,33.796295,0.694445,0.9427627560625378,7.407411999999999,7.957177,27.488499999999988,60.87333333333297
2023-04-04 09:06:43,31.72743,0.8391200000000003,1.0411007432296309,7.841437,8.275466999999999,27.488400000000013,60.92333333333297
2023-04-04 09:09:44,42.809605000000005,1.1284720000000004,1.0992882102881316,8.101848,8.043986,27.488400000000013,60.97361111111075
2023-04-04 09:12:43,31.19213,0.868055,1.0058061334486348,7.754627999999999,8.043983,26.33110000000002,61.02333333333297
2023-04-04 09:15:43,35.836225,1.157407,1.083465286401398,8.188653,8.043986,26.331000000000017,61.07333333333297
2023-04-04 09:18:43,37.369789999999995,1.0127309999999996,1.0695628324283426,8.101848,8.217597,26.331099999999992,61.123333333332965
2023-04-04 09:21:40,39.95949,0.9259259999999996,1.0640549390003562,8.072913,8.362267000000001,27.199100000000016,61.17249999999963
2023-04-04 09:24:43,33.000575,0.9837959999999999,1.012458332895169,8.217592999999999,8.275466999999999,26.04169999999999,61.22333333333297
2023-04-04 09:27:45,36.357060000000004,1.0995369999999998,1.0995394999615666,8.246523,8.246526,26.331000000000017,61.27388888888852
2023-04-04 09:30:42,33.78183,0.9837959999999999,1.040596384959477,8.101853,8.217597,26.331000000000017,61.323055555555186
2023-04-04 09:33:42,37.644675,1.1284720000000004,1.0844930979870975,8.304397999999999,8.217596,26.620400000000018,61.37305555555518
2023-04-04 09:36:42,42.028355000000005,1.0127309999999996,1.1245081467213156,8.101848,8.333337,27.199099999999987,61.42305555555518
2023-04-04 09:39:42,37.12384,1.1863420000000007,1.0349397290751385,8.275458,7.986116,26.620299999999986,61.47305555555518
2023-04-04 09:42:42,48.480905,1.3310179999999994,1.1646351529406354,8.043982999999999,7.725695000000001,28.35639999999998,61.523055555555175
2023-04-04 09:45:42,31.987845,0.9259250000000003,1.0507652853830076,8.275458,8.535882999999998,25.75230000000002,61.57305555555517
2023-04-04 09:48:42,39.19271,1.070602,1.0414041053710403,8.043978,7.986116,26.331099999999992,61.62305555555517
2023-04-04 09:51:42,38.91782499999999,1.0416669999999995,1.070343748804463,8.188658,8.246531000000001,26.620299999999986,61.673055555555166
2023-04-04 09:55:03,38.411455000000004,0.9837959999999999,1.0954657701533341,8.188653,8.420137,26.909699999999987,61.7288888888885
2023-04-04 09:57:42,38.932289999999995,1.1284719999999995,1.1284770000120385,8.246523,8.246531000000001,26.62039999999999,61.77305555555517
2023-04-04 10:00:40,36.34259,0.8101849999999997,1.06144937875614,8.043978,8.593753,26.90979999999999,61.822499999999614
2023-04-04 10:03:41,30.439815000000003,0.9837959999999999,1.0544804207972949,8.101853,8.246527,26.62039999999999,61.872777777777394
2023-04-04 10:06:42,36.603004999999996,1.2152779999999996,1.110929273077569,8.362268,8.15972,26.331000000000017,61.92305555555517
2023-04-04 10:09:43,42.809605000000005,1.1863419999999998,1.1274820464459043,8.362273,8.246531,26.620300000000015,61.97333333333295
2023-04-04 10:12:41,34.780095,0.78125,1.019590850482646,7.8993079999999996,8.420138,27.198999999999984,62.0227777777774
2023-04-04 10:15:42,32.899305,0.9548609999999993,1.0392508114172323,7.957172999999999,8.130782,26.90980000000002,62.07305555555518
2023-04-04 10:18:40,34.56308,0.868055,1.0448731298051668,8.101853,8.478007999999999,28.067099999999982,62.122499999999626
2023-04-04 10:21:40,32.233795,0.8969909999999999,1.0216712774152223,7.841438,8.101847,26.620400000000018,62.17249999999962
2023-04-04 10:24:42,39.192710000000005,1.2152770000000004,1.1109288021286188,8.391208,8.188661,27.777800000000013,62.22305555555518
2023-04-04 10:27:40,35.60474,1.070602,1.041399011459327,8.333334,8.275462000000001,27.199100000000016,62.272499999999624
2023-04-04 10:30:41,41.247105,1.0416659999999993,1.0985229238370602,8.246523,8.362267000000001,27.488500000000016,62.322777777777404
2023-04-04 10:33:41,33.52141,0.9837959999999999,1.068253703106907,8.130788,8.304402,27.199100000000016,62.3727777777774
2023-04-04 10:36:41,37.38426,1.1284719999999995,1.0844930979870977,8.246523,8.159721000000001,26.33099999999996,62.4227777777774
2023-04-04 10:39:37,44.34317,1.070602,1.1134430686394414,8.304397999999999,8.391206,28.64580000000001,62.47166666666629
2023-04-04 10:42:40,33.00058,0.868055,1.0189311617363566,7.9282379999999995,8.246533,27.199099999999987,62.522499999999624
2023-04-04 10:45:41,39.207175,1.157407,1.1428834874818037,8.217588,8.188661,28.067099999999982,62.572777777777404
2023-04-04 10:48:42,38.411455000000004,0.9837959999999999,1.068253703106907,8.188653,8.362267,26.90980000000002,62.62305555555518
2023-04-04 10:51:40,35.836225,0.9837959999999999,1.108912434686481,8.275463,8.535877,26.62039999999999,62.67249999999963
2023-04-04 10:54:40,44.603584999999995,1.1863420000000007,1.2007489236699869,8.449078,8.478006,28.067200000000014,62.72249999999963
2023-04-04 10:57:41,33.767365,0.8391199999999994,1.015617414394337,8.072913,8.449073,26.620400000000018,62.77277777777741
2023-04-04 11:00:40,38.917825,1.157407,1.157409500011446,8.304398,8.304400999999999,27.199000000000012,62.82249999999963
