Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-04 11:03:41,37.35532499999999,0.9837959999999999,1.068253703106907,8.304398,8.478012,26.62039999999999,62.87277777777741
2023-04-04 11:06:40,35.60474,1.0127309999999996,1.0834620146466305,8.217592999999999,8.362272,27.488499999999988,62.92249999999963
2023-04-04 11:09:40,42.78067,1.0127309999999996,1.1245034728573897,8.246528000000001,8.478007,28.64590000000001,62.97249999999963
2023-04-04 11:12:40,33.752894999999995,0.9548609999999993,1.0798429303091501,7.986113,8.246532,26.33099999999999,63.022499999999624
2023-04-04 11:15:41,38.411455000000004,1.070601,1.0992826475971222,8.420138,8.478007,26.620400000000018,63.072777777777404
2023-04-04 11:18:38,46.15162,1.1284719999999995,1.171336059058085,8.420143,8.506941000000001,28.64590000000001,63.12194444444407
2023-04-04 11:21:41,31.95891,0.8969909999999999,1.0480939230698763,8.246524,8.564813000000001,26.04159999999999,63.172777777777405
2023-04-04 11:24:40,39.945025,1.1284720000000004,1.1428759828627495,8.449078,8.478006,27.199099999999987,63.22249999999963
2023-04-04 11:27:41,43.56192,0.9837959999999999,1.1355141477314536,8.304397999999999,8.622682000000001,28.067099999999982,63.27277777777741
2023-04-04 11:30:40,35.575810000000004,0.8680559999999993,1.0704440179325583,8.015048,8.449072000000001,26.62039999999999,63.32249999999963
2023-04-04 11:33:40,38.165504999999996,1.2152779999999996,1.141412205399531,8.478007999999999,8.33333,26.90979999999999,63.372499999999626
2023-04-04 11:36:40,40.97222,0.9259259999999996,1.1290695773279096,8.188658,8.622682000000001,28.356400000000008,63.42249999999962
2023-04-04 11:39:42,35.836225,1.0127309999999996,1.0695628324283426,8.043978,8.159727,27.488399999999984,63.47305555555518
2023-04-04 11:42:41,38.13657499999999,1.0127309999999996,1.0695580080132783,8.391207999999999,8.506947,28.067200000000014,63.5227777777774
2023-04-04 11:45:40,41.767939999999996,1.157407,1.1282220900672422,8.506948,8.449071,27.777800000000013,63.57249999999962
2023-04-04 11:48:41,42.53472,1.0127310000000005,1.1513531264344241,8.246528,8.535877,28.93519999999998,63.6227777777774
2023-04-04 11:51:41,33.767365,1.0127309999999996,1.0413985391199239,8.217592999999999,8.275462000000001,27.777800000000013,63.6727777777774
2023-04-04 11:54:41,40.986689999999996,1.3020830000000005,1.1825689221216586,8.449078,8.217595,28.067199999999985,63.722777777777395
2023-04-04 11:57:38,36.84896,0.868055,1.0577059193766707,8.246523,8.651618,28.356400000000008,63.77194444444406
2023-04-04 12:00:40,35.315395,1.0127309999999996,1.0834620146466305,8.130783,8.275462000000001,28.35639999999998,63.822499999999614
2023-04-04 12:03:41,37.369789999999995,0.9259250000000003,1.0507606740725448,8.362268,8.622682999999999,27.488400000000013,63.872777777777394
2023-04-04 12:06:40,35.56134,0.9548609999999993,1.0931616234277257,8.043982999999999,8.333332,27.199099999999987,63.922499999999616
2023-04-04 12:09:40,44.58912,1.4467589999999992,1.150057678713257,8.651622999999999,8.101854,28.64580000000001,63.97249999999961
2023-04-04 12:12:41,34.04224,0.9837959999999999,1.1355187115439038,8.275458,8.593752,27.199099999999987,64.02277777777739
2023-04-04 12:15:41,35.315395,1.0127310000000005,1.0834620146466316,8.159718,8.304397,26.620400000000018,64.07277777777739
2023-04-04 12:18:40,42.79514,1.3020829999999997,1.1195124270251398,8.593748000000001,8.246525000000002,27.488399999999984,64.12249999999962
2023-04-04 12:21:42,37.38426,0.78125,1.0440054190236525,8.130787999999999,8.709488,27.488399999999984,64.17305555555518
2023-04-04 12:24:41,34.013310000000004,0.9259259999999996,1.0772481986564897,8.101848,8.420142,27.488400000000013,64.22277777777741
2023-04-04 12:27:40,42.79514,1.2442130000000002,1.1399451263234677,8.593748000000001,8.391205,27.777799999999985,64.27249999999964
2023-04-04 12:30:40,35.329854999999995,0.9259259999999996,1.0507612180697716,8.188658,8.449072000000001,27.199000000000012,64.32249999999964
2023-04-04 12:33:42,35.329854999999995,0.9837959999999999,1.0954657701533341,8.188658,8.420141999999998,26.90980000000002,64.3730555555552
2023-04-04 12:36:38,32.986115,1.0127309999999996,1.0413985391199239,8.304397999999999,8.362267000000001,26.33099999999999,64.42194444444408
2023-04-04 12:39:41,35.069445,1.0995369999999998,1.1282271253665335,8.246528000000001,8.304400999999999,26.620400000000018,64.47277777777741
2023-04-04 12:42:17,39.94502,1.2152779999999996,1.1262457790412967,8.478007999999999,8.304400000000001,27.488400000000013,64.51611111111075
2023-04-04 12:42:41,43.80787,1.273148,1.1535364064558973,8.506948000000001,8.27546,28.35650000000001,64.5227777777774
2023-04-04 12:45:40,35.315389999999994,0.8101849999999997,1.0367618617555736,8.159718,8.651623,25.46289999999999,64.57249999999964
2023-04-04 12:48:40,33.767354999999995,0.9259259999999996,1.0507612180697716,8.015048,8.275462000000001,27.199100000000016,64.62249999999963
2023-04-04 12:51:41,37.63021,1.1863419999999998,1.142392432407497,8.391202999999999,8.304401,26.90979999999999,64.67277777777741
2023-04-04 12:54:40,44.068285,1.1284720000000004,1.171336059058086,8.449078,8.535876,28.067199999999985,64.72249999999964
2023-04-04 12:57:40,33.52141,1.1284720000000004,1.069558454363018,8.506944,8.391202,26.331099999999992,64.77249999999964
2023-04-04 13:00:42,34.809025,1.0416670000000003,1.1399421184227823,8.333334,8.535877,26.33110000000002,64.8230555555552
2023-04-04 13:03:40,35.32986,1.1574080000000002,1.0985240301814843,8.564814,8.449076,26.330899999999986,64.87249999999965
2023-04-04 13:06:40,35.836225,1.070601,1.1134376828283774,8.391208,8.478007,26.909699999999987,64.92249999999964
2023-04-04 13:09:40,39.699075,1.2442130000000002,1.0931624521994823,8.535884,8.246531,26.90980000000002,64.97249999999964
2023-04-04 13:12:41,43.836805,1.359953,1.161740289282813,8.449078,8.072915000000002,28.06710000000001,65.02277777777742
2023-04-04 13:15:38,36.84896,0.9548609999999993,1.0931662099840918,8.188653,8.478012,26.909699999999987,65.07194444444409
2023-04-04 13:18:40,37.109375,0.8969909999999999,1.0216758783460422,7.957177999999999,8.217597,28.067199999999985,65.12249999999965
2023-04-04 13:21:41,44.068285,1.186343,1.1274825297668478,8.391207999999999,8.275465,26.909700000000015,65.17277777777743
2023-04-04 13:24:40,37.398725,1.0127309999999996,1.0834620146466298,8.246528000000001,8.391207,27.199099999999987,65.22249999999966
2023-04-04 13:27:41,44.35764,1.0127309999999996,1.124508146721315,8.159718000000002,8.391207,28.93520000000001,65.27277777777743
2023-04-04 13:30:41,35.04051,0.868055,1.0319507954213933,7.957178,8.304403,26.620299999999986,65.32277777777743
2023-04-04 13:33:40,35.04051,1.0416659999999993,1.1124365196562103,8.217592999999999,8.362267000000001,26.909700000000015,65.37249999999966
2023-04-04 13:36:40,35.561345,1.157407,1.1282220900672408,8.564819,8.506941999999999,26.909699999999987,65.42249999999966
2023-04-04 13:39:40,44.849535,1.273148,1.1689517843367125,8.449078,8.24653,28.64579999999998,65.47249999999966
2023-04-04 13:42:40,34.027775000000005,0.9259250000000003,1.0640543904210429,8.101848,8.391203,27.777800000000013,65.52249999999965
2023-04-04 13:45:41,36.34259,1.0995369999999998,1.1282271253665355,8.217592999999999,8.275466,27.199100000000016,65.57277777777743
2023-04-04 13:48:40,37.094905,1.0127309999999996,1.110930746799627,8.333333,8.535882,27.488399999999984,65.62249999999966
2023-04-04 13:51:40,39.713539999999995,0.8969899999999997,1.0741156337681532,8.246523,8.622682999999999,27.488400000000013,65.67249999999966
2023-04-04 13:54:38,39.178245000000004,1.0995369999999998,1.0405918246684833,8.101853,7.9861059999999995,26.90980000000002,65.7219444444441
2023-04-04 13:57:40,46.67245,1.157407,1.1574095000027214,8.391202999999999,8.391206,28.64590000000001,65.77249999999967
2023-04-04 14:00:42,35.300929999999994,0.8969900000000006,1.034933315660187,8.072918,8.362268,27.488400000000013,65.82305555555523
2023-04-04 14:03:41,37.644675,1.070602,1.1274869481266971,8.217588,8.333336,26.62039999999999,65.87277777777746
2023-04-04 14:06:41,45.876735,1.157407,1.1134405803706986,8.449078,8.362271,27.488400000000013,65.92277777777745
2023-04-04 14:09:40,37.12384,0.8969899999999997,1.0349333156601856,8.101853,8.391203,26.909699999999987,65.97249999999968
2023-04-04 14:12:41,35.546875,1.0416659999999993,1.126244622726015,8.188653,8.362267000000001,26.90980000000002,66.02277777777746
2023-04-04 14:16:02,37.12384,0.8969899999999997,1.0869889418419438,8.246523,8.651623,26.909699999999987,66.0786111111108
2023-04-04 14:18:41,39.178245000000004,0.9259260000000005,1.0373680171242012,8.043982,8.275466,27.488499999999988,66.12277777777747
2023-04-04 14:21:40,45.87674,1.273148,1.1535364064558973,8.535883,8.304395,27.777799999999985,66.1724999999997
2023-04-04 14:24:43,35.315395,0.8101849999999997,1.0736701389356307,8.101853,8.680558000000001,27.488400000000013,66.22333333333303
2023-04-04 14:27:41,35.054975,1.0416659999999993,1.0844949389144878,8.130783,8.217597,26.33099999999999,66.27277777777748
2023-04-04 14:30:40,38.91782499999999,0.9259259999999996,1.116249879974964,8.217588,8.622682000000001,26.90979999999999,66.3224999999997
2023-04-04 14:33:38,37.398725,0.9548609999999993,1.0255011058878292,8.101848,8.246527,27.199099999999987,66.37194444444415
2023-04-04 14:36:42,38.411455000000004,0.8391209999999996,1.0537052011077894,8.159723,8.622682000000001,27.199099999999987,66.42305555555527
2023-04-04 14:39:41,44.849535,1.3020830000000005,1.151353963636337,8.564818,8.275465,28.356499999999983,66.4727777777775
2023-04-04 14:42:41,36.06771,1.0127310000000005,1.0972531351332497,8.362264,8.535882999999998,26.62039999999999,66.52277777777749
2023-04-04 14:45:42,34.80903,1.0416660000000002,1.0703432396696497,8.217588000000001,8.275462000000001,27.199099999999987,66.57305555555527
2023-04-04 14:48:41,37.38426,1.157407,1.1134405803706986,8.478012999999999,8.391206,26.909700000000015,66.6227777777775
2023-04-04 14:51:40,42.549189999999996,1.157407,1.1574044999927584,8.535883,8.535875999999998,26.90979999999999,66.67249999999973
2023-04-04 14:54:40,44.314235,1.0127309999999996,1.1245034728573904,8.420143,8.651622,27.488400000000013,66.72249999999973
2023-04-04 14:57:40,36.11111,0.9837959999999999,1.0954611044864782,8.391208,8.622682000000001,27.199099999999987,66.77249999999972
2023-04-04 15:00:41,38.917825,1.0127309999999996,1.1379795673051658,8.391202999999999,8.651622,26.62039999999999,66.8227777777775
2023-04-04 15:03:40,35.575810000000004,0.9837959999999999,1.1222592535096585,8.333338000000001,8.622682000000001,26.909699999999987,66.87249999999973
2023-04-04 15:06:41,45.37037,1.070602,1.1274821149176488,8.420138,8.535875999999998,27.777799999999985,66.92277777777751
2023-04-04 15:09:41,39.699075,1.070602,1.1134430686394414,8.304397999999999,8.391206,27.199000000000012,66.97277777777751
2023-04-04 15:12:40,41.21817,0.9837959999999999,1.1222638501271742,8.246528000000001,8.535882,27.199100000000016,67.02249999999974
2023-04-04 15:15:40,37.094905,0.9259259999999996,1.0903399411125827,8.217588,8.564812,26.909700000000015,67.07249999999974
2023-04-04 15:18:41,47.931135,1.3888889999999998,1.1747277158244924,8.535878,8.130789,28.935100000000006,67.12277777777751
2023-04-04 15:21:40,37.90509,0.9548609999999993,1.132549301429882,8.333333,8.709492000000001,26.62039999999996,67.17249999999974
2023-04-04 15:24:40,40.465855000000005,1.1284719999999995,1.1428809409352716,8.333333,8.362271,28.067099999999982,67.22249999999974
2023-04-04 15:27:40,41.739000000000004,0.8969899999999997,1.125075667427069,8.246523,8.738423000000001,28.067200000000014,67.27249999999974
2023-04-04 15:30:41,35.546875,0.9837959999999999,1.0954657701533341,8.130783,8.362267,26.33099999999999,67.32277777777752
2023-04-04 15:33:41,40.97222,1.273148,1.1379780989880823,8.622683,8.362265,27.777799999999985,67.37277777777751
2023-04-04 15:36:40,35.575810000000004,1.0127310000000005,1.1379795673051663,8.420138,8.680557,26.04159999999999,67.42249999999974
2023-04-04 15:39:40,45.87674,1.4178239999999995,1.2039407632353687,8.651622999999999,8.246529,28.356499999999983,67.47249999999974
2023-04-04 15:42:42,35.315395,0.868055,1.095662096341159,8.275463,8.767358,26.330899999999986,67.5230555555553
2023-04-04 15:45:40,35.561345,1.1284720000000004,1.142880940935264,8.391204000000002,8.420141999999998,25.46289999999999,67.57249999999975
2023-04-04 15:48:41,37.35532499999999,1.070602,1.1134381960781536,8.535884,8.622682000000001,27.488500000000016,67.62277777777753
2023-04-04 15:51:38,43.80787,1.070602,1.1134430686394414,8.188658,8.275466,27.488400000000013,67.6719444444442
2023-04-04 15:54:42,38.151039999999995,0.8391200000000003,1.0411007432296315,7.812497,8.246527,26.909699999999987,67.7230555555553
2023-04-04 15:57:17,38.411455,1.1284720000000004,1.1139443808342988,8.246528000000001,8.217596,26.90979999999999,67.76611111111086
2023-04-04 15:57:41,42.766205,1.3020829999999997,1.1513539636363368,8.391207999999999,8.101855,26.909700000000015,67.77277777777752
2023-04-04 16:00:40,36.067705000000004,0.868055,1.070443442910227,8.188658,8.622682999999999,26.620400000000018,67.82249999999975
2023-04-04 16:03:41,36.848955000000004,1.0416659999999993,1.0703432396696497,8.188653,8.246527,26.909700000000015,67.87277777777753
2023-04-04 16:06:41,38.642939999999996,1.1863419999999998,1.1124343432819301,8.478012999999999,8.333331,26.33099999999999,67.92277777777753
2023-04-04 16:09:40,39.95949,0.9259259999999996,1.116249879974963,8.159718000000002,8.564812,26.62039999999999,67.97249999999976
2023-04-04 16:12:40,38.671875,1.1284719999999995,1.0844930979870977,8.217592999999999,8.130790999999999,27.199099999999987,68.02249999999975
2023-04-04 16:15:40,37.35532499999999,1.0127309999999996,1.1245034728573897,8.246528000000001,8.478007,26.62039999999999,68.07249999999975
2023-04-04 16:18:41,46.383105,1.2442130000000002,1.1552340490860336,8.391207999999999,8.217595,28.356400000000008,68.12277777777753
2023-04-04 16:21:40,37.60127,0.9548610000000002,1.0664176719518466,8.072918000000001,8.304397,26.620400000000018,68.17249999999976
2023-04-04 16:24:40,39.684605000000005,1.0127309999999996,1.0972531351332488,8.217588,8.391207,26.909699999999987,68.22249999999976
2023-04-04 16:27:41,36.848955000000004,0.9837959999999999,1.0954657701533341,8.188653,8.420137,27.199099999999987,68.27277777777753
2023-04-04 16:30:59,72.91667,1.4467589999999992,1.150057678713257,8.651622999999999,8.101854,28.645899999999983,68.32777777777754
2023-04-04 16:33:41,35.575810000000004,0.8391199999999994,1.0662263776612582,8.188653,8.680553,27.777800000000013,68.37277777777754
2023-04-04 16:36:42,39.178245000000004,1.2152770000000004,1.1262453037721822,8.275458,8.101851,26.90980000000002,68.42305555555532
2023-04-04 16:39:40,36.328125,0.9259250000000003,1.0640498144326587,8.391208,8.680553,26.62039999999999,68.47249999999977
2023-04-04 16:42:44,35.575810000000004,1.070601,1.0992826475971222,8.391208,8.449077,26.909700000000015,68.52361111111088
2023-04-04 16:45:40,42.766205,1.1284719999999995,1.171336059058085,8.420143,8.506941000000001,28.067200000000014,68.57249999999976
2023-04-04 16:48:41,37.890625,1.0416659999999993,1.0985229238370602,8.217592999999999,8.333337,26.909700000000015,68.62277777777754
2023-04-04 16:51:41,38.671875,1.0127309999999996,1.110930746799627,8.333333,8.535882,26.909699999999987,68.67277777777754
2023-04-04 16:54:41,44.082755000000006,1.3310179999999994,1.1486769716570242,8.506943,8.159725000000002,27.777800000000013,68.72277777777754
2023-04-04 16:57:41,37.615745000000004,0.78125,1.068106341072158,8.188658,8.825228,27.199000000000012,68.77277777777753
2023-04-04 17:00:43,39.42419,1.1863419999999998,1.1274872220124579,8.130783,8.015051,26.90979999999999,68.8233333333331
2023-04-04 17:03:40,38.13657,0.9548609999999993,1.1195116267491525,8.333333,8.680552,26.04169999999999,68.87249999999976
2023-04-04 17:06:47,45.862269999999995,1.273148,1.1379780989880823,8.564818,8.304400000000001,28.06710000000001,68.9244444444442
2023-04-04 17:09:38,38.107635,0.8969900000000006,1.1124617726610968,8.246528,8.709488,27.488500000000016,68.9719444444442
2023-04-04 17:12:41,38.91782499999999,0.9837959999999999,1.0819109977174814,8.101853,8.304397,27.199100000000016,69.02277777777753
2023-04-04 17:15:40,72.4103,1.4467590000000001,1.1500576787132573,8.767364,8.217595,27.198999999999984,69.07249999999976
2023-04-04 17:18:40,33.752889999999994,0.8969909999999999,1.0611505596968005,8.420139,8.767358,27.198999999999984,69.12249999999976
2023-04-04 17:21:44,38.657405,1.157407,1.0985235472881039,8.304394000000002,8.188657000000001,26.04159999999999,69.17361111111087
2023-04-04 17:24:43,40.451385,1.1284720000000004,1.1284720000003732,8.391208,8.391206,26.041600000000017,69.2233333333331
2023-04-04 17:27:40,100.0,1.649305,1.1804557664869788,8.651618000000001,7.8125029999999995,35.30090000000001,69.27249999999977
2023-04-04 17:30:40,35.561345,0.5497680000000003,0.9695438332124542,7.986108,8.99884,27.77770000000001,69.32249999999976
2023-04-04 17:33:40,34.765625,1.070601,1.056070453878358,8.217588000000001,8.188657000000001,26.04169999999999,69.37249999999976
2023-04-04 17:36:43,36.84896,1.0416659999999993,1.0844900696965063,8.391202999999999,8.478007,26.041600000000017,69.42333333333309
2023-04-04 17:39:40,42.520250000000004,1.0416659999999993,1.1535405539501475,8.275463,8.506947,28.356499999999983,69.47249999999976
2023-04-04 17:42:40,34.25926,0.868055,1.0448775801324568,8.101848,8.478013,26.331099999999992,69.52249999999975
2023-04-04 17:45:41,38.90336,0.9837959999999999,1.108912434686482,8.304397999999999,8.564812,26.331000000000017,69.57277777777753
2023-04-04 17:48:39,35.054975,0.9837959999999999,1.108912434686481,8.246528000000001,8.506941999999999,26.909700000000015,69.62222222222198
2023-04-04 17:51:41,100.0,1.157407,1.157404499996499,8.449078,8.449071,27.488399999999984,69.67277777777754
2023-04-04 17:54:41,33.24653,1.0127310000000005,1.0834620146466316,8.362264,8.506943,26.620299999999986,69.72277777777754
2023-04-04 17:57:41,40.97222,1.4178240000000004,1.1544651198888438,8.622684,8.13079,26.620400000000018,69.77277777777753
2023-04-04 18:00:42,31.944445,0.9259260000000005,1.1033379954237403,8.333334,8.709488,26.33099999999999,69.82305555555531
2023-04-04 18:03:40,37.38426,1.851852,0.9258228521619857,9.085644000000002,7.609952,26.331099999999992,69.87249999999976
2023-04-06 06:30:40,32.957175,1.157407,0.9735012071924961,7.870368000000001,7.5231509999999995,23.7269,69.87249999999976
2023-04-06 06:33:41,30.135995,1.157407,0.9897495146561712,8.130788,7.812501,24.3056,69.87249999999976
2023-04-06 06:36:40,37.065975,1.2152770000000004,1.0640502747284803,8.015048,7.725690999999999,24.594899999999996,69.87249999999976
2023-04-06 06:42:40,30.62789,1.0995369999999998,1.0405970153180852,8.275464,8.159727,23.726799999999997,69.87249999999976
2023-04-06 06:51:38,32.175925,1.1863420000000007,0.9358539894620793,8.362268,7.899306,24.01619999999997,69.87249999999976
2023-04-06 06:54:41,32.69676,1.3020830000000005,1.070447634279976,8.217588000000001,7.783565,25.173699999999968,69.87249999999976
2023-04-06 07:00:40,32.175925,1.1574080000000002,0.9897499651049315,8.130784,7.812495999999999,24.594899999999996,69.87249999999976
2023-04-06 07:03:40,33.47801,1.3888889999999998,1.0560955393339282,8.275464,7.667825,25.46290000000002,69.87249999999976
2023-04-06 07:09:41,33.984375,1.1863420000000007,0.9697361092891308,8.217588000000001,7.812496,24.884199999999993,69.87249999999976
2023-04-06 07:12:40,34.765625,1.1284720000000004,1.069558454363018,8.420138,8.304396,25.173699999999997,69.92222222222199
2023-04-06 07:15:40,31.163195,0.9837959999999999,1.012458332895169,8.217588000000001,8.275462000000001,24.884300000000025,69.97222222222199
2023-04-06 07:18:43,34.505205000000004,0.8101849999999997,0.9734997179484807,8.015048,8.362272999999998,25.462999999999994,70.02305555555532
2023-04-06 07:21:41,33.47801,1.1284729999999996,1.023865723329843,8.015042999999999,7.812500000000001,24.595,70.07249999999976
2023-04-06 07:24:41,44.299769999999995,1.3020839999999998,1.1195184387241928,8.304394,7.95718,26.620400000000004,70.12249999999976
2023-04-06 07:27:40,34.24479,1.0127310000000005,1.055541627429812,8.217588000000001,8.304397,25.752399999999994,70.17222222222199
2023-04-06 07:30:38,31.13426,1.0995369999999998,1.0555396537250243,8.304397999999999,8.217590999999999,25.173699999999997,70.22166666666644
2023-04-06 07:33:41,33.217595,0.9259250000000003,1.0640543904210429,8.304398,8.593753,26.33099999999999,70.27249999999977
2023-04-06 07:36:41,41.724535,1.157407,1.0834600562237735,8.217592999999999,8.072916,27.198999999999984,70.32249999999976
2023-04-06 07:39:40,40.682865,1.157407,1.1574095000027214,8.593748,8.593751000000001,26.041600000000017,70.37222222222199
2023-04-06 07:42:40,38.628475,1.0127319999999997,1.1513582772780566,8.680554,8.969912,26.620299999999986,70.42222222222199
2023-04-06 07:45:41,40.668400000000005,0.9259250000000003,1.1670329540601234,8.449078,8.969902999999999,26.620299999999986,70.47249999999977
2023-04-06 07:48:42,33.723955000000004,1.0995369999999998,1.0555396537250243,8.506943,8.420136,26.331099999999992,70.52277777777755
2023-04-06 07:51:42,42.98322,1.2442130000000002,1.2002894244842515,8.796298,8.709495,26.620300000000015,70.57277777777755
2023-04-06 07:54:41,100.0,0.2314809999999996,0.7303177437400774,6.973375999999999,8.420135,29.224499999999978,70.62249999999977
2023-04-06 07:57:40,100.0,0.2025459999999999,0.9185790067571585,6.655093999999999,8.969908,30.960600000000028,70.672222222222
2023-04-06 08:00:41,40.668400000000005,0.8101849999999997,1.0614451408671453,8.246531999999998,8.796297000000001,27.488399999999984,70.72249999999978
2023-04-06 08:03:44,45.818865,0.8680560000000002,1.0830980595002184,7.928237000000001,8.391200999999999,28.35650000000001,70.77333333333311
2023-04-06 08:06:41,100.0,0.9548610000000002,1.183827664658872,8.333337,8.825236,28.356499999999983,70.82249999999978
2023-04-06 08:09:38,45.066554999999994,1.070602,1.1414142080787015,8.593748000000001,8.738426,28.93520000000001,70.87166666666644
2023-04-06 08:12:42,45.298035,1.1284720000000004,1.1713409378030815,8.680558000000001,8.767365999999999,26.331000000000017,70.92277777777755
2023-04-06 08:15:40,100.0,0.8969909999999999,1.150058697902094,8.420138,8.969907,27.777800000000013,70.972222222222
2023-04-06 08:18:41,42.722804999999994,0.9548609999999993,1.132549301429882,8.333333,8.709492000000001,27.199000000000012,71.02249999999978
2023-04-06 08:21:43,48.148145,1.1284719999999995,1.199357982566986,8.651622999999999,8.796301,28.067200000000014,71.07305555555534
2023-04-06 08:24:41,40.43692,0.8969899999999997,1.137604080111199,8.275463,8.796292999999999,28.356499999999983,71.12249999999979
2023-04-06 08:27:41,39.13484,1.0416659999999993,1.180439276413522,8.651622999999999,8.940977,27.488400000000013,71.17249999999979
2023-04-06 08:30:41,48.91493,1.0995369999999998,1.1703894089911202,8.651618,8.796301,29.224499999999978,71.22249999999978
2023-04-06 08:33:40,40.668400000000005,0.8101849999999997,1.0614493787561408,7.986107,8.535882,28.356600000000014,71.27222222222201
2023-04-06 08:36:40,39.13484,0.8680560000000002,1.1328807622536403,8.130783000000001,8.709487,27.199099999999987,71.32222222222201
2023-04-06 08:39:41,41.203705,0.9548609999999993,1.1583557659495516,8.304397999999999,8.738427,27.488399999999984,71.37249999999979
2023-04-06 08:42:18,74.4647,1.1284719999999995,1.1713409378030806,8.506943,8.593751000000001,28.067099999999982,71.4161111111109
2023-04-06 08:42:41,100.0,1.0416659999999993,1.1399415874460783,8.478012999999999,8.680557,29.224500000000006,71.42249999999979
2023-04-06 08:45:40,42.216435,0.9837959999999999,1.1355187115439038,8.217588000000001,8.535882,27.77769999999998,71.47222222222202
2023-04-06 08:48:38,43.301500000000004,1.273148,1.1993559801405573,8.709488,8.564810000000001,27.488400000000013,71.52166666666646
2023-04-06 08:51:41,43.75,0.9548610000000002,1.158355765949552,8.449074,8.883102999999998,27.488499999999988,71.57249999999979
2023-04-06 08:54:40,40.422455,1.0416660000000002,1.1399463040080047,8.275458,8.478012,27.488400000000013,71.62222222222202
2023-04-06 08:57:41,38.87442,1.157407,1.1861091962540984,8.593748,8.651620999999999,27.488499999999988,71.6724999999998
2023-04-06 09:00:40,100.0,1.273148,1.1842195868825545,8.680558000000001,8.50694,29.224499999999978,71.72222222222203
2023-04-06 09:03:40,42.751729999999995,0.868055,1.0956620963411599,8.188658,8.680553,27.777799999999985,71.77222222222203
2023-04-06 09:06:42,42.47685,1.0995369999999998,1.1842242172525237,8.391202999999999,8.564816,28.35650000000001,71.82277777777759
2023-04-06 09:09:40,100.0,1.2152780000000005,1.200751883654364,8.651624000000002,8.622686,28.64590000000001,71.87222222222204
2023-04-06 09:12:41,37.57234,1.0995369999999998,1.1423899185369466,8.478009,8.564812,27.488400000000013,71.92249999999981
2023-04-06 09:15:41,38.599535,1.0995369999999998,1.1703846088042151,8.622684,8.767357,26.909699999999987,71.97249999999981
2023-04-06 09:18:40,100.0,1.1284720000000004,1.213207454494561,8.680558,8.854166,30.092600000000004,72.02222222222204
2023-04-06 09:21:40,41.174769999999995,0.9548610000000002,1.0931616234277264,8.304397999999999,8.593747,28.64590000000001,72.07222222222204
2023-04-06 09:24:41,42.98322,1.0127309999999996,1.164632042571985,8.535883,8.854161999999999,28.06710000000001,72.12249999999982
2023-04-06 09:27:38,41.203705,1.2442130000000002,1.1703876126261017,8.738424000000002,8.593751000000001,27.488499999999988,72.17166666666648
2023-04-06 09:30:40,100.0,0.9837959999999999,1.16174229066865,8.449078,8.825232,28.93519999999998,72.22222222222204
2023-04-06 09:33:40,42.476855,1.0416660000000002,1.1535405539501482,8.304398,8.535882,28.356499999999983,72.27222222222204
2023-04-06 09:36:41,39.105900000000005,1.157407,1.1861042765855576,8.796299,8.854161999999999,27.777800000000013,72.32249999999982
2023-04-06 09:39:41,39.61227,1.0416660000000002,1.20696624813155,8.564813999999998,8.912037999999999,27.777799999999985,72.37249999999982
2023-04-06 09:42:40,40.1331,1.1574080000000002,1.1428789408284152,8.593754,8.564816,27.488399999999984,72.42222222222205
2023-04-06 09:45:42,51.229744999999994,1.2442129999999993,1.215047800017741,8.767363,8.709489999999999,29.51389999999998,72.47277777777761
2023-04-06 09:48:40,41.435185000000004,0.868055,1.095662096341159,8.362273,8.854168,28.93520000000001,72.52222222222206
2023-04-06 09:51:41,41.449650000000005,1.2152770000000004,1.1564444141548131,8.651618000000001,8.535881,27.198999999999984,72.57249999999983
2023-04-06 09:54:41,49.146415000000005,0.9837959999999999,1.16174229066865,8.362267,8.738420999999999,28.93520000000001,72.62249999999983
2023-04-06 09:57:41,42.997685,1.070601,1.141408890988654,8.680558,8.825227,27.777799999999985,72.67249999999983
2023-04-06 10:00:41,50.969325,1.070602,1.1552384321824867,8.564813000000001,8.738431,28.93520000000001,72.72249999999983
2023-04-06 10:03:43,42.462385,0.7523150000000003,1.06196251391932,8.015042999999999,8.709488,28.067099999999982,72.77305555555539
2023-04-06 10:06:38,42.20197,0.9548609999999993,1.1325448119104813,8.391207999999999,8.767357,28.067099999999982,72.8216666666665
2023-04-06 10:09:41,43.27257,1.070602,1.1689537893456474,8.622688,8.825236,27.198999999999984,72.87249999999983
2023-04-06 10:12:40,42.230905,1.1284720000000004,1.213207454494561,8.651619,8.825227,28.35650000000004,72.92222222222206
2023-04-06 10:15:41,45.29803,1.0416670000000003,1.1399421184227823,8.680554,8.883097,28.067199999999985,72.97249999999984
2023-04-06 10:18:41,42.99768,1.1284720000000004,1.1428759828627495,8.449078,8.478006,26.33099999999999,73.02249999999984
2023-04-06 10:21:41,45.081014999999994,1.0127309999999996,1.164636616580663,8.622683,8.940971999999999,28.06710000000004,73.07249999999983
2023-04-06 10:24:42,38.10764,1.0127309999999996,1.151353126434424,8.478012999999999,8.767361999999999,27.488399999999984,73.12277777777761
2023-04-06 10:27:40,44.791669999999996,1.0995369999999998,1.1282271253665355,8.680558,8.738431,28.067200000000014,73.17222222222206
2023-04-06 10:30:42,50.9838,1.2442129999999993,1.200284301735086,8.709493,8.622679999999999,28.93519999999998,73.22277777777762
2023-04-06 10:33:40,40.14757,0.868055,1.070443442910227,8.362268,8.796292999999999,27.77770000000001,73.27222222222207
2023-04-06 10:36:42,43.76447,1.0416659999999993,1.180439276413522,8.506943,8.796297000000001,27.777799999999985,73.32277777777763
2023-04-06 10:39:40,41.203705,0.9548610000000002,1.1711300610984212,8.506944,8.969903,28.06710000000004,73.37222222222208
2023-04-06 10:42:41,39.13484,1.0416670000000003,1.1399421184227825,8.449074,8.651617,28.356400000000036,73.42249999999986
2023-04-06 10:45:39,42.245365,1.2152770000000004,1.1861041627287232,8.738428,8.680551,27.777799999999985,73.4719444444443
2023-04-06 10:48:41,49.18981,1.2152779999999996,1.1713389368875335,8.651618,8.564810000000001,28.93520000000001,73.52249999999987
2023-04-06 10:51:41,39.930555,0.8969900000000006,1.074111169715598,8.391208,8.767358,27.777800000000013,73.57249999999986
2023-04-06 10:54:41,47.381365,1.0416660000000002,1.1804392764135219,8.362267,8.651621,28.35650000000004,73.62249999999986
2023-04-06 10:57:40,39.65567,0.868055,1.1205510073638694,8.420138,8.969903,27.777800000000013,73.67222222222209
2023-04-06 11:00:40,41.203705,1.0416669999999995,1.1670361236171027,8.449078,8.709491,27.488400000000013,73.72222222222209
2023-04-06 11:03:40,48.13368,0.9259259999999996,1.1418087023801684,8.420143,8.883107,28.93520000000001,73.77222222222208
2023-04-06 11:06:41,42.491315,0.9548609999999993,1.1063864665921437,8.304397999999999,8.622687,27.77770000000001,73.82249999999986
2023-04-06 11:10:01,45.081019999999995,1.0995369999999998,1.1703894089911202,8.651618,8.796301,27.777799999999985,73.87805555555542
2023-04-06 11:12:41,41.203705,0.868055,1.108148640943777,8.333333,8.854168,27.199099999999987,73.92249999999987
2023-04-06 11:15:41,39.120365,1.070601,1.1689532591711327,8.593748,8.796297000000001,28.067199999999985,73.97249999999987
2023-04-06 11:18:41,52.53183,1.0995369999999998,1.156444314022041,8.651617000000002,8.76736,29.513900000000007,74.02249999999987
2023-04-06 11:21:40,40.957750000000004,0.8969900000000006,1.0869845091593568,8.362268,8.767358,27.777800000000013,74.0722222222221
2023-04-06 11:24:39,45.06655,1.0995369999999998,1.1564394767326407,8.651622999999999,8.767356,26.909699999999987,74.12194444444432
2023-04-06 11:27:17,49.956599999999995,1.0416669999999995,1.1399421184227811,8.535878,8.738420999999999,28.06710000000001,74.16583333333321
2023-04-06 11:27:44,49.985535,1.0127309999999996,1.151353126434424,8.506948000000001,8.796297000000001,28.64580000000001,74.1733333333332
2023-04-06 11:30:40,39.930555,1.0127319999999997,1.124504009006477,8.478014,8.709492000000001,26.620299999999986,74.22222222222209
2023-04-06 11:33:40,46.875,1.273148,1.168957086073054,8.825228,8.62269,28.067099999999982,74.27222222222208
2023-04-06 11:36:41,40.176500000000004,0.8391200000000003,1.1032911811266493,8.391207999999999,8.969908,28.06710000000001,74.32249999999986
2023-04-06 11:39:42,43.012155,1.0127309999999996,1.164632042571985,8.506948000000001,8.825227,28.64590000000001,74.37277777777764
2023-04-06 11:42:40,50.998265,1.2152779999999996,1.2152799999922121,8.767358000000002,8.76736,27.777800000000013,74.42222222222209
2023-04-06 11:45:41,43.012155,0.868055,1.095662096341159,8.478007999999999,8.969902999999999,27.488499999999988,74.47249999999987
2023-04-06 11:48:41,43.272565,1.1284720000000004,1.2132122242849903,8.709488,8.883106,28.067099999999982,74.52249999999987
2023-04-06 11:51:40,43.02662,0.9837959999999999,1.1617422906686503,8.651622999999999,9.027777,27.777800000000013,74.5722222222221
2023-04-06 11:54:40,47.916665,1.0416659999999993,1.180439276413522,8.767363,9.056717,28.64579999999998,74.62222222222209
2023-04-06 11:57:41,43.012155,0.9548610000000002,1.1454934328461042,8.391207999999999,8.796297,28.35650000000001,74.67249999999987
2023-04-06 12:00:17,40.43692,1.0416660000000002,1.20696624813155,8.651618000000001,8.998842,28.64580000000001,74.71583333333321
2023-04-06 12:00:41,40.407985,1.0127310000000005,1.177823901632571,8.680558,9.027777,27.777799999999985,74.72249999999987
2023-04-06 12:03:38,44.299769999999995,1.0416670000000003,1.1535410891430513,8.593753,8.825236,28.64590000000001,74.77166666666653
2023-04-06 12:06:41,48.929395,1.0127309999999996,1.1909269811770749,8.535883,8.912042,29.513800000000003,74.82249999999986
2023-04-06 12:09:41,42.245374999999996,1.0416660000000002,1.1262398700376253,8.449078,8.622682000000001,27.488499999999988,74.87249999999986
2023-04-06 12:12:40,42.230905,0.9259259999999996,1.116249879974964,8.593748,8.998842,27.199100000000016,74.92222222222209
2023-04-06 12:15:41,42.722804999999994,1.2152780000000005,1.200751883654364,8.883104,8.854166,26.909699999999987,74.97249999999987
2023-04-06 12:18:40,43.27257,0.8391200000000003,1.1635738125715884,8.391207999999999,9.114588,28.067099999999982,75.0222222222221
2023-04-06 12:21:41,40.92882,1.070602,1.1552336735205384,8.449074,8.622682000000001,27.488399999999984,75.07249999999988
2023-04-06 12:24:40,43.76447,1.2442130000000002,1.1703876126261028,8.796298,8.651625,27.199000000000012,75.1222222222221
2023-04-06 12:27:40,44.010419999999996,0.8391209999999996,1.1396739132750748,8.304403,8.969912,27.777800000000013,75.1722222222221
2023-04-06 12:30:41,41.724535,0.9259259999999996,1.1670378698298889,8.304397999999999,8.825232,27.488400000000013,75.22249999999988
2023-04-06 12:33:42,50.983795,1.2442130000000002,1.2296907709164848,8.738427999999999,8.709495,28.64590000000001,75.27277777777766
2023-04-06 12:36:40,42.722804999999994,0.9548610000000002,1.1325493014298826,8.362268,8.738427,26.909700000000015,75.32222222222211
2023-04-06 12:39:40,41.174769999999995,0.9837959999999999,1.2004367480229732,8.564813,9.027777,27.488400000000013,75.3722222222221
2023-04-06 12:42:41,46.339695000000006,1.0127309999999996,1.17782390163257,8.651622999999999,8.998842,28.93520000000001,75.42249999999989
2023-04-06 12:45:40,38.87442,0.9837959999999999,1.148675660356151,8.362268,8.709492000000001,27.199100000000016,75.47222222222211
2023-04-06 12:49:02,45.052085000000005,1.0416669999999995,1.153541089143052,8.564817999999999,8.796301,27.488399999999984,75.52833333333322
2023-04-06 12:51:41,44.806135,0.8969909999999999,1.1250762490115762,8.506943,8.998842,26.62039999999999,75.57249999999989
2023-04-06 12:55:02,48.14815,1.0127309999999996,1.17782390163257,8.622688,8.969907000000001,29.513800000000003,75.62833333333323
2023-04-06 12:57:40,40.943285,1.0127310000000005,1.1513531264344241,8.535878,8.825227,27.488399999999984,75.67222222222212
2023-04-06 13:00:40,45.037615,1.1863420000000007,1.2007538837511664,8.796298,8.825236,28.06710000000001,75.72222222222211
2023-04-06 13:03:43,46.325230000000005,1.0127319999999997,1.1778289974547589,8.535878,8.883106,27.777800000000013,75.77305555555544
2023-04-06 13:06:40,40.393519999999995,1.0416660000000002,1.2200952867045431,8.796299,9.172453,27.199100000000016,75.82222222222211
2023-04-06 13:09:40,100.0,1.3020830000000005,1.2132078359758889,8.854168,8.680554999999998,28.935100000000006,75.8722222222221
2023-04-06 13:12:42,42.997685000000004,0.9837959999999999,1.148675660356151,8.420138,8.767362,27.488500000000016,75.92277777777767
2023-04-06 13:15:40,44.51678,1.1863420000000007,1.186341999995927,8.651618000000001,8.651616,27.199000000000012,75.97222222222211
2023-04-06 13:18:40,42.98322,1.0995370000000007,1.1564443140220413,8.738424000000002,8.854167,28.64580000000001,76.02222222222211
2023-04-06 13:21:39,42.997685000000004,0.8969909999999999,1.0997691203499378,8.275462999999998,8.709492000000001,26.909699999999987,76.07194444444434
2023-04-06 13:24:41,45.037615,1.0995369999999998,1.1979571347820661,8.535878,8.738420999999999,27.488400000000013,76.1224999999999
2023-04-06 13:27:40,42.98322,0.9837959999999999,1.161746792021768,8.593748000000001,8.969912,27.488399999999984,76.17222222222213
2023-04-06 13:30:40,48.3941,1.0127309999999996,1.1909269811770749,8.593748000000001,8.969907000000001,28.93520000000001,76.22222222222213
2023-04-06 13:33:40,42.997685000000004,0.9837959999999999,1.1355141477314536,8.362268,8.680551999999999,27.77769999999998,76.27222222222213
2023-04-06 13:36:44,45.3125,0.9259259999999996,1.1290739937664427,8.535878,8.969912,28.93520000000001,76.32333333333324
2023-04-06 13:40:01,42.216435,0.868055,1.132880165030653,8.420138,8.998843,27.777799999999985,76.37805555555546
2023-04-06 13:42:41,40.422455,1.0127319999999997,1.1379754682709602,8.275468,8.535876,27.488399999999984,76.42249999999991
2023-04-06 13:45:44,47.135419999999996,1.1284720000000004,1.1428809409352658,8.796298,8.825236,28.64580000000001,76.47333333333324
2023-04-06 13:48:42,43.77893,0.8969899999999997,1.1124617726610964,8.478012999999999,8.940973,28.935100000000006,76.52277777777769
2023-04-06 13:51:41,43.77893,1.0995369999999998,1.1703846088042151,8.420143,8.564816,27.199099999999987,76.57249999999992
2023-04-06 13:54:41,50.23148,1.070602,1.1825732730731122,8.651618,8.883106,29.513900000000007,76.62249999999992
2023-04-06 13:56:59,40.43692,0.9259260000000005,1.1033379954237403,8.449074,8.825228,28.06710000000004,76.66083333333324
2023-04-06 14:00:38,45.558445000000006,1.273148,1.2143609118193446,8.854163,8.738425,27.488400000000013,76.72166666666658
2023-04-06 14:03:42,49.69618,0.9548610000000002,1.158355765949552,8.535877,8.969906,28.64590000000001,76.77277777777769
2023-04-06 14:06:41,41.2037,0.9548610000000002,1.158355765949552,8.593754,9.027783,27.199000000000012,76.82249999999992
2023-04-06 14:09:42,50.752315,1.2152779999999996,1.2007569240569278,8.883098,8.85417,28.356499999999983,76.8727777777777
2023-04-06 14:12:40,42.47685,0.9259250000000003,1.1418037398287157,8.449078,8.912033000000001,27.199099999999987,76.92222222222215
2023-04-06 14:16:02,44.54572,1.157407,1.2002864231765318,8.738428,8.825230999999999,28.64580000000001,76.97833333333325
2023-04-06 14:17:59,43.77894,1.070602,1.1552336735205384,8.825234,8.998842,27.488499999999988,77.01083333333325
2023-04-06 14:21:40,47.887730000000005,0.8680559999999993,1.1328807622536394,8.420138,8.998842,28.35650000000001,77.07222222222214
2023-04-06 14:23:59,44.560185000000004,0.9837959999999999,1.1747259118220323,8.391202999999999,8.796297,27.777799999999985,77.11083333333325
2023-04-06 14:27:43,40.682865,1.0127309999999996,1.1513577326217537,8.651618,8.940977,26.33099999999999,77.17305555555546
2023-04-06 14:29:58,51.504630000000006,1.2152779999999996,1.1861097370166183,8.738423000000001,8.680555000000002,28.35639999999998,77.21055555555546
2023-04-06 14:32:59,42.75174,0.78125,1.0800471486908536,8.362272999999998,9.027783,28.64579999999998,77.26083333333324
2023-04-06 14:36:41,38.87442,1.0127310000000005,1.1646366165806632,8.651618000000001,8.969907,26.909699999999987,77.3224999999999
2023-04-06 14:38:56,44.03935,1.157407,1.171814969129404,8.825232999999999,8.854166,26.909700000000015,77.3599999999999
2023-04-06 14:42:41,50.217015,1.3310180000000003,1.2421937149906983,8.969908,8.7963,29.803200000000004,77.4224999999999
2023-04-06 14:45:41,44.03935,0.7233790000000004,1.0667460730067262,8.362267,9.143518,28.06710000000001,77.4724999999999
2023-04-06 14:47:58,44.05382,1.0416669999999995,1.0703388377079222,8.391207999999999,8.449071,27.488400000000013,77.51055555555546
2023-04-06 14:51:40,48.668985,1.0127310000000005,1.1513531264344241,8.680558,8.969907,28.93520000000001,77.57222222222212
2023-04-06 14:54:41,39.120365,0.9548609999999993,1.1325448119104813,8.478012999999999,8.854162,27.488499999999988,77.6224999999999
2023-04-06 14:56:58,47.149885,1.0416660000000002,1.1262446227260148,8.651617000000002,8.825231,28.64580000000001,77.66055555555546
2023-04-06 14:59:58,47.381365,1.157407,1.200291304787134,8.883098,8.969911,28.06710000000001,77.71055555555546
2023-04-06 15:03:41,44.791665,0.9259259999999996,1.1544654184957712,8.478007999999999,8.969912,28.067200000000014,77.77249999999991
2023-04-06 15:06:41,41.71007,1.0416670000000003,1.1937460038261787,8.767364,9.085647,27.488400000000013,77.8224999999999
2023-04-06 15:09:42,45.34144,1.0416670000000003,1.1535410891430513,8.593753,8.825236,27.488400000000013,77.87277777777769
2023-04-06 15:12:41,51.244209999999995,1.0416659999999993,1.180439276413522,8.680553,8.969907000000001,29.513900000000007,77.92249999999991
2023-04-06 15:14:59,44.285304999999994,0.8680559999999993,1.108144928728598,8.333338,8.854162,28.067199999999985,77.96083333333324
2023-04-06 16:00:44,43.012155,1.157407,1.1428784450218061,8.506943,8.478006,27.488499999999988,78.72333333333324
2023-04-06 16:03:40,44.83507,1.0127309999999996,1.164636616580663,8.593748000000001,8.912037,27.777800000000013,78.77222222222213
2023-04-06 16:06:40,50.752315,1.1863420000000007,1.2007538837511664,8.738428,8.767365999999999,28.356499999999983,78.82222222222212
2023-04-06 16:09:40,43.258105,0.8101849999999997,1.0858178075487275,8.159718,8.767363,29.803200000000032,78.87222222222212
2023-04-06 16:12:40,45.862269999999995,1.1284720000000004,1.1713409378030815,8.593748000000001,8.680556,28.06710000000001,78.92222222222212
2023-04-06 16:15:41,50.752315,1.070602,1.2228510218893553,8.535878,8.854166,29.224500000000035,78.9724999999999
2023-04-06 16:18:40,39.670135,0.8969909999999999,1.0869850775179428,8.535884,8.940973,28.645899999999983,79.02222222222213
2023-04-06 16:21:40,42.49132,1.0127319999999997,1.1513536710892736,8.449072999999999,8.738420999999999,27.488499999999988,79.07222222222212
2023-04-06 16:23:59,43.518519999999995,0.9548610000000002,1.158355765949552,8.535878,8.969907,28.06710000000001,79.11083333333323
2023-04-06 16:26:56,49.45023,1.359953,1.2251328557265728,8.738427999999999,8.478005,28.64580000000001,79.1599999999999
2023-04-06 16:27:00,49.479164999999995,1.359953,1.2251328557265728,8.738427999999999,8.478005,28.64580000000001,79.16111111111101
2023-04-06 16:29:58,41.970479999999995,0.868055,1.132880165030653,8.449078,9.027783,27.777799999999985,79.21055555555546
2023-04-06 16:33:40,43.012155,1.070602,1.141409412799592,8.622688,8.767356,27.488400000000013,79.27222222222213
2023-04-06 16:36:39,50.23148,1.0995369999999998,1.211596217881117,8.622683,8.854166,29.224500000000006,79.32194444444436
2023-04-06 16:39:40,38.642939999999996,0.868055,1.120555280864184,8.246523,8.796298,26.909699999999987,79.37222222222213
2023-04-06 16:42:40,42.766205,1.186343,1.1863424999891288,8.825234,8.825230999999999,26.620299999999986,79.42222222222213
2023-04-06 16:45:40,49.739585,1.186343,1.1423929199806033,8.825228,8.738425,28.64590000000001,79.47222222222213
2023-04-06 16:48:40,43.778935,0.8101849999999997,1.0978821423848566,8.333338,8.969902999999999,27.777800000000013,79.52222222222213
2023-04-06 16:50:58,39.13484,0.9548610000000002,1.0798383091328032,8.449078,8.709487,26.909699999999987,79.56055555555545
2023-04-06 16:53:58,42.737269999999995,0.8969909999999999,1.1250762490115762,8.420143,8.912042,28.067099999999982,79.61055555555545
2023-04-06 16:57:40,43.518519999999995,0.8680559999999993,1.1328807622536394,8.449078,9.027782,27.488400000000013,79.67222222222212
2023-04-06 16:59:58,43.76447,0.868055,1.0704478304335234,8.101847,8.535882,28.35650000000001,79.71055555555544
2023-04-06 17:02:59,43.793405,1.0416660000000002,1.1670402322021918,8.651618000000001,8.912042,28.356499999999983,79.76083333333322
2023-04-06 17:06:40,49.464695,0.9837959999999999,1.148671128272048,8.391207000000001,8.738420999999999,28.93519999999998,79.82222222222211
2023-04-06 17:09:41,39.670135,0.9259259999999996,1.1162454336919723,8.333338000000001,8.738422,27.777800000000013,79.87249999999989
2023-04-06 17:12:40,45.587385,1.0995369999999998,1.1979571347820661,8.622688,8.825230999999999,27.488399999999984,79.92222222222212
2023-04-06 17:14:57,48.943870000000004,1.1284720000000004,1.1993579825669856,8.738428,8.883106,29.513799999999975,79.96027777777768
2023-04-06 17:18:40,42.245365,1.0127309999999996,1.1245034728573904,8.333333,8.564812,28.067099999999982,80.02222222222213
2023-04-06 17:21:40,39.42419,1.0416669999999995,1.1670361236171027,8.564817999999999,8.825230999999999,28.64590000000001,80.07222222222212
2023-04-06 17:24:41,44.8206,0.9259259999999996,1.1418087023801684,8.449078,8.912042,27.777800000000013,80.1224999999999
2023-04-06 17:27:41,39.149305,0.8680559999999993,1.1081492294199353,8.159718,8.680552,26.33099999999999,80.1724999999999
2023-04-06 17:30:40,41.478584999999995,0.9548609999999993,1.1195116267491525,8.564817999999999,8.912037,27.199000000000012,80.22222222222213
2023-04-06 17:33:40,46.12269,1.0127319999999997,1.1109312786239827,8.535878,8.738426,28.067200000000014,80.27222222222213
2023-04-06 17:36:41,37.35532499999999,0.8969899999999997,1.1124617726610955,8.275463,8.738423000000001,26.909699999999987,80.3224999999999
2023-04-06 17:38:57,44.314235,1.1863419999999998,1.1718124319592849,8.709493,8.680551,28.067200000000014,80.36027777777768
2023-04-06 17:39:01,44.314235,1.1863419999999998,1.1718124319592849,8.709493,8.680551,27.488500000000016,80.3613888888888
2023-04-06 17:42:41,39.149305,0.9259259999999996,1.10333799542374,8.449078,8.825232,27.199100000000016,80.42249999999991
2023-04-06 17:44:58,35.286460000000005,1.0416659999999993,1.1124365196562085,8.622683,8.767357,26.909699999999987,80.46055555555547
2023-04-06 17:47:59,48.19155,1.1863420000000007,1.1863420000360207,8.854168,8.854166,27.199099999999987,80.51083333333325
2023-04-06 17:50:56,36.328125,0.8969900000000006,1.0480888382967066,8.391208,8.709488,26.33099999999999,80.55999999999992
2023-04-06 17:51:00,36.31366,0.8969900000000006,1.0480888382967066,8.391208,8.709488,27.488400000000013,80.56111111111103
2023-04-06 17:53:57,40.97222,1.157407,1.171814969129404,8.622688,8.651621,26.331099999999992,80.6102777777777
2023-04-06 17:57:43,37.61574,0.8969899999999997,1.1124617726610955,8.420143,8.883102999999998,27.488400000000013,80.67305555555548
2023-04-06 18:00:41,33.49248,0.8391200000000003,1.0786601278853114,8.333338000000001,8.854168,25.46290000000002,80.72249999999993
2023-04-11 07:57:40,32.913775,0.9259259999999996,1.0507658293818258,8.680553,8.940977,25.173699999999968,80.72249999999993
2023-04-11 08:00:40,32.69676,0.9837959999999999,1.0265874238433295,8.622686999999999,8.709491,24.594899999999996,80.72249999999993
2023-04-11 08:02:58,36.559605000000005,0.983797,1.0405920843544203,8.420143,8.535876,26.04169999999999,80.72249999999993
2023-04-11 08:05:58,50.18808,0.694445,0.9306961787454562,7.6388940000000005,8.159719,28.35639999999998,80.72249999999993
2023-04-11 08:09:40,35.76389,0.23148199999999974,0.8428152915752053,6.973381999999999,8.82523,27.488400000000013,80.72249999999993
2023-04-11 08:12:41,31.915509999999998,1.0416660000000002,1.0985180949059228,8.449078,8.564812,27.199099999999987,80.72249999999993
2023-04-11 08:15:40,38.078705,0.8969899999999997,1.0611500003919645,8.101853,8.449072999999999,27.488499999999988,80.72249999999993
2023-04-11 08:17:59,33.449075,0.9259259999999996,1.0507612180697712,8.072918000000001,8.333332,26.62039999999999,80.72249999999993
2023-04-11 08:24:38,43.243635,1.2152779999999996,1.1262457790412967,8.362268,8.188659999999999,27.488400000000013,80.72249999999993
2023-04-11 08:30:41,31.148725,1.0127309999999996,1.0834620146466298,8.072918000000001,8.217597,26.620400000000018,80.72249999999993
2023-04-11 08:33:41,42.216435000000004,1.186343,1.0664185308337761,8.362272999999998,8.13079,27.199099999999987,80.77249999999992
2023-04-11 08:36:41,35.76389,0.7233799999999997,0.9965141658164083,7.783563,8.391203,27.488400000000013,80.82249999999992
2023-04-11 08:39:40,31.134255,0.9548610000000002,1.0392508114172327,7.957178,8.130787,26.62039999999999,80.87222222222215
2023-04-11 08:42:40,46.050345,1.2152779999999996,1.1109345913117974,8.217588,8.015049999999999,27.199100000000016,80.92222222222215
2023-04-11 08:45:41,32.667825,0.9259259999999996,1.0238621788658966,7.899308,8.101852000000001,26.62039999999999,80.97249999999993
