Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-11 08:48:42,41.94155,1.2442130000000002,1.1089159900484389,8.217588,7.957175,26.909699999999987,81.0227777777777
2023-04-11 08:51:40,42.2309,0.9259259999999996,1.0373680171242,8.072918000000001,8.304402,27.1991,81.07222222222215
2023-04-11 08:54:41,33.188655,0.8391200000000003,0.9897463615114084,7.725698,8.043978,26.33099999999999,81.12249999999993
2023-04-11 08:57:41,33.188655,1.070602,1.0706070000073178,8.159718000000002,8.159726,26.33099999999999,81.17249999999993
2023-04-11 08:59:58,36.79109,1.1574079999999993,1.0834657648710193,8.159718,8.015049999999999,26.620300000000015,81.21055555555549
2023-04-11 09:02:56,43.75,0.8391200000000003,1.0284031142643233,7.870372,8.275462000000001,28.356400000000008,81.25999999999993
2023-04-11 09:06:45,35.24306,0.8101850000000006,0.9605557625421732,7.667822000000001,7.9861070000000005,27.199099999999987,81.32361111111105
2023-04-11 09:09:42,39.61227,1.070602,1.056070949343554,8.159718,8.130786,26.331099999999992,81.37277777777771
2023-04-11 09:12:41,37.05151,0.9548609999999993,1.0392555442400593,7.986108,8.159727,26.331000000000017,81.42249999999994
2023-04-11 09:15:41,45.8044,1.0416670000000003,1.0844905833079155,8.101852999999998,8.188655999999998,27.777799999999985,81.47249999999994
2023-04-11 09:18:41,32.68229,0.8101849999999997,1.0117297429364072,8.015048,8.449073,27.777799999999985,81.52249999999994
2023-04-11 09:20:59,32.421875,1.0416660000000002,1.0703383285746624,8.015048,8.072911999999999,26.041600000000017,81.56083333333326
2023-04-11 09:24:40,36.299195,1.0416659999999993,1.0703432396696497,8.246523,8.304397,27.199099999999987,81.62222222222215
2023-04-11 09:27:41,47.35243,1.3020829999999997,1.1033359664660594,8.362273,7.98611,28.356499999999983,81.67249999999993
2023-04-11 09:30:41,32.667825,0.9259260000000005,1.0102488867328911,8.246524,8.420138,27.199099999999987,81.72249999999993
2023-04-11 09:33:41,36.776619999999994,1.1863419999999998,1.0819087418135358,8.275464,8.072911999999999,26.62039999999996,81.77249999999992
2023-04-11 09:36:40,37.297455,1.157407,1.0985235472881039,8.449074,8.333337,26.33099999999999,81.82222222222215
2023-04-11 09:39:40,37.051505,1.2152780000000005,1.0954616140563649,8.535884,8.304396,26.62039999999999,81.87222222222215
2023-04-11 09:42:38,39.36632,1.1574080000000002,1.1282276682262051,8.304394,8.246526,26.909699999999987,81.9216666666666
2023-04-11 09:44:58,41.681135,1.1284720000000004,1.0992831213870267,8.246528,8.188656,26.909700000000015,81.96055555555549
2023-04-11 09:47:58,42.98322,1.070602,1.099288069886919,8.188654,8.246531999999998,27.777800000000013,82.01055555555548
2023-04-11 09:51:41,35.257525,1.0995369999999998,1.0555396537250246,8.188659,8.101852000000001,26.620400000000018,82.07249999999993
2023-04-11 09:54:41,38.599540000000005,1.3310180000000003,1.1325478432517926,8.420139,8.043981,27.488399999999984,82.12249999999993
2023-04-11 09:56:59,38.078705,1.0995370000000007,1.0850102332162415,8.304394000000002,8.275466999999999,26.620300000000015,82.16083333333326
2023-04-11 10:00:42,42.708335,1.1574080000000002,1.1134410676261812,8.275464,8.188656,27.777800000000013,82.22277777777771
2023-04-11 10:02:58,33.449070000000006,0.868055,1.0189266441202367,8.101853,8.420138,27.488500000000016,82.26055555555548
2023-04-11 10:06:41,36.776624999999996,0.9837959999999999,1.0819109977174814,8.072918000000001,8.275462000000001,26.90979999999999,82.32249999999993
2023-04-11 10:09:40,43.75,1.0127309999999996,1.110930746799627,8.159718000000002,8.362267000000001,27.488399999999984,82.37222222222216
2023-04-11 10:11:59,35.517939999999996,0.9259259999999996,1.0102488867328907,8.072918000000001,8.246532,27.199000000000012,82.41083333333327
2023-04-11 10:15:43,40.899885,1.0995369999999998,1.1139418763647653,8.246528000000001,8.275461,28.067099999999982,82.47305555555549
2023-04-11 10:18:40,37.57234,0.9548610000000002,1.0798429303091504,8.101848,8.362267,26.909699999999987,82.52222222222215
2023-04-11 10:21:39,41.681135,1.1863419999999998,1.1124395672736738,8.391202999999999,8.246531,27.488399999999984,82.57194444444438
2023-04-11 10:24:42,47.35243,1.273148,1.0903412696626738,8.478007999999999,8.13079,28.93520000000001,82.62277777777771
2023-04-11 10:27:41,35.74942,0.6944439999999998,1.0134713421775177,7.9282379999999995,8.651624,26.909699999999987,82.67249999999994
2023-04-11 10:30:41,41.435185000000004,0.9837959999999999,1.0682489633118937,7.899308,8.072911999999999,27.77770000000001,82.72249999999994
2023-04-11 10:33:40,42.708335,1.157407,1.1134405803706986,8.333333,8.246526,27.488400000000013,82.77222222222217
2023-04-11 10:36:41,46.8316,1.157407,1.1428784450218061,8.362273,8.333336,28.93520000000001,82.82249999999995
2023-04-11 10:38:58,35.749425,0.8101849999999997,1.049144641603439,8.101853,8.622688,27.777800000000013,82.86055555555551
2023-04-11 10:41:58,41.435185000000004,1.0127309999999996,1.110930746799627,8.015048,8.217597,27.199100000000016,82.9105555555555
2023-04-11 10:45:40,39.641205,0.8101849999999997,1.0367618617555736,8.101848,8.593753,28.067099999999982,82.97222222222217
2023-04-11 10:48:41,35.243055,0.9259259999999996,1.0772436567720032,8.015048,8.333331999999999,27.777800000000013,83.02249999999995
2023-04-11 10:50:58,47.61285,1.3020839999999998,1.11951287910435,8.362272999999998,8.015049,29.224499999999978,83.06055555555551
2023-04-11 10:53:59,37.832755,0.7523140000000001,1.0021913333648023,7.783567000000001,8.333333,27.488499999999988,83.11083333333329
2023-04-11 10:56:59,35.76389,1.0127319999999997,1.1109312786239827,8.130784,8.333332,27.488400000000013,83.16083333333329
2023-04-11 11:00:59,36.28472,1.157407,1.1134405803706973,8.391208,8.304400999999999,27.199099999999987,83.22749999999995
2023-04-11 11:02:58,40.943285,1.1284719999999995,1.1284719999940662,8.275463,8.275461,27.777799999999985,83.2605555555555
2023-04-11 11:06:41,47.873265,1.0995370000000007,1.0995394999939687,8.072912,8.072914999999998,28.93520000000001,83.32249999999995
2023-04-11 11:08:58,41.145835,0.7523149999999994,1.0382815419822815,7.986113,8.622688,28.93520000000001,83.36055555555551
2023-04-11 11:12:41,40.943285,0.8969909999999999,1.0741161976254694,7.9861130000000005,8.362272,28.06710000000001,83.42249999999996
2023-04-11 11:15:41,46.58565,1.186343,1.142387790890935,8.535884,8.449071,28.93520000000001,83.47249999999995
2023-04-11 11:17:59,39.887155,1.0127310000000005,1.097248388733961,8.362268,8.535877,28.067199999999985,83.51083333333328
2023-04-11 11:21:41,47.337965,1.3310179999999994,1.1486714273590217,8.535883,8.188655,28.067200000000014,83.57249999999995
2023-04-11 11:23:58,38.58507,0.8101849999999997,1.0858178075487275,8.101848,8.709493,28.356400000000008,83.61055555555551
2023-04-11 11:26:59,42.722804999999994,1.0995369999999998,1.0850102332162406,8.159718000000002,8.130790999999999,27.198999999999984,83.66083333333329
2023-04-11 11:30:41,45.543980000000005,1.0127309999999996,1.0972483887339608,8.449078,8.622687,28.645899999999983,83.72249999999995
2023-04-11 11:32:59,40.63947,0.9259259999999996,1.0772481986564897,8.101848,8.420142,27.77770000000001,83.76083333333328
2023-04-11 11:36:40,40.92882,1.070602,1.1552336735205384,8.362268,8.535876,27.199100000000016,83.82222222222217
2023-04-11 11:39:38,37.586805,0.8969909999999999,1.0611550561848222,8.159718,8.506947,28.06710000000001,83.87166666666661
2023-04-11 11:42:41,50.4485,1.359954,1.129073626827638,8.506943,8.072918999999999,29.51389999999998,83.92249999999994
2023-04-11 11:44:58,38.33912,0.6655090000000001,1.0060810621063851,7.928242000000001,8.709493,28.356499999999983,83.9605555555555
2023-04-11 11:48:40,40.91435,1.070601,1.1274864305682841,8.275458,8.391207,27.488400000000013,84.02222222222217
2023-04-11 11:51:40,33.695025,0.9259250000000003,1.090339383527024,8.159718,8.506943,26.909699999999987,84.07222222222217
2023-04-11 11:54:41,39.149305,1.2442130000000002,1.1399451263234677,8.564814,8.362271,26.909700000000015,84.12249999999995
2023-04-11 11:57:40,41.203705,0.868055,1.070443442910227,8.246528000000001,8.680553,28.64580000000001,84.17222222222217
2023-04-11 12:00:40,38.628475,1.157407,1.083465286401398,8.246523,8.101855999999998,27.488400000000013,84.22222222222217
2023-04-11 12:03:41,41.695605,0.9837960000000008,1.081910997717483,8.304402,8.506946,27.488400000000013,84.27249999999995
2023-04-11 12:05:58,37.83276,1.0416670000000003,1.1399421184227825,8.449074,8.651617,27.488400000000013,84.31055555555551
2023-04-11 12:08:59,43.76447,1.0127309999999996,1.1109260373054952,8.391207999999999,8.593747,27.488400000000013,84.36083333333329
2023-04-11 12:12:41,40.393519999999995,1.070602,1.0850076841792835,8.159718,8.188655999999998,28.356499999999983,84.42249999999996
2023-04-11 12:15:40,38.87442,0.9548609999999993,1.1063819134674513,8.362273,8.680552,27.488400000000013,84.47222222222219
2023-04-11 12:18:38,37.065975,1.0995369999999998,1.1282222097668606,8.478014,8.535877000000001,26.90979999999999,84.52166666666663
2023-04-11 12:20:59,43.76447,1.0995369999999998,1.1423899185369466,8.506943,8.593746,28.645899999999983,84.5608333333333
2023-04-11 12:24:41,38.87442,0.868055,1.0956664250602628,8.101848,8.593753,28.356499999999983,84.62249999999997
2023-04-11 12:26:59,36.57407499999999,1.2442130000000002,1.1854008836727608,8.767364,8.651620999999999,26.909699999999987,84.6608333333333
2023-04-11 12:30:41,43.518519999999995,0.9837959999999999,1.0954611044864782,8.333337,8.564810999999999,26.62039999999999,84.72249999999997
2023-04-11 12:33:41,43.518519999999995,1.0416660000000002,1.1399415874460792,8.420138,8.622682000000001,28.356499999999983,84.77249999999997
2023-04-11 12:35:58,46.339695000000006,1.273148,1.1379780989880823,8.506943,8.246524999999998,28.356599999999986,84.81055555555552
2023-04-11 12:39:42,38.368055,0.8391200000000003,1.0786644115998452,8.101848,8.622688,27.488400000000013,84.87277777777774
2023-04-11 12:42:00,35.546875,0.9548609999999993,1.0664176719518463,8.101853,8.333332,27.777800000000013,84.91111111111107
2023-04-11 12:45:41,43.272565,1.3888889999999998,1.1583547541950163,8.738424,8.304395,28.06710000000001,84.97249999999995
2023-04-11 12:47:59,38.122110000000006,0.9548610000000002,1.0798429303091504,8.275464,8.535882999999998,27.199100000000016,85.01083333333328
2023-04-11 12:51:40,38.136570000000006,1.0995369999999998,1.1282271253665335,8.275463,8.333336,27.488400000000013,85.07222222222217
2023-04-11 12:54:41,37.35532499999999,0.9548609999999993,1.1063819134674513,8.362273,8.680552,27.77769999999998,85.12249999999995
2023-04-11 12:57:38,46.643519999999995,1.3888879999999997,1.174721640758982,8.651622999999999,8.246525,27.777800000000013,85.17166666666661
2023-04-11 12:59:58,39.684610000000006,0.8969899999999997,1.0869889418419438,8.246523,8.651623,28.06710000000004,85.2105555555555
2023-04-11 13:03:41,32.986115,1.0127319999999997,1.055542141423109,8.101854,8.188662,25.75229999999999,85.27249999999995
2023-04-11 13:06:40,43.02662,1.070602,1.085002728328287,8.304403,8.333331,27.488499999999988,85.32222222222218
2023-04-11 13:08:58,44.83507,0.9837959999999999,1.122263850127175,8.188658,8.478012,28.64579999999998,85.36055555555551
2023-04-11 13:12:00,36.328125,1.0127319999999997,1.0834625376654714,8.188654,8.333332,26.90979999999999,85.41111111111107
2023-04-11 13:14:59,39.16377,1.0127310000000005,1.0555367617187412,8.275466999999999,8.362265999999998,28.067099999999982,85.4608333333333
2023-04-11 13:17:59,38.91782499999999,0.868055,1.108148640943777,8.275458,8.796293,28.067099999999982,85.5108333333333
2023-04-11 13:20:59,37.876155,1.0995369999999998,1.0555396537250243,8.304397999999999,8.217590999999999,26.33099999999999,85.56083333333329
2023-04-11 13:24:40,43.27257,1.3020830000000005,1.151353963636337,8.564818,8.275465,27.199000000000012,85.62222222222218
2023-04-11 13:26:59,41.724535,1.0127310000000005,1.097248388733961,8.449074,8.622682999999999,28.64580000000001,85.66083333333329
2023-04-11 13:29:57,42.013885,1.0995369999999998,1.055544793647246,8.130783,8.043986,27.199000000000012,85.71027777777773
2023-04-11 13:30:00,42.013885,1.0995369999999998,1.055544793647246,8.130783,8.043986,27.199000000000012,85.71111111111107
2023-04-11 13:33:40,45.862269999999995,1.0416669999999995,1.070343748804463,8.246528,8.304400999999999,28.64580000000001,85.77222222222218
2023-04-11 13:36:59,39.149305,0.9259259999999996,1.037368017124201,8.188658,8.420142,27.199099999999987,85.82749999999996
2023-04-11 13:39:41,44.57465,0.983797,1.10891760677632,8.015042999999999,8.275466,28.35650000000004,85.87249999999996
2023-04-11 13:42:40,46.629045000000005,1.3020839999999998,1.1670342072629347,8.535884,8.275459999999999,28.64579999999998,85.92222222222219
2023-04-11 13:45:40,39.670135,0.9259259999999996,1.0238621788658966,8.101852999999998,8.304397,27.77770000000001,85.97222222222219
2023-04-11 13:48:40,41.98495,0.9548609999999993,1.1063864665921428,8.275463,8.593752,26.620300000000015,86.02222222222218
2023-04-11 13:50:59,46.88947,1.3888889999999998,1.141810563717251,8.622684,8.159725000000002,28.64580000000001,86.06083333333329
2023-04-11 13:54:40,43.012155,0.9259259999999996,1.0640549390003562,8.101848,8.391202,28.067099999999982,86.12222222222218
2023-04-11 13:57:40,41.464115,1.0127319999999997,1.0834625376654707,8.188658,8.333336,28.06710000000001,86.17222222222217
2023-04-11 14:00:41,44.024885,1.0995369999999998,1.1282222097668606,8.478014,8.535877000000001,28.06710000000001,86.22249999999995
2023-04-11 14:03:42,39.930555,0.9548609999999993,1.0798429303091501,8.217592999999999,8.478012,28.06710000000004,86.27277777777773
2023-04-11 14:05:58,39.930555,0.983797,1.0682542313310162,8.101852999999998,8.275466,26.620400000000018,86.31055555555551
2023-04-11 14:09:41,39.670135,1.0416670000000003,1.1535364074626002,8.478014,8.709487,27.488500000000016,86.37249999999996
2023-04-11 14:12:41,48.162615,1.0995369999999998,1.1423899185369466,8.506948000000001,8.593751000000001,29.513900000000007,86.42249999999996
2023-04-11 14:15:38,38.39699,0.868055,1.0577059193766707,8.043978,8.449072999999999,27.199099999999987,86.47166666666662
2023-04-11 14:17:59,39.91609,1.157407,1.1282271766661467,8.362268,8.304400999999999,27.488400000000013,86.5108333333333
2023-04-11 14:20:58,37.08044,1.0127310000000005,1.1109307467996279,8.304398,8.506947,27.77770000000004,86.56055555555552
2023-04-11 14:24:40,46.889465,1.157407,1.0985235472881039,8.478007999999999,8.362271,28.35650000000001,86.62222222222219
2023-04-11 14:27:42,38.64294,0.868055,1.0704478304335234,8.246523,8.680558,27.777799999999985,86.67277777777775
2023-04-11 14:30:00,38.87442,0.868055,1.0189311617363557,8.043977000000002,8.362272,26.90979999999996,86.71111111111108
2023-04-11 14:33:40,38.136575,0.9837959999999999,1.1355141477314536,8.362273,8.680557,26.331099999999992,86.7722222222222
2023-04-11 14:36:40,45.326965,1.359954,1.1778251657918486,8.651624000000002,8.304400000000001,28.35650000000004,86.8222222222222
2023-04-11 14:39:40,35.575810000000004,0.9259260000000005,1.0507612180697712,8.159724,8.420138,26.90979999999999,86.87222222222219
2023-04-11 14:41:59,38.122110000000006,1.0416669999999995,1.0844954525274315,8.043978,8.130790999999999,26.909699999999987,86.9108333333333
2023-04-11 14:44:59,41.98495,0.9837959999999999,1.0819109977174814,8.333338000000001,8.535882,27.777799999999985,86.9608333333333
2023-04-11 14:48:40,41.478585,1.157407,1.128227176666148,8.391202999999999,8.333336,27.777799999999985,87.02222222222218
2023-04-11 14:50:59,44.8206,1.1284720000000004,1.1284720000003732,8.362267,8.362265,28.356499999999983,87.06083333333329
2023-04-11 14:54:38,38.888885,0.9259250000000003,1.0903348745800796,8.391208,8.738423000000001,28.64579999999998,87.12166666666663
2023-04-11 14:56:59,39.42419,0.9259259999999996,1.0507658293818258,8.130783000000001,8.391207,28.067199999999985,87.1608333333333
2023-04-11 15:00:41,40.957750000000004,1.0995369999999998,1.1564394767326407,8.420143,8.535876,28.067199999999985,87.22249999999997
2023-04-11 15:04:02,44.03935,0.9837959999999999,1.148671128272048,8.391208,8.738422,28.35650000000001,87.27833333333331
2023-04-11 15:06:40,39.120365,0.9259259999999996,1.0640549390003562,8.159723,8.449077,26.909699999999987,87.3222222222222
2023-04-11 15:09:40,37.861689999999996,1.0127310000000005,1.1109307467996279,8.535878,8.738427,27.488499999999988,87.37222222222219
2023-04-11 15:12:41,38.90336,1.070601,1.127481597360715,8.535878,8.651617,27.488400000000013,87.42249999999997
2023-04-11 15:14:59,48.668985,1.2152770000000004,1.171338449013649,8.593748,8.506941,29.513900000000035,87.4608333333333
2023-04-11 15:17:58,38.107635,0.9837959999999999,1.0819109977174823,8.246528,8.449072000000001,27.488399999999984,87.51055555555553
2023-04-11 15:20:59,36.31366,0.9548610000000002,1.106386466592144,8.362268,8.680557,27.488400000000013,87.5608333333333
2023-04-11 15:24:41,43.31597,1.273148,1.1535417583846872,8.622683,8.391205,27.777800000000013,87.62249999999997
2023-04-11 15:27:41,44.024885,1.070601,1.141408890988654,8.449078,8.593747,28.35650000000001,87.67249999999997
2023-04-11 15:30:41,39.149305,0.8969900000000006,1.0997685475364434,8.275458,8.709488,26.620400000000018,87.72249999999997
2023-04-11 15:33:38,37.080439999999996,1.0416660000000002,1.1399415874460792,8.420138,8.622682000000001,27.488400000000013,87.77166666666663
2023-04-11 15:35:58,35.53241,1.070601,1.1414136862663036,8.593748,8.738427,26.331000000000017,87.81055555555552
2023-04-11 15:38:58,42.245365,1.0995369999999998,1.1423899185369484,8.651622999999999,8.738426,26.909699999999987,87.86055555555552
2023-04-11 15:42:41,42.520250000000004,0.9837959999999999,1.148675660356151,8.362268,8.709492000000001,27.777800000000013,87.92249999999997
2023-04-11 15:44:58,40.43692,1.186343,1.1124348222922413,8.420144,8.275461,27.199000000000012,87.96055555555553
2023-04-11 15:48:40,42.751735,1.0416659999999993,1.1124365196562103,8.391202999999999,8.535877000000001,27.199100000000044,88.0222222222222
2023-04-11 15:51:41,47.65625,1.0995369999999998,1.1282222097668606,8.478012999999999,8.535876,28.93520000000001,88.07249999999998
2023-04-11 15:54:41,39.149305,0.9837959999999999,1.0819156997681982,8.275458,8.478012,27.488400000000013,88.12249999999997
2023-04-11 15:57:40,38.12211,0.9837959999999999,1.1222638501271742,8.275463,8.564817,26.909700000000043,88.1722222222222
2023-04-11 16:00:40,38.324650000000005,1.0995369999999998,1.128222209766863,8.506948000000001,8.564810999999999,26.90980000000002,88.2222222222222
2023-04-11 16:03:40,47.4103,1.3020829999999997,1.1513539636363368,8.738427999999999,8.449075,28.06710000000001,88.2722222222222
2023-04-11 16:06:41,41.21817,0.8391200000000003,1.0662263776612595,8.304397999999999,8.796298,27.488399999999984,88.32249999999998
2023-04-11 16:08:58,41.478585,1.070602,1.113443068639442,8.246528000000001,8.333336,27.488400000000013,88.36055555555554
2023-04-11 16:12:38,37.34086,1.0416659999999993,1.0985180949059208,8.478012999999999,8.593747,27.199100000000016,88.42166666666665
2023-04-11 16:15:40,46.108215,1.3020829999999997,1.1670391360856678,8.651618,8.391205,27.777800000000013,88.47222222222221
2023-04-11 16:17:59,43.012155,0.9259259999999996,1.1418087023801684,8.304397999999999,8.767362,27.488399999999984,88.51083333333332
2023-04-11 16:21:03,42.520250000000004,1.1863419999999998,1.0972488105671139,8.391202999999999,8.217591,28.067200000000014,88.56194444444444
2023-04-11 16:24:41,41.2037,1.1284719999999995,1.113939337256462,8.535883,8.506941000000001,27.488400000000013,88.62249999999999
2023-04-11 16:28:02,46.223955000000004,0.9548609999999993,1.0931616234277257,8.246528,8.535877000000001,28.93520000000001,88.67833333333333
2023-04-11 16:30:40,37.586805,0.8101849999999997,1.049144641603439,8.101853,8.622688,27.488400000000013,88.72222222222221
2023-04-11 16:33:40,38.107635,1.0127309999999996,1.0834620146466305,8.217588,8.362267000000001,27.777800000000013,88.77222222222221
2023-04-11 16:35:59,38.888885,1.0995369999999998,1.128222209766863,8.535883,8.593746,27.199099999999987,88.81083333333332
2023-04-11 16:39:41,46.09375,1.1284720000000004,1.1713409378030815,8.680554,8.767361999999999,28.06710000000001,88.87249999999999
2023-04-11 16:42:41,36.328125,0.9837959999999999,1.0819156997681982,8.217588000000001,8.420142,27.77770000000004,88.92249999999999
2023-04-11 16:44:58,41.464115,1.070602,1.1134381960781536,8.333338,8.420136,27.77770000000004,88.96055555555554
2023-04-11 16:47:59,39.65567,1.0127310000000005,1.110926037305495,8.506948,8.709487,27.488500000000016,89.01083333333332
2023-04-11 16:50:56,49.175349999999995,1.070602,1.1134381960781536,8.362272999999998,8.449071,28.64590000000001,89.05999999999999
2023-04-11 16:54:40,37.080439999999996,0.9837959999999999,1.068253703106907,8.130788,8.304402,28.356499999999983,89.1222222222222
2023-04-11 16:57:41,46.77373,1.273148,1.1689517843367125,8.535878,8.33333,27.77770000000001,89.17249999999999
2023-04-11 17:00:41,42.216435,0.8969909999999999,1.0741161976254694,8.015048,8.391207,27.777800000000013,89.22249999999998
2023-04-11 17:03:40,37.32639,1.0995370000000007,1.142389918536949,8.506944,8.593747,26.909700000000043,89.27222222222221
2023-04-11 17:05:58,44.806135,1.2152779999999996,1.0954616140563644,8.564817999999999,8.33333,28.64580000000001,89.31055555555554
2023-04-11 17:08:58,42.462385,0.9548610000000002,1.1325493014298826,8.304394,8.680553,28.645899999999983,89.36055555555554
2023-04-11 17:12:41,39.13484,1.0127309999999996,1.0695580080132783,8.246528000000001,8.362267000000001,27.488400000000013,89.42249999999999
2023-04-11 17:14:58,41.724535,1.0127319999999997,1.1109265691283459,8.246533,8.449071,27.488500000000016,89.46055555555554
2023-04-11 17:18:00,40.422455,1.1574080000000002,1.1428789408284152,8.478014,8.449076,27.199000000000012,89.5111111111111
2023-04-11 17:21:40,41.435185000000004,0.8101849999999997,1.0491446416034396,8.246528,8.767363,28.067199999999985,89.57222222222222
2023-04-11 17:24:41,39.380785,1.0127319999999997,1.1109312786239827,8.275464,8.478012,28.356499999999983,89.6225
2023-04-11 17:26:58,38.87442,1.070602,1.1552336735205384,8.478014,8.651622,27.488400000000013,89.66055555555556
2023-04-11 17:30:59,38.628475,1.0995369999999998,1.1423899185369466,8.506943,8.593746,27.488400000000013,89.7275
2023-04-11 17:32:58,45.543980000000005,1.186343,1.1423929199806013,8.680554,8.593751000000001,28.06710000000001,89.76055555555556
2023-04-11 17:36:18,37.586805,0.9259259999999996,1.037368017124201,8.217593,8.449077,27.488400000000013,89.81611111111111
2023-04-11 17:36:42,39.13484,0.9837959999999999,1.0265874238433284,8.217597000000001,8.304400999999999,27.488400000000013,89.82277777777777
2023-04-11 17:38:58,36.024305,0.8101849999999997,1.0858136230988626,8.130787999999999,8.738423000000001,26.620299999999986,89.86055555555555
2023-04-11 17:41:59,35.257525,1.0127309999999996,1.0972483887339608,8.391202999999999,8.564812,26.909700000000043,89.91083333333333
2023-04-11 17:45:41,42.98322,0.9548610000000002,1.1325493014298826,8.304397999999999,8.680557,27.488400000000013,89.9725
2023-04-11 17:48:41,36.31366,1.070602,1.113443068639442,8.246524,8.333331999999999,26.909700000000043,90.0225
2023-04-11 17:51:00,41.681135,1.0995369999999998,1.085005188476308,8.449078,8.420141000000001,25.75229999999999,90.0611111111111
2023-04-11 17:54:00,42.98322,1.0127319999999997,1.1109265691283459,8.333338,8.535876,28.35650000000004,90.1111111111111
2023-04-11 17:56:58,40.668405,1.070602,1.1274821149176488,8.564814,8.680551999999999,26.909699999999987,90.16055555555555
2023-04-11 18:00:40,37.832755,0.7523149999999994,1.0736944616167632,8.015048,8.738423000000001,27.199099999999987,90.22222222222221
2023-04-11 18:09:38,48.394095,1.8807860000000005,0.8795463030265652,8.709488,7.146991999999999,28.64579999999998,90.22222222222221
2023-04-12 07:37:02,33.46354,0.5497680000000003,0.9270426879020938,7.638888,8.53588,23.4375,90.22222222222221
2023-04-12 07:39:40,37.340860000000006,1.2152770000000004,1.079841001218847,8.449078,8.188661,24.0163,90.22222222222221
2023-04-12 07:42:41,36.038775,1.1863420000000007,1.1274820464459052,8.535878,8.420136,24.30559999999997,90.22222222222221
2023-04-12 07:48:38,34.50521,1.1284719999999995,1.039251228937734,8.275463,8.101851,24.884299999999996,90.22222222222221
2023-04-12 07:54:40,38.628475,1.0995369999999998,1.1139418763647653,8.535883,8.564816,25.463000000000022,90.22222222222221
2023-04-12 07:57:40,31.698495,1.070602,0.9812385487203243,8.564817999999999,8.391206,25.17360000000002,90.27222222222221
2023-04-12 08:00:00,34.50521,0.9259259999999996,0.9965190661847925,8.101848,8.246531999999998,24.594899999999996,90.3111111111111
2023-04-12 08:03:41,38.87442,1.157407,1.0985183669606675,8.333338000000001,8.217591,26.330900000000014,90.37249999999999
2023-04-12 08:05:59,36.284725,0.9259259999999996,1.0373680171242,8.188658,8.420141999999998,25.752399999999994,90.41083333333331
2023-04-12 08:08:59,50.217015,0.2314809999999996,0.7220490879024979,6.770836,8.188655,28.067099999999982,90.46083333333331
2023-04-12 08:12:41,38.87442,0.78125,0.9183411990779828,7.436342,7.7256920000000004,26.620400000000018,90.52249999999998
2023-04-12 08:14:59,36.54514,0.8101849999999997,0.8667708735539962,7.031248000000001,7.146993,26.04170000000002,90.5608333333333
2023-04-12 08:17:58,37.32639,1.0995369999999998,0.8983726547327233,7.175922999999999,6.799766,26.04159999999999,90.61055555555554
2023-04-12 08:21:40,36.038775,1.0127309999999996,0.9076930306675758,6.944448,6.741897,25.462999999999994,90.6722222222222
2023-04-12 08:24:40,37.080439999999996,0.8969899999999997,0.8677344069094427,6.799773,6.741903,26.33099999999999,90.7222222222222
2023-04-12 08:27:38,36.79109,1.070601,0.8689946449942347,6.9444479999999995,6.568287,26.04159999999999,90.77166666666665
2023-04-12 08:29:59,37.32639,1.0127309999999996,0.8760855155501943,6.886573,6.626162,26.04170000000002,90.81083333333332
2023-04-12 08:33:41,36.31366,1.0416669999999995,0.8052534039865593,6.799768,6.365741000000001,26.04170000000002,90.87249999999999
2023-04-12 08:36:40,39.65567,1.1284729999999996,0.8939712535884377,6.828703,6.39468,25.17360000000002,90.92222222222222
2023-04-12 08:38:59,40.176500000000004,0.9259259999999996,0.881812012940797,6.712968,6.626162,26.620400000000018,90.96083333333333
2023-04-12 08:41:58,33.984375,0.9548610000000002,0.8337673498883534,6.770838,6.539346999999999,25.462999999999994,91.01055555555556
2023-04-12 08:45:40,41.6956,1.1284720000000004,0.9109647272227143,6.799767999999999,6.394676,26.33099999999999,91.07222222222222
2023-04-12 08:48:41,34.49074,0.9548609999999993,0.7682176594376608,6.655087999999999,6.307867,26.04169999999999,91.1225
2023-04-12 08:51:40,34.230325,0.9548609999999993,0.8177575983266809,6.597218,6.336807,25.17360000000002,91.17222222222223
2023-04-12 08:54:41,41.464115,1.0127309999999996,0.859958585917625,6.626157999999999,6.336807,27.199000000000012,91.22250000000001
2023-04-12 08:57:41,34.24479,0.8969909999999999,0.8070767627592961,6.452548,6.278936999999999,24.595000000000027,91.27250000000001
2023-04-12 09:00:41,34.230325,1.0127319999999997,0.8270090337311548,6.597218,6.249995999999999,25.462900000000047,91.3225
2023-04-12 09:03:40,39.409724999999995,1.186343,0.8649593678545723,6.712968,6.1342550000000005,25.17360000000002,91.37222222222223
2023-04-12 09:06:38,32.465275,0.7523149999999994,0.7949287425316575,6.539348,6.626153,25.752399999999966,91.42166666666668
2023-04-12 09:09:41,34.519679999999994,1.070602,0.7995918232388739,6.626157999999999,6.134256000000001,25.75229999999999,91.47250000000001
2023-04-12 09:12:40,34.519679999999994,0.9259259999999996,0.8046475071360155,6.539348,6.307872000000001,25.75229999999999,91.52222222222224
2023-04-12 09:15:41,37.35532499999999,0.9259259999999996,0.836116940174241,6.568288,6.394672,26.620300000000015,91.57250000000002
2023-04-12 09:18:40,33.217595,1.0127309999999996,0.9385388772058643,7.118053,6.973382,25.173599999999993,91.62222222222225
2023-04-12 09:20:58,38.368055,1.273148,1.090335693809097,7.696762999999999,7.349535,26.909699999999987,91.66055555555558
2023-04-12 09:23:59,35.561345,0.8969900000000006,1.0349333156601854,7.957178000000001,8.246528,26.04159999999999,91.71083333333335
2023-04-12 09:27:41,33.73842500000001,1.1284720000000004,1.0238599080479631,8.072918,7.870366000000001,25.752399999999994,91.77250000000002
2023-04-12 09:30:40,30.656824999999998,1.0127310000000005,1.0414034477705516,8.217588000000001,8.275466999999999,25.462999999999994,91.82222222222225
2023-04-12 09:33:41,37.340860000000006,1.0127310000000005,1.0555416274298124,8.159718,8.246527,26.04170000000002,91.87250000000003
2023-04-12 09:36:41,30.39641,1.0127319999999997,0.9981971199392831,8.130784,8.101852000000001,25.173599999999993,91.92250000000003
2023-04-12 09:39:40,34.519679999999994,1.186343,1.0819092120180014,8.420144,8.217590999999999,25.752199999999988,91.97222222222226
2023-04-12 09:42:40,36.31366,0.868055,1.0577059193766707,8.072918000000001,8.478013,26.33099999999999,92.02222222222225
2023-04-12 09:45:39,34.013310000000004,0.9837959999999999,1.012458332895169,8.043978,8.101852000000001,26.04169999999999,92.07194444444448
2023-04-12 09:48:40,35.546875,1.0127309999999996,1.0555416274298122,8.333333,8.420141999999998,26.04159999999999,92.12222222222226
2023-04-12 09:50:58,37.38426,1.0995369999999998,1.0995394999862453,8.362268,8.362271,26.04169999999999,92.16055555555559
2023-04-12 09:54:42,36.31366,0.78125,1.080047148690853,8.159718000000002,8.825228,26.620400000000018,92.22277777777781
2023-04-12 09:57:42,37.35532499999999,1.070602,1.056070949343554,8.217588,8.188656,27.199099999999987,92.2727777777778
2023-04-12 10:00:40,32.46528,0.9837959999999999,1.0819109977174823,8.391202999999999,8.593747,26.331000000000017,92.32222222222225
2023-04-12 10:03:40,42.013885,1.3310179999999994,1.1325478432517921,8.622683,8.246525000000002,26.620300000000015,92.37222222222225
2023-04-12 10:06:05,35.53241,0.868055,1.0830974799463722,8.333333,8.796298,27.488499999999988,92.41250000000002
2023-04-12 10:08:58,34.27373,0.9837959999999999,1.1089170652252058,8.130783,8.391207,26.04169999999999,92.46055555555557
2023-04-12 10:12:00,36.57407499999999,1.0995369999999998,1.085005188476308,8.535878,8.506941000000001,26.04170000000002,92.51111111111113
2023-04-12 10:15:41,40.682865,0.9259259999999996,1.077243656772004,8.333338,8.651622,26.909700000000015,92.57250000000002
2023-04-12 10:17:58,42.013885,0.8680559999999993,1.0704440179325583,8.130787999999999,8.564812,26.620299999999986,92.61055555555558
2023-04-12 10:20:58,35.53241,0.8969909999999999,1.0741161976254707,8.043978,8.420137,26.620400000000018,92.66055555555558
2023-04-12 10:23:56,37.615745000000004,1.0127319999999997,1.0834577529782057,8.362272999999998,8.506941000000001,26.04169999999999,92.71000000000002
2023-04-12 10:26:59,40.176500000000004,0.983797,1.1355146979140402,8.362272999999998,8.680556,26.33110000000002,92.76083333333335
2023-04-12 10:30:41,43.80787,0.8969909999999999,1.0869850775179428,8.275462999999998,8.680551999999999,27.488400000000013,92.82250000000002
2023-04-12 10:33:40,35.286460000000005,0.9259259999999996,1.0772436567720032,8.246528000000001,8.564812,26.33099999999999,92.87222222222225
2023-04-12 10:36:41,37.615745000000004,1.070602,1.1274821149176488,8.506948000000001,8.622686,26.04169999999999,92.92250000000003
2023-04-12 10:38:58,46.875,1.2152779999999996,1.1414122053995301,8.622688,8.47801,27.199100000000016,92.96055555555559
2023-04-12 10:41:59,37.355325,0.78125,1.0681104797373673,8.217588,8.854168000000001,28.06710000000001,93.01083333333337
2023-04-12 10:45:00,37.35532499999999,1.157407,1.1134405803706986,8.506948,8.420141000000001,25.17360000000002,93.06111111111115
2023-04-12 10:48:41,36.57407499999999,0.78125,1.091912283109979,8.217593,8.912033000000001,26.04159999999999,93.12250000000003
2023-04-12 10:50:59,35.807294999999996,0.9548610000000002,1.1063864665921435,8.217588,8.535877,27.199100000000016,93.16083333333336
2023-04-12 10:53:59,38.628475,1.157407,1.157409500011446,8.651618000000001,8.651620999999999,26.04169999999999,93.21083333333335
2023-04-12 10:57:40,42.25984,1.0127309999999996,1.151353126434424,8.420143,8.709492000000001,26.909699999999987,93.27222222222224
2023-04-12 11:00:41,35.546875,1.0127309999999996,1.0834620146466305,8.333333,8.478012,26.330899999999986,93.32250000000002
2023-04-12 11:03:38,40.176500000000004,1.0127319999999997,1.0834625376654714,8.391203,8.535881,27.488500000000016,93.37166666666668
2023-04-12 11:05:59,46.88947,1.157407,1.1428784450218061,8.506947,8.47801,28.35650000000001,93.41083333333336
2023-04-12 11:09:41,35.30092500000001,0.868055,1.0577015009744164,8.391207999999999,8.796292999999999,26.620300000000015,93.47250000000003
2023-04-12 11:11:59,38.107635,1.1863419999999998,1.1274820464459048,8.420143,8.304401,26.04169999999999,93.51083333333335
2023-04-12 11:15:40,38.122110000000006,1.0127309999999996,1.0555367617187421,8.478012999999999,8.564812,26.620400000000018,93.57222222222224
2023-04-12 11:18:40,39.409725,0.9837959999999999,1.1222592535096585,8.391207999999999,8.680551999999999,26.620400000000018,93.62222222222223
2023-04-12 11:20:58,37.065975,0.9837959999999999,1.108912434686481,8.506948000000001,8.767361999999999,26.04159999999999,93.66055555555556
2023-04-12 11:24:41,48.9294,1.273148,1.1842195868825545,8.767363,8.593744999999998,26.04169999999999,93.72250000000001
2023-04-12 11:27:42,38.122110000000006,0.7523149999999994,1.0619625139193187,8.333333,9.027778,26.33099999999999,93.77277777777779
2023-04-12 11:30:00,33.984375,0.9259250000000003,1.0772476455478648,8.275458,8.593753,26.041600000000017,93.81111111111112
2023-04-12 11:33:40,40.20544,0.9259259999999996,1.10333799542374,8.449078,8.825232,26.04159999999999,93.87222222222223
2023-04-12 11:36:41,40.43692,0.9548609999999993,1.0664176719518466,8.304397999999999,8.535877000000001,27.488499999999988,93.92250000000001
2023-04-12 11:38:58,43.518519999999995,1.0416660000000002,1.09852292383706,8.478007000000002,8.593751,27.488399999999984,93.96055555555557
2023-04-12 11:41:56,36.58854,0.8680559999999993,1.1081492294199353,8.304397999999999,8.825232,26.909699999999987,94.01000000000002
2023-04-12 11:45:40,36.58854,1.0127309999999996,1.110930746799627,8.478007999999999,8.680557,26.04169999999999,94.07222222222224
2023-04-12 11:47:58,38.90336,1.2152779999999996,1.2007518836543611,8.651618,8.622679999999999,26.909699999999987,94.11055555555556
2023-04-12 11:51:41,36.053245000000004,0.8969900000000006,1.1124617726610968,8.506948,8.969908,26.330900000000014,94.17250000000001
2023-04-12 11:53:59,35.026044999999996,0.9837959999999999,1.0544804207972949,8.391208,8.535882,26.33110000000002,94.21083333333334
2023-04-12 11:57:00,38.91782499999999,1.2731480000000008,1.1689517843367132,8.883104,8.680556,26.33099999999996,94.26111111111112
2023-04-12 12:00:40,45.066555,1.4467590000000001,1.1838266501880241,9.027774,8.535875,26.909699999999987,94.32222222222224
2023-04-12 12:03:41,42.245365,0.9548610000000002,1.1325448119104808,8.506948000000001,8.883097,27.488399999999984,94.37250000000002
2023-04-12 12:06:41,35.546875,1.1284720000000004,1.113939337256467,8.535884,8.506941999999999,26.90979999999999,94.42250000000001
2023-04-12 12:08:59,41.21817,1.0416660000000002,1.1670355842561368,8.564818,8.825232,27.199100000000016,94.46083333333334
2023-04-12 12:12:42,37.355325,1.0127309999999996,1.0834572299609053,8.420143,8.564812,27.198999999999984,94.52277777777779
2023-04-12 12:15:40,38.122110000000006,1.1284720000000004,1.15716585293023,8.709488,8.767356,26.909699999999987,94.57222222222224
2023-04-12 12:18:40,39.16377,0.9837959999999999,1.174721440234442,8.506948,8.912032,28.06710000000001,94.62222222222223
2023-04-12 12:21:38,38.39699,1.0127309999999996,1.0695580080132783,8.506943,8.622682000000001,27.199100000000016,94.67166666666668
2023-04-12 12:24:40,35.286460000000005,1.0127309999999996,1.1245034728573897,8.593748000000001,8.825227,26.04170000000002,94.72222222222224
2023-04-12 12:27:40,46.368635,1.157407,1.1574095000027214,8.738427999999999,8.738431,28.64579999999998,94.77222222222224
2023-04-12 12:29:59,35.561345,0.868055,1.095662096341159,8.506943,8.998838,26.909700000000015,94.81083333333335
2023-04-12 12:33:41,37.35532499999999,1.1284719999999995,1.1713409378030806,8.622683,8.709491,26.04169999999999,94.87250000000002
2023-04-12 12:36:40,32.957175,1.0127309999999996,1.0834620146466305,8.651618,8.796297000000001,27.199100000000016,94.92222222222225
2023-04-12 12:38:58,36.038775,1.0127309999999996,1.137979567305165,8.478007999999999,8.738427,27.199100000000016,94.96055555555557
2023-04-12 12:41:59,43.27257,1.359953,1.1778247115075797,8.825228000000001,8.478005,26.620400000000018,95.01083333333335
2023-04-12 12:45:40,36.328125,0.8969899999999997,1.0997641451973141,8.478012999999999,8.912033000000001,26.620300000000015,95.07222222222224
2023-04-12 12:48:41,37.094905,1.157407,1.1282220900672408,8.420143,8.362265999999998,26.04169999999999,95.12250000000002
2023-04-12 12:51:40,40.697334999999995,0.9837959999999999,1.108912434686481,8.564818,8.825232,26.620300000000015,95.17222222222225
2023-04-12 12:54:40,42.476855,1.0416659999999993,1.1124365196562103,8.391202999999999,8.535877000000001,27.488499999999988,95.22222222222224
2023-04-12 12:56:58,45.34144,1.070602,1.1825685839557527,8.622688,8.854166,28.067199999999985,95.26055555555557
2023-04-12 13:00:38,46.339695000000006,1.157407,1.1574044999927584,8.709493,8.709485999999998,27.488499999999988,95.32166666666669
2023-04-12 13:03:41,44.328705,0.868055,1.1328759179040824,8.420143,8.998838,28.356499999999983,95.37250000000002
2023-04-12 13:06:00,43.518519999999995,0.9259259999999996,1.1670378698298889,8.449078,8.969912,28.06710000000001,95.41111111111113
2023-04-12 13:09:40,45.587385,1.0127319999999997,1.1646371654199301,8.709488,9.027776,28.35650000000001,95.47222222222224
2023-04-12 13:12:40,53.573495,1.0995369999999998,1.156444314022041,8.709488,8.825231,29.513900000000007,95.52222222222224
2023-04-12 13:14:58,43.793405,0.8391200000000003,1.1276171337779526,8.333338000000001,8.969908,28.06710000000001,95.56055555555557
2023-04-12 13:18:40,45.862269999999995,1.070602,1.1689490660393045,8.506948000000001,8.709486,28.067200000000014,95.62222222222223
2023-04-12 13:21:40,39.930555,0.9259259999999996,1.10333799542374,8.304397999999999,8.680552,28.06710000000001,95.67222222222223
2023-04-12 13:23:58,40.43692,1.0995369999999998,1.184219452888723,8.535883,8.709486,27.777800000000013,95.71055555555556
2023-04-12 13:26:58,46.12269,0.9259259999999996,1.1418087023801684,8.362268,8.825232,29.803300000000007,95.76055555555556
2023-04-12 13:29:58,40.45139,1.0416659999999993,1.1124413097650232,8.188653,8.333337,28.35639999999998,95.81055555555555
2023-04-12 13:32:58,41.739000000000004,1.0416659999999993,1.1399415874460779,8.535883,8.738427,28.35650000000001,95.86055555555555
2023-04-12 13:35:58,45.081019999999995,1.1863419999999998,1.1718124319592849,8.535883,8.506941,28.935100000000006,95.91055555555555
2023-04-12 13:39:38,43.77893,0.868055,1.120555280864184,8.246523,8.796298,28.64580000000001,95.97166666666666
2023-04-12 13:42:41,41.724535,0.9548609999999993,1.1583557659495516,8.130783,8.564812,27.488400000000013,96.0225
2023-04-12 13:45:40,42.7662,1.157407,1.1718149691294042,8.622683,8.651616,27.777799999999985,96.07222222222222
2023-04-12 13:48:40,42.7662,0.8101849999999997,1.0978863013082691,8.246528,8.883102999999998,28.93519999999998,96.12222222222222
2023-04-12 13:51:41,41.724535,1.070601,1.1134425553881666,8.362268,8.449077,27.777799999999985,96.1725
2023-04-12 13:54:41,45.833330000000004,1.0416669999999995,1.0985186129373505,8.391207999999999,8.506941000000001,27.488399999999984,96.2225
2023-04-12 13:57:41,52.792245,1.1284720000000004,1.15716585293023,8.506948000000001,8.564816,29.513900000000007,96.2725
2023-04-12 14:00:41,41.21817,0.868055,1.070443442910227,8.072918000000001,8.506943,27.777799999999985,96.32249999999999
2023-04-12 14:02:59,38.90336,0.9259259999999996,1.116249879974964,8.304397999999999,8.709492000000001,27.77769999999998,96.36083333333332
2023-04-12 14:06:41,48.162615,1.2152779999999996,1.141412205399531,8.680558,8.53588,27.777799999999985,96.42249999999999
2023-04-12 14:09:00,46.12269,0.8101849999999997,1.1218070726379636,8.217597000000001,8.912032,28.93519999999998,96.4611111111111
2023-04-12 14:12:40,42.505785,1.1284719999999995,1.1571658529302296,8.478012999999999,8.535881,28.06710000000004,96.52222222222221
2023-04-12 14:15:40,43.27257,0.983797,1.1089129762360874,8.449072999999999,8.709486,28.356499999999983,96.57222222222221
2023-04-12 14:18:47,43.793405,1.0127309999999996,1.151353126434424,8.535883,8.825232,28.645899999999983,96.62416666666665
2023-04-12 14:21:40,50.24595,1.1284729999999996,1.1428764871081039,8.535882999999998,8.564810000000001,28.645800000000037,96.6722222222222
2023-04-12 14:23:59,45.862269999999995,0.8680559999999993,1.1205516002339078,8.188658,8.738422,28.06710000000001,96.71083333333331
2023-04-12 14:27:40,43.012155,1.0995369999999998,1.1703894089911202,8.651618,8.796301,27.199099999999987,96.7722222222222
2023-04-12 14:30:41,39.149305,1.0995370000000007,1.184224217252524,8.680554,8.854167,27.777799999999985,96.82249999999998
2023-04-12 14:33:40,48.19155,1.3020830000000005,1.213213083254799,8.912034000000002,8.738431,29.51389999999998,96.8722222222222
2023-04-12 14:35:59,42.7662,1.0127310000000005,1.0972483887339617,8.506948,8.680557,27.77770000000004,96.91083333333331
2023-04-12 14:39:00,42.013885,0.9259259999999996,1.10333799542374,8.304397999999999,8.680551999999999,27.777799999999985,96.9611111111111
2023-04-12 14:41:59,40.97222,1.0416659999999993,1.153535872271145,8.535883,8.767357,26.90979999999999,97.01083333333332
2023-04-12 14:45:40,39.178245000000004,1.0416659999999993,1.153535872271145,8.535883,8.767357,28.356499999999983,97.07222222222221
2023-04-12 14:48:40,48.162620000000004,1.0995369999999998,1.1979571347820661,8.564813,8.767356,28.06710000000001,97.1222222222222
2023-04-12 14:50:58,44.57465,0.868055,1.070443442910227,8.130787000000002,8.564812,27.777800000000013,97.16055555555553
2023-04-12 14:53:59,43.012155,0.9548609999999993,1.1454978920750043,8.564813,8.969912,27.77770000000001,97.21083333333331
2023-04-12 14:56:56,44.314235,1.0127319999999997,1.1646371654199306,8.564813000000001,8.883101,28.067099999999982,97.25999999999998
2023-04-12 15:00:41,52.03993,1.273148,1.2439906826273968,8.854163,8.796295,29.51399999999998,97.32249999999998
2023-04-12 15:02:58,45.10995,0.8969899999999997,1.1376083969678459,8.506943,9.027783,28.35650000000001,97.36055555555554
2023-04-12 15:06:40,43.287035,1.0995369999999998,1.1423899185369466,8.767363,8.854166,27.488400000000013,97.4222222222222
2023-04-12 15:09:42,42.505790000000005,0.868055,1.108148640943777,8.506948000000001,9.027783,28.067200000000014,97.47277777777776
2023-04-12 15:12:40,39.42419,1.0127309999999996,1.151353126434424,8.535883,8.825232,27.77770000000001,97.52222222222221
2023-04-12 15:15:40,49.247685000000004,1.1284719999999995,1.1854004646794551,8.767363,8.883101,28.067200000000014,97.57222222222221
2023-04-12 15:18:40,40.19097,0.9837959999999999,1.1355141477314536,8.333333,8.651617,27.488400000000013,97.6222222222222
2023-04-12 15:21:41,43.532979999999995,1.0416659999999993,1.1535405539501475,8.709493,8.940977,27.777800000000013,97.67249999999999
2023-04-12 15:23:58,40.97222,0.9548609999999993,1.132549301429882,8.506943,8.883102000000001,27.777800000000013,97.71055555555554
2023-04-12 15:27:41,48.72685,1.0995369999999998,1.1703846088042151,8.767363,8.912036,29.224500000000006,97.7725
2023-04-12 15:30:40,44.83507,0.9259250000000003,1.1033374334102288,8.391208,8.767363,28.64579999999998,97.82222222222222
2023-04-12 15:33:40,47.149885,1.0127309999999996,1.1646366165806636,8.651622999999999,8.969912,28.645800000000037,97.87222222222222
2023-04-12 15:36:39,44.849540000000005,0.9548610000000002,1.119511626749153,8.333338000000001,8.680557,28.067200000000014,97.92194444444445
2023-04-12 15:39:40,49.98553,1.359954,1.1778306955732718,8.969904,8.62269,29.513800000000032,97.97222222222223
2023-04-12 15:41:58,43.80787,0.7523140000000001,1.0736938275517445,8.217597000000001,8.940973,28.93519999999998,98.01055555555556
2023-04-12 15:45:41,43.80787,0.9259259999999996,1.1670378698298889,8.362268,8.883102000000001,27.488400000000013,98.0725
2023-04-12 15:48:41,42.274305,0.9837959999999999,1.0819109977174823,8.333337,8.535881,26.620299999999986,98.1225
2023-04-12 15:50:58,47.685185000000004,1.2442130000000002,1.1703824000721461,8.738427999999999,8.593744999999998,28.067200000000014,98.16055555555556
2023-04-12 15:53:59,45.355905,0.8391209999999996,1.1276177427969096,8.362272999999998,8.998842,28.93520000000001,98.21083333333334
2023-04-12 15:56:59,42.7662,1.0127309999999996,1.1379749278461126,8.420143,8.680551999999999,27.777800000000013,98.26083333333334
2023-04-12 16:00:40,38.932289999999995,0.9259259999999996,1.116249879974964,8.478007999999999,8.883102000000001,26.620400000000018,98.32222222222222
2023-04-12 16:02:58,40.205439999999996,1.2152780000000005,1.200751883654364,8.883104,8.854166,27.488399999999984,98.36055555555555
2023-04-12 16:06:41,51.0272,0.9837960000000008,1.1486756603561519,8.506942,8.854166,29.803199999999975,98.4225
2023-04-12 16:09:40,41.21817,0.8101849999999997,1.0736701389356307,8.246528,8.825233,28.067199999999985,98.47222222222223
2023-04-12 16:12:40,44.068285,1.0416659999999993,1.1670355842561362,8.709493,8.969907000000001,28.06710000000001,98.52222222222223
2023-04-12 16:14:57,41.247105000000005,1.0416670000000003,1.1535410891430515,8.709494,8.940977,28.067099999999982,98.56027777777778
2023-04-12 16:18:41,48.9728,1.359953,1.1937490216405764,8.969908,8.651625,28.645899999999983,98.6225
2023-04-12 16:21:40,44.58912,0.8680559999999993,1.0956626803780583,8.420138,8.912032,27.77770000000001,98.67222222222223
2023-04-12 16:24:40,44.849535,1.0995369999999998,1.1979571347820661,8.564814,8.767357,28.06710000000001,98.72222222222223
2023-04-12 16:27:40,39.438655,1.070601,1.127481597360715,8.564818,8.680557,28.067099999999982,98.77222222222223
2023-04-12 16:30:40,45.37037,1.070602,1.1552384321824867,8.564813000000001,8.738431,27.488400000000013,98.82222222222222
2023-04-12 16:33:40,49.479169999999996,1.0127309999999996,1.1513577326217537,8.651618,8.940977,28.93519999999998,98.87222222222222
2023-04-12 16:37:01,41.75347,0.9837959999999999,1.1355141477314536,8.391208,8.709492000000001,27.777800000000013,98.92805555555556
2023-04-12 16:38:59,42.53472,0.9548609999999993,1.0931616234277255,8.535878,8.825227,27.488400000000013,98.96083333333334
2023-04-12 16:41:55,36.371525,0.9259250000000003,1.1033374334102288,8.535878,8.912033000000001,26.90979999999999,99.00972222222222
2023-04-12 16:45:40,51.25868,0.9837959999999999,1.1355141477314536,8.506947,8.825230999999999,28.067199999999985,99.07222222222222
2023-04-12 16:47:58,42.766205,0.868055,1.1205510073638687,8.333338000000001,8.883102999999998,28.35639999999998,99.11055555555555
2023-04-12 16:50:58,41.493055,0.8969909999999999,1.0997691203499378,8.420138,8.854167,27.488399999999984,99.16055555555555
2023-04-12 16:54:41,41.232635,0.868055,1.132880165030653,8.449078,9.027783,27.488399999999984,99.2225
2023-04-12 16:57:41,40.19097,1.1574080000000002,1.1861097044862434,8.622684,8.680556,26.620300000000015,99.2725
2023-04-12 16:59:58,51.287615,1.3020829999999997,1.1825689221216575,8.709488,8.478005,29.224500000000035,99.31055555555555
2023-04-12 17:03:42,39.43866,1.0127310000000005,1.1245081467213163,8.275458,8.506947,26.909700000000015,99.37277777777777
2023-04-12 17:06:40,43.56192,0.8969899999999997,1.1124617726610964,8.333337,8.796297000000001,28.64580000000001,99.42222222222222
2023-04-12 17:09:40,39.43866,1.0127309999999996,1.1379795673051658,8.564813,8.825232,27.777799999999985,99.47222222222221
2023-04-12 17:12:40,49.479169999999996,1.1574080000000002,1.1718204323659709,8.680553,8.709495,28.35639999999998,99.52222222222221
2023-04-12 17:15:41,40.24884,1.0127310000000005,1.137974927846113,8.449078,8.709487,27.488399999999984,99.57249999999999
