Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-12 17:18:40,41.75347,0.9837959999999999,1.1355141477314536,8.535878,8.854161999999999,27.777800000000013,99.62222222222222
2023-04-12 17:20:56,47.65625,1.359954,1.17782516579185,8.883104,8.53588,27.777800000000013,99.66
2023-04-12 17:24:40,37.35532499999999,0.8101849999999997,1.0491446416034396,8.159718,8.680553,26.62039999999996,99.72222222222221
2023-04-12 17:27:41,38.93229,1.070602,1.1552336735205384,8.535878,8.709486,27.488399999999984,99.7725
2023-04-12 17:30:41,46.643515,1.359953,1.1617458756002694,8.825228,8.449075,27.199100000000016,99.82249999999999
2023-04-12 17:32:58,44.864005000000006,0.9548609999999993,1.1583557659495516,8.535883,8.969912,27.488499999999988,99.86055555555555
2023-04-12 17:36:41,44.589124999999996,1.157407,1.0985183669606675,8.449078,8.333331,27.488399999999984,99.9225
2023-04-12 17:38:59,43.56192,0.9837959999999999,1.1355141477314536,8.506948000000001,8.825232,27.488399999999984,99.96083333333333
2023-04-12 17:42:40,44.068285,1.070602,1.1274821149176506,8.622688,8.738426,27.199100000000016,100.02222222222221
2023-04-12 17:45:41,51.012730000000005,1.2152779999999996,1.1713389368875335,8.680558000000001,8.59375,28.64590000000001,100.07249999999999
2023-04-12 17:47:59,39.699075,0.8391200000000003,1.1276171337779526,8.449074,9.085644,27.777799999999985,100.11083333333332
2023-04-12 17:51:40,38.151039999999995,1.070602,1.1689490660393045,8.420144,8.622682000000001,25.752399999999966,100.1722222222222
2023-04-12 17:53:58,37.35532499999999,1.0127309999999996,1.1245034728573897,8.506948000000001,8.738427,26.620400000000018,100.21055555555553
2023-04-12 17:56:58,44.328705,0.9837959999999999,1.148671128272049,8.449078,8.796292000000001,28.067199999999985,100.26055555555553
2023-04-12 17:59:56,37.644675,1.0127309999999996,1.0695580080132783,8.246528000000001,8.362267000000001,26.331000000000017,100.30999999999997
2023-04-12 18:03:40,31.72743,1.3310179999999994,0.9784582829703008,8.998842999999999,8.362265,24.594899999999996,100.37222222222219
2023-04-12 18:17:58,34.013310000000004,1.7361110000000002,0.6785852227671892,7.928242999999999,6.365741999999999,23.726800000000026,100.37222222222219
2023-04-12 18:27:40,37.35532499999999,1.6782409999999999,0.7901124277876722,7.986108,6.597227,25.462999999999965,100.37222222222219
2023-04-13 07:05:58,30.150460000000002,1.2731480000000008,0.9183806389452855,7.870374000000001,7.233795999999999,23.4375,100.37222222222219
2023-04-13 07:21:40,30.917245,1.2442130000000002,0.9603737610160233,7.957174000000001,7.436341,22.858800000000002,100.37222222222219
2023-04-13 07:33:40,34.273725,1.359954,1.0440070955025549,8.304394000000002,7.725690000000001,23.726799999999997,100.37222222222219
2023-04-13 07:36:41,36.848955,1.070602,1.026590453826136,8.188654,8.101852000000001,24.59490000000001,100.37222222222219
2023-04-13 08:00:41,41.232635,1.4756939999999998,1.0364522346517255,8.246533,7.465279000000001,25.463000000000022,100.37222222222219
2023-04-13 08:02:58,36.588539999999995,0.8101850000000006,0.9990831459893103,7.667822000000001,8.072917,26.04170000000002,100.41027777777775
2023-04-13 08:05:59,37.35532499999999,1.1284719999999995,0.944245741917232,7.899303,7.552081,24.884199999999993,100.46055555555553
2023-04-13 08:08:58,37.398725,0.9548610000000002,0.9835127697449731,7.841432,7.8993009999999995,26.041600000000017,100.51027777777776
2023-04-13 08:12:41,78.32755,0.14467599999999958,0.8102024903782695,5.468746,7.754630000000001,31.249999999999986,100.57222222222221
2023-04-13 08:14:58,39.670135,0.23148199999999974,0.8112431325633269,6.8865739999999995,8.622682000000001,28.067099999999982,100.61027777777777
2023-04-13 08:18:38,37.094905,0.8969909999999999,1.0216758783460422,8.043984,8.304403,25.752399999999994,100.67138888888888
2023-04-13 08:21:40,35.300925,0.9259259999999996,0.9403198086506208,7.870367999999999,7.899302,26.04170000000002,100.72194444444445
2023-04-13 08:23:58,40.465855,1.186343,1.0349346851169898,8.072913,7.78356,26.909699999999987,100.76027777777777
2023-04-13 08:26:58,37.630205,0.6655090000000001,0.96012837867252,7.638892,8.304403,26.04169999999999,100.81027777777777
2023-04-13 08:29:58,38.91782499999999,0.9259260000000005,0.9545716180005519,7.609952,7.667826,25.752399999999994,100.86027777777777
2023-04-13 08:32:59,38.91782499999999,0.868055,0.9925764233355296,7.812497,8.072911999999999,26.04169999999999,100.91055555555555
2023-04-13 08:36:40,40.19097,0.9548610000000002,0.99763225042455,7.783567000000001,7.870366000000001,26.04159999999999,100.97194444444443
2023-04-13 08:38:58,46.643519999999995,1.1863419999999998,1.0349342286315104,7.957177000000001,7.667825,26.62039999999999,101.01027777777776
2023-04-13 08:41:59,35.02604,0.6076389999999998,0.9225398249949551,7.523147999999999,8.246528999999999,25.462999999999994,101.06055555555554
2023-04-13 08:45:40,38.657405,1.070602,1.056070949343554,7.841434,7.812501999999999,26.33099999999999,101.12194444444442
2023-04-13 08:48:40,36.08217500000001,1.0995369999999998,1.0254991496419803,8.101854,7.957177,25.75229999999999,101.17194444444442
2023-04-13 08:51:41,35.30092500000001,1.0995369999999998,1.0703438028791086,8.015044,7.957177,26.041600000000017,101.2222222222222
2023-04-13 08:53:59,40.465855,1.0995369999999998,1.0555396537250243,8.130784,8.043977,27.199100000000016,101.26055555555553
2023-04-13 08:56:56,34.30266,1.0127310000000005,0.9686782678158031,7.957178000000001,7.870367,26.331099999999964,101.30972222222219
2023-04-13 09:00:40,32.204865,0.9837959999999999,0.9981941100670706,7.870368,7.899302,26.041600000000017,101.37194444444441
2023-04-13 09:03:41,36.848955000000004,1.0995369999999998,1.0405970153180852,7.870367999999999,7.754631,25.173599999999965,101.42222222222219
2023-04-13 09:06:41,42.780675,0.9259260000000005,1.0102488867328927,7.783562,7.9571760000000005,26.90980000000002,101.47222222222219
2023-04-13 09:09:40,37.63021,0.8391209999999996,0.9367449971551481,7.696763,7.8993020000000005,26.33099999999999,101.52194444444442
2023-04-13 09:11:58,34.794560000000004,0.9837959999999999,1.040596384959477,7.812498000000001,7.928242,25.17360000000002,101.56027777777774
2023-04-13 09:14:58,36.84896,1.1284719999999995,1.039251228937734,8.043982999999999,7.870371,25.75229999999999,101.61027777777774
2023-04-13 09:18:40,41.75347,1.0127309999999996,1.0413985391199239,8.015048,8.072917,26.041600000000017,101.6719444444444
2023-04-13 09:21:40,35.821754999999996,0.9548610000000002,0.9976371085085597,7.9282379999999995,8.015047,25.462999999999965,101.7219444444444
2023-04-13 09:24:40,43.31597,1.1284719999999995,1.0695584543630172,8.043982999999999,7.928241000000001,27.199099999999987,101.7719444444444
2023-04-13 09:27:41,36.096639999999994,1.0416660000000002,0.9826633341813266,7.928238,7.812501999999999,25.752199999999988,101.82222222222218
2023-04-13 09:30:40,40.957750000000004,1.3310190000000004,1.0662259464432373,8.188654,7.6967550000000005,26.33110000000002,101.87194444444441
2023-04-13 09:33:40,34.51967500000001,1.0127310000000005,1.0413985391199236,8.101854,8.159723,25.75230000000002,101.9219444444444
2023-04-13 09:36:38,35.069445,1.1284720000000004,1.0083073482350045,8.043984000000002,7.812501999999999,25.46289999999999,101.97138888888885
2023-04-13 09:39:41,33.260999999999996,1.157407,1.0528894612159903,8.246524,8.043977,25.462999999999965,102.02222222222218
2023-04-13 09:42:40,34.519679999999994,0.9259260000000005,1.0102488867328911,7.957174,8.130787999999999,25.462999999999994,102.07194444444441
2023-04-13 09:45:41,36.588539999999995,1.0995369999999998,1.01024958875157,7.899303,7.725695999999999,24.884299999999996,102.12222222222219
2023-04-13 09:48:41,45.3559,1.3020829999999997,1.0704476342799758,8.130783,7.696759999999999,26.90980000000002,102.17222222222219
2023-04-13 09:51:40,38.411455000000004,1.1284719999999995,1.039251228937734,8.101853,7.928241000000001,24.88420000000002,102.22194444444442
2023-04-13 09:53:59,38.671875,1.0416659999999993,0.9976346504538844,7.899303,7.8124970000000005,25.75229999999999,102.26055555555553
2023-04-13 09:57:40,37.60127,1.0416660000000002,1.056072894663559,8.101848,8.130792,26.33099999999999,102.32194444444441
2023-04-13 10:00:41,42.259835,0.9548609999999993,1.0392508114172323,7.928243,8.101852000000001,27.199100000000016,102.37222222222219
2023-04-13 10:03:40,33.260999999999996,0.9837959999999999,0.9981941100670725,7.7256979999999995,7.754632000000001,25.75230000000002,102.42194444444442
2023-04-13 10:06:41,34.534144999999995,1.070601,1.026584823665428,8.015048,7.928237000000001,25.463000000000022,102.4722222222222
2023-04-13 10:08:59,43.532985,1.3020829999999997,1.0367618025071978,8.188653,7.696759999999999,27.199100000000016,102.51055555555553
2023-04-13 10:12:40,34.25926,0.9259259999999996,0.9965142996255615,7.667827999999999,7.812502,26.33099999999999,102.57194444444441
2023-04-13 10:14:56,34.794560000000004,0.8969909999999999,1.0083069611247097,7.609957999999999,7.841436999999999,25.75230000000002,102.60972222222219
2023-04-13 10:18:41,36.328125,0.9259260000000005,0.9965142996255616,7.754632000000001,7.899305999999999,26.909699999999987,102.67222222222219
2023-04-13 10:21:40,40.697334999999995,0.9837960000000008,1.0544804207972958,7.754632000000001,7.899306,25.173699999999968,102.72194444444442
2023-04-13 10:24:40,41.739000000000004,0.9259260000000005,1.0102488867328911,7.7256920000000004,7.899305999999999,26.331099999999992,102.77194444444442
2023-04-13 10:27:40,38.888885,0.8969909999999999,1.0349338657051887,7.667822999999999,7.957172000000001,26.04170000000002,102.82194444444441
2023-04-13 10:29:59,39.380785,0.9548609999999993,1.0255011058878292,7.812498,7.957177,26.330899999999986,102.86055555555552
2023-04-13 10:32:58,40.957750000000004,0.8680559999999993,1.0189272005158037,7.957177999999999,8.275462000000001,27.488500000000016,102.91027777777775
2023-04-13 10:36:40,37.35532499999999,0.9259259999999996,1.0102488867328907,7.5520830000000005,7.725697,26.04170000000002,102.97194444444442
2023-04-13 10:39:40,43.822334999999995,0.9837959999999999,1.0405963849594762,7.899306999999999,8.015051,26.620300000000015,103.02194444444442
2023-04-13 10:41:58,34.79456,0.8391209999999996,0.9634682873528562,7.696763,7.957172,26.620300000000015,103.06027777777774
2023-04-13 10:44:59,37.123845,1.0416670000000003,1.0560684446209445,7.928242999999999,7.957176,26.90980000000002,103.11055555555552
2023-04-13 10:48:40,43.54745,1.186343,1.018925217422663,8.130787999999999,7.812494999999999,26.909700000000015,103.1719444444444
2023-04-13 10:51:41,34.25926,0.8101849999999997,1.0117297429364065,7.812498000000001,8.246523,26.620300000000015,103.22222222222219
2023-04-13 10:54:38,39.684605000000005,0.983797,1.0544809444701002,7.696763,7.841436,26.33110000000002,103.27138888888885
2023-04-13 10:57:40,49.725115,1.1863419999999998,1.0664234474118321,8.043977000000002,7.812505000000001,28.356400000000008,103.32194444444441
2023-04-13 11:00:40,38.657405,0.6655090000000001,0.9367066344864657,7.465281999999999,8.072913,26.909699999999987,103.37194444444441
2023-04-13 11:03:42,39.670135,0.8101849999999997,1.0242897640122608,7.609952000000001,8.072917,26.620400000000018,103.42249999999997
2023-04-13 11:06:41,37.890625,0.8391200000000003,1.0537089606490404,7.783562,8.246531999999998,26.909700000000015,103.4722222222222
2023-04-13 11:09:42,39.42419,1.0416669999999995,1.0560733992628093,8.101848,8.130790999999999,26.04169999999999,103.52249999999998
2023-04-13 11:12:40,45.862269999999995,1.0995369999999998,1.0555447936472444,8.159718,8.072921,27.199000000000012,103.57194444444443
2023-04-13 11:14:58,38.13657,0.8391200000000003,1.0156174143943375,7.870368,8.246528,26.331000000000017,103.61027777777775
2023-04-13 11:18:41,34.794560000000004,0.9259259999999996,1.0507612180697712,7.899308,8.159722,26.620400000000018,103.6722222222222
2023-04-13 11:20:58,43.31597,1.1284729999999996,1.0544839491788844,8.101852999999998,7.95718,26.62039999999999,103.71027777777776
2023-04-13 11:24:40,40.711805,0.7233790000000004,0.9845464399788962,7.581022000000001,8.159723,26.909700000000015,103.77194444444443
2023-04-13 11:27:40,37.630205000000004,0.8391200000000003,0.9897508660020837,7.783562,8.101852000000001,26.331000000000017,103.82194444444443
2023-04-13 11:30:41,39.930555,0.9259260000000005,1.0238668648348048,7.8993020000000005,8.101856,26.909699999999987,103.8722222222222
2023-04-13 11:33:38,48.697919999999996,1.157407,1.0834600562237735,8.130787000000002,7.98611,28.35650000000001,103.92138888888887
2023-04-13 11:36:40,38.107635,0.6944440000000007,0.9666403674607854,7.754632000000001,8.362268,26.90979999999999,103.97194444444443
2023-04-13 11:38:58,40.957750000000004,0.9548610000000002,0.9976371085085597,7.754627,7.841436,26.04170000000002,104.01027777777776
2023-04-13 11:42:00,42.25984,0.8969899999999997,1.0480933683674316,7.899306999999999,8.217597,27.488400000000013,104.06083333333332
2023-04-13 11:44:58,40.986689999999996,0.868055,1.0058061334486348,7.870372,8.159727,26.620300000000015,104.11027777777777
2023-04-13 11:48:40,46.889465,0.8101849999999997,0.9863380081324316,7.812501999999999,8.188657000000001,28.35650000000001,104.17194444444443
2023-04-13 11:50:59,38.628475,0.7233790000000004,0.9481546998200049,7.581022000000001,8.072913,26.90979999999999,104.21055555555554
2023-04-13 11:54:40,43.04109,0.868055,1.0189311617363557,7.8993020000000005,8.217597,27.488499999999988,104.27194444444443
2023-04-13 11:56:58,42.505790000000005,0.9837959999999999,1.0819109977174814,7.957177000000001,8.159721000000001,27.488400000000013,104.31027777777776
2023-04-13 11:59:59,40.451385,0.6944440000000007,1.024996160962423,7.667822000000001,8.420138,27.488400000000013,104.36055555555554
2023-04-13 12:03:40,38.13657499999999,0.868055,1.0189266441202367,7.754632000000001,8.072917,27.488399999999984,104.42194444444442
2023-04-13 12:06:40,39.17824,0.9548610000000002,1.066422328984465,7.928237,8.159726,26.909700000000015,104.47194444444442
2023-04-13 12:09:40,47.9456,1.0416670000000003,1.0703437488044631,7.957172000000001,8.015045,27.777799999999985,104.52194444444442
2023-04-13 12:12:38,39.930555,0.6655090000000001,0.971725429407855,7.609952000000001,8.304403,27.488499999999988,104.57138888888886
2023-04-13 12:15:41,36.328125,0.8101849999999997,1.0367618617555736,7.754627,8.246532,27.199100000000016,104.62222222222219
2023-04-13 12:18:41,36.848955000000004,0.8969899999999997,1.0216753330123998,7.957177000000001,8.217597,27.199100000000016,104.67222222222219
2023-04-13 12:21:41,42.505790000000005,0.8680560000000002,1.083098059500219,7.928242999999999,8.391207,27.488399999999984,104.72222222222219
2023-04-13 12:23:58,40.697334999999995,0.983797,1.0265928002359632,7.957173,8.043986,25.173699999999968,104.76027777777774
2023-04-13 12:26:58,40.697334999999995,0.8969909999999999,1.0480939230698763,8.072913,8.391202,26.04169999999999,104.81027777777774
2023-04-13 12:30:40,38.917820000000006,0.9837959999999999,1.0265922858387657,8.043977000000002,8.130790999999999,26.04170000000002,104.87194444444441
2023-04-13 12:33:41,46.643519999999995,1.186343,1.0819145392076763,8.159723,7.957179999999999,27.488400000000013,104.92222222222219
2023-04-13 12:36:40,37.861689999999996,0.6944439999999998,0.9902062896195393,7.754627,8.420143,26.909699999999987,104.97194444444442
2023-04-13 12:39:40,36.83449,0.8680560000000002,1.0058066850527352,7.783563,8.072917,27.199000000000012,105.02194444444442
2023-04-13 12:42:41,35.561345,0.9837959999999999,1.040596384959477,8.159718000000002,8.275462000000001,26.620299999999986,105.0722222222222
2023-04-13 12:44:59,39.670135,1.2152779999999996,1.1109345913117974,8.217588,8.015049999999999,26.620400000000018,105.11055555555552
2023-04-13 12:48:43,43.27257,1.070602,1.0850076841792835,8.159718000000002,8.188656,27.199099999999987,105.17277777777774
2023-04-13 12:51:03,36.06771,1.0127309999999996,0.99819662473511,8.246523,8.217592,26.04159999999999,105.21166666666663
2023-04-13 12:54:04,36.60301,0.9837959999999999,1.0544851997576574,8.043978,8.188662,24.884299999999996,105.26194444444441
2023-04-13 12:57:18,45.34144,0.9837959999999999,1.0819109977174814,8.188657,8.391200999999999,27.777800000000013,105.3158333333333
2023-04-13 12:57:42,43.793405,0.868055,1.0577059193766707,8.101847,8.506941999999999,27.488400000000013,105.32249999999996
2023-04-13 12:59:58,37.35532499999999,0.78125,0.9948461712192733,7.783562,8.246532,26.04170000000002,105.36027777777774
2023-04-13 13:02:58,45.3559,1.1284720000000004,1.0844930979870975,8.072912,7.98611,27.199099999999987,105.41027777777774
2023-04-13 13:06:43,36.096639999999994,0.8680560000000002,0.992576970087954,7.841432999999999,8.101847,26.62039999999999,105.47277777777774
2023-04-13 13:09:40,37.86169,1.070602,1.056070949343554,8.130787999999999,8.101855999999998,26.620300000000015,105.5219444444444
2023-04-13 13:12:42,45.355905,0.983797,1.0405969040246486,8.015042999999999,8.130786,28.93519999999998,105.57249999999996
2023-04-13 13:15:41,36.863425,0.8969909999999999,1.0216712774152223,7.812503,8.072911999999999,26.331099999999992,105.62222222222219
2023-04-13 13:18:41,38.39699,0.9548609999999993,1.0392555442400593,8.043978,8.217597,26.909699999999987,105.67222222222219
2023-04-13 13:21:40,45.61632,1.157407,1.1134405803706973,8.275463,8.188655999999998,26.909700000000015,105.72194444444442
2023-04-13 13:24:41,38.411455000000004,0.8969909999999999,0.9948322711022176,7.957177999999999,8.159727,27.199000000000012,105.7722222222222
2023-04-13 13:27:41,40.711805,0.9259259999999996,1.0507612180697712,7.9861130000000005,8.246527,26.62039999999999,105.8222222222222
2023-04-13 13:30:38,38.91782499999999,0.9548610000000002,1.0392508114172327,7.957177000000001,8.130786,26.620299999999986,105.87138888888886
2023-04-13 13:33:40,46.62905,1.1574079999999993,1.0985240301814836,8.246528,8.130790000000001,27.77770000000001,105.92194444444442
2023-04-13 13:36:41,34.25926,0.8969899999999997,1.0216753330124004,8.072913,8.333333,26.331099999999992,105.9722222222222
2023-04-13 13:38:58,35.546875,1.0127309999999996,1.0127315000245547,7.957178,7.957177,26.04169999999999,106.01027777777776
2023-04-13 13:42:40,34.51967500000001,1.0127309999999996,1.0695580080132783,8.188658,8.304397,27.199000000000012,106.07194444444443
2023-04-13 13:45:41,46.137155,1.3020829999999997,1.1513539636363368,8.391207999999999,8.101855,27.77770000000001,106.1222222222222
2023-04-13 13:48:41,34.780095,0.9259259999999996,1.0373680171242,8.159718000000002,8.391202,26.04169999999999,106.1722222222222
2023-04-13 13:51:40,42.25984,1.3020830000000005,1.1195124270251398,8.304398,7.957175,26.62039999999999,106.22194444444443
2023-04-13 13:54:41,38.657405,0.9837959999999999,1.0819109977174823,8.043982999999999,8.246527,26.33099999999999,106.27222222222221
2023-04-13 13:57:41,36.863425,0.8680559999999993,1.0189272005158037,7.957177999999999,8.275462000000001,26.33099999999999,106.32222222222221
2023-04-13 13:59:58,45.60185,1.186343,1.0819092120180014,8.246533,8.04398,27.488399999999984,106.36027777777777
2023-04-13 14:03:41,39.670135,0.8391209999999996,1.015617982290236,7.812503,8.188662,26.33099999999999,106.42222222222222
2023-04-13 14:05:58,37.876155,0.8969909999999999,1.0480939230698763,7.957177999999999,8.275466999999999,26.04170000000002,106.46027777777778
2023-04-13 14:09:39,41.739000000000004,0.9837959999999999,1.0954657701533341,8.130787000000002,8.362271,27.199099999999987,106.52166666666666
2023-04-13 14:12:40,45.34144,0.8101850000000006,1.061445140867145,7.812502,8.362267,28.06710000000001,106.57194444444444
2023-04-13 14:14:58,36.06771,0.7233790000000004,0.9603761014593092,7.754627,8.275468,26.62039999999999,106.61027777777777
2023-04-13 14:18:41,39.16377,1.0127309999999996,1.0972483887339608,8.188658,8.362267000000001,26.909699999999987,106.67222222222222
2023-04-13 14:20:58,39.424189999999996,1.0995369999999998,1.0995394999615666,8.246528000000001,8.246531000000001,26.331000000000017,106.71027777777778
2023-04-13 14:24:41,38.888885,0.6944439999999998,1.0134713421775177,7.928237,8.651623,27.488399999999984,106.77222222222223
2023-04-13 14:26:58,38.91782499999999,0.8101849999999997,1.0117297429364072,7.754632,8.188657000000001,25.75229999999999,106.81027777777778
2023-04-13 14:30:41,40.711805,0.8969909999999999,1.0611505596968012,8.159721999999999,8.506941000000001,27.199099999999987,106.87222222222223
2023-04-13 14:33:41,48.19155,1.070602,1.0992831564874896,8.275462999999998,8.333331,27.488399999999984,106.92222222222223
2023-04-13 14:35:58,37.60127,0.7233799999999997,1.0083991371822179,7.928242999999999,8.564813000000001,27.198999999999984,106.96027777777779
2023-04-13 14:38:58,36.06771,0.8680560000000002,1.0319513565537795,7.783563,8.130787,26.62039999999999,107.01027777777779
2023-04-13 14:41:58,36.83449,1.0127319999999997,1.0555421414231085,8.246528,8.333336,26.620299999999986,107.06027777777778
2023-04-13 14:45:40,43.012155,0.9259259999999996,1.0640549390003562,8.130787999999999,8.420141999999998,27.77770000000001,107.12194444444445
2023-04-13 14:48:38,36.848955,0.9259259999999996,1.037368017124201,7.986108,8.217592,26.04169999999999,107.1713888888889
2023-04-13 14:51:40,45.326965,1.070602,1.0992831564874896,8.275468,8.333336,27.199100000000016,107.22194444444446
2023-04-13 14:54:40,37.38426,0.8969909999999999,1.0216758783460422,7.957177999999999,8.217597,26.909700000000015,107.27194444444446
2023-04-13 14:57:40,39.684605000000005,1.0127310000000005,1.0413985391199234,8.217597000000001,8.275465999999998,26.331000000000017,107.32194444444445
2023-04-13 15:00:41,42.259834999999995,0.9548609999999993,1.0528914031483279,8.246528,8.449077,26.62039999999999,107.37222222222223
2023-04-13 15:03:41,39.43866,0.868055,1.108148640943777,8.130783,8.651618,26.90979999999999,107.42222222222223
2023-04-13 15:06:40,40.97222,1.157407,1.0985235472881039,8.362268,8.246531,26.331099999999992,107.47194444444446
2023-04-13 15:08:58,42.53472,0.983797,1.0819115304357074,8.275462999999998,8.478006,26.33099999999999,107.51027777777779
2023-04-13 15:12:40,46.368635,0.9548610000000002,1.119511626749153,8.130787000000002,8.478006,27.488500000000016,107.57194444444445
2023-04-13 15:15:41,37.35532499999999,0.9837959999999999,1.0682537031069081,8.188658,8.362272,25.46290000000002,107.62222222222223
2023-04-13 15:17:58,39.438655,1.0127310000000005,1.0834620146466316,8.362268,8.506947,27.198999999999984,107.6602777777778
2023-04-13 15:20:58,38.91782499999999,1.0995370000000007,1.128222209766862,8.535884,8.593747,26.33099999999999,107.71027777777779
2023-04-13 15:24:40,45.630785,1.2152770000000004,1.1262453037721822,8.362268,8.188661,27.199099999999987,107.77194444444446
2023-04-13 15:26:56,38.136575,0.8391200000000003,1.0411007432296315,8.188658,8.622688,26.620400000000018,107.80972222222223
2023-04-13 15:29:59,38.151039999999995,0.8969909999999999,1.0216758783460413,7.9861130000000005,8.246531999999998,26.331000000000017,107.86055555555556
2023-04-13 15:33:40,45.355905,1.070602,1.0992831564874896,8.304397999999999,8.362265999999998,27.488500000000016,107.92194444444445
2023-04-13 15:36:40,37.890625,0.868055,1.0058061334486348,8.043978,8.333333,26.331099999999992,107.97194444444445
2023-04-13 15:39:00,37.38426,0.9837959999999999,1.068253703106907,8.072918000000001,8.246531999999998,26.331000000000017,108.01083333333334
2023-04-13 15:41:58,37.094905,1.157407,1.0834600562237735,8.506948000000001,8.362271,26.33099999999999,108.06027777777778
2023-04-13 15:45:40,35.30092500000001,0.9259260000000005,1.0772436567720038,8.333334,8.651618,26.33099999999999,108.12194444444445
2023-04-13 15:48:41,37.35532499999999,1.157407,1.083465286401398,8.304394000000002,8.159727,26.33110000000002,108.17222222222223
2023-04-13 15:51:41,38.165504999999996,1.157407,1.0528894612159903,8.391202999999999,8.188655999999998,26.620300000000015,108.22222222222223
2023-04-13 15:54:40,37.86169,1.070602,1.099288069886919,8.217588,8.275466,26.04169999999999,108.27194444444446
2023-04-13 15:57:40,41.232635,0.8680559999999993,1.0704484054574286,8.043978,8.478012,27.198999999999984,108.32194444444445
2023-04-13 15:59:58,37.35532499999999,0.8969909999999999,0.9948322711022176,7.957177999999999,8.159727,26.90979999999999,108.36027777777778
2023-04-13 16:03:41,40.711805,1.157407,1.0834600562237735,8.506943,8.362265999999998,26.90979999999999,108.42222222222223
2023-04-13 16:05:56,42.013885,1.0416660000000002,1.11243651965621,8.391208,8.535882,26.62039999999999,108.45972222222223
2023-04-13 16:09:40,39.17824,1.1863420000000007,1.1274820464459052,8.246528,8.130786,26.33099999999999,108.52194444444444
2023-04-13 16:11:58,37.60127,1.0127310000000005,1.097248388733961,8.391208,8.564817,26.909699999999987,108.56027777777777
2023-04-13 16:14:58,38.888885,0.9837959999999999,1.0265874238433284,8.130787000000002,8.217590999999999,26.909700000000015,108.61027777777777
2023-04-13 16:18:40,39.43866,0.7233790000000004,1.031952137216841,7.928237,8.622688,27.199000000000012,108.67194444444443
2023-04-13 16:21:40,39.149305,1.0127319999999997,1.0127320000085516,8.015048,8.015046,26.909700000000015,108.72194444444443
2023-04-13 16:24:41,38.38252,0.9548609999999993,1.0664223289844648,8.159718,8.391207,25.752399999999994,108.77222222222221
2023-04-13 16:27:40,38.38252,1.0995369999999998,1.1139468333479037,8.217588,8.246531000000001,27.199099999999987,108.82194444444444
2023-04-13 16:30:40,40.697334999999995,0.9259259999999996,1.0640549390003562,8.130787999999999,8.420141999999998,26.620400000000018,108.87194444444444
2023-04-13 16:33:41,43.27257,0.9548609999999993,1.0528914031483267,8.101848,8.304397,28.067200000000014,108.92222222222222
2023-04-13 16:36:40,40.19097,1.1284720000000004,1.0992882102881316,8.159718,8.101856,26.620400000000018,108.97194444444445
2023-04-13 16:38:59,40.19097,1.186343,1.1423929199806013,8.304394,8.217590999999999,26.04169999999999,109.01055555555556
2023-04-13 16:42:41,38.642939999999996,1.0995369999999998,1.0703438028791086,8.391202999999999,8.333336,26.330900000000014,109.07222222222222
2023-04-13 16:44:55,43.822334999999995,1.2442129999999993,1.0931624521994818,8.333333,8.043980000000001,26.620300000000015,109.10944444444445
2023-04-13 16:48:45,36.328125,0.9548609999999993,1.011628279001143,8.217592999999999,8.333332,25.75230000000002,109.17333333333333
2023-04-13 16:51:41,38.38252,1.1284719999999995,1.0844930979870977,8.246523,8.159721000000001,26.04169999999999,109.22222222222221
2023-04-13 16:54:41,40.697334999999995,1.273148,1.1379780989880823,8.449078,8.188659999999999,26.620400000000018,109.27222222222221
2023-04-13 16:57:40,36.574075,0.8391200000000003,1.0786644115998452,8.159718,8.680558000000001,26.62039999999999,109.32194444444444
2023-04-13 16:59:58,33.767365,0.9837959999999999,1.040596384959477,8.130788,8.246532,25.462999999999994,109.36027777777777
2023-04-13 17:03:40,35.561345,1.070601,1.0992826475971222,8.391208,8.449077,26.04170000000002,109.42194444444443
2023-04-13 17:06:41,43.518519999999995,1.186343,1.1274825297668463,8.420144,8.304400999999999,27.199099999999987,109.47222222222221
2023-04-13 17:09:41,34.548615,1.0127310000000005,1.055541627429812,8.217594000000002,8.304403,26.04169999999999,109.52222222222221
2023-04-13 17:12:40,35.82176,1.1284719999999995,1.0992831213870269,8.333333,8.275461,26.041699999999963,109.57194444444444
2023-04-13 17:16:02,44.03935,0.9837959999999999,1.0544851997576574,8.217588,8.362272,27.488399999999984,109.62805555555555
2023-04-13 17:18:41,37.35532499999999,0.9259259999999996,1.0238621788658966,7.8993079999999996,8.101852000000001,26.90979999999999,109.67222222222222
2023-04-13 17:20:58,39.684605,1.070602,1.099288069886919,8.043978,8.101856,27.488399999999984,109.71027777777778
2023-04-13 17:24:39,33.52141,1.0416659999999993,1.0703432396696497,8.275463,8.333337,25.46290000000002,109.77166666666666
2023-04-13 17:27:41,44.35764,1.0995369999999998,1.085005188476308,8.333333,8.304396,27.77770000000001,109.82222222222222
2023-04-13 17:30:40,38.917820000000006,1.0995369999999998,1.0254991496419803,8.246528000000001,8.101851,26.04169999999999,109.87194444444445
2023-04-13 17:33:40,37.60127,0.8101849999999997,1.0736701389356307,7.870367999999999,8.449072999999999,26.33099999999996,109.92194444444445
2023-04-13 17:36:41,39.424189999999996,1.070602,1.0414041053710394,8.217588,8.159726,26.62039999999999,109.97222222222223
2023-04-13 17:39:40,44.068285,1.0127309999999996,1.0834620146466305,8.217588,8.362267000000001,27.199000000000012,110.02194444444446
2023-04-13 17:42:40,33.506945,0.9259259999999996,0.9965190661847942,7.986108,8.130792,25.75229999999999,110.07194444444445
2023-04-13 17:45:41,33.752894999999995,0.8391209999999996,1.0411013206021922,7.870373,8.304402,26.04170000000002,110.12222222222223
2023-04-13 17:48:41,34.027775,0.8680560000000002,0.9657964986558465,7.957173,8.159727,25.462999999999965,110.17222222222223
2023-04-13 17:51:40,43.012155,1.157407,1.0834600562237735,8.275463,8.130786,27.199000000000012,110.22194444444446
2023-04-13 17:54:40,34.548615,0.9259259999999996,1.0238668648348044,8.043978,8.246532,26.331000000000017,110.27194444444446
2023-04-13 17:57:41,34.794560000000004,1.070602,1.056070949343554,8.188658,8.159726,25.462999999999965,110.32222222222224
2023-04-13 17:59:59,34.288195,1.0127309999999996,1.0834620146466298,8.275463,8.420141999999998,25.75229999999999,110.36055555555556
2023-04-13 18:08:59,31.17766,1.8229160000000002,1.0843716888016022,8.622688,7.378472,25.75230000000002,110.36055555555556
2023-04-14 12:06:40,43.778935,0.8680560000000002,1.1328765151255735,8.304403,8.883097,27.488400000000013,110.36055555555556
2023-04-14 12:08:58,49.94213,1.0127319999999997,1.2168737048903193,8.738427999999999,9.172456,28.067099999999982,110.39888888888889
2023-04-14 12:12:40,48.929395,1.0127319999999997,1.1909275382531888,8.709492999999998,9.085650999999999,27.488399999999984,110.46055555555556
2023-04-14 12:15:38,56.640625,1.0995369999999998,1.2251352183410722,8.796297,9.056709999999999,28.64580000000001,110.51
2023-04-14 12:18:40,46.339695000000006,0.6655090000000001,1.0730502405483482,8.159722,9.114583,28.64580000000001,110.56055555555557
2023-04-14 12:20:59,45.818865,0.78125,1.1502453369200896,8.304402,9.143522,28.64579999999998,110.59916666666668
2023-04-14 12:24:41,44.285304999999994,0.9548610000000002,1.106386466592144,8.593751999999999,8.912041,28.356499999999983,110.66083333333334
2023-04-14 12:26:58,52.51736,1.0995369999999998,1.1703894089911187,8.738422,8.883105,28.64580000000001,110.6988888888889
2023-04-14 12:30:40,46.8316,0.7523149999999994,1.0969594632532012,8.246528,9.027773,28.06710000000001,110.76055555555557
2023-04-14 12:33:41,39.91609,0.9837959999999999,1.1355141477314536,8.564813,8.883097,28.067200000000014,110.81083333333335
2023-04-14 12:36:41,43.778935,1.0127319999999997,1.1513536710892736,8.449078,8.738426,27.777800000000013,110.86083333333335
2023-04-14 12:38:59,47.64178,1.2442130000000002,1.1703876126261017,8.651618,8.506944999999998,28.64579999999998,110.89916666666667
2023-04-14 12:42:41,39.901615,0.8101849999999997,1.0858178075487275,8.130783,8.738427999999999,28.93520000000001,110.96083333333334
2023-04-14 12:45:41,39.105900000000005,0.9837959999999999,1.108912434686482,8.391207999999999,8.651622,27.77770000000001,111.01083333333334
2023-04-14 12:48:40,38.87442,0.8391200000000003,1.0786601278853114,8.333338000000001,8.854168,27.199000000000012,111.06055555555557
2023-04-14 12:51:40,38.87442,1.0127319999999997,1.1109312786239827,8.246528,8.449076,28.64580000000001,111.11055555555556
2023-04-14 12:53:57,47.887730000000005,1.2442130000000002,1.1552340490860336,8.622688,8.449075,28.067200000000014,111.14861111111112
2023-04-14 12:57:40,39.13484,0.9548609999999993,1.0798429303091501,8.217592999999999,8.478012,28.64580000000001,111.21055555555557
2023-04-14 13:00:42,39.13484,1.0995369999999998,1.1703846088042138,8.535883,8.680556,27.777800000000013,111.26111111111113
2023-04-14 13:02:58,38.35359,1.0995369999999998,1.1423899185369466,8.506948000000001,8.593751000000001,27.488399999999984,111.29888888888891
2023-04-14 13:06:40,41.203705,0.8391200000000003,1.0786601278853118,8.188658,8.709488,28.067199999999985,111.36055555555558
2023-04-14 13:08:58,38.642939999999996,1.0127309999999996,1.1245081467213156,8.101848,8.333337,27.488400000000013,111.3988888888889
2023-04-14 13:12:41,38.87442,0.9837959999999999,1.16174229066865,8.420143,8.796297,28.35650000000001,111.46083333333335
2023-04-14 13:15:40,40.162035,1.1284719999999995,1.171336059058085,8.651622999999999,8.738420999999999,27.777799999999985,111.51055555555558
2023-04-14 13:17:58,46.875,1.157407,1.1718149691294042,8.680553,8.709485999999998,28.35639999999998,111.54888888888891
2023-04-14 13:20:59,38.35359,1.070602,1.1414142080787015,8.391204,8.535882,28.067099999999982,111.59916666666669
2023-04-14 13:24:41,39.380785,1.2442130000000002,1.2002843017350862,8.825234000000002,8.738420999999999,27.488399999999984,111.66083333333336
2023-04-14 13:27:41,42.766205,1.2152780000000005,1.1713389368875322,8.825234000000002,8.738426,28.06710000000001,111.71083333333335
2023-04-14 13:30:41,47.381365,1.1284720000000004,1.1993531776903215,8.651624000000002,8.796292000000001,29.224500000000006,111.76083333333335
2023-04-14 13:33:38,36.820025,0.9259260000000005,1.07724819865649,8.304394,8.622688,27.488399999999984,111.81000000000002
2023-04-14 13:35:59,40.943285,1.070601,1.155233147503858,8.564818,8.738427,27.777799999999985,111.84916666666669
2023-04-14 13:39:42,40.43692,1.0127310000000005,1.1379795673051656,8.535878,8.796297,27.777800000000013,111.91111111111114
2023-04-14 13:41:59,49.971064999999996,1.273148,1.1842195868825545,8.738428,8.564810000000001,28.35650000000001,111.9491666666667
2023-04-14 13:44:59,39.42419,0.9259250000000003,1.0640543904210429,8.246528,8.535882999999998,27.488400000000013,111.9991666666667
2023-04-14 13:49:02,39.42419,1.0416670000000003,1.1535410891430515,8.709494,8.940977,27.488499999999988,112.06666666666669
2023-04-14 13:51:40,44.05382,1.3020830000000005,1.1825742649673958,8.883098,8.651625,28.64590000000001,112.11055555555558
2023-04-14 13:53:58,49.971064999999996,1.1284720000000004,1.1993579825669864,8.680558,8.825236,28.645899999999983,112.1488888888889
2023-04-14 13:56:58,39.42419,1.0127310000000005,1.1245034728573893,8.304398,8.535877,27.488500000000016,112.1988888888889
2023-04-14 14:00:41,48.697919999999996,1.0995369999999998,1.1842242172525224,8.709493,8.883106,28.356499999999983,112.26083333333335
2023-04-14 14:03:40,42.28877,0.9548610000000002,1.1325493014298826,8.304397999999999,8.680557,29.224499999999978,112.31055555555558
2023-04-14 14:05:58,42.520250000000004,0.9259259999999996,1.1418087023801684,8.420143,8.883107,27.777799999999985,112.34888888888891
2023-04-14 14:08:59,51.0272,1.0995369999999998,1.156444314022041,8.564817000000001,8.68056,30.092600000000004,112.39916666666669
2023-04-14 14:12:58,41.232635,0.8101849999999997,1.0491446416034396,8.246528,8.767363,27.77769999999998,112.46555555555558
2023-04-14 14:15:41,46.383105,1.1574079999999993,1.2002918170626486,8.593748,8.68056,28.64580000000001,112.51083333333337
2023-04-14 14:17:58,48.19155,0.9259259999999996,1.1670378698298889,8.391207999999999,8.912042,28.93520000000001,112.54888888888892
2023-04-14 14:21:41,44.574655,0.9837959999999999,1.108912434686482,8.304397999999999,8.564812,28.64590000000001,112.61083333333337
2023-04-14 14:24:41,43.041085,1.0127309999999996,1.151353126434424,8.506948000000001,8.796297000000001,29.224499999999978,112.66083333333337
2023-04-14 14:27:40,48.177080000000004,1.2152779999999996,1.2439906516109496,8.622688,8.68056,27.77770000000001,112.7105555555556
2023-04-14 14:29:59,50.78125,1.2442130000000002,1.2002894244842515,8.738427999999999,8.651625,28.06710000000001,112.74916666666671
2023-04-14 14:33:41,41.232635,0.9259259999999996,1.10333799542374,8.333338000000001,8.709492000000001,27.198999999999984,112.81083333333338
2023-04-14 14:36:40,41.739000000000004,1.0127309999999996,1.1778284444750942,8.535878,8.883107,27.199099999999987,112.8605555555556
2023-04-14 14:38:58,42.7662,1.0995369999999998,1.1703846088042151,8.738427999999999,8.883101,26.909700000000015,112.89888888888893
2023-04-14 14:42:41,48.177080000000004,0.8969909999999999,1.1124667228297707,8.478007999999999,8.940977,27.777800000000013,112.96083333333338
2023-04-14 14:45:18,44.328705,0.9259259999999996,1.077243656772004,8.304403,8.622687,26.909699999999987,113.00444444444449
2023-04-14 14:45:41,45.876735,1.0127319999999997,1.1109265691283459,8.304403,8.506941000000001,27.488399999999984,113.01083333333338
2023-04-14 14:48:40,46.643519999999995,0.868055,1.1205510073638687,8.391207000000001,8.940971999999999,28.64580000000001,113.06055555555561
2023-04-14 14:51:40,53.60243,1.273148,1.1993611873946888,8.709487,8.564819,26.909699999999987,113.1105555555556
2023-04-14 14:54:41,46.88947,0.6655090000000001,1.0509691679468267,8.043982,8.940973,28.64590000000001,113.16083333333339
2023-04-14 14:56:58,47.65625,0.9259260000000005,1.0903399411125831,8.101852000000001,8.449076,28.067199999999985,113.19888888888894
2023-04-14 15:00:41,46.383105,0.7233790000000004,1.0896142086126492,8.246532,9.085653,29.513900000000007,113.2608333333334
2023-04-14 15:02:59,44.328705,0.8101849999999997,1.1098820268249927,8.246531999999998,8.912037,28.06710000000001,113.29916666666672
2023-04-14 15:06:41,47.670715,0.7523140000000001,1.1084955673121106,8.362267,9.172453,28.93520000000001,113.36083333333339
2023-04-14 15:09:40,43.80787,0.8391209999999996,1.1032917813263488,8.159723,8.738422,28.64580000000001,113.41055555555562
2023-04-14 15:12:40,47.685185000000004,0.9837959999999999,1.148675660356151,8.535877,8.883101,27.488399999999984,113.46055555555562
2023-04-14 15:14:59,50.24595,0.9548610000000002,1.119511626749153,8.478012,8.825231,29.224500000000006,113.49916666666672
2023-04-14 15:18:40,46.383105,0.8101849999999997,1.1336675138416168,8.391207999999999,9.114583,29.22460000000001,113.56055555555561
2023-04-14 15:21:40,42.53472,1.1284720000000004,1.171336059058086,8.593754,8.680551999999999,28.067200000000014,113.6105555555556
2023-04-14 15:24:41,45.109955,1.5046299999999997,1.2258304208003366,9.20139,8.68056,27.488400000000013,113.66083333333339
2023-04-14 15:26:58,45.10995,1.3020829999999997,1.1979601419353372,8.998843999999998,8.796301,27.199099999999987,113.69888888888894
2023-04-14 15:29:56,51.0272,1.1863419999999998,1.2007538837511706,8.912039,8.940977,29.22459999999998,113.74833333333339
2023-04-14 15:33:40,45.60185,1.1284720000000004,1.1428759828627495,8.506948,8.535876,27.77769999999998,113.81055555555561
2023-04-14 15:36:38,46.889465,1.1284720000000004,1.1993579825669856,8.709488,8.854166,27.488400000000013,113.86000000000006
2023-04-14 15:39:41,42.53472,0.9837959999999999,1.122263850127175,8.593748,8.883102000000001,27.488499999999988,113.91083333333339
2023-04-14 15:42:40,41.75347,1.1574080000000002,1.1718154732699815,8.883104,8.912036,28.067200000000014,113.96055555555562
2023-04-14 15:44:59,47.4103,1.2442130000000002,1.2002894244842515,8.940974,8.854171000000001,27.777800000000013,113.99916666666672
2023-04-14 15:47:58,48.943870000000004,1.2731480000000008,1.1993559801405587,8.796294,8.651616,28.64580000000001,114.04888888888895
2023-04-14 15:51:41,43.301505000000006,1.0416670000000003,1.1670361236171034,8.449074,8.709487,28.06710000000001,114.1108333333334
2023-04-14 15:54:59,44.83507,1.2152780000000005,1.1861097370166194,8.883104,8.825236,27.77770000000001,114.16583333333341
2023-04-14 15:57:41,49.725115,1.3310190000000004,1.2115973485289593,9.027774,8.796295,28.35650000000001,114.21083333333341
2023-04-14 16:00:40,44.574655,0.8969900000000006,1.1500581077196657,8.564818,9.114588,28.645899999999983,114.26055555555564
2023-04-14 16:02:56,42.53472,1.0127310000000005,1.12450347285739,8.420138,8.651617,28.64580000000001,114.29833333333342
2023-04-14 16:06:41,50.766785,1.273148,1.1993611873946888,8.883098,8.738430000000001,28.067099999999982,114.36083333333342
2023-04-14 16:09:40,44.864005000000006,0.9548610000000002,1.119511626749153,8.391207999999999,8.738427,28.64590000000001,114.41055555555565
2023-04-14 16:11:58,48.9728,1.359954,1.2095203708615039,9.027774,8.738430000000001,28.64580000000001,114.44888888888897
2023-04-14 16:14:58,41.21817,1.0127319999999997,1.1513536710892736,8.68056,8.969908,27.199000000000012,114.49888888888897
2023-04-14 16:18:41,43.82234,1.070601,1.155233147503858,8.738428,8.912037,27.777800000000013,114.56083333333342
2023-04-14 16:20:56,42.53472,1.0416659999999993,1.1124365196562085,8.680553,8.825227,27.199099999999987,114.59833333333341
2023-04-14 16:24:40,51.0272,1.1284719999999995,1.2406149262420447,8.709493,8.940971000000001,29.51389999999998,114.66055555555563
2023-04-14 16:27:38,39.684610000000006,0.9259250000000003,1.1033374334102288,8.420138,8.796292999999999,27.488399999999984,114.71000000000008
2023-04-14 16:29:58,47.149879999999996,1.1284719999999995,1.199357982566986,8.564813,8.709491,28.35639999999998,114.74888888888897
2023-04-14 16:33:38,44.603584999999995,0.9548609999999993,1.0931616234277255,8.622683,8.912032,28.06710000000001,114.81000000000009
2023-04-14 16:36:41,43.287040000000005,0.8969909999999999,1.0997691203499371,8.506943,8.940971999999999,28.067099999999982,114.86083333333342
2023-04-14 16:39:40,47.65625,1.0127319999999997,1.1513536710892736,8.651623,8.940971000000001,28.64580000000001,114.91055555555565
2023-04-14 16:41:58,52.285880000000006,1.0416669999999995,1.153541089143052,8.564817999999999,8.796301,29.513900000000007,114.94888888888897
2023-04-14 16:45:38,43.80787,0.8680559999999993,1.0704440179325583,8.188658,8.622682000000001,27.777799999999985,115.01000000000009
2023-04-14 16:48:40,44.328705,1.070602,1.1825732730731122,8.651618,8.883106,26.909699999999987,115.06055555555565
2023-04-14 16:51:41,51.808445,1.2442129999999993,1.1854008836727605,8.825232999999999,8.709489999999999,28.64579999999998,115.11083333333343
2023-04-14 16:54:40,43.04109,0.8969900000000006,1.0869845091593568,8.420138,8.825228,27.199100000000016,115.16055555555566
2023-04-14 16:57:40,41.75347,1.0995369999999998,1.156444314022041,8.622684,8.738427,27.488500000000016,115.21055555555566
2023-04-14 17:00:41,45.3559,0.9259250000000003,1.1418037398287157,8.506948,8.969902999999999,28.356400000000008,115.26083333333344
2023-04-14 17:02:58,42.013885,1.0127310000000005,1.0834572299609067,8.449078,8.593747,28.06710000000001,115.298888888889
2023-04-14 17:05:56,49.98553,1.3020829999999997,1.1670337424690171,8.825232999999999,8.56481,28.64580000000001,115.34833333333344
2023-04-14 17:08:59,40.97222,0.8391199999999994,1.053704619075207,8.333333,8.796293,27.777800000000013,115.39916666666677
2023-04-14 17:12:39,42.53472,1.070601,1.155233147503858,8.651618000000001,8.825227,28.067099999999982,115.46027777777789
2023-04-14 17:14:58,42.505785,1.0127309999999996,1.1245034728573904,8.564813,8.796292000000001,27.488400000000013,115.498888888889
2023-04-14 17:17:56,40.726275,1.0416659999999993,1.1262398700376255,8.651622999999999,8.825227,26.90980000000002,115.54833333333345
2023-04-14 17:20:58,50.78125,1.2152770000000004,1.1564392430884944,8.796298,8.680551,28.64590000000001,115.59888888888901
2023-04-14 17:24:38,39.42419,1.0127319999999997,1.0834625376654714,8.449074,8.593752,27.777800000000013,115.66000000000012
2023-04-14 17:26:58,38.411455,1.070601,1.1689485358662184,8.564818,8.767357,27.488400000000013,115.69888888888902
2023-04-14 17:30:39,45.37037,1.1284720000000004,1.1713409378030815,8.651618000000001,8.738426,27.488499999999988,115.7602777777779
2023-04-14 17:33:40,40.97222,1.1284720000000004,1.0844879618674537,8.506948000000001,8.420136,25.462999999999994,115.81055555555568
2023-04-14 17:36:40,42.7662,1.070602,1.155233673520537,8.506948000000001,8.680556,26.909700000000015,115.86055555555568
2023-04-14 17:38:59,46.137155,0.9837959999999999,1.1355141477314536,8.362268,8.680551999999999,27.77770000000001,115.89916666666679
2023-04-14 17:42:40,38.91782499999999,0.9837959999999999,1.0954657701533341,8.304397999999999,8.535882,27.488399999999984,115.96055555555567
2023-04-14 17:45:40,39.438655,0.9548610000000002,1.119511626749153,8.478007999999999,8.825227,27.199000000000012,116.01055555555567
2023-04-14 17:47:59,37.094905,0.9837959999999999,1.1222592535096585,8.391207999999999,8.680551999999999,26.909699999999987,116.04916666666678
2023-04-14 17:50:56,48.19155,1.3310179999999994,1.1646351529406354,8.825232999999999,8.506945000000002,26.620400000000018,116.09833333333344
2023-04-14 17:54:40,39.438655,1.1284720000000004,1.0844930979870975,8.535878,8.449076,26.33099999999999,116.16055555555566
2023-04-14 17:56:56,39.438655,1.0995369999999998,1.128222209766863,8.420144,8.478007,26.62039999999999,116.19833333333344
2023-04-14 18:00:41,45.876735,1.1284720000000004,1.1428809409352658,8.535878,8.564816,27.488399999999984,116.26083333333344
2023-04-14 18:03:41,32.21933,1.186343,0.8831251540101211,8.998838,8.449075,24.3056,116.31083333333343
2023-04-17 08:48:41,60.358795,4.62963,1.2940960097576655,10.561343,6.0763929999999995,29.224499999999978,116.31083333333343
2023-04-17 08:51:41,60.069445,0.8680560000000002,1.1934274796211877,8.796297000000001,9.519670999999999,32.98609999999999,116.36083333333343
2023-04-17 08:54:40,58.246525,0.8969909999999999,1.305691271007533,8.854163,9.780092,32.407400000000024,116.41055555555566
2023-04-17 08:56:58,60.300925,1.0995369999999998,1.265218541871379,9.201388,9.548611,33.275499999999994,116.44888888888899
2023-04-17 09:00:41,57.74016,0.8680559999999993,1.2406771256250348,8.738427999999999,9.577542000000001,31.828699999999998,116.51083333333344
2023-04-17 09:03:40,65.98669,0.6655090000000001,1.105754930658945,8.275464,9.317135,32.69679999999997,116.56055555555567
2023-04-17 09:06:40,71.889465,0.43402799999999964,1.1412801283034364,7.69676,9.635411999999999,37.03709999999998,116.61055555555566
2023-04-17 09:09:40,56.95891,0.6944439999999998,1.136830206816936,8.275466999999999,9.317133,32.69669999999999,116.66055555555566
2023-04-17 09:12:41,55.410880000000006,0.9548610000000002,1.1964421897614803,8.796297,9.317126,31.828699999999998,116.71083333333344
2023-04-17 09:15:40,59.54861,0.8101850000000006,1.1571896802966772,8.449072000000001,9.230326999999999,33.27539999999999,116.76055555555567
2023-04-17 09:18:38,52.054395,0.8391209999999996,1.1396739132750748,8.362272999999998,9.027782,31.82869999999997,116.81000000000012
2023-04-17 09:21:41,55.179395,1.070601,1.2095136398782882,8.796298,9.085647,31.828699999999998,116.86083333333345
2023-04-17 09:24:40,50.520835,1.070601,1.1689485358662184,8.564818,8.767357,30.671300000000002,116.91055555555567
2023-04-17 09:27:40,55.65683,1.0995369999999998,1.1842242172525224,8.709488,8.883101,31.539299999999997,116.96055555555567
2023-04-17 09:30:41,53.616895,0.8680560000000002,1.132880762253641,8.449074,9.027778000000001,31.25,117.01083333333345
2023-04-17 09:32:59,49.23322,0.9548609999999993,1.1454934328461037,8.420143,8.825232,30.960699999999974,117.04916666666678
2023-04-17 09:36:40,50.79572,1.0416659999999993,1.1804392764135205,8.622683,8.912037,30.382000000000005,117.11055555555566
2023-04-17 09:39:40,54.673035,1.273148,1.1993611873946888,8.767358000000002,8.62269,30.671399999999977,117.16055555555566
2023-04-17 09:42:40,62.109375,0.78125,1.0681104797373673,7.928236,8.564816,32.69670000000002,117.21055555555566
2023-04-17 09:45:41,54.12326,0.8680560000000002,1.132880762253641,8.101852999999998,8.680557,30.671299999999974,117.26083333333344
2023-04-17 09:48:40,59.53414,1.0127319999999997,1.1379801077314824,8.333331999999999,8.59375,32.4075,117.31055555555567
2023-04-17 09:51:40,55.68576,0.8391209999999996,1.1276177427969096,8.217593,8.854162,31.5394,117.36055555555566
2023-04-17 09:54:40,57.219325,0.8101849999999997,1.1098820268249927,8.420141999999998,9.085647,32.1181,117.41055555555566
2023-04-17 09:56:56,63.65741,1.1284729999999996,1.2406154588455907,8.651623,8.883099999999999,32.11800000000002,117.44833333333344
