Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-17 10:00:41,57.20486,0.8101850000000006,1.121811182684597,8.101852000000001,8.796297,33.275499999999994,117.51083333333344
2023-04-17 10:03:40,56.712965,0.9259259999999996,1.2043074045986397,8.535878,9.143522,32.1181,117.56055555555567
2023-04-17 10:06:40,58.27546,0.9837959999999999,1.2004367480229725,8.680558000000001,9.143522,32.407399999999996,117.61055555555566
2023-04-17 10:08:59,65.45139,1.2152779999999996,1.2296882747226392,8.738427999999999,8.76736,33.56479999999999,117.64916666666677
2023-04-17 10:11:59,58.75289,0.8680559999999993,1.1328807622536394,8.188658,8.767362,33.564899999999994,117.69916666666677
2023-04-17 10:15:00,60.054975,1.0127309999999996,1.164636616580663,8.593748000000001,8.912037,32.98609999999999,117.74944444444455
2023-04-17 10:18:42,63.58507,0.8391200000000003,1.1516595848555329,8.246527,8.940977,32.98610000000002,117.81111111111122
2023-04-17 10:21:42,56.19213,0.8969899999999997,1.1500581077196659,8.391202999999999,8.940973,32.696799999999996,117.86111111111121
2023-04-17 10:24:40,59.534144999999995,1.0995369999999998,1.156444314022041,8.680558,8.796301,33.27540000000002,117.91055555555566
2023-04-17 10:27:40,59.54861,0.8969909999999999,1.1250762490115762,8.217593,8.709492000000001,33.85409999999999,117.96055555555566
2023-04-17 10:30:41,63.411455000000004,1.1574079999999993,1.2002869354506576,8.622688,8.709489999999999,33.56479999999999,118.01083333333344
2023-04-17 10:33:40,59.53414,0.8391200000000003,1.1276171337779526,8.072917,8.709487,33.27539999999999,118.06055555555567
2023-04-17 10:36:38,59.28819,0.983797,1.161747350654226,8.449072999999999,8.825236,32.407399999999996,118.11000000000011
2023-04-17 10:39:41,58.723955000000004,0.9259259999999996,1.167037869829888,8.391203,8.912037,32.40729999999999,118.16083333333344
2023-04-17 10:42:40,64.930555,1.1574080000000002,1.1861097044862434,8.680553,8.738425,32.407400000000024,118.21055555555567
2023-04-17 10:45:40,58.75289,0.8391209999999996,1.1396739132750742,8.159723,8.825232,33.27540000000002,118.26055555555567
2023-04-17 10:48:01,58.99884,0.8969909999999999,1.1500586979020946,8.362272999999998,8.912042,33.27550000000002,118.29972222222234
2023-04-17 10:51:40,63.39699,1.1284729999999996,1.2132079792224357,8.449072999999999,8.622679999999999,33.275499999999994,118.36055555555568
2023-04-17 10:54:40,58.75289,0.8391200000000003,1.1276171337779526,8.188658,8.825228,34.14359999999999,118.41055555555567
2023-04-17 10:57:40,59.013310000000004,0.9259259999999996,1.167033537538371,8.333338,8.854161999999999,31.828699999999998,118.46055555555567
2023-04-17 11:00:40,63.903355,1.1284729999999996,1.1854058225208792,8.564813000000001,8.68056,32.98609999999999,118.51055555555567
2023-04-17 11:03:41,58.21759,0.868055,1.1328801650306521,8.159718000000002,8.738423000000001,33.275499999999994,118.56083333333345
2023-04-17 11:05:58,59.505205000000004,0.983797,1.1486762147859473,8.391203,8.738426,33.275499999999994,118.59888888888901
2023-04-17 11:09:40,63.932289999999995,0.9259259999999996,1.1418087023801684,8.275462999999998,8.738427,34.43289999999999,118.66055555555567
2023-04-17 11:12:40,60.807294999999996,0.8969909999999999,1.1500586979020946,8.304397999999999,8.854167,33.275499999999994,118.71055555555567
2023-04-17 11:15:38,62.876155,1.0127319999999997,1.1778289974547589,8.506943,8.854171000000001,33.275499999999994,118.76000000000012
2023-04-17 11:18:41,61.588539999999995,0.9837959999999999,1.1876202414967407,8.535883,8.969907,33.275499999999994,118.81083333333345
2023-04-17 11:20:58,66.73900499999999,1.1284720000000004,1.1854004646794547,8.593748000000001,8.709485999999998,34.432800000000015,118.84888888888901
2023-04-17 11:24:40,57.97164,0.8391200000000003,1.1396732999070127,8.101848,8.767358,32.696799999999996,118.91055555555567
2023-04-17 11:27:00,57.233795,1.0416660000000002,1.206961695007174,8.449078,8.796292000000001,32.69669999999999,118.94944444444457
2023-04-17 11:30:41,55.902775,0.9548609999999993,1.1454934328461037,8.420138,8.825227,32.696800000000025,119.01083333333345
2023-04-17 11:33:42,60.286455000000004,1.0416669999999995,1.1937505875536967,8.478007999999999,8.796301,33.27540000000002,119.06111111111123
2023-04-17 11:36:40,58.75289,1.0416659999999993,1.180439276413522,8.506943,8.796297000000001,33.56480000000002,119.11055555555568
2023-04-17 11:39:41,58.75289,0.9259259999999996,1.1544610590066373,8.246533,8.738427,33.275499999999994,119.16083333333346
2023-04-17 11:42:42,56.684025,0.8680559999999993,1.1573113554155485,8.333338,8.969912,32.4075,119.21111111111124
2023-04-17 11:45:40,58.506945,1.157407,1.2143603319797944,8.680558000000001,8.796301,32.98609999999999,119.26055555555568
2023-04-17 11:48:40,56.95891,0.8391200000000003,1.1154890604284204,8.333338000000001,8.940968,32.98610000000002,119.31055555555568
2023-04-17 11:51:00,54.629625000000004,1.0127309999999996,1.17782390163257,8.449078,8.796297000000001,32.407399999999996,119.34944444444457
2023-04-17 11:53:57,61.328125,1.0995369999999998,1.1842242172525237,8.564817999999999,8.738431,32.98609999999999,119.39861111111124
2023-04-17 11:57:40,60.561345,0.9548610000000002,1.183827664658872,8.246527,8.738426,33.56479999999999,119.46055555555569
2023-04-17 12:00:40,58.723955000000004,0.8969909999999999,1.1250719045354738,8.391207999999999,8.883097,32.696799999999996,119.51055555555568
2023-04-17 12:03:40,66.47859,1.1574079999999993,1.2002869354506576,8.535878,8.622679999999999,34.432800000000015,119.56055555555568
2023-04-17 12:06:40,58.000575,0.8391200000000003,1.1396732999070127,8.101848,8.767358,32.98610000000002,119.61055555555568
2023-04-17 12:09:40,57.465275000000005,1.1284719999999995,1.2132122242849899,8.622683,8.796301,31.828599999999994,119.66055555555567
2023-04-17 12:12:42,60.28646,0.9548610000000002,1.1711300610984205,8.333338000000001,8.796297,32.98609999999999,119.71111111111124
2023-04-17 12:15:40,55.917245,1.0127309999999996,1.2039395310146004,8.362268,8.767357,33.275499999999994,119.76055555555568
2023-04-17 12:18:40,53.60243,0.9837959999999999,1.148671128272049,8.478012999999999,8.825227,31.828699999999998,119.81055555555568
2023-04-17 12:21:00,54.629630000000006,1.157407,1.214360331979795,8.535878,8.651621,32.696800000000025,119.84944444444457
2023-04-17 12:24:41,55.656825,0.868055,1.1328801650306521,8.217588,8.796292999999999,32.117999999999995,119.91083333333346
2023-04-17 12:27:40,53.342015,1.0127309999999996,1.1646366165806636,8.478007999999999,8.796297000000001,31.8288,119.96055555555569
2023-04-17 12:29:59,53.616895,0.9548609999999993,1.132549301429882,8.420138,8.796297000000001,31.25,119.9991666666668
2023-04-17 12:32:56,59.519675,1.3020829999999997,1.2283278573505592,8.767363,8.62269,32.69669999999999,120.04833333333346
2023-04-17 12:36:41,53.616895,0.9259259999999996,1.1290695773279091,8.246528000000001,8.680552,31.828699999999998,120.11083333333346
2023-04-17 12:38:58,55.16493,1.0995369999999998,1.1979571347820661,8.535878,8.738420999999999,30.9606,120.14888888888902
2023-04-17 12:42:41,55.64236,0.8101849999999997,1.0978863013082698,8.130787999999999,8.767363,31.828699999999998,120.21083333333347
2023-04-17 12:45:41,55.656825,0.9548609999999993,1.1583557659495516,8.449078,8.883107,32.407399999999996,120.26083333333347
2023-04-17 12:48:40,56.452545,1.0416670000000003,1.1399421184227823,8.506943,8.709485999999998,32.696799999999996,120.3105555555557
2023-04-17 12:51:45,57.465275000000005,0.9259259999999996,1.1290695773279091,8.304397999999999,8.738422,32.407399999999996,120.36194444444459
2023-04-17 12:54:42,54.38368,0.9837959999999999,1.16174229066865,8.478007999999999,8.854161999999999,32.117999999999995,120.41111111111125
2023-04-17 12:57:40,59.027775000000005,1.070602,1.1689537893456474,8.535878,8.738426,32.11800000000002,120.4605555555557
2023-04-17 13:00:41,53.587965,0.9259259999999996,1.1290695773279091,8.275468,8.709492000000001,31.828699999999998,120.51083333333348
2023-04-17 13:03:40,60.56134,1.1284729999999996,1.1993585032930698,8.564813000000001,8.709489999999999,32.98609999999999,120.56055555555571
2023-04-17 13:06:04,60.546875,0.8969909999999999,1.1250762490115762,8.217593,8.709492000000001,31.828699999999998,120.60055555555572
2023-04-17 13:08:58,55.656825,1.0127309999999996,1.1646366165806636,8.478007999999999,8.796297000000001,31.25,120.64888888888905
2023-04-17 13:12:38,55.931709999999995,0.9837959999999999,1.1747259118220323,8.506948000000001,8.912042,31.828699999999998,120.71000000000016
2023-04-17 13:15:40,54.890045,1.0127319999999997,1.1646371654199301,8.535878,8.854166,31.539299999999997,120.76055555555573
2023-04-17 13:17:59,62.876155,1.186343,1.2007543877920557,8.622688,8.651625,32.1181,120.79916666666684
2023-04-17 13:21:40,56.684025,0.8969909999999999,1.1500586979020946,8.101852999999998,8.651622,32.98609999999999,120.86055555555572
2023-04-17 13:24:40,61.06771,1.070602,1.1552384321824867,8.564813000000001,8.738431,33.27539999999999,120.91055555555572
2023-04-17 13:27:40,56.92998,0.78125,1.080047148690853,8.159723,8.825233,32.407400000000024,120.96055555555571
2023-04-17 13:30:41,55.135995,0.8969909999999999,1.150058697902094,8.420138,8.969907,32.117999999999995,121.0108333333335
2023-04-17 13:32:59,58.50694,1.0416669999999995,1.1670407715645903,8.535878,8.796301,32.1181,121.04916666666682
2023-04-17 13:36:41,63.396995000000004,1.1284729999999996,1.2132079792224357,8.449072999999999,8.622679999999999,32.407400000000024,121.11083333333349
2023-04-17 13:39:40,58.246525000000005,0.8391209999999996,1.115493868485305,8.159723,8.767362,32.696799999999996,121.16055555555572
2023-04-17 13:42:41,57.20486,0.9548609999999993,1.1711300610984203,8.449078,8.912037,32.69669999999999,121.2108333333335
2023-04-17 13:44:58,59.013310000000004,0.983797,1.161747350654225,8.506943,8.883106,32.69669999999999,121.24888888888906
2023-04-17 13:48:40,63.88889,1.157407,1.228329663220229,8.593748000000001,8.738431,32.696799999999996,121.31055555555572
2023-04-17 13:51:38,56.94444,0.8680560000000002,1.1081492294199358,8.130783000000001,8.651617,31.25,121.36000000000017
2023-04-17 13:54:41,64.16377,1.0127319999999997,1.1646325914098146,8.449078,8.767356,33.56479999999999,121.4108333333335
2023-04-17 13:57:40,59.54861,0.9259259999999996,1.1418087023801684,8.217593,8.680557,33.56480000000002,121.46055555555573
2023-04-17 14:00:40,57.219325,0.9548610000000002,1.1838232908291726,8.391207999999999,8.883097,32.407399999999996,121.51055555555573
2023-04-17 14:02:58,58.492475,1.0127319999999997,1.1646325914098146,8.420143,8.738420999999999,31.828699999999998,121.54888888888905
2023-04-17 14:05:58,61.83449,0.8969909999999999,1.150058697902094,8.420138,8.969907,32.407399999999996,121.59888888888905
2023-04-17 14:09:43,59.027775,0.9548609999999993,1.1583513360604631,8.333338,8.767357,32.1181,121.66138888888905
2023-04-17 14:12:41,56.684025,0.8680560000000002,1.120551600233909,8.275462999999998,8.825227,33.27540000000002,121.7108333333335
2023-04-17 14:14:58,55.917245,0.9259259999999996,1.1670378698298889,8.304397999999999,8.825232,32.407399999999996,121.74888888888906
2023-04-17 14:17:58,54.38368,0.9837959999999999,1.148675660356151,8.478007999999999,8.825232,31.5394,121.79888888888905
2023-04-17 14:20:58,59.53414,1.0416669999999995,1.1670361236171027,8.420138,8.680551000000001,33.275499999999994,121.84888888888905
2023-04-17 14:23:58,60.82176,1.0416669999999995,1.1670361236171027,8.391207999999999,8.651620999999999,33.27539999999999,121.89888888888905
2023-04-17 14:27:43,54.629630000000006,0.8680559999999993,1.1328807622536405,8.130787999999999,8.709492000000001,31.82869999999997,121.96138888888905
2023-04-17 14:30:38,54.38368,1.0127309999999996,1.17782390163257,8.449078,8.796297000000001,32.407400000000024,122.01000000000016
2023-04-17 14:33:40,60.807294999999996,1.157407,1.2002864231765318,8.593748000000001,8.680551,32.407399999999996,122.06055555555572
2023-04-17 14:36:41,55.38194,0.868055,1.1205510073638687,8.246528000000001,8.796292999999999,32.407400000000024,122.1108333333335
2023-04-17 14:39:43,58.50694,1.2152779999999996,1.2296932357324017,8.651618,8.68056,32.407399999999996,122.16138888888906
2023-04-17 14:42:40,59.56308,0.8680559999999993,1.1205558737357346,8.159718,8.709492000000001,33.27539999999999,122.21055555555573
2023-04-17 14:45:40,58.232060000000004,1.0995369999999998,1.1703846088042138,8.593748000000001,8.738420999999999,32.407399999999996,122.26055555555573
2023-04-17 14:48:40,63.382525,1.0127319999999997,1.1646371654199301,8.535878,8.854166,35.011499999999984,122.31055555555572
2023-04-17 14:51:40,56.17766,0.8969909999999999,1.1124623498816986,8.217593,8.680551999999999,32.407399999999996,122.36055555555572
2023-04-17 14:54:40,54.38368,0.9548609999999993,1.1838276646588715,8.478012999999999,8.969912,30.960700000000003,122.41055555555572
2023-04-17 14:57:40,54.369209999999995,0.9548609999999993,1.1325448119104804,8.449078,8.825227,30.960700000000003,122.46055555555571
2023-04-17 15:00:40,63.136575,1.3020829999999997,1.2283278573505572,8.796293,8.65162,32.98610000000002,122.51055555555571
2023-04-17 15:02:58,57.711225,0.9548609999999993,1.1583557659495516,8.391202999999999,8.825232,31.828699999999998,122.54888888888904
2023-04-17 15:06:40,58.246525000000005,1.0127319999999997,1.1778289974547596,8.478007999999999,8.825236,32.407400000000024,122.6105555555557
2023-04-17 15:09:38,60.040504999999996,0.9548610000000002,1.1964421897614803,8.304397999999999,8.825227,33.85420000000002,122.66000000000015
2023-04-17 15:12:40,55.135995,0.9837959999999999,1.2004367480229725,8.478007999999999,8.940971999999999,31.828699999999998,122.71055555555571
2023-04-17 15:14:58,54.904515,1.0995369999999998,1.1842242172525224,8.709493,8.883106,31.539399999999972,122.74888888888904
2023-04-17 15:17:58,62.094905,1.0416660000000002,1.1535405539501482,8.564817000000001,8.796301,32.9862,122.79888888888904
2023-04-17 15:21:40,58.75289,0.8101849999999997,1.0858136230988618,8.188658,8.796292999999999,32.696799999999996,122.8605555555557
2023-04-17 15:23:58,58.478004999999996,0.8969899999999997,1.125071322952467,8.333337,8.825227,31.828700000000026,122.89888888888903
2023-04-17 15:27:40,56.438075,0.9837959999999999,1.161746792021768,8.622683,8.998847,31.539299999999997,122.9605555555557
2023-04-17 15:30:41,63.38252,1.0416670000000003,1.2069667997354006,8.449072999999999,8.796295999999998,32.696799999999996,123.01083333333348
2023-04-17 15:32:58,55.39641,0.9837959999999999,1.16174229066865,8.362273,8.738427,32.40729999999999,123.04888888888904
2023-04-17 15:36:40,55.656825,1.0127319999999997,1.2039445755268796,8.564813000000001,8.969911,31.828699999999998,123.1105555555557
2023-04-17 15:39:41,53.096064999999996,0.868055,1.1451298681534055,8.478012999999999,9.085647999999999,32.696799999999996,123.16083333333349
2023-04-17 15:41:58,54.1088,1.070602,1.1689537893456474,8.564817999999999,8.767365999999999,30.960700000000003,123.19888888888904
2023-04-17 15:45:40,54.369215,1.0995369999999998,1.1842242172525237,8.651622999999999,8.825236,30.671299999999974,123.26055555555571
2023-04-17 15:47:56,58.75289,1.0127319999999997,1.2168737048903189,8.506943,8.940971000000001,32.11810000000003,123.29833333333349
2023-04-17 15:51:40,52.546295,0.9837959999999999,1.1876246842143723,8.478007999999999,8.912042,30.671400000000006,123.3605555555557
2023-04-17 15:54:40,56.17766,0.9837959999999999,1.1876202414967407,8.564817000000001,8.998840999999999,30.382000000000005,123.4105555555557
2023-04-17 15:57:41,57.233795,1.0127309999999996,1.2039440143940359,8.651618,9.056717,30.9606,123.46083333333348
2023-04-17 15:59:58,58.75289,0.983797,1.161742849299663,8.535882999999998,8.912036,30.960700000000003,123.49888888888904
2023-04-17 16:03:40,58.50694,0.9837959999999999,1.1876246842143723,8.651618,9.085652,32.40729999999999,123.56055555555571
2023-04-17 16:06:42,54.38368,0.9259259999999996,1.1544610590066373,8.449078,8.940971999999999,30.9606,123.61111111111127
2023-04-17 16:09:41,61.067710000000005,1.2152779999999996,1.2007518836543611,9.027778000000001,8.998840000000001,32.69669999999999,123.6608333333335
2023-04-17 16:12:40,57.957175,0.78125,1.091912283109979,8.217593,8.912033000000001,32.696799999999996,123.71055555555573
2023-04-17 16:15:40,53.87731,0.9548609999999993,1.1583557659495516,8.709493,9.143522,30.671300000000002,123.76055555555573
2023-04-17 16:18:40,58.50694,0.9548609999999993,1.1838276646588706,8.593748,9.085647,32.4075,123.81055555555572
2023-04-17 16:21:40,52.03993,0.9259250000000003,1.1544604797353109,8.564818,9.056712999999998,30.3819,123.86055555555572
2023-04-17 16:24:41,61.31366,1.0995369999999998,1.1979571347820661,8.738427999999999,8.940971,32.117999999999995,123.9108333333335
2023-04-17 16:27:38,52.575230000000005,0.8969900000000006,1.162431456490645,8.362268,8.940968,31.539299999999997,123.96000000000016
2023-04-17 16:30:43,61.328125,1.1574080000000002,1.2002869354506596,8.651623,8.738425,32.117999999999995,124.01138888888906
2023-04-17 16:33:40,52.03993,0.868055,1.1205510073638687,8.275463,8.825228,31.53940000000003,124.06055555555572
2023-04-17 16:36:41,52.82118,1.0127319999999997,1.1646371654199306,8.593748,8.912036,30.381999999999977,124.1108333333335
2023-04-17 16:57:41,53.067130000000006,0.8969899999999997,1.1500538176514767,8.362273,8.912033000000001,31.25,124.4608333333335
2023-04-17 17:00:40,55.38194,1.1284720000000004,1.1854004646794547,8.680558000000001,8.796295999999998,30.671300000000002,124.51055555555573
2023-04-17 17:03:41,55.656825,1.070602,1.155233673520537,8.680554,8.854161999999999,30.6712,124.5608333333335
2023-04-17 17:06:38,52.03993,1.0127309999999996,1.151353126434424,8.362268,8.651617,30.960699999999974,124.61000000000017
2023-04-17 17:09:40,59.794560000000004,1.1574079999999993,1.1861097044862463,8.680558,8.738430000000001,31.828699999999998,124.66055555555573
2023-04-17 17:12:42,49.75405,0.8391200000000003,1.115493263854364,8.101848,8.709488,29.803199999999975,124.7111111111113
2023-04-17 17:15:41,54.904515,1.1284720000000004,1.213207454494561,8.622688,8.796295999999998,31.25000000000003,124.76083333333352
2023-04-17 17:18:40,52.314814999999996,0.8391200000000003,1.1032911811266493,8.362268,8.940968,29.803300000000007,124.81055555555575
2023-04-17 17:21:44,51.80845,1.0127309999999996,1.1778239016325693,8.506943,8.854161999999999,30.67130000000003,124.86166666666686
2023-04-17 17:24:43,56.684025,1.0127309999999996,1.17782390163257,8.622688,8.969907000000001,32.11800000000002,124.91138888888909
2023-04-17 17:27:40,51.287615,1.0416670000000003,1.1937460038261787,8.478014,8.796297,30.381999999999977,124.96055555555576
2023-04-17 17:30:40,56.95891,1.2152779999999996,1.1564448978838586,8.767358,8.65162,30.9606,125.01055555555575
2023-04-17 17:33:43,52.560765,0.8680559999999993,1.1205516002339078,8.275468,8.825232,30.382000000000033,125.06138888888908
2023-04-17 17:36:40,52.850115,1.157407,1.157404499996499,8.651622999999999,8.651616,29.513800000000003,125.11055555555575
2023-04-17 17:39:40,51.80845,0.9259259999999996,1.10333799542374,8.449078,8.825232,30.671299999999974,125.16055555555575
2023-04-17 17:42:40,53.60243,1.070602,1.1552336735205384,8.478007999999999,8.651616,30.3819,125.21055555555574
2023-04-17 17:45:38,55.135995,0.8391209999999996,1.0910176781247285,8.217593,8.767362,30.09269999999998,125.26000000000019
2023-04-17 17:48:41,50.78125,0.8391209999999996,1.1276177427969096,8.275462999999998,8.912032,29.803200000000004,125.31083333333352
2023-04-17 17:51:42,53.848380000000006,1.0416669999999995,1.1804398198989372,8.535878,8.825230999999999,30.092600000000004,125.3611111111113
2023-04-17 17:54:40,56.698495,1.2152770000000004,1.171338449013649,8.709488,8.622681,29.22460000000001,125.41055555555575
2023-04-17 17:57:40,56.438075,0.8391209999999996,1.115493868485305,8.130783000000001,8.738422,31.5394,125.46055555555574
2023-04-17 18:00:41,49.21875,0.78125,1.115444137743857,8.101848,8.854168,29.224500000000006,125.51083333333352
2023-04-17 18:06:40,30.16493,1.0995369999999998,0.979243964469441,8.767358000000002,8.535881,24.305499999999995,125.51083333333352
2023-04-17 18:12:40,31.467015,1.273148,0.7797532936280133,8.015042999999999,7.175924999999999,24.59480000000002,125.51083333333352
2023-04-18 08:00:41,60.546875,1.2442130000000002,1.2871296649181736,9.172454,9.259261,28.93509999999999,125.51083333333352
2023-04-18 08:03:59,45.326965,0.43402799999999964,1.069652529984765,8.043978,9.751159999999999,28.93519999999998,125.56583333333353
2023-04-18 08:06:40,51.79398,0.9259259999999996,1.2043031493160645,8.709492999999998,9.317127000000001,27.777800000000013,125.61055555555575
2023-04-18 08:09:40,57.711225,0.8680560000000002,1.1694170609616117,8.506947,9.172450999999999,29.513900000000007,125.66055555555575
2023-04-18 08:12:41,51.02719999999999,0.9259259999999996,1.1919567064852,8.478007999999999,9.056712000000001,29.513900000000007,125.71083333333353
2023-04-18 08:15:40,56.684025,1.1284720000000004,1.213207454494561,8.796297,8.969905,30.671300000000002,125.76055555555575
2023-04-18 08:18:41,68.77893499999999,0.11574099999999987,0.7208448409099382,6.423610999999999,8.56481,34.14359999999999,125.81083333333353
2023-04-18 08:21:41,51.5191,0.46296300000000024,1.0586748887165738,7.957172000000001,9.519679,30.671400000000006,125.86083333333353
2023-04-18 08:24:41,55.135995,0.8969910000000008,1.1376089828729898,8.420137,8.940976,31.539299999999997,125.91083333333353
2023-04-18 08:27:40,46.368635,0.6365740000000004,1.0637826774325574,7.986111999999999,8.998838,29.22460000000001,125.96055555555576
2023-04-18 08:30:40,44.574655,0.8391209999999996,1.127621921015894,8.506943,9.143522,29.513900000000007,126.01055555555575
2023-04-18 08:33:41,41.247105000000005,0.9259259999999996,1.1290739937664427,8.593748000000001,9.027782,28.93519999999998,126.06083333333353
2023-04-18 08:36:42,43.301505000000006,1.070602,1.1825685839557527,8.622688,8.854166,28.935100000000006,126.11111111111131
2023-04-18 08:39:43,51.27315,1.0127309999999996,1.151353126434424,8.535878,8.825227,30.092600000000004,126.16138888888909
2023-04-18 08:42:38,41.21817,1.0127310000000005,1.12450347285739,8.420138,8.651617,28.93520000000001,126.2100000000002
2023-04-18 08:45:40,47.17882,1.0127319999999997,1.1513536710892736,8.478007999999999,8.767356,28.93520000000001,126.26055555555577
2023-04-18 08:48:40,42.520255000000006,1.0127309999999996,1.1646366165806636,8.391202999999999,8.709492000000001,28.93520000000001,126.31055555555577
2023-04-18 08:51:41,53.096064999999996,1.3310179999999994,1.1960887775173932,8.767363,8.506945000000002,29.803200000000004,126.36083333333355
2023-04-18 08:55:02,44.574655,0.8391200000000003,1.0786644115998445,8.159718000000002,8.680558,28.935100000000006,126.41666666666688
2023-04-18 08:57:41,48.712379999999996,1.070602,1.1414142080787015,8.391202,8.535879999999999,29.803200000000004,126.46083333333355
2023-04-18 09:00:40,47.149885,0.78125,1.103711999164503,8.159723,8.883102999999998,29.513800000000003,126.51055555555578
2023-04-18 09:03:40,53.616895,1.157407,1.1861091962540984,8.420137,8.47801,28.35650000000001,126.56055555555578
2023-04-18 09:06:41,56.944445,1.070602,1.1825685839557527,8.651623,8.883101,31.25,126.61083333333356
2023-04-18 09:09:40,58.21759,0.8680559999999993,1.1328807622536405,8.391207999999999,8.969912,31.539299999999997,126.66055555555579
2023-04-18 09:12:40,54.89005,0.8969909999999999,1.1250719045354738,8.362272999999998,8.854161999999999,30.960600000000028,126.71055555555579
2023-04-18 09:15:42,62.340855000000005,1.070602,1.1960861293769234,9.085653,9.346061,32.40739999999997,126.76111111111135
2023-04-18 09:18:41,54.123265,0.868055,1.1694206233654498,8.535878,9.201393,31.539399999999972,126.81083333333358
2023-04-18 09:21:38,54.12326,1.070602,1.2360948986228355,8.796298,9.143516,31.249899999999997,126.86000000000024
2023-04-18 09:24:40,51.808445,1.1284720000000004,1.1993579825669856,8.825228000000001,8.969906,31.5394,126.9105555555558
2023-04-18 09:27:41,53.60243,0.8969899999999997,1.1376083969678459,8.506943,9.027783,31.25,126.96083333333358
2023-04-18 09:30:40,51.533564999999996,0.9548610000000002,1.1964465367851798,8.478007999999999,8.998847,31.5394,127.01055555555581
2023-04-18 09:33:40,51.779515,1.0416659999999993,1.1937500399873435,8.564813,8.883107,31.539300000000026,127.06055555555581
2023-04-18 09:36:41,57.49421,1.273148,1.1993611873946888,8.854163,8.709495,31.539300000000026,127.11083333333359
2023-04-18 09:39:40,54.12326,0.9548609999999993,1.1583513360604631,8.420143,8.854162,30.092600000000004,127.16055555555582
2023-04-18 09:42:41,54.38368,1.0416669999999995,1.1670361236171027,8.564817999999999,8.825230999999999,30.382000000000005,127.2108333333336
2023-04-18 09:45:40,58.75289,0.8969909999999999,1.1500586979020946,8.362272999999998,8.912042,32.11800000000002,127.26055555555583
2023-04-18 09:48:40,55.656825,0.983797,1.1617428492996629,8.391203,8.767356,30.9606,127.31055555555582
2023-04-18 09:51:43,63.151039999999995,1.070602,1.1689537893456474,8.449072999999999,8.651621,32.98609999999999,127.36138888888915
2023-04-18 09:54:18,54.36921,0.78125,1.0919163723070415,8.159718,8.854168,31.828700000000026,127.4044444444447
2023-04-18 09:54:43,53.327545,0.78125,1.091912283109979,8.130787999999999,8.825228,30.9606,127.41138888888915
2023-04-18 09:57:40,53.11053,0.8969909999999999,1.1124623498816986,8.391203,8.854161999999999,30.671299999999974,127.46055555555581
2023-04-18 10:00:38,54.90451,0.9548610000000002,1.1325493014298826,8.333332,8.709491,30.381899999999973,127.51000000000026
2023-04-18 10:04:02,60.56134,0.9548610000000002,1.1454934328461048,8.333337,8.738426,32.69669999999999,127.56666666666693
2023-04-18 10:06:40,54.89005,0.868055,1.0830974799463722,8.072917,8.535882,31.25,127.61055555555582
2023-04-18 10:09:40,63.151039999999995,1.070602,1.1825685839557527,8.478012,8.709489999999999,32.407399999999996,127.66055555555582
2023-04-18 10:12:40,56.684025,0.8101849999999997,1.1098861609535553,8.043977000000002,8.709492000000001,32.40729999999999,127.71055555555581
2023-04-18 10:15:40,55.150465,0.9548609999999993,1.1711300610984203,8.449078,8.912037,32.407399999999996,127.76055555555581
2023-04-18 10:18:17,55.64236,1.0127309999999996,1.164636616580663,8.593748000000001,8.912037,31.539299999999997,127.80416666666692
2023-04-18 10:18:42,55.64236,0.9837959999999999,1.1747259118220323,8.506948000000001,8.912042,31.5394,127.81111111111136
2023-04-18 10:21:40,57.19039,1.0995369999999998,1.1703894089911202,8.593748,8.738431,31.539299999999997,127.8605555555558
2023-04-18 10:24:40,55.917245,0.78125,1.0919163723070415,8.130783000000001,8.825233,31.25,127.9105555555558
2023-04-18 10:27:40,55.93171,0.9259260000000005,1.1418043148503465,8.304402,8.767356,31.25,127.9605555555558
2023-04-18 10:30:41,60.286455000000004,1.0416670000000003,1.1670361236171034,8.449072999999999,8.709485999999998,32.117999999999995,128.01083333333358
2023-04-18 10:34:01,54.586225,0.8969909999999999,1.1376046660148569,8.275468,8.796297,31.8288,128.06638888888912
2023-04-18 10:36:41,55.367475,1.0127319999999997,1.1778289974547589,8.506943,8.854171000000001,30.092600000000004,128.11083333333357
2023-04-18 10:39:39,56.91551,0.8391200000000003,1.0910128262636614,8.246532,8.796292000000001,31.828599999999994,128.16027777777802
2023-04-18 10:42:40,54.557289999999995,0.8680560000000002,1.1451304696867335,8.420143,9.027777,30.960700000000003,128.2105555555558
2023-04-18 10:45:41,61.501735,1.157407,1.1861091962540984,8.622686999999999,8.68056,32.407399999999996,128.26083333333358
2023-04-18 10:48:40,55.830439999999996,0.78125,1.1154400952457861,8.159723,8.912033000000001,31.5394,128.3105555555558
2023-04-18 10:51:41,54.817705000000004,0.8969899999999997,1.1500581077196659,8.420137,8.969907000000001,31.828599999999994,128.36083333333357
2023-04-18 10:54:41,54.528355000000005,0.983797,1.1486762147859473,8.564813000000001,8.912036,31.5394,128.41083333333358
2023-04-18 10:57:40,63.0353,1.0416669999999995,1.1804398198989372,8.535878,8.825230999999999,33.56480000000002,128.4605555555558
2023-04-18 11:00:40,56.59722,0.9259259999999996,1.116249879974964,8.304397999999999,8.709492000000001,32.1181,128.5105555555558
2023-04-18 11:03:41,56.857635,0.9548610000000002,1.1838276646588708,8.478007999999999,8.969907,32.696799999999996,128.5608333333336
2023-04-18 11:06:40,55.32407,0.868055,1.1451340896638735,8.333332,8.940977,32.98610000000002,128.6105555555558
2023-04-18 11:09:40,61.255790000000005,0.9548609999999993,1.1838276646588706,8.449078,8.940977,32.98610000000002,128.66055555555582
2023-04-18 11:12:40,55.57002,0.9259259999999996,1.1162454336919723,8.246533,8.651617,32.407399999999996,128.71055555555583
2023-04-18 11:16:02,60.21412,0.9548610000000002,1.119511626749153,8.478012,8.825230999999999,32.69669999999999,128.76666666666694
2023-04-18 11:18:38,54.78877,0.8101849999999997,1.1336716004691518,8.159718,8.883102999999998,31.828699999999998,128.81000000000026
2023-04-18 11:21:40,60.22859,1.2152779999999996,1.2152799999922121,8.767358,8.76736,32.1181,128.8605555555558
2023-04-18 11:24:41,56.640625,0.868055,1.1573107496102424,8.246528000000001,8.883102999999998,31.828599999999994,128.91083333333358
2023-04-18 11:27:41,57.16146,1.0416670000000003,1.19374600382618,8.535882999999998,8.854166,32.1181,128.9608333333336
2023-04-18 11:30:40,56.380210000000005,0.8969900000000006,1.162431456490645,8.506948,9.085647999999999,31.539299999999997,129.0105555555558
2023-04-18 11:33:40,56.669560000000004,0.983797,1.213173961848922,8.506943,8.998846,32.407399999999996,129.06055555555582
2023-04-18 11:36:40,60.286455000000004,1.1284720000000004,1.2132122242849903,8.767358000000002,8.940976,33.27540000000002,129.11055555555583
2023-04-18 11:39:40,54.86111,0.8969909999999999,1.1376046660148575,8.304403,8.825232,32.69669999999999,129.16055555555585
2023-04-18 11:42:40,55.627894999999995,0.9259259999999996,1.1670378698298889,8.564817999999999,9.085652,30.9606,129.21055555555586
2023-04-18 11:45:40,59.244794999999996,0.9259259999999996,1.1795370999543668,8.420138,8.969912,32.407399999999996,129.26055555555587
2023-04-18 11:48:40,55.90278,0.8969899999999997,1.1500581077196659,8.333337,8.883107,32.69669999999999,129.31055555555588
2023-04-18 11:51:41,56.42361,1.0127319999999997,1.1513536710892736,8.622688,8.912036,31.5394,129.36083333333366
2023-04-18 11:54:46,58.75289,0.9259259999999996,1.204303149316064,8.391207999999999,8.998842,32.98610000000002,129.41222222222254
2023-04-18 11:57:38,55.90278,0.9548609999999993,1.1964421897614796,8.449078,8.969907000000001,31.828699999999998,129.46000000000032
2023-04-18 12:00:40,56.68403,1.0127319999999997,1.2168737048903189,8.622688,9.056716,30.960700000000003,129.51055555555587
2023-04-18 12:03:42,62.32639,0.9259259999999996,1.167037869829888,8.506943,9.027777,33.275499999999994,129.56111111111142
2023-04-18 12:06:40,56.42361,0.9259259999999996,1.167033537538371,8.304403,8.825227,32.407399999999996,129.61055555555586
2023-04-18 12:09:40,58.723955000000004,0.9259259999999996,1.167037869829888,8.420143,8.940977,31.828699999999998,129.66055555555587
2023-04-18 12:12:40,56.16319,0.8969909999999999,1.162432050909824,8.449078,9.027777,32.11800000000002,129.71055555555589
2023-04-18 12:15:41,55.68576,0.983797,1.1876208084039486,8.535882999999998,8.969906,32.407400000000024,129.76083333333366
2023-04-18 12:18:40,59.51968,0.9548610000000002,1.2089846293216342,8.593748000000001,9.143517,33.275499999999994,129.81055555555588
2023-04-18 12:21:42,54.629630000000006,0.9259259999999996,1.1290739937664427,8.506943,8.940977,31.539299999999997,129.86111111111143
2023-04-18 12:24:41,53.60243,1.0127310000000005,1.1909269811770757,8.738428,9.114587,31.828699999999998,129.91083333333364
2023-04-18 12:27:42,62.340855000000005,1.2442130000000002,1.2296907709164848,8.883098,8.854164999999998,32.98610000000002,129.96111111111142
2023-04-18 12:30:40,53.848380000000006,0.8969900000000006,1.1747348811758502,8.304398,8.912037999999999,31.25,130.01055555555587
2023-04-18 12:33:43,57.20486,1.0127319999999997,1.1646371654199301,8.680553,8.998840999999999,32.1181,130.0613888888892
2023-04-18 12:36:38,54.875575,0.9259259999999996,1.1919567064852,8.535878,9.114582,31.5394,130.11000000000033
2023-04-18 12:39:43,63.122105,1.0416670000000003,1.2331448387818276,8.651623,9.056715999999998,33.275499999999994,130.1613888888892
2023-04-18 12:42:40,52.03993,0.868055,1.1451298681534055,8.333338000000001,8.940973,30.382000000000005,130.21055555555589
2023-04-18 12:45:43,54.904515,1.070602,1.1960907854305438,8.767358000000002,9.027776,30.671399999999977,130.26138888888923
2023-04-18 12:48:41,54.89005,1.0127309999999996,1.1909269811770749,8.651618,9.027777,31.82869999999997,130.31083333333368
2023-04-18 12:51:40,57.971644999999995,0.9548609999999993,1.1838276646588706,8.622683,9.114582,32.98610000000002,130.3605555555559
2023-04-18 12:54:40,54.86111,1.0127319999999997,1.1513536710892736,8.478007999999999,8.767356,30.671300000000002,130.4105555555559
2023-04-18 12:57:40,61.328125,1.0995369999999998,1.1979571347820661,8.680558000000001,8.883101,32.69669999999999,130.4605555555559
2023-04-18 13:00:41,54.108795,0.9837959999999999,1.174721440234442,8.391207999999999,8.796292000000001,30.96059999999997,130.5108333333337
2023-04-18 13:03:40,56.177665000000005,1.1284719999999995,1.2269618638082316,8.767363,8.969911,31.250099999999975,130.5605555555559
2023-04-18 13:06:40,54.34028,0.8969899999999997,1.150058107719665,8.535883,9.085653,31.5394,130.61055555555592
2023-04-18 13:09:41,55.135995,1.0127309999999996,1.2039395310146004,8.622688,9.027777,31.539299999999997,130.6608333333337
2023-04-18 13:12:41,58.478004999999996,1.273148,1.2292393002242215,8.940968,8.85417,32.1181,130.7108333333337
2023-04-18 13:15:38,57.20486,0.8969909999999999,1.150058697902094,8.391203,8.940971999999999,31.539300000000026,130.7600000000004
2023-04-18 13:18:42,55.410880000000006,1.0416659999999993,1.1804392764135205,8.796293,9.085647,31.25,130.8111111111115
2023-04-18 13:21:40,63.136575,1.070602,1.196090785430545,8.651623,8.912041,32.4075,130.86055555555595
2023-04-18 13:24:41,55.64236,0.8391199999999994,1.1396732999070123,8.333333,8.998843,32.117999999999995,130.91083333333373
2023-04-18 13:27:41,56.438075,1.0127319999999997,1.1513536710892736,8.593753,8.883101,31.25,130.96083333333374
2023-04-18 13:30:42,61.574075,1.0127309999999996,1.2039395310145997,8.680558000000001,9.085647,33.27539999999999,131.01111111111152
2023-04-18 13:33:40,54.354745,0.8969909999999999,1.1376046660148575,8.333338,8.854167,31.828699999999998,131.06055555555596
2023-04-18 13:36:41,59.25926,1.070602,1.1552336735205384,8.651623,8.825231,32.98609999999999,131.11083333333374
2023-04-18 13:39:41,54.629630000000006,0.8101849999999997,1.1218111826845973,8.304397999999999,8.998843,31.828699999999998,131.16083333333376
2023-04-18 13:42:40,53.096064999999996,0.9548609999999993,1.1583557659495516,8.535878,8.969907000000001,29.803200000000004,131.21055555555597
2023-04-18 13:45:40,59.230325,0.9548610000000002,1.183827664658872,8.506947,8.998846,32.1181,131.26055555555598
2023-04-18 13:48:41,61.313655,1.0995369999999998,1.1842242172525224,8.709488,8.883101,32.407399999999996,131.31083333333376
2023-04-18 13:51:40,56.94444,0.9259259999999996,1.167037869829888,8.478007999999999,8.998842,32.117999999999995,131.36055555555598
2023-04-18 13:54:38,55.135995,0.8969899999999997,1.199123181770745,8.506947,9.172457,31.539299999999997,131.41000000000042
2023-04-18 13:57:40,63.38252,1.0127319999999997,1.1909275382531888,8.622682000000001,8.998840000000001,33.275499999999994,131.46055555555597
2023-04-18 14:00:41,65.19097500000001,0.46296300000000024,0.9632257189699064,7.436338999999999,8.709485999999998,33.56480000000002,131.51083333333375
2023-04-18 14:03:40,74.696185,0.17361100000000018,0.8552112292794761,6.799766999999999,9.056715999999998,37.61580000000001,131.56055555555596
2023-04-18 14:06:40,69.03935,0.28935200000000005,0.9004923320428743,7.204863,8.969911,34.43289999999999,131.61055555555598
2023-04-18 14:09:40,68.2581,0.28935200000000005,0.9334398612028454,7.378474,9.259262,34.43290000000002,131.660555555556
2023-04-18 14:12:41,70.06655,0.5497680000000003,1.0721641512272628,7.899310000000001,9.201391999999998,35.011499999999984,131.71083333333377
2023-04-18 14:15:40,60.807294999999996,0.5787040000000001,1.043140915885782,7.841431999999999,8.969908,32.98610000000002,131.76055555555598
2023-04-18 14:18:41,57.450810000000004,0.8101849999999997,1.1454611132486365,8.420141999999998,9.172457,31.828599999999994,131.81083333333376
2023-04-18 14:21:42,57.711225,0.78125,1.1617250015146827,8.246527,9.114587,32.696799999999996,131.86111111111154
2023-04-18 14:24:40,64.930555,0.8969910000000008,1.1624363149614185,8.420137,8.998846,32.98609999999999,131.910555555556
2023-04-18 14:27:41,56.669560000000004,0.6655090000000001,1.0620366921649878,7.986111999999999,8.912033000000001,32.1181,131.96083333333377
2023-04-18 14:30:40,60.56134,0.868055,1.1573107496102424,8.449072000000001,9.085647,32.696799999999996,132.01055555555598
2023-04-18 14:33:38,53.573495,0.9837959999999999,1.1747259118220323,8.622683,9.027777,30.671300000000002,132.06000000000043
2023-04-18 14:36:40,55.93171,1.2442130000000002,1.2296907709164848,9.056709,9.027776,30.671300000000002,132.11055555555598
2023-04-18 14:39:40,57.711225,1.2152779999999996,1.2439906516109454,8.998840000000001,9.056712000000001,31.5394,132.160555555556
2023-04-18 14:42:40,54.629630000000006,1.2152769999999995,1.2296877707780862,8.940974,8.969907000000001,31.25,132.210555555556
2023-04-18 14:45:41,59.25926,1.3310180000000003,1.257298149580626,9.143514,8.998846,31.8288,132.26083333333378
2023-04-18 14:48:41,54.1088,1.1863419999999998,1.2150522611706183,8.854164,8.912042,31.25,132.3108333333338
2023-04-18 14:51:40,58.99884,1.3310180000000003,1.2421937149906974,9.230324,9.056715999999998,30.671300000000002,132.360555555556
2023-04-18 14:54:40,55.135995,1.157407,1.1861091962540984,8.883104,8.940977,32.407399999999996,132.41055555555602
2023-04-18 14:57:42,54.354745,1.2152769999999995,1.258180488184794,8.940974,9.027777,30.9606,132.46111111111156
2023-04-18 15:00:41,56.438075,1.3020829999999997,1.2729282438107654,8.998843999999998,8.940971000000001,30.960700000000003,132.51083333333378
2023-04-18 15:03:40,61.082175,1.4178240000000004,1.2519471094551604,9.143519,8.825235,31.25,132.560555555556
2023-04-18 15:06:41,55.135995,0.9548610000000002,1.1711300610984212,8.535884,8.998843,31.5394,132.61083333333377
2023-04-18 15:09:41,53.862845,1.1574080000000002,1.228330183443532,8.738424,8.883106,30.960700000000003,132.66083333333378
2023-04-18 15:12:38,53.616895,1.1284720000000004,1.2269618638082318,8.796299,8.998847,30.382000000000005,132.71000000000046
2023-04-18 15:15:41,56.438075,1.359954,1.255962224084175,8.969904,8.76736,31.82869999999997,132.7608333333338
2023-04-18 15:18:41,63.38252,0.6655090000000001,1.0286505910712136,7.812504,8.651625,32.696800000000025,132.81083333333382
2023-04-18 15:21:42,54.629625000000004,0.8391200000000003,1.187209895238803,8.246528,9.027778000000001,32.69669999999999,132.8611111111116
2023-04-18 15:24:40,53.862845,1.0995369999999998,1.1979571347820661,8.796299,8.998842,30.9606,132.91055555555604
2023-04-18 15:27:40,51.779515,1.2152779999999996,1.2152799999922121,8.969909999999999,8.969912,30.3819,132.96055555555606
2023-04-18 15:30:41,57.97164,1.3310179999999994,1.2421937149906974,9.201384999999998,9.027777,31.25,133.01083333333384
2023-04-18 15:33:41,55.64236,1.0127319999999997,1.1109265691283459,8.391207999999999,8.593746,31.25,133.06083333333385
2023-04-18 15:36:40,59.244794999999996,0.9548610000000002,1.1195161475411088,8.622682000000001,8.969911,31.828699999999998,133.11055555555606
2023-04-18 15:39:41,61.31366,0.8680560000000002,1.1328807622536403,8.304402,8.883106,31.828699999999998,133.16083333333384
2023-04-18 15:42:41,67.505785,1.0127310000000005,1.2424953285535023,8.391202,8.883101,34.722200000000015,133.21083333333385
2023-04-18 15:45:41,56.92998,0.7233799999999997,1.1346235813360361,8.015042999999999,8.969903,31.828699999999998,133.26083333333386
2023-04-18 15:48:40,56.43808,1.0416669999999995,1.1670361236171027,8.478007999999999,8.738420999999999,31.539299999999997,133.31055555555608
2023-04-18 15:51:38,55.135995,0.8101850000000006,1.0736701389356316,8.101852000000001,8.680557,31.5394,133.36000000000053
2023-04-18 15:54:40,57.71123,0.9259260000000005,1.12906957732791,8.391207,8.825231,31.25,133.41055555555607
2023-04-18 15:57:41,66.23264,0.868055,1.120555280864184,8.188656,8.738431,33.85419999999999,133.46083333333385
2023-04-18 16:00:41,57.72569,0.694445,1.0816541681145324,7.9861070000000005,8.883102000000001,32.407399999999996,133.51083333333386
2023-04-18 16:03:40,59.765625,0.8101849999999997,1.1336675138416168,8.304402,9.027777,32.117999999999995,133.56055555555608
2023-04-18 16:06:40,56.94444,0.8391200000000003,1.1635738125715884,8.333332,9.056712000000001,31.828699999999998,133.6105555555561
2023-04-18 16:09:40,64.670135,1.0127310000000005,1.2039440143940356,8.651617000000002,9.056715999999998,34.43290000000002,133.6605555555561
2023-04-18 16:12:41,56.71296,0.8101849999999997,1.1336675138416168,8.246528,8.969902999999999,32.1181,133.71083333333388
2023-04-18 16:15:41,55.38194,0.8969909999999999,1.1869625759536298,8.449078,9.085647,32.407399999999996,133.7608333333339
2023-04-18 16:18:41,53.862845,1.0127309999999996,1.2039395310146004,8.651622999999999,9.056712000000001,31.828799999999973,133.8108333333339
2023-04-18 16:21:41,60.300925,1.3020830000000005,1.2433147313726514,9.056714,8.940971,32.407399999999996,133.86083333333391
2023-04-18 16:24:40,53.587965,1.1863419999999998,1.1863419999779405,8.825233999999998,8.825232,29.224500000000035,133.91055555555613
2023-04-18 16:27:40,54.629630000000006,1.1863419999999998,1.2150522611706183,8.998839,9.056717,31.25,133.96055555555614
2023-04-18 16:30:38,57.219325,1.359953,1.2406205979711526,9.027774,8.796301,31.25,134.0100000000006
2023-04-18 16:33:41,50.506365,1.1284719999999995,1.185400464679454,8.796294,8.912032,30.092600000000004,134.06083333333393
2023-04-18 16:36:40,58.232060000000004,1.3310189999999995,1.2722732206105982,9.056709999999999,8.940971000000001,30.9606,134.11055555555615
2023-04-18 16:39:41,51.533564999999996,1.186343,1.2007543877920557,8.76736,8.796297,30.960699999999974,134.16083333333393
2023-04-18 16:42:40,56.94444,0.983797,1.161747350654225,8.506943,8.883106,31.82869999999997,134.21055555555614
2023-04-18 16:45:41,56.94444,0.9259259999999996,1.1418087023801684,8.535878,8.998842,31.24999999999997,134.26083333333392
2023-04-18 16:48:40,62.87616,1.2442129999999993,1.244217500017178,8.854163,8.85417,32.98610000000002,134.31055555555614
2023-04-18 16:51:40,55.39641,0.868055,1.108148640943777,8.333333,8.854168,32.69669999999999,134.36055555555615
2023-04-18 16:54:40,57.97164,1.3020830000000005,1.2283278573505587,8.940968,8.796295,31.828699999999998,134.41055555555616
2023-04-18 16:57:41,60.04051,0.7523149999999994,1.05015619300362,8.072922,8.738427,33.275499999999994,134.46083333333394
2023-04-18 17:00:41,60.80729,0.7233789999999996,1.1234557959942488,8.101856,9.027777,32.696799999999996,134.51083333333395
2023-04-18 17:03:40,63.62847,0.8969909999999999,1.1376089828729894,8.449072000000001,8.969911,33.85410000000002,134.56055555555616
2023-04-18 17:06:40,55.396415000000005,0.7233799999999997,1.1122362277647655,8.072913,8.969903,31.828699999999998,134.61055555555618
2023-04-18 17:09:39,55.396415000000005,0.9548610000000002,1.1454978920750043,8.478007000000002,8.883106,32.1181,134.6602777777784
2023-04-18 17:12:40,60.286455000000004,0.78125,1.1154441377438578,8.217592,8.969912,32.407399999999996,134.71055555555617
2023-04-18 17:15:40,55.150459999999995,0.8101850000000006,1.145461113248637,8.188662,8.940977,31.82869999999997,134.76055555555618
2023-04-18 17:18:40,54.108795,0.7233790000000004,1.13462290580828,8.246532,9.201393,30.671300000000002,134.8105555555562
2023-04-18 17:21:40,60.82176,1.070602,1.1552336735205384,8.593752,8.76736,32.40739999999997,134.8605555555562
2023-04-18 17:24:41,54.875575,0.78125,1.1037119991645035,8.043982,8.767362,31.828600000000023,134.91083333333398
2023-04-18 17:27:40,54.875575,0.8101850000000006,1.1098820268249934,8.304402,8.969907,31.828700000000026,134.9605555555562
2023-04-18 17:30:40,56.177665000000005,0.9837959999999999,1.148675660356151,8.506947,8.854171000000001,31.25,135.0105555555562
2023-04-18 17:33:40,55.150459999999995,0.7233790000000004,1.0896142086126492,8.130787000000002,8.969908,31.249900000000025,135.06055555555622
2023-04-18 17:36:41,55.135995,1.0995369999999998,1.1703846088042138,8.506948000000001,8.651620999999999,30.960700000000003,135.110833333334
2023-04-18 17:39:41,51.012730000000005,1.070601,1.182568049671001,8.709494,8.940973,30.092599999999976,135.160833333334
2023-04-18 17:42:41,50.0,1.3020829999999997,1.2283278573505592,9.02778,8.883107,30.0925,135.21083333333402
2023-04-18 17:45:41,54.38368,1.273148,1.2292393002242197,8.969904,8.883106,30.092600000000004,135.26083333333403
2023-04-18 17:48:37,54.89005,1.2442130000000002,1.2150478000177418,8.883104,8.825230999999999,30.382000000000005,135.30972222222292
2023-04-18 17:51:40,74.45023499999999,1.7939810000000005,1.1986480356524907,9.201384000000001,8.159723,28.067149999999998,135.36055555555626
2023-04-18 17:54:40,83.46354500000001,1.2152780000000005,1.243990651610949,8.825234000000002,8.883106,30.381950000000003,135.41055555555627
2023-04-18 17:57:40,61.574075,0.8391200000000003,1.1635738125715884,8.391204000000002,9.114584,31.539299999999997,135.46055555555628
2023-04-18 18:15:41,43.301505,-0.28935200000000005,,4.311345,7.609957,27.198999999999984,135.46055555555628
2023-04-18 18:18:40,42.520250000000004,-0.28935200000000005,,0.0,7.667822999999999,27.488400000000013,135.46055555555628
2023-04-18 18:21:40,42.30324,-0.983797,,-0.5787040000000001,7.725693000000001,27.488400000000013,135.46055555555628
2023-04-18 18:24:40,100.0,0.2314810000000005,2.1244955201916023,0.2314810000000005,7.667822999999999,45.42830000000001,135.46055555555628
2023-04-18 21:06:41,47.65625,0.0,0.39074882131314453,-0.8680560000000002,5.237265999999999,28.06710000000001,135.46055555555628
2023-04-18 21:09:41,100.0,0.17361100000000018,1.4558720139387007,0.28935200000000005,5.208336,41.956,135.46055555555628
2023-04-19 07:36:41,51.302085000000005,0.868055,1.309811375141809,8.969908,9.982643,29.22460000000001,135.46055555555628
2023-04-19 07:39:40,56.698494999999994,1.0127309999999996,1.292843593324464,9.085643,9.693292,29.803200000000004,135.5102777777785
2023-04-19 07:42:42,66.73900499999999,0.694445,1.0816541681145324,8.622684,9.519679,29.803300000000007,135.56083333333405
2023-04-19 07:46:02,100.0,0.20254700000000003,0.8744847346149883,6.626161999999999,8.767364999999998,35.0116,135.6163888888896
2023-04-19 07:48:17,89.13484,0.34722200000000036,1.0872164247736738,7.6967550000000005,9.837962999999998,35.01159999999999,135.65388888888958
2023-04-19 07:48:41,85.821755,0.3472229999999996,1.0954775608644545,7.812500999999999,9.982638,34.722200000000015,135.66055555555624
2023-04-19 07:51:40,54.875575,0.6944439999999998,1.1907102547827102,8.825228000000001,10.011574,30.960700000000003,135.71027777777846
2023-04-19 07:54:42,53.862845,0.7523150000000003,1.1875672620536804,8.709492999999998,9.722218,32.4075,135.760833333334
2023-04-19 07:57:41,48.697919999999996,0.868055,1.2053351836825188,8.825227000000002,9.577542000000001,30.96059999999997,135.81055555555622
2023-04-19 08:00:40,56.43808,1.157407,1.2283248538808873,9.056712000000001,9.201385000000002,30.9606,135.86027777777844
2023-04-19 08:03:42,59.78009,0.7233799999999997,1.1457312806167117,8.246532,9.230322000000001,31.828699999999998,135.91083333333398
2023-04-19 08:06:38,57.711225,0.868055,1.1934309872535334,8.420137,9.143522,30.9606,135.95972222222287
2023-04-19 08:09:40,66.73900499999999,0.7812489999999999,1.068105724986949,8.217593999999998,8.854165,32.98609999999999,136.0102777777784
