Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-19 08:12:41,75.76678,0.26041700000000034,0.924539803992813,6.915513000000001,8.912036,35.30099999999999,136.0605555555562
2023-04-19 08:15:42,54.875575,0.7233789999999996,1.1567879275400208,8.622683,9.635414,32.69670000000002,136.11083333333397
2023-04-19 08:18:40,60.82176,1.0127310000000005,1.2297257582626209,8.622682000000001,9.085651,32.696799999999996,136.16027777777842
2023-04-19 08:21:41,52.5897,0.7233790000000004,1.1234557959942493,8.246532,9.172453,32.696800000000025,136.2105555555562
2023-04-19 08:24:40,56.94444,0.9259260000000005,1.1795370999543673,8.564812,9.114586,32.69669999999999,136.2602777777784
2023-04-19 08:27:41,60.286455000000004,1.070602,1.2492576367937454,8.622688,8.998846,33.275499999999994,136.3105555555562
2023-04-19 08:30:41,51.533564999999996,0.78125,1.1154400952457861,8.333338,9.085647999999999,32.98609999999999,136.3605555555562
2023-04-19 08:33:41,52.56076,1.0127319999999997,1.2424959016198804,8.622688,9.114586,31.25,136.41055555555621
2023-04-19 08:36:40,54.108795,0.9837960000000008,1.187624684214373,8.680552,9.114586,31.25,136.46027777777843
2023-04-19 08:39:40,65.45139,0.983797,1.174726474612669,8.651617,9.056709999999999,32.1181,136.51027777777844
2023-04-19 08:43:01,56.684025,0.6076390000000007,1.0643986545618158,7.957177,9.056718,32.1181,136.56611111111178
2023-04-19 08:45:38,53.32755,0.9259259999999996,1.2165826868348617,8.564817999999999,9.201391999999998,31.828599999999994,136.6097222222229
2023-04-19 08:48:41,55.135995,1.157407,1.200291304787134,8.883098,8.969911,33.27539999999999,136.66055555555624
2023-04-19 08:51:41,53.342015,0.868055,1.1573107496102433,8.362267,8.998842,31.8288,136.71055555555625
2023-04-19 08:54:41,54.123265,1.0127319999999997,1.1909275382531888,8.709492999999998,9.085650999999999,31.539399999999972,136.76055555555627
2023-04-19 08:57:40,51.5191,0.8680560000000002,1.1573113554155492,8.535882999999998,9.172457,31.828699999999998,136.81027777777848
2023-04-19 09:00:40,55.65683,0.9837959999999999,1.2131733868253398,8.651618,9.143522,32.696800000000025,136.8602777777785
2023-04-19 09:03:40,48.46643,0.9837959999999999,1.1747259118220323,8.564813,8.969907,30.960700000000003,136.9102777777785
2023-04-19 09:06:40,50.520835,1.0995369999999998,1.2115962178811184,8.969904,9.201387,30.960699999999974,136.96027777777851
2023-04-19 09:09:40,52.314814999999996,1.3310180000000003,1.257292952156336,9.201389,9.056711,30.9606,137.01027777777853
2023-04-19 09:12:40,54.629630000000006,1.070602,1.1825685839557527,8.825234,9.056712000000001,31.828699999999998,137.06027777777854
2023-04-19 09:15:40,53.616895,1.1574080000000002,1.2283253741028324,8.883104,9.027776,30.960699999999974,137.11027777777855
2023-04-19 09:18:40,59.78009,1.3310190000000004,1.2421941924890696,9.143514,8.969905,33.27539999999999,137.16027777777856
2023-04-19 09:21:40,58.75289,1.070601,1.2095136398782886,8.680558,8.969907000000001,32.696799999999996,137.21027777777857
2023-04-19 09:24:39,62.355325,1.157407,1.2832135419171298,9.027778,9.288191000000001,32.98609999999999,137.2600000000008
2023-04-19 09:27:41,63.671875,1.3020830000000005,1.2729282438107687,9.114584,9.056711,33.85419999999999,137.31055555555633
2023-04-19 09:30:41,57.97164,0.9259250000000003,1.154464839222984,8.535878,9.027783,32.4075,137.36055555555635
2023-04-19 09:33:40,58.738425,1.0127309999999996,1.2168731397419437,8.680558000000001,9.114587,31.828700000000026,137.41027777777856
2023-04-19 09:36:40,59.53414,1.0127309999999996,1.22972575826262,8.796293,9.259262,32.98610000000002,137.46027777777857
2023-04-19 09:39:41,63.903355,1.2442130000000002,1.2586270597893252,8.940968000000002,8.969905,32.98609999999999,137.51055555555635
2023-04-19 09:42:40,58.99884,0.8969899999999997,1.1624357205407807,8.506943,9.085653,32.696800000000025,137.56027777777857
2023-04-19 09:45:40,60.546875,0.9259260000000005,1.1670378698298887,8.564812,9.085646,31.828699999999998,137.61027777777858
2023-04-19 09:48:40,68.28703999999999,0.9837959999999999,1.1876246842143723,8.535876,8.96991,34.43290000000002,137.6602777777786
2023-04-19 09:51:41,62.340855000000005,0.694445,1.1259061981174885,8.246527,9.259262,33.564899999999994,137.71055555555637
2023-04-19 09:54:40,58.478004999999996,0.8101850000000006,1.1804545514511071,8.449072000000001,9.288197,33.275499999999994,137.76027777777858
2023-04-19 09:57:42,61.848955000000004,1.0995369999999998,1.1979571347820661,8.796297,8.998840000000001,34.14359999999999,137.81083333333413
2023-04-19 10:00:41,57.69676,0.7523140000000001,1.1652574850027289,8.217597000000001,9.172453,33.85419999999999,137.86055555555635
2023-04-19 10:03:37,55.917245,0.8969909999999999,1.1991237886719872,8.593753,9.259262,31.82869999999997,137.90944444444523
2023-04-19 10:06:40,55.917245,0.9548609999999993,1.233844411506493,8.622688,9.230327,32.696799999999996,137.96027777777857
2023-04-19 10:09:41,59.027775,1.0127310000000005,1.2039395310146006,8.680557,9.085646,31.828699999999998,138.01055555555635
2023-04-19 10:12:41,63.64294,0.8969909999999999,1.162432050909824,8.564817999999999,9.143517,34.72230000000002,138.06055555555636
2023-04-19 10:15:40,57.20486,0.8680559999999993,1.1694170609616121,8.391207999999999,9.056712000000001,33.27540000000002,138.11027777777858
2023-04-19 10:18:41,58.47801,0.8680560000000002,1.1573113554155485,8.449077,9.085650999999999,32.696799999999996,138.16055555555636
2023-04-19 10:21:42,61.820025,0.7233800000000006,1.0896148660289449,8.246526,9.085646,32.98609999999999,138.21083333333414
2023-04-19 10:24:41,73.16262,0.5208329999999997,1.1078738489706041,7.609953999999999,9.114581000000001,36.747600000000006,138.26055555555635
2023-04-19 10:27:40,69.285305,0.28935200000000005,0.908771341235283,7.002313000000001,8.796301,34.72229999999999,138.31027777777857
2023-04-19 10:30:41,66.984955,0.5497690000000004,1.072164933650386,7.957176,9.259257,35.87960000000001,138.36055555555635
2023-04-19 10:33:41,61.588539999999995,0.49189799999999995,1.0355790435353058,7.725696,9.114588,35.59019999999998,138.41055555555636
2023-04-19 10:36:41,57.971644999999995,0.7523150000000003,1.1540234443092887,8.275467,9.201391999999998,33.85409999999999,138.46055555555637
2023-04-19 10:39:40,56.42361,0.868055,1.1814573045633732,8.478012,9.172457,33.27540000000002,138.51027777777858
2023-04-19 10:42:38,63.642939999999996,1.0995370000000007,1.1979618645058574,8.738422,8.940974999999998,33.56479999999999,138.55972222222303
2023-04-19 10:45:40,56.669560000000004,0.7233790000000004,1.100952952733706,8.188662,9.056712999999998,33.85419999999999,138.61027777777858
2023-04-19 10:48:40,58.73843,0.9259260000000005,1.2165826868348621,8.506942,9.143516,33.27539999999999,138.6602777777786
2023-04-19 10:51:41,59.54861,0.868055,1.1573107496102424,8.535882,9.172457,33.27540000000002,138.71055555555637
2023-04-19 10:54:41,66.73900499999999,0.9837960000000008,1.2258281047093749,8.680552,9.201386,35.011499999999984,138.76055555555638
2023-04-19 10:57:40,60.792825,0.8680559999999993,1.1814579187963665,8.449078,9.143522,33.56479999999999,138.8102777777786
2023-04-19 11:00:40,63.888885,1.157407,1.2421930975947741,8.969903,9.143515999999998,32.98610000000002,138.8602777777786
2023-04-19 11:03:41,61.067710000000005,0.9259250000000003,1.1795322064308558,8.680558,9.230322999999999,34.14360000000002,138.91055555555639
2023-04-19 11:06:40,59.230325,1.0127319999999997,1.267812424511185,8.854164,9.403932000000001,33.564899999999994,138.9602777777786
2023-04-19 11:09:40,57.450810000000004,1.0416670000000003,1.2589944705418374,8.854164,9.317127,33.85410000000002,139.0102777777786
2023-04-19 11:12:40,62.586805,1.2152780000000005,1.2581858868507827,8.969904,9.056715999999998,33.27550000000002,139.06027777777862
2023-04-19 11:15:41,52.792245,1.0127310000000005,1.177828444475095,8.680554,9.027783,31.828700000000026,139.1105555555564
2023-04-19 11:18:41,57.19039,1.070602,1.1825685839557527,8.738427999999999,8.969906,32.98600000000005,139.1605555555564
2023-04-19 11:21:38,53.848380000000006,0.9548609999999993,1.1325448119104813,8.391207999999999,8.767357,31.25,139.2097222222231
2023-04-19 11:24:41,61.299189999999996,1.0995369999999998,1.156444314022041,8.535878,8.651621,32.407399999999996,139.26055555555644
2023-04-19 11:27:40,49.594905,0.8391199999999994,1.1154932638543626,8.072913,8.680553,30.381899999999973,139.31027777777865
2023-04-19 11:30:41,51.79398,1.070602,1.1552336735205384,8.622684,8.796292000000001,30.092599999999976,139.36055555555643
2023-04-19 11:33:41,57.465275,1.2442130000000002,1.2002894244842524,8.738424000000002,8.651620999999999,31.828699999999998,139.41055555555644
2023-04-19 11:36:41,48.4375,1.1284720000000004,1.142875982862748,8.506949,8.535877,29.224500000000006,139.46055555555645
2023-04-19 11:39:40,51.27315,1.070602,1.155233673520537,8.506948000000001,8.680556,29.803200000000004,139.51027777777867
2023-04-19 11:42:41,56.94444,0.868055,1.120555280864184,8.072912,8.622687,30.960699999999974,139.56055555555645
2023-04-19 11:45:41,48.451965,0.8391209999999996,1.078665002809567,8.015042999999999,8.535882,29.803200000000004,139.61055555555646
2023-04-19 11:48:41,51.779515,1.157407,1.1574095000027214,8.535878,8.535881,29.803200000000004,139.66055555555647
2023-04-19 11:51:42,48.4375,0.868055,1.108148640943777,8.101848,8.622682999999999,29.51389999999998,139.71083333333425
2023-04-19 11:54:41,46.643519999999995,0.9837959999999999,1.1355141477314536,8.362273,8.680557,29.224499999999978,139.76055555555646
2023-04-19 11:57:42,52.560765,1.157407,1.1574044999927584,8.535883,8.535875999999998,28.64580000000001,139.81083333333424
2023-04-19 12:00:38,43.27257,0.8969899999999997,1.0869889418419438,8.188653,8.593753,27.777800000000013,139.85972222222313
2023-04-19 12:03:40,49.479169999999996,1.1863420000000007,1.1718174733715812,8.593748,8.564816,28.64580000000001,139.91027777777867
2023-04-19 12:06:40,51.533564999999996,1.1284720000000004,1.1571658529302264,8.622689,8.680557,28.935299999999984,139.96027777777869
2023-04-19 12:09:41,48.712379999999996,1.2152780000000005,1.141412205399531,8.593754,8.449076,29.513900000000007,140.01055555555646
2023-04-19 12:12:40,54.89005,1.3310180000000003,1.1960887775173927,8.767359,8.506941,30.671300000000002,140.06027777777868
2023-04-19 12:15:42,46.657985,1.0416660000000002,1.1262398700376253,8.506949,8.680553,28.935300000000012,140.11083333333423
2023-04-19 12:18:40,45.876735,1.070602,1.1274821149176488,8.680554,8.796292000000001,28.935100000000034,140.16027777777867
2023-04-19 12:21:41,54.12326,1.3020830000000005,1.2132078359758889,8.796294,8.622681,30.960700000000003,140.21055555555645
2023-04-19 12:24:40,46.65799,1.0416670000000003,1.126245149439557,8.333334,8.506947,29.22459999999998,140.26027777777867
2023-04-19 12:27:41,47.4103,1.1284720000000004,1.1428809409352658,8.593748,8.622686,29.513900000000007,140.31055555555645
2023-04-19 12:30:40,49.479169999999996,0.9548609999999993,1.1325448119104804,8.362273,8.738422,29.513900000000007,140.36027777777866
2023-04-19 12:33:41,44.83507,0.9548610000000002,1.1195161475411088,8.217588,8.564817,28.93519999999998,140.41055555555644
2023-04-19 12:36:40,51.287615,1.0127319999999997,1.0972489161812227,8.420143,8.593751000000001,29.803200000000004,140.46027777777866
2023-04-19 12:39:38,55.931709999999995,1.0127319999999997,1.1109265691283459,8.246533,8.449071,31.25,140.5097222222231
2023-04-19 12:42:41,47.65625,0.868055,1.0830974799463715,8.072918000000001,8.535882999999998,29.80329999999998,140.56055555555645
2023-04-19 12:45:41,46.643519999999995,1.0127309999999996,1.1245034728573904,8.449078,8.680557,29.513800000000003,140.61055555555646
2023-04-19 12:48:40,46.643519999999995,1.070602,1.1414142080787015,8.478007999999999,8.622686,29.224500000000006,140.66027777777867
2023-04-19 12:51:40,49.725115,0.9837959999999999,1.1355141477314536,8.420143,8.738427,29.51389999999998,140.71027777777869
2023-04-19 12:54:41,46.90393,1.070601,1.127481597360715,8.391208,8.506947,28.93519999999998,140.76055555555646
2023-04-19 12:57:40,48.466435000000004,1.070602,1.1414142080787015,8.564814,8.709492000000001,29.513900000000007,140.81027777777868
2023-04-19 13:00:41,46.643515,1.0995369999999998,1.1564394767326407,8.478012999999999,8.593746,28.35650000000001,140.86055555555646
2023-04-19 13:03:42,52.850115,0.9837959999999999,1.1222638501271742,8.506943,8.796297,29.51389999999998,140.91083333333424
2023-04-19 13:06:42,47.164355,1.0416660000000002,1.1399415874460777,8.304398,8.506941999999999,28.93520000000001,140.96083333333425
2023-04-19 13:09:47,47.685185000000004,1.0416660000000002,1.11243651965621,8.564818,8.709492000000001,28.935100000000006,141.01222222222313
2023-04-19 13:12:40,48.191545000000005,1.0416670000000003,1.1535364074626002,8.478014,8.709487,28.93520000000001,141.06027777777868
2023-04-19 13:15:41,46.3831,1.1284720000000004,1.15716585293023,8.651624000000002,8.709492000000001,29.51389999999998,141.11055555555646
2023-04-19 13:18:43,48.987265,1.1863419999999998,1.142392432407497,8.680553,8.593751,29.803200000000004,141.161111111112
2023-04-19 13:21:41,52.314814999999996,0.9548610000000002,1.0931616234277264,8.449078,8.738427,29.51389999999998,141.21055555555645
2023-04-19 13:24:40,50.766785,1.0127319999999997,1.1379754682709602,8.275468,8.535876,29.224500000000006,141.26027777777867
2023-04-19 13:28:01,50.766785,0.9837959999999999,1.16174229066865,8.391207999999999,8.767361999999999,29.224500000000006,141.316111111112
2023-04-19 13:30:41,50.520835,1.1284719999999995,1.1854004646794551,8.564813,8.680551000000001,28.93520000000001,141.36055555555646
2023-04-19 13:33:40,54.108795,1.1284719999999995,1.1571658529302282,8.535883,8.593751000000001,29.803300000000007,141.41027777777867
2023-04-19 13:36:41,55.425345,1.070601,1.155233147503858,8.449078,8.622687,30.671300000000002,141.46055555555645
2023-04-19 13:39:41,46.93287,0.9837959999999999,1.108912434686481,8.304398,8.564812,28.93520000000001,141.51055555555646
2023-04-19 13:42:43,46.643519999999995,1.070601,1.1414136862663036,8.593748,8.738427,28.64590000000001,141.561111111112
2023-04-19 13:45:17,48.46643,1.1284720000000004,1.15716585293023,8.651618000000001,8.709486,28.935100000000006,141.6038888888898
2023-04-19 13:45:42,48.451965,1.1284720000000004,1.1428759828627495,8.680558,8.709486,29.22459999999998,141.61083333333426
2023-04-19 13:48:40,51.808445,1.0416660000000002,1.1670355842561368,8.449078,8.709492000000001,28.93520000000001,141.6602777777787
2023-04-19 13:51:43,46.88947,1.0416660000000002,1.1535405539501482,8.304398,8.535882,28.93519999999998,141.71111111111205
2023-04-19 13:54:44,48.4375,1.0995369999999998,1.1703846088042138,8.535883,8.680556,29.22460000000001,141.76138888888983
2023-04-19 13:57:39,56.192130000000006,1.2442130000000002,1.2002843017350862,8.680558000000001,8.593744999999998,30.09269999999998,141.81000000000094
2023-04-19 14:00:40,49.999995,0.868055,1.070443442910227,8.246528000000001,8.680553,30.092600000000004,141.86027777777872
2023-04-19 14:03:41,50.0,1.0416659999999993,1.180439276413522,8.506943,8.796297000000001,28.93520000000001,141.9105555555565
2023-04-19 14:06:41,54.629630000000006,1.2152779999999996,1.141412205399531,8.738427999999999,8.59375,29.224500000000035,141.9605555555565
2023-04-19 14:09:40,50.78125,0.8680559999999993,1.0830980595002186,8.159718,8.622682000000001,29.513900000000035,142.01027777777873
2023-04-19 14:12:41,51.80845,1.0995369999999998,1.1703846088042138,8.506948000000001,8.651620999999999,28.64590000000001,142.0605555555565
2023-04-19 14:15:40,50.520835,1.0416660000000002,1.153535872271146,8.449078,8.680551999999999,29.803200000000004,142.11027777777872
2023-04-19 14:18:43,51.548035,1.0127310000000005,1.12450347285739,8.420138,8.651617,30.0925,142.16111111111206
2023-04-19 14:21:40,47.685185000000004,1.0416660000000002,1.1399415874460792,8.420138,8.622682000000001,29.22460000000001,142.21027777777874
2023-04-19 14:24:40,47.9456,1.0416660000000002,1.153535872271146,8.564818,8.796292000000001,29.224500000000006,142.26027777777875
2023-04-19 14:27:40,54.629630000000006,1.186343,1.1863425000158592,8.709494,8.709491,30.381899999999973,142.31027777777877
2023-04-19 14:30:41,46.643519999999995,0.9837959999999999,1.1355187115439038,8.275458,8.593752,29.513900000000007,142.36055555555654
2023-04-19 14:33:40,47.916665,1.0995369999999998,1.1282271253665355,8.680553,8.738426,28.935100000000006,142.41027777777876
2023-04-19 14:36:38,55.38194,1.157407,1.1428784450218061,8.622688,8.593751,30.0925,142.4597222222232
2023-04-19 14:39:40,50.79572,0.8680559999999993,1.0704440179325583,8.188658,8.622682000000001,29.224500000000006,142.51027777777875
2023-04-19 14:42:41,54.629630000000006,1.070602,1.141409412799592,8.564817999999999,8.709485999999998,30.092700000000008,142.56055555555653
2023-04-19 14:45:40,51.519095,0.8680559999999993,1.0830980595002186,8.304397999999999,8.767362,30.382000000000005,142.61027777777875
2023-04-19 14:48:40,57.219325,1.0995369999999998,1.1842242172525224,8.593748,8.767361,31.5394,142.66027777777876
2023-04-19 14:51:41,49.98553,0.8101849999999997,1.0491446416034396,8.159718,8.680553,31.25,142.71055555555654
2023-04-19 14:54:40,54.12326,0.983797,1.148671682700384,8.420143,8.767356,30.382000000000005,142.76027777777875
2023-04-19 14:57:41,57.20486,0.983797,1.161747350654226,8.449072999999999,8.825236,32.117999999999995,142.81055555555653
2023-04-19 15:00:40,50.78125,0.8680560000000002,1.095662680378059,8.217593,8.709487,30.381899999999973,142.86027777777875
2023-04-19 15:03:42,51.0272,0.8969909999999999,1.1376089828729894,8.391203,8.912042,29.22459999999998,142.9108333333343
2023-04-19 15:06:41,58.75289,1.0127319999999997,1.1513536710892736,8.449072999999999,8.738420999999999,31.8288,142.9605555555565
2023-04-19 15:09:41,49.23322,0.8101849999999997,1.0736701389356307,8.043977000000002,8.622682000000001,29.513900000000007,143.01055555555652
2023-04-19 15:12:41,54.629625000000004,0.9837959999999999,1.161746792021768,8.478007000000002,8.854171000000001,30.3819,143.06055555555653
2023-04-19 15:15:38,55.656825,0.8101849999999997,1.1098820268249927,8.246527,8.912032,31.25,143.1097222222232
2023-04-19 15:18:40,49.98553,0.8969909999999999,1.1124623498816986,8.275468,8.738427,30.382000000000005,143.16027777777876
2023-04-19 15:21:41,55.38194,1.0416660000000002,1.1262446227260148,8.478007000000002,8.651621,30.0925,143.21055555555654
2023-04-19 15:24:41,51.287615,0.8101849999999997,1.1098861609535553,8.101847,8.767362,30.092600000000004,143.26055555555655
2023-04-19 15:27:42,51.533564999999996,0.9259260000000005,1.1670378698298893,8.304402,8.825236,30.382000000000005,143.31083333333433
2023-04-19 15:30:40,56.17766,0.9259260000000005,1.1544610590066384,8.217592,8.709486,30.671299999999974,143.36027777777878
2023-04-19 15:33:42,49.75405,0.868055,1.070443442910227,8.130787000000002,8.564812,30.092600000000004,143.41083333333432
2023-04-19 15:36:41,48.987265,0.8969909999999999,1.1124667228297707,8.449072999999999,8.912042,29.803200000000004,143.46055555555654
2023-04-19 15:39:41,51.533564999999996,1.0995369999999998,1.1282271253665335,8.535878,8.593751,29.513900000000007,143.51055555555655
2023-04-19 15:42:40,45.095485,0.78125,1.0560959557867016,8.188658,8.796298,29.224500000000006,143.56027777777877
2023-04-19 15:45:45,45.61632,0.9259259999999996,1.0903399411125827,8.420138,8.767361999999999,29.513900000000007,143.61166666666765
2023-04-19 15:48:43,52.314814999999996,1.1284720000000004,1.1713409378030815,8.593748000000001,8.680556,29.803200000000004,143.6611111111121
2023-04-19 15:51:40,47.9456,1.070602,1.141409412799592,8.449078,8.593746,28.93519999999998,143.71027777777877
2023-04-19 15:54:38,50.78125,1.0127309999999996,1.1513577326217537,8.622683,8.912042,28.35650000000001,143.75972222222322
2023-04-19 15:57:41,53.60243,1.2152770000000004,1.171338449013649,8.709488,8.622681,29.513800000000003,143.81055555555656
2023-04-19 16:00:41,48.451965,0.9548610000000002,1.119511626749153,8.362268,8.709487,29.513900000000007,143.86055555555657
2023-04-19 16:03:40,48.712379999999996,0.9837959999999999,1.1617467920217688,8.535878,8.912042,29.224500000000006,143.9102777777788
2023-04-19 16:06:42,56.438075,1.2442130000000002,1.1552340490860324,8.767358000000002,8.593744999999998,30.381999999999977,143.96083333333434
2023-04-19 16:09:41,48.712379999999996,0.8969899999999997,1.0997685475364432,8.246523,8.680553,29.803199999999975,144.01055555555655
2023-04-19 16:12:40,48.72685,1.157407,1.1861091962540984,8.651618000000001,8.709491,29.803300000000007,144.06027777777877
2023-04-19 16:15:41,54.12326,1.1284719999999995,1.1571658529302296,8.651622999999999,8.709491,30.6712,144.11055555555654
2023-04-19 16:18:41,48.19155,1.0416660000000002,1.1124365196562103,8.506948,8.651622,28.93520000000001,144.16055555555656
2023-04-19 16:21:41,47.65625,1.0416670000000003,1.1804352045751696,8.593754,8.883097,29.803300000000007,144.21055555555657
2023-04-19 16:25:01,54.07986,1.359953,1.2406205979711526,8.825228000000001,8.593755000000002,31.25,144.2661111111121
2023-04-19 16:27:40,50.983795,0.9837959999999999,1.16174229066865,8.449078,8.825232,30.381899999999973,144.31027777777877
2023-04-19 16:30:40,46.84606,0.9837959999999999,1.1222592535096585,8.449078,8.738422,30.092600000000004,144.36027777777878
2023-04-19 16:33:38,54.57176,1.273148,1.1842248404489397,8.825232999999999,8.651625,30.9606,144.40972222222322
2023-04-19 16:36:41,47.61285,0.9259259999999996,1.10333799542374,8.246528000000001,8.622682000000001,29.513800000000032,144.46055555555657
2023-04-19 16:39:40,54.55729,1.273148,1.1842195868825545,8.709493,8.535875,29.513900000000007,144.51027777777878
2023-04-19 16:42:41,51.21528,0.9548609999999993,1.1583557659495516,8.246523,8.680552,29.51389999999998,144.56055555555656
2023-04-19 16:45:43,46.050345,0.8969899999999997,1.0997641451973132,8.362273,8.796292999999999,28.067199999999985,144.6111111111121
2023-04-19 16:48:40,55.338539999999995,1.2442129999999993,1.2150528803485978,8.796293,8.738430000000001,30.3819,144.6602777777788
2023-04-19 16:51:40,49.667244999999994,0.9837959999999999,1.16174229066865,8.304398,8.680552,28.93520000000001,144.7102777777788
2023-04-19 16:54:40,47.887730000000005,1.0127310000000005,1.17782390163257,8.449078,8.796297,29.803200000000004,144.7602777777788
2023-04-19 16:57:41,53.023725,1.1284720000000004,1.1854004646794547,8.564818,8.680556,30.0925,144.8105555555566
2023-04-19 17:00:42,46.8316,1.0127310000000005,1.097248388733961,8.362268,8.535877,29.224499999999978,144.86083333333437
2023-04-19 17:03:40,47.61285,1.186343,1.1571663113537856,8.709494,8.651620999999999,29.22460000000001,144.91027777777882
2023-04-19 17:06:40,52.777775,1.0995369999999998,1.1423899185369466,8.564814,8.651617,30.9606,144.96027777777883
2023-04-19 17:09:43,47.61285,1.1284720000000004,1.0992831213870262,8.391208,8.333336,28.93519999999998,145.01111111111217
2023-04-19 17:12:39,50.20255,1.070602,1.1134381960781536,8.449078,8.535876,29.22459999999998,145.06000000000105
2023-04-19 17:15:43,56.38021,1.070602,1.1274821149176488,8.420138,8.535875999999998,31.25,145.11111111111217
2023-04-19 17:18:40,46.58565,0.78125,1.0440096102181018,8.043978,8.622688,30.0925,145.16027777777884
2023-04-19 17:21:41,50.723380000000006,1.0416670000000003,1.1124370420548282,8.420143,8.564816,29.224499999999978,145.21055555555662
2023-04-19 17:24:41,48.929395,0.8391209999999996,1.0910176781247285,8.159723,8.709492000000001,29.22460000000001,145.26055555555664
2023-04-19 17:27:40,49.20428,1.0995369999999998,1.1564394767326407,8.449078,8.564810999999999,29.513900000000007,145.31027777777885
2023-04-19 17:30:40,55.38194,0.9548609999999993,1.1195116267491525,8.333338,8.680557,30.0925,145.36027777777886
2023-04-19 17:34:02,46.12269,0.9837959999999999,1.122263850127175,8.188658,8.478012,28.93519999999998,145.41638888888997
2023-04-19 17:36:41,52.03993,1.1574079999999993,1.1861097044862463,8.535878,8.59375,28.93519999999998,145.46055555555662
2023-04-19 17:39:40,45.862269999999995,0.9259259999999996,1.1033424725177532,8.217588,8.593752,28.356499999999983,145.51027777777884
2023-04-19 17:42:41,45.862269999999995,1.0127319999999997,1.0972489161812227,8.449078,8.622686,28.645800000000037,145.56055555555662
2023-04-19 17:45:41,52.546295,1.186343,1.1274825297668463,8.535878,8.420134999999998,30.671299999999974,145.61055555555663
2023-04-19 17:48:17,49.98553,0.8680559999999993,1.0956626803780583,8.275468,8.767362,30.381899999999973,145.65388888888995
2023-04-19 17:48:41,49.98553,0.8680560000000002,1.1081492294199358,8.159723,8.680557,29.80329999999998,145.6605555555566
2023-04-19 17:51:38,48.683445,1.0127319999999997,1.0972489161812233,8.275462999999998,8.449071,29.51399999999998,145.7097222222233
2023-04-19 17:54:42,48.683445,1.070602,1.1414142080787015,8.535878,8.680556,28.64580000000001,145.7608333333344
2023-04-19 17:57:41,46.643519999999995,0.868055,1.0956620963411599,8.449078,8.940973,28.645899999999983,145.81055555555662
2023-04-19 18:00:40,45.109955,0.9837959999999999,1.1747259118220323,8.420138,8.825232,28.067099999999982,145.86027777777883
2023-04-19 18:03:40,34.27373,1.359954,0.9338292643982431,9.288194,8.53588,25.17360000000002,145.91027777777884
2023-04-19 18:21:40,39.94502,1.8807869999999998,0.7872781319152079,7.378474000000001,5.729167,25.752399999999994,145.91027777777884
2023-04-20 07:51:41,64.90162,1.5914339999999996,0.7054092585437761,6.626154,5.2661999999999995,31.25,145.91027777777884
2023-04-20 07:54:40,100.0,0.2893509999999999,0.9252406428409332,5.295140999999999,7.146990000000001,37.90499999999999,145.96000000000106
2023-04-20 07:57:41,76.43229,0.14467600000000047,0.9241766618970813,7.031254000000001,9.809028,35.879599999999996,146.01027777777884
2023-04-20 08:00:44,58.695025,0.43402799999999964,1.0967314722631736,8.130786,9.924768,33.275499999999994,146.06111111111218
2023-04-20 08:03:41,59.707755000000006,0.5787040000000001,1.1349218369260377,8.333332,9.722218,33.56479999999999,146.11027777777886
2023-04-20 08:06:40,53.00926,0.8101850000000006,1.2375891357391409,8.535882,9.519677,32.1181,146.16000000000108
2023-04-20 08:09:38,58.449075,1.2152779999999996,1.2581809998842968,9.114588,9.20139,30.9606,146.20944444444552
2023-04-20 08:12:42,55.873845,0.7523150000000003,1.1875710986293722,8.275462999999998,9.288198,33.27540000000002,146.26055555555664
2023-04-20 08:15:41,51.721644999999995,0.7233800000000006,1.1677930379846395,8.362267000000001,9.403936999999999,32.696799999999996,146.31027777777885
2023-04-20 08:18:40,55.844905,1.0127319999999997,1.2297263273893597,8.680551999999999,9.143519999999999,32.407399999999996,146.36000000000107
2023-04-20 08:21:41,48.654515,0.868055,1.2523396844033252,8.651623999999998,9.519679,31.25,146.41027777777884
2023-04-20 08:24:40,50.18808,1.1284719999999995,1.2269618638082316,8.825232999999999,9.027781000000001,30.671300000000002,146.46000000000106
2023-04-20 08:27:41,59.18692,1.0416669999999995,1.1804398198989372,8.535878,8.825230999999999,32.69679999999997,146.51027777777884
2023-04-20 08:30:42,46.050345,0.8391200000000003,1.115493263854364,8.188658,8.796298,30.0925,146.56055555555662
2023-04-20 08:33:40,48.119215,1.0416660000000002,1.20696624813155,8.593748,8.940971999999999,30.671300000000002,146.61000000000107
2023-04-20 08:36:41,53.54456,1.3888890000000007,1.2541829556649817,8.912034000000002,8.651625,30.3819,146.66027777777884
2023-04-20 08:39:17,51.46123,0.9548609999999993,1.1454934328461037,8.188658,8.593747,30.3819,146.70361111111217
2023-04-20 08:39:41,52.22801,0.983797,1.122264396017912,8.159723,8.449076,30.671300000000002,146.71027777777883
2023-04-20 08:42:40,50.18808,1.070602,1.2360948986228355,8.535884,8.883102000000001,30.9606,146.76000000000104
2023-04-20 08:45:40,52.488425,1.2442130000000002,1.1854008836727608,8.709494,8.593751,30.9606,146.81000000000105
2023-04-20 08:48:38,48.64005,0.8391200000000003,1.1032911811266486,7.957177000000001,8.535877,30.382000000000005,146.8594444444455
2023-04-20 08:51:40,46.06481,1.0995370000000007,1.1842194528887233,8.651624000000002,8.825227,30.382000000000005,146.91000000000105
2023-04-20 08:55:01,56.886575,1.0416660000000002,1.1399415874460792,8.420137,8.622681,30.9606,146.9658333333344
2023-04-20 08:57:42,49.175345,0.8969900000000006,1.0997685475364434,8.275458,8.709488,30.9606,147.0105555555566
2023-04-20 09:00:40,45.8044,1.0995369999999998,1.1423899185369484,8.709494,8.796297000000001,28.64579999999998,147.06000000000105
2023-04-20 09:03:40,53.54456,1.0127310000000005,1.1245034728573893,8.478007000000002,8.709485999999998,30.3819,147.11000000000107
2023-04-20 09:06:40,50.18808,1.157407,1.1861042765855576,8.506948,8.564810999999999,29.803200000000004,147.16000000000108
2023-04-20 09:09:40,50.95486,0.8969899999999997,1.0997641451973132,8.362273,8.796292999999999,30.381899999999973,147.2100000000011
2023-04-20 09:12:42,51.461225,1.0127309999999996,1.1646366165806636,8.362268,8.680557,30.381999999999977,147.26055555555664
2023-04-20 09:15:55,48.119215,1.1284720000000004,1.213207454494561,8.680559,8.854167,29.513900000000035,147.31416666666775
2023-04-20 09:18:40,48.119215,1.1863420000000007,1.2007538837511664,8.825228000000001,8.854166,28.93520000000001,147.36000000000107
2023-04-20 09:21:40,56.626155,1.0127309999999996,1.2039395310146004,8.622688,9.027777,32.407399999999996,147.41000000000108
2023-04-20 09:24:41,48.3941,1.0127319999999997,1.1513536710892736,8.420144,8.709492000000001,29.803300000000007,147.46027777777886
2023-04-20 09:27:38,54.55729,1.0416670000000003,1.167040771564591,8.506943,8.767365999999999,30.9606,147.50944444444553
2023-04-20 09:30:41,52.242475,1.359954,1.225138696032219,8.94097,8.680556,29.513900000000007,147.56027777777888
2023-04-20 09:33:43,52.994789999999995,1.070602,1.2095141822528377,8.391204000000002,8.680552,30.9606,147.61083333333443
2023-04-20 09:36:41,52.488425,1.2731480000000008,1.1993611873946886,8.912034000000002,8.767365999999999,29.513800000000003,147.66027777777887
2023-04-20 09:39:40,51.996525,1.2152780000000005,1.1861097370166194,8.738424,8.680556,29.803200000000004,147.7100000000011
2023-04-20 09:42:41,55.58449,0.9548610000000002,1.119511626749153,8.333337,8.680556,30.382000000000005,147.76027777777887
2023-04-20 09:45:41,54.557289999999995,0.9837959999999999,1.1747259118220323,8.362268,8.767361999999999,29.513900000000007,147.81027777777888
2023-04-20 09:48:40,51.996525,1.0127309999999996,1.2039395310145997,8.506948000000001,8.912037,30.092600000000004,147.8600000000011
2023-04-20 09:51:42,55.844905,0.9548610000000002,1.119511626749153,8.420141999999998,8.767361,30.671300000000002,147.91055555555664
2023-04-20 09:54:41,55.063655,0.9548610000000002,1.1454934328461048,8.535884,8.940973,30.382000000000005,147.96027777777886
2023-04-20 09:57:41,51.200810000000004,0.9548609999999993,1.1063819134674513,8.333338,8.651617,29.513800000000003,148.01027777777887
2023-04-20 10:00:40,52.51736,1.157407,1.228329663220229,8.825229,8.969912,29.22460000000001,148.06000000000108
2023-04-20 10:03:40,51.707175,1.0127309999999996,1.1646366165806636,8.478007999999999,8.796297000000001,30.960700000000003,148.1100000000011
2023-04-20 10:06:38,51.73611,0.868055,1.1081443402539664,8.304402,8.825227,30.3819,148.15944444444554
2023-04-20 10:09:40,57.92824,1.186343,1.171812927868089,8.593753,8.56481,30.382000000000005,148.2100000000011
2023-04-20 10:12:41,54.050925,0.8680559999999993,1.0956626803780583,8.188658,8.680552,29.513900000000007,148.26027777777887
2023-04-20 10:15:40,51.215275,0.9259259999999996,1.1290695773279091,8.478007999999999,8.912032,30.381999999999977,148.31000000000108
2023-04-20 10:18:40,55.35301,1.1863419999999998,1.215047339617863,8.709493,8.767361,30.671300000000002,148.3600000000011
2023-04-20 10:22:06,49.92766,0.9548610000000002,1.1711300610984205,8.333338000000001,8.796297,30.3819,148.4172222222233
2023-04-20 10:24:41,51.73611,1.0995369999999998,1.1979571347820661,8.709493,8.912036,30.092700000000008,148.46027777777886
2023-04-20 10:27:41,56.11979,1.273148,1.1993611873946888,8.825228000000001,8.68056,30.671300000000002,148.51027777777887
2023-04-20 10:30:42,50.954865,0.9548610000000002,1.1838276646588708,8.391204000000002,8.883103,30.9606,148.56055555555665
2023-04-20 10:33:41,49.40683,1.1863419999999998,1.215047339617863,8.854169,8.912037,30.382000000000005,148.61027777777886
2023-04-20 10:36:40,54.31134,1.3310190000000004,1.2115973485289602,8.883104,8.651625,29.224499999999978,148.66000000000108
2023-04-20 10:39:40,48.365165000000005,1.0127310000000005,1.1513531264344241,8.506948,8.796297,30.382000000000005,148.7100000000011
2023-04-20 10:42:40,51.200810000000004,1.1284720000000004,1.2132122242849903,8.651618,8.825236,30.0925,148.7600000000011
2023-04-20 10:45:38,59.215855000000005,1.2152779999999996,1.2152799999922121,8.680558000000001,8.68056,32.407399999999996,148.80944444444555
2023-04-20 10:48:40,51.721644999999995,0.9259259999999996,1.1418087023801684,8.217588,8.680552,31.25,148.8600000000011
2023-04-20 10:51:41,50.940394999999995,1.0127309999999996,1.1909269811770749,8.535883,8.912042,30.3819,148.91027777777887
2023-04-20 10:54:41,53.77604,0.9548610000000002,1.1454934328461048,8.449078,8.854167,30.9606,148.96027777777888
2023-04-20 10:57:41,48.654515,0.9548610000000002,1.1325448119104808,8.333338000000001,8.709487,30.092600000000004,149.0102777777789
2023-04-20 11:00:40,45.02315,1.157407,1.171814969129404,8.796299,8.825232,29.803300000000007,149.0600000000011
2023-04-20 11:03:41,71.556715,0.2314810000000005,0.787277335316509,6.56829,8.217589,35.59030000000001,149.1102777777789
2023-04-20 11:06:40,63.81655000000001,0.14467600000000047,0.7479436032201789,6.655093000000001,8.680557,34.432799999999986,149.1600000000011
2023-04-20 11:09:40,51.707175,0.6365740000000004,1.1170899890951609,7.870372,9.027778000000001,32.1181,149.21000000000112
2023-04-20 11:12:41,51.18634,0.78125,1.0800471486908536,8.217597,8.883107,30.671300000000002,149.2602777777789
2023-04-20 11:15:42,62.25405,0.8391209999999996,1.1516560726055014,8.130792,8.825230999999999,33.275499999999994,149.31055555555668
2023-04-20 11:18:40,51.996525,0.6655090000000001,1.0509691679468267,7.754632,8.651623,31.828699999999998,149.36000000000112
2023-04-20 11:21:40,54.55729,0.8680560000000002,1.1205558737357353,8.275462000000001,8.825236,31.25,149.41000000000113
2023-04-20 11:24:38,59.43287,0.9548610000000002,1.1711300610984212,8.188662,8.651621,31.539299999999997,149.45944444444558
2023-04-20 11:27:41,51.46123,0.6655090000000001,1.0286505910712136,7.841432,8.680553,30.3819,149.51027777777892
2023-04-20 11:30:45,51.44676,0.868055,1.1451298681534055,8.217592,8.825227,30.382000000000005,149.56138888889004
2023-04-20 11:33:43,57.392939999999996,1.0995369999999998,1.1703846088042138,8.564817000000001,8.709489999999999,31.25,149.61083333333448
2023-04-20 11:36:42,50.954865,0.78125,1.103711999164503,8.159723,8.883102999999998,30.671300000000002,149.6605555555567
2023-04-20 11:39:43,50.679975,0.8391200000000003,1.1154890604284204,8.246532,8.854161999999999,30.092600000000004,149.71083333333448
2023-04-20 11:42:40,51.96759,0.8680560000000002,1.1328765151255735,8.188662,8.767356,30.960700000000003,149.76000000000116
2023-04-20 11:45:40,58.955439999999996,0.9548610000000002,1.158355765949552,8.333331999999999,8.767361,32.407399999999996,149.81000000000117
2023-04-20 11:48:41,52.748845,0.7233799999999997,1.0782105106132427,7.870372000000001,8.680552,31.828699999999998,149.86027777777895
2023-04-20 11:51:41,58.15972,0.983797,1.122264396017913,8.362271999999999,8.651625,31.828699999999998,149.91027777777896
2023-04-20 11:54:40,54.55729,0.6076389999999998,1.0432005141830434,7.696762,8.738423000000001,31.25,149.96000000000117
2023-04-20 11:58:01,52.242475,0.78125,1.1154400952457861,8.188662,8.940971999999999,30.960700000000003,150.0158333333345
2023-04-20 12:00:40,52.242475,0.868055,1.1328801650306521,8.391207000000001,8.969912,31.828699999999998,150.06000000000117
2023-04-20 12:03:39,58.17419,1.070602,1.1414142080787015,8.506943,8.651621,31.25,150.10972222222338
2023-04-20 12:07:04,50.694445,0.9548610000000002,1.1711300610984205,8.246528000000001,8.709487,30.671300000000002,150.16666666666782
2023-04-20 12:09:41,48.900465,0.9548610000000002,1.1711300610984205,8.506948000000001,8.969907,30.3819,150.21027777777894
2023-04-20 12:12:41,50.694445,1.0416669999999995,1.1670361236171027,8.478007999999999,8.738420999999999,29.80329999999998,150.26027777777895
2023-04-20 12:15:42,54.55729,0.8680560000000002,1.132880762253641,8.275462999999998,8.854167,31.25,150.31055555555673
2023-04-20 12:18:40,48.885995,0.8969909999999999,1.1124623498816986,8.217593,8.680551999999999,30.092599999999976,150.36000000000118
2023-04-20 12:21:40,56.090855000000005,1.0416669999999995,1.1399421184227811,8.535878,8.738420999999999,30.382000000000005,150.4100000000012
2023-04-20 12:24:41,50.434025000000005,0.9259259999999996,1.1290695773279091,8.246528000000001,8.680552,30.092600000000004,150.46027777777897
2023-04-20 12:27:17,48.350695,0.9837959999999999,1.1747259118220323,8.506948000000001,8.912042,29.513900000000007,150.5036111111123
2023-04-20 12:27:43,48.379630000000006,1.0127309999999996,1.1513577326217537,8.593748000000001,8.883107,29.80329999999998,150.51083333333452
2023-04-20 12:30:43,53.515625,1.0995369999999998,1.156444314022041,8.593748000000001,8.709491,30.9606,150.56083333333453
2023-04-20 12:34:03,48.13368,1.0127309999999996,1.1379749278461126,8.391207999999999,8.651617,29.513900000000007,150.61638888889007
2023-04-20 12:36:40,51.73611,1.0995369999999998,1.1979571347820661,8.564813,8.767356,29.513900000000007,150.6600000000012
2023-04-20 12:39:40,49.667245,1.0127310000000005,1.17782390163257,8.449078,8.796297,30.671300000000002,150.7100000000012
2023-04-20 12:42:39,56.626155,1.4178230000000003,1.2039403148974146,8.883098,8.478005,30.9606,150.75972222222342
2023-04-20 12:45:41,49.40683,0.8969900000000006,1.099764145197314,8.391208,8.825228,29.803200000000004,150.81027777777896
2023-04-20 12:48:42,49.63831,1.1284720000000004,1.1854004646794547,8.564818,8.680556,29.513900000000007,150.86055555555674
2023-04-20 12:51:40,52.502894999999995,1.0416670000000003,1.1937460038261787,8.478014,8.796297,30.3819,150.9100000000012
2023-04-20 12:54:44,47.337965,1.0995370000000007,1.1842242172525226,8.391204000000002,8.564817,29.513800000000003,150.9611111111123
2023-04-20 12:57:42,47.8588,1.0995369999999998,1.156444314022041,8.680554,8.796297000000001,29.803300000000007,151.01055555555675
2023-04-20 13:00:41,46.325230000000005,1.070601,1.127481597360715,8.535878,8.651617,29.513900000000007,151.06027777777896
2023-04-20 13:03:40,54.80324,1.157407,1.171814969129404,8.622688,8.651621,30.3819,151.11000000000118
2023-04-20 13:06:40,48.379630000000006,0.9259259999999996,1.10333799542374,8.188658,8.564812,29.803200000000004,151.1600000000012
2023-04-20 13:09:40,49.131945,0.983797,1.1355146979140402,8.420143,8.738426,29.51389999999998,151.2100000000012
2023-04-20 13:12:41,50.94039,0.9259259999999996,1.167037869829888,8.304397999999999,8.825232,30.381999999999977,151.26027777777898
2023-04-20 13:15:41,46.06482,1.0127310000000005,1.1513531264344241,8.362268,8.651617,29.803300000000007,151.310277777779
2023-04-20 13:18:41,54.050925,1.1863420000000007,1.1571658195859797,8.680558,8.622685999999998,30.382000000000005,151.360277777779
2023-04-20 13:21:39,45.283564999999996,1.070602,1.1274821149176506,8.593754,8.709492000000001,28.64579999999998,151.40972222222345
2023-04-20 13:24:42,49.913195,1.2731480000000008,1.2143557491074235,8.825234000000002,8.709485999999998,29.51389999999998,151.4605555555568
2023-04-20 13:27:40,53.804975,1.3020839999999998,1.167039600881018,8.738424,8.478010000000001,28.935100000000006,151.51000000000124
2023-04-20 13:30:41,50.41956,0.868055,1.095662096341159,8.333333,8.825228,28.64579999999998,151.56027777777902
2023-04-20 13:33:41,50.679975,1.070601,1.2095136398782882,8.449078,8.738427,29.224500000000006,151.61027777777903
2023-04-20 13:36:41,50.4485,1.0416660000000002,1.1399415874460777,8.651618000000001,8.854161999999999,29.51389999999998,151.66027777777904
2023-04-20 13:39:40,48.87153,1.070601,1.182568049671001,8.593748,8.825227,28.64579999999998,151.71000000000126
2023-04-20 13:42:40,52.242475,1.0416670000000003,1.1937505875536971,8.622684,8.940977,29.80329999999998,151.76000000000127
2023-04-20 13:45:41,48.365165000000005,1.0416660000000002,1.1124365196562103,8.420138,8.564812,30.0925,151.81027777777905
2023-04-20 13:48:40,51.996525,1.0127309999999996,1.1778239016325693,8.478007999999999,8.825227,30.092600000000004,151.86000000000126
2023-04-20 13:51:41,55.309605000000005,0.983797,1.1486716827003849,8.362272999999998,8.709486,30.671300000000002,151.91027777777904
2023-04-20 13:54:41,50.954865,0.8680560000000002,1.1081492294199358,8.159723,8.680557,29.513900000000007,151.96027777777905
2023-04-20 13:57:40,52.74884,0.9259260000000005,1.12906957732791,8.304402,8.738426,29.803200000000004,152.01000000000127
2023-04-20 14:00:38,57.103584999999995,0.9548610000000002,1.1583513360604638,8.275466999999999,8.709486,30.9606,152.05944444444572
2023-04-20 14:03:41,49.927665000000005,0.8101849999999997,1.06144937875614,8.101848,8.651623,29.22459999999998,152.11027777777906
2023-04-20 14:06:41,48.104745,1.0127309999999996,1.1646366165806636,8.478007999999999,8.796297000000001,29.513900000000007,152.16027777777907
2023-04-20 14:10:28,54.050925,1.0995369999999998,1.1564394767326407,8.651622999999999,8.767356,30.092600000000004,152.22333333333464
2023-04-20 14:12:40,47.84433,1.0127309999999996,1.151353126434424,8.362273,8.651622,30.092600000000004,152.2600000000013
2023-04-20 14:15:40,47.84433,1.0995369999999998,1.1979571347820661,8.564813,8.767356,29.803200000000004,152.3100000000013
2023-04-20 14:18:40,55.598955000000004,1.157407,1.2283248538808873,8.593748,8.738420999999999,31.5394,152.36000000000132
2023-04-20 14:21:43,46.81713,1.0127310000000005,1.12450347285739,8.449078,8.680557,28.64590000000001,152.41083333333466
2023-04-20 14:24:41,49.927665000000005,1.157407,1.200291304787134,8.709488,8.796301,29.224499999999978,152.4602777777791
2023-04-20 14:27:40,49.94213,1.1284720000000004,1.171336059058086,8.680558,8.767356,29.803300000000007,152.51000000000133
2023-04-20 14:30:40,57.653355000000005,1.2442129999999993,1.215047800017741,8.767363,8.709489999999999,31.828699999999998,152.56000000000134
2023-04-20 14:33:41,50.95486,0.8101849999999997,1.0858136230988626,8.130787999999999,8.738423000000001,30.960700000000003,152.61027777777912
2023-04-20 14:36:44,51.73611,1.0416669999999995,1.1670361236171027,8.420138,8.680551000000001,29.803200000000004,152.66111111111246
2023-04-20 14:39:41,56.626155,1.070602,1.1689490660393045,8.449078,8.651616,30.960700000000003,152.71027777777914
2023-04-20 14:42:41,50.679975,0.8101849999999997,1.0858178075487275,8.159718,8.767363,30.092599999999976,152.76027777777915
2023-04-20 14:45:41,52.473955000000004,0.983797,1.148671682700384,8.420143,8.767356,30.092599999999976,152.81027777777916
2023-04-20 14:48:40,57.653355000000005,0.9259259999999996,1.167037869829888,8.420138,8.940971999999999,31.828699999999998,152.86000000000138
2023-04-20 14:51:40,50.43403,0.9548610000000002,1.1454934328461042,8.333338000000001,8.738427,30.092599999999976,152.9100000000014
2023-04-20 14:54:41,55.830439999999996,1.273148,1.2143609118193446,8.796298,8.68056,30.671400000000006,152.96027777777917
2023-04-20 14:57:40,51.707175,0.8680559999999993,1.0956626803780583,8.246528,8.738422,30.9606,153.01000000000138
2023-04-20 15:00:41,50.679975,0.9548609999999993,1.1454934328461037,8.420138,8.825227,30.3819,153.06027777777916
2023-04-20 15:03:41,50.694445,0.9548609999999993,1.1454978920750043,8.478007999999999,8.883107,30.382000000000005,153.11027777777917
2023-04-20 15:06:43,54.267939999999996,0.8680559999999993,1.1573113554155485,8.333338,8.969912,30.9606,153.16083333333472
2023-04-20 15:09:40,48.654515,0.9259259999999996,1.116249879974964,8.246528,8.651622,29.80329999999998,153.2100000000014
2023-04-20 15:12:41,70.25462999999999,1.4467599999999994,1.1670402037464085,8.825228,8.304398,29.22448,153.26027777777918
2023-04-20 15:15:44,85.70602,1.2152779999999996,1.141412205399531,8.564817999999999,8.42014,30.092600000000004,153.31111111111252
2023-04-20 15:18:38,67.41898,0.43402799999999964,1.051440393808669,7.581022999999999,9.230325,34.722200000000015,153.35944444444587
2023-04-20 15:21:40,50.694445,0.694445,1.1149245109399721,8.159723,9.143518,29.803200000000004,153.41000000000142
2023-04-20 15:24:41,54.80324,0.8680559999999993,1.1573113554155485,8.333338,8.969912,31.25,153.4602777777792
2023-04-20 15:27:41,50.18808,0.8969899999999997,1.0997641451973132,8.217597000000001,8.651617,29.513900000000007,153.5102777777792
2023-04-20 15:31:01,64.85822,0.5208339999999998,0.8956970376689519,7.5520819999999995,8.449078,32.407399999999996,153.56583333333475
2023-04-20 15:33:41,88.0353,-0.3182879999999999,,4.774305,8.043983,40.22,153.6102777777792
2023-04-20 15:36:42,80.03472,-0.14467599999999958,,5.353008000000001,9.346063999999998,43.11340000000001,153.66055555555698
2023-04-20 15:39:40,58.89757,0.3472219999999995,0.994727545038119,7.465275999999999,9.288194,32.1181,153.71000000000143
2023-04-20 15:42:40,52.473955000000004,0.6655090000000001,1.0286505910712136,7.899302,8.738423000000001,30.671300000000002,153.76000000000144
2023-04-20 15:45:40,49.40683,0.9548609999999993,1.1454934328461037,8.420138,8.825227,29.803200000000004,153.81000000000145
2023-04-20 15:48:43,53.776039999999995,0.8391200000000003,1.115493263854364,8.246527,8.854167,29.513800000000003,153.8608333333348
2023-04-20 15:51:40,48.62558,0.9837959999999999,1.1355141477314536,8.304397999999999,8.622682000000001,30.0925,153.91000000000147
2023-04-20 15:54:40,55.613425,1.1284729999999996,1.1713414503869404,8.593753,8.68056,29.513900000000007,153.9600000000015
2023-04-20 15:58:29,51.46123,0.8391209999999996,1.1032960107070102,8.130783000000001,8.709492000000001,30.092600000000004,154.0236111111126
2023-04-20 16:00:40,52.53183,1.0995369999999998,1.1979571347820661,8.622688,8.825230999999999,29.513900000000007,154.06000000000148
2023-04-20 16:03:40,50.41956,0.9259259999999996,1.141804314850346,8.449078,8.912032,28.93520000000001,154.1100000000015
2023-04-20 16:06:41,50.95486,1.0127319999999997,1.1513582772780566,8.535878,8.825236,29.80329999999998,154.16027777777927
2023-04-20 16:09:40,50.983795,1.0416670000000003,1.167040771564591,8.680554,8.940977,30.381999999999977,154.2100000000015
2023-04-20 16:12:40,51.73611,1.273148,1.2292341804245337,8.940974,8.854166,29.803300000000007,154.2600000000015
2023-04-20 16:15:41,55.078125,1.359954,1.2095149471166293,8.883104,8.59375,30.9606,154.31027777777928
2023-04-20 16:18:41,51.25868,0.9548610000000002,1.106386466592144,8.362268,8.680557,29.513900000000007,154.3602777777793
2023-04-20 16:21:41,48.14815,1.0995369999999998,1.1703846088042138,8.709493,8.854166,29.803200000000004,154.4102777777793
2023-04-20 16:24:41,59.215855000000005,1.0416660000000002,1.1262446227260148,8.622686999999999,8.796301,30.960700000000003,154.4602777777793
2023-04-20 16:27:41,49.638315000000006,0.9548610000000002,1.0931616234277264,8.391207999999999,8.680557,29.224500000000006,154.51027777777932
2023-04-20 16:30:40,54.55729,0.8969899999999997,1.1376083969678459,8.362267,8.883107,29.803200000000004,154.56000000000154
2023-04-20 16:33:40,56.10532,0.868055,1.1451298681534055,8.188657,8.796292000000001,31.25,154.61000000000155
2023-04-20 16:36:38,50.925925,0.8969909999999999,1.0997691203499378,8.275462999999998,8.709492000000001,30.092600000000004,154.659444444446
2023-04-20 16:39:43,53.255205000000004,1.0127309999999996,1.164636616580663,8.593748000000001,8.912037,30.092700000000008,154.71083333333488
2023-04-20 16:42:40,54.54282,1.0995369999999998,1.1979571347820661,8.593754,8.796297000000001,31.25,154.76000000000155
2023-04-20 16:45:40,50.679975,1.0127310000000005,1.1379795673051663,8.420138,8.680557,29.513900000000035,154.81000000000157
2023-04-20 16:48:40,51.721644999999995,1.0416659999999993,1.1670355842561362,8.535883,8.796297000000001,29.80329999999998,154.86000000000158
