Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-20 16:51:41,50.159144999999995,0.9548609999999993,1.132549301429882,8.420138,8.796297000000001,29.224500000000006,154.91027777777936
2023-04-20 16:54:40,58.15972,1.0127319999999997,1.1646371654199301,8.506943,8.825230999999999,31.25,154.96000000000157
2023-04-20 16:57:40,50.679975,0.9837959999999999,1.1355141477314536,8.275463,8.593747,29.803200000000004,155.01000000000158
2023-04-20 17:00:40,56.36574,1.273148,1.2292341804245337,8.796298,8.709489999999999,30.671299999999974,155.0600000000016
2023-04-20 17:03:44,49.40683,1.0416670000000003,1.1535364074626002,8.420144,8.651617,29.224500000000006,155.1111111111127
2023-04-20 17:06:42,51.461225,1.1574080000000002,1.1718154732699815,8.738424,8.767356,29.803300000000007,155.16055555555715
2023-04-20 17:09:40,49.667245,1.0127310000000005,1.1646320425719856,8.506949,8.825228,29.513900000000007,155.2100000000016
2023-04-20 17:12:41,49.65278,1.157407,1.1428784450218061,8.535878,8.506941000000001,28.35650000000001,155.26027777777938
2023-04-20 17:15:38,55.063655,0.8969909999999999,1.0997647180092773,8.362272999999998,8.796292000000001,30.381999999999977,155.30944444444606
2023-04-20 17:18:40,48.654515,1.0995369999999998,1.1979571347820661,8.535879,8.738422,28.067199999999985,155.3600000000016
2023-04-20 17:21:40,56.626155,1.1574080000000002,1.1718204323659709,8.680553,8.709495,31.25,155.41000000000162
2023-04-20 17:24:40,51.46123,0.9837959999999999,1.1355141477314536,8.391208,8.709492000000001,28.93520000000001,155.46000000000163
2023-04-20 17:27:40,51.21528,0.9837959999999999,1.148675660356151,8.506943,8.854167,28.93520000000001,155.51000000000164
2023-04-20 17:30:40,46.050345,0.9548609999999993,1.1325448119104804,8.535883,8.912032,27.777800000000013,155.56000000000165
2023-04-20 17:33:40,54.817705000000004,0.9548610000000002,1.1454978920750047,8.420137,8.825236,30.9606,155.61000000000166
2023-04-20 17:36:40,48.133685,0.9548609999999993,1.1063864665921428,8.275463,8.593752,28.356499999999983,155.66000000000167
2023-04-20 17:40:02,49.667244999999994,1.0416660000000002,1.153535872271146,8.564818,8.796292000000001,28.93519999999998,155.71611111111278
2023-04-20 17:42:40,48.14815,1.0416659999999993,1.1399415874460783,8.420143,8.622687,28.356499999999983,155.76000000000167
2023-04-20 17:45:40,56.611689999999996,1.0127319999999997,1.1513536710892736,8.449072999999999,8.738420999999999,29.51389999999998,155.81000000000168
2023-04-20 17:48:41,50.95486,0.8969909999999999,1.1376046660148569,8.188658,8.709487,29.513800000000003,155.86027777777946
2023-04-20 17:52:02,47.337965,1.0416660000000002,1.1670355842561368,8.593748,8.854161999999999,28.93519999999998,155.9161111111128
2023-04-20 17:54:38,45.037620000000004,1.1863419999999998,1.2007489236699807,8.825233999999998,8.854161999999999,28.93520000000001,155.95944444444612
2023-04-20 17:57:40,54.31134,1.3310179999999994,1.1646351529406345,8.940973,8.622685,29.224500000000006,156.01000000000167
2023-04-20 18:00:41,44.502314999999996,0.78125,1.1154400952457861,8.333334,9.085644,27.777800000000013,156.06027777777945
2023-04-20 18:18:40,34.230325,1.2152770000000004,0.8579873207716336,7.291668,6.6550910000000005,24.884299999999996,156.06027777777945
2023-04-20 18:33:39,35.53241,1.5625,0.4565258342479005,6.510413000000001,5.005783,25.462999999999994,156.06027777777945
2023-04-20 18:42:41,30.381945,1.4178240000000004,0.5924653309057226,6.163194,4.9189799999999995,24.3056,156.06027777777945
2023-04-20 18:45:40,35.807294999999996,1.8229170000000003,0.57025112589725,6.163194000000001,4.427087,24.594899999999996,156.06027777777945
2023-04-20 18:54:40,37.037040000000005,1.475695,0.5731191524754795,5.671298,4.340273,23.7269,156.06027777777945
2023-04-20 19:06:40,31.090854999999998,2.0254630000000002,0.5534194413010087,5.642358,3.6747650000000007,23.4375,156.06027777777945
2023-04-20 19:15:41,35.72049,1.5914349999999997,0.6033391719231367,5.613428,4.166663,24.016199999999998,156.06027777777945
2023-04-20 19:19:02,31.886575,1.7361110000000002,0.41697872472320274,5.526618000000001,3.8194469999999994,23.148199999999974,156.06027777777945
2023-04-20 19:27:41,30.84491,1.649305,0.47507033015171773,5.353008000000001,3.7615730000000003,23.726899999999972,156.06027777777945
2023-04-21 06:51:41,42.476855,1.1284719999999995,1.008307348235005,7.8125029999999995,7.581021000000001,24.594899999999996,156.06027777777945
2023-04-21 06:54:38,31.915505,0.868055,0.9792426437388831,7.638888000000001,7.870373,24.016199999999998,156.10944444444613
2023-04-21 06:57:40,32.175925,1.0127309999999996,,7.783562999999999,7.783562000000001,24.016200000000026,156.16000000000167
2023-04-21 07:00:41,38.599540000000005,1.273148,1.007260832052645,8.043982999999999,7.552084999999999,24.884299999999996,156.21027777777945
2023-04-21 07:03:41,35.778355000000005,0.868055,1.0058061334486337,7.696758000000001,7.986113,26.04159999999999,156.26027777777946
2023-04-21 07:06:40,32.92824,1.0416660000000002,1.0124533124760766,7.7256979999999995,7.667822,24.88420000000002,156.31000000000168
2023-04-21 07:09:40,33.449075,1.1284720000000004,1.069558454363018,8.072918,7.9571760000000005,24.594899999999996,156.3600000000017
2023-04-21 07:12:41,36.79109,0.9548610000000002,1.106381913467452,8.420144,8.738423000000001,26.04159999999999,156.41027777777947
2023-04-21 07:15:40,36.805555,1.2152780000000005,1.0954669856602388,8.449074,8.217596,25.75229999999999,156.46000000000168
2023-04-21 07:18:40,39.641205,1.2152780000000005,1.1262405119062517,8.709494,8.535875999999998,25.462999999999994,156.5100000000017
2023-04-21 07:21:41,54.846644999999995,1.3020829999999997,1.1513539636363368,8.593748,8.304395,26.909659999999988,156.56027777777948
2023-04-21 07:24:42,43.76447,0.6365739999999995,0.9756172182077414,7.986108,8.767364,26.6203,156.61055555555726
2023-04-21 07:27:41,51.73611,1.070602,1.1414142080787015,8.478007999999999,8.622686,29.513900000000007,156.66027777777947
2023-04-21 07:30:43,45.572919999999996,1.0995369999999998,1.1282271253665355,8.449074,8.506947,27.488499999999988,156.71083333333502
2023-04-21 07:33:38,49.927665000000005,1.0995369999999998,1.1423899185369466,8.564814,8.651617,28.93520000000001,156.75944444444613
2023-04-21 07:36:40,49.667245,1.2152780000000005,1.1713389368875322,8.564814,8.478006,28.06710000000001,156.81000000000168
2023-04-21 07:39:40,50.46296,1.0416659999999993,1.1535405539501475,8.680553,8.912037,27.488399999999984,156.8600000000017
2023-04-21 07:42:41,52.256945,1.0416659999999993,1.153540553950148,8.564813,8.796297000000001,29.513900000000007,156.91027777777947
2023-04-21 07:45:40,44.256365,0.868055,1.095662096341159,8.304397999999999,8.796292999999999,28.067099999999982,156.96000000000168
2023-04-21 07:48:40,49.40683,0.9837959999999999,1.0819109977174814,8.449076,8.65162,27.777799999999985,157.0100000000017
2023-04-21 07:51:40,69.76273,0.08680600000000016,0.7944464062380429,5.902780999999999,8.680554999999998,35.300899999999984,157.0600000000017
2023-04-21 07:54:41,47.61285,0.5497680000000003,1.0316872855038863,7.8993020000000005,9.085644,28.93519999999998,157.1102777777795
2023-04-21 07:57:40,53.023725,1.1284729999999996,1.1854009813571615,8.593753,8.709489999999999,29.803199999999975,157.1600000000017
2023-04-21 08:00:40,53.269675,0.8680560000000002,1.0577064898204946,8.043982,8.449076,28.64580000000001,157.2100000000017
2023-04-21 08:03:43,57.39294,0.7523149999999994,1.0619625139193187,7.870366,8.564810999999999,30.3819,157.26083333333506
2023-04-21 08:06:40,51.996525,0.6944440000000007,1.092799230232239,7.928242000000001,8.854168,29.513900000000007,157.31000000000174
2023-04-21 08:09:40,46.050345,0.9548610000000002,1.1454934328461042,8.391207999999999,8.796297,28.93520000000001,157.36000000000175
2023-04-21 08:12:38,54.55729,1.1284720000000004,1.171336059058086,8.622688,8.709485999999998,30.382000000000005,157.4094444444462
2023-04-21 08:15:40,48.900465,0.9548610000000002,1.1063864665921435,8.246528000000001,8.564817,28.64580000000001,157.46000000000174
2023-04-21 08:18:40,64.10589999999999,0.3472210000000002,0.7799125829253811,7.08912,8.217589,33.27550000000002,157.51000000000175
2023-04-21 08:21:40,100.0,0.08680600000000016,0.812338079483392,5.873843,8.738427,39.6412,157.56000000000176
2023-04-21 08:24:41,50.940394999999995,0.6944439999999998,1.0704449703715366,7.957172999999999,8.825229,29.803300000000007,157.61027777777954
2023-04-21 08:27:40,49.92766,0.9259259999999996,1.1290695773279091,8.333338,8.767361999999999,29.224499999999978,157.66000000000176
2023-04-21 08:30:41,51.200810000000004,0.8680560000000002,1.1205558737357353,8.015042000000001,8.564816,28.93519999999998,157.71027777777954
2023-04-21 08:33:40,53.00926,1.0127309999999996,1.151353126434424,8.478012999999999,8.767361999999999,29.803300000000007,157.76000000000175
2023-04-21 08:36:41,48.654515,0.9548610000000002,1.093166209984093,8.217588,8.506947,30.092600000000004,157.81027777777953
2023-04-21 08:39:41,48.62558,1.0127309999999996,1.1379749278461126,8.420143,8.680551999999999,29.224499999999978,157.86027777777954
2023-04-21 08:42:40,54.817705000000004,1.070602,1.1825685839557527,8.391207999999999,8.622686,30.092600000000004,157.91000000000176
2023-04-21 08:45:40,46.8316,1.1284720000000004,1.1428809409352658,8.478009,8.506947,28.64580000000001,157.96000000000177
2023-04-21 08:48:41,48.900465,1.3020830000000005,1.182568922121658,8.825234000000002,8.593751,28.64579999999998,158.01027777777955
2023-04-21 08:51:39,49.40683,1.070602,1.1825685839557527,8.449074,8.680552,29.803200000000004,158.059722222224
2023-04-21 08:54:40,49.69618,1.2731480000000008,1.1689517843367132,8.593754,8.391206,28.93519999999998,158.11000000000178
2023-04-21 08:57:42,50.708915000000005,1.0127309999999996,1.1109260373054952,8.449078,8.651617,28.935100000000006,158.16055555555732
2023-04-21 09:00:43,49.16088,1.1284720000000004,1.1713409378030815,8.535878,8.622686,28.06710000000001,158.2108333333351
2023-04-21 09:03:40,57.132525,1.0127319999999997,1.1379801077314817,8.391203,8.651620999999999,29.803200000000004,158.26000000000178
2023-04-21 09:06:40,49.927665000000005,0.8391200000000003,1.0786644115998452,7.957172,8.478012,30.382000000000005,158.3100000000018
2023-04-21 09:09:41,50.43403,1.1574080000000002,1.1718154732699815,8.593754,8.622686,30.382000000000005,158.36027777777957
2023-04-21 09:12:40,47.337965,0.9837959999999999,1.1617467920217688,8.159718,8.535882,30.0925,158.4100000000018
2023-04-21 09:15:41,48.64005,1.2152780000000005,1.1713389368875322,8.622684,8.535875999999998,28.93519999999998,158.46027777777957
2023-04-21 09:18:40,55.33854,1.2442129999999993,1.1854008836727605,8.651622999999999,8.535879999999999,30.3819,158.51000000000178
2023-04-21 09:21:41,51.46123,0.868055,1.0830974799463722,8.217588,8.680553,29.224500000000006,158.56027777777956
2023-04-21 09:24:41,48.350695,0.9837959999999999,1.148675660356151,8.304397999999999,8.651622,28.35650000000001,158.61027777777957
2023-04-21 09:27:40,47.092015,1.0416659999999993,1.126244622726015,8.506943,8.680557,28.93520000000001,158.6600000000018
2023-04-21 09:30:38,51.46123,1.0127310000000005,1.1646320425719856,8.391208,8.709487,29.513900000000007,158.70944444444623
2023-04-21 09:33:42,46.57118,1.1284720000000004,1.1854004646794547,8.420139,8.535877,28.356499999999983,158.76055555555735
2023-04-21 09:36:41,54.050925,1.3888879999999997,1.1583543112066021,8.709493,8.275465,30.3819,158.81027777777956
2023-04-21 09:39:41,55.078125,0.578703,0.9797860487216601,7.52315,8.478007,31.25,158.86027777777957
2023-04-21 09:42:40,54.55729,0.6655090000000001,1.0730502405483482,7.754626,8.709487,30.6712,158.9100000000018
2023-04-21 09:45:41,57.132525,0.8680560000000002,1.1205516002339087,7.986112,8.535875999999998,30.960699999999974,158.96027777777957
2023-04-21 09:48:41,50.708915000000005,0.7523150000000003,1.0736985049884378,7.957173,8.680558,29.803200000000004,159.01027777777958
2023-04-21 09:51:40,50.159144999999995,1.0127319999999997,1.124504009006477,8.333338,8.564816,28.067099999999982,159.0600000000018
2023-04-21 09:54:41,50.95486,1.070602,1.141409412799592,8.391207999999999,8.535876,28.356499999999983,159.11027777777957
2023-04-21 09:57:40,55.063655,1.0127309999999996,1.1379795673051658,8.391202999999999,8.651622,29.803200000000004,159.1600000000018
2023-04-21 10:00:44,55.063655,1.0995369999999998,1.1423899185369484,8.304397999999999,8.391201,28.93520000000001,159.2111111111129
2023-04-21 10:03:40,56.901039999999995,0.9548610000000002,1.119511626749153,8.333337,8.680556,29.803200000000004,159.26000000000178
2023-04-21 10:06:40,55.063655,0.78125,1.091912283109979,8.130787999999999,8.825228,29.803200000000004,159.3100000000018
2023-04-21 10:09:38,49.40683,0.9259259999999996,1.0903399411125838,8.188658,8.535882,28.93520000000001,159.35944444444624
2023-04-21 10:12:41,58.15972,1.186343,1.1571663113537856,8.420138,8.362265,29.803199999999975,159.41027777777958
2023-04-21 10:15:40,51.461225,0.78125,1.0560959557867016,7.870373,8.478013,28.93520000000001,159.4600000000018
2023-04-21 10:18:40,55.598955000000004,1.0127310000000005,1.12450347285739,8.217592,8.449071,28.35650000000001,159.5100000000018
2023-04-21 10:21:43,58.42014,0.8680560000000002,1.0577064898204946,8.043982,8.449076,29.803200000000018,159.56083333333515
2023-04-21 10:24:41,58.42014,0.78125,1.0681104797373673,8.015042000000001,8.651622,30.092600000000004,159.6102777777796
2023-04-21 10:27:40,55.063655,0.868055,1.1205510073638694,8.072917,8.622682000000001,30.382000000000005,159.66000000000182
2023-04-21 10:30:41,48.654515,0.8391209999999996,1.1032960107070102,8.130783000000001,8.709492000000001,28.64580000000001,159.7102777777796
2023-04-21 10:33:41,50.95486,0.9548609999999993,1.0931616234277257,8.246528,8.535877000000001,29.803300000000007,159.7602777777796
2023-04-21 10:36:40,50.694445,0.8969909999999999,1.0869895102020777,8.159718,8.564817,29.22459999999998,159.81000000000182
2023-04-21 10:39:40,48.900465,0.8680560000000002,1.083098059500219,8.130783000000001,8.593747,28.93520000000001,159.86000000000183
2023-04-21 10:42:41,54.817705000000004,1.0127319999999997,1.124504009006477,8.362272999999998,8.593751000000001,30.671300000000002,159.9102777777796
2023-04-21 10:45:42,48.885994999999994,0.8680560000000002,1.057706489820495,8.101852999999998,8.506947,28.64579999999998,159.9605555555574
2023-04-21 10:48:43,57.132525,1.0127319999999997,1.0972489161812227,8.304402,8.478010000000001,30.382000000000005,160.01083333333517
2023-04-21 10:51:40,63.5706,0.17361100000000018,0.738952087110623,6.452542,8.246531,32.98609999999999,160.06000000000185
2023-04-21 10:54:40,50.940394999999995,0.5497680000000003,1.0621095759952843,7.667827,8.940968999999999,30.671300000000002,160.11000000000186
2023-04-21 10:57:41,47.59838,0.9548609999999993,1.132549301429882,8.333333,8.709492000000001,28.35650000000004,160.16027777777964
2023-04-21 11:00:41,53.501155,1.3020830000000005,1.151353963636337,8.709488,8.420134999999998,29.22460000000001,160.21027777777965
2023-04-21 11:03:40,48.3941,0.9837959999999999,1.0819109977174814,8.304397999999999,8.506941999999999,28.067099999999982,160.26000000000187
2023-04-21 11:06:40,51.215275,0.9548609999999993,1.1063819134674513,8.333338,8.651617,28.93520000000001,160.31000000000188
2023-04-21 11:09:42,55.81597,1.0127319999999997,1.1109265691283459,8.246533,8.449071,30.382000000000005,160.36055555555743
2023-04-21 11:12:40,48.3941,0.8391209999999996,1.0786650028095661,7.957173,8.478012,29.513900000000007,160.41000000000187
2023-04-21 11:15:49,45.804395,0.9837959999999999,1.148671128272048,8.333338000000001,8.680551999999999,28.067099999999982,160.46250000000188
2023-04-21 11:19:22,51.96759,1.1863419999999998,1.2007538837511706,8.564813,8.593751,29.513900000000007,160.52166666666855
2023-04-21 11:23:08,46.050345,0.868055,1.0830974799463715,8.188653,8.651618,28.06710000000001,160.58444444444632
2023-04-21 11:25:01,53.54456,1.273148,1.1689517843367125,8.622688,8.42014,30.382000000000005,160.61583333333522
2023-04-21 11:27:38,47.077545,0.8680559999999993,1.083098059500218,8.101848,8.564812,28.935100000000006,160.65944444444634
2023-04-21 11:31:01,48.14815,0.8969899999999997,1.0869845091593562,8.246527,8.651617,28.93519999999998,160.7158333333352
2023-04-21 11:33:41,47.3669,0.8969899999999997,1.0869845091593562,8.246527,8.651617,29.803200000000004,160.76027777777966
2023-04-21 11:36:40,54.31134,1.0127310000000005,1.1513531264344241,8.275466999999999,8.564816,28.93520000000001,160.81000000000188
2023-04-21 11:39:42,43.99595,0.9548610000000002,1.1325493014298826,8.304394,8.680553,28.64590000000001,160.86055555555743
2023-04-21 11:42:40,54.31134,1.2152779999999996,1.18610465469426,8.564817999999999,8.50694,29.513900000000007,160.91000000000187
2023-04-21 11:45:40,51.229744999999994,0.868055,1.120555280864184,7.986107,8.535882,28.93520000000001,160.96000000000188
2023-04-21 11:48:41,47.61285,0.9548609999999993,1.132549301429882,8.420138,8.796297000000001,28.64579999999998,161.01027777777966
2023-04-21 11:51:41,55.57002,1.186343,1.1571663113537856,8.622688,8.564815,29.80329999999998,161.06027777777967
2023-04-21 11:55:17,49.16088,0.8680559999999993,1.083098059500218,8.101848,8.564812,29.51389999999998,161.12027777777968
2023-04-21 11:57:41,51.72164,1.0127319999999997,1.1513536710892736,8.362272999999998,8.651620999999999,28.93520000000001,161.16027777777967
2023-04-21 12:00:41,53.53009,0.8969899999999997,1.1124617726610955,8.188657,8.651617,29.513900000000007,161.21027777777968
2023-04-21 12:03:41,47.873265,0.9837959999999999,1.1222638501271742,8.478007999999999,8.767361999999999,28.64579999999998,161.2602777777797
2023-04-21 12:06:38,56.626155,1.0995370000000007,1.1564443140220413,8.449072000000001,8.564815,30.671300000000002,161.30944444444637
2023-04-21 12:09:40,46.8316,0.78125,1.0440054190236525,8.130787999999999,8.709488,28.645899999999983,161.36000000000192
2023-04-21 12:12:40,50.95486,0.9837960000000008,1.1486711282720492,8.304402,8.651616,28.64580000000001,161.41000000000193
2023-04-21 12:15:41,46.050345,0.8101849999999997,1.0614451408671446,8.246528,8.796292999999999,28.64580000000001,161.4602777777797
2023-04-21 12:18:41,47.757525,0.9548610000000002,1.1325493014298826,8.362267,8.738426,28.356499999999983,161.51027777777972
2023-04-21 12:21:41,53.02373,0.983797,1.174726474612669,8.420143,8.825236,30.3819,161.56027777777973
2023-04-21 12:24:42,50.434025000000005,0.78125,1.0560959557867016,7.957172000000001,8.564812,30.092599999999976,161.6105555555575
2023-04-21 12:27:41,53.515625,1.2442130000000002,1.2150478000177418,8.651618,8.593744999999998,28.935100000000006,161.66027777777973
2023-04-21 12:30:43,48.900465,0.868055,1.1205510073638694,8.188658,8.738423000000001,28.64579999999998,161.71083333333527
2023-04-21 12:33:41,46.064814999999996,0.9837959999999999,1.1222592535096585,8.391207999999999,8.680551999999999,28.35650000000001,161.76027777777972
2023-04-21 12:36:41,52.763310000000004,1.1284729999999996,1.1571663613701353,8.535882999999998,8.59375,29.51389999999998,161.81027777777973
2023-04-21 12:39:41,49.131945,1.0416670000000003,1.1399421184227825,8.535884,8.738427,29.224500000000006,161.86027777777974
2023-04-21 12:42:40,50.448494999999994,1.0416670000000003,1.098523441870008,8.217593,8.333336,28.067099999999982,161.91000000000196
2023-04-21 12:45:43,52.473955000000004,1.1574080000000002,1.1718154732699815,8.593754,8.622686,29.513900000000007,161.9608333333353
2023-04-21 12:48:40,47.858795,0.9259259999999996,1.1033424725177532,8.043978,8.420141999999998,28.93520000000001,162.01000000000198
2023-04-21 12:51:40,44.256365,1.0416670000000003,1.1399421184227825,8.535884,8.738427,27.777800000000013,162.060000000002
2023-04-21 12:54:41,48.900465,1.0995369999999998,1.1423899185369466,8.535883,8.622686,27.777800000000013,162.11027777777977
2023-04-21 12:57:41,52.763310000000004,1.0416659999999993,1.1670355842561362,8.478012999999999,8.738427,30.092600000000004,162.16027777777978
2023-04-21 13:00:40,46.556715,0.8391200000000003,1.0662263776612586,8.043977000000002,8.535877,28.935100000000006,162.210000000002
2023-04-21 13:03:40,44.748265,0.9548609999999993,1.1711300610984208,8.391202999999999,8.854162,28.06710000000004,162.260000000002
2023-04-21 13:06:41,45.298035,1.0127309999999996,1.137979567305165,8.478007999999999,8.738427,28.06710000000001,162.3102777777798
2023-04-21 13:09:40,49.40683,1.3020839999999998,1.197960614908311,8.738424,8.535879999999999,28.35650000000001,162.360000000002
2023-04-21 13:12:40,47.887730000000005,0.8969909999999999,1.0611505596968012,8.246528,8.593747,28.067099999999982,162.41000000000201
2023-04-21 13:15:40,41.956019999999995,0.9548610000000002,1.1454934328461042,8.391204,8.796292999999999,27.199099999999987,162.46000000000203
2023-04-21 13:18:41,48.64005,1.3888890000000007,1.1909259728357289,8.825234000000002,8.449075,27.488400000000013,162.5102777777798
2023-04-21 13:21:40,44.256365,0.9548610000000002,1.0798383091328032,8.420144,8.680553,27.199099999999987,162.56000000000202
2023-04-21 13:24:38,42.96875,1.157407,1.1861042765855576,8.593754,8.651617,27.488400000000013,162.60944444444647
2023-04-21 13:27:40,50.4485,1.1284719999999995,1.199357982566985,8.506943,8.651620999999999,28.93520000000001,162.66000000000201
2023-04-21 13:30:41,46.050345,1.1284720000000004,1.171336059058086,8.449078,8.535876,28.067099999999982,162.7102777777798
2023-04-21 13:33:41,51.707175,0.8101850000000006,1.0978863013082696,8.101852000000001,8.738427,28.935100000000034,162.7602777777798
2023-04-21 13:36:40,46.03588,0.9548609999999993,1.1195116267491525,8.217592999999999,8.564812,28.356599999999986,162.81000000000202
2023-04-21 13:39:40,44.516785,1.0127309999999996,1.1245034728573904,8.449078,8.680557,28.935099999999977,162.86000000000203
2023-04-21 13:42:41,53.501155,1.1863419999999998,1.1274820464459048,8.506947,8.391205,29.51389999999998,162.9102777777798
2023-04-21 13:45:40,47.59838,0.8969899999999997,1.1124617726610955,8.275463,8.738423000000001,28.64580000000001,162.96000000000203
2023-04-21 13:48:40,49.927665000000005,0.9548610000000002,1.106381913467452,8.217597000000001,8.535876,28.64579999999998,163.01000000000204
2023-04-21 13:51:41,52.763310000000004,1.157407,1.1574044999927584,8.535883,8.535875999999998,29.22459999999998,163.06027777777982
2023-04-21 13:54:41,47.092015,0.8969909999999999,1.0997691203499371,8.072913,8.506941999999999,28.067099999999982,163.11027777777983
2023-04-21 13:57:40,47.337965,1.0127309999999996,1.151353126434424,8.304397999999999,8.593747,28.356499999999983,163.16000000000204
2023-04-21 14:00:40,54.050925,1.2442130000000002,1.1552340490860336,8.622688,8.449075,30.092599999999976,163.21000000000205
2023-04-21 14:03:38,48.900465,0.78125,1.0560959557867016,8.015042000000001,8.622682000000001,28.06710000000004,163.2594444444465
2023-04-21 14:06:40,46.325230000000005,0.9259259999999996,1.141804314850346,8.391207999999999,8.854162,28.935299999999984,163.31000000000205
2023-04-21 14:09:40,48.900465,0.9548609999999993,1.1195116267491525,8.420138,8.767357,28.93520000000001,163.36000000000206
2023-04-21 14:12:41,48.900465,0.9837959999999999,1.174721440234442,8.420143,8.825227,28.645899999999983,163.41027777777984
2023-04-21 14:15:18,54.80324,1.157407,1.1861091962540984,8.622683,8.680556,30.09250000000003,163.45388888889096
2023-04-21 14:15:43,54.80324,1.070602,1.1689490660393045,8.506948000000001,8.709486,29.803300000000007,163.46083333333542
2023-04-21 14:18:40,46.81713,0.9259250000000003,1.090339383527024,8.246528,8.593753,27.77769999999998,163.5100000000021
2023-04-21 14:21:40,53.77604,1.273148,1.1993559801405573,8.709488,8.564810000000001,29.22459999999998,163.5600000000021
2023-04-21 14:24:41,47.59838,1.0127319999999997,1.1513582772780566,8.304394,8.593752,28.645800000000037,163.61027777777988
2023-04-21 14:27:40,47.59838,1.070602,1.1689537893456472,8.478007999999999,8.680556,28.93520000000001,163.6600000000021
2023-04-21 14:30:40,46.325230000000005,1.0416660000000002,1.1670355842561368,8.622689,8.883102999999998,28.93519999999998,163.7100000000021
2023-04-21 14:33:42,53.501155,1.157407,1.2002864231765322,8.593748,8.680551000000001,29.803200000000004,163.76055555555766
2023-04-21 14:36:42,46.556715,0.9548610000000002,1.0931616234277255,8.072918000000001,8.362267,29.22459999999998,163.81055555555767
2023-04-21 14:39:40,50.679975,1.2442129999999993,1.1552340490860316,8.622683,8.449069999999999,28.64580000000001,163.86000000000212
2023-04-21 14:42:59,52.488425,0.8969909999999999,1.1124623498816992,8.101852999999998,8.564812,29.513900000000007,163.9152777777799
2023-04-21 14:45:40,48.900465,0.9548609999999993,1.0798429303091501,8.188658,8.449077,29.51399999999998,163.9600000000021
2023-04-21 14:48:41,54.55729,0.9837959999999999,1.1355141477314536,8.362267,8.680551000000001,28.93519999999998,164.0102777777799
2023-04-21 14:51:40,49.667245,0.9837959999999999,1.122263850127175,8.362268,8.651622,28.35650000000001,164.0600000000021
2023-04-21 14:54:41,56.872105000000005,0.983797,1.1222597993989045,8.420143,8.709486,29.513800000000032,164.11027777777988
2023-04-21 14:57:41,46.81713,0.8101849999999997,1.0614493787561408,8.043978,8.593753,27.777800000000013,164.1602777777799
2023-04-21 15:00:41,46.8316,0.9548609999999993,1.0798429303091501,8.535878,8.796297000000001,28.356499999999983,164.2102777777799
2023-04-21 15:03:41,48.3941,0.868055,1.1205510073638687,8.246528000000001,8.796292999999999,29.513900000000007,164.26027777777992
2023-04-21 15:06:41,44.502314999999996,0.9837959999999999,1.148675660356151,8.391202999999999,8.738427,28.64579999999998,164.31027777777993
2023-04-21 15:09:40,55.32407,1.2442129999999993,1.2150478000177423,8.651622999999999,8.59375,30.381899999999973,164.36000000000215
2023-04-21 15:12:40,46.556715,0.9548609999999993,1.1195116267491525,8.217592999999999,8.564812,28.93520000000001,164.41000000000216
2023-04-21 15:15:41,47.337965,1.157407,1.1718149691294042,8.622683,8.651616,28.93519999999998,164.46027777777994
2023-04-21 15:18:40,46.80266,0.8391199999999994,1.1032954105057713,8.246523,8.825233,28.935200000000037,164.51000000000215
2023-04-21 15:21:38,45.28357,0.9259259999999996,1.116249879974964,8.217593,8.622687,28.64580000000001,164.5594444444466
2023-04-21 15:24:42,47.07755,1.0416659999999993,1.1399415874460779,8.622683,8.825227,29.224500000000006,164.6105555555577
2023-04-21 15:27:41,53.530095,0.9837959999999999,1.148675660356151,8.478007999999999,8.825232,30.092600000000004,164.66027777777992
2023-04-21 15:30:41,50.954865,0.8680560000000002,1.0704440179325587,8.043982,8.478006,29.22459999999998,164.71027777777994
2023-04-21 15:33:41,53.515625,0.9837959999999999,1.16174229066865,8.478007999999999,8.854161999999999,29.513900000000007,164.76027777777995
2023-04-21 15:36:40,51.996525,1.1284719999999995,1.1713409378030806,8.622683,8.709491,28.64580000000001,164.81000000000216
2023-04-21 15:39:40,49.40683,0.8101849999999997,1.0978863013082691,8.188658,8.825233,28.645899999999983,164.86000000000217
2023-04-21 15:42:43,48.885995,1.070602,1.141409412799592,8.449078,8.593746,28.64579999999998,164.91083333333552
2023-04-21 15:45:40,46.57118,0.8969909999999999,1.1250762490115762,8.159718,8.651617,29.803300000000007,164.9600000000022
2023-04-21 15:48:40,52.488425,1.2152779999999996,1.1713389368875335,8.535878,8.449069999999999,28.93519999999998,165.0100000000022
2023-04-21 15:51:40,46.050345,0.8680559999999993,1.0577064898204942,8.159718,8.564812,28.64580000000001,165.06000000000222
2023-04-21 15:54:41,44.516785,0.9837959999999999,1.1355141477314536,8.420143,8.738427,27.777799999999957,165.11027777778
2023-04-21 15:57:40,44.502314999999996,1.0127309999999996,1.1245034728573904,8.478012999999999,8.709492000000001,28.067199999999957,165.1600000000022
2023-04-21 16:00:59,50.18808,1.157407,1.1428784450218061,8.709488,8.680551000000001,28.356400000000008,165.21527777778
2023-04-21 16:03:40,55.063655,1.1284719999999995,1.185400464679454,8.535883,8.651620999999999,28.93520000000001,165.2600000000022
2023-04-21 16:06:17,46.556715,0.8969900000000006,1.1124617726610961,8.304398,8.767358,28.067099999999982,165.30361111111333
2023-04-21 16:06:41,45.00868,0.9259250000000003,1.1033374334102288,8.304398,8.680553,28.356499999999983,165.31027777778
2023-04-21 16:09:40,47.106485000000006,1.070602,1.1825685839557527,8.622684,8.854161999999999,28.067099999999982,165.3600000000022
2023-04-21 16:12:40,43.2147,1.157407,1.2002864231765318,8.651624000000002,8.738427,28.067199999999957,165.4100000000022
2023-04-21 16:15:41,46.06481,1.273148,1.1842195868825545,8.912039,8.738420999999999,28.067199999999985,165.46027777778
2023-04-21 16:18:40,53.804975,1.1863420000000007,1.186341999995927,8.709488,8.709485999999998,30.0925,165.5100000000022
2023-04-21 16:21:40,44.7772,1.0127310000000005,1.1379795673051656,8.420139,8.680558,27.777800000000013,165.56000000000222
2023-04-21 16:24:41,49.94213,1.0995369999999998,1.1703846088042138,8.680554,8.825227,28.93520000000001,165.61027777778
2023-04-21 16:27:40,46.368635,1.0416659999999993,1.1262398700376255,8.478012999999999,8.651617,27.777799999999957,165.6600000000022
2023-04-21 16:30:40,48.668980000000005,1.1284719999999995,1.1571658529302282,8.680553,8.738420999999999,28.93520000000001,165.71000000000222
2023-04-21 16:33:40,51.75058,1.1863420000000007,1.171812431959283,8.738428,8.709485999999998,28.93520000000001,165.76000000000224
2023-04-21 16:36:40,54.369209999999995,1.1863420000000007,1.1274820464459048,8.651618000000001,8.535875999999998,30.381899999999973,165.81000000000225
2023-04-21 16:39:37,47.381365,0.9548609999999993,1.1063864665921437,8.217592999999999,8.535882,28.93520000000001,165.85916666666893
2023-04-21 16:42:40,50.217015,1.070602,1.155233673520537,8.506948000000001,8.680556,28.067099999999982,165.91000000000227
2023-04-21 16:45:40,48.162620000000004,1.0995369999999998,1.1703846088042151,8.564813,8.709486,27.777800000000013,165.96000000000228
2023-04-21 16:48:40,50.217015,1.186343,1.1423929199806013,8.680554,8.593751000000001,28.35650000000004,166.0100000000023
2023-04-21 16:51:40,52.28588,1.1863420000000007,1.1571658195859797,8.564818,8.506946,28.64580000000001,166.0600000000023
2023-04-21 16:54:40,45.34144,1.0127319999999997,1.1109312786239827,8.391204,8.593752,27.199099999999987,166.11000000000232
2023-04-21 16:57:41,48.683445,1.3020839999999998,1.2132083129548363,8.709494,8.535879999999999,27.777799999999957,166.1602777777801
2023-04-21 17:00:40,50.491895,1.0995369999999998,1.1282271253665355,8.391202999999999,8.449076,27.777799999999985,166.2100000000023
2023-04-21 17:03:41,47.65625,0.9837959999999999,1.108912434686482,8.304397999999999,8.564812,28.645899999999983,166.2602777777801
2023-04-21 17:06:40,52.560765,1.0416659999999993,1.1937454562612286,8.420143,8.738427,28.356400000000008,166.3100000000023
2023-04-21 17:09:40,45.862269999999995,0.9837959999999999,1.122263850127175,8.217592999999999,8.506947,28.067099999999982,166.36000000000232
2023-04-21 17:12:41,51.5191,1.1284719999999995,1.1571658529302282,8.535883,8.593751000000001,28.067200000000014,166.4102777777801
2023-04-21 17:15:40,45.34144,0.9837959999999999,1.0819109977174823,8.217592999999999,8.420137,26.620299999999986,166.4600000000023
2023-04-21 17:18:38,51.5191,1.2442130000000002,1.1552340490860324,8.593748000000001,8.420134999999998,28.93520000000001,166.50944444444676
2023-04-21 17:21:41,49.739585,0.578703,0.914367123636869,7.75463,8.535877000000001,28.64580000000001,166.5602777777801
2023-04-21 17:24:40,54.89005,0.4050929999999999,0.9239995039608655,7.060184,8.420141000000001,28.935100000000006,166.61000000000232
2023-04-21 17:27:40,54.86111,0.5208339999999998,1.0194266070609133,7.494216000000001,8.738422,28.93519999999998,166.66000000000233
2023-04-21 17:30:42,48.466435000000004,0.7233799999999997,1.043617779362708,7.812501999999999,8.535882,28.356499999999983,166.71055555555787
2023-04-21 17:33:40,53.067130000000006,0.9548610000000002,1.1325493014298826,8.246527,8.622686,29.22459999999998,166.76000000000232
2023-04-21 17:36:40,46.643519999999995,0.78125,1.044009610218101,8.015042000000001,8.593752,28.35650000000001,166.81000000000233
2023-04-21 17:39:40,46.368635,0.9837959999999999,1.108912434686481,8.391207000000001,8.651620999999999,28.067099999999982,166.86000000000234
2023-04-21 17:42:41,46.88947,0.8391209999999996,1.1032917813263488,8.159723,8.738422,28.35650000000001,166.91027777778012
2023-04-21 17:45:41,44.8206,0.8969909999999999,1.0869895102020777,8.130783000000001,8.535882,27.488400000000013,166.96027777778014
2023-04-21 17:49:01,48.177080000000004,0.8969909999999999,1.1376046660148569,8.246533,8.767361999999999,27.777800000000013,167.01583333333568
2023-04-21 17:52:02,44.314235,1.0995369999999998,1.1282222097668606,8.391207999999999,8.449071,26.620300000000015,167.06611111111346
2023-04-21 17:54:40,44.068285,1.0127309999999996,1.151353126434424,8.478012999999999,8.767361999999999,27.488400000000013,167.11000000000234
2023-04-21 17:57:38,48.683445,1.070602,1.1274821149176488,8.506948000000001,8.622686,27.777800000000013,167.1594444444468
2023-04-21 18:00:40,44.574655,0.9259259999999996,1.1033424725177532,8.217588,8.593752,27.777800000000013,167.21000000000234
2023-04-21 18:03:41,35.27199,1.2152779999999996,0.9481586882058438,8.883098,8.3912,24.594899999999996,167.26027777778012
2023-04-24 06:42:41,41.724535,1.157407,1.1282271766661467,8.362264,8.304397,24.88420000000002,167.26027777778012
2023-04-24 06:45:42,37.32639,1.1284720000000004,1.171336059058086,8.478014000000002,8.564812,24.884299999999996,167.3105555555579
2023-04-24 06:48:45,34.50521,1.0416670000000003,1.1124370420548286,8.275464,8.420137,24.884199999999993,167.36138888889124
2023-04-24 06:51:45,35.792825,1.186343,1.0972492852072142,8.391204,8.217590999999999,25.463000000000022,167.41138888889125
2023-04-24 06:54:41,37.57234,1.157407,1.0834600562237735,8.362268,8.217590999999999,24.88420000000002,167.46027777778014
2023-04-24 06:57:41,38.10764,1.0416660000000002,1.0703432396696497,8.275458,8.333331999999999,24.884299999999996,167.51027777778015
2023-04-24 07:00:40,36.02431,1.070601,1.0413985205938943,8.391208,8.333337,24.884299999999996,167.56000000000236
2023-04-24 07:03:38,39.409725,1.157407,1.0985235472881039,8.362268,8.246531000000001,26.33099999999999,167.6094444444468
2023-04-24 07:07:01,46.09375,1.1284720000000004,1.1139443808342988,8.304398,8.275466,27.777800000000013,167.66583333333568
2023-04-24 07:09:40,38.61401,0.9259250000000003,1.0507652853830076,8.101848,8.362272999999998,26.62039999999999,167.71000000000234
2023-04-24 07:12:40,34.736695,0.9837959999999999,1.1355141477314536,8.420138,8.738422,26.33099999999999,167.76000000000235
2023-04-24 07:15:40,38.599535,1.070602,1.141409412799592,8.709494,8.854161999999999,26.04170000000002,167.81000000000236
2023-04-24 07:18:43,37.57234,1.070601,1.0992826475971222,8.680558,8.738427,26.62039999999999,167.8608333333357
2023-04-24 07:21:40,50.99826,1.3020829999999997,1.1825689221216575,8.680558000000001,8.449075,27.777799999999985,167.91000000000238
2023-04-24 07:24:40,43.243635,1.0995369999999998,1.156444314022041,8.709493,8.825236,26.331000000000017,167.9600000000024
2023-04-24 07:27:41,40.162035,0.9548609999999993,1.1454934328461037,8.506943,8.912032,27.488400000000013,168.01027777778017
2023-04-24 07:30:40,42.98322,1.186343,1.2007543877920557,8.825234,8.854171000000001,27.488500000000016,168.0600000000024
2023-04-24 07:33:40,47.135419999999996,1.2442130000000002,1.1552340490860336,8.825234,8.651621,27.488400000000013,168.1100000000024
2023-04-24 07:36:42,48.64005,1.157407,1.1861091962540984,8.825228000000001,8.883101,28.06710000000001,168.16055555555795
2023-04-24 07:39:41,48.13368,1.0416659999999993,1.2200998101496712,8.564813,8.940977,29.224500000000006,168.21027777778016
2023-04-24 07:42:37,48.3941,0.9837959999999999,1.148675660356151,8.738427999999999,9.085652,28.93520000000001,168.25916666666905
2023-04-24 07:45:40,47.641785,1.0127309999999996,1.2168731397419443,8.796298,9.230327,28.64579999999998,168.3100000000024
2023-04-24 07:48:42,48.668980000000005,1.0127319999999997,1.1778289974547589,8.680553,9.027781000000001,28.356400000000008,168.36055555555794
2023-04-24 07:51:41,56.91551,0.4050919999999998,0.8670369349361337,7.581016999999999,8.767365,30.3819,168.41027777778015
2023-04-24 07:54:40,83.145255,-0.23148199999999974,,4.803237,8.506948999999999,40.79859999999999,168.46000000000237
2023-04-24 07:57:41,53.02373,0.14467599999999958,0.8238429138185867,7.1759260000000005,9.519680000000001,30.092599999999976,168.51027777778015
2023-04-24 08:00:40,52.010995,1.273148,1.2439906826273968,8.854169,8.796301,29.51389999999998,168.56000000000236
2023-04-24 08:03:40,48.654515,0.9837959999999999,1.108912434686482,8.478012999999999,8.738427,29.803200000000032,168.61000000000237
2023-04-24 08:06:40,53.284144999999995,1.070602,1.1552336735205384,8.304403,8.478011,29.513900000000007,168.66000000000238
2023-04-24 08:09:41,55.078125,0.8101859999999999,1.0614457396336587,8.043982,8.593746,30.382000000000005,168.71027777778016
2023-04-24 08:12:40,54.55729,0.578703,1.0117011271257819,7.783566,8.825233,31.25,168.76000000000238
2023-04-24 08:15:40,51.229744999999994,0.5787040000000001,0.9582274826096967,7.667825,8.564810999999999,29.513800000000003,168.8100000000024
2023-04-24 08:18:40,62.55787,0.5208329999999997,1.0194258227131814,7.4074100000000005,8.651617,32.98609999999999,168.8600000000024
2023-04-24 08:21:39,48.914935,0.8391209999999996,1.0786650028095661,8.072913,8.593752,28.35650000000001,168.90972222222462
2023-04-24 08:24:40,50.694445,1.1284719999999995,1.1571658529302282,8.506943,8.564810999999999,28.93520000000001,168.9600000000024
2023-04-24 08:27:40,53.284144999999995,0.8969909999999999,1.1124623498816986,8.246528,8.709487,29.803200000000004,169.0100000000024
2023-04-24 08:30:41,48.900465,0.983797,1.095466307313744,8.101852999999998,8.333336,28.356600000000014,169.0602777777802
2023-04-24 08:33:40,56.36574,1.0127310000000005,1.1109307467996279,8.333332,8.535881,30.3819,169.1100000000024
2023-04-24 08:36:40,52.256945,0.7233790000000004,1.0552131369888604,7.899306999999999,8.651618,28.93520000000001,169.1600000000024
2023-04-24 08:39:41,49.421295,0.9259259999999996,1.10333799542374,8.275462999999998,8.651617,28.64580000000001,169.2102777777802
2023-04-24 08:42:40,51.765045,1.1863420000000007,1.1718174733715812,8.593748,8.564816,29.803200000000004,169.2600000000024
2023-04-24 08:45:41,45.847804999999994,1.0127309999999996,1.0972531351332488,8.246523,8.420141999999998,28.93520000000001,169.3102777777802
2023-04-24 08:48:40,50.448495,0.9259260000000005,1.1033379954237403,8.246532,8.622686,28.93519999999998,169.3600000000024
2023-04-24 08:51:41,52.51736,0.868055,1.1205510073638687,8.130787000000002,8.680551999999999,29.22459999999998,169.41027777778018
2023-04-24 08:54:42,50.46296,0.9548610000000002,1.0931616234277264,8.159722,8.449071,28.93520000000001,169.46055555555796
2023-04-24 08:57:40,48.40857,0.8680559999999993,1.1081492294199353,8.304397999999999,8.825232,29.22459999999998,169.5100000000024
2023-04-24 09:00:38,55.613425,0.9837960000000008,1.1486756603561519,8.159722,8.506946,29.51389999999998,169.55944444444685
2023-04-24 09:03:40,47.9022,0.868055,1.070443442910227,8.072918000000001,8.506943,28.35639999999998,169.6100000000024
2023-04-24 09:06:40,49.175345,1.1284720000000004,1.15716585293023,8.506948000000001,8.564816,28.93520000000001,169.6600000000024
2023-04-24 09:09:40,54.586225,1.0995369999999998,1.1423899185369466,8.478007999999999,8.564810999999999,28.93520000000001,169.71000000000242
2023-04-24 09:12:41,48.64005,0.868055,1.044877580132456,8.159718000000002,8.535882999999998,28.93520000000001,169.7602777777802
2023-04-24 09:15:41,48.654515,1.0127309999999996,1.137979567305165,8.275463,8.535882,28.64580000000001,169.81027777778021
2023-04-24 09:18:40,44.51678,1.070602,1.1134381960781543,8.593754,8.680551999999999,28.356499999999983,169.86000000000243
2023-04-24 09:21:40,45.543980000000005,1.1284720000000004,1.1713409378030815,8.651619,8.738427,28.64590000000001,169.91000000000244
2023-04-24 09:24:44,50.694445,1.2442130000000002,1.1854008836727608,8.680559,8.564816,28.645899999999983,169.96111111111355
2023-04-24 09:27:40,44.791665,1.1284720000000004,1.0992831213870267,8.333334,8.275462000000001,27.777799999999985,170.01000000000244
2023-04-24 09:30:40,46.325230000000005,1.1574080000000002,1.1134410676261812,8.564814,8.478006,27.199100000000044,170.06000000000245
2023-04-24 09:33:40,46.325230000000005,1.070602,1.1552336735205384,8.449074,8.622682000000001,27.488499999999988,170.11000000000246
2023-04-24 09:36:41,46.325230000000005,1.1574080000000002,1.1574099999794556,8.564814,8.564816,27.198999999999955,170.16027777778024
2023-04-24 09:39:39,51.49016,1.1284720000000004,1.1428809409352658,8.478007999999999,8.506946,28.935200000000037,170.20972222222468
2023-04-24 09:42:40,54.31134,1.157407,1.1134405803706986,8.478007999999999,8.391201,29.224499999999978,170.26000000000246
2023-04-24 09:45:41,47.337965,0.868055,1.0704478304335234,8.101848,8.535882999999998,28.356499999999983,170.31027777778024
2023-04-24 09:48:41,48.654515,1.0995369999999998,1.1564394767326407,8.391207999999999,8.506941000000001,28.64580000000001,170.36027777778025
2023-04-24 09:51:40,50.20255,1.1284719999999995,1.1571658529302282,8.506943,8.564810999999999,28.356400000000008,170.41000000000247
2023-04-24 09:54:41,52.488425,1.070601,1.1134425553881666,8.362268,8.449077,29.803200000000004,170.46027777778025
2023-04-24 09:57:41,46.325230000000005,0.9259259999999996,1.0640549390003562,8.101848,8.391202,28.64590000000001,170.51027777778026
2023-04-24 10:00:40,49.927665000000005,0.9259259999999996,1.077243656772004,8.275462999999998,8.593747,28.067199999999985,170.56000000000247
2023-04-24 10:03:40,49.435765,0.8391200000000003,1.0537046190752075,8.159722,8.622682000000001,28.645899999999983,170.6100000000025
2023-04-24 10:06:43,56.35127,0.9548610000000002,1.106381913467452,8.188662,8.506941000000001,29.803300000000007,170.66083333333583
2023-04-24 10:09:40,48.900465,0.7523140000000001,1.0263275084368684,7.841437,8.449072999999999,29.803200000000004,170.7100000000025
2023-04-24 10:12:40,48.119215,0.9259259999999996,1.10333799542374,8.188658,8.564812,28.35650000000001,170.76000000000252
2023-04-24 10:15:40,48.900465,1.0995369999999998,1.1564394767326407,8.333338000000001,8.449071,28.64580000000001,170.81000000000253
2023-04-24 10:18:38,50.18808,1.0995369999999998,1.1423899185369484,8.362268,8.449071,28.93519999999998,170.85944444444698
2023-04-24 10:21:41,47.35243,0.868055,1.120555280864184,8.217588,8.767363,27.777799999999985,170.91027777778032
2023-04-24 10:24:40,49.175345,0.9837959999999999,1.1355141477314536,8.304397999999999,8.622682000000001,28.35650000000001,170.96000000000254
2023-04-24 10:27:40,46.84606,0.9548610000000002,1.119511626749153,8.246528000000001,8.593747,28.35650000000001,171.01000000000255
2023-04-24 10:30:41,48.654520000000005,1.0127309999999996,1.1109260373054952,8.333338000000001,8.535877000000001,29.513900000000007,171.06027777778033
2023-04-24 10:34:02,45.32697,1.0127319999999997,1.1109312786239827,8.391204,8.593752,28.64579999999998,171.11611111111367
2023-04-24 10:36:45,47.35243,1.157407,1.1282271766661467,8.362268,8.304400999999999,27.488400000000013,171.16138888889145
2023-04-24 10:39:41,53.54456,1.1863419999999998,1.1718124319592833,8.478012999999999,8.449071,30.092600000000004,171.21027777778033
2023-04-24 10:42:41,46.8316,0.9837959999999999,1.0954657701533341,8.188653,8.420137,29.224500000000006,171.26027777778035
2023-04-24 10:45:41,51.967595,0.8101849999999997,1.0242897640122615,7.841435999999999,8.304401,29.51389999999998,171.31027777778036
2023-04-24 10:48:40,53.79051,0.7233789999999996,1.0552171335830252,7.870366000000001,8.622687,29.803200000000004,171.36000000000257
2023-04-24 10:51:40,53.79051,0.7233799999999997,1.0896148660289444,7.899302,8.738422,29.803300000000007,171.41000000000258
2023-04-24 10:54:41,48.119215,0.8969909999999999,1.0869895102020777,8.072913,8.478012,29.224500000000006,171.46027777778036
2023-04-24 10:57:39,47.873265,1.0127319999999997,1.1513536710892736,8.391207999999999,8.680556,28.06710000000001,171.5097222222248
2023-04-24 11:00:40,49.942130000000006,0.9837959999999999,1.0954611044864782,8.217597000000001,8.449071,28.067199999999985,171.5600000000026
2023-04-24 11:03:40,56.872105000000005,1.1284729999999996,1.157166361370134,8.420143,8.478010000000001,30.092600000000004,171.6100000000026
2023-04-24 11:06:40,47.092015,0.868055,1.0830974799463715,8.072918000000001,8.535882999999998,28.93520000000001,171.6600000000026
2023-04-24 11:09:40,47.612845,0.9548609999999993,1.1063864665921437,8.304397999999999,8.622687,27.777800000000013,171.71000000000262
2023-04-24 11:12:40,49.146415000000005,0.9548609999999993,1.1063864665921437,8.304397999999999,8.622687,28.356499999999983,171.76000000000263
2023-04-24 11:15:40,48.3941,1.0127319999999997,1.124504009006477,8.304397999999999,8.535876,28.067200000000014,171.81000000000265
2023-04-24 11:18:41,50.694445,1.0127319999999997,1.124504009006477,8.391207999999999,8.622686,28.93519999999998,171.86027777778042
2023-04-24 11:21:41,52.488425,0.9548609999999993,1.1195116267491525,8.275468,8.622687,28.93520000000001,171.91027777778044
2023-04-24 11:24:40,49.4213,0.868055,1.1328801650306521,8.188653,8.767358,28.64580000000001,171.96000000000265
2023-04-24 11:27:41,49.92766,1.070601,1.127481597360715,8.362268,8.478007,28.06710000000001,172.01027777778043
2023-04-24 11:30:41,46.58565,1.0416670000000003,1.1399421184227825,8.535884,8.738427,28.93520000000001,172.06027777778044
2023-04-24 11:33:40,51.707175,1.0995369999999998,1.156444314022041,8.622684,8.738427,27.777799999999985,172.11000000000266
2023-04-24 11:36:38,47.3669,1.0995369999999998,1.1282271253665355,8.391204,8.449077,27.777799999999985,172.1594444444471
2023-04-24 11:39:41,50.17361,1.157407,1.157409500011446,8.651618000000001,8.651620999999999,28.64580000000001,172.21027777778045
2023-04-24 11:42:40,51.47569,1.0127309999999996,1.1646320425719858,8.478012999999999,8.796292000000001,28.93519999999998,172.26000000000266
2023-04-24 11:45:41,47.3669,0.9837959999999999,1.0954657701533341,8.362268,8.593752,27.777800000000013,172.31027777778044
2023-04-24 11:48:40,50.173615,1.0995369999999998,1.1423899185369466,8.535883,8.622686,28.64580000000001,172.36000000000266
2023-04-24 11:51:41,48.62558,1.0416660000000002,1.1399415874460792,8.449078,8.651622,27.777800000000013,172.41027777778044
2023-04-24 11:54:40,52.763310000000004,1.0416659999999993,1.1670355842561362,8.506943,8.767357,29.513900000000007,172.46000000000265
2023-04-24 11:57:40,49.16088,1.0416659999999993,1.126244622726015,8.333333,8.506947,28.64580000000001,172.51000000000266
2023-04-24 12:00:40,47.873265,1.2442130000000002,1.2002894244842524,8.738424000000002,8.651620999999999,28.93520000000001,172.56000000000267
2023-04-24 12:03:41,50.95486,1.0416670000000003,1.1535364074626002,8.478014,8.709487,28.93520000000001,172.61027777778045
2023-04-24 12:06:40,49.4213,1.070602,1.1274821149176506,8.362268,8.478006,29.513800000000003,172.66000000000267
2023-04-24 12:09:40,48.14815,0.9837959999999999,1.148671128272048,8.535883,8.883097,28.64579999999998,172.71000000000268
2023-04-24 12:12:40,48.408565,1.0416669999999995,1.1399421184227811,8.535878,8.738420999999999,28.067099999999982,172.7600000000027
2023-04-24 12:15:38,52.488425,0.9837959999999999,1.1355141477314536,8.564818,8.883102000000001,29.224500000000006,172.80944444444714
2023-04-24 12:18:41,49.40683,1.0127319999999997,1.0972489161812227,8.246528,8.420136,29.513900000000007,172.86027777778048
2023-04-24 12:21:40,48.119215,0.9259250000000003,1.1033374334102288,8.564818,8.940973,28.93519999999998,172.9100000000027
2023-04-24 12:24:40,46.556715,1.0416660000000002,1.1670355842561368,8.449078,8.709492000000001,28.06710000000001,172.9600000000027
2023-04-24 12:27:41,51.73611,1.070602,1.1689490660393045,8.506948000000001,8.709486,28.06710000000001,173.0102777777805
