Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-24 12:30:40,44.502314999999996,0.9259250000000003,1.0772431036649355,8.362268,8.680553,27.77770000000001,173.0600000000027
2023-04-24 12:33:40,47.35243,1.0127310000000005,1.1909224685206474,8.449078,8.825227,28.35650000000001,173.1100000000027
2023-04-24 12:36:42,45.28357,1.157407,1.1574095000027214,8.622684,8.622687,26.62039999999999,173.16055555555826
2023-04-24 12:39:40,54.57176,1.2152779999999996,1.1713389368875335,8.622688,8.535879999999999,29.513800000000003,173.2100000000027
2023-04-24 12:42:41,46.06481,1.0127310000000005,1.0834620146466316,8.362268,8.506947,28.356499999999983,173.2602777777805
2023-04-24 12:45:41,46.58565,0.9837959999999999,1.1222592535096585,8.506948000000001,8.796292000000001,28.067099999999982,173.3102777777805
2023-04-24 12:48:40,49.16088,1.1284719999999995,1.1571658529302282,8.535883,8.593751000000001,28.64579999999998,173.3600000000027
2023-04-24 12:51:40,49.16088,0.9837959999999999,1.1355141477314536,8.333338000000001,8.651622,28.067199999999985,173.41000000000273
2023-04-24 12:54:38,49.421295,1.0127309999999996,1.0972483887339608,8.449078,8.622687,30.092600000000004,173.45944444444717
2023-04-24 12:57:45,51.96759,1.157407,1.1718149691294042,8.535878,8.564810999999999,29.22459999999998,173.51138888889162
2023-04-24 13:00:41,45.818865,0.9259250000000003,1.0903393835270234,8.304398,8.651623,27.488499999999988,173.5602777777805
2023-04-24 13:03:41,48.3941,1.0995369999999998,1.1282271253665355,8.478007999999999,8.535881,28.067200000000014,173.6102777777805
2023-04-24 13:06:41,47.106480000000005,0.9548610000000002,1.0931616234277264,8.304397999999999,8.593747,28.06710000000001,173.66027777778052
2023-04-24 13:09:41,50.940394999999995,0.9837959999999999,1.1222592535096585,8.333338000000001,8.622682000000001,28.93520000000001,173.71027777778053
2023-04-24 13:12:43,45.804395,0.9837959999999999,1.0954657701533341,8.217592999999999,8.449076999999999,28.356499999999983,173.76083333333608
2023-04-24 13:15:41,47.62731,1.1863419999999998,1.1718174733715794,8.622683,8.593751,28.93520000000001,173.81027777778053
2023-04-24 13:18:40,50.694445,1.0127309999999996,1.1109260373054952,8.449078,8.651617,28.93520000000001,173.86000000000274
2023-04-24 13:21:41,47.06308,0.9837959999999999,1.1222638501271742,8.246528000000001,8.535882,28.35650000000001,173.91027777778052
2023-04-24 13:24:41,48.3941,1.0416660000000002,1.153535872271146,8.449078,8.680551999999999,28.64579999999998,173.96027777778053
2023-04-24 13:27:41,47.612845,1.1284720000000004,1.171336059058086,8.449078,8.535876,27.199000000000012,174.01027777778054
2023-04-24 13:30:41,49.40683,1.070601,1.127481597360717,8.506948,8.622687,28.356499999999983,174.06027777778056
2023-04-24 13:33:38,50.43403,1.070601,1.1134425553881666,8.535878,8.622687,28.93520000000001,174.10944444444723
2023-04-24 13:36:41,46.8316,1.070601,1.1134376828283767,8.449078,8.535877000000001,28.645899999999983,174.16027777778058
2023-04-24 13:39:40,47.61285,0.9837959999999999,1.1355141477314536,8.304398,8.622682000000001,28.64580000000001,174.2100000000028
2023-04-24 13:42:42,47.873265,1.1284720000000004,1.1428809409352658,8.275458,8.304396,28.645899999999983,174.26055555555834
2023-04-24 13:45:40,49.942130000000006,1.0127319999999997,1.1109265691283459,8.362272999999998,8.564810999999999,27.777800000000013,174.3100000000028
2023-04-24 13:48:41,54.036455000000004,1.1284720000000004,1.1428809409352658,8.593748,8.622686,30.092600000000004,174.36027777778057
2023-04-24 13:51:40,47.337965,0.9837959999999999,1.1222638501271742,8.304398,8.593752,28.64580000000001,174.41000000000278
2023-04-24 13:54:41,48.900465,1.157407,1.1428784450218061,8.564813,8.535875999999998,28.35650000000001,174.46027777778056
2023-04-24 13:57:40,49.146415000000005,0.9548609999999993,1.1195116267491525,8.333338,8.680557,28.64590000000001,174.51000000000278
2023-04-24 14:00:42,53.53009,1.1863419999999998,1.142392432407497,8.622683,8.535881,29.22459999999998,174.56055555555832
2023-04-24 14:03:41,49.40683,0.9837959999999999,1.0954657701533341,8.188658,8.420141999999998,27.77770000000001,174.61027777778054
2023-04-24 14:06:40,46.8316,1.0995369999999998,1.1423899185369466,8.564814,8.651617,28.64579999999998,174.66000000000275
2023-04-24 14:09:41,50.694445,1.0416660000000002,1.1399415874460792,8.449078,8.651622,28.356400000000008,174.71027777778053
2023-04-24 14:12:38,48.654515,1.070601,1.1134425553881675,8.304398,8.391207,28.64579999999998,174.7594444444472
2023-04-24 14:15:41,48.3941,1.0995369999999998,1.1139418763647653,8.506943,8.535876,27.777799999999985,174.81027777778056
2023-04-24 14:18:41,50.18808,0.9548609999999993,1.0931616234277257,8.246528,8.535877000000001,28.64590000000001,174.86027777778057
2023-04-24 14:21:45,47.59838,1.0127309999999996,1.137979567305165,8.506943,8.767361999999999,28.93520000000001,174.91138888889168
2023-04-24 14:24:46,49.92766,1.157407,1.1574095000027214,8.593748,8.593751000000001,29.513900000000007,174.96166666666946
2023-04-24 14:27:41,49.421295,1.157407,1.157404499996499,8.506948,8.506941000000001,28.64580000000001,175.01027777778057
2023-04-24 14:30:40,47.858795,0.8969900000000006,1.1124617726610961,8.304398,8.767358,28.64580000000001,175.0600000000028
2023-04-24 14:33:41,46.81713,1.0416660000000002,1.1262446227260148,8.362268,8.535882,28.93520000000001,175.11027777778057
2023-04-24 14:36:42,48.14815,1.0416659999999993,1.1399415874460783,8.420143,8.622687,28.93520000000001,175.16055555555835
2023-04-24 14:39:40,55.859375,1.273148,1.1993559801405573,8.535883,8.391205,30.382000000000005,175.2100000000028
2023-04-24 14:42:40,48.104745,0.9837959999999999,1.0819109977174823,8.217592999999999,8.420137,27.777799999999985,175.2600000000028
2023-04-24 14:45:41,46.8316,1.0416660000000002,1.1535405539501489,8.420138,8.651622,28.06710000000001,175.31027777778058
2023-04-24 14:48:44,48.900465,1.1284719999999995,1.171336059058085,8.478012999999999,8.564810999999999,28.93520000000001,175.36111111111393
2023-04-24 14:51:38,53.515625,1.1284719999999995,1.1571658529302296,8.478012999999999,8.535881,29.803200000000004,175.40944444444727
2023-04-24 14:54:42,46.57118,1.0127310000000005,1.0972483887339617,8.246528,8.420137,28.06710000000001,175.4605555555584
2023-04-24 14:57:42,47.873265,0.9837959999999999,1.108912434686482,8.391207999999999,8.651622,28.35650000000001,175.5105555555584
2023-04-24 15:00:41,51.967595,0.9548610000000002,1.1454934328461042,8.304397999999999,8.709487,28.935100000000006,175.5602777777806
2023-04-24 15:03:24,49.175345,1.0995369999999998,1.1423899185369466,8.362273,8.449076,28.93519999999998,175.6055555555584
2023-04-24 15:03:41,49.175345,1.0995369999999998,1.1564394767326407,8.362273,8.478006,28.64579999999998,175.61027777778062
2023-04-24 15:06:42,52.763310000000004,1.0416660000000002,1.11243651965621,8.362267,8.506941,29.224500000000006,175.6605555555584
2023-04-24 15:09:40,51.765045,0.9548609999999993,1.1195116267491525,8.362273,8.709492000000001,29.224500000000006,175.71000000000285
2023-04-24 15:12:45,50.4485,1.070601,1.141408890988654,8.391208,8.535877000000001,28.64580000000001,175.76138888889173
2023-04-24 15:15:43,51.200810000000004,1.0127319999999997,1.1379754682709602,8.333338,8.593746,29.513900000000007,175.81083333333618
2023-04-24 15:18:40,54.050925,1.273148,1.1689517843367125,8.651622999999999,8.449075,29.803200000000004,175.86000000000286
2023-04-24 15:21:41,47.887730000000005,0.9548609999999993,1.1195116267491525,8.275463,8.622682000000001,29.224500000000006,175.91027777778064
2023-04-24 15:24:42,50.694445,1.0127319999999997,1.1109312786239827,8.246528,8.449076,29.803200000000004,175.96055555555841
2023-04-24 15:27:41,54.050925,1.070602,1.141409412799592,8.304403,8.449071,30.3819,176.01027777778063
2023-04-24 15:30:38,47.59838,0.9837959999999999,1.0819109977174814,8.333333,8.535877,28.93519999999998,176.0594444444473
2023-04-24 15:33:40,47.59838,1.0127310000000005,1.1513531264344241,8.449078,8.738427,27.77770000000001,176.11000000000286
2023-04-24 15:36:40,53.544560000000004,1.1863419999999998,1.1718174733715832,8.564813,8.535881,29.513900000000007,176.16000000000287
2023-04-24 15:39:43,48.119215,0.9548610000000002,1.093166209984092,8.159718000000002,8.449076999999999,28.935100000000006,176.2108333333362
2023-04-24 15:42:40,47.337965,0.9548610000000002,1.119511626749153,8.304397999999999,8.651617,28.356400000000008,176.2600000000029
2023-04-24 15:45:42,47.8588,1.0127309999999996,1.1379749278461126,8.362273,8.622682000000001,28.35650000000001,176.31055555555844
2023-04-24 15:48:41,53.530095,1.273148,1.2143557491074235,8.535883,8.420134999999998,28.356499999999983,176.36027777778065
2023-04-24 15:51:41,45.529515,0.9259259999999996,1.1033424725177532,8.159718000000002,8.535882,28.35650000000001,176.41027777778066
2023-04-24 15:54:40,49.146415000000005,1.0127309999999996,1.137979567305165,8.246528000000001,8.506947,28.64580000000001,176.46000000000288
2023-04-24 15:57:41,48.3941,1.0127309999999996,1.1379749278461126,8.362273,8.622682000000001,28.93520000000001,176.51027777778066
2023-04-24 16:00:42,47.873265,1.0995369999999998,1.1564394767326407,8.478012999999999,8.593746,28.067200000000014,176.56055555555844
2023-04-24 16:03:40,54.050925,1.1284719999999995,1.1571658529302282,8.535883,8.593751000000001,30.3819,176.61000000000288
2023-04-24 16:06:40,48.14815,1.0127309999999996,1.0834620146466298,8.246528000000001,8.391207,28.64580000000001,176.6600000000029
2023-04-24 16:09:38,51.475695,1.0995369999999998,1.1703846088042151,8.478012999999999,8.622686,28.64590000000001,176.70944444444734
2023-04-24 16:12:41,46.8316,0.9259250000000003,1.1033374334102288,8.304398,8.680553,28.356400000000008,176.7602777777807
2023-04-24 16:15:42,48.119215,1.0416659999999993,1.1399415874460783,8.420143,8.622687,28.93520000000001,176.81055555555847
2023-04-24 16:18:40,51.44676,1.0127309999999996,1.151353126434424,8.362273,8.651622,29.803300000000007,176.8600000000029
2023-04-24 16:21:41,47.61285,1.0416659999999993,1.09852292383706,8.275463,8.391207,28.64580000000001,176.9102777777807
2023-04-24 16:24:40,52.748845,1.186343,1.2007543877920557,8.622684,8.651620999999999,29.513900000000007,176.9600000000029
2023-04-24 16:27:40,48.3941,1.0127309999999996,1.1245034728573897,8.246528000000001,8.478007,28.35650000000001,177.01000000000292
2023-04-24 16:30:41,48.3941,1.1284720000000004,1.142875982862748,8.564818,8.593746,28.35650000000001,177.0602777777807
2023-04-24 16:33:42,49.40683,1.2152780000000005,1.1713389368875322,8.593754,8.506946,28.93519999999998,177.11055555555848
2023-04-24 16:36:40,49.146415000000005,0.8101849999999997,1.0736701389356307,8.159718,8.738423000000001,29.51389999999998,177.16000000000292
2023-04-24 16:39:41,49.927665000000005,1.157407,1.1574095000027214,8.362268,8.362271,29.224500000000006,177.2102777777807
2023-04-24 16:42:41,46.325230000000005,1.0416660000000002,1.1399415874460792,8.420138,8.622682000000001,28.067199999999957,177.26027777778071
2023-04-24 16:45:40,48.3941,1.2442130000000002,1.1703876126261028,8.622684,8.478011,28.935100000000034,177.31000000000293
2023-04-24 16:48:38,49.40683,1.1284720000000004,1.1571658529302264,8.593754,8.651622,29.224499999999978,177.35944444444738
2023-04-24 16:51:40,48.900465,1.2442130000000002,1.1703876126261017,8.391204000000002,8.246531000000001,27.488400000000013,177.41000000000292
2023-04-24 16:54:41,50.4485,1.0416659999999993,1.1262398700376255,8.420143,8.593747,29.224500000000006,177.4602777777807
2023-04-24 16:57:41,46.8316,1.0127309999999996,1.0972483887339608,8.217592999999999,8.391202,27.488400000000013,177.51027777778071
2023-04-24 17:00:40,48.91493,1.1863420000000007,1.186341999995927,8.535878,8.535875999999998,28.06710000000004,177.56000000000293
2023-04-24 17:03:40,48.900465,1.0416660000000002,1.1262398700376253,8.506949,8.680553,28.93520000000001,177.61000000000294
2023-04-24 17:06:40,48.14815,1.0995369999999998,1.0995394999615666,8.333334,8.333337,28.935200000000037,177.66000000000295
2023-04-24 17:09:40,51.996525,1.070602,1.1689537893456474,8.362268,8.564816,28.64590000000001,177.71000000000296
2023-04-24 17:12:41,48.119215,0.9837959999999999,1.0954657701533341,8.188658,8.420141999999998,28.356499999999983,177.76027777778074
2023-04-24 17:15:40,46.050345,1.070602,1.1274821149176506,8.362268,8.478006,27.777799999999985,177.81000000000296
2023-04-24 17:18:40,48.900465,0.9548610000000002,1.1325493014298826,8.217588,8.593747,29.51399999999998,177.86000000000297
2023-04-24 17:21:40,48.668980000000005,1.0127309999999996,1.1245081467213156,8.101848,8.333337,28.935100000000034,177.91000000000298
2023-04-24 17:24:43,53.501155,1.0995369999999998,1.1282222097668606,8.391207999999999,8.449071,29.224500000000035,177.96083333333632
2023-04-24 17:27:38,47.07755,0.9259259999999996,1.0903399411125827,8.072918000000001,8.420142,28.35650000000001,178.00944444444744
2023-04-24 17:30:41,45.00868,1.0995370000000007,1.1564443140220413,8.449074,8.564817,28.06710000000001,178.06027777778078
2023-04-24 17:33:41,52.748845,1.2442130000000002,1.1854008836727608,8.478007999999999,8.362265,29.803199999999975,178.1102777777808
2023-04-24 17:36:40,46.050345,0.9837959999999999,1.0954657701533341,8.304398,8.535882,27.777800000000013,178.160000000003
2023-04-24 17:39:41,43.489585,1.0416670000000003,1.1399421184227823,8.333334,8.535877,27.488400000000013,178.2102777777808
2023-04-24 17:42:41,50.173615,1.273148,1.1689517843367125,8.478007999999999,8.27546,28.64579999999998,178.2602777777808
2023-04-24 17:45:41,44.762735,0.8969899999999997,1.0741156337681532,8.246523,8.622682999999999,27.777799999999985,178.3102777777808
2023-04-24 17:48:40,45.818865,1.1284720000000004,1.142875982862748,8.391208,8.420136,27.488499999999988,178.36000000000303
2023-04-24 17:51:41,48.119215,0.9548610000000002,1.119511626749153,8.246528000000001,8.593747,28.93519999999998,178.4102777777808
2023-04-24 17:54:41,43.73553,1.1284720000000004,1.1284720000003732,8.246528,8.246526,27.488400000000013,178.46027777778082
2023-04-24 17:57:43,47.873265,1.0416659999999993,1.1399415874460783,8.420143,8.622687,28.06710000000001,178.51083333333636
2023-04-24 18:00:41,49.16088,1.070601,1.127481597360715,8.391208,8.506947,28.93520000000001,178.5602777777808
2023-04-25 07:12:41,40.943285,1.1284719999999995,1.1571707706077397,8.246523,8.304400999999999,25.17360000000002,178.5602777777808
2023-04-25 07:15:40,38.845485,1.1284720000000004,1.1284720000003732,8.449078,8.449076,24.595,178.61000000000303
2023-04-25 07:18:41,38.845485,1.070601,1.155233147503858,8.449078,8.622687,24.884299999999996,178.6602777777808
2023-04-25 07:21:41,46.556715,1.3020839999999998,1.1670342072629347,8.709494,8.449069999999999,25.75230000000002,178.71027777778082
2023-04-25 07:24:40,42.43345,0.8680559999999993,1.1205558737357346,8.420138,8.969912,26.04169999999999,178.76000000000303
2023-04-25 07:27:42,40.39352,0.8969909999999999,1.0997691203499378,8.130787999999999,8.564817,25.173599999999965,178.81055555555858
2023-04-25 07:30:40,39.380790000000005,1.1284720000000004,1.1854004646794547,8.564818,8.680556,26.04169999999999,178.86000000000303
2023-04-25 07:33:42,46.58565,1.2152780000000005,1.156444897883859,8.680554,8.564816,26.331000000000017,178.91055555555857
2023-04-25 07:36:40,46.325230000000005,1.070601,1.182568049671001,8.593748,8.825227,27.488500000000016,178.96000000000302
2023-04-25 07:39:41,46.310765,1.0416659999999993,1.167040232202191,8.796293,9.056717,27.488500000000016,179.0102777777808
2023-04-25 07:42:41,47.641785,1.157407,1.214360331979795,8.825232999999999,8.940976,26.909700000000015,179.0602777777808
2023-04-25 07:45:38,51.96759,1.0995369999999998,1.1842242172525224,8.593748,8.767361,28.64579999999998,179.1094444444475
2023-04-25 07:48:40,46.8316,0.4050919999999998,0.818300020330421,7.638884,8.680551999999999,27.488399999999984,179.16000000000304
2023-04-25 07:51:41,100.0,-0.28935200000000005,,4.311344999999999,7.812497,39.0625,179.21027777778082
2023-04-25 07:54:17,60.489005,-0.08680600000000016,,6.0185200000000005,9.346066,32.98609999999999,179.25361111111414
2023-04-25 07:54:41,56.36574,-0.02893499999999971,,6.336806,9.375001,30.3819,179.2602777777808
2023-04-25 07:57:40,43.721064999999996,0.8391200000000003,1.1154932638543633,8.304398,8.912037999999999,26.04159999999999,179.31000000000301
2023-04-25 08:00:41,49.66725,1.4467590000000001,1.1838266501880241,8.767364,8.275465,26.620300000000015,179.3602777777808
2023-04-25 08:03:41,46.31076,0.868055,1.0577059193766707,8.130788,8.535883,28.64580000000001,179.4102777777808
2023-04-25 08:06:40,46.8316,1.0127319999999997,1.0834625376654714,7.957177999999999,8.101856,27.199099999999987,179.46000000000302
2023-04-25 08:09:40,55.078125,1.0127310000000005,1.097248388733961,8.159722,8.333331,29.803200000000004,179.51000000000303
2023-04-25 08:12:42,48.14815,0.78125,1.0681063410721576,7.754632000000001,8.391202,28.935300000000012,179.56055555555858
2023-04-25 08:15:41,48.885995,0.78125,1.0440054190236525,7.986111999999999,8.564812,27.199000000000012,179.6102777777808
2023-04-25 08:18:40,52.24248,0.868055,1.095662096341159,8.130787000000002,8.622682000000001,28.935100000000034,179.660000000003
2023-04-25 08:21:41,60.95197,0.26041699999999945,0.7609557490723754,6.597226,8.015049,30.9606,179.7102777777808
2023-04-25 08:24:39,48.900465,0.4340280000000005,0.996011689659189,7.581022000000001,9.056714,28.645899999999983,179.75972222222524
2023-04-25 08:27:40,46.8316,0.8680560000000002,1.0830980595002184,8.072913,8.535877,28.067199999999957,179.81000000000301
2023-04-25 08:30:40,50.954865,0.8680560000000002,1.095662680378059,7.986112,8.478006,28.067099999999982,179.86000000000303
2023-04-25 08:33:40,54.036455000000004,0.694445,1.0591765595437896,7.812502,8.651617,29.51389999999998,179.91000000000304
2023-04-25 08:36:41,49.40683,0.7233800000000006,0.9965141658164088,7.696757,8.304397,28.93520000000001,179.96027777778082
2023-04-25 08:39:40,47.04861,0.9259259999999996,1.1290695773279096,8.188658,8.622682000000001,28.356400000000008,180.01000000000303
2023-04-25 08:42:40,50.925925,1.0995369999999998,1.1282271253665355,8.304397999999999,8.362271,28.067199999999985,180.06000000000304
2023-04-25 08:45:41,47.07755,0.9548609999999993,1.0931662099840918,8.188653,8.478012,27.488400000000013,180.11027777778082
2023-04-25 08:48:41,47.337965,1.2442130000000002,1.1854008836727608,8.651624000000002,8.535881,27.777800000000013,180.16027777778083
2023-04-25 08:51:40,48.654515,1.157407,1.1282220900672408,8.449078,8.391200999999999,27.777799999999957,180.21000000000305
2023-04-25 08:54:40,47.873265,0.868055,1.108148640943777,8.101853,8.622688,27.777799999999985,180.26000000000306
2023-04-25 08:57:41,46.050345,1.070601,1.0706064999990794,8.217588000000001,8.217597,27.199000000000012,180.31027777778084
2023-04-25 09:00:40,49.175345,0.8969899999999997,1.0741156337681539,8.072917,8.449077,27.199100000000016,180.36000000000305
2023-04-25 09:03:38,53.255205000000004,1.186343,1.1124348222922413,8.362272999999998,8.21759,28.64579999999998,180.4094444444475
2023-04-25 09:06:40,47.873265,0.868055,1.070443442910227,8.072918000000001,8.506943,28.64579999999998,180.46000000000305
2023-04-25 09:09:40,48.133685,1.0416659999999993,1.1124413097650232,8.246523,8.391207,28.64579999999998,180.51000000000306
2023-04-25 09:12:40,52.213539999999995,1.186343,1.1274825297668478,8.535884,8.420141000000001,28.64580000000001,180.56000000000307
2023-04-25 09:15:41,56.626155,0.6076389999999998,0.9672865196303281,7.34954,8.188661,30.3819,180.61027777778085
2023-04-25 09:18:40,53.79051,0.49189799999999995,0.9666841970378373,7.4363399999999995,8.622682000000001,30.092600000000004,180.66000000000307
2023-04-25 09:21:40,51.475695,0.8101849999999997,1.0491446416034396,7.899305999999999,8.420141000000001,29.22459999999998,180.71000000000308
2023-04-25 09:24:40,53.023725,0.5787040000000001,1.0327106842552471,7.667821999999999,8.767358,30.3819,180.7600000000031
2023-04-25 09:27:41,49.146415000000005,0.8680560000000002,1.0956670090987035,7.957173,8.449076999999999,28.356499999999983,180.81027777778087
2023-04-25 09:30:40,46.050345,1.0995369999999998,1.2385865052118692,8.420139,8.709492000000001,28.93520000000001,180.86000000000308
2023-04-25 09:33:40,46.050345,1.273148,1.1842248404489397,8.65162,8.478012,28.64580000000001,180.9100000000031
2023-04-25 09:36:40,49.92766,1.0127319999999997,1.1245086828718889,8.304394,8.535882,27.777799999999985,180.9600000000031
2023-04-25 09:39:41,48.3941,1.1284719999999995,1.113944380834299,8.130783,8.101851,27.777799999999985,181.01027777778089
2023-04-25 09:42:39,48.09028,0.9259259999999996,1.0772481986564897,8.159718,8.478012,28.93520000000001,181.05972222222533
2023-04-25 09:45:41,48.37963,1.0127319999999997,1.0834625376654714,8.217593,8.362271,28.35650000000001,181.11027777778088
2023-04-25 09:48:41,51.982060000000004,1.0127310000000005,1.0834620146466316,8.246527,8.391206,28.93519999999998,181.1602777777809
2023-04-25 09:51:41,47.07755,0.8391200000000003,1.0786644115998452,8.101848,8.622688,27.777800000000013,181.2102777777809
2023-04-25 09:54:40,49.4213,1.070602,1.1414142080787015,8.246528000000001,8.391206,27.488499999999988,181.26000000000312
2023-04-25 09:57:41,47.106480000000005,0.9837959999999999,1.1222638501271742,8.246528000000001,8.535882,27.488399999999984,181.3102777777809
2023-04-25 10:00:40,51.475695,1.2442129999999993,1.1552340490860327,8.506943,8.33333,28.93520000000001,181.3600000000031
2023-04-25 10:03:40,47.35243,0.8969900000000006,1.074115633768154,8.246528,8.622688,28.35650000000001,181.41000000000312
2023-04-25 10:06:40,47.07755,1.0127309999999996,1.0972531351332488,8.246523,8.420141999999998,26.90979999999999,181.46000000000313
2023-04-25 10:09:41,51.72164,1.2152770000000004,1.1414117258722343,8.449078,8.304401,28.35650000000001,181.5102777777809
2023-04-25 10:12:40,47.583915000000005,1.0416659999999993,1.0844949389144878,8.246523,8.333337,27.488400000000013,181.56000000000313
2023-04-25 10:15:40,49.667244999999994,0.9837959999999999,1.122263850127175,8.188658,8.478012,28.06710000000001,181.61000000000314
2023-04-25 10:18:41,51.996525,1.186343,1.0972492852072155,8.391207999999999,8.217595,27.777799999999985,181.66027777778092
2023-04-25 10:21:37,46.58565,0.78125,1.03184069502352,7.928242999999999,8.478013,28.35650000000001,181.7091666666698
2023-04-25 10:24:41,49.421295,0.983797,1.122264396017913,8.015042999999999,8.304396,28.356499999999983,181.7602777777809
2023-04-25 10:27:41,47.61285,0.9548610000000002,1.1195161475411088,8.159718000000002,8.506947,28.067099999999982,181.81027777778093
2023-04-25 10:30:41,52.256945,1.2152780000000005,1.1262457790412967,8.449074,8.275465999999998,28.93519999999998,181.86027777778094
2023-04-25 10:33:40,46.585645,0.8969909999999999,1.0480939230698763,7.8993079999999996,8.217597,28.06710000000001,181.91000000000315
2023-04-25 10:36:40,50.679975,0.8969899999999997,1.0869845091593562,8.072917,8.478007,27.488399999999984,181.96000000000316
2023-04-25 10:39:41,47.07755,0.9259259999999996,1.1033424725177532,8.101848,8.478012,28.35639999999998,182.01027777778094
2023-04-25 10:42:42,46.8316,1.070602,1.141409412799592,8.333338000000001,8.478006,27.77769999999998,182.06055555555872
2023-04-25 10:45:41,46.556715,0.868055,1.0830974799463715,8.188653,8.651618,28.067099999999982,182.11027777778094
2023-04-25 10:48:41,48.900465,1.0127319999999997,1.0834625376654714,7.986108,8.130786,27.488400000000013,182.16027777778095
2023-04-25 10:51:18,52.763310000000004,1.0127319999999997,1.0834625376654707,8.159723,8.304400999999999,29.513900000000007,182.20388888889207
2023-04-25 10:51:41,52.74884,1.0127319999999997,1.0834625376654714,8.130783000000001,8.275461,28.64590000000001,182.21027777778096
2023-04-25 10:54:40,48.119215,0.9548610000000002,1.0528914031483283,8.043978,8.246527,28.067199999999985,182.26000000000317
2023-04-25 10:57:41,46.58565,1.0416659999999993,1.1124413097650232,8.246523,8.391207,27.777799999999985,182.31027777778095
2023-04-25 11:00:38,52.242475,1.359954,1.129073626827638,8.564814,8.13079,29.803200000000004,182.35944444444763
2023-04-25 11:03:40,45.789935,1.0127319999999997,1.097253662582032,8.246524,8.420142,27.777799999999985,182.41000000000318
2023-04-25 11:06:40,45.8044,1.1284720000000004,1.1284720000003732,8.304398,8.304396,27.488400000000013,182.4600000000032
2023-04-25 11:09:40,45.8044,1.070601,1.0992826475971222,8.420138,8.478007,27.488500000000016,182.5100000000032
2023-04-25 11:12:40,48.654515,1.0127310000000005,1.110926037305495,8.391208,8.593747,28.93520000000001,182.5600000000032
2023-04-25 11:15:40,46.58565,1.0127309999999996,1.0834620146466298,8.188653,8.333331999999999,27.77770000000001,182.61000000000323
2023-04-25 11:18:41,51.73611,1.0416670000000003,1.1262403967496852,8.246533,8.420136,29.513900000000007,182.660277777781
2023-04-25 11:21:40,50.159144999999995,0.8391209999999996,1.0786607190934645,7.928242999999999,8.449072000000001,28.93520000000001,182.71000000000322
2023-04-25 11:24:40,46.860535,0.8969909999999999,1.0741161976254707,8.043978,8.420137,28.93520000000001,182.76000000000323
2023-04-25 11:27:41,51.996525,1.157407,1.1574095000027214,8.391202999999999,8.391206,28.64580000000001,182.810277777781
2023-04-25 11:30:41,47.873265,1.070601,1.1134425553881675,8.217588000000001,8.304397,27.488499999999988,182.86027777778102
2023-04-25 11:33:41,46.8316,1.2442130000000002,1.1854008836727608,8.535884,8.420141000000001,27.488400000000013,182.91027777778103
2023-04-25 11:36:40,46.06481,1.0416660000000002,1.1262398700376253,8.449078,8.622682000000001,27.77769999999998,182.96000000000325
2023-04-25 11:39:39,51.996525,1.1574079999999993,1.1134410676261803,8.391207999999999,8.304400000000001,28.64580000000001,183.00972222222546
2023-04-25 11:42:40,47.873265,0.8101849999999997,1.0367618617555736,8.043978,8.535882999999998,28.645899999999983,183.06000000000324
2023-04-25 11:45:40,47.873265,0.8680560000000002,1.0956626803780596,7.928242999999999,8.420137,28.35650000000001,183.11000000000325
2023-04-25 11:48:40,46.06481,0.9548609999999993,1.1063864665921428,8.188658,8.506947,27.777800000000013,183.16000000000327
2023-04-25 11:51:41,51.996525,1.157407,1.157404499996499,8.506948,8.506941000000001,28.64590000000001,183.21027777778104
2023-04-25 11:54:40,45.51505,1.0416660000000002,1.0844900696965063,8.304398,8.391202,27.777799999999985,183.26000000000326
2023-04-25 11:57:40,48.885995,1.070601,1.127481597360715,8.362268,8.478007,28.067200000000014,183.31000000000327
2023-04-25 12:00:41,48.64005,1.0416669999999995,1.0985234418700058,8.188658,8.304400999999999,28.64579999999998,183.36027777778105
2023-04-25 12:03:41,49.146415000000005,1.1863419999999998,1.1571658195859809,8.506943,8.449071,28.356400000000008,183.41027777778106
2023-04-25 12:06:40,47.106485000000006,1.0127319999999997,1.124504009006477,8.391204,8.622682000000001,28.067199999999985,183.46000000000328
2023-04-25 12:09:41,47.583915000000005,1.070601,1.1134425553881666,8.275458,8.362267000000001,27.198999999999984,183.51027777778106
2023-04-25 12:12:40,47.873265,1.1284720000000004,1.1428759828627495,8.506948,8.535876,27.488400000000013,183.56000000000327
2023-04-25 12:15:41,46.325230000000005,1.0416659999999993,1.1262398700376255,8.420143,8.593747,27.199100000000016,183.61027777778105
2023-04-25 12:18:38,53.284144999999995,1.157407,1.1428784450218061,8.506943,8.478006,28.64579999999998,183.65944444444773
2023-04-25 12:21:40,46.050345,0.8969909999999999,1.0349338657051887,8.130787999999999,8.420137,27.488399999999984,183.71000000000328
2023-04-25 12:24:40,48.900465,1.070602,1.1134430686394414,8.304397999999999,8.391206,28.06710000000001,183.7600000000033
2023-04-25 12:27:42,45.037615,0.8101849999999997,1.049144641603439,8.015048,8.535882999999998,27.777800000000013,183.81055555555884
2023-04-25 12:30:41,47.106485000000006,0.9548609999999993,1.0931662099840918,8.101848,8.391207,27.77770000000001,183.86027777778105
2023-04-25 12:33:45,49.913195,1.2442129999999993,1.1552340490860327,8.506943,8.33333,27.488400000000013,183.91138888889216
2023-04-25 12:36:41,44.7772,0.9259250000000003,1.0772431036649341,8.130788,8.449072999999999,27.488400000000013,183.96027777778104
2023-04-25 12:39:41,45.55845,1.0416659999999993,1.1124413097650232,8.246523,8.391207,27.488399999999984,184.01027777778106
2023-04-25 12:42:42,45.55845,1.0995369999999998,1.1703846088042138,8.275463,8.420136,28.067199999999985,184.06055555555884
2023-04-25 12:45:40,44.53125,1.0127309999999996,1.110930746799627,8.275463,8.478012,27.488400000000013,184.11000000000328
2023-04-25 12:48:41,46.860535,1.157407,1.0985183669606675,8.449078,8.333331,26.620400000000018,184.16027777778106
2023-04-25 12:51:41,48.3941,0.983797,1.1089129762360865,8.159723,8.420136,27.777799999999985,184.21027777778107
2023-04-25 12:54:41,50.4485,0.8969909999999999,1.0869895102020777,8.043978,8.449076999999999,28.93520000000001,184.26027777778108
2023-04-25 12:57:38,45.052085000000005,0.9837959999999999,1.0819109977174823,8.015048,8.217592,26.620300000000015,184.30944444444776
2023-04-25 13:00:40,48.64005,1.0995369999999998,1.1282271253665355,8.304397999999999,8.362271,28.356499999999983,184.3600000000033
2023-04-25 13:03:42,45.02315,0.8969899999999997,1.0741156337681532,8.072913,8.449072999999999,27.488399999999984,184.41055555555886
2023-04-25 13:06:40,47.62731,1.0995369999999998,1.1139418763647653,8.101853,8.130786,27.488399999999984,184.4600000000033
2023-04-25 13:09:40,46.06481,0.9837959999999999,1.1222638501271742,8.072918000000001,8.362272,28.067200000000014,184.51000000000332
2023-04-25 13:12:40,48.14815,1.070602,1.0992831564874896,8.188658,8.246526,27.488399999999984,184.56000000000333
2023-04-25 13:15:40,46.81713,0.78125,1.1037119991645035,7.870373,8.593753,27.777800000000013,184.61000000000334
2023-04-25 13:18:45,46.310765,0.9548610000000002,1.0798429303091504,7.841437,8.101856,26.620300000000015,184.66138888889222
2023-04-25 13:21:40,47.858795,0.9548610000000002,1.0798429303091504,8.043977000000002,8.304396,27.77770000000001,184.71000000000333
2023-04-25 13:24:45,43.76447,0.9259259999999996,1.10333799542374,8.015048,8.391202,26.04159999999999,184.7613888888922
2023-04-25 13:27:42,47.873265,1.0995369999999998,1.1423947942602362,8.217588,8.304400999999999,27.777800000000013,184.8105555555589
2023-04-25 13:30:40,49.69618,1.0127309999999996,1.110930746799627,8.217592999999999,8.420141999999998,27.777799999999985,184.86000000000334
2023-04-25 13:33:40,47.8588,0.9548609999999993,1.1195116267491525,8.043982999999999,8.391202,28.356400000000008,184.91000000000335
2023-04-25 13:36:38,44.256365,1.0416660000000002,1.0844949389144878,8.101848,8.188662,26.620300000000015,184.9594444444478
2023-04-25 13:39:40,44.53125,1.1284719999999995,1.1139443808342988,8.333333,8.304400999999999,27.199000000000012,185.01000000000334
2023-04-25 13:42:40,46.079285,1.0127319999999997,1.1109312786239827,8.130787999999999,8.333336,26.909700000000015,185.06000000000336
2023-04-25 13:45:40,51.721644999999995,1.1574080000000002,1.1134410676261801,8.246533,8.159724999999998,28.356400000000008,185.11000000000337
2023-04-25 13:48:41,47.35243,0.7523150000000003,1.0143018525465068,7.928242999999999,8.506948,28.35650000000001,185.16027777778115
2023-04-25 13:51:40,46.06481,0.9548610000000002,1.0798429303091504,8.043978,8.304397,27.488400000000013,185.21000000000336
2023-04-25 13:54:40,47.612845,1.070602,1.1134430686394414,8.304397999999999,8.391206,26.33099999999999,185.26000000000337
2023-04-25 13:57:40,50.20255,0.9259259999999996,1.0903399411125827,8.159718,8.506941999999999,28.35650000000001,185.31000000000338
2023-04-25 14:00:40,46.325230000000005,0.9548610000000002,1.119511626749153,8.015048,8.362267,28.06710000000001,185.3600000000034
2023-04-25 14:03:40,47.873265,1.1863419999999998,1.1571658195859809,8.420143,8.362271,27.777800000000013,185.4100000000034
2023-04-25 14:06:40,47.07755,0.8391200000000003,1.0662263776612595,8.043978,8.535878,28.067199999999985,185.46000000000342
2023-04-25 14:09:40,45.037615,0.9259259999999996,1.077243656772004,7.957178,8.275462000000001,26.90980000000002,185.51000000000343
2023-04-25 14:12:41,49.667249999999996,1.1574079999999993,1.142878940828411,8.304397999999999,8.275459999999999,27.488400000000013,185.5602777777812
2023-04-25 14:15:38,46.8316,0.8101849999999997,1.0491446416034396,7.957177999999999,8.478013,27.488499999999988,185.6094444444479
2023-04-25 14:18:41,46.8316,0.9259259999999996,1.0903399411125838,8.043978,8.391202,27.777800000000013,185.66027777778123
2023-04-25 14:21:40,51.21528,1.1574080000000002,1.0985188498525293,8.362272999999998,8.246524999999998,27.777799999999985,185.71000000000345
2023-04-25 14:24:40,48.654515,0.7523140000000001,1.0263316520132966,7.928237,8.535882999999998,28.35650000000001,185.76000000000346
2023-04-25 14:27:41,46.325230000000005,0.8969909999999999,1.0997691203499378,7.957177999999999,8.391207,27.199099999999987,185.81027777778124
2023-04-25 14:30:40,51.96759,1.1284729999999996,1.157166361370134,8.217593,8.275459999999999,28.64580000000001,185.86000000000345
2023-04-25 14:33:40,45.298035,0.8101849999999997,0.9990831459893098,7.986108,8.391203,27.777799999999985,185.91000000000346
2023-04-25 14:36:42,48.119215,1.0127319999999997,1.097253662582032,8.101848,8.275466,27.488400000000013,185.960555555559
2023-04-25 14:39:40,48.900465,0.9259259999999996,1.0903399411125827,8.043978,8.391202,28.93519999999998,186.01000000000346
2023-04-25 14:42:40,47.61285,0.9548609999999993,1.0528914031483279,7.957177999999999,8.159727,26.909699999999987,186.06000000000347
2023-04-25 14:45:42,48.654515,0.983797,1.10891760677632,8.130783000000001,8.391206,27.488399999999984,186.11055555555902
2023-04-25 14:48:42,51.73611,1.0416670000000003,1.0844905833079155,8.246533,8.333336,28.35650000000001,186.16055555555903
2023-04-25 14:51:18,47.092015,0.7523140000000001,1.0382809220003006,7.812497,8.449072999999999,28.06710000000001,186.20388888889235
2023-04-25 14:51:42,46.310765,0.78125,1.0560959557867016,7.841432999999999,8.449072999999999,27.77770000000001,186.210555555559
2023-04-25 14:54:38,48.900465,0.983797,1.0819115304357074,8.101852999999998,8.304396,28.35650000000001,186.2594444444479
2023-04-25 14:57:40,52.488425,1.070602,1.0706019999885679,8.217593,8.217591,28.93520000000001,186.31000000000344
2023-04-25 15:00:40,46.325230000000005,0.7523150000000003,1.0143018525465068,7.928242999999999,8.506948,28.356400000000008,186.36000000000345
2023-04-25 15:03:41,46.58565,0.9548610000000002,1.1195161475411088,8.043978,8.391207,27.488399999999984,186.41027777778123
2023-04-25 15:06:42,52.010995,1.2442129999999993,1.1703824000721461,8.420143,8.275459999999999,29.513900000000007,186.460555555559
2023-04-25 15:09:40,46.556715,1.0127309999999996,1.041403447770552,8.188653,8.246531999999998,27.488399999999984,186.51000000000346
2023-04-25 15:12:45,48.611115,0.9548610000000002,1.093166209984093,8.101848,8.391207,28.64590000000001,186.56138888889234
2023-04-25 15:15:41,53.02373,1.2152779999999996,1.1713389368875335,8.246528000000001,8.15972,28.64590000000001,186.61027777778122
2023-04-25 15:18:40,46.84606,0.8969909999999999,1.0216758783460422,8.015042999999999,8.275462000000001,28.35650000000001,186.66000000000344
2023-04-25 15:21:40,46.325230000000005,0.8680559999999993,1.0704440179325583,8.015048,8.449072000000001,28.06710000000001,186.71000000000345
2023-04-25 15:24:40,49.942130000000006,0.9259259999999996,1.0772481986564897,8.159718,8.478012,28.06710000000001,186.76000000000346
2023-04-25 15:27:40,46.050345,0.8969909999999999,1.0611505596968012,7.8993079999999996,8.246527,27.488399999999984,186.81000000000347
2023-04-25 15:30:40,49.146415000000005,1.157407,1.0985235472881039,8.362268,8.246531,28.067199999999985,186.86000000000348
2023-04-25 15:33:38,49.94213,0.8391209999999996,1.0910176781247285,7.870373,8.420142,28.64580000000001,186.90944444444793
2023-04-25 15:37:02,46.58565,0.8680560000000002,1.1081492294199358,7.841432999999999,8.362267,28.06710000000001,186.9661111111146
2023-04-25 15:39:40,47.07755,0.983797,1.0819162324879676,8.130783000000001,8.333336,27.488400000000013,187.0100000000035
2023-04-25 15:42:40,51.967595,1.1284729999999996,1.1284725000115754,8.159723,8.15972,29.224500000000006,187.0600000000035
2023-04-25 15:45:41,45.037615,0.8101849999999997,1.0367575669659153,7.841437,8.333332,27.777800000000013,187.11027777778128
2023-04-25 15:48:40,46.310765,0.8969899999999997,1.0480933683674316,7.899306999999999,8.217597,27.488400000000013,187.1600000000035
2023-04-25 15:51:40,51.721644999999995,1.1284720000000004,1.0992831213870267,8.043982,7.98611,28.067200000000014,187.2100000000035
2023-04-25 15:54:41,46.556715,0.8391209999999996,1.0662269643062068,7.841432999999999,8.333332,27.199099999999987,187.26027777778128
2023-04-25 15:57:41,46.050345,0.9548610000000002,1.0798429303091504,7.928237,8.188656,27.199000000000012,187.3102777777813
2023-04-25 16:00:41,47.612845,0.8391200000000003,1.0156174143943375,8.043977000000002,8.420137,27.77770000000001,187.3602777777813
2023-04-25 16:03:40,50.969325,1.0416670000000003,1.0985234418700058,8.072913,8.188655999999998,28.64580000000001,187.41000000000352
2023-04-25 16:06:42,44.96528,0.9259259999999996,1.0640549390003562,7.957178,8.246532,26.33099999999999,187.46055555555907
2023-04-25 16:09:18,46.31076,0.9259259999999996,1.0772436567720032,7.9861130000000005,8.304397,27.777799999999985,187.5038888888924
2023-04-25 16:09:41,46.325230000000005,0.983797,1.095466307313744,8.015042999999999,8.246526,27.777800000000013,187.51027777778128
2023-04-25 16:12:38,46.050345,0.9259259999999996,1.0640549390003562,7.986108,8.275462000000001,27.488400000000013,187.55944444444796
2023-04-25 16:15:41,51.18634,1.157407,1.1134405803706986,8.333333,8.246526,28.64580000000001,187.6102777777813
2023-04-25 16:18:42,46.06481,1.0416659999999993,1.0560728946635516,8.188653,8.217597,28.35650000000001,187.66055555555909
2023-04-25 16:21:40,48.900465,1.157407,1.1134405803706986,8.362268,8.275461,27.488400000000013,187.71000000000353
2023-04-25 16:24:40,44.7772,0.8391200000000003,1.0411007432296309,7.957178,8.391207999999999,27.488499999999988,187.76000000000354
2023-04-25 16:27:41,44.791665,0.8969909999999999,1.0741161976254694,7.841438,8.217597,26.90979999999999,187.81027777778132
2023-04-25 16:30:43,50.95486,1.1574079999999993,1.0985240301814836,8.159718,8.043980000000001,28.356499999999983,187.86083333333687
2023-04-25 16:33:40,44.024885,0.9259259999999996,1.0373633691720197,7.899308,8.130782,27.199100000000016,187.91000000000355
2023-04-25 16:36:40,45.052085000000005,1.070602,1.070606999990535,8.043978,8.043986,25.46290000000002,187.96000000000356
2023-04-25 16:39:41,50.95486,1.157407,1.1282271766661467,8.246523,8.188655999999998,28.35639999999998,188.01027777778134
2023-04-25 16:42:42,44.7772,0.9837959999999999,1.0544851997576574,8.101848,8.246532,26.909700000000015,188.06055555555912
2023-04-25 16:45:40,44.7772,1.070602,1.099288069886919,8.130784,8.188662,27.199000000000012,188.11000000000357
2023-04-25 16:48:40,47.35243,1.0995369999999998,1.085005188476308,8.275464,8.246527,27.199000000000012,188.16000000000358
2023-04-25 16:51:40,49.40683,1.0416659999999993,1.0416639999998438,8.043982999999999,8.043977,27.777799999999985,188.2100000000036
2023-04-25 16:54:40,46.079285,1.0995369999999998,1.0703387115331606,8.043982999999999,7.9861059999999995,27.199099999999987,188.2600000000036
2023-04-25 16:57:40,48.91493,1.070602,1.099288069886919,8.188654,8.246531999999998,27.199099999999987,188.3100000000036
2023-04-25 17:00:41,42.98322,1.1284720000000004,1.0695584543630174,8.101854,7.986111999999999,27.199000000000012,188.3602777777814
2023-04-25 17:03:40,45.298035,1.0416670000000003,1.0560733992628102,8.072913,8.101855999999998,26.909699999999987,188.4100000000036
2023-04-25 17:06:40,47.641785,0.9837959999999999,1.0682537031069081,7.899306999999999,8.072921000000001,26.33099999999999,188.46000000000362
2023-04-25 17:09:41,47.61285,0.9259259999999996,1.0903399411125838,7.9282379999999995,8.275462000000001,27.777800000000013,188.5102777777814
2023-04-25 17:12:41,44.56019,1.0995369999999998,1.085005188476308,7.899303,7.870366000000001,26.331000000000017,188.5602777777814
2023-04-25 17:15:41,48.40857,1.157407,1.0985235472881039,8.188658,8.072921,27.199099999999987,188.61027777778142
2023-04-25 17:18:40,44.791665,0.8680559999999993,1.0189317181335686,7.870367999999999,8.188662,27.199099999999987,188.66000000000363
2023-04-25 17:21:41,42.73727,0.8969909999999999,1.0741161976254694,7.812503,8.188662,26.330899999999986,188.7102777777814
2023-04-25 17:24:40,43.518519999999995,0.8680560000000002,1.0319513565537795,7.957173,8.304397,26.33099999999999,188.76000000000363
2023-04-25 17:27:40,42.737264999999994,1.0416659999999993,1.070343239669649,8.043982999999999,8.101857,26.331099999999992,188.81000000000364
2023-04-25 17:30:41,43.243635,0.9259260000000005,1.0507612180697725,8.101854,8.362268,27.488400000000013,188.86027777778142
2023-04-25 17:33:41,42.737269999999995,1.0416659999999993,1.0271310696058351,7.899303,7.870367,26.33099999999999,188.91027777778143
2023-04-25 17:36:41,45.06655,0.9548610000000002,1.0392508114172327,7.783562,7.957171,26.331099999999992,188.96027777778144
2023-04-25 17:39:40,44.54572,0.868055,1.0189266441202367,7.783567000000001,8.101852000000001,26.909700000000015,189.01000000000366
2023-04-25 17:42:17,43.793405,0.983797,1.0265879382389007,7.928242999999999,8.015046,26.90979999999999,189.05361111111478
2023-04-25 17:42:42,45.052085000000005,1.0127319999999997,1.041403957163599,7.957173,8.015051,27.488399999999984,189.06055555555923
2023-04-25 17:45:40,45.32697,1.070602,1.056070949343554,8.015048,7.986116,26.33099999999999,189.11000000000368
2023-04-25 17:48:41,41.464115,0.9259250000000003,1.0640543904210429,7.957178000000001,8.246533,26.33099999999999,189.16027777778146
2023-04-25 17:51:17,41.464115,1.0127309999999996,1.0413985391199196,7.841433,7.899302,26.331000000000017,189.20361111111478
2023-04-25 17:51:41,41.464115,1.0416659999999993,1.0560679400232733,7.841433,7.870367,25.462999999999994,189.21027777778144
2023-04-25 17:54:40,40.162035,1.0127309999999996,1.0414034477705523,8.043978,8.101857,26.33099999999999,189.26000000000366
2023-04-26 07:57:40,50.549769999999995,2.922453,1.1386201937942222,8.680558,6.047455,26.62039999999999,189.26000000000366
2023-04-26 08:00:40,30.685765,0.868055,0.9522223849690005,7.8125029999999995,7.986108,23.148199999999974,189.31000000000367
2023-04-26 08:03:40,37.138310000000004,0.983797,1.0124539364740885,7.928242999999999,7.9861059999999995,24.016199999999998,189.36000000000368
2023-04-26 08:06:41,43.055555,0.5497689999999995,0.8047361969340364,7.089118999999999,7.66782,24.594899999999996,189.41027777778146
2023-04-26 08:09:40,51.837385,0.14467500000000033,0.7827113604156909,5.902778,8.072913,28.64590000000001,189.46000000000367
2023-04-26 08:12:41,39.945025,0.8969909999999999,0.9675245366615165,7.841438,7.9861070000000005,24.594899999999996,189.51027777778145
2023-04-26 08:15:41,42.042825,0.8391200000000003,0.9634677390894755,7.6099570000000005,7.870367,26.33099999999999,189.56027777778147
2023-04-26 08:18:40,35.069445,0.78125,0.8919906726667093,7.465281999999999,7.6967620000000005,25.173699999999968,189.61000000000368
2023-04-26 08:21:41,38.94676,0.7233789999999996,0.9109632771914906,7.378475999999999,7.783567,25.75230000000002,189.66027777778146
2023-04-26 08:24:41,34.04224,0.8101850000000006,0.9734997179484818,7.436342,7.783567,24.594899999999996,189.71027777778147
2023-04-26 08:30:40,37.90509,0.9259259999999996,0.9826583676851693,7.667828,7.783562000000001,26.041600000000017,189.71027777778147
2023-04-26 08:33:41,34.027775000000005,0.868055,0.8966773395916395,7.494217,7.5520819999999995,24.594899999999996,189.71027777778147
2023-04-26 08:36:40,35.575810000000004,0.78125,0.8919906726667084,7.320602,7.5520819999999995,24.594899999999996,189.71027777778147
2023-04-26 08:39:40,35.836225,0.8391210000000004,0.9095444972933051,7.233797000000001,7.378475999999999,25.462999999999994,189.71027777778147
2023-04-26 08:42:41,40.74074,0.8101849999999997,0.9343529260769949,7.262732000000001,7.523147,26.90980000000002,189.71027777778147
2023-04-26 08:45:40,32.494209999999995,0.78125,0.8786383356968789,7.175922,7.378472,24.884199999999993,189.71027777778147
2023-04-26 08:48:40,31.97338,0.9548610000000002,0.9548664999845774,7.436338,7.436347,24.594900000000024,189.71027777778147
2023-04-26 08:51:40,40.494789999999995,1.4467590000000001,1.00608132886601,7.928238,7.146989,26.04169999999999,189.71027777778147
2023-04-26 08:54:41,31.72743,0.8391199999999994,0.9095439696932227,7.523142999999999,7.667823,26.04169999999999,189.71027777778147
2023-04-26 08:57:40,30.10706,0.9548609999999993,0.895750809472403,7.523142999999999,7.407412000000001,25.173699999999968,189.71027777778147
2023-04-26 09:00:41,31.206595,1.1284719999999995,0.9605538600535819,7.696762999999999,7.378471,25.17360000000002,189.71027777778147
2023-04-26 09:03:41,38.16551,1.070602,0.9657949116807095,7.465278,7.262735999999999,26.04170000000002,189.76027777778148
2023-04-26 09:06:38,35.32986,0.9259259999999996,0.9403247577501456,7.4074029999999995,7.436347,25.462999999999994,189.80944444444816
2023-04-26 09:09:40,35.575810000000004,0.8969909999999999,0.9812381360181893,7.436343,7.609952000000001,25.75230000000002,189.8600000000037
2023-04-26 09:12:40,42.274305,1.0995369999999998,0.9792385460586167,7.6099570000000005,7.378470000000001,25.75230000000002,189.91000000000372
2023-04-26 09:15:40,33.246525,0.9259259999999996,0.9545667175262131,7.609958,7.667822000000001,24.594899999999996,189.96000000000373
2023-04-26 09:18:40,31.712965,0.9837959999999999,0.954571698847473,7.552083,7.494216999999999,24.884299999999996,190.01000000000374
2023-04-26 09:21:40,39.453125,1.3020830000000005,1.0367559082940037,7.841438,7.349535,25.462999999999965,190.06000000000375
2023-04-26 09:24:41,33.52141,0.868055,0.9107691588907109,7.523148,7.609953,24.595000000000027,190.11027777778153
2023-04-26 09:27:41,33.506945,1.0127309999999996,0.9686834205770039,7.378468000000001,7.291667,25.17360000000002,190.16027777778154
2023-04-26 09:30:41,40.986689999999996,1.3310179999999994,0.9965133415126062,7.783562999999999,7.175925,26.330900000000014,190.21027777778156
2023-04-26 09:33:41,35.575810000000004,0.9548609999999993,0.9692594988761317,7.552083,7.581022000000001,25.46290000000002,190.26027777778157
2023-04-26 09:36:40,36.11111,1.0416659999999993,0.9675268666782143,7.6388929999999995,7.494217000000001,25.752300000000048,190.31000000000378
2023-04-26 09:39:41,37.774885,1.2442129999999993,1.0117281502224411,7.8125029999999995,7.378470000000001,24.305499999999995,190.36027777778156
2023-04-26 09:42:41,37.12384,0.9259259999999996,0.9686808740812726,7.638888000000001,7.7256920000000004,25.75229999999999,190.41027777778157
2023-04-26 09:45:38,36.34259,1.1284719999999995,0.944245741917232,7.609952999999999,7.262731,25.173599999999965,190.45944444444825
2023-04-26 09:48:40,35.836225,0.9837959999999999,0.9837990000120042,7.667823,7.667826999999999,25.75230000000002,190.5100000000038
2023-04-26 09:51:40,35.836225,1.070602,0.9501671254014348,7.754627999999999,7.5231460000000006,25.75229999999999,190.5600000000038
2023-04-26 09:54:40,43.590855000000005,1.157407,1.0528894612159903,7.696762999999999,7.494215999999999,27.488400000000013,190.61000000000382
2023-04-26 09:57:41,38.94676,1.070602,0.9501671254014348,7.667827999999999,7.436346,25.75230000000002,190.6602777777816
2023-04-26 10:00:40,36.64641,0.8680559999999993,0.9522229167918608,7.5520879999999995,7.7256920000000004,25.75229999999999,190.71000000000382
2023-04-26 10:03:40,45.12442,1.1574079999999993,1.02167441282758,7.696757999999999,7.43634,26.62039999999999,190.76000000000383
2023-04-26 10:07:02,37.38426,0.868055,0.9107691588907109,7.407407,7.494212,26.909699999999987,190.81611111111494
2023-04-26 10:09:42,36.617475,0.8391200000000003,0.9501708194249582,7.262727000000001,7.494216999999999,26.04169999999999,190.8605555555594
