Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-26 10:12:40,38.41146,1.0416670000000003,0.9522283407338935,7.667822999999999,7.494215999999999,25.173699999999997,190.91000000000383
2023-04-26 10:15:40,36.34259,0.9259259999999996,0.95457161800055,7.436343,7.494217000000001,25.75229999999999,190.96000000000384
2023-04-26 10:18:42,40.465855,0.8391200000000003,0.8957451078467266,7.4652769999999995,7.581016999999999,26.04159999999999,191.0105555555594
2023-04-26 10:21:42,35.590275000000005,0.8680560000000002,0.9107696751613625,7.436343,7.523147,25.75229999999999,191.0605555555594
2023-04-26 10:24:38,37.91956,1.0127319999999997,0.9835132404638537,7.581018,7.5231460000000006,26.04159999999999,191.1094444444483
2023-04-26 10:27:40,42.795135,1.157407,1.0058020094915903,7.725698,7.4363410000000005,26.909700000000015,191.16000000000383
2023-04-26 10:30:40,35.315389999999994,0.8101849999999997,0.8941861757080439,7.465278,7.638893,26.04159999999999,191.21000000000384
2023-04-26 10:33:41,35.315389999999994,0.9548609999999993,0.9548664999888313,7.436337999999999,7.436347,25.46289999999999,191.26027777778162
2023-04-26 10:36:41,44.068285,1.2152779999999996,1.0319527044036616,7.812498000000001,7.465280000000001,26.90980000000002,191.31027777778164
2023-04-26 10:39:40,36.371525,0.868055,0.8966822337414808,7.4652780000000005,7.523153,25.463000000000022,191.36000000000385
2023-04-26 10:42:41,37.90509,1.0127319999999997,0.9835183399848682,7.436337999999999,7.378475999999999,24.594899999999996,191.41027777778163
2023-04-26 10:45:40,36.84896,0.9548609999999993,,7.667828,7.667827000000001,27.488400000000013,191.46000000000384
2023-04-26 10:48:40,41.261575,1.0127309999999996,1.0127315000245547,7.812498000000001,7.8124970000000005,26.620400000000018,191.51000000000386
2023-04-26 10:51:40,45.37037,1.2442129999999993,1.0448716358316714,7.928243,7.552080000000001,26.620300000000015,191.56000000000387
2023-04-26 10:54:41,36.863425,0.9548609999999993,0.9976371085085582,7.667823,7.754632000000001,26.041600000000017,191.61027777778165
2023-04-26 10:57:40,38.932294999999996,1.0995369999999998,0.9948303321914,7.609958,7.407411000000001,25.75229999999999,191.66000000000386
2023-04-26 11:00:40,39.207175,1.0127319999999997,0.9981920712715215,7.609957999999999,7.581016,26.041600000000017,191.71000000000387
2023-04-26 11:03:38,37.12384,0.7523150000000003,0.952915624986872,7.2337929999999995,7.667828,25.75229999999999,191.75944444444832
2023-04-26 11:06:40,37.35532499999999,0.8969909999999999,0.9397283342963265,7.3784730000000005,7.465281999999999,26.04169999999999,191.81000000000387
2023-04-26 11:09:40,44.068285,1.0995370000000007,1.0405970153180848,7.667822000000001,7.552084999999999,26.620400000000018,191.86000000000388
2023-04-26 11:12:41,39.684605000000005,0.9259259999999996,0.9686808740812726,7.638893,7.725697,26.04159999999999,191.91027777778166
2023-04-26 11:15:40,43.315975,0.9548609999999993,1.0392508114172323,7.581018,7.754627000000001,27.199099999999987,191.96000000000387
2023-04-26 11:18:40,36.877889999999994,0.8680560000000002,0.924722044811713,7.5520830000000005,7.667826999999999,25.752399999999994,192.01000000000388
2023-04-26 11:21:41,38.91782499999999,1.0127319999999997,1.0127320000200055,7.696757999999999,7.696756000000001,25.75229999999999,192.06027777778166
2023-04-26 11:24:42,44.864005,1.1284729999999996,0.9925750665574803,7.812503,7.552080000000001,27.199099999999987,192.11055555555944
2023-04-26 11:27:40,38.671875,0.8101849999999997,0.9605557625421728,7.494217,7.812502,26.33099999999999,192.1600000000039
2023-04-26 11:30:41,38.671875,0.8969909999999999,0.9812381360181893,7.436343,7.609952000000001,26.04169999999999,192.21027777778167
2023-04-26 11:33:40,36.34259,0.868055,0.9792380154936636,7.667827,7.899302,25.462999999999994,192.26000000000388
2023-04-26 11:36:40,41.261575,0.868055,1.0189266441202367,7.523147000000001,7.841432,26.33099999999999,192.3100000000039
2023-04-26 11:39:40,35.575810000000004,0.8391200000000003,0.9095392245837932,7.494217,7.638887,25.462999999999994,192.3600000000039
2023-04-26 11:42:40,35.575810000000004,0.9548610000000002,0.9835127697449754,7.6388869999999995,7.696756000000001,26.04170000000002,192.41000000000392
2023-04-26 11:45:41,40.986689999999996,1.0416660000000002,0.997634650453885,7.841437,7.754631,25.75229999999999,192.4602777777817
2023-04-26 11:48:40,41.478585,0.8101849999999997,0.9990831459893098,7.6388869999999995,8.043982,26.62039999999999,192.5100000000039
2023-04-26 11:51:41,39.43866,0.8969899999999997,0.9675240107804627,7.6099570000000005,7.754627000000001,26.620300000000015,192.5602777777817
2023-04-26 11:54:41,43.56192,0.9548610000000002,1.0528914031483283,7.812497,8.015046,26.909699999999987,192.6102777777817
2023-04-26 11:57:41,41.261575,0.8969899999999997,0.9948317353685714,7.812497,8.015047000000001,26.04159999999999,192.66027777778172
2023-04-26 12:00:41,41.247105000000005,0.8391200000000003,1.0027315238033476,7.754627,8.101847,26.04169999999999,192.71027777778173
2023-04-26 12:03:40,37.644675,0.9259259999999996,0.9686808740812726,7.812503,7.899307,26.33099999999999,192.76000000000394
2023-04-26 12:06:40,37.60127,0.9548609999999993,1.0392508114172323,7.841438,8.015047000000001,25.75230000000002,192.81000000000395
2023-04-26 12:09:40,38.91782499999999,0.78125,1.0072574108635892,7.696763,8.188652999999999,26.04159999999999,192.86000000000396
2023-04-26 12:12:41,38.932294999999996,0.983797,0.9981946149332532,7.696763,7.725695999999999,26.04169999999999,192.91027777778174
2023-04-26 12:15:41,35.575810000000004,0.8680560000000002,1.005802131927664,7.812503,8.101847,26.04169999999999,192.96027777778176
2023-04-26 12:18:41,44.314235,1.0416670000000003,1.027131564943359,7.9861130000000005,7.957176,27.488399999999984,193.01027777778177
2023-04-26 12:21:38,36.848955000000004,0.8969899999999997,0.9536907691351797,7.783567000000001,7.899307,25.752399999999994,193.05944444444845
2023-04-26 12:24:40,41.493055,0.9548610000000002,0.99763225042455,7.899306999999999,7.9861059999999995,26.620300000000015,193.110000000004
2023-04-26 12:27:42,41.493055,0.9837959999999999,1.040596384959477,7.957177000000001,8.072921000000001,26.620400000000018,193.16055555555954
2023-04-26 12:30:40,38.65741,0.78125,1.0072616873488773,7.841438,8.333338,25.462999999999994,193.210000000004
2023-04-26 12:34:02,37.12384,0.9548609999999993,0.9976371085085582,7.812498,7.899307,26.04159999999999,193.2661111111151
2023-04-26 12:36:43,37.35532499999999,0.9837959999999999,1.012458332895169,7.9282379999999995,7.986111999999999,26.04159999999999,193.3108333333373
2023-04-26 12:39:43,40.711805,0.9548610000000002,1.0528914031483272,7.812498000000001,8.015047,26.62039999999999,193.36083333333733
2023-04-26 12:42:42,38.411455000000004,0.9548609999999993,0.9976322504245486,7.7256979999999995,7.8124970000000005,26.04170000000002,193.41055555555954
2023-04-26 12:45:40,39.16377,1.1284720000000004,1.0695584543630174,8.043978,7.928235999999999,26.33099999999999,193.460000000004
2023-04-26 12:48:41,36.848955000000004,0.9259259999999996,0.95457161800055,7.986108,8.043982,26.33099999999999,193.51027777778177
2023-04-26 12:51:40,41.232635,0.8969909999999999,0.9948322711022168,7.812498,8.015047,26.04170000000002,193.56000000000398
2023-04-26 12:54:40,38.68634,0.983797,0.9981946149332532,7.812503,7.841436,26.04169999999999,193.610000000004
2023-04-26 12:57:41,40.465855,0.9837959999999999,1.0265874238433295,7.841437,7.928241000000001,26.04170000000002,193.66027777778177
2023-04-26 13:00:39,46.39757,1.1284729999999996,1.069558936804717,7.9861130000000005,7.87037,26.909700000000015,193.70972222222622
2023-04-26 13:03:40,38.151039999999995,0.78125,0.9570419739205651,7.696757999999999,8.072918,26.620400000000018,193.760000000004
2023-04-26 13:06:41,35.807294999999996,0.9259259999999996,0.9686808740812727,7.581022999999999,7.667827000000001,24.595,193.81027777778178
2023-04-26 13:09:40,38.13657499999999,0.868055,0.9792426437388831,7.7256920000000004,7.957177,26.33110000000002,193.860000000004
2023-04-26 13:12:40,44.8206,0.9837959999999999,1.0265874238433284,7.783567000000001,7.870371,26.33110000000002,193.910000000004
2023-04-26 13:15:41,37.355325,0.8680560000000002,0.9385362950867044,7.638893,7.783567,24.884199999999993,193.96027777778178
2023-04-26 13:18:40,37.094905,1.0416669999999995,1.02713156494336,7.957177999999999,7.928241000000001,25.75230000000002,194.010000000004
2023-04-26 13:21:40,39.42419,0.9548610000000002,1.0392508114172327,7.957178,8.130787,26.620300000000015,194.060000000004
2023-04-26 13:24:42,44.58912,1.1284719999999995,1.0844879618674523,7.928243,7.841431000000001,26.331099999999992,194.11055555555956
2023-04-26 13:27:41,37.35532499999999,0.9548610000000002,0.9835127697449731,7.812498000000001,7.870367,25.75229999999999,194.16027777778177
2023-04-26 13:30:43,37.35532499999999,0.9548609999999993,1.0254963329515263,7.7256979999999995,7.870367,25.46289999999999,194.21083333333732
2023-04-26 13:33:41,44.328705,1.186343,1.0507647774534679,8.101848,7.841435,26.909699999999987,194.26027777778177
2023-04-26 13:36:40,37.369789999999995,0.8391209999999996,0.963472865739355,7.783563,8.043982,26.04159999999999,194.31000000000398
2023-04-26 13:39:38,40.451385,0.9837959999999999,1.012458332895169,7.6388869999999995,7.6967609999999995,26.04169999999999,194.35944444444843
2023-04-26 13:42:40,45.081019999999995,1.0127319999999997,1.0555372757104573,7.8993079999999996,7.9861059999999995,27.199100000000016,194.41000000000398
2023-04-26 13:45:41,36.848955000000004,0.9259259999999996,0.9826631770297534,7.754627999999999,7.870372,25.75230000000002,194.46027777778176
2023-04-26 13:48:41,37.876155,0.9837959999999999,1.012458332895169,7.870368,7.928242,25.752199999999988,194.51027777778177
2023-04-26 13:51:40,39.16377,1.0995369999999998,1.0405918246684833,8.072918000000001,7.957171,26.04169999999999,194.56000000000398
2023-04-26 13:55:02,41.99942,0.9548610000000002,1.0528914031483283,8.015048,8.217597,26.620400000000018,194.6161111111151
2023-04-26 13:57:40,37.35532499999999,0.9837959999999999,0.9981941100670706,7.986113,8.015047,25.75229999999999,194.66000000000398
2023-04-26 14:00:40,35.575810000000004,1.070601,1.0560654078975726,8.072918,8.043977,25.75229999999999,194.710000000004
2023-04-26 14:03:43,38.165504999999996,1.070601,1.0413985205938943,8.101848,8.043977,25.75230000000002,194.76083333333733
2023-04-26 14:06:40,45.095485,1.1574079999999993,1.0528952672836485,8.101848,7.899310000000001,27.777800000000013,194.810000000004
2023-04-26 14:09:42,39.178245000000004,0.983797,0.9981946149332551,7.928242999999999,7.9571760000000005,25.75229999999999,194.86055555555956
2023-04-26 14:12:41,39.17824,0.8969909999999999,1.0216712774152223,7.841438,8.101847,26.04170000000002,194.91027777778177
2023-04-26 14:15:40,45.37037,1.186343,1.0819145392076774,8.130787999999999,7.9282449999999995,26.620299999999986,194.960000000004
2023-04-26 14:18:38,36.84896,0.78125,1.0072616873488773,7.841438,8.333338,26.331000000000017,195.00944444444843
2023-04-26 14:21:41,38.91782499999999,0.983797,1.0124539364740885,7.812503,7.870366000000001,26.04170000000002,195.06027777778178
2023-04-26 14:24:41,37.12384,0.868055,0.965791293744528,7.899306999999999,8.101852000000001,26.04170000000002,195.1102777777818
2023-04-26 14:27:40,41.232635,0.9548610000000002,1.025496332951527,7.841437,7.9861059999999995,26.620299999999986,195.160000000004
2023-04-26 14:30:40,39.178245000000004,0.7523150000000003,0.9900041382247357,7.725693000000001,8.246528,26.33099999999999,195.21000000000402
2023-04-26 14:33:40,37.63021,0.9259259999999996,0.9403198086506208,7.870373,7.899307,26.04159999999999,195.26000000000403
2023-04-26 14:36:40,38.38252,0.9548609999999993,1.0255011058878292,8.015048,8.159727,26.331000000000017,195.31000000000404
2023-04-26 14:39:40,40.97222,0.9548609999999993,1.0254963329515263,7.8993079999999996,8.043977,26.331000000000017,195.36000000000405
2023-04-26 14:42:41,37.34086,0.8680559999999993,0.9657918306098497,7.812498,8.015042000000001,26.04169999999999,195.41027777778183
2023-04-26 14:45:43,37.12384,1.0416669999999995,1.02713156494336,7.957177999999999,7.928241000000001,26.04169999999999,195.46083333333738
2023-04-26 14:48:42,47.4103,1.186343,1.06642391311682,8.101848,7.870375,28.067099999999982,195.5105555555596
2023-04-26 14:51:40,37.094905,0.8680559999999993,1.0058066850527347,7.870367999999999,8.159722,24.594899999999996,195.56000000000404
2023-04-26 14:54:41,39.178245000000004,0.9548609999999993,1.0255011058878307,7.870367999999999,8.015047000000001,27.199099999999987,195.61027777778182
2023-04-26 14:57:38,35.82176,0.9259259999999996,1.0102488867328907,7.9861130000000005,8.159727,25.17360000000002,195.6594444444485
2023-04-26 15:00:40,43.80787,1.0416660000000002,1.0844949389144878,7.986107,8.072921,26.33099999999999,195.71000000000404
2023-04-26 15:03:40,37.35532499999999,0.78125,0.9313489192261113,7.7256920000000004,8.043982,26.33099999999999,195.76000000000406
2023-04-26 15:06:41,35.82176,0.8969899999999997,0.967528770607076,7.754627,7.899307,26.04170000000002,195.81027777778183
2023-04-26 15:09:40,39.670135,1.0127319999999997,1.012737000003615,8.015042999999999,8.015051,26.04159999999999,195.86000000000405
2023-04-26 15:12:41,42.259835,1.0416670000000003,1.0271315649433586,8.101852999999998,8.072916,26.909699999999987,195.91027777778183
2023-04-26 15:15:41,37.630205000000004,0.8391209999999996,1.015617982290236,7.725693000000001,8.101852000000001,24.594899999999996,195.96027777778184
2023-04-26 15:18:40,36.06771,0.868055,1.0058061334486348,7.6388869999999995,7.928242,26.041600000000017,196.01000000000406
2023-04-26 15:21:40,39.713539999999995,0.8969899999999997,1.0216753330124004,7.928237,8.188657000000001,25.46290000000002,196.06000000000407
2023-04-26 15:24:40,45.355905,1.070602,1.0850076841792835,7.9861130000000005,8.015051,27.199099999999987,196.11000000000408
2023-04-26 15:27:40,38.411455000000004,0.8680559999999993,0.9657918306098497,7.812498,8.015042000000001,25.75230000000002,196.1600000000041
2023-04-26 15:30:43,39.713539999999995,1.070602,1.041399011459328,7.957177999999999,7.899306,26.620300000000015,196.21083333333743
2023-04-26 15:33:42,46.137155,1.1574080000000002,1.0985240301814843,8.072913,7.957175,26.909699999999987,196.26055555555965
2023-04-26 15:36:38,36.58854,0.7523150000000003,0.952915624986872,7.841432999999999,8.275468,25.173599999999965,196.30944444444853
2023-04-26 15:39:44,37.109375,0.8969909999999999,0.9675245366615165,7.7256979999999995,7.870367,26.04159999999999,196.3611111111152
2023-04-26 15:42:45,35.82176,1.0127319999999997,1.0127320000085516,7.986108,7.9861059999999995,25.75230000000002,196.411388888893
2023-04-26 15:45:42,40.451385,1.0416670000000003,1.0416645000032057,7.928242999999999,7.928235999999999,26.331000000000017,196.46055555555967
2023-04-26 15:48:41,44.849535,1.1574079999999993,1.0373692449791456,7.986108,7.75463,27.199099999999987,196.51027777778188
2023-04-26 15:51:43,37.890625,0.8969909999999999,0.9948322711022168,7.754628,7.957177,25.462999999999994,196.56083333333743
2023-04-26 15:54:40,35.575810000000004,0.9548609999999993,0.9976371085085582,7.696757999999999,7.783567,26.04169999999999,196.6100000000041
2023-04-26 15:58:02,38.13657499999999,0.9548609999999993,1.0528914031483279,7.957177999999999,8.159727,27.199099999999987,196.6661111111152
2023-04-26 16:00:40,44.83507,0.9259259999999996,1.0102488867328923,7.928242999999999,8.101857,27.199100000000016,196.7100000000041
2023-04-26 16:03:40,38.38252,0.8969909999999999,0.9675292964898553,7.841432999999999,7.986111999999999,25.462999999999994,196.7600000000041
2023-04-26 16:06:40,39.16377,1.070602,1.070606999990535,8.043978,8.043986,26.04169999999999,196.81000000000412
2023-04-26 16:09:42,37.615745000000004,0.9259259999999996,0.9826583676851693,7.957177999999999,8.072911999999999,26.04169999999999,196.86055555555967
2023-04-26 16:12:42,41.99942,0.9837959999999999,0.9981941100670706,7.754627,7.783561,26.041699999999963,196.91055555555968
2023-04-26 16:15:38,37.355320000000006,0.8969909999999999,0.9812381360181893,7.581022999999999,7.754632,25.462999999999965,196.95944444444856
2023-04-26 16:18:40,37.094905,0.8680560000000002,1.0058066850527343,7.725693000000001,8.015047,25.46290000000002,197.0100000000041
2023-04-26 16:21:41,40.19097,0.9259259999999996,1.037368017124201,7.8993079999999996,8.130792,26.909699999999987,197.0602777777819
2023-04-26 16:24:41,38.932294999999996,1.0127309999999996,1.0127315000245547,7.870368,7.870367,25.17360000000002,197.1102777777819
2023-04-26 16:27:40,40.986689999999996,1.1284720000000004,1.0544834712818705,7.9282379999999995,7.7835659999999995,26.04169999999999,197.16000000000412
2023-04-26 16:30:41,43.56192,1.1574079999999993,1.0058079808415665,7.870367999999999,7.58102,26.04170000000002,197.2102777777819
2023-04-26 16:33:41,37.12384,0.8680560000000002,0.992576970087954,7.725693000000001,7.9861070000000005,25.46290000000002,197.2602777777819
2023-04-26 16:36:40,38.657405,0.8680560000000002,0.97924318558037,7.5520830000000005,7.783567,25.46289999999999,197.31000000000412
2023-04-26 16:39:40,39.42419,0.8680560000000002,1.0058066850527343,7.725693000000001,8.015047,25.75230000000002,197.36000000000413
2023-04-26 16:42:41,40.465855,0.9837959999999999,1.012458332895169,7.754627,7.812501,25.75229999999999,197.4102777777819
2023-04-26 16:45:42,37.86169,0.7233799999999997,0.9724993333912144,7.696763,8.246523,26.04159999999999,197.4605555555597
2023-04-26 16:48:40,35.05498,0.9259259999999996,0.9403198086506208,7.7256979999999995,7.754632,24.884300000000025,197.51000000000414
2023-04-26 16:51:41,38.671875,1.0416669999999995,0.9826638151162368,7.986108,7.870371,26.041600000000017,197.56027777778192
2023-04-26 16:54:39,39.670135,0.78125,0.9823326445832169,7.667828,8.101848,26.909700000000015,197.60972222222637
2023-04-26 16:57:40,37.12384,0.8969909999999999,0.9397234847584874,7.609957999999999,7.696757,25.75230000000002,197.66000000000415
2023-04-26 17:00:40,44.314235,1.186343,1.034934685116991,7.986108,7.6967550000000005,27.488400000000013,197.71000000000416
2023-04-26 17:03:42,37.094905,0.8680559999999993,0.9657918306098497,7.696757999999999,7.8993020000000005,25.75230000000002,197.7605555555597
2023-04-26 17:06:40,35.575810000000004,0.8680560000000002,0.9657918306098495,7.638893,7.841436999999999,25.75229999999999,197.81000000000415
2023-04-26 17:09:40,38.642939999999996,0.983797,0.9981946149332532,7.957173,7.9861059999999995,26.04169999999999,197.86000000000416
2023-04-26 17:12:44,42.795135,0.9259259999999996,1.0238621788658966,7.841432999999999,8.043977,27.199100000000016,197.91111111111528
2023-04-26 17:15:42,37.63021,0.9259259999999996,0.9403198086506208,7.783563,7.8124970000000005,25.75229999999999,197.96055555555972
2023-04-26 17:18:42,35.836225,0.8969909999999999,0.9948275938385025,7.667828,7.870367,25.752199999999988,198.01055555555973
2023-04-26 17:21:44,37.90509,0.9837959999999999,0.9981941100670706,7.783567000000001,7.812501,25.463000000000022,198.06111111111528
2023-04-26 17:24:41,42.028355000000005,0.78125,0.9823369828489595,7.667822000000001,8.101852000000001,26.33099999999999,198.11027777778196
2023-04-26 17:27:41,37.094905,0.8969899999999997,0.9397278185378815,7.523147000000001,7.609957,25.75229999999999,198.16027777778197
2023-04-26 17:30:40,36.60301,0.8391200000000003,0.9634677390894761,7.552086999999999,7.8124970000000005,24.884299999999968,198.2100000000042
2023-04-26 17:33:40,35.82176,0.9259260000000005,0.9686808740812715,7.638892,7.725695999999999,25.463000000000022,198.2600000000042
2023-04-26 17:36:41,41.232635,0.8101850000000006,1.024289764012261,7.667822000000001,8.130787,26.331000000000017,198.31027777778198
2023-04-26 17:39:40,37.38426,0.8391200000000003,0.9766627631964798,7.494212000000001,7.783562000000001,25.463000000000022,198.3600000000042
2023-04-26 17:42:40,35.82176,0.8101849999999997,0.9475112153156687,7.667822,7.957177,24.88420000000002,198.4100000000042
2023-04-26 17:45:41,45.3559,1.0127319999999997,1.0271291070321564,7.812501999999999,7.84143,26.909699999999987,198.46027777778198
2023-04-26 17:48:40,35.315395,0.8101849999999997,0.9734952629639658,7.667827,8.015042000000001,24.88420000000002,198.5100000000042
2023-04-26 17:51:40,37.109375,0.8969899999999997,0.9536907691351797,7.6099570000000005,7.725697,25.463000000000022,198.5600000000042
2023-04-26 17:54:40,35.069445,0.8969909999999999,0.9812381360181885,7.812503,7.986111999999999,24.884299999999968,198.61000000000422
2023-04-26 17:57:42,40.451385,1.1284720000000004,1.0238652547319644,7.986107,7.783565,25.173599999999965,198.66055555555977
2023-04-26 18:00:40,33.246525,0.694445,0.9547447891895844,7.667822999999999,8.246528000000001,25.173599999999993,198.71000000000421
2023-04-27 07:27:40,35.590275,1.070601,0.9021173988283728,8.130788,7.8124970000000005,22.858800000000002,198.71000000000421
2023-04-27 07:30:40,33.767365,0.9548609999999993,1.0116282790011433,7.928243,8.043982,23.4375,198.71000000000421
2023-04-27 07:33:41,32.233795,1.1284719999999995,0.944245741917232,8.188653,7.841431000000001,22.569399999999973,198.71000000000421
2023-04-27 07:36:42,34.013310000000004,1.0416659999999993,0.9826633341813263,8.072913,7.957177,23.148199999999974,198.71000000000421
2023-04-27 07:39:40,39.43866,1.070602,0.9965121023269258,8.015048,7.870366000000001,24.01619999999997,198.71000000000421
2023-04-27 07:45:17,34.013310000000004,1.1284720000000004,1.0238652547319633,8.217588000000001,8.015046,24.594899999999967,198.71000000000421
2023-04-27 07:45:41,31.944445,1.070601,1.0413985205938951,8.246528,8.188657000000001,24.305499999999967,198.71666666667087
2023-04-27 07:48:43,39.945025,1.4467590000000001,1.0800467373340394,8.680558,8.015049,25.173699999999997,198.76722222222642
2023-04-27 07:51:39,31.698495,0.8969900000000006,1.034933315660187,8.246528,8.535878,23.4375,198.8161111111153
2023-04-27 07:54:41,33.506945,1.0416659999999993,0.9522225515437535,7.986113,7.8124970000000005,24.594899999999996,198.86666666667085
2023-04-27 07:57:41,34.548604999999995,0.8680560000000002,0.8966827446744718,7.8703710000000004,7.9282449999999995,23.4375,198.91666666667086
2023-04-27 08:00:40,53.862845,-0.11573999999999973,,5.2372689999999995,7.638889,28.64590000000001,198.96638888889308
2023-04-27 08:03:41,31.944445,0.3761580000000002,0.8706759544571745,7.233792,8.535884,24.305499999999995,199.01666666667086
2023-04-27 08:06:40,36.06771,1.0995369999999998,1.0254991496419803,8.130783,7.9861059999999995,24.305499999999995,199.06638888889307
2023-04-27 08:09:40,37.38426,0.8680560000000002,0.9792385573334423,7.754632,7.9861059999999995,24.884300000000025,199.11638888889308
2023-04-27 08:12:40,45.109955,1.0127310000000005,1.0695628324283422,7.957172,8.072921,26.04169999999999,199.1663888888931
2023-04-27 08:15:40,31.97338,0.7523149999999994,0.9653668654049513,7.986108,8.449073,25.17360000000002,199.2163888888931
2023-04-27 08:18:40,35.82176,0.9259260000000005,0.982663177029754,7.609952,7.725695999999999,25.173599999999993,199.26638888889312
2023-04-27 08:21:41,32.74016,0.868055,0.9657959617887936,7.928237,8.130792,25.462999999999994,199.3166666666709
2023-04-27 08:27:41,34.027775000000005,0.8969909999999999,0.9113849268251233,7.841432,7.870371,25.75229999999999,199.3166666666709
2023-04-27 08:30:38,35.315394999999995,0.9259260000000005,0.9826583676851701,7.870372,7.9861059999999995,25.75229999999999,199.36583333333758
2023-04-27 08:33:41,43.836805,1.070602,0.9812385487203243,7.957177,7.783565,26.041600000000017,199.41666666667092
2023-04-27 08:36:40,35.82176,0.5497689999999995,0.9162682843349432,7.349542,8.217593,26.04169999999999,199.46638888889314
2023-04-27 08:39:40,34.027775000000005,0.78125,0.9183411990779828,7.378477,7.667827000000001,25.462999999999994,199.51638888889315
2023-04-27 08:42:42,38.41146,0.8680560000000002,0.97924318558037,7.667822,7.899305999999999,26.04170000000002,199.5669444444487
2023-04-27 08:45:40,40.72627,0.8680560000000002,1.005802131927664,7.812503,8.101847,26.33099999999999,199.61638888889314
2023-04-27 08:48:41,32.233795,0.9548610000000002,0.9835127697449731,7.812498000000001,7.870367,24.594899999999996,199.66666666667092
2023-04-27 08:51:40,31.72743,1.0416670000000003,1.0271315649433586,8.101854,8.072917,25.462999999999994,199.71638888889314
2023-04-27 08:54:41,33.246525,1.1574080000000002,1.0373638513622279,8.101854,7.870366000000001,26.04169999999999,199.76666666667091
2023-04-27 08:57:41,41.767939999999996,1.157407,1.02167395273498,8.072918,7.812501,26.331000000000017,199.81666666667093
2023-04-27 09:00:41,32.479745,1.0127310000000005,0.998191576069019,7.841438,7.8124970000000005,25.173699999999997,199.86666666667094
2023-04-27 09:03:41,38.411455,1.186343,1.0189307813843873,7.957173,7.63889,26.331099999999992,199.91666666667095
2023-04-27 09:06:41,36.096644999999995,0.6365740000000004,0.9299753854637977,7.465281999999999,8.130787999999999,26.33110000000002,199.96666666667096
2023-04-27 09:09:38,36.096644999999995,0.8101850000000006,0.9475112153156701,7.436342,7.725697,26.331099999999992,200.01583333333764
2023-04-27 09:12:42,37.398725,1.0416660000000002,0.997634650453885,7.899306999999999,7.812500999999999,26.04170000000002,200.06694444444875
2023-04-27 09:15:40,42.53472,0.7523150000000003,0.9777315178469016,7.725692,8.217597,27.198999999999984,200.1163888888932
2023-04-27 09:18:40,36.588539999999995,0.78125,0.9313489192261113,7.494212000000001,7.812502,26.33099999999999,200.1663888888932
2023-04-27 09:21:44,37.63021,0.9259259999999996,1.0238621788658966,7.812503,8.015047000000001,24.594900000000024,200.21750000000432
2023-04-27 09:24:41,44.328705,1.0127319999999997,1.0271291070321564,7.812503,7.841431000000001,27.199099999999987,200.266666666671
2023-04-27 09:27:40,35.836225,0.8969909999999999,0.9536912899906435,7.696757999999999,7.8124970000000005,25.752399999999994,200.31638888889321
2023-04-27 09:30:42,35.30092500000001,1.0127309999999996,1.0127315000245547,7.899303,7.899302,26.04169999999999,200.36694444444876
2023-04-27 09:33:41,42.01389,1.273148,1.0242859757052842,8.015048,7.552080000000001,26.04170000000002,200.41666666667098
2023-04-27 09:36:40,35.32986,1.0995370000000007,1.0102495887515694,7.957174000000001,7.783567,25.75230000000002,200.4663888888932
2023-04-27 09:39:41,36.60301,1.1574080000000002,1.0528899306383288,8.015044,7.812495999999999,25.46290000000002,200.51666666667097
2023-04-27 09:42:41,42.795135,1.2152780000000005,1.0480924623542318,8.130784,7.812496,26.909699999999987,200.56666666667098
2023-04-27 09:45:41,35.315395,1.070602,1.0116287223042926,8.043984,7.928242,25.75229999999999,200.616666666671
2023-04-27 09:48:38,34.765625,1.0416660000000002,1.0124584091181608,7.870368000000001,7.812501999999999,25.462999999999994,200.66583333333767
2023-04-27 09:51:41,40.97222,1.3020839999999998,1.0537063557059791,8.130784,7.66782,26.331000000000017,200.71666666667102
2023-04-27 09:54:40,35.561345,1.1284720000000004,0.9925800750905343,8.101848,7.841436,24.30559999999997,200.76638888889323
2023-04-27 09:57:40,34.534145,0.9837959999999999,0.9692570136187446,7.783568,7.754632,26.620400000000018,200.81638888889324
2023-04-27 10:00:42,35.575810000000004,1.157407,1.0058020094915903,8.015048,7.725690999999999,25.462999999999994,200.8669444444488
2023-04-27 10:03:40,34.519679999999994,0.868055,0.9792426437388831,7.870368,8.101852999999998,26.04170000000002,200.91638888889324
2023-04-27 10:06:40,39.16377,1.1284719999999995,0.992580075090534,7.899303,7.638891,26.04169999999999,200.96638888889325
2023-04-27 10:09:40,37.12384,1.1284720000000004,1.0392512289377345,8.015048,7.841436,26.04170000000002,201.01638888889326
2023-04-27 10:12:40,39.453125,1.0127309999999996,1.0555416274298122,7.841433,7.928242,26.04169999999999,201.06638888889327
2023-04-27 10:15:42,36.877889999999994,0.9837959999999999,0.983799000019084,7.754627999999999,7.754632,26.90979999999999,201.11694444444882
2023-04-27 10:18:40,43.301505000000006,1.3020829999999997,1.0704476342799758,8.101848,7.667825,26.331000000000017,201.16638888889327
2023-04-27 10:21:41,35.575810000000004,0.868055,0.9522223849690005,7.899308,8.072913,26.33099999999999,201.21666666667105
2023-04-27 10:24:40,36.848955,0.9837959999999999,1.0265874238433284,7.812498000000001,7.899302,24.884299999999996,201.26638888889326
2023-04-27 10:27:38,35.054975,1.0127309999999996,1.0555416274298122,8.101853,8.188662,25.17360000000002,201.3158333333377
2023-04-27 10:30:41,40.711805,1.1284720000000004,1.0544834712818705,8.159718,8.015046,26.04169999999999,201.36666666667105
2023-04-27 10:33:40,35.30092500000001,0.9837959999999999,0.9692570136187446,7.986108,7.957172,25.75230000000002,201.41638888889327
2023-04-27 10:36:40,35.30092500000001,1.0127309999999996,0.9981915760690198,7.8125029999999995,7.783562000000001,25.46289999999999,201.46638888889328
2023-04-27 10:39:40,37.109375,1.0127309999999996,0.9835127501282073,7.986113,7.928242,25.46290000000002,201.5163888888933
2023-04-27 10:42:41,40.711805,0.9837959999999999,1.0124534268111272,7.899308,7.957172000000001,26.04170000000002,201.56666666667107
2023-04-27 10:45:40,37.355320000000006,1.0127319999999997,0.9385340853413813,7.8993079999999996,7.754626,25.17360000000002,201.61638888889328
2023-04-27 10:48:42,37.90509,0.8969909999999999,1.021671277415223,7.7256979999999995,7.9861070000000005,25.752399999999994,201.66694444444883
2023-04-27 10:51:41,39.16377,0.983797,1.0405920843544203,7.870373,7.9861059999999995,26.33110000000002,201.71666666667105
2023-04-27 10:54:45,45.370374999999996,0.9259259999999996,1.037368017124201,7.928242999999999,8.159727,26.909699999999987,201.76777777778216
2023-04-27 10:57:40,39.16377,0.8680560000000002,0.9522276262864954,7.783563,7.957177,26.33099999999999,201.81638888889327
2023-04-27 11:00:40,37.630205,0.9259259999999996,1.0238621788658966,7.812503,8.015047000000001,26.04170000000002,201.86638888889328
2023-04-27 11:03:44,38.38252,0.9837959999999999,1.0265922858387668,7.928237,8.015051,25.75229999999999,201.9175000000044
2023-04-27 11:06:37,47.960065,0.9548610000000002,1.0528914031483283,7.870372,8.072921000000001,27.488399999999984,201.96555555555994
2023-04-27 11:09:40,39.94502,0.8101850000000006,0.9863380081324311,7.638892,8.015047,26.331000000000017,202.0163888888933
2023-04-27 11:12:40,35.575810000000004,0.8391200000000003,1.0156174143943375,7.899306999999999,8.275466999999999,25.463000000000022,202.0663888888933
2023-04-27 11:15:41,40.19097,0.9259259999999996,0.9826631770297534,7.957173,8.072917,27.199100000000016,202.11666666667108
2023-04-27 11:18:43,43.012155,0.9548609999999993,1.0255011058878292,8.015048,8.159727,27.199099999999987,202.16722222222663
2023-04-27 11:21:42,38.411455000000004,0.9259259999999996,0.996514299625561,7.899308,8.043982,25.75229999999999,202.21694444444884
2023-04-27 11:24:40,36.34259,1.0127309999999996,1.0555367617187417,7.986113,8.072911999999999,25.173699999999997,202.2663888888933
2023-04-27 11:27:40,39.424189999999996,1.0995369999999998,1.0555396537250243,8.101853,8.015046,25.75229999999999,202.3163888888933
2023-04-27 11:30:40,46.903935000000004,1.0416659999999993,1.0703432396696497,8.188653,8.246527,27.199099999999987,202.3663888888933
2023-04-27 11:33:40,38.932294999999996,1.0127310000000005,1.0127315000131019,8.015048,8.015047,25.46289999999999,202.41638888889332
2023-04-27 11:36:41,38.91782499999999,0.9837959999999999,1.0682537031069081,8.043978,8.217592,26.04170000000002,202.4666666666711
2023-04-27 11:39:42,41.232635,1.0416669999999995,1.056073399262816,8.043978,8.072921000000001,26.04170000000002,202.51694444444888
2023-04-27 11:42:40,46.62905,1.0416670000000003,1.0416694999793294,8.130783000000001,8.130786,26.909699999999987,202.56638888889333
2023-04-27 11:45:39,39.438655,0.8391209999999996,0.9634728657393555,7.928242999999999,8.188662,25.75229999999999,202.61611111111554
2023-04-27 11:48:40,42.53472,0.9259259999999996,1.037368017124201,7.841432999999999,8.072917,25.173699999999997,202.66638888889332
2023-04-27 11:51:18,40.97222,0.8391200000000003,1.0284075176283438,7.812497,8.217597,26.331000000000017,202.7102777777822
2023-04-27 11:51:41,40.97222,0.8101850000000006,1.0117340984877667,7.783562,8.217597,25.173599999999993,202.7166666666711
2023-04-27 11:54:40,45.10995,0.8101850000000006,0.9863424287740691,7.783562,8.159727,27.77770000000001,202.76638888889332
2023-04-27 11:57:41,42.274305,1.0127310000000005,1.0127315000131019,7.754627,7.754625999999999,26.330899999999986,202.8166666666711
2023-04-27 12:00:42,38.91782499999999,0.868055,1.0189266441202378,7.899306999999999,8.217592,25.75229999999999,202.86694444444888
2023-04-27 12:03:40,44.082755000000006,1.1574080000000002,1.068254868043045,8.159723,7.986114999999999,26.331099999999992,202.91638888889332
2023-04-27 12:06:42,39.699075,0.7233799999999997,1.008399137182217,7.812503,8.449073,26.62039999999999,202.96694444444887
2023-04-27 12:09:47,43.012155,1.0416670000000003,0.9826586128898211,7.812503,7.696756,26.62039999999999,203.01833333333775
2023-04-27 12:12:46,40.711805,0.8391200000000003,1.0284031142643233,7.841437,8.246527,26.62039999999999,203.06805555555997
2023-04-27 12:15:40,38.91782499999999,0.868055,1.0189266441202367,7.783567000000001,8.101852000000001,26.33099999999999,203.1163888888933
2023-04-27 12:18:40,43.012155,0.8101850000000006,1.0117297429364078,7.812502,8.246527,27.77770000000001,203.16638888889332
2023-04-27 12:21:40,42.520250000000004,0.9548610000000002,1.011628279001144,7.841437,7.9571760000000005,26.04169999999999,203.21638888889333
2023-04-27 12:24:38,40.711805,0.78125,0.9948418643795642,7.812501999999999,8.275462000000001,27.199100000000016,203.26583333333778
2023-04-27 12:27:40,40.97222,0.8101849999999997,0.9990831459893098,7.841432,8.246527,26.62039999999999,203.31638888889333
2023-04-27 12:30:41,40.97222,0.983797,1.0682542313310162,8.015042999999999,8.188656,26.331000000000017,203.3666666666711
2023-04-27 12:33:41,44.068285,0.8969899999999997,1.0216753330123998,7.957177000000001,8.217597,26.041600000000017,203.41666666667112
2023-04-27 12:36:40,39.699075,0.7233790000000004,0.9481589366109564,7.783567000000001,8.275468,26.04169999999999,203.46638888889333
2023-04-27 12:39:40,39.178245000000004,0.9259259999999996,1.0102441612526627,7.870373,8.043977,25.463000000000022,203.51638888889335
2023-04-27 12:42:41,47.4103,1.2152779999999996,1.064056218117253,8.217593,7.9282449999999995,26.90980000000002,203.56666666667113
2023-04-27 12:45:40,39.945025,0.78125,0.9823369828489595,7.812503,8.246533,26.04159999999999,203.61638888889334
2023-04-27 12:48:40,38.671875,0.8969899999999997,0.9675240107804627,7.667827,7.8124970000000005,25.75229999999999,203.66638888889335
2023-04-27 12:51:40,43.012155,1.070602,1.0414041053710394,8.072913,8.015051,26.04170000000002,203.71638888889336
2023-04-27 12:54:41,38.91782499999999,0.78125,0.9697352351269636,7.812498,8.217588,25.17360000000002,203.76666666667114
2023-04-27 12:57:42,40.711805,0.9259259999999996,0.9826631770297534,7.783563,7.899307,25.752399999999994,203.81694444444892
2023-04-27 13:00:46,42.013885,0.9837959999999999,1.0265922858387668,7.928237,8.015051,25.173599999999993,203.86805555556003
2023-04-27 13:03:38,40.205439999999996,0.9259259999999996,1.0102488867328923,7.928242999999999,8.101857,26.04169999999999,203.91583333333782
2023-04-27 13:06:40,46.88947,1.0416669999999995,1.056068444620952,8.130787999999999,8.159721000000001,27.488500000000016,203.96638888889336
2023-04-27 13:09:41,38.13657499999999,1.0127309999999996,,8.043982999999999,8.043982,25.173599999999993,204.01666666667114
2023-04-27 13:12:41,41.75347,1.070602,1.0706019999885679,8.015048,8.015046,25.75229999999999,204.06666666667115
2023-04-27 13:15:17,40.465855,1.0416669999999995,1.0124588997269908,8.130787999999999,8.072921000000001,26.04170000000002,204.11000000000448
2023-04-27 13:15:42,44.574655,1.2152779999999996,1.048098009365724,8.159718,7.84144,27.199099999999987,204.11694444444893
2023-04-27 13:18:41,39.684605,0.78125,1.0072616873488773,7.812503,8.304403,26.909699999999987,204.16666666667115
2023-04-27 13:21:40,41.232635,0.9259259999999996,1.0102488867328907,7.725693000000001,7.899307,25.463000000000022,204.21638888889336
2023-04-27 13:24:40,41.739000000000004,0.8969899999999997,1.008311058922435,7.928237,8.159727,26.33099999999999,204.26638888889337
2023-04-27 13:27:42,49.23322,0.9548610000000002,1.0798429303091504,7.841437,8.101856,26.909700000000015,204.31694444444892
2023-04-27 13:30:40,40.711805,0.8391200000000003,0.9897463615114094,7.667827,7.9861070000000005,25.462999999999994,204.36638888889337
2023-04-27 13:33:40,39.438655,0.9259259999999996,1.037368017124201,7.957173,8.188657000000001,25.173599999999993,204.41638888889338
2023-04-27 13:36:40,40.97222,0.9548610000000002,1.03925554424006,7.957172,8.130790999999999,26.04169999999999,204.4663888888934
2023-04-27 13:39:40,47.4103,0.9548610000000002,1.0931616234277255,7.928242000000001,8.217590999999999,26.33099999999999,204.5163888888934
2023-04-27 13:42:38,41.232635,0.7233799999999997,0.9481595355635404,7.609952000000001,8.101852000000001,26.04170000000002,204.56583333333785
2023-04-27 13:45:42,40.711805,0.78125,0.9823369828489595,7.754632,8.188662,26.62039999999999,204.61694444444896
2023-04-27 13:48:40,40.711805,0.8969909999999999,1.0216758783460422,7.870373,8.130792,26.04169999999999,204.6663888888934
2023-04-27 13:51:40,42.53472,0.7233790000000004,0.9965135465969809,7.783567000000001,8.391207999999999,26.620300000000015,204.71638888889342
2023-04-27 13:54:41,40.19097,0.8969899999999997,0.9536907691351797,7.754627,7.870367,26.33099999999999,204.7666666666712
2023-04-27 13:57:41,39.149305,0.8391209999999996,1.0411013206021926,7.841432999999999,8.275462000000001,26.33099999999999,204.8166666666712
2023-04-27 14:00:41,39.16377,1.0127309999999996,1.0271335556840866,8.043978,8.072917,25.462999999999994,204.86666666667122
2023-04-27 14:03:41,43.561925,1.070601,1.0850071797042757,8.275458,8.304397,26.620400000000018,204.91666666667123
2023-04-27 14:06:40,38.671875,1.0416659999999993,1.0271310696058351,8.101853,8.072917,25.462999999999994,204.96638888889345
2023-04-27 14:09:40,39.178245000000004,1.0127309999999996,1.0555416274298122,8.188653,8.275462000000001,25.46289999999999,205.01638888889346
2023-04-27 14:12:40,40.176500000000004,1.0416660000000002,1.0844900696965063,8.130788,8.217592,26.909700000000015,205.06638888889347
2023-04-27 14:15:41,46.918400000000005,1.2731480000000008,1.1063850043643522,8.449074,8.130786,26.04169999999999,205.11666666667125
2023-04-27 14:18:41,39.699075,0.9837959999999999,1.0544804207972949,8.130788,8.275462000000001,26.04169999999999,205.16666666667126
2023-04-27 14:21:38,39.16377,1.070601,1.0992875609950394,8.159718,8.217597,26.04169999999999,205.21583333333794
2023-04-27 14:24:40,44.299769999999995,1.0995369999999998,1.1139418763647653,8.217592999999999,8.246526,29.513900000000007,205.2663888888935
2023-04-27 14:27:18,38.657405,0.8969899999999997,1.0216753330124004,7.986113,8.246533,26.04170000000002,205.31027777778237
2023-04-27 14:27:41,37.12384,0.9837959999999999,0.9981941100670706,8.072913,8.101847,25.75230000000002,205.31666666667127
2023-04-27 14:30:40,40.205439999999996,0.9548610000000002,1.066417671951847,8.015048,8.246527,26.04169999999999,205.36638888889348
2023-04-27 14:33:40,42.259835,1.0127319999999997,1.041403957163599,8.043978,8.101856,27.488400000000013,205.4163888888935
2023-04-27 14:36:40,46.90393,1.0995369999999998,1.0703438028791086,8.130787999999999,8.072921,28.067199999999985,205.4663888888935
2023-04-27 14:39:40,40.19097,0.9837959999999999,0.9981941100670706,7.928243,7.957177,25.462999999999994,205.51638888889352
2023-04-27 14:42:41,40.451385,0.9837959999999999,1.0405963849594762,8.043982999999999,8.159727,25.462999999999994,205.5666666666713
2023-04-27 14:45:40,45.862269999999995,1.3020829999999997,1.0869858389652522,8.333333,7.928240000000001,26.620299999999986,205.6163888888935
2023-04-27 14:48:41,38.38252,0.8969900000000006,1.0349378805119176,8.101848,8.391207999999999,25.173599999999993,205.6666666666713
2023-04-27 14:51:42,40.986689999999996,1.0416659999999993,1.0271310696058351,7.986113,7.957177,26.04169999999999,205.71694444444907
2023-04-27 14:54:40,41.739000000000004,1.070601,1.0850071797042757,8.217588000000001,8.246527,26.909699999999987,205.76638888889352
2023-04-27 14:57:42,47.916664999999995,1.273148,1.106385004364352,8.362268,8.04398,27.488499999999988,205.81694444444906
2023-04-27 15:00:38,39.684605000000005,0.78125,1.03184069502352,7.957177999999999,8.506948,26.331000000000017,205.86583333333795
2023-04-27 15:03:40,43.793405,0.8969899999999997,1.0216753330124004,7.928237,8.188657000000001,25.462999999999994,205.9163888888935
2023-04-27 15:06:41,42.7662,0.8969899999999997,0.981242322883389,8.043977000000002,8.217597,26.331099999999992,205.96666666667127
2023-04-27 15:09:40,47.135414999999995,0.9548610000000002,1.0528914031483283,7.986107,8.188656,27.199000000000012,206.0163888888935
2023-04-27 15:12:41,40.97222,0.8969909999999999,1.0216758783460422,7.841432999999999,8.101852000000001,26.04170000000002,206.06666666667127
2023-04-27 15:15:41,38.888885,0.9548610000000002,1.0931616234277255,8.072918000000001,8.362267,25.17360000000002,206.11666666667128
2023-04-27 15:18:40,42.245365,1.0995369999999998,1.0850051884763094,8.246528000000001,8.217590999999999,25.462999999999994,206.1663888888935
2023-04-27 15:21:40,43.7934,0.8969909999999999,1.0869895102020777,8.043978,8.449076999999999,26.909700000000015,206.2163888888935
2023-04-27 15:24:17,41.232635,0.8969909999999999,0.9812428537251494,7.957173,8.130792,26.04170000000002,206.26000000000462
2023-04-27 15:24:41,41.232635,0.9259259999999996,1.0102488867328923,7.928242999999999,8.101857,26.33110000000002,206.26666666667128
2023-04-27 15:27:40,40.97222,0.9259259999999996,1.037368017124201,8.101852999999998,8.333337,26.62039999999999,206.3163888888935
2023-04-27 15:30:40,43.272565,1.0127319999999997,1.0972489161812227,7.9861130000000005,8.159721000000001,26.04169999999999,206.3663888888935
2023-04-27 15:33:41,42.259834999999995,0.8101849999999997,1.0367618617555736,7.986108,8.478013,26.331000000000017,206.4166666666713
2023-04-27 15:36:41,40.697334999999995,0.8391209999999996,0.989746919709035,7.812503,8.130782,26.04170000000002,206.4666666666713
2023-04-27 15:39:38,40.19097,0.9259259999999996,1.0102488867328907,8.072913,8.246527,25.46290000000002,206.51583333333798
2023-04-27 15:42:40,44.83507,1.0127310000000005,1.055541627429812,8.101847,8.188655999999998,26.620299999999986,206.56638888889353
2023-04-27 15:45:40,39.930555,0.7233790000000004,0.9845505888932347,7.812497,8.391207999999999,26.62039999999999,206.61638888889354
2023-04-27 15:48:40,40.957750000000004,0.868055,1.0058015803252298,7.754632000000001,8.043977,25.75229999999999,206.66638888889355
2023-04-27 15:51:40,40.451385,0.8969899999999997,1.0349333156601856,7.957177000000001,8.246527,26.331000000000017,206.71638888889356
2023-04-27 15:54:41,45.095485,0.868055,1.0448731298051677,7.870372,8.246527,27.199100000000016,206.76666666667134
2023-04-27 15:57:40,40.19097,0.8391200000000003,1.0027315238033476,7.783567000000001,8.130787,25.46289999999999,206.81638888889356
2023-04-27 16:00:43,40.176500000000004,0.9259260000000005,1.0640549390003569,8.043982,8.333336,26.04169999999999,206.8672222222269
2023-04-27 16:03:41,46.889465,1.1284720000000004,1.0844879618674537,8.217597000000001,8.130785,27.488499999999988,206.91666666667135
2023-04-27 16:06:40,40.957755,0.7233790000000004,1.008398513028145,7.841437,8.478007999999999,26.909700000000015,206.96638888889356
2023-04-27 16:09:42,43.547455,0.9548609999999993,1.0528914031483279,7.870367999999999,8.072917,25.75229999999999,207.0169444444491
2023-04-27 16:12:43,40.682865,0.9259259999999996,1.0373680171242,8.188658,8.420141999999998,26.620400000000018,207.0672222222269
2023-04-27 16:15:40,44.328705,0.9837959999999999,1.0819156997681982,8.217588,8.420141999999998,27.199100000000016,207.11638888889357
2023-04-27 16:18:38,40.45139,0.9837959999999999,1.012458332895169,8.072918000000001,8.130792,26.330899999999986,207.165833333338
2023-04-27 16:21:40,38.13657499999999,0.9259259999999996,1.0640549390003562,8.101848,8.391202,25.75230000000002,207.21638888889356
2023-04-27 16:24:41,40.176500000000004,0.9259259999999996,1.0373680171242,8.101848,8.333331999999999,26.04169999999999,207.26666666667134
2023-04-27 16:27:41,41.739000000000004,0.9837959999999999,1.0819156997681982,8.159718000000002,8.362272,27.199000000000012,207.31666666667135
2023-04-27 16:30:41,41.98495,0.8969899999999997,1.0480933683674316,8.043982999999999,8.362272999999998,26.620300000000015,207.36666666667136
2023-04-27 16:33:43,39.684605000000005,1.0127309999999996,1.0127315000245547,7.957178,7.957177,25.75230000000002,207.4172222222269
2023-04-27 16:36:40,39.670135,1.0995369999999998,1.1139418763647653,8.246528000000001,8.275461,25.752399999999994,207.4663888888936
2023-04-27 16:39:40,44.05382,0.9837959999999999,1.0819156997681982,8.217588,8.420141999999998,27.199100000000016,207.5163888888936
2023-04-27 16:42:40,39.424189999999996,1.0127309999999996,1.0413985391199239,8.043982999999999,8.101852000000001,26.331000000000017,207.5663888888936
2023-04-27 16:45:41,36.31366,0.9548610000000002,1.0528914031483272,8.159718000000002,8.362267,25.173599999999993,207.6166666666714
2023-04-27 16:48:40,39.395250000000004,1.0127309999999996,1.0695580080132783,8.188658,8.304397,26.33099999999999,207.6663888888936
2023-04-27 16:51:41,47.16435,1.070602,1.0850076841792835,8.159718,8.188655999999998,27.488499999999988,207.7166666666714
2023-04-27 16:54:40,39.684610000000006,0.8680559999999993,1.0058066850527347,7.957177999999999,8.246532,26.620300000000015,207.7663888888936
2023-04-27 16:57:38,39.930555,1.0127319999999997,1.0271291070321564,7.957177999999999,7.9861059999999995,26.04159999999999,207.81583333333805
2023-04-27 17:00:41,39.684610000000006,0.9548609999999993,1.0931662099840922,8.043978,8.333337,26.04169999999999,207.8666666666714
2023-04-27 17:03:41,44.574655,0.9259259999999996,1.0640549390003562,8.101848,8.391202,27.488400000000013,207.9166666666714
2023-04-27 17:06:40,39.94502,0.8969909999999999,0.9948275938385025,7.8993079999999996,8.101847,26.62039999999999,207.96638888889362
2023-04-27 17:09:40,42.259834999999995,1.070602,1.056070949343554,8.130787999999999,8.101855999999998,25.75230000000002,208.01638888889363
2023-04-27 17:12:40,38.657405,0.8101849999999997,0.9990831459893098,7.986108,8.391203,26.331000000000017,208.06638888889364
2023-04-27 17:15:41,41.232635,1.0127319999999997,1.0271291070321564,7.957177999999999,7.9861059999999995,27.488399999999984,208.11666666667142
2023-04-27 17:18:41,38.91782499999999,0.9548609999999993,1.0255011058878292,8.101848,8.246527,26.04170000000002,208.16666666667143
2023-04-27 17:21:41,45.081019999999995,1.1574080000000002,1.0682548680430461,8.130783000000001,7.957175,26.620300000000015,208.21666666667144
2023-04-27 17:24:41,38.64294,0.7233799999999997,0.9965141658164075,7.812503,8.420143,26.041600000000017,208.26666666667145
2023-04-27 17:27:40,40.176500000000004,0.9259259999999996,1.0102488867328907,7.783563,7.957177,25.462999999999965,208.31638888889367
2023-04-27 17:30:41,37.60127,0.9259259999999996,1.0238668648348044,8.130783000000001,8.333337,26.04159999999999,208.36666666667145
2023-04-27 17:33:40,47.410295000000005,1.2152779999999996,1.0954616140563644,8.304403,8.072915000000002,28.06710000000001,208.41638888889366
2023-04-27 17:36:38,39.178245000000004,0.8680560000000002,1.0189272005158039,8.101852999999998,8.420137,25.75229999999999,208.4658333333381
2023-04-27 17:39:41,41.739000000000004,0.868055,1.0058015803252298,7.783567000000001,8.072911999999999,25.752299999999963,208.51666666667145
2023-04-27 17:42:41,41.739000000000004,0.983797,1.0405969040246492,8.072913,8.188656,26.041600000000017,208.56666666667147
2023-04-27 17:45:40,40.97222,1.0416670000000003,1.0416694999793294,8.130783000000001,8.130786,26.33099999999996,208.61638888889368
