Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-04-27 17:48:40,40.711805,0.868055,1.0189266441202367,7.957177000000001,8.275462000000001,26.62039999999996,208.6663888888937
2023-04-27 17:51:40,42.491315,0.8101849999999997,1.0242897640122608,7.783567000000001,8.246532,26.909699999999987,208.7163888888937
2023-04-27 17:54:42,37.615745000000004,0.8680559999999993,0.9792431855803705,7.870367999999999,8.101852000000001,26.04159999999999,208.76694444444925
2023-04-27 17:57:41,38.628475,1.0416659999999993,1.0416690000287496,8.217592999999999,8.217597,26.33099999999999,208.81666666667147
2023-04-27 18:00:40,37.890625,0.8969899999999997,1.0349333156601863,8.043982999999999,8.333333,26.04170000000002,208.86638888889368
2023-04-27 18:06:40,32.479745,1.6782409999999999,0.8179884644464122,8.680558,7.320596999999999,24.305499999999995,208.86638888889368
2023-04-27 18:12:41,35.53241,1.1284729999999996,0.9605543091141957,7.638893,7.3206,24.594899999999996,208.86638888889368
2023-04-28 07:45:41,66.493055,2.170139,1.2274427075458672,9.317134,7.754625,32.407400000000024,208.86638888889368
2023-04-28 07:48:40,31.42361,0.8101859999999999,1.0858184154758674,8.622684,9.230328,24.3056,208.9161111111159
2023-04-28 07:51:41,37.35532499999999,1.2152780000000005,1.156444897883859,8.912034,8.796295999999998,24.594799999999992,208.96638888889368
2023-04-28 07:54:38,36.328125,1.0416659999999993,1.126244622726015,8.796293,8.969907000000001,24.884199999999993,209.01555555556035
2023-04-28 07:57:42,53.833915000000005,0.08680600000000016,0.5571401234377434,6.828704999999999,8.506948999999999,28.067199999999985,209.06666666667147
2023-04-28 08:00:40,77.77777499999999,-0.02893399999999957,,5.613429,8.304393,32.98609999999999,209.1161111111159
2023-04-28 08:03:45,37.080439999999996,0.2314809999999996,0.8817179533917908,7.494213,9.490742000000001,24.884299999999996,209.1675000000048
2023-04-28 08:06:41,38.35359,1.0995370000000007,1.1423899185369473,8.449074,8.535877,26.33110000000002,209.21638888889368
2023-04-28 08:09:41,45.081019999999995,1.273148,1.137978098988083,8.622688,8.36227,27.199099999999987,209.2663888888937
2023-04-28 08:12:40,38.10764,0.7233799999999997,1.043617779362707,8.217593,8.940973,26.620400000000018,209.3161111111159
2023-04-28 08:15:41,37.340855,1.0995369999999998,1.128222209766863,8.333338000000001,8.391200999999999,25.75229999999999,209.36638888889368
2023-04-28 08:18:40,39.16377,0.9259259999999996,1.0640503630103981,8.304403,8.593747,26.331000000000017,209.4161111111159
2023-04-28 08:21:40,45.081014999999994,1.1284720000000004,1.0844879618674537,8.304402,8.21759,27.198999999999984,209.4661111111159
2023-04-28 08:24:41,42.49132,0.6076390000000007,0.9450484347319916,7.783567,8.564817999999999,26.62039999999999,209.5163888888937
2023-04-28 08:27:41,43.77893,0.8391209999999996,1.0284080902898596,7.667821999999999,8.072921000000001,26.04169999999999,209.5663888888937
2023-04-28 08:30:40,43.532979999999995,0.7233799999999997,0.9965141658164083,7.783562,8.391202,26.620400000000018,209.6161111111159
2023-04-28 08:33:38,40.97222,0.7233799999999997,0.9845512031273858,7.667821999999999,8.246531999999998,26.909699999999987,209.66555555556036
2023-04-28 08:36:41,38.35359,0.9837960000000008,1.0682537031069077,8.043982,8.217596,26.331099999999992,209.7163888888937
2023-04-28 08:39:40,39.930555,0.7523150000000003,1.0382815419822822,7.870373,8.506948,27.488399999999984,209.76611111111592
2023-04-28 08:42:40,36.83449,1.1284720000000004,1.0544834712818705,8.101848,7.9571760000000005,26.620400000000018,209.81611111111593
2023-04-28 08:45:41,39.16377,1.0127310000000005,1.1109307467996279,8.304394000000002,8.506943,26.909700000000015,209.8663888888937
2023-04-28 08:48:41,33.723960000000005,1.0416660000000002,1.0416689999781532,8.217588000000001,8.217592,26.620300000000015,209.91638888889372
2023-04-28 08:51:40,41.478584999999995,1.0995369999999998,1.0703387115331606,8.391207999999999,8.333331,27.488400000000013,209.96611111111594
2023-04-28 08:54:42,45.587385,1.1574080000000002,1.0834605346918549,8.217593,8.072914999999998,26.620400000000018,210.01666666667148
2023-04-28 08:57:44,40.162035,0.7233799999999997,0.9965141658164083,7.841432999999999,8.449073,26.90979999999999,210.06722222222703
2023-04-28 09:00:40,36.328125,0.8391200000000003,1.0284031142643222,7.696757000000001,8.101847,26.04170000000002,210.1161111111159
2023-04-28 09:03:40,39.65567,1.0416670000000003,1.0703437488044631,8.159723,8.217596,26.909700000000015,210.16611111111592
2023-04-28 09:06:42,38.628475,0.8391200000000003,1.0537046190752075,7.957178,8.420138,26.04159999999999,210.21666666667147
2023-04-28 09:09:42,35.27199,0.9837959999999999,1.0544804207972949,7.986113,8.130787,26.04169999999999,210.26666666667148
2023-04-28 09:12:38,35.807294999999996,1.1284720000000004,1.1139443808342988,8.304398,8.275466,26.909699999999987,210.31555555556037
2023-04-28 09:15:41,44.83507,1.157407,1.1134405803706973,8.391208,8.304400999999999,27.488399999999984,210.3663888888937
2023-04-28 09:18:41,36.820025,1.070602,1.0850076841792886,8.188654,8.217592,26.909699999999987,210.41638888889372
2023-04-28 09:21:40,35.792825,1.0416660000000002,1.11243651965621,8.362268,8.506941999999999,26.04169999999999,210.46611111111594
2023-04-28 09:24:40,36.83449,1.1574080000000002,1.0985240301814843,8.449074,8.333336,26.04169999999999,210.51611111111595
2023-04-28 09:27:40,45.587385,1.3020839999999998,1.1355181739893068,8.564814,8.24653,26.909699999999987,210.56611111111596
2023-04-28 09:30:41,35.546875,0.9548610000000002,1.0528914031483283,8.188654,8.391203,26.33099999999999,210.61638888889374
2023-04-28 09:33:40,35.546875,1.0416670000000003,1.0703437488044631,8.304394,8.362267,26.04159999999999,210.66611111111595
2023-04-28 09:36:40,35.27199,1.070601,1.056070453878358,8.362268,8.333337,26.331099999999992,210.71611111111596
2023-04-28 09:40:02,46.12269,1.4178230000000003,1.1205493250587664,8.506948,7.957174999999999,26.620300000000015,210.77222222222707
2023-04-28 09:42:41,41.739000000000004,0.8391209999999996,1.0910176781247285,7.9861130000000005,8.535882,27.488400000000013,210.81638888889373
2023-04-28 09:45:40,37.35532499999999,0.8391200000000003,1.0156174143943375,7.696757000000001,8.072917,27.199100000000016,210.86611111111594
2023-04-28 09:48:40,37.35532499999999,0.9548610000000002,1.0798429303091504,8.043977000000002,8.304396,26.33110000000002,210.91611111111595
2023-04-28 09:51:38,46.3831,1.1574080000000002,1.0834605346918549,8.217593,8.072914999999998,27.777799999999985,210.9655555555604
2023-04-28 09:54:40,35.82176,0.868055,1.0189266441202367,7.957178000000001,8.275463,26.33099999999999,211.01611111111595
2023-04-28 09:57:41,35.561345,1.0127310000000005,1.097248388733961,8.130788,8.304397,25.46289999999999,211.06638888889373
2023-04-28 10:00:42,35.300925,1.1284720000000004,1.0695584543630174,8.362268,8.246526,25.75229999999999,211.1166666666715
2023-04-28 10:03:42,47.16435,1.4467590000000001,1.1500576787132573,8.535884,7.986115,27.488400000000013,211.16666666667152
2023-04-28 10:06:40,38.90336,0.9548610000000002,1.0528914031483283,8.275464,8.478013,26.90979999999999,211.21611111111596
2023-04-28 10:09:40,36.574075,1.0416670000000003,1.0844954525274342,8.188654,8.275466999999999,26.331000000000017,211.26611111111598
2023-04-28 10:12:41,38.91782499999999,1.0995369999999998,1.085005188476308,8.420143,8.391206,26.04169999999999,211.31638888889375
2023-04-28 10:15:42,42.520250000000004,1.070601,1.1134425553881666,8.362268,8.449077,27.488400000000013,211.36666666667153
2023-04-28 10:18:40,39.684610000000006,1.0416659999999993,1.012458409118162,8.246523,8.188657000000001,25.463000000000022,211.41611111111598
2023-04-28 10:21:40,41.739000000000004,1.0127309999999996,1.0834620146466298,8.275463,8.420141999999998,26.620299999999986,211.466111111116
2023-04-28 10:24:40,37.615745000000004,1.0416660000000002,1.0985229238370622,8.246528,8.362272,26.04169999999999,211.516111111116
2023-04-28 10:27:40,46.3831,1.0127319999999997,1.097253662582032,8.101848,8.275466,27.488499999999988,211.56611111111602
2023-04-28 10:30:38,39.670135,0.9548609999999993,0.9835127697449744,7.8993079999999996,7.957177,26.04169999999999,211.61555555556046
2023-04-28 10:33:41,44.328705,0.9259259999999996,1.0903399411125838,8.101852999999998,8.449077,26.620299999999986,211.6663888888938
2023-04-28 10:36:40,44.57465,1.070602,1.141409412799592,8.333338,8.478006,27.199099999999987,211.71611111111602
2023-04-28 10:39:41,43.026615,1.0416659999999993,1.1124365196562103,8.478012999999999,8.622687,27.199100000000016,211.7663888888938
2023-04-28 10:42:40,47.4103,1.0995369999999998,1.1139418763647653,8.362273,8.391206,26.909699999999987,211.81611111111602
2023-04-28 10:45:40,37.340860000000006,1.0127319999999997,1.0695585265471845,8.275464,8.391202,26.04170000000002,211.86611111111603
2023-04-28 10:48:42,39.42419,1.157407,1.128227176666148,8.420138,8.362271,26.620400000000018,211.91666666667157
2023-04-28 10:51:40,42.7662,1.0127310000000005,1.1109307467996279,8.304398,8.506947,27.777800000000013,211.96611111111602
2023-04-28 10:54:41,38.65741,1.0127310000000005,1.0834620146466316,8.072918,8.217597,25.75230000000002,212.0163888888938
2023-04-28 10:57:42,38.642939999999996,1.0995369999999998,1.1282222097668606,8.478012999999999,8.535876,26.04169999999999,212.06666666667158
2023-04-28 11:00:41,47.135414999999995,1.273148,1.1222651143651936,8.535878,8.24653,26.33099999999999,212.1163888888938
2023-04-28 11:03:40,45.326965,0.868055,1.1205510073638694,8.188658,8.738423000000001,27.199099999999987,212.166111111116
2023-04-28 11:06:40,47.670715,1.0127319999999997,1.1109312786239827,8.188658,8.391206,26.909700000000015,212.21611111111602
2023-04-28 11:09:39,46.875,1.0127319999999997,1.124504009006477,8.333338,8.564816,27.488399999999984,212.26583333333824
2023-04-28 11:12:40,46.88947,1.0416669999999995,1.1124370420548286,8.391207999999999,8.535881,28.356499999999983,212.31611111111602
2023-04-28 11:15:40,52.03993,1.1284720000000004,1.1284720000003732,8.362268,8.362265999999998,27.777799999999985,212.36611111111603
2023-04-28 11:18:41,43.532985,0.9259259999999996,1.0640549390003562,8.159718000000002,8.449072000000001,27.488399999999984,212.4163888888938
2023-04-28 11:21:40,45.833330000000004,1.157407,1.171814969129404,8.506948,8.535881,27.199100000000016,212.46611111111602
2023-04-28 11:24:40,46.108215,1.0995369999999998,1.1564394767326407,8.391207999999999,8.506941000000001,26.620299999999986,212.51611111111603
2023-04-28 11:27:40,45.862269999999995,0.8101849999999997,1.0858178075487275,8.159718,8.767363,27.488400000000013,212.56611111111604
2023-04-28 11:30:40,47.64178,1.0995369999999998,1.1282271253665335,8.188658,8.246531,27.198999999999984,212.61611111111606
2023-04-28 11:33:40,46.108215,1.0416669999999995,1.1124370420548266,8.420138,8.564810999999999,26.909700000000015,212.66611111111607
2023-04-28 11:36:41,43.518519999999995,0.9259259999999996,1.10333799542374,8.391207999999999,8.767361999999999,27.488500000000016,212.71638888889385
2023-04-28 11:39:41,50.217015,1.070602,1.155233673520537,8.420143,8.593751,28.35650000000001,212.76638888889386
2023-04-28 11:42:41,43.7934,0.8391200000000003,1.0662263776612595,8.101847,8.593747,27.488399999999984,212.81638888889387
2023-04-28 11:45:41,46.339695000000006,0.9837960000000008,1.1222638501271742,8.333332,8.622685999999998,27.198999999999984,212.86638888889388
2023-04-28 11:48:38,50.99826,1.186343,1.1274825297668478,8.564817999999999,8.449075,28.35650000000001,212.91555555556056
2023-04-28 11:51:40,43.012155,0.8391199999999994,1.1276213119954268,8.246523,8.883103,26.62039999999999,212.9661111111161
2023-04-28 11:54:40,43.793405,1.070601,1.141408890988654,8.449078,8.593747,27.77770000000001,213.01611111111612
2023-04-28 11:57:40,46.12269,1.1284720000000004,1.171336059058086,8.680558,8.767356,26.33099999999999,213.06611111111613
2023-04-28 12:00:42,48.162615,1.2152780000000005,1.1861097370166194,8.738424,8.680556,27.199000000000012,213.11666666667168
2023-04-28 12:03:40,46.88947,0.9548610000000002,1.1583513360604638,8.478014,8.912033000000001,27.777800000000013,213.16611111111612
2023-04-28 12:06:41,43.012155,1.0127310000000005,1.1109307467996279,8.304398,8.506947,27.488399999999984,213.2163888888939
2023-04-28 12:09:40,47.135414999999995,1.070601,1.141408890988654,8.680558,8.825227,27.777799999999985,213.26611111111612
2023-04-28 12:12:40,52.271415000000005,1.157407,1.1861042765855576,8.651622999999999,8.709485999999998,29.803200000000004,213.31611111111613
2023-04-28 12:15:41,43.012155,0.868055,1.0577059193766707,8.246528000000001,8.651623,27.488400000000013,213.3663888888939
2023-04-28 12:18:41,47.64178,1.2442129999999993,1.2002894244842517,8.796293,8.709489999999999,27.488399999999984,213.41638888889392
2023-04-28 12:21:41,47.149885,1.0995369999999998,1.156444314022041,8.680558000000001,8.796301,27.777799999999985,213.46638888889393
2023-04-28 12:24:42,44.8206,0.8391200000000003,1.0910170823977856,8.304397999999999,8.854168,27.488400000000013,213.5166666666717
2023-04-28 12:27:38,44.574655,1.070602,1.0992831564874896,8.362268,8.420136,26.62039999999999,213.5655555555606
2023-04-28 12:30:40,44.560185000000004,0.9837959999999999,1.16174229066865,8.478007999999999,8.854161999999999,27.488500000000016,213.61611111111614
2023-04-28 12:33:40,46.614580000000004,1.0995370000000007,1.184224217252524,8.680554,8.854167,28.645800000000037,213.66611111111615
2023-04-28 12:36:41,44.56019,1.070602,1.0850027283282921,8.449078,8.478006,27.488400000000013,213.71638888889393
2023-04-28 12:39:41,43.778935,1.0995370000000007,1.1979571347820661,8.767364,8.969907,28.64580000000001,213.76638888889394
2023-04-28 12:42:40,41.98495,1.2152779999999996,1.18610465469426,8.85417,8.796292000000001,26.331099999999992,213.81611111111616
2023-04-28 12:45:41,50.99826,1.3020830000000005,1.182568922121658,8.825228000000001,8.593744999999998,29.224500000000035,213.86638888889394
2023-04-28 12:48:42,44.53125,0.8680560000000002,1.0704440179325587,8.159723,8.593747,27.488399999999984,213.91666666667172
2023-04-28 12:51:41,45.847804999999994,0.9548610000000002,1.119511626749153,8.333337,8.680556,26.909700000000015,213.96638888889393
2023-04-28 12:54:40,47.395835,0.9548610000000002,1.0931616234277264,8.391202,8.680551000000001,28.067099999999982,214.01611111111615
2023-04-28 12:57:40,47.887730000000005,0.7233790000000004,1.0667460730067262,8.188657,8.969908,28.64590000000001,214.06611111111616
2023-04-28 13:00:40,45.3125,1.070602,1.1274821149176488,8.333338000000001,8.449076,27.199099999999987,214.11611111111617
2023-04-28 13:03:40,46.889465,1.0127319999999997,1.1646325914098146,8.449078,8.767356,28.067099999999982,214.16611111111618
2023-04-28 13:06:38,52.300345,1.070602,1.1552336735205384,8.449072999999999,8.622681,29.22459999999998,214.21555555556063
2023-04-28 13:09:40,45.833330000000004,0.8680559999999993,1.0704440179325583,8.246528,8.680552,27.777800000000013,214.26611111111617
2023-04-28 13:12:40,43.012155,0.9548610000000002,1.119511626749153,8.391207999999999,8.738427,26.909699999999987,214.3161111111162
2023-04-28 13:15:40,44.56019,1.0416659999999993,1.126244622726015,8.564813,8.738427,27.488500000000016,214.3661111111162
2023-04-28 13:18:41,48.668985,0.9548610000000002,1.1325448119104808,8.506948000000001,8.883097,28.64580000000001,214.41638888889398
2023-04-28 13:21:41,44.03935,0.9837959999999999,1.0954657701533341,8.333333,8.564817,27.488399999999984,214.466388888894
2023-04-28 13:24:40,46.339695000000006,1.1284720000000004,1.1854004646794547,8.738428,8.854166,28.356499999999983,214.5161111111162
2023-04-28 13:27:40,47.916665,1.157407,1.200291304787134,8.709488,8.796301,27.488400000000013,214.56611111111621
2023-04-28 13:30:41,49.71065,1.0995369999999998,1.1703894089911202,8.738424,8.883107,28.067199999999985,214.616388888894
2023-04-28 13:33:42,45.081019999999995,1.070601,1.141408890988654,8.449078,8.593747,27.777799999999985,214.66666666667177
2023-04-28 13:36:41,46.629055,1.070601,1.155233147503858,8.651618000000001,8.825227,27.777800000000013,214.716388888894
2023-04-28 13:39:40,49.971064999999996,1.3020830000000005,1.1825689221216586,8.796298,8.564815,28.35650000000001,214.7661111111162
2023-04-28 13:42:42,46.06481,0.868055,1.1081443402539664,8.478012999999999,8.998838,28.356499999999983,214.81666666667175
2023-04-28 13:45:40,46.09375,1.0995369999999998,1.1703846088042151,8.391202999999999,8.535876,27.488400000000013,214.8661111111162
2023-04-28 13:48:40,46.875,0.9259259999999996,1.1544610590066378,8.362268,8.854162,28.356499999999983,214.9161111111162
2023-04-28 13:51:41,46.354165,1.070602,1.1689490660393045,8.391207999999999,8.593746,27.488499999999988,214.966388888894
2023-04-28 13:54:48,49.9566,1.0127319999999997,1.1513536710892736,8.478007999999999,8.767356,26.620400000000018,215.01833333333843
2023-04-28 13:57:40,51.25868,0.8969909999999999,1.1376046660148569,8.449078,8.969907,29.51389999999998,215.06611111111621
2023-04-28 14:00:42,44.791669999999996,0.9837959999999999,1.122263850127175,8.362268,8.651622,28.64580000000001,215.11666666667176
2023-04-28 14:03:41,49.69618,1.157407,1.214360331979795,8.651622999999999,8.767365999999999,28.64579999999998,215.16638888889398
2023-04-28 14:06:40,52.53183,1.273148,1.1535364064558973,8.825232999999999,8.593744999999998,28.06710000000001,215.2161111111162
2023-04-28 14:09:42,47.381365,0.868055,1.1081443402539664,8.449078,8.969902999999999,28.64580000000001,215.26666666667174
2023-04-28 14:12:41,46.325230000000005,0.9548609999999993,1.132549301429882,8.420138,8.796297000000001,27.199099999999987,215.31638888889395
2023-04-28 14:15:42,53.55903,1.1284729999999996,1.1571663613701353,8.709492999999998,8.76736,28.93519999999998,215.36666666667173
2023-04-28 14:18:40,46.875,0.8680559999999993,1.1081492294199353,8.246528,8.767362,28.067200000000014,215.41611111111618
2023-04-28 14:21:41,50.47743,1.0416670000000003,1.1535410891430513,8.564813000000001,8.796295999999998,28.64590000000001,215.46638888889396
2023-04-28 14:24:38,47.887730000000005,0.8391209999999996,1.163574434519908,8.246533,8.969912,28.64580000000001,215.51555555556064
2023-04-28 14:27:40,47.902195000000006,0.8969909999999999,1.1500544078324342,8.304403,8.854161999999999,29.224499999999978,215.5661111111162
2023-04-28 14:30:41,50.998265,1.1284729999999996,1.1854009813571615,8.593753,8.709489999999999,28.93520000000001,215.61638888889397
2023-04-28 14:34:02,49.971064999999996,0.7523140000000001,1.1084955673121106,8.217597000000001,9.027783,28.935100000000006,215.6722222222273
2023-04-28 14:36:40,46.600115,0.8101849999999997,1.1218111826845967,8.130787000000002,8.825232,27.777800000000013,215.7161111111162
2023-04-28 14:39:42,55.36748,1.157407,1.1861091962540984,8.622686999999999,8.68056,29.803300000000007,215.76666666667174
2023-04-28 14:42:41,48.66898,0.8101849999999997,1.0978863013082698,8.130787999999999,8.767363,27.488499999999988,215.81638888889395
2023-04-28 14:45:41,52.025465,1.157407,1.1718149691294042,8.738427999999999,8.767361,28.93520000000001,215.86638888889397
2023-04-28 14:48:41,47.135419999999996,0.8391209999999996,1.0786607190934636,8.391203,8.912032,28.35650000000001,215.91638888889398
2023-04-28 14:51:40,48.394095,0.9548610000000002,1.183827664658872,8.535878,9.027777,29.513900000000007,215.9661111111162
2023-04-28 14:55:02,50.694445,0.9548610000000002,1.158355765949552,8.593748000000001,9.027777,28.64580000000001,216.0222222222273
2023-04-28 14:57:18,47.887735,0.9259259999999996,1.10333799542374,8.333338,8.709492000000001,27.488400000000013,216.0600000000051
2023-04-28 14:57:41,47.902204999999995,0.9259259999999996,1.077243656772004,8.391207999999999,8.709492000000001,28.93520000000001,216.06638888889398
2023-04-28 15:00:40,46.875,0.9259259999999996,1.1544610590066378,8.564817999999999,9.056712000000001,28.06710000000001,216.1161111111162
2023-04-28 15:03:38,48.408564999999996,1.070602,1.1825685839557527,8.796298,9.027776,27.488400000000013,216.16555555556064
2023-04-28 15:06:40,52.77778,0.9548610000000002,1.1964421897614803,8.506948000000001,9.027777,30.092600000000004,216.2161111111162
2023-04-28 15:09:41,46.600115,0.9837959999999999,1.148675660356151,8.391202999999999,8.738427,28.35650000000001,216.26638888889397
2023-04-28 15:12:41,48.668985,1.070602,1.2095141822528377,8.680558000000001,8.969906,28.93519999999998,216.31638888889398
2023-04-28 15:15:40,50.99826,1.0127309999999996,1.1778239016325693,8.680558000000001,9.027777,28.935100000000006,216.3661111111162
2023-04-28 15:18:41,55.33854,1.157407,1.2283248538808873,8.622688,8.767361,30.671400000000006,216.41638888889398
2023-04-28 15:21:40,47.62731,0.9259259999999996,1.1290695773279096,8.449078,8.883102000000001,28.93520000000001,216.4661111111162
2023-04-28 15:24:40,47.62731,1.0416659999999993,1.1937454562612286,8.709493,9.027777,28.64579999999998,216.5161111111162
2023-04-28 15:27:40,54.60069,1.0995369999999998,1.2115962178811184,8.738427999999999,8.969911,29.22460000000001,216.56611111111621
2023-04-28 15:30:42,50.723380000000006,0.9837959999999999,1.1355141477314536,8.449078,8.767361999999999,30.092600000000004,216.61666666667176
2023-04-28 15:33:41,54.615165000000005,1.2152779999999996,1.1861097370166183,8.767358,8.70949,29.224499999999978,216.66638888889398
2023-04-28 15:36:41,49.71065,0.8391200000000003,1.115493263854364,8.362268,8.969908,28.93520000000001,216.716388888894
2023-04-28 15:39:41,47.64178,0.9548610000000002,1.1325448119104808,8.506948000000001,8.883097,29.803200000000004,216.766388888894
2023-04-28 15:42:38,55.092595,1.2152779999999996,1.2007518836543611,8.738427999999999,8.709489999999999,29.803200000000004,216.81555555556068
2023-04-28 15:45:42,50.217015,0.8391200000000003,1.115493263854364,8.072917,8.680557,29.803200000000004,216.8666666666718
2023-04-28 15:48:41,47.887730000000005,0.9259259999999996,1.1418087023801684,8.449072999999999,8.912037,29.22460000000001,216.916388888894
2023-04-28 15:51:40,57.14699,1.1284729999999996,1.1993585032930698,8.680553,8.825230000000001,30.960700000000003,216.96611111111622
2023-04-28 15:54:40,51.779515,0.8391200000000003,1.1154932638543633,8.101847,8.709487,29.22459999999998,217.01611111111623
2023-04-28 15:57:41,50.47743,0.8969899999999997,1.1124661456076517,8.478007000000002,8.940977,29.513800000000003,217.066388888894
2023-04-28 16:00:40,51.99653,0.9259259999999996,1.1544654184957712,8.478007999999999,8.969912,28.935100000000006,217.11611111111623
2023-04-28 16:03:41,52.792245,1.070602,1.1825732730731122,8.651618,8.883106,29.803200000000004,217.166388888894
2023-04-28 16:06:40,51.73611,0.7233799999999997,1.0896148660289444,8.275462999999998,9.114583,29.513900000000007,217.21611111111622
2023-04-28 16:09:40,48.42303,0.9548609999999993,1.0931616234277257,8.246528,8.535877000000001,28.93520000000001,217.26611111111623
2023-04-28 16:12:41,49.94213,0.8969909999999999,1.1250762490115762,8.449072999999999,8.940971999999999,28.64590000000001,217.316388888894
2023-04-28 16:15:40,55.627894999999995,1.0416670000000003,1.1804398198989383,8.564813000000001,8.854166,30.092600000000004,217.36611111111623
2023-04-28 16:18:40,51.50463,0.8680559999999993,1.108144928728598,8.333338,8.854162,29.224500000000006,217.41611111111624
2023-04-28 16:21:39,49.69618,0.9259259999999996,1.1795327940774583,8.506948000000001,9.056712000000001,29.513900000000007,217.46583333333845
2023-04-28 16:24:40,48.40857,0.9548610000000002,1.1711300610984212,8.622688,9.085647,28.64580000000001,217.51611111111623
2023-04-28 16:27:40,54.07986,0.9259259999999996,1.167037869829888,8.535878,9.056712000000001,29.224500000000006,217.56611111111624
2023-04-28 16:30:40,47.62731,0.8680559999999993,1.1328807622536394,8.246528,8.825232,28.93519999999998,217.61611111111625
2023-04-28 16:33:17,48.40856,0.9837959999999999,1.1876202414967416,8.622688,9.056712000000001,28.356499999999983,217.65972222222737
2023-04-28 16:33:41,48.40856,0.9837959999999999,1.16174229066865,8.680558000000001,9.056712000000001,28.93520000000001,217.66638888889403
2023-04-28 16:36:40,56.13426,1.273148,1.2143609118193446,8.825232999999999,8.709495,30.960700000000003,217.71611111111625
2023-04-28 16:39:41,48.683445,0.868055,1.095662096341159,8.333338000000001,8.825233,28.93519999999998,217.76638888889403
2023-04-28 16:42:41,50.462965,0.9837959999999999,1.1747259118220323,8.506948000000001,8.912042,28.93520000000001,217.81638888889404
2023-04-28 16:45:40,49.435765,0.868055,1.1328801650306521,8.478007999999999,9.056712999999998,28.93520000000001,217.86611111111625
2023-04-28 16:48:40,49.94213,1.1284719999999995,1.1571658529302282,8.506943,8.564810999999999,27.777800000000013,217.91611111111627
2023-04-28 16:51:41,52.53183,1.0995369999999998,1.156444314022041,8.622683,8.738426,29.513900000000007,217.96638888889404
2023-04-28 16:54:40,50.47743,0.8969899999999997,1.1500581077196659,8.391202999999999,8.940973,29.224500000000006,218.01611111111626
2023-04-28 16:57:40,47.916665,1.0127309999999996,1.1109260373054952,8.362273,8.564812,28.06710000000001,218.06611111111627
2023-04-28 17:00:40,48.929395,1.0995369999999998,1.1703846088042138,8.622683,8.767356,29.22459999999998,218.11611111111628
2023-04-28 17:03:41,54.07986,1.1284719999999995,1.171336059058085,8.651622999999999,8.738420999999999,29.803200000000004,218.16638888889406
2023-04-28 17:06:41,46.643519999999995,0.9837959999999999,1.108912434686482,8.420143,8.680557,27.77770000000001,218.21638888889407
2023-04-28 17:09:40,47.4103,0.9548609999999993,1.1454978920750043,8.478007999999999,8.883107,28.35650000000001,218.2661111111163
2023-04-28 17:12:40,47.902204999999995,1.0127309999999996,1.1379795673051658,8.535878,8.796297000000001,28.93520000000001,218.3161111111163
2023-04-28 17:15:42,49.450235,0.9259259999999996,1.10333799542374,8.304403,8.680557,27.777800000000013,218.36666666667185
2023-04-28 17:18:40,48.423035,0.8101849999999997,1.0978863013082691,8.246528,8.883102999999998,29.224500000000006,218.4161111111163
2023-04-28 17:21:40,46.88947,0.8680560000000002,1.0704440179325587,8.217593,8.651617,28.06710000000001,218.4661111111163
2023-04-28 17:24:41,51.533564999999996,1.1574079999999993,1.1574049999953622,8.622688,8.622679999999999,28.35650000000001,218.51638888889408
2023-04-28 17:28:01,46.12269,0.8680560000000002,1.0704440179325587,8.275462999999998,8.709487,27.77770000000001,218.57194444444963
2023-04-28 17:30:41,46.368635,0.9259259999999996,1.1290695773279091,8.217593,8.651617,28.64579999999998,218.61638888889408
2023-04-28 17:33:40,45.862269999999995,1.0416669999999995,1.1670407715645903,8.535878,8.796301,26.909699999999987,218.6661111111163
2023-04-28 17:36:40,52.82118,1.1284729999999996,1.1713414503869404,8.506943,8.59375,28.64590000000001,218.7161111111163
2023-04-28 17:39:38,44.314235,0.9259259999999996,1.10333799542374,8.304397999999999,8.680552,26.62039999999999,218.76555555556075
2023-04-28 17:42:41,45.587385,0.8969899999999997,1.0869845091593562,8.275466999999999,8.680557,26.909700000000015,218.8163888888941
2023-04-28 17:45:41,44.60359,0.9548609999999993,1.1325448119104804,8.449078,8.825227,27.488399999999984,218.8663888888941
2023-04-28 17:48:40,46.383105,0.9548609999999993,1.1454978920750043,8.564813,8.969912,28.356400000000008,218.91611111111632
2023-04-28 17:51:17,42.795135,0.9837959999999999,1.0682489633118935,8.449078,8.622682000000001,27.199099999999987,218.95972222222744
2023-04-28 17:51:41,42.7662,1.0127309999999996,1.0834572299609053,8.391207999999999,8.535877000000001,27.199099999999987,218.9663888888941
2023-04-28 17:54:40,48.177080000000004,1.070602,1.155233673520537,8.593748000000001,8.767356,27.777799999999985,219.01611111111632
2023-04-28 17:57:40,43.793405,1.070601,1.1134376828283767,8.506948,8.593747,25.75229999999999,219.06611111111633
2023-04-28 18:00:41,44.574655,1.1574080000000002,1.1861097044862434,8.767364,8.825236,27.199099999999987,219.1163888888941
2023-05-02 07:06:41,41.75347,1.0995369999999998,1.0850102332162435,8.130784,8.101857,26.04170000000002,219.1163888888941
2023-05-02 07:09:42,37.90509,1.0995369999999998,1.0254991496419803,8.015044,7.870367,25.462999999999994,219.1666666666719
2023-05-02 07:12:17,37.12384,1.070602,1.056070949343554,8.159724,8.130792,24.884299999999996,219.20972222222744
2023-05-02 07:12:41,36.082175,1.0995369999999998,1.0995394999615666,8.159724,8.159727,24.016199999999998,219.2163888888941
2023-05-02 07:15:40,37.90509,1.2442130000000002,1.1399398165494086,8.709494,8.506941,24.594899999999996,219.26611111111632
2023-05-02 07:18:41,37.876155,1.1574080000000002,1.0985240301814843,8.564814,8.449076,24.594899999999996,219.3163888888941
2023-05-02 07:21:41,42.53472,1.2442130000000002,1.0772417006902133,8.535884,8.217591,27.777799999999985,219.3663888888941
2023-05-02 07:24:41,41.75347,1.157407,1.1861091962540984,8.593748,8.651620999999999,24.884299999999996,219.41638888889412
2023-05-02 07:27:37,39.945025,1.0127309999999996,1.151353126434424,8.506943,8.796292000000001,26.62039999999999,219.465277777783
2023-05-02 07:30:41,43.56192,1.0127319999999997,1.1109265691283459,8.535882999999998,8.738420999999999,26.909700000000015,219.5163888888941
2023-05-02 07:33:40,49.739585000000005,1.0995369999999998,1.156444314022041,8.478007999999999,8.593751,27.199099999999987,219.56611111111633
2023-05-02 07:36:41,44.34317,0.9837959999999999,1.1355141477314536,8.564813,8.883097,27.488400000000013,219.6163888888941
2023-05-02 07:39:40,46.383105,1.0127309999999996,1.137979567305165,8.651618,8.912037,27.77770000000001,219.66611111111632
2023-05-02 07:42:40,49.739585,1.3310180000000003,1.1960887775173934,8.969908,8.70949,28.356499999999983,219.71611111111633
2023-05-02 07:45:42,38.411455000000004,0.7523149999999994,1.0736944616167632,8.333333,9.056708,27.488400000000013,219.76666666667188
2023-05-02 07:48:40,40.97222,0.983797,1.1222597993989045,8.246533,8.535876,27.488499999999988,219.81611111111633
2023-05-02 07:51:40,71.64352,-0.17361200000000032,,5.353005,8.015047000000001,34.72219999999999,219.86611111111634
2023-05-02 07:54:40,64.655675,-0.14467600000000047,,5.266198999999999,8.969905,34.432799999999986,219.91611111111635
2023-05-02 07:58:02,42.7662,0.8391200000000003,1.0786601278853118,8.246528,8.767358000000002,27.777800000000013,219.97222222222746
2023-05-02 08:00:40,44.068290000000005,1.0127319999999997,1.0695585265471845,8.304403,8.420141000000001,27.199099999999987,220.01611111111635
2023-05-02 08:03:41,47.65625,1.0127309999999996,1.110930746799627,8.304397999999999,8.506947,28.64580000000001,220.06638888889412
2023-05-02 08:06:38,50.998265,1.0416670000000003,1.0844905833079155,8.101852999999998,8.188655999999998,28.06710000000001,220.1155555555608
2023-05-02 08:09:41,48.943870000000004,0.7523150000000003,1.0501602849767449,7.841432999999999,8.506948,27.777799999999985,220.16638888889415
2023-05-02 08:12:40,43.7934,0.9837959999999999,1.0682537031069081,8.101848,8.275462000000001,28.64580000000001,220.21611111111636
2023-05-02 08:15:42,50.24595,1.273148,1.1379780989880823,8.535883,8.275465,27.777799999999985,220.2666666666719
2023-05-02 08:18:41,48.423035,0.7523150000000003,1.0382815419822822,7.928242999999999,8.564817999999999,28.93519999999998,220.31638888889412
2023-05-02 08:21:40,43.012155,0.9259259999999996,1.0640549390003562,7.928242999999999,8.217597,26.620400000000018,220.36611111111634
2023-05-02 08:24:40,53.35648,1.0416660000000002,1.0703432396696497,8.188657,8.246531,28.06710000000001,220.41611111111635
2023-05-02 08:27:41,48.423035,0.78125,0.9948461712192733,7.7256920000000004,8.188662,28.06710000000001,220.46638888889413
2023-05-02 08:30:40,55.135995,1.0416670000000003,1.0844905833079155,8.130787,8.21759,29.513900000000007,220.51611111111635
2023-05-02 08:33:40,46.3831,0.7233790000000004,0.9965135465969817,7.783562,8.391203,28.93520000000001,220.56611111111636
2023-05-02 08:36:40,50.766785,0.9548610000000002,1.0931616234277255,8.101852000000001,8.391200999999999,30.092600000000004,220.61611111111637
2023-05-02 08:39:41,51.012730000000005,0.8969909999999999,1.0869850775179428,8.246533,8.651622,30.3819,220.66638888889415
2023-05-02 08:42:40,46.889465,0.9837959999999999,1.1355187115439038,8.275458,8.593752,29.513900000000007,220.71611111111636
2023-05-02 08:45:38,48.423035,1.070602,1.1825685839557527,8.506944,8.738422,28.645899999999983,220.7655555555608
2023-05-02 08:48:43,44.574655,1.0995369999999998,1.0995394999615666,8.333334,8.333337,27.777799999999985,220.8169444444497
2023-05-02 08:51:41,50.01447,1.3020830000000005,1.1670391360856682,8.535878,8.275465,28.35650000000001,220.86638888889414
2023-05-02 08:54:41,44.03935,1.0127310000000005,1.1109307467996279,8.159718,8.362267,27.488399999999984,220.91638888889415
2023-05-02 08:58:01,50.4919,1.1284729999999996,1.084488448788684,8.246533,8.15972,28.64590000000001,220.9719444444497
2023-05-02 09:00:41,47.65625,0.7523140000000001,1.0501555682832209,7.841437,8.506943,28.93519999999998,221.01638888889414
2023-05-02 09:03:40,46.12269,0.9548610000000002,1.0798429303091504,8.188658,8.449076999999999,29.513800000000003,221.06611111111636
2023-05-02 09:06:40,47.135414999999995,1.0995369999999998,1.1423899185369484,8.535884,8.622687,28.93520000000001,221.11611111111637
2023-05-02 09:09:40,46.383105,0.868055,1.0830974799463722,8.217592999999999,8.680558,27.777799999999985,221.16611111111638
2023-05-02 09:12:40,46.383105,0.8969909999999999,1.0741161976254707,8.043978,8.420137,27.488400000000013,221.2161111111164
2023-05-02 09:15:40,50.4919,1.186343,1.1274825297668478,8.449072999999999,8.33333,29.22460000000001,221.2661111111164
2023-05-02 09:18:40,44.83507,0.78125,1.0318406950235193,8.101848,8.651618,28.06710000000001,221.3161111111164
2023-05-02 09:21:41,46.368635,1.070602,1.1134381960781543,8.333338000000001,8.420136,27.488399999999984,221.3663888888942
2023-05-02 09:24:39,44.83507,1.0416660000000002,1.0985229238370622,8.362268,8.478012,28.64580000000001,221.41583333333864
2023-05-02 09:27:40,48.958335,1.157407,1.1428784450218061,8.391202999999999,8.362265999999998,28.93519999999998,221.46611111111642
2023-05-02 09:30:40,50.506365,1.070601,1.1414136862663036,8.304398,8.449077,28.356499999999983,221.51611111111643
2023-05-02 09:33:41,46.889465,1.0995370000000007,1.1139418763647682,8.391204000000002,8.420137,28.356400000000036,221.5663888888942
2023-05-02 09:36:41,46.368635,1.157407,1.1428784450218061,8.506944,8.478007,27.777800000000013,221.61638888889422
2023-05-02 09:39:40,47.670715,1.3888889999999998,1.1909259728357284,8.680559,8.304400000000001,28.64580000000001,221.66611111111644
2023-05-02 09:42:41,45.081014999999994,0.868055,1.095662096341159,8.304398,8.796293,29.224500000000035,221.71638888889422
2023-05-02 09:45:40,47.670715,1.157407,1.1282271766661467,8.304398,8.246531000000001,28.356499999999983,221.76611111111643
2023-05-02 09:48:42,46.643519999999995,1.0995369999999998,1.1282271253665335,8.333334,8.391207,28.35650000000001,221.81666666667198
2023-05-02 09:51:41,52.03993,1.186343,1.1274825297668478,8.478014,8.362271,28.93519999999998,221.8663888888942
2023-05-02 09:54:42,44.83507,1.0127310000000005,1.0834620146466294,8.217588000000001,8.362267,27.488400000000013,221.91666666667197
2023-05-02 09:57:40,47.149885,1.0416660000000002,1.1262446227260148,8.304398,8.478012,28.06710000000001,221.96611111111642
2023-05-02 10:00:40,46.90393,1.1574080000000002,1.0985188498525293,8.420144,8.304396,28.64580000000001,222.01611111111643
2023-05-02 10:03:37,52.806715,1.1863419999999998,1.1571658195859809,8.391202999999999,8.333331,29.224500000000006,222.0652777777831
2023-05-02 10:06:40,46.889465,0.9259259999999996,1.0640549390003562,8.043978,8.333331999999999,27.777800000000013,222.11611111111645
2023-05-02 10:09:40,48.162620000000004,0.9259259999999996,1.0772436567720032,8.159723,8.478007,28.64590000000001,222.16611111111646
2023-05-02 10:12:41,53.067130000000006,1.186343,1.0972492852072142,8.420138,8.246524999999998,30.092600000000004,222.21638888889424
2023-05-02 10:15:40,46.889465,0.78125,1.019595097604625,7.783562,8.304402,28.935100000000006,222.26611111111646
2023-05-02 10:18:40,49.985535,0.9259260000000005,1.1162498799749638,8.015042000000001,8.420136,29.22459999999998,222.31611111111647
2023-05-02 10:21:17,48.958335,0.868055,1.0704478304335234,8.101847,8.535882,29.224500000000006,222.3597222222276
2023-05-02 10:21:41,47.916664999999995,0.868055,1.070443442910227,8.072917,8.506941999999999,29.22459999999998,222.36638888889425
2023-05-02 10:24:40,53.052665000000005,1.0995369999999998,1.1139418763647653,8.333338,8.362271,30.3819,222.41611111111646
2023-05-02 10:27:41,45.61632,0.9837959999999999,1.0819109977174814,8.101853,8.304397,28.64579999999998,222.46638888889424
2023-05-02 10:30:40,44.3287,1.0416660000000002,1.11243651965621,8.362268,8.506941999999999,28.93519999999998,222.51611111111646
2023-05-02 10:33:41,46.383105,0.9837959999999999,1.122263850127175,8.217592999999999,8.506947,28.06710000000001,222.56638888889424
2023-05-02 10:36:40,47.65625,1.1284719999999995,1.1428759828627437,8.362273,8.391200999999999,27.488400000000013,222.61611111111645
2023-05-02 10:39:41,51.533564999999996,1.0127309999999996,1.1379795673051658,8.188658,8.449077,29.803300000000007,222.66638888889423
2023-05-02 10:42:39,46.383105,0.8969909999999999,1.0480939230698763,7.957177999999999,8.275466999999999,28.35650000000001,222.71583333333868
2023-05-02 10:45:41,48.423035,1.0416670000000003,1.098523441870008,8.217593,8.333336,29.803200000000004,222.76638888889423
2023-05-02 10:48:44,48.697914999999995,0.8391209999999996,1.0662269643062068,7.928242999999999,8.420142,29.224500000000006,222.81722222222757
2023-05-02 10:51:40,48.220485,1.0416669999999995,1.1124370420548266,8.015048,8.159721000000001,28.64580000000001,222.86611111111645
2023-05-02 10:54:41,46.889465,0.8969909999999999,1.0869895102020777,8.159718,8.564817,28.93519999999998,222.91638888889423
2023-05-02 10:57:46,47.916664999999995,1.0127309999999996,1.1245034728573897,8.246528000000001,8.478007,28.935100000000006,222.9677777777831
2023-05-02 11:00:40,49.479164999999995,0.9259259999999996,1.0640549390003562,8.101852999999998,8.391207,28.64580000000001,223.01611111111646
2023-05-02 11:03:41,46.889465,0.8680560000000002,1.0448781459474632,8.015042999999999,8.391207,28.06710000000001,223.06638888889424
2023-05-02 11:06:41,46.12269,0.7523150000000003,1.0501561930036212,7.870373,8.535878,27.777800000000013,223.11638888889425
2023-05-02 11:09:17,47.916664999999995,0.9259259999999996,1.0373680171242,8.072913,8.304397,27.777799999999985,223.15972222222757
2023-05-02 11:09:45,46.88947,0.9259259999999996,1.0772481986564897,8.043978,8.362272,27.488499999999988,223.16750000000536
2023-05-02 11:12:40,50.78125,1.186343,1.0972492852072155,8.304397999999999,8.130785,27.488499999999988,223.21611111111648
2023-05-02 11:15:41,45.326965,0.8680559999999993,1.0319513565537788,7.986108,8.333332,28.356400000000008,223.26638888889426
2023-05-02 11:18:42,45.862269999999995,1.070602,1.113443068639442,8.159718000000002,8.246526,28.356499999999983,223.31666666667203
2023-05-02 11:21:38,48.943865,1.070602,1.1274869481266971,8.217588,8.333336,28.35650000000001,223.36555555556092
2023-05-02 11:24:40,50.766785,1.0127319999999997,1.0834625376654707,8.015048,8.159726,29.224500000000006,223.41611111111646
2023-05-02 11:27:41,46.137155,0.9259259999999996,1.0102488867328923,7.928242999999999,8.101857,28.64579999999998,223.46638888889424
2023-05-02 11:30:42,46.137155,0.868055,1.044877580132456,8.015042000000001,8.391207,28.35650000000001,223.51666666667202
2023-05-02 11:33:40,46.643519999999995,0.8969899999999997,1.0480933683674316,8.043977000000002,8.362267000000001,28.35650000000001,223.56611111111647
2023-05-02 11:36:41,52.285880000000006,1.070602,1.0992831564874896,8.101852999999998,8.159721,29.803200000000004,223.61638888889425
2023-05-02 11:39:40,45.61632,0.9548609999999993,1.0798429303091501,7.8993079999999996,8.159727,27.488499999999988,223.66611111111646
2023-05-02 11:42:41,48.162620000000004,1.070602,1.1134430686394414,8.217588,8.304396,28.067200000000014,223.71638888889424
2023-05-02 11:45:40,44.83507,1.0416659999999993,1.0985229238370602,8.333333,8.449077,27.199099999999987,223.76611111111646
2023-05-02 11:48:40,47.916664999999995,1.070601,1.1134425553881675,8.304398,8.391207,28.64579999999998,223.81611111111647
2023-05-02 11:51:40,42.520250000000004,1.0416659999999993,1.0703383285746622,7.986113,8.043977,26.909699999999987,223.86611111111648
2023-05-02 11:54:41,45.081019999999995,1.1284719999999995,1.0992831213870269,8.333333,8.275461,28.35650000000001,223.91638888889426
2023-05-02 11:57:40,47.4103,1.0127309999999996,1.0271335556840866,8.217588,8.246527,30.092599999999976,223.96611111111648
2023-05-02 12:00:38,45.081014999999994,1.0127309999999996,1.0271335556840866,8.043978,8.072917,27.777800000000013,224.01555555556092
2023-05-02 12:03:41,46.903935000000004,1.0416669999999995,1.0844905833079128,8.188658,8.275461,29.224500000000006,224.06638888889427
2023-05-02 12:06:41,49.985535,0.9548609999999993,1.0664176719518466,8.130787999999999,8.362267000000001,29.22460000000001,224.11638888889428
2023-05-02 12:09:40,43.012155,0.9259259999999996,1.037368017124201,7.957177999999999,8.188662,28.35650000000001,224.1661111111165
2023-05-02 12:12:41,43.793405,0.9548610000000002,1.0798429303091504,8.188658,8.449076999999999,28.067200000000014,224.21638888889427
2023-05-02 12:15:40,45.09549,1.0127309999999996,1.0972531351332488,8.217588,8.391207,27.777800000000013,224.2661111111165
2023-05-02 12:18:42,48.177080000000004,0.9837959999999999,1.0819109977174823,8.217592999999999,8.420137,28.35639999999998,224.31666666667203
2023-05-02 12:21:41,44.56019,1.0416659999999993,1.0416690000287496,8.072913,8.072917,28.35650000000001,224.36638888889425
2023-05-02 12:24:41,48.466435000000004,1.1284720000000004,1.1139443808342988,8.362268,8.333336,29.22459999999998,224.41638888889426
2023-05-02 12:27:40,44.574655,1.1284720000000004,1.0695636396991297,8.159718,8.043986,27.777800000000013,224.46611111111648
2023-05-02 12:30:40,48.177080000000004,1.3310180000000003,1.1325478432517926,8.506948,8.13079,28.64580000000001,224.5161111111165
2023-05-02 12:33:40,43.041085,0.8969900000000006,1.0611544968784055,8.159718,8.506948,28.356499999999983,224.5661111111165
2023-05-02 12:36:40,41.739000000000004,1.0127310000000005,1.0972483887339617,8.072918,8.246527,27.777800000000013,224.6161111111165
2023-05-02 12:39:38,44.328705,1.186343,1.1274825297668463,8.420144,8.304400999999999,28.067200000000014,224.66555555556096
2023-05-02 12:42:40,44.299769999999995,1.0127319999999997,1.1379801077314817,8.304394,8.564812,28.93520000000001,224.7161111111165
2023-05-02 12:45:41,45.37037,1.1284719999999995,1.0844930979870977,8.246523,8.159721000000001,27.777800000000013,224.76638888889428
2023-05-02 12:48:43,43.80787,1.0995369999999998,1.128222209766863,8.333338000000001,8.391200999999999,26.620299999999986,224.81694444444983
2023-05-02 12:51:43,51.25868,1.2442130000000002,1.1245043388681224,8.391207999999999,8.159724999999998,28.64590000000001,224.86694444444984
2023-05-02 12:54:40,42.766205,0.9259259999999996,1.0507612180697716,8.015048,8.275462000000001,27.488400000000013,224.91611111111652
2023-05-02 12:57:40,45.847804999999994,1.0127319999999997,1.0834625376654707,8.015048,8.159726,28.35639999999998,224.96611111111653
2023-05-02 13:00:41,45.081019999999995,0.983797,1.0682542313310162,8.101852999999998,8.275466,27.777800000000013,225.0163888888943
2023-05-02 13:03:41,47.670715,1.0995369999999998,1.085005188476308,8.246528,8.217591,28.067099999999982,225.06638888889432
2023-05-02 13:06:41,45.3559,0.8391200000000003,1.0537046190752075,8.072918000000001,8.535878,29.22460000000001,225.11638888889433
2023-05-02 13:09:40,43.793405,0.9837959999999999,1.0682537031069081,8.043982999999999,8.217597,28.067200000000014,225.16611111111655
2023-05-02 13:12:40,46.368635,1.1863420000000007,1.1423924324074979,8.362268,8.275465999999998,28.067199999999985,225.21611111111656
2023-05-02 13:15:41,42.7662,1.0416660000000002,1.0560679400232724,8.246528,8.275462000000001,27.488499999999988,225.26638888889434
2023-05-02 13:18:38,46.137155,1.0416660000000002,1.0985180949059206,8.391208,8.506941999999999,28.06710000000001,225.31555555556102
2023-05-02 13:21:41,44.328705,1.0416659999999993,1.0844949389144878,8.130783,8.217597,27.488400000000013,225.36638888889436
2023-05-02 13:24:41,46.108215,1.157407,1.1282220900672408,8.420143,8.362265999999998,28.067099999999982,225.41638888889437
2023-05-02 13:27:40,46.12269,1.1863420000000007,1.1274820464459048,8.391208,8.275465999999998,27.777800000000013,225.4661111111166
2023-05-02 13:30:42,45.3125,0.8969899999999997,1.0480933683674316,8.188653,8.506943,28.35650000000001,225.51666666667214
2023-05-02 13:33:40,46.889465,1.0127309999999996,1.0555416274298128,8.015048,8.101857,27.488400000000013,225.56611111111658
2023-05-02 13:36:40,47.149885,1.0416659999999993,1.0985180949059206,8.362273,8.478007,28.645899999999983,225.6161111111166
2023-05-02 13:39:40,50.24595,1.2442129999999993,1.1552340490860327,8.564813,8.391200000000001,28.93519999999998,225.6661111111166
2023-05-02 13:42:40,44.574655,0.9259259999999996,1.0772481986564897,8.217588,8.535882,27.777800000000013,225.71611111111662
2023-05-02 13:45:17,46.88947,1.0127309999999996,1.110930746799627,8.159718000000002,8.362267000000001,28.35639999999998,225.75972222222774
2023-05-02 13:45:42,46.88947,1.070602,1.1414142080787015,8.246528000000001,8.391206,28.35650000000001,225.7666666666722
2023-05-02 13:48:41,46.889465,0.8680559999999993,1.0956626803780591,8.130787999999999,8.622682000000001,28.64580000000001,225.8163888888944
2023-05-02 13:51:40,46.368635,0.9259259999999996,1.0772436567720032,8.015048,8.333331999999999,28.64580000000001,225.86611111111662
2023-05-02 13:54:41,47.4103,0.78125,1.019590850482646,7.9861130000000005,8.506943,28.64579999999998,225.9163888888944
2023-05-02 13:57:37,45.3559,0.8969909999999999,1.0480939230698763,7.870373,8.188662,27.77769999999998,225.96527777778329
2023-05-02 14:00:42,48.668985,1.0127319999999997,1.0972489161812227,8.246528,8.420136,27.488499999999988,226.01666666667217
2023-05-02 14:03:41,52.82118,0.9548609999999993,1.0798429303091501,8.188658,8.449077,29.803200000000004,226.06638888889438
2023-05-02 14:06:40,45.326965,0.9837959999999999,1.0544804207972949,8.072918000000001,8.217592,27.777800000000013,226.1161111111166
2023-05-02 14:09:41,46.889465,1.1284719999999995,1.0992831213870264,8.362273,8.304400999999999,28.35650000000001,226.16638888889437
2023-05-02 14:12:40,48.697914999999995,0.9259259999999996,1.0772436567720032,8.246528000000001,8.564812,28.35650000000001,226.2161111111166
2023-05-02 14:15:41,46.643519999999995,0.9259259999999996,1.0640549390003562,8.015042999999999,8.304397,28.067200000000014,226.26638888889437
2023-05-02 14:18:41,49.45023,0.78125,1.0560959557867016,7.870372000000001,8.478012,28.64580000000001,226.31638888889438
2023-05-02 14:21:41,48.177080000000004,0.7233789999999996,0.9845464399788956,7.667826,8.246527,28.64580000000001,226.3663888888944
2023-05-02 14:24:41,46.903935000000004,0.8969909999999999,1.0869850775179428,8.101852999999998,8.506941999999999,28.64580000000001,226.4163888888944
2023-05-02 14:27:19,53.32755,1.070602,1.1134430686394414,8.304397999999999,8.391206,28.93520000000001,226.4602777777833
2023-05-02 14:27:41,53.32755,1.0127319999999997,1.1109312786239827,8.246528,8.449076,29.513900000000007,226.46638888889441
2023-05-02 14:30:40,46.889465,0.8101850000000006,1.0117297429364078,7.870372,8.304397,28.64580000000001,226.51611111111663
2023-05-02 14:33:40,48.162615,0.983797,1.095466307313744,8.217593,8.449076,28.64580000000001,226.56611111111664
2023-05-02 14:36:38,47.135414999999995,0.9837959999999999,1.0954657701533341,8.188658,8.420141999999998,28.64580000000001,226.6155555555611
2023-05-02 14:39:40,48.943865,0.8969899999999997,1.125075667427069,8.246523,8.738423000000001,29.803200000000004,226.66611111111663
2023-05-02 14:42:41,46.368635,1.0127309999999996,1.1245034728573897,8.101853,8.333331999999999,27.777799999999985,226.71638888889441
