Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-02 14:45:42,47.65625,1.0995369999999998,1.1282222097668606,8.391207999999999,8.449071,27.777800000000013,226.7666666666722
2023-05-02 14:48:41,54.369215,1.0995369999999998,1.1282271253665355,8.362268,8.420141000000001,29.803200000000004,226.8163888888944
2023-05-02 14:51:40,46.88947,0.9259259999999996,1.037368017124201,8.130787999999999,8.362272,27.777800000000013,226.86611111111662
2023-05-02 14:54:40,49.71065,1.0127319999999997,1.124504009006477,8.275462999999998,8.506941000000001,28.64580000000001,226.91611111111663
2023-05-02 14:57:56,53.573495,1.0127319999999997,1.124504009006477,8.304403,8.535881,29.803300000000007,226.97055555556108
2023-05-02 15:00:40,48.423035,0.9259259999999996,1.0772481986564888,8.101848,8.420141999999998,28.64579999999998,227.01611111111663
2023-05-02 15:03:40,51.5191,0.9548609999999993,1.1063864665921437,8.304397999999999,8.622687,29.803300000000007,227.06611111111664
2023-05-02 15:06:41,46.383105,0.8969909999999999,1.0869850775179428,8.130787999999999,8.535877,28.35650000000001,227.11638888889442
2023-05-02 15:09:41,55.150465,1.157407,1.171814969129404,8.449078,8.478011,30.382000000000005,227.16638888889443
2023-05-02 15:12:40,47.902195000000006,0.8680559999999993,1.044878145947462,8.101848,8.478012,30.0925,227.21611111111665
2023-05-02 15:15:38,54.1088,1.1574079999999993,1.142878940828411,8.449078,8.42014,30.382000000000005,227.2655555555611
2023-05-02 15:18:41,47.135414999999995,0.8969909999999999,1.0611505596968005,8.188658,8.535877,28.64580000000001,227.31638888889444
2023-05-02 15:21:40,48.929395,1.0127319999999997,1.0972489161812233,8.275462999999998,8.449071,29.224500000000006,227.36611111111665
2023-05-02 15:24:40,49.20428,1.0127319999999997,1.124504009006477,8.246528,8.478006,28.935100000000006,227.41611111111666
2023-05-02 15:27:40,49.71065,0.8101849999999997,1.0858136230988626,8.130787999999999,8.738423000000001,29.803200000000004,227.46611111111667
2023-05-02 15:30:41,46.643519999999995,0.8680559999999993,1.0704440179325583,7.957177999999999,8.391202,28.06710000000001,227.51638888889445
2023-05-02 15:33:41,48.423035,1.0127310000000005,1.1379795673051663,8.420138,8.680557,28.356499999999983,227.56638888889447
2023-05-02 15:36:40,52.025465,1.157407,1.1282220900672422,8.506948,8.449071,28.93519999999998,227.61611111111668
2023-05-02 15:39:40,46.368635,0.9837959999999999,1.0954657701533341,8.275463,8.506947,27.77770000000001,227.6661111111167
2023-05-02 15:42:41,47.670715,1.157407,1.157404499996499,8.420143,8.420136,28.067099999999982,227.71638888889447
2023-05-02 15:45:40,52.575230000000005,1.1284719999999995,1.1428759828627455,8.478012999999999,8.506941000000001,28.93520000000001,227.7661111111167
2023-05-02 15:48:41,46.629055,0.9837959999999999,1.108912434686481,8.101853,8.362267,28.067199999999985,227.81638888889447
2023-05-02 15:51:40,45.862269999999995,1.0127309999999996,1.1109260373054952,8.333338000000001,8.535877000000001,27.488400000000013,227.86611111111668
2023-05-02 15:54:39,53.83391,1.186343,1.1423877908909332,8.449078,8.362265,29.803200000000004,227.9158333333389
2023-05-02 15:57:41,47.916665,0.7523150000000003,1.0382815419822822,7.870373,8.506948,29.224500000000006,227.96638888889444
2023-05-02 16:00:41,49.739585,0.9548610000000002,1.1063864665921435,8.101847,8.420136,28.935100000000006,228.01638888889445
2023-05-02 16:03:40,47.65625,0.868055,1.0830974799463722,8.101847,8.564812,29.22460000000001,228.06611111111667
2023-05-02 16:06:41,54.07986,1.0995369999999998,1.1282271253665355,8.362267,8.42014,29.803300000000007,228.11638888889445
2023-05-02 16:09:41,48.148145,0.868055,1.0704478304335234,7.986107,8.420141999999998,28.93520000000001,228.16638888889446
2023-05-02 16:12:41,50.752315,0.8969899999999997,1.1124617726610955,8.130787000000002,8.593747,29.22460000000001,228.21638888889447
2023-05-02 16:15:42,55.64236,1.1863419999999998,1.1571658195859809,8.391207000000001,8.333335000000002,30.3819,228.26666666667225
2023-05-02 16:19:03,48.423035,0.8680560000000002,1.0956670090987046,8.015042999999999,8.506947,28.93519999999998,228.3225000000056
2023-05-02 16:21:40,49.710645,0.983797,1.0954616416453618,8.246533,8.478006,28.93520000000001,228.3661111111167
2023-05-02 16:24:40,47.65625,0.8969909999999999,1.0869850775179428,8.188658,8.593747,28.93520000000001,228.41611111111672
2023-05-02 16:27:41,56.655095,1.186343,1.1571663113537856,8.449072999999999,8.3912,29.803200000000004,228.4663888888945
2023-05-02 16:30:42,45.862269999999995,0.78125,1.03184069502352,7.986108,8.535878,28.93520000000001,228.51666666667228
2023-05-02 16:33:38,48.668985,1.0127319999999997,1.1513536710892736,8.188658,8.478006,28.356600000000014,228.56555555556116
2023-05-02 16:36:40,45.3125,0.8101849999999997,1.0614451408671446,8.188658,8.738423000000001,28.645899999999983,228.6161111111167
2023-05-02 16:39:42,48.423035,1.0127319999999997,1.0972489161812233,8.304397999999999,8.478006,28.06710000000001,228.66666666667226
2023-05-02 16:42:40,49.942130000000006,0.8680559999999993,1.1081492294199353,8.188658,8.709492000000001,28.935100000000006,228.7161111111167
2023-05-02 16:46:01,49.98553,0.983797,1.0819115304357074,8.101852999999998,8.304396,28.067099999999982,228.77194444445004
2023-05-02 16:48:40,46.643519999999995,0.8680560000000002,1.083098059500219,8.217593,8.680557,28.93520000000001,228.8161111111167
2023-05-02 16:51:41,49.18981,0.983797,1.0954616416453618,8.362272999999998,8.593746,29.803200000000004,228.86638888889448
2023-05-02 16:54:40,50.24595,0.868055,1.108148640943777,8.304397999999999,8.825233,28.64590000000001,228.9161111111167
2023-05-02 16:57:40,46.875,1.0416660000000002,1.09852292383706,8.304398,8.420141999999998,28.64590000000001,228.9661111111167
2023-05-02 17:00:40,46.3831,1.1574080000000002,1.1428789408284152,8.564814,8.535876,28.067099999999982,229.01611111111671
2023-05-02 17:04:01,52.300345,1.186343,1.171812927868089,8.593754,8.564810999999999,29.803200000000004,229.07194444445005
2023-05-02 17:06:43,45.3559,1.0127309999999996,1.0972531351332488,8.246523,8.420141999999998,28.356600000000014,229.11694444445004
2023-05-02 17:09:42,46.643519999999995,0.9837959999999999,1.16174229066865,8.304398,8.680552,28.06710000000001,229.16666666667226
2023-05-02 17:12:38,45.081019999999995,1.0127310000000005,1.137974927846113,8.391208,8.651617,28.06710000000001,229.21555555556114
2023-05-02 17:15:41,48.958330000000004,1.070602,1.1414142080787015,8.564814,8.709492000000001,29.513900000000007,229.26638888889448
2023-05-02 17:18:40,46.137155,1.0416660000000002,1.09852292383706,8.304398,8.420141999999998,28.64590000000001,229.3161111111167
2023-05-02 17:21:41,48.683445,1.0127309999999996,1.1379749278461126,8.420143,8.680551999999999,28.93520000000001,229.36638888889448
2023-05-02 17:24:40,47.16435,1.0127309999999996,1.110930746799627,8.217592999999999,8.420141999999998,27.488500000000016,229.4161111111167
2023-05-02 17:27:40,46.643519999999995,1.1863419999999998,1.1571658195859809,8.564813,8.506941,28.067200000000014,229.4661111111167
2023-05-02 17:30:41,43.80787,0.8969899999999997,1.0997685475364432,8.246523,8.680553,28.35650000000001,229.51638888889448
2023-05-02 17:33:40,42.751729999999995,1.1284720000000004,1.1284769999927886,8.362264,8.362272,28.35650000000001,229.5661111111167
2023-05-02 17:36:40,48.19155,1.3310190000000004,1.164635610340976,8.680554,8.362265,28.64580000000001,229.6161111111167
2023-05-02 17:39:41,45.341435000000004,0.9548610000000002,1.0931616234277264,8.391204,8.680553,28.64590000000001,229.6663888888945
2023-05-02 17:42:41,45.87674,1.0416660000000002,1.0703432396696497,8.217588000000001,8.275462000000001,29.513900000000007,229.7163888888945
2023-05-02 17:45:40,43.7934,1.0416660000000002,1.0985180949059228,8.449078,8.564812,27.488400000000013,229.76611111111671
2023-05-02 17:48:41,51.287615,1.273148,1.1689517843367125,8.651622999999999,8.449075,29.513900000000007,229.8163888888945
2023-05-02 17:51:38,43.301500000000004,0.9837959999999999,1.1089170652252058,8.275458,8.535882,27.199099999999987,229.86555555556117
2023-05-02 17:54:41,43.02662,1.0416670000000003,1.0703437488044631,8.391204,8.449076999999999,27.199099999999987,229.91638888889452
2023-05-02 17:57:19,41.75347,1.0995369999999998,1.1139418763647653,8.449074,8.478007,27.199000000000012,229.9602777777834
2023-05-02 17:57:42,41.75347,1.070602,1.0992831564874896,8.420144,8.478012,27.199099999999987,229.9666666666723
2023-05-02 18:00:40,47.670715,1.2152780000000005,1.1262405119062517,8.535884,8.362265999999998,27.777800000000013,230.01611111111674
2023-05-02 18:09:41,39.192710000000005,2.0833330000000005,0.9087780172214087,8.998838000000001,7.204864999999999,25.173700000000025,230.01611111111674
2023-05-02 18:18:40,36.848955,1.9965279999999996,,7.523142999999999,5.497685000000001,25.75230000000002,230.01611111111674
2023-05-03 06:51:39,32.711225,0.9259260000000005,1.0373680171242012,7.899304,8.130787999999999,23.7269,230.01611111111674
2023-05-03 06:54:40,33.46354,1.1574080000000002,1.0682495858023326,7.986114000000001,7.812495999999999,24.016199999999998,230.06638888889452
2023-05-03 06:57:41,37.065975,1.1284720000000004,1.069558454363018,7.986108,7.870366000000001,24.884199999999993,230.1166666666723
2023-05-03 07:00:41,43.012155,1.3310180000000003,1.0830995061817357,8.217588000000001,7.754630000000001,25.75229999999999,230.1666666666723
2023-05-03 07:03:41,35.80729,0.8101849999999997,0.9990831459893098,7.783562999999999,8.188658,24.884199999999993,230.21666666667232
2023-05-03 07:06:40,32.204865,0.9259259999999996,0.9686808740812726,7.581018,7.667822,24.595,230.26638888889454
2023-05-03 07:09:42,36.328125,1.186343,1.0819092120180014,8.015048,7.812494999999999,24.3056,230.3169444444501
2023-05-03 07:12:40,34.490745000000004,0.8680559999999993,1.0319513565537788,7.812498,8.159722,26.62039999999999,230.36638888889453
2023-05-03 07:15:40,30.64236,0.9548609999999993,1.132549301429882,8.217592999999999,8.593752,25.46289999999999,230.41638888889455
2023-05-03 07:18:58,42.230905,1.1863420000000007,1.1274820464459052,8.535878,8.420136,26.909699999999987,230.47138888889455
2023-05-03 07:21:41,39.42419,1.1284720000000004,1.0695584543630174,8.304398,8.188656,26.04169999999999,230.51666666667234
2023-05-03 07:24:41,40.957750000000004,1.0127309999999996,1.1379749278461126,8.362273,8.622682000000001,25.75230000000002,230.56666666667235
2023-05-03 07:27:41,41.98495,1.1284719999999995,1.1571658529302282,8.622683,8.680551000000001,26.33099999999999,230.61666666667236
2023-05-03 07:30:37,43.27257,1.1284719999999995,1.1428809409352716,8.506943,8.535881,25.46290000000002,230.66555555556124
2023-05-03 07:33:40,41.75347,1.0416670000000003,1.1262403967496852,8.535884,8.709487,26.33099999999999,230.71638888889458
2023-05-03 07:36:41,46.368635,1.1863420000000007,1.186341999995927,8.564818,8.564816,27.488400000000013,230.76666666667236
2023-05-03 07:39:40,81.409145,-0.17361100000000018,,5.23727,7.986110999999999,35.300899999999984,230.81638888889458
2023-05-03 07:42:40,60.77836,0.11574100000000076,0.8439859327397442,6.944447,9.635416,32.696799999999996,230.8663888888946
2023-05-03 07:45:40,46.889465,0.8101849999999997,1.1218111826845967,8.246528000000001,8.940973,28.64580000000001,230.9163888888946
2023-05-03 07:48:41,46.672455,0.9259260000000005,1.154465418495772,8.333332,8.825236,28.06710000000001,230.96666666667238
2023-05-03 07:51:40,45.847804999999994,0.78125,1.091912283109979,8.159721999999999,8.854161999999999,27.777799999999985,231.0163888888946
2023-05-03 07:54:40,47.395830000000004,0.8969909999999999,1.0997691203499371,8.391202,8.825230999999999,27.777799999999985,231.0663888888946
2023-05-03 07:57:42,48.177080000000004,0.8101849999999997,1.0736659281716106,8.246531999999998,8.825227,28.35650000000001,231.11694444445016
2023-05-03 08:00:40,54.108795,1.1284720000000004,1.1571658529302264,8.506947,8.564815,30.092600000000004,231.1663888888946
2023-05-03 08:03:40,49.94213,0.6655090000000001,1.0398423066683173,7.957172000000001,8.825233,30.092600000000004,231.2163888888946
2023-05-03 08:06:40,49.710645,0.9259259999999996,1.1418087023801684,8.072913,8.535877000000001,29.513900000000007,231.26638888889462
2023-05-03 08:09:37,54.07986,1.070602,1.1825685839557527,8.478007999999999,8.709486,30.0925,231.3155555555613
2023-05-03 08:12:40,48.177080000000004,0.9259259999999996,1.1544610590066378,8.188658,8.680552,28.93520000000001,231.36638888889465
2023-05-03 08:15:40,46.629055,1.0995369999999998,1.1979618645058574,8.680554,8.883107,28.93519999999998,231.41638888889466
2023-05-03 08:18:41,51.779515,1.1574079999999993,1.2283253741028337,8.709489999999999,8.854162,28.93520000000001,231.46666666667244
2023-05-03 08:22:01,46.368635,1.359954,1.2406157422359019,8.82523,8.593746,28.067099999999982,231.52222222222798
2023-05-03 08:24:40,46.62905,1.157407,1.1718149691294042,8.796294,8.825227,27.777799999999985,231.56638888889464
2023-05-03 08:27:41,48.958330000000004,1.1284720000000004,1.1713409378030815,8.651618000000001,8.738426,28.64579999999998,231.61666666667242
2023-05-03 08:30:40,53.081595,0.9837959999999999,1.1222592535096585,8.391207000000001,8.680551000000001,30.9606,231.66638888889463
2023-05-03 08:33:40,47.381365,0.8101850000000006,1.0614493787561405,7.8993020000000005,8.449076999999999,28.93520000000001,231.71638888889464
2023-05-03 08:36:40,55.135995,1.070602,1.1274821149176488,8.391202,8.50694,29.803200000000004,231.76638888889465
2023-05-03 08:39:45,49.45023,0.6076389999999998,0.9892697203531853,7.812501999999999,8.709493,29.803200000000004,231.81777777778353
2023-05-03 08:42:40,48.42303,0.9548610000000002,1.119511626749153,8.304402,8.651620999999999,28.356400000000008,231.86638888889465
2023-05-03 08:46:01,51.5191,0.8969909999999999,1.1376046660148575,8.275462999999998,8.796292000000001,28.93519999999998,231.922222222228
2023-05-03 08:48:38,51.27315,1.0995369999999998,1.1423899185369466,8.506948000000001,8.593751000000001,28.64579999999998,231.9658333333391
2023-05-03 08:51:42,53.31308,0.868055,1.0830974799463722,8.362268,8.825233,29.513800000000003,232.01694444445022
2023-05-03 08:54:40,48.929395,0.8680560000000002,1.095662680378059,8.217593,8.709487,28.93519999999998,232.06638888889466
2023-05-03 08:57:40,50.217015,0.8969899999999997,1.1124617726610955,8.362267,8.825227,29.224500000000006,232.11638888889468
2023-05-03 09:00:41,54.09433,0.8969899999999997,1.1624314564906446,8.246527,8.825227,31.25,232.16666666667246
2023-05-03 09:03:40,48.423035,0.868055,1.070443442910227,8.130787000000002,8.564812,28.93520000000001,232.21638888889467
2023-05-03 09:06:41,53.559025,0.983797,1.148671682700384,8.420143,8.767356,30.0925,232.26666666667245
2023-05-03 09:09:41,50.99826,0.8680560000000002,1.1081492294199358,8.217593,8.738427,30.3819,232.31666666667246
2023-05-03 09:12:40,53.05266,1.0416669999999995,1.1535364074625993,8.449078,8.680551000000001,29.80329999999998,232.36638888889468
2023-05-03 09:15:40,55.092595,1.070602,1.1825685839557527,8.506948000000001,8.738426,30.3819,232.4163888888947
2023-05-03 09:18:40,47.381365,0.868055,1.108148640943777,8.304397999999999,8.825233,28.64580000000001,232.4663888888947
2023-05-03 09:21:40,47.4103,1.0127309999999996,1.1909269811770749,8.564813,8.940971999999999,27.777800000000013,232.5163888888947
2023-05-03 09:24:41,47.916664999999995,1.0995369999999998,1.1979618645058574,8.651618,8.854171000000001,28.067199999999985,232.5666666666725
2023-05-03 09:27:38,52.27141,1.0995369999999998,1.2115962178811184,8.651622999999999,8.883106,29.803300000000007,232.61583333333917
2023-05-03 09:30:40,52.025465,1.070602,1.209518806285001,8.535878,8.825236,29.803200000000004,232.66638888889472
2023-05-03 09:33:41,51.25868,1.0995369999999998,1.1842242172525237,8.651622999999999,8.825236,30.092599999999976,232.7166666666725
2023-05-03 09:36:40,47.64178,0.868055,1.1205510073638694,8.391202999999999,8.940968,30.3819,232.7663888888947
2023-05-03 09:39:41,46.84606,1.0127310000000005,1.164636616580664,8.535878,8.854167,29.22460000000001,232.8166666666725
2023-05-03 09:42:41,53.327545,1.0127309999999996,1.1513577326217537,8.593748000000001,8.883107,30.671300000000002,232.8666666666725
2023-05-03 09:45:40,48.423035,1.070601,1.155233147503858,8.506948,8.680557,30.6712,232.91638888889472
2023-05-03 09:48:42,48.40857,1.070601,1.182568049671001,8.564818,8.796297000000001,30.092600000000004,232.96694444445026
2023-05-03 09:51:41,46.875,1.0995369999999998,1.1703846088042138,8.593754,8.738427,28.93519999999998,233.01666666667248
2023-05-03 09:54:40,52.806715,1.2152780000000005,1.200751883654364,8.680554,8.651616,28.35650000000001,233.0663888888947
2023-05-03 09:57:40,55.59896,1.2152770000000004,1.2007513876468598,8.564818,8.535881,30.092600000000004,233.1163888888947
2023-05-03 10:00:40,46.06481,0.9548610000000002,1.158355765949552,8.391199,8.825228,29.22459999999998,233.16638888889472
2023-05-03 10:03:41,50.73784499999999,1.2152780000000005,1.2296882747226394,8.651624000000002,8.680556,28.93519999999998,233.2166666666725
2023-05-03 10:06:38,50.217015,1.1574080000000002,1.2002869354506596,8.622684,8.709486,28.93519999999998,233.26583333333917
2023-05-03 10:09:40,52.28588,1.0416660000000002,1.1399415874460792,8.506948,8.709492000000001,29.803200000000004,233.31638888889472
2023-05-03 10:12:41,49.435765,1.0127319999999997,1.1379801077314817,8.188658,8.449076,29.513900000000007,233.3666666666725
2023-05-03 10:15:40,53.038195,0.8969899999999997,1.1500538176514767,8.217597000000001,8.767357,29.513800000000003,233.41638888889472
2023-05-03 10:19:01,52.03993,0.9548610000000002,1.1325493014298826,8.362267,8.738426,28.64590000000001,233.47222222222805
2023-05-03 10:21:43,55.90278,1.0127310000000005,1.164636616580664,8.362267,8.680556,31.25,233.51722222222804
2023-05-03 10:24:41,53.819445,0.78125,1.127106541378955,8.159723,8.940973,30.382000000000005,233.5666666666725
2023-05-03 10:27:41,51.519095,1.1284720000000004,1.1854004646794534,8.362268,8.478006,28.935100000000006,233.6166666666725
2023-05-03 10:30:40,52.546295,1.0127319999999997,1.1778244546108112,8.333338,8.680556,29.513900000000007,233.66638888889472
2023-05-03 10:33:40,56.655095,1.1284729999999996,1.1854009813571615,8.506943,8.622679999999999,29.513900000000007,233.71638888889473
2023-05-03 10:36:40,52.010994999999994,0.78125,1.1037119991645035,8.015042999999999,8.738423000000001,30.382000000000005,233.76638888889474
2023-05-03 10:39:40,53.06713,1.0416670000000003,1.1535410891430513,8.391203,8.622685999999998,29.80329999999998,233.81638888889475
2023-05-03 10:42:40,53.55903,0.7523140000000001,1.119965533075538,8.130787000000002,8.969902999999999,30.382000000000005,233.86638888889476
2023-05-03 10:45:38,50.23148,0.8391200000000003,1.1276171337779526,8.043982,8.680551999999999,30.0925,233.9158333333392
2023-05-03 10:48:40,51.76505,1.0416670000000003,1.1535410891430515,8.449072999999999,8.680556,29.803200000000004,233.96638888889476
2023-05-03 10:51:41,53.54456,0.8391200000000003,1.1276171337779526,8.072917,8.709487,29.513900000000007,234.01666666667253
2023-05-03 10:54:40,52.010995,1.0127319999999997,1.1513536710892736,8.362272999999998,8.651620999999999,29.513900000000007,234.06638888889475
2023-05-03 10:57:41,53.587965,0.983797,1.161747350654225,8.506943,8.883106,29.224500000000006,234.11666666667253
2023-05-03 11:00:41,57.16146,1.0416669999999995,1.1804398198989372,8.535878,8.825230999999999,30.960700000000003,234.16666666667254
2023-05-03 11:03:42,50.723380000000006,0.8391200000000003,1.1154932638543633,8.188657,8.796297,29.224500000000006,234.21694444445032
2023-05-03 11:06:40,54.34028,1.070602,1.1825685839557527,8.593753,8.825231,29.80329999999998,234.26638888889477
2023-05-03 11:09:41,51.50463,0.8680559999999993,1.1328765151255729,8.275468,8.854162,29.22459999999998,234.31666666667255
2023-05-03 11:12:41,53.284144999999995,1.070602,1.196090785430545,8.564817999999999,8.825236,28.356400000000008,234.36666666667256
2023-05-03 11:15:40,57.190394999999995,1.0127319999999997,1.1909275382531888,8.449078,8.825236,30.671300000000002,234.41638888889477
2023-05-03 11:18:40,52.010995,0.8391209999999996,1.1276177427969096,8.217593,8.854162,29.22460000000001,234.46638888889478
2023-05-03 11:21:40,50.217015,0.9259259999999996,1.1544654184957712,8.478007999999999,8.969912,29.513900000000007,234.5163888888948
2023-05-03 11:24:38,49.69618,1.0127309999999996,1.1778284444750935,8.593748000000001,8.940977,29.803200000000004,234.56583333333924
2023-05-03 11:27:41,52.77778,1.1284719999999995,1.2132074544945592,8.709493,8.883101,29.803300000000007,234.6166666666726
2023-05-03 11:30:40,58.203125,1.2152779999999996,1.2007518836543611,8.738427999999999,8.709489999999999,30.671300000000002,234.6663888888948
2023-05-03 11:33:41,51.50463,0.8101849999999997,1.0978863013082691,8.246528,8.883102999999998,30.0925,234.71666666667258
2023-05-03 11:36:17,54.846644999999995,1.1284720000000004,1.2269618638082318,8.651618,8.854166,30.092600000000004,234.7600000000059
2023-05-03 11:36:43,54.846644999999995,1.0995369999999998,1.2251352183410722,8.680558000000001,8.940971000000001,29.22460000000001,234.76722222222813
2023-05-03 11:39:40,53.55903,0.9837959999999999,1.1876202414967407,8.506948000000001,8.940971999999999,30.381899999999973,234.8163888888948
2023-05-03 11:43:02,55.092595,0.9548610000000002,1.1325493014298826,8.651618,9.027777,30.092700000000008,234.8725000000059
2023-05-03 11:45:41,58.463544999999996,0.9259259999999996,1.1670378698298889,8.391207999999999,8.912042,30.9606,234.91666666667257
2023-05-03 11:48:41,51.50463,0.9259259999999996,1.1290695773279091,8.333338000000001,8.767362,30.0925,234.96666666667258
2023-05-03 11:51:41,58.96991,1.1284720000000004,1.2406149262420458,8.622688,8.854166,30.671300000000002,235.0166666666726
2023-05-03 11:54:40,52.010995,0.9259259999999996,1.1544610590066378,8.304397999999999,8.796292000000001,30.092700000000008,235.0663888888948
2023-05-03 11:57:41,58.984375,1.070602,1.1960907854305438,8.709488,8.969905999999998,29.803300000000007,235.1166666666726
2023-05-03 12:00:40,54.846644999999995,0.8101849999999997,1.1571896802966777,8.217588,8.998843,30.9606,235.1663888888948
2023-05-03 12:03:39,53.55903,1.0127319999999997,1.1909275382531888,8.449078,8.825236,29.803199999999975,235.21611111111702
2023-05-03 12:06:41,52.025465,0.9259259999999996,1.1290739937664427,8.535878,8.969912,29.803300000000007,235.26666666667256
2023-05-03 12:09:40,54.07986,1.070602,1.196090785430545,8.680558,8.940976,30.382000000000005,235.31638888889478
2023-05-03 12:12:43,60.27199,1.0995369999999998,1.2385865052118692,8.593748,8.883101,30.9606,235.36722222222812
2023-05-03 12:15:41,52.5463,0.78125,1.091912283109979,8.246528,8.940968,30.671300000000002,235.41666666667257
2023-05-03 12:19:01,53.587965,0.9548609999999993,1.1583557659495516,8.535878,8.969907000000001,30.092600000000004,235.4722222222281
2023-05-03 12:21:42,51.533564999999996,0.8969909999999999,1.150058697902094,8.535878,9.085647,29.224500000000006,235.51694444445033
2023-05-03 12:24:40,60.53241,1.070602,1.2228510218893553,8.593748,8.912036,31.25,235.56638888889478
2023-05-03 12:27:42,53.587965,0.8680559999999993,1.1328807622536394,8.159718,8.738422,29.80329999999998,235.61694444445033
2023-05-03 12:30:40,55.64236,1.0995369999999998,1.2115962178811184,8.738427999999999,8.969911,29.513800000000003,235.66638888889477
2023-05-03 12:33:40,51.5191,0.9548610000000002,1.1583513360604638,8.449078,8.883097,29.513900000000007,235.71638888889478
2023-05-03 12:36:44,53.587965,1.070602,1.1825685839557527,8.680558,8.912036,29.22460000000001,235.7675000000059
2023-05-03 12:39:18,55.034725,0.8969909999999999,1.174735479793939,8.391207999999999,8.998847,30.960700000000003,235.81027777778368
2023-05-03 12:39:43,52.575230000000005,0.78125,1.127106541378955,8.304397999999999,9.085647999999999,28.93520000000001,235.81722222222814
2023-05-03 12:42:39,53.587965,1.0127309999999996,1.17782390163257,8.622688,8.969907000000001,28.93520000000001,235.86611111111702
2023-05-03 12:45:40,55.64236,0.9837959999999999,1.2258281047093742,8.535878,9.056712000000001,31.25,235.9163888888948
2023-05-03 12:48:41,51.793980000000005,0.9259259999999996,1.141804314850346,8.391207999999999,8.854161999999999,29.513900000000007,235.96666666667258
2023-05-03 12:51:40,57.71123,1.1284720000000004,1.240614926242046,8.680558000000001,8.912036,30.671300000000002,236.0163888888948
2023-05-03 12:54:40,52.300345,0.9837959999999999,1.148675660356151,8.391202999999999,8.738427,29.224500000000006,236.0663888888948
2023-05-03 12:57:42,51.779515,1.0127310000000005,1.1778284444750937,8.651618000000001,8.998847,29.224500000000006,236.11694444445035
2023-05-03 13:00:40,52.82118,1.1284720000000004,1.2269618638082318,8.680558,8.883106,29.224500000000006,236.1663888888948
2023-05-03 13:03:40,54.629630000000006,1.070601,1.1960902470786874,8.651618000000001,8.912037,29.224500000000006,236.2163888888948
2023-05-03 13:06:41,55.917245,1.0416659999999993,1.2069662481315495,8.564813,8.912037,30.671400000000006,236.2666666666726
2023-05-03 13:09:41,54.094325,0.9548609999999993,1.1583557659495516,8.304397999999999,8.738427,29.803200000000004,236.3166666666726
2023-05-03 13:12:41,53.83391,1.0127319999999997,1.1778289974547589,8.535878,8.883106,29.803200000000004,236.36666666667261
2023-05-03 13:15:40,55.917245,0.9259259999999996,1.1290739937664427,8.506943,8.940977,29.803300000000007,236.41638888889483
2023-05-03 13:18:40,58.99884,1.070602,1.1689537893456472,8.593753,8.796301,30.381999999999977,236.46638888889484
2023-05-03 13:21:39,55.396415000000005,0.8680559999999993,1.145130469686733,8.275468,8.883102000000001,30.092700000000008,236.51611111111706
2023-05-03 13:24:42,53.587965,1.0127319999999997,1.1909275382531888,8.449078,8.825236,29.224500000000006,236.5669444444504
2023-05-03 13:27:42,55.64236,0.983797,1.1355146979140402,8.535882999999998,8.854166,30.3819,236.6169444444504
2023-05-03 13:30:40,58.99884,0.983797,1.2004373190078808,8.391203,8.854166,30.671300000000002,236.66638888889486
2023-05-03 13:33:42,63.88889,1.0416669999999995,1.2069667997353994,8.449078,8.796301,32.1181,236.7169444444504
2023-05-03 13:36:42,52.575230000000005,0.78125,1.0800471486908536,8.015042999999999,8.680553,30.6712,236.76694444445042
2023-05-03 13:39:41,54.629630000000006,0.8101849999999997,1.1571856386089776,8.275466999999999,9.056712000000001,30.382000000000005,236.81666666667263
2023-05-03 13:42:40,55.150459999999995,0.9548610000000002,1.183827664658872,8.506947,8.998846,28.93520000000001,236.86638888889485
2023-05-03 13:45:40,60.546875,0.8391200000000003,1.1635738125715884,8.333332,9.056712000000001,31.828699999999998,236.91638888889486
2023-05-03 13:48:40,53.327545,0.868055,1.108148640943777,8.130787000000002,8.651622,28.93520000000001,236.96638888889487
2023-05-03 13:51:40,57.19039,0.868055,1.1934309872535334,8.362267,9.085652,30.960700000000003,237.01638888889488
2023-05-03 13:54:42,57.450810000000004,0.9259260000000005,1.154465418495772,8.391202,8.883106,29.803300000000007,237.06694444445043
2023-05-03 13:57:40,64.163775,1.1284729999999996,1.1993585032930698,8.738423000000001,8.883099999999999,32.407399999999996,237.11638888889487
2023-05-03 14:00:38,59.51968,0.7233799999999997,1.1009575236378577,7.899302,8.767362,30.9606,237.16583333333932
2023-05-03 14:03:40,53.573495,0.7523140000000001,1.1313783111155442,8.246527,9.114583,30.382000000000005,237.21638888889487
2023-05-03 14:06:41,56.684025,0.9259259999999996,1.1544610590066378,8.535882999999998,9.027777,30.960700000000003,237.26666666667265
2023-05-03 14:09:41,55.135995,0.9548609999999993,1.1838276646588715,8.564817999999999,9.056717,30.671300000000002,237.31666666667266
2023-05-03 14:12:41,57.20486,0.8680559999999993,1.1694212334040768,8.478007999999999,9.143522,31.828699999999998,237.36666666667267
2023-05-03 14:15:40,52.82118,1.0127309999999996,1.1909269811770749,8.506948000000001,8.883107,30.092600000000004,237.4163888888949
2023-05-03 14:18:40,54.108795,1.070602,1.2228510218893553,8.651618,8.969906,30.092600000000004,237.4663888888949
2023-05-03 14:21:40,54.875575,1.0416669999999995,1.2069667997353994,8.622688,8.969911,30.092600000000004,237.5163888888949
2023-05-03 14:24:40,56.684025,0.9837959999999999,1.161746792021768,8.593748000000001,8.969912,30.671300000000002,237.56638888889492
2023-05-03 14:27:40,57.97164,1.0416659999999993,1.1937500399873424,8.622683,8.940977,30.960700000000003,237.61638888889493
2023-05-03 14:30:40,58.99884,1.0995369999999998,1.1979618645058574,8.651618,8.854171000000001,32.117999999999995,237.66638888889494
2023-05-03 14:33:42,53.32755,0.9548610000000002,1.158355765949552,8.362268,8.796297,30.382000000000005,237.7169444444505
2023-05-03 14:36:40,54.369209999999995,1.0995369999999998,1.2115962178811184,8.651622999999999,8.883106,29.803300000000007,237.76638888889494
2023-05-03 14:39:38,55.38194,1.0416659999999993,1.167040232202191,8.680553,8.940977,30.3819,237.81583333333938
2023-05-03 14:42:40,55.396415000000005,0.9259250000000003,1.1795365123063306,8.651618000000001,9.201393,30.0925,237.86638888889493
2023-05-03 14:45:41,53.342015,1.0416660000000002,1.206961695007174,8.506948,8.854161999999999,30.092599999999976,237.9166666666727
2023-05-03 14:48:42,58.75289,1.1574079999999993,1.2283253741028337,8.738427999999999,8.883099999999999,30.381999999999977,237.9669444444505
2023-05-03 14:51:41,57.20486,0.8101849999999997,1.1454611132486365,8.333338,9.085653,30.671300000000002,238.0166666666727
2023-05-03 14:54:40,54.369215,1.0127309999999996,1.17782390163257,8.622688,8.969907000000001,30.671300000000002,238.06638888889492
2023-05-03 14:57:40,59.534144999999995,1.0995369999999998,1.1979571347820661,8.738427999999999,8.940971000000001,30.960700000000003,238.11638888889493
2023-05-03 15:00:41,56.94444,0.9548609999999993,1.1838276646588715,8.478007999999999,8.969907000000001,30.9606,238.1666666666727
2023-05-03 15:03:40,62.094905,1.0995369999999998,1.2115962178811184,8.680558,8.912041,32.696799999999996,238.21638888889493
2023-05-03 15:06:40,53.84838,0.8680559999999993,1.108144928728598,8.391207999999999,8.912032,30.9606,238.26638888889494
2023-05-03 15:09:42,56.684025,0.8969909999999999,1.162432050909824,8.535882999999998,9.114581999999999,30.9606,238.31694444445048
2023-05-03 15:12:41,56.684025,1.0416670000000003,1.2069667997354006,8.593753,8.940976,30.6712,238.3666666666727
2023-05-03 15:15:40,60.546875,0.8391200000000003,1.1754219764758405,8.333337,9.085647,32.117999999999995,238.41638888889491
2023-05-03 15:18:38,59.25926,0.9548610000000002,1.1711344625295743,8.362267,8.825236,30.9606,238.46583333333936
2023-05-03 15:21:40,58.99884,0.9259259999999996,1.1919567064852,8.449072999999999,9.027777,30.960700000000003,238.5163888888949
2023-05-03 15:24:40,56.94444,0.9259259999999996,1.1795370999543668,8.564813000000001,9.114587,32.117999999999995,238.56638888889492
2023-05-03 15:28:02,60.27199,0.78125,1.1387050505217422,8.420143,9.230322999999999,32.407400000000024,238.62250000000603
2023-05-03 15:30:40,55.917245,0.9259259999999996,1.1795327940774583,8.304397999999999,8.854161999999999,30.3819,238.66638888889491
2023-05-03 15:33:42,61.588539999999995,1.0995369999999998,1.2519482349656554,8.767358000000002,9.085650999999999,31.828700000000026,238.71694444445046
2023-05-03 15:36:40,55.135995,0.8969909999999999,1.1869625759536298,8.449078,9.085647,30.3819,238.7663888888949
2023-05-03 15:39:41,62.601275,1.070602,1.236099461565386,8.709488,9.056715999999998,31.25,238.8166666666727
2023-05-03 15:42:40,54.369215,0.868055,1.1573107496102424,8.246528000000001,8.883102999999998,30.382000000000005,238.8663888888949
2023-05-03 15:45:43,56.684025,1.0416669999999995,1.1937505875536953,8.535878,8.854171000000001,30.3819,238.91722222222825
2023-05-03 15:48:40,61.617475,1.2152779999999996,1.2152799999922121,8.680553,8.680555000000002,31.5394,238.96638888889493
2023-05-03 15:51:40,59.765625,0.8680559999999993,1.145130469686733,8.246528,8.854162,32.407399999999996,239.01638888889494
2023-05-03 15:54:41,57.971644999999995,0.983797,1.161747350654225,8.506943,8.883106,30.092600000000004,239.06666666667272
2023-05-03 15:57:38,59.809025,0.9259260000000005,1.1795370999543673,8.506942,9.056716,31.25,239.1158333333394
2023-05-03 16:00:40,62.094905,1.0127310000000005,1.1778284444750937,8.622682000000001,8.969911,30.960700000000003,239.16638888889494
2023-05-03 16:03:41,64.67014,0.868055,1.1573107496102433,8.333332,8.969907000000001,31.828699999999998,239.21666666667272
2023-05-03 16:06:42,57.21933,0.8101849999999997,1.1454611132486365,8.217597000000001,8.969912,30.092600000000004,239.2669444444505
2023-05-03 16:09:41,57.20486,0.9548610000000002,1.1838276646588708,8.535877,9.027776,31.25,239.31666666667272
2023-05-03 16:12:19,61.328125,0.9837959999999999,1.2004367480229725,8.535877,8.998840999999999,30.960700000000003,239.3605555555616
2023-05-03 16:12:41,61.34259,0.9548610000000002,1.1964421897614803,8.506947,9.027776,31.25,239.36666666667273
2023-05-03 16:15:40,63.917825,0.9548610000000002,1.1838276646588708,8.506942,8.998840999999999,30.960699999999974,239.41638888889494
2023-05-03 16:18:48,66.984955,0.9259260000000005,1.1919567064852006,8.391202,8.969906,31.5394,239.46861111111716
2023-05-03 16:21:41,59.78009,0.8101850000000006,1.121807072637964,8.188662,8.883097,31.5394,239.5166666666727
2023-05-03 16:24:41,60.561345,0.9259260000000005,1.179532794077459,8.478012,9.027776,30.671300000000002,239.56666666667272
2023-05-03 16:27:40,60.82176,0.9548610000000002,1.1711300610984205,8.535882,8.998840999999999,30.671300000000002,239.61638888889493
2023-05-03 16:30:47,63.382525,0.8101850000000006,1.145461113248637,8.246532,8.998847,32.117999999999995,239.66833333333938
2023-05-03 16:33:41,60.040504999999996,0.9548610000000002,1.158355765949552,8.391207000000001,8.825236,31.539300000000026,239.71666666667272
2023-05-03 16:36:38,60.807289999999995,0.8101849999999997,1.1454611132486365,8.333331999999999,9.085647,31.539300000000026,239.7658333333394
2023-05-03 16:39:40,64.16377,0.9837960000000008,1.200436748022973,8.506942,8.969905999999998,33.275499999999994,239.81638888889495
2023-05-03 16:42:40,56.712959999999995,0.8101849999999997,1.1336675138416168,8.130787000000002,8.854162,30.960700000000003,239.86638888889496
2023-05-03 16:45:41,56.684025,0.868055,1.1451340896638735,8.478007000000002,9.085652,30.3819,239.91666666667274
2023-05-03 16:48:42,55.135995,0.9259259999999996,1.1418087023801684,8.506943,8.969907000000001,30.3819,239.96694444445052
2023-05-03 16:51:40,62.340855000000005,1.1284729999999996,1.1993585032930698,8.680553,8.825230000000001,32.407399999999996,240.01638888889497
2023-05-03 16:54:41,56.94444,0.8969909999999999,1.1376046660148575,8.304397999999999,8.825227,30.671300000000002,240.06666666667275
2023-05-03 16:57:41,56.684025,1.0416669999999995,1.1670407715645903,8.593748,8.854171000000001,30.382000000000005,240.11666666667276
2023-05-03 17:00:40,55.135995,0.8969909999999999,1.1500586979020946,8.478007999999999,9.027777,30.671300000000002,240.16638888889497
2023-05-03 17:03:41,58.75289,1.0995369999999998,1.225139882123948,8.796293,9.056716,31.828699999999998,240.21666666667275
2023-05-03 17:06:42,52.054395,1.0995370000000007,1.1979571347820661,8.651624000000002,8.854167,29.513900000000007,240.26694444445053
2023-05-03 17:09:40,55.671295,1.3310180000000003,1.2871322670469392,8.998839,8.912041,30.671300000000002,240.31638888889498
2023-05-03 17:12:40,51.808445,1.0127310000000005,1.177828444475095,8.709489,9.056718,29.513900000000007,240.366388888895
2023-05-03 17:15:38,54.108795,1.2152780000000005,1.2722726747611341,8.796294,8.912036,30.382000000000005,240.41583333333944
2023-05-03 17:18:40,58.246525000000005,1.359954,1.255962224084175,9.056714,8.85417,30.960700000000003,240.46638888889498
2023-05-03 17:21:40,51.25868,1.0127319999999997,1.190923025595352,8.478014,8.854162,29.224500000000006,240.516388888895
2023-05-03 17:24:40,52.0544,1.070602,1.209514182252838,8.709494,8.998842,29.224500000000006,240.566388888895
2023-05-03 17:27:41,52.054395,1.1574080000000002,1.2002869354506596,8.883104,8.969906,29.51389999999998,240.61666666667278
2023-05-03 17:30:40,55.917245,1.157407,1.255958743404927,8.825234000000002,9.027777,31.25,240.666388888895
2023-05-03 17:33:40,50.260419999999996,1.1284720000000004,1.1713409378030815,8.622684,8.709492000000001,29.22460000000001,240.716388888895
2023-05-03 17:36:41,50.491895,1.070602,1.1825685839557527,8.709494,8.940971999999999,30.382000000000005,240.7666666666728
2023-05-03 17:39:40,51.54803,1.1284720000000004,1.213207454494561,8.680558,8.854166,29.803200000000004,240.816388888895
2023-05-03 17:42:41,54.354745,1.0416670000000003,1.233144838781828,8.622684,9.027777,30.671300000000002,240.86666666667278
2023-05-03 17:45:40,48.9728,1.0416670000000003,1.1535410891430515,8.449074,8.680557,29.22459999999998,240.916388888895
2023-05-03 17:48:40,53.096064999999996,1.070602,1.2095141822528377,8.767364,9.056712000000001,30.671299999999974,240.966388888895
2023-05-03 17:51:42,50.24594999999999,1.0995369999999998,1.156444314022041,8.564814,8.680557,28.93520000000001,241.01694444445056
2023-05-03 17:54:39,52.314814999999996,1.2152780000000005,1.229688274722647,8.883104,8.912036,29.803300000000007,241.06611111111724
2023-05-03 17:57:43,54.6441,1.3020839999999998,1.2283231360563711,8.767364,8.622679999999999,30.092600000000004,241.11722222222835
2023-05-03 18:00:40,46.383105,1.0127310000000005,1.1646320425719856,8.478014000000002,8.796292999999999,28.356599999999986,241.16638888889503
2023-05-03 18:09:40,50.506370000000004,1.765047,1.127293215998313,8.969904,7.870367000000001,28.64580000000001,241.16638888889503
2023-05-03 18:12:41,31.19213,1.7361110000000002,0.7467501160513642,8.767364,7.262733,24.0163,241.16638888889503
2023-05-03 18:18:40,37.355325,2.2569440000000007,,7.899304,5.61343,24.594899999999996,241.16638888889503
2023-05-03 18:33:38,34.013310000000004,1.8807870000000007,0.7165098023712836,7.146994,5.439817,24.016200000000026,241.16638888889503
2023-05-03 18:39:42,44.83507,2.0833330000000005,0.6807409121839222,6.799768,4.832175,26.041600000000017,241.16638888889503
2023-05-03 18:45:41,33.46354,1.7361109999999993,0.6404340647417686,6.365743,4.7743020000000005,24.594899999999996,241.16638888889503
2023-05-03 19:06:41,30.64236,1.4178239999999995,0.6245345377528234,5.642358000000001,4.427084,24.594900000000024,241.16638888889503
2023-05-04 07:24:42,39.091435000000004,6.510413,2.1515080518190657,10.069443,3.9351900000000004,23.7269,241.16638888889503
2023-05-04 07:27:41,54.108795,1.273148,1.3160729468467725,9.403938,9.490739999999999,28.35650000000001,241.21611111111724
2023-05-04 07:30:40,56.698494999999994,1.0127309999999996,1.22972575826262,9.201388000000001,9.664357,29.513900000000007,241.26583333333946
2023-05-04 07:33:39,56.698494999999994,1.3020830000000005,1.316499496863738,9.230319,9.259256,28.93520000000001,241.31555555556167
2023-05-04 07:36:41,62.61574,1.273148,1.344192514698973,9.577544,9.722226,30.671299999999974,241.36611111111722
2023-05-04 07:39:40,69.05382,0.6076389999999998,1.0001720937732343,8.101848,9.027778999999999,32.40729999999999,241.41583333333944
2023-05-04 07:42:40,100.0,-0.02893599999999985,,5.5266210000000004,8.188657,39.9306,241.46583333333945
2023-05-04 07:45:41,81.148725,0.2604160000000002,1.0710034424061008,7.465280000000001,10.011574,37.61580000000001,241.51611111111723
2023-05-04 07:48:41,52.546295,0.5208329999999997,1.1271052879348364,8.275463,9.83796,31.25,241.56611111111724
2023-05-04 07:51:40,52.314814999999996,0.9548610000000002,1.270609622419103,8.854167,9.548606,30.3819,241.61583333333945
2023-05-04 07:54:43,48.19155,0.78125,1.1958076442936174,8.593748000000001,9.548608000000002,31.25,241.6666666666728
2023-05-04 07:57:41,55.38194,1.157407,1.2832135419171298,8.998842999999999,9.259256,30.382000000000005,241.71611111111724
2023-05-04 08:00:40,52.03993,1.0127309999999996,1.2168731397419437,8.825228,9.259257,30.092600000000004,241.76583333333946
2023-05-04 08:03:40,57.219325,1.0127310000000005,1.2039440143940363,8.709487,9.114586,30.9606,241.81583333333947
2023-05-04 08:06:40,59.765625,0.8969899999999997,1.1869619731761882,8.564817000000001,9.201387,30.671300000000002,241.86583333333948
2023-05-04 08:10:01,65.711805,1.070602,1.2492576367937465,8.709492999999998,9.085651,32.98609999999999,241.92166666667282
2023-05-04 08:12:39,58.75289,0.78125,1.150245336920089,8.246533,9.085653,32.1181,241.9655555555617
2023-05-04 08:15:41,54.90451,0.9548610000000002,1.2338444115064935,8.622688,9.230326999999999,30.9606,242.01611111111725
2023-05-04 08:18:40,65.19097,1.359953,1.2711721507605367,9.027778000000001,8.854165,31.539299999999997,242.06583333333947
2023-05-04 08:21:43,56.669560000000004,0.7523149999999994,1.154023444309288,8.188658,9.114583,31.5394,242.1166666666728
2023-05-04 08:24:40,58.75289,1.0416660000000002,1.1804392764135219,8.680557,8.969911,30.3819,242.1658333333395
2023-05-04 08:27:42,71.35417000000001,1.157407,1.1861091962540984,8.738422,8.796295,32.696799999999996,242.21638888889504
2023-05-04 08:30:40,64.91609,0.6655090000000001,1.1486334024866218,8.043977000000002,9.201388000000001,33.56480000000002,242.2658333333395
2023-05-04 08:33:40,56.95891,0.78125,1.1731416583467418,8.449072999999999,9.346063000000001,32.117999999999995,242.3158333333395
2023-05-04 08:36:41,62.644675,1.0995369999999998,1.2385865052118692,8.680557,8.969909999999999,32.696799999999996,242.36611111111728
2023-05-04 08:39:40,55.902775,0.7233790000000004,1.1234596644681216,8.159722,9.085653,31.828699999999998,242.4158333333395
2023-05-04 08:42:41,60.300925,0.9259260000000005,1.1919567064851995,8.478012,9.056715999999998,31.828700000000026,242.46611111111727
2023-05-04 08:45:41,63.151039999999995,0.9837959999999999,1.2131689993004078,8.506947,8.998840999999999,32.696799999999996,242.51611111111728
2023-05-04 08:48:43,55.38194,0.8680559999999993,1.145130469686733,8.391207999999999,8.998842,32.69669999999999,242.56666666667283
2023-05-04 08:51:38,55.39641,1.0416659999999993,1.2069662481315495,8.767363,9.114587,32.117999999999995,242.61527777778394
2023-05-04 08:54:40,64.684605,1.0995369999999998,1.265218541871379,8.738427999999999,9.085650999999999,32.1181,242.6658333333395
2023-05-04 08:57:41,53.60243,0.78125,1.1037079336423512,8.246533,8.969902999999999,30.671300000000002,242.71611111111727
2023-05-04 09:00:41,59.794560000000004,0.983797,1.2004373190078808,8.651623,9.114586,30.671300000000002,242.76611111111728
2023-05-04 09:03:41,62.87616,1.0416669999999995,1.2069667997353994,8.593748,8.940971000000001,32.117999999999995,242.8161111111173
2023-05-04 09:06:41,58.50694,0.8969909999999999,1.1869625759536298,8.304403,8.940971999999999,32.4075,242.8661111111173
2023-05-04 09:09:41,55.902775,0.9548609999999993,1.246165829676625,8.651622999999999,9.288192,33.27540000000002,242.91611111111732
2023-05-04 09:12:40,60.300925,1.1863419999999998,1.243319157011474,8.854163,8.969911,32.69669999999999,242.96583333333953
2023-05-04 09:15:42,58.75289,0.9259259999999996,1.1919567064852,8.478007999999999,9.056712000000001,32.407400000000024,243.01638888889508
2023-05-04 09:18:41,57.450810000000004,1.0127319999999997,1.2168737048903189,8.622688,9.056716,30.960700000000003,243.0661111111173
2023-05-04 09:21:41,57.19039,1.0995369999999998,1.2519482349656554,8.796293,9.114586,32.4075,243.1161111111173
2023-05-04 09:24:40,56.17766,1.0416670000000003,1.233144838781828,8.622684,9.027777,31.25,243.16583333333952
2023-05-04 09:27:40,54.629630000000006,1.2442130000000002,1.2586270597893252,8.998839,9.027776,30.382000000000005,243.21583333333953
2023-05-04 09:30:38,58.492475,1.186343,1.2150478476509,8.969909999999999,9.027777,30.9606,243.26527777778398
2023-05-04 09:33:40,54.89005,1.4467600000000003,1.2810379208267713,9.143516000000002,8.825236,28.35650000000001,243.31583333333953
2023-05-04 09:36:40,61.082175,1.5335649999999994,1.2882483936100528,9.346065,8.883099999999999,30.092600000000004,243.36583333333954
2023-05-04 09:39:42,60.546875,1.0416670000000003,1.2069667997354006,8.593754,8.940977,30.9606,243.41638888889509
2023-05-04 09:42:41,57.219325,1.070601,1.2492570825923466,8.796298,9.172457,30.960700000000003,243.4661111111173
2023-05-04 09:45:40,58.27546,0.9837959999999999,1.2258281047093735,8.622683,9.143517,31.539299999999997,243.51583333333951
2023-05-04 09:48:40,58.50694,0.8969899999999997,1.1869661873892638,8.478007000000002,9.114587,32.407399999999996,243.56583333333953
2023-05-04 09:51:40,65.95775499999999,1.0127319999999997,1.2168737048903189,8.622682000000001,9.056709999999999,33.27539999999999,243.61583333333954
2023-05-04 09:54:42,58.984375,0.6365740000000004,1.0959224963220393,8.015042000000001,9.114588,32.117999999999995,243.66638888889509
2023-05-04 09:57:41,60.546875,0.8969909999999999,1.211216783848194,8.449072000000001,9.143521,31.5394,243.7161111111173
2023-05-04 10:00:41,62.094905,0.9259260000000005,1.2043074045986402,8.506942,9.114586,31.25,243.7661111111173
2023-05-04 10:03:42,67.751735,1.1284720000000004,1.2676526337777991,8.825228,9.114586,32.98609999999999,243.8163888888951
2023-05-04 10:06:40,57.450810000000004,0.8969909999999999,1.162432050909824,8.420144,8.998843,31.828700000000026,243.86583333333954
2023-05-04 10:09:38,58.99884,1.0995369999999998,1.2385865052118692,8.883104,9.172457,31.828699999999998,243.91527777778398
2023-05-04 10:12:40,57.49421,0.9548610000000002,1.2214527730830291,8.535878,9.114587,31.539299999999997,243.96583333333953
2023-05-04 10:15:41,54.12326,0.8969909999999999,1.1991237886719872,8.593748,9.259257,31.25,244.0161111111173
2023-05-04 10:18:40,64.42419,1.0995369999999998,1.2385865052118692,8.767358,9.056711,33.85419999999999,244.06583333333953
2023-05-04 10:21:41,55.135995,0.8101849999999997,1.1218111826845973,8.246528,8.940973,32.11800000000002,244.1161111111173
2023-05-04 10:24:40,60.286455000000004,1.0127319999999997,1.2297218999769584,8.651623,9.114581000000001,31.5394,244.16583333333952
2023-05-04 10:27:41,65.19097500000001,1.1284729999999996,1.240620161849867,8.796292999999999,9.02778,33.56479999999999,244.2161111111173
2023-05-04 10:30:40,57.72569,0.8391209999999996,1.1754226026576018,8.304403,9.056712000000001,30.9606,244.26583333333951
2023-05-04 10:33:40,56.16319,0.8969909999999999,1.1991237886719872,8.622688,9.288197,31.25,244.31583333333953
2023-05-04 10:36:41,62.340855000000005,1.1284719999999995,1.2810335679054126,8.912033,9.230321,31.25,244.3661111111173
2023-05-04 10:39:41,56.94444,0.9259259999999996,1.1795327940774583,8.506948000000001,9.056712000000001,32.1181,244.41611111111732
2023-05-04 10:42:41,63.38252,1.1863419999999998,1.2572949543641982,8.940973,9.085651,31.5394,244.46611111111733
2023-05-04 10:45:55,55.135995,0.8969900000000006,1.1869619731761891,8.564818,9.201388,31.5394,244.5200000000062
2023-05-04 10:48:38,59.53414,1.1284720000000004,1.240614926242046,8.969908,9.201386,31.25,244.565277777784
2023-05-04 10:51:41,59.53414,1.0995369999999998,1.2652185418713802,8.912033,9.259256,31.25,244.61611111111733
2023-05-04 10:54:43,65.465855,1.0995369999999998,1.265218541871379,8.854163,9.201386,33.56480000000002,244.66666666667288
2023-05-04 10:57:40,59.25926,0.9837959999999999,1.2131733868253398,8.622683,9.114587,31.828699999999998,244.71583333333956
2023-05-04 11:00:40,63.903355,1.157407,1.255958743404927,8.912037999999999,9.114581,32.117999999999995,244.76583333333957
2023-05-04 11:03:42,59.794560000000004,0.8680559999999993,1.1934274796211881,8.391207999999999,9.114582,32.407399999999996,244.81638888889512
2023-05-04 11:06:44,58.99884,0.9259259999999996,1.2165826868348617,8.709488,9.346062,32.407399999999996,244.86694444445067
2023-05-04 11:09:40,59.53414,0.9259259999999996,1.2287887669969544,8.680558,9.346062,32.1181,244.91583333333955
2023-05-04 11:12:41,63.122105,0.9548610000000002,1.2461658296766254,8.622688,9.259257,32.11810000000003,244.96611111111733
2023-05-04 11:15:40,60.286455000000004,1.0127319999999997,1.2039400921460481,8.622688,9.027776,31.8288,245.01583333333954
2023-05-04 11:18:41,63.411455000000004,0.9259259999999996,1.2409316753757207,8.593748,9.288191999999999,32.98609999999999,245.06611111111732
