Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-04 11:21:40,58.99884,0.9548609999999993,1.2089846293216346,8.680558,9.230327,31.828699999999998,245.11583333333954
2023-05-04 11:24:40,58.752894999999995,0.8680559999999993,1.1934274796211881,8.680558,9.403932000000001,31.828699999999998,245.16583333333955
2023-05-04 11:27:38,59.765625,0.9259259999999996,1.1919567064852,8.825233,9.403937,32.407399999999996,245.215277777784
2023-05-04 11:30:40,65.97222500000001,1.0127319999999997,1.267812424511185,8.767358,9.317126,33.85409999999999,245.26583333333954
2023-05-04 11:33:40,57.69676,0.9548609999999993,1.196446536785179,8.622683,9.143522,32.407400000000024,245.31583333333955
2023-05-04 11:36:41,59.25926,1.0995369999999998,1.265218541871379,8.969903,9.317126,31.828699999999998,245.36611111111733
2023-05-04 11:39:40,65.97222500000001,0.9548609999999993,1.196446536785179,8.709488,9.230327,32.69670000000002,245.41583333333955
2023-05-04 11:42:41,59.244794999999996,0.9259259999999996,1.2409316753757207,8.593748000000001,9.288192,32.407399999999996,245.46611111111733
2023-05-04 11:46:01,60.286455000000004,1.0127319999999997,1.242495901619881,8.854168,9.346066,32.696799999999996,245.52166666667287
2023-05-04 11:48:41,65.69734,1.0127319999999997,1.2297263273893597,8.796292999999999,9.259260999999999,33.27540000000002,245.56611111111732
2023-05-04 11:51:40,59.013310000000004,0.8969909999999999,1.162436314961418,8.506943,9.085652,31.5394,245.61583333333954
2023-05-04 11:54:40,58.984375,0.9259259999999996,1.2287929744251573,8.709488,9.375001999999999,31.828699999999998,245.66583333333955
2023-05-04 11:57:41,61.31366,1.070602,1.2492576367937454,8.883098,9.259256,31.25,245.71611111111733
2023-05-04 12:00:40,65.97222500000001,0.9259259999999996,1.2287929744251578,8.738423000000001,9.403937,33.275499999999994,245.76583333333954
2023-05-04 12:04:01,59.534144999999995,0.8969909999999999,1.211216783848194,8.564813000000001,9.259262,32.696800000000025,245.82166666667288
2023-05-04 12:06:42,61.328125,0.983797,1.2384124294308525,8.796292999999999,9.346066,32.407399999999996,245.8663888888951
2023-05-04 12:09:40,61.34259,0.9548610000000002,1.2214527730830282,8.709487,9.288196,31.5394,245.91583333333955
2023-05-04 12:12:40,70.32697,1.1284729999999996,1.2676485337716752,8.883102999999998,9.172450000000001,32.98609999999999,245.96583333333956
2023-05-04 12:15:41,60.56134,0.7523149999999994,1.1652581548468586,8.333338,9.288193,31.828699999999998,246.01611111111734
2023-05-04 12:18:41,62.094905,1.0127319999999997,1.242495901619881,8.825233,9.317131,31.828699999999998,246.06611111111735
2023-05-04 12:21:40,59.25926,0.9259259999999996,1.2650181277422032,8.738427999999999,9.490742000000001,32.696799999999996,246.11583333333957
2023-05-04 12:24:40,65.69734,0.8969909999999999,1.2352011912626626,8.680553,9.432872,34.14350000000002,246.16583333333958
2023-05-04 12:27:40,56.94444,0.9837959999999999,1.2131689993004078,8.738427999999999,9.230322000000001,31.539299999999997,246.2158333333396
2023-05-04 12:30:41,61.34259,1.0416669999999995,1.2717997979215443,8.912037999999999,9.403931,32.9862,246.26611111111737
2023-05-04 12:33:41,64.40972,0.8969899999999997,1.2352005722028712,8.709487,9.461807,33.85419999999999,246.31611111111738
2023-05-04 12:36:40,60.807294999999996,0.7233799999999997,1.1567886119083162,8.188662,9.201392,32.696800000000025,246.3658333333396
2023-05-04 12:39:41,63.657405,1.070602,1.2882517505896693,8.883098,9.346066,32.117999999999995,246.41611111111737
2023-05-04 12:42:42,58.723955000000004,0.9837959999999999,1.2384118464436091,8.651618,9.201391999999998,31.8288,246.46638888889515
2023-05-04 12:45:38,60.286455000000004,1.0995369999999998,1.3174903093930423,8.940968000000002,9.403931,31.539299999999997,246.51527777778404
2023-05-04 12:48:40,58.99884,0.9548610000000002,1.2584231263191483,8.738427999999999,9.403936999999999,31.539299999999997,246.56583333333958
2023-05-04 12:51:45,61.83449,0.9837959999999999,1.2509180072594972,8.796293,9.374997,32.407399999999996,246.61722222222846
2023-05-04 12:54:41,58.246525,0.9548610000000002,1.2338444115064935,8.622688,9.230326999999999,30.960700000000003,246.66611111111735
2023-05-04 12:57:40,60.546875,1.070602,1.2492576367937454,8.912037999999999,9.288196,31.828599999999994,246.71583333333956
2023-05-04 13:00:41,62.35532,1.2152779999999996,1.2862641050333445,8.883098,9.02778,32.1181,246.76611111111734
2023-05-04 13:03:41,60.82176,0.9259250000000003,1.2287881630561803,8.680558,9.346063000000001,31.828699999999998,246.81611111111735
2023-05-04 13:06:40,58.723955000000004,1.1284720000000004,1.2676526337777985,8.998838000000001,9.288196,30.671300000000002,246.86583333333957
2023-05-04 13:09:40,58.76736,1.0416660000000002,1.2718036398931347,8.883098,9.375001999999999,32.1181,246.91583333333958
2023-05-04 13:12:40,64.16377,1.1284719999999995,1.2810335679054117,8.969903,9.288191000000001,33.27540000000002,246.9658333333396
2023-05-04 13:15:41,58.21759,0.9837959999999999,1.2258281047093742,8.651622999999999,9.172457,31.828599999999994,247.01611111111737
2023-05-04 13:18:40,61.31366,1.1284719999999995,1.2541791309458115,8.998842999999999,9.259260999999999,31.828699999999998,247.06583333333958
2023-05-04 13:21:41,62.12384,1.0127309999999996,1.2551929077300643,8.825228,9.346067,31.539299999999997,247.11611111111736
2023-05-04 13:24:38,63.657405,1.157407,1.255958743404927,9.027778000000001,9.230321,32.69669999999999,247.16527777778404
2023-05-04 13:27:41,65.19097500000001,0.8680559999999993,1.2171804584301265,8.478007999999999,9.259262,32.98609999999999,247.21611111111739
2023-05-04 13:30:40,60.807294999999996,0.9259259999999996,1.2409316753757207,8.680558,9.375001999999999,32.69669999999999,247.2658333333396
2023-05-04 13:33:41,60.80729,0.8680560000000002,1.1934274796211888,8.709492999999998,9.432867,32.69669999999999,247.31611111111738
2023-05-04 13:36:40,59.78009,0.868055,1.1934309872535334,8.709487,9.432872,33.27539999999999,247.3658333333396
2023-05-04 13:39:40,64.149305,1.186343,1.2849579897063943,8.940973,9.14352,33.27539999999999,247.4158333333396
2023-05-04 13:42:41,64.149305,0.8680560000000002,1.2289590095641902,8.420143,9.230326999999999,32.69670000000002,247.46611111111739
2023-05-04 13:45:42,61.82002,0.8969909999999999,1.2112126167746322,8.709492999999998,9.403932000000001,32.4075,247.51638888889516
2023-05-04 13:48:40,59.765625,0.8969909999999999,1.2112126167746322,8.709492999999998,9.403932000000001,32.9862,247.5658333333396
2023-05-04 13:51:40,62.61574,1.070602,1.2882472993810272,8.912037999999999,9.374996,32.696799999999996,247.61583333333962
2023-05-04 13:54:42,64.91609,1.0127319999999997,1.280363470401139,8.767358,9.346066,33.27539999999999,247.66638888889517
2023-05-04 13:57:40,68.77893499999999,1.0416669999999995,1.2845342587707829,8.738427999999999,9.259260999999999,33.56480000000002,247.71583333333962
2023-05-04 14:00:40,60.546875,0.8101849999999997,1.168850922387078,8.535878,9.346063000000001,32.1181,247.76583333333963
2023-05-04 14:03:38,63.642939999999996,1.0127319999999997,1.2551934847012138,8.854163,9.375001000000001,32.98609999999999,247.81527777778408
2023-05-04 14:06:41,68.27257,1.1574080000000002,1.2696349309612196,8.998843,9.230325,34.14349999999999,247.86611111111742
2023-05-04 14:09:40,60.546875,0.7523150000000003,1.1764415582077574,8.362272999999998,9.346067999999999,32.696799999999996,247.91583333333963
2023-05-04 14:12:41,60.807289999999995,0.983797,1.2258286837324306,8.825233,9.346066,32.4075,247.9661111111174
2023-05-04 14:15:41,63.64294,0.8969909999999999,1.2112126167746315,8.622688,9.317127,33.275499999999994,248.01611111111743
2023-05-04 14:18:18,59.54861,0.8969909999999999,1.1991237886719872,8.564817999999999,9.230326999999999,32.407399999999996,248.05972222222854
2023-05-04 14:18:41,59.534144999999995,0.9259259999999996,1.2287929744251578,8.593748,9.259262,32.407399999999996,248.06611111111744
2023-05-04 14:21:40,61.082175,1.1284719999999995,1.2810335679054126,8.998842999999999,9.317131,30.960700000000003,248.11583333333965
2023-05-04 14:24:40,62.08044,0.9837959999999999,1.2258281047093735,8.709493,9.230326999999999,32.696799999999996,248.16583333333966
2023-05-04 14:27:41,57.450810000000004,0.9837959999999999,1.2258281047093742,8.767363,9.288197,30.960700000000003,248.21611111111744
2023-05-04 14:30:40,57.20486,1.1284720000000004,1.2676526337777985,8.998838000000001,9.288196,30.092599999999976,248.26583333333966
2023-05-04 14:33:40,59.013310000000004,1.0416660000000002,1.2589939031789597,8.883098,9.346062,30.9606,248.31583333333967
2023-05-04 14:36:41,63.88889,1.1863420000000007,1.2849574623659668,8.998838000000001,9.201386,33.27539999999999,248.36611111111745
2023-05-04 14:39:40,58.75289,1.070601,1.1960902470786887,8.709488,8.969907000000001,31.25,248.41583333333966
2023-05-04 14:42:38,58.723955000000004,1.0995369999999998,1.2784091700956621,8.912033,9.288196,31.828699999999998,248.4652777777841
2023-05-04 14:45:40,65.97222500000001,1.070602,1.2492576367937454,8.767358,9.143515999999998,33.27539999999999,248.51583333333966
2023-05-04 14:48:41,58.232060000000004,0.8680559999999993,1.1814579187963665,8.449078,9.143522,32.98609999999999,248.56611111111744
2023-05-04 14:51:41,63.107635,1.070602,1.236099461565386,8.883098,9.230325999999998,31.828699999999998,248.61611111111745
2023-05-04 14:54:41,65.711805,1.0127309999999996,1.22972575826262,8.767358000000002,9.230327,33.27540000000002,248.66611111111746
2023-05-04 14:57:40,57.19039,0.868055,1.1694206233654498,8.535878,9.201393,31.539300000000026,248.71583333333967
2023-05-04 15:00:41,54.875575,0.9548609999999993,1.233844411506493,8.796293,9.403932000000001,31.5394,248.76611111111745
2023-05-04 15:03:42,62.080439999999996,1.2442130000000002,1.272933214358375,9.056708,9.114584999999998,32.1181,248.81638888889523
2023-05-04 15:06:41,60.546875,0.78125,1.161721045092311,8.304403,9.172453,33.56479999999999,248.86611111111745
2023-05-04 15:09:41,60.300925,1.0416669999999995,1.2331448387818265,8.709488,9.114581000000001,32.407399999999996,248.91611111111746
2023-05-04 15:12:40,62.861689999999996,0.983797,1.2131695743226005,8.709492999999998,9.201386,33.56479999999999,248.96583333333967
2023-05-04 15:15:41,58.99884,0.9259259999999996,1.2165826868348617,8.564813000000001,9.201387,32.40729999999999,249.01611111111745
2023-05-04 15:18:40,63.136575,1.0995369999999998,1.2519482349656554,8.883098,9.201391,33.27540000000002,249.06583333333967
2023-05-04 15:21:38,60.040504999999996,0.7523149999999994,1.1427321779971313,8.478007999999999,9.375003,33.27539999999999,249.11527777778412
2023-05-04 15:24:40,58.47801,0.9837959999999999,1.2131689993004078,8.825232999999999,9.317127,32.1181,249.16583333333966
2023-05-04 15:27:40,63.107635,1.1574080000000002,1.2832187557802255,9.027774,9.288196,32.407399999999996,249.21583333333967
2023-05-04 15:30:40,56.94444,1.0995369999999998,1.2115962178811184,8.969904,9.201387,31.539299999999997,249.26583333333969
2023-05-04 15:33:40,62.84722,1.2152770000000004,1.2862635857469513,9.114578,9.259261,32.1181,249.3158333333397
2023-05-04 15:36:41,57.711225,0.868055,1.1694206233654492,8.622683,9.288198,32.407399999999996,249.36611111111748
2023-05-04 15:39:40,59.794560000000004,0.983797,1.2004373190078819,8.796292999999999,9.259256,32.1181,249.4158333333397
2023-05-04 15:42:41,64.13484,1.0416669999999995,1.2461117357449794,8.709488,9.143521,32.98609999999999,249.46611111111747
2023-05-04 15:45:40,59.25926,0.9259259999999996,1.167037869829888,8.449078,8.969912,32.407399999999996,249.51583333333969
2023-05-04 15:48:40,61.053245000000004,1.0127319999999997,1.2424959016198804,8.709488,9.201386,32.98609999999999,249.5658333333397
2023-05-04 15:51:40,64.930555,1.1284720000000004,1.2810335679054126,8.796298,9.114586,33.564899999999994,249.6158333333397
2023-05-04 15:54:40,59.51968,0.8969899999999997,1.1747348811758496,8.622683,9.230322999999999,32.69670000000002,249.66583333333972
2023-05-04 15:57:40,58.723955000000004,1.070601,1.2623366207787812,8.998838000000001,9.403937,31.828700000000026,249.71583333333973
2023-05-04 16:00:38,58.99884,1.0995369999999998,1.2519436330720686,9.056714,9.374997,32.1181,249.76527777778418
2023-05-04 16:03:40,64.163775,1.1574080000000002,1.2832187557802255,9.027774,9.288196,33.85419999999999,249.81583333333973
2023-05-04 16:06:40,59.25926,1.0416660000000002,1.258993903178959,8.738428,9.201391999999998,31.25,249.86583333333974
2023-05-04 16:09:40,65.69734,1.3020839999999998,1.3308132582140708,9.143514,9.20139,33.27540000000002,249.91583333333975
2023-05-04 16:12:42,60.02604,0.9259259999999996,1.2165826868348617,8.535878,9.172452,33.275499999999994,249.9663888888953
2023-05-04 16:15:41,61.31366,1.0416669999999995,1.2461072690334776,8.854168,9.288191000000001,33.27539999999999,250.0161111111175
2023-05-04 16:18:41,63.38252,0.9548609999999993,1.246165829676625,8.564817999999999,9.201387,33.27539999999999,250.06611111111752
2023-05-04 16:21:40,59.534144999999995,0.9259259999999996,1.1919567064852,8.564817999999999,9.143522,32.40729999999999,250.11583333333974
2023-05-04 16:24:40,66.493055,1.1574079999999993,1.2832187557802253,8.883098,9.143519999999999,34.14359999999999,250.16583333333975
2023-05-04 16:27:41,59.505205000000004,0.9259259999999996,1.1670378698298889,8.564817999999999,9.085652,32.98609999999999,250.21611111111753
2023-05-04 16:30:40,61.574075,1.0127319999999997,1.2551934847012138,8.767358,9.288196,32.407399999999996,250.26583333333974
2023-05-04 16:33:40,64.67014,0.9259259999999996,1.2287887669969544,8.680558,9.346062,34.72219999999999,250.31583333333975
2023-05-04 16:36:42,59.244794999999996,0.8969909999999999,1.1991237886719872,8.449078,9.114587,33.275499999999994,250.3663888888953
2023-05-04 16:39:38,60.286455000000004,1.0127319999999997,1.2297218999769584,8.738427999999999,9.201386,32.407399999999996,250.41527777778418
2023-05-04 16:42:41,58.752894999999995,0.8969909999999999,1.2112126167746322,8.680558,9.374997,32.407399999999996,250.46611111111753
2023-05-04 16:45:41,62.340855000000005,1.1284720000000004,1.2676526337777985,8.940968000000002,9.230325999999998,32.407400000000024,250.51611111111754
2023-05-04 16:48:40,63.382525,1.0995369999999998,1.265218541871379,8.796293,9.143516,34.14349999999999,250.56583333333975
2023-05-04 16:51:40,60.300925,0.9259259999999996,1.2043074045986404,8.535878,9.143522,32.98609999999999,250.61583333333976
2023-05-04 16:54:41,60.300925,1.0416659999999993,1.2069662481315495,8.854163,9.201387,32.69670000000002,250.66611111111754
2023-05-04 16:57:40,57.711225,1.0127309999999996,1.229721330851587,8.767363,9.230322000000001,32.11809999999997,250.71583333333976
2023-05-04 17:00:40,59.244794999999996,1.157407,1.283218220167906,8.969903,9.230325999999998,31.53940000000003,250.76583333333977
2023-05-04 17:03:41,62.61574,1.0127310000000005,1.2297213308515877,8.796298,9.259257,33.275499999999994,250.81611111111755
2023-05-04 17:06:41,60.040504999999996,0.9837959999999999,1.2258281047093742,8.680558,9.201392,32.407399999999996,250.86611111111756
2023-05-04 17:09:40,59.259254999999996,1.0416659999999993,1.2331442792222276,8.709493,9.114587,31.828699999999998,250.91583333333978
2023-05-04 17:12:40,59.794560000000004,1.1284719999999995,1.2269618638082316,8.912033,9.114581000000001,31.539299999999997,250.9658333333398
2023-05-04 17:15:40,62.861689999999996,1.0127309999999996,1.2678118436717563,8.796293,9.346062,33.85420000000002,251.0158333333398
2023-05-04 17:18:38,58.478004999999996,1.070602,1.2360994615653864,8.738424,9.085652,31.539300000000026,251.06527777778425
2023-05-04 17:21:41,64.13484,1.3020839999999998,1.3020829999794339,9.114584,9.11458,33.275499999999994,251.1161111111176
2023-05-04 17:24:40,59.027775,1.0127309999999996,1.2039395310145997,8.709493,9.114581999999999,32.407399999999996,251.1658333333398
2023-05-04 17:27:40,61.83449,1.157407,1.2559587434049277,8.969908,9.172451,33.275499999999994,251.21583333333982
2023-05-04 17:30:40,59.534144999999995,0.868055,1.1934268612302248,8.391207999999999,9.114583,32.11810000000003,251.26583333333983
2023-05-04 17:33:40,61.299189999999996,1.1284720000000004,1.2406196292449747,8.883098,9.114586,32.40739999999997,251.31583333333984
2023-05-04 17:36:40,57.72569,0.8969899999999997,1.1624314564906446,8.651622999999999,9.230322999999999,31.828699999999998,251.36583333333985
2023-05-04 17:39:40,58.752894999999995,1.070601,1.2492570825923466,8.969908,9.346067,31.539399999999972,251.41583333333986
2023-05-04 17:42:41,61.31366,1.0416660000000002,1.2331442792222278,8.883098,9.288191999999999,33.27540000000002,251.46611111111764
2023-05-04 17:45:40,56.669560000000004,0.9837959999999999,1.2004367480229725,8.680553,9.143517,31.25,251.51583333333986
2023-05-04 17:48:40,58.232060000000004,1.070602,1.2492576367937454,8.940968000000002,9.317126,31.828699999999998,251.56583333333987
2023-05-04 17:51:40,56.42361,0.9837959999999999,1.238407510998347,8.825232999999999,9.374997,32.11809999999997,251.61583333333988
2023-05-04 17:54:41,58.73843,1.070602,1.2228510218893553,8.912037999999999,9.230325999999998,30.960699999999974,251.66611111111766
2023-05-04 17:57:38,59.51968,0.9548609999999993,1.2089846293216335,8.709488,9.259257,32.117999999999995,251.71527777778434
2023-05-04 18:00:40,57.711225,0.868055,1.1934268612302248,8.622688,9.346063000000001,31.828700000000026,251.76583333333988
2023-05-05 07:42:41,67.53472,1.6782399999999997,1.401736325918083,9.780092999999999,9.259263,29.803200000000004,251.76583333333988
2023-05-05 07:45:41,70.09549,0.28935200000000005,0.8754877071684698,7.783567,9.461804999999998,33.56479999999999,251.8158333333399
2023-05-05 07:48:40,99.797455,0.49189799999999995,1.0644920273309877,7.378468,8.85417,33.85409999999999,251.8655555555621
2023-05-05 07:51:40,66.99942,0.1736109999999993,1.047969723436079,7.609952999999999,10.677082,36.747600000000006,251.91555555556212
2023-05-05 07:54:40,50.766785,0.8101859999999999,1.2149076784626827,9.027774,9.953708,30.9606,251.96555555556213
2023-05-05 07:57:40,49.98553,0.8969899999999997,1.2112161728590716,8.940967,9.635417,30.382000000000005,252.01555555556214
2023-05-05 08:00:40,65.45139,1.0995369999999998,1.2385865052118692,8.912036,9.201388999999999,31.8288,252.06555555556216
2023-05-05 08:03:40,63.657405,0.694445,1.1368309020489067,8.275462,9.317127,31.828699999999998,252.11555555556217
2023-05-05 08:06:41,65.97222500000001,0.6076390000000007,1.0643950097289658,8.159725000000002,9.259256,32.696799999999996,252.16583333333995
2023-05-05 08:09:41,74.72512,0.3761570000000001,1.0669091861810944,7.378474,9.317127,35.30090000000001,252.21583333333996
2023-05-05 08:12:41,63.65741,0.8391209999999996,1.2452292997619987,8.535882999999998,9.461802,33.27539999999999,252.26583333333997
2023-05-05 08:15:39,59.53414,0.6076389999999998,1.085392735948951,7.928241,9.085652,33.275499999999994,252.31527777778442
2023-05-05 08:18:40,66.73900499999999,0.8680559999999993,1.1814579187963665,8.420136,9.11458,33.85420000000002,252.3655555555622
2023-05-05 08:21:40,60.040504999999996,0.5497690000000004,1.0721684005160312,7.870367,9.172457999999999,33.85409999999999,252.4155555555622
2023-05-05 08:24:42,59.78009,0.8680560000000002,1.1694170609616117,8.449077,9.114581000000001,32.1181,252.46611111111775
2023-05-05 08:27:40,64.43866,0.9548610000000002,1.1838276646588708,8.535882,9.027781000000001,34.72230000000002,252.5155555555622
2023-05-05 08:30:40,55.93171,0.7523149999999994,1.1427321779971313,8.246528,9.143523,32.696800000000025,252.5655555555622
2023-05-05 08:33:40,57.711225,1.0416659999999993,1.1937500399873424,8.854163,9.172457,31.828699999999998,252.61555555556222
2023-05-05 08:36:40,59.28819,1.0995369999999998,1.2385865052118692,8.767363,9.056716,30.960700000000003,252.66555555556224
2023-05-05 08:39:40,65.95775499999999,1.273148,1.2731499999373628,8.940973,8.940974999999998,32.407399999999996,252.71555555556225
2023-05-05 08:42:41,62.109375,0.9259250000000003,1.1919561147090356,8.535878,9.114583,32.407399999999996,252.76583333334003
2023-05-05 08:45:41,58.781825,1.1284720000000004,1.2541791309458115,8.796298,9.056716,32.696799999999996,252.81583333334004
2023-05-05 08:48:40,57.465275000000005,0.9837959999999999,1.2131689993004078,8.651622999999999,9.143517,32.407399999999996,252.86555555556225
2023-05-05 08:51:40,56.944445,1.157407,1.228329663220229,8.854163,8.998846,31.539299999999997,252.91555555556226
2023-05-05 08:54:38,58.50694,0.9259259999999996,1.1795370999543668,8.478007999999999,9.027782,32.69669999999999,252.9650000000067
2023-05-05 08:57:41,56.438075,0.9259259999999996,1.1795327940774583,8.535882999999998,9.085647,32.11800000000002,253.01583333334005
2023-05-05 09:00:40,60.56134,0.983797,1.2004373190078808,8.593753,9.056716,32.1181,253.06555555556227
2023-05-05 09:03:40,64.43866,1.0995369999999998,1.1979618645058574,8.709488,8.912041,31.828699999999998,253.11555555556228
2023-05-05 09:06:41,57.465275000000005,0.868055,1.1451298681534055,8.362268,8.969902999999999,32.407399999999996,253.16583333334006
2023-05-05 09:09:42,58.21759,1.157407,1.2421930975947748,8.825232999999999,8.998846,31.25,253.21611111111784
2023-05-05 09:12:40,55.38194,0.9548609999999993,1.1583513360604631,8.478012999999999,8.912032,32.407399999999996,253.2655555555623
2023-05-05 09:15:40,56.192130000000006,1.157407,1.2421930975947748,8.854168,9.027781000000001,32.407399999999996,253.3155555555623
2023-05-05 09:19:01,60.040504999999996,1.0416660000000002,1.1937500399873435,8.651618000000001,8.969912,32.696799999999996,253.37138888889564
2023-05-05 09:21:40,59.794560000000004,0.9259259999999996,1.1544610590066373,8.420143,8.912037,32.407400000000024,253.4155555555623
2023-05-05 09:24:40,63.122105,1.1574079999999993,1.2143608482508825,8.709488,8.825230000000001,33.27539999999999,253.4655555555623
2023-05-05 09:27:40,59.534144999999995,0.868055,1.1694164509244407,8.391207999999999,9.056712999999998,33.275499999999994,253.51555555556232
2023-05-05 09:30:42,56.16319,1.0127309999999996,1.22972575826262,8.680553,9.143522,32.69670000000002,253.56611111111786
2023-05-05 09:33:38,63.65741,1.2442129999999993,1.244217500017178,8.912033,8.912040000000001,32.98609999999999,253.61500000000675
2023-05-05 09:36:41,57.98611,0.9837959999999999,1.2004323333055695,8.449078,8.912032,32.407399999999996,253.6658333333401
2023-05-05 09:39:42,55.410880000000006,0.9837959999999999,1.2258281047093735,8.622683,9.143517,32.407400000000024,253.71611111111787
2023-05-05 09:42:40,62.876155,1.273148,1.287565787086597,8.883098,8.912040000000001,32.117999999999995,253.76555555556232
2023-05-05 09:45:41,55.93171,0.8680559999999993,1.1573113554155485,8.333338,8.969912,31.828699999999998,253.8158333333401
2023-05-05 09:48:42,55.90278,1.0127309999999996,1.2168731397419437,8.709493,9.143522,31.828700000000026,253.86611111111787
2023-05-05 09:51:40,54.369215,1.0416659999999993,1.1670355842561362,8.825232999999999,9.085647,31.539299999999997,253.91555555556232
2023-05-05 09:54:41,62.87616,1.2152779999999996,1.2581809998842968,8.680558000000001,8.76736,32.11800000000002,253.9658333333401
2023-05-05 09:57:41,64.163775,1.070602,1.1825685839557527,8.622688,8.854166,33.275499999999994,254.0158333333401
2023-05-05 10:01:04,57.20486,0.868055,1.1328759179040824,8.420143,8.998838,31.828699999999998,254.072222222229
2023-05-05 10:03:40,60.286455000000004,1.0127319999999997,1.2039400921460481,8.593753,8.998840999999999,32.117999999999995,254.1155555555623
2023-05-05 10:06:41,61.067705000000004,1.0995369999999998,1.2115962178811184,8.622688,8.854171000000001,32.117999999999995,254.1658333333401
2023-05-05 10:09:41,63.88889,0.8391200000000003,1.1872098952388022,8.217597000000001,8.998847,33.56480000000002,254.2158333333401
2023-05-05 10:12:38,57.465275,0.9259259999999996,1.1670378698298889,8.564817999999999,9.085652,31.5394,254.26500000000678
2023-05-05 10:15:40,59.794560000000004,0.9259259999999996,1.167037869829888,8.564813000000001,9.085647,31.8288,254.31555555556233
2023-05-05 10:18:41,59.794560000000004,1.0127319999999997,1.242495901619881,8.564817999999999,9.056716,32.407399999999996,254.3658333333401
2023-05-05 10:21:41,66.203705,1.0127310000000005,1.2168731397419437,8.506942,8.940971,33.56479999999999,254.41583333334012
2023-05-05 10:24:40,56.94444,0.8391199999999994,1.139669146172355,8.362273,9.027773,31.828699999999998,254.46555555556233
2023-05-05 10:27:41,61.588539999999995,1.0995369999999998,1.2519436330720686,8.680557,8.998840000000001,31.828699999999998,254.5158333333401
2023-05-05 10:30:41,58.99884,0.8969899999999997,1.199123181770745,8.535883,9.201393,30.960700000000003,254.56583333334012
2023-05-05 10:33:40,59.794560000000004,0.9548610000000002,1.1964421897614803,8.622686999999999,9.143516,32.407399999999996,254.61555555556234
2023-05-05 10:36:40,66.99942,1.0995369999999998,1.265218541871379,8.767358000000002,9.114581000000001,33.275499999999994,254.66555555556235
2023-05-05 10:39:42,61.83449,0.8680560000000002,1.1934274796211888,8.304403,9.027777,32.98609999999999,254.7161111111179
2023-05-05 10:42:40,60.807294999999996,0.9837959999999999,1.2258281047093735,8.767358000000002,9.288191999999999,34.14350000000002,254.76555555556234
2023-05-05 10:45:41,60.807294999999996,1.070602,1.2623371788458908,8.767358000000002,9.172456,33.275499999999994,254.81583333334012
2023-05-05 10:48:41,61.574075,1.1284719999999995,1.2541791309458115,8.825232999999999,9.085650999999999,33.275499999999994,254.86583333334013
2023-05-05 10:51:38,63.107635,0.8680559999999993,1.1934274796211874,8.275468,8.998842,34.43290000000002,254.9150000000068
2023-05-05 10:54:41,58.478004999999996,0.9837959999999999,1.1747259118220323,8.593748000000001,8.998842,32.69669999999999,254.96583333334016
2023-05-05 10:57:41,61.313655,0.9259259999999996,1.1919567064852,8.391203,8.969907000000001,32.117999999999995,255.01583333334017
2023-05-05 11:00:40,58.246525,1.0416660000000002,1.2331442792222278,8.709488,9.114581999999999,32.1181,255.06555555556238
2023-05-05 11:03:40,62.094905,0.9837959999999999,1.2004367480229725,8.622683,9.085647,33.56479999999999,255.1155555555624
2023-05-05 11:06:40,57.20486,0.9837959999999999,1.2004367480229732,8.564813,9.027777,32.69669999999999,255.1655555555624
2023-05-05 11:09:40,57.20486,1.1863419999999998,1.243319157011474,8.912033,9.027781,32.407399999999996,255.21555555556242
2023-05-05 11:12:40,60.807294999999996,0.9837959999999999,1.1747259118220323,8.622683,9.027777,33.27540000000002,255.26555555556243
2023-05-05 11:15:40,58.76736,1.0416659999999993,1.2331442792222276,8.796293,9.201387,32.98610000000002,255.31555555556244
2023-05-05 11:18:40,64.16377,1.1863420000000007,1.2849574623659668,8.883098,9.085646,32.9862,255.36555555556245
2023-05-05 11:21:40,60.546875,0.868055,1.1694206233654492,8.593748000000001,9.259263,32.407399999999996,255.41555555556246
2023-05-05 11:24:41,59.809025,1.0995369999999998,1.2519482349656568,8.825228,9.143521,32.696799999999996,255.46583333334024
2023-05-05 11:27:41,61.848955000000004,1.0127309999999996,1.229721330851587,8.738427999999999,9.201387,32.117999999999995,255.51583333334025
2023-05-05 11:30:40,67.25984,1.3020829999999997,1.2875633206941117,8.998842999999999,8.96991,33.85419999999999,255.56555555556247
2023-05-05 11:33:40,58.75289,0.8391199999999994,1.163573812571588,8.391202999999999,9.114583,32.696800000000025,255.61555555556248
2023-05-05 11:36:40,58.723955000000004,1.0127309999999996,1.2168731397419437,8.738427999999999,9.172457,33.275499999999994,255.6655555555625
2023-05-05 11:39:41,59.013310000000004,0.9837959999999999,1.2004367480229725,8.767363,9.230326999999999,32.4075,255.71583333334027
2023-05-05 11:42:40,56.94444,1.070602,1.2492576367937454,8.825228,9.201386,31.828699999999998,255.76555555556249
2023-05-05 11:45:41,64.40972,1.157407,1.2559587434049277,8.998842999999999,9.201386,32.696799999999996,255.81583333334027
2023-05-05 11:48:41,69.314235,1.0416670000000003,1.233144838781828,8.709492999999998,9.114586,33.85419999999999,255.86583333334028
2023-05-05 11:51:41,61.83449,0.8391200000000003,1.1989311011242463,8.391207999999999,9.201388,34.14359999999999,255.9158333333403
2023-05-05 11:54:40,61.082175,0.8969909999999999,1.2351970688731004,8.593753,9.346062,33.275499999999994,255.9655555555625
2023-05-05 11:57:41,61.34259,0.9259259999999996,1.2165826868348617,8.709488,9.346062,33.56480000000002,256.01583333334025
2023-05-05 12:00:41,63.151039999999995,0.8969909999999999,1.211216783848194,8.593748,9.288197,33.56479999999999,256.06583333334027
2023-05-05 12:03:43,67.79514,1.157407,1.2696343991370598,8.825232,9.056715,33.56480000000002,256.1163888888958
2023-05-05 12:06:40,64.12037000000001,0.8101849999999997,1.180450552368839,8.333337,9.172452,33.27540000000002,256.1655555555625
2023-05-05 12:09:38,62.09491,0.9548610000000002,1.2338444115064935,8.651617000000002,9.259256,32.69670000000002,256.2150000000069
2023-05-05 12:12:40,65.69734,0.9259260000000005,1.2043074045986402,8.506942,9.114586,32.69669999999999,256.26555555556246
2023-05-05 12:15:42,68.77893499999999,0.983797,1.2633535333276733,8.651623,9.259256,33.27550000000002,256.316111111118
2023-05-05 12:18:40,61.574075,0.8101849999999997,1.157185638608977,8.449078,9.230322999999999,32.696799999999996,256.3655555555624
2023-05-05 12:21:40,60.054975,0.8969909999999999,1.223239235315367,8.680558,9.403936999999999,32.40729999999999,256.41555555556243
2023-05-05 12:24:40,66.72453999999999,1.186343,1.2433148245028574,8.883102999999998,8.99884,33.275499999999994,256.46555555556245
2023-05-05 12:27:41,62.340855000000005,0.8680559999999993,1.2171763764064656,8.391207999999999,9.172452,33.27540000000002,256.5158333333402
2023-05-05 12:30:41,60.807294999999996,0.9259259999999996,1.191956706485199,8.680553,9.259257,31.828699999999998,256.5658333333402
2023-05-05 12:33:42,62.601275,0.983797,1.2131695743226005,8.709492999999998,9.201386,32.98609999999999,256.61611111111796
2023-05-05 12:36:40,60.546875,0.8680559999999993,1.2171763764064656,8.564817999999999,9.346062,32.407399999999996,256.6655555555624
2023-05-05 12:39:40,66.449655,1.070602,1.2623326733961624,8.796298,9.201386,33.56479999999999,256.7155555555624
2023-05-05 12:42:40,61.31366,0.8391200000000003,1.151655454929032,8.304402,8.998842,33.27550000000002,256.7655555555624
2023-05-05 12:45:40,63.107635,0.9548609999999993,1.2089846293216335,8.709488,9.259257,32.407400000000024,256.8155555555624
2023-05-05 12:48:40,57.20486,0.868055,1.1934309872535334,8.651618,9.375003,32.69670000000002,256.8655555555624
2023-05-05 12:51:40,60.836225,1.1284720000000004,1.2676479934552636,8.912037999999999,9.201386,32.407400000000024,256.91555555556243
2023-05-05 12:54:41,65.69734,1.0416669999999995,1.2461072690334776,8.680558,9.114581000000001,33.275499999999994,256.9658333333402
2023-05-05 12:57:41,69.574655,1.0127319999999997,1.242495901619881,8.680558,9.172456,34.43289999999999,257.0158333333402
2023-05-05 13:00:42,61.83449,0.78125,1.1731416583467418,8.304403,9.201393,32.98609999999999,257.06611111111795
2023-05-05 13:04:06,63.88889,1.1574079999999993,1.2696349309612192,8.883098,9.11458,32.98609999999999,257.1227777777846
2023-05-05 13:06:40,63.136575,0.9548609999999993,1.196446536785179,8.593748,9.114587,32.69670000000002,257.1655555555624
2023-05-05 13:09:41,71.368635,1.1574079999999993,1.283218755780226,8.767358,9.02778,32.98609999999999,257.21583333334013
2023-05-05 13:12:41,62.094905,0.7523150000000003,1.1540234443092887,8.159723,9.085647999999999,33.85420000000002,257.26583333334014
2023-05-05 13:15:40,61.082175,0.8969909999999999,1.211216783848194,8.564813000000001,9.259262,31.828699999999998,257.31555555556236
2023-05-05 13:18:40,63.411455000000004,0.8969909999999999,1.174735479793939,8.535882999999998,9.143522,33.56480000000002,257.36555555556237
2023-05-05 13:21:41,60.286455000000004,0.983797,1.213173961848922,8.506943,8.998846,31.828699999999998,257.4158333333401
2023-05-05 13:24:41,65.69734,0.983797,1.238408093984225,8.593753,9.143516,33.85409999999999,257.46583333334013
2023-05-05 13:27:38,61.83449,0.8391209999999996,1.163574434519908,8.391203,9.114582,33.56479999999999,257.5150000000068
2023-05-05 13:30:40,63.38252,0.9548610000000002,1.1964465367851798,8.651617000000002,9.172456,32.696799999999996,257.56555555556236
2023-05-05 13:33:40,70.60185,1.0416660000000002,1.2331442792222291,8.680557,9.085651,34.722200000000015,257.61555555556237
2023-05-05 13:36:41,62.84722,0.8101849999999997,1.1571856386089776,8.275466999999999,9.056712000000001,33.275499999999994,257.6658333333401
2023-05-05 13:39:40,63.62847,0.9548609999999993,1.221448477401038,8.622688,9.201387,32.98609999999999,257.71555555556233
2023-05-05 13:42:40,61.820025,0.9259259999999996,1.2165826868348617,8.593748,9.230322000000001,32.98609999999999,257.76555555556234
2023-05-05 13:45:40,66.46412,1.0127309999999996,1.2424953285535019,8.738427999999999,9.230327,33.27539999999999,257.81555555556236
2023-05-05 13:48:41,60.546875,0.9259259999999996,1.2043074045986404,8.478007999999999,9.085652,32.407399999999996,257.8658333333401
2023-05-05 13:51:41,66.95602,0.9837959999999999,1.2004367480229725,8.651617000000002,9.114581000000001,33.27539999999999,257.9158333333401
2023-05-05 13:54:40,66.449655,0.868055,1.2053351836825188,8.478007000000002,9.230322000000001,33.85419999999999,257.96555555556233
2023-05-05 13:58:01,66.984955,0.8680560000000002,1.1934274796211877,8.420143,9.143517,33.56480000000002,258.0213888888957
2023-05-05 14:00:41,61.05324,0.8391209999999996,1.1872105256195769,8.391203,9.172452,34.14349999999999,258.0658333333401
2023-05-05 14:03:40,60.546875,0.9259259999999996,1.2287929744251578,8.564813000000001,9.230327,33.27539999999999,258.1155555555623
2023-05-05 14:06:38,71.10822,1.186343,1.243319672895345,8.854163,8.96991,34.432799999999986,258.1650000000067
2023-05-05 14:09:41,62.094905,0.7523150000000003,1.1427321779971318,8.159723,9.056718,32.98610000000002,258.2158333333401
2023-05-05 14:12:40,64.945025,1.070602,1.209518806285,8.738423000000001,9.027781,32.117999999999995,258.2655555555623
2023-05-05 14:15:40,66.21817,0.8391209999999996,1.1872105256195775,8.362272999999998,9.143522,32.98609999999999,258.3155555555623
2023-05-05 14:18:41,61.559605000000005,0.8680559999999993,1.2289590095641905,8.593748,9.403932000000001,32.1181,258.36583333334005
2023-05-05 14:21:40,61.574075,1.0127319999999997,1.2424959016198804,8.709488,9.201386,32.696799999999996,258.41555555556226
2023-05-05 14:24:40,64.945025,1.0416670000000003,1.2331448387818276,8.651623,9.056715999999998,33.85419999999999,258.4655555555623
2023-05-05 14:27:41,65.94329,0.8969909999999999,1.1991237886719872,8.449078,9.114587,32.40729999999999,258.51583333334
2023-05-05 14:30:41,58.723955000000004,0.8680559999999993,1.1814579187963665,8.478007999999999,9.172452,33.56479999999999,258.56583333334004
2023-05-05 14:33:40,61.31366,0.983797,1.2509185941739855,8.564813000000001,9.143516,32.98609999999999,258.61555555556225
2023-05-05 14:36:41,65.19097,1.0416669999999995,1.2069667997353994,8.825228,9.172450999999999,34.14359999999999,258.66583333334
2023-05-05 14:39:41,62.340855000000005,0.9259259999999996,1.1919567064852,8.420138,8.998842,32.69669999999999,258.71583333334
2023-05-05 14:42:40,66.984955,1.1574079999999993,1.2283253741028337,8.912037999999999,9.056709999999999,32.407400000000024,258.76555555556223
2023-05-05 14:45:38,62.876155,0.8969909999999999,1.2112126167746322,8.333338,9.027777,33.56480000000002,258.81500000000665
2023-05-05 14:48:40,63.88889,1.0416670000000003,1.2331448387818276,8.651623,9.056715999999998,33.275499999999994,258.8655555555622
2023-05-05 14:51:40,64.40972500000001,0.9259259999999996,1.2165826868348617,8.391207999999999,9.027782,33.56479999999999,258.9155555555622
2023-05-05 14:54:41,60.561345,0.9837959999999999,1.2384075109983461,8.680558000000001,9.230322000000001,32.696799999999996,258.96583333333996
2023-05-05 14:57:40,62.369789999999995,0.9548609999999993,1.1964421897614796,8.680558,9.201387,33.275499999999994,259.0155555555622
2023-05-05 15:00:42,60.300925,0.8969909999999999,1.223239235315367,8.564813000000001,9.288191999999999,32.98609999999999,259.0661111111177
2023-05-05 15:03:40,65.69734,1.0127310000000005,1.25518853312766,8.680557,9.201386,32.117999999999995,259.11555555556214
2023-05-05 15:06:41,66.99942,0.9837959999999999,1.2131689993004078,8.622686999999999,9.114581000000001,33.85409999999999,259.1658333333399
2023-05-05 15:09:42,63.38252,0.8101849999999997,1.1688509223870787,8.333337,9.143522,32.98609999999999,259.21611111111764
2023-05-05 15:12:40,62.340855,0.868055,1.2171757498032465,8.506947,9.288191999999999,32.407399999999996,259.26555555556206
2023-05-05 15:15:40,61.83449,1.0127319999999997,1.2297218999769584,8.709492999999998,9.172450999999999,32.696799999999996,259.31555555556207
2023-05-05 15:18:41,65.69734,0.868055,1.2053351836825188,8.362267,9.114581999999999,34.43289999999999,259.3658333333398
2023-05-05 15:21:40,61.805555,0.8969909999999999,1.211216783848193,8.506943,9.201391999999998,33.27539999999999,259.41555555556204
2023-05-05 15:24:38,67.751735,1.0127319999999997,1.2297218999769584,8.651623,9.114581000000001,34.14360000000002,259.46500000000646
2023-05-05 15:27:41,62.87616,0.8969909999999999,1.1869625759536298,8.449078,9.085647,33.85419999999999,259.5158333333398
2023-05-05 15:30:40,66.71007,1.157407,1.2832135419171298,8.912037999999999,9.172451,33.56479999999999,259.565555555562
2023-05-05 15:33:40,65.14757,0.8680559999999993,1.2053358061975115,8.304397999999999,9.056712000000001,33.85419999999999,259.615555555562
2023-05-05 15:36:40,62.094905,1.0127309999999996,1.2678118436717563,8.680558000000001,9.230327,33.56479999999999,259.66555555556204
2023-05-05 15:39:40,67.49132,1.1284719999999995,1.2676526337777985,8.796293,9.085650999999999,33.27540000000002,259.71555555556205
2023-05-05 15:42:41,58.478004999999996,0.9548610000000002,1.1838276646588708,8.478007999999999,8.969907,32.696799999999996,259.7658333333398
2023-05-05 15:45:40,65.43692,1.0995369999999998,1.225139882123948,8.767358,9.027781,33.85410000000002,259.815555555562
2023-05-05 15:48:40,63.64294,0.8101849999999997,1.157185638608977,8.275468,9.056712999999998,33.85410000000002,259.865555555562
2023-05-05 15:51:41,63.368055,1.0127319999999997,1.2551891100974655,8.622688,9.143516,32.98609999999999,259.9158333333398
2023-05-05 15:54:41,65.94329,1.0127309999999996,1.229721330851587,8.796298,9.259257,33.85419999999999,259.9658333333398
2023-05-05 15:57:40,63.88889,0.9548610000000002,1.2089846293216342,8.593748000000001,9.143517,33.85409999999999,260.015555555562
2023-05-05 16:00:41,63.10764,1.157407,1.2696343991370598,8.940968,9.172450999999999,33.275499999999994,260.06583333333975
2023-05-05 16:03:40,62.630205000000004,0.9548609999999993,1.221448477401038,8.535883,9.114582,34.432799999999986,260.11555555556197
2023-05-05 16:06:41,62.32639,1.0127309999999996,1.2424953285535012,8.767358000000002,9.259257,33.275499999999994,260.1658333333397
2023-05-05 16:09:40,66.72453999999999,1.0995369999999998,1.2915134463902065,8.854163,9.259256,34.722200000000015,260.21555555556193
2023-05-05 16:13:01,62.094905,0.9548610000000002,1.2338444115064935,8.535878,9.143517,32.11809999999997,260.2713888888953
2023-05-05 16:15:41,64.930555,1.1284720000000004,1.2541791309458115,8.883098,9.143515999999998,33.85409999999999,260.3158333333397
2023-05-05 16:18:42,68.77893499999999,1.0127319999999997,1.2168737048903189,8.651623,9.085650999999999,35.30090000000001,260.36611111111745
2023-05-05 16:21:40,64.13484,0.868055,1.1814573045633732,8.362267,9.056712000000001,34.722200000000015,260.41555555556187
2023-05-05 16:24:41,66.449655,0.8969909999999999,1.223239235315368,8.564817999999999,9.288197,35.011600000000016,260.4658333333396
2023-05-05 16:27:40,62.84722,0.9548610000000002,1.2338444115064935,8.680558000000001,9.288197,34.432800000000015,260.51555555556183
2023-05-05 16:30:40,67.751735,1.157407,1.2832135419171298,8.912037999999999,9.172451,34.72229999999999,260.56555555556184
2023-05-05 16:33:40,63.382525,0.9548610000000002,1.2214527730830291,8.535878,9.114587,34.43289999999999,260.61555555556185
2023-05-05 16:36:41,65.69734,1.0416669999999995,1.2718042111040488,8.767358,9.259260999999999,32.696799999999996,260.6658333333396
2023-05-05 16:39:40,64.930555,0.8969909999999999,1.2112126167746315,8.420143,9.114581999999999,35.01150000000001,260.7155555555618
2023-05-05 16:42:39,63.614005000000006,0.9548610000000002,1.2461658296766254,8.622686999999999,9.259256,34.14349999999999,260.76527777778404
2023-05-05 16:45:40,66.984955,0.8969899999999997,1.2112120057869153,8.564817000000001,9.259257,36.16900000000001,260.8155555555618
2023-05-05 16:48:42,63.62847,0.868055,1.2053351836825188,8.333332,9.085647,33.56480000000002,260.86611111111733
2023-05-05 16:51:40,62.84722,0.8969909999999999,1.2112126167746315,8.593753,9.288191999999999,33.564899999999994,260.91555555556175
2023-05-05 16:54:40,62.586805,1.070602,1.2623371788458908,8.767358000000002,9.172456,33.56479999999999,260.96555555556176
2023-05-05 16:57:41,65.69734,1.0416669999999995,1.2331448387818265,8.593748,8.998840999999999,33.27540000000002,261.0158333333395
2023-05-05 17:00:40,65.45139,0.9548609999999993,1.1838276646588715,8.564817999999999,9.056717,34.432800000000015,261.06555555556173
2023-05-05 17:03:18,58.203125,0.9548610000000002,1.2214484774010395,8.535884,9.114583,33.275499999999965,261.1094444444506
2023-05-05 17:03:41,57.19039,0.9548610000000002,1.1964465367851798,8.564814,9.085653,32.69670000000002,261.1158333333395
2023-05-05 17:06:40,61.299189999999996,1.2152780000000005,1.2581809998842952,8.998844,9.085646,32.407399999999996,261.1655555555617
2023-05-05 17:10:02,59.027775,0.9548610000000002,1.183827664658872,8.622684,9.114583,32.9862,261.22166666667283
2023-05-05 17:12:40,57.971644999999995,1.0416660000000002,1.258993903178959,8.738428,9.201391999999998,32.696799999999996,261.2655555555617
2023-05-05 17:15:40,56.177665000000005,1.0416659999999993,1.2331442792222276,8.796293,9.201387,32.696800000000025,261.31555555556173
2023-05-05 17:18:41,63.107635,1.273148,1.2875608243341345,8.998842999999999,9.027774999999998,33.27540000000002,261.3658333333395
2023-05-05 17:21:38,56.42361,0.8391199999999994,1.163573812571588,8.391202999999999,9.114583,31.82880000000003,261.41500000000616
2023-05-05 17:24:41,57.69676,1.070601,1.209518263909068,8.883098,9.172457,30.382000000000033,261.4658333333395
2023-05-05 17:27:40,57.20486,1.0127310000000005,1.2297213308515877,8.854168,9.317127,31.24999999999997,261.5155555555617
2023-05-05 17:30:40,63.38252,1.2152780000000005,1.30015367875747,9.056714,9.230325999999998,31.82869999999997,261.56555555556173
2023-05-05 17:33:40,53.327545,0.9259260000000005,1.1544610590066375,8.593754,9.085647999999999,30.9606,261.61555555556174
2023-05-05 17:36:41,61.574075,1.3310180000000003,1.2722727354336099,9.114578,8.99884,31.828699999999998,261.6658333333395
2023-05-05 17:39:41,55.656825,0.9837959999999999,1.1876202414967416,8.680558,9.114582,31.828700000000026,261.7158333333395
2023-05-05 17:42:17,54.094325,1.1284720000000004,1.2132122242849903,8.969904,9.143522,30.671300000000002,261.75916666667285
2023-05-05 17:42:41,54.629630000000006,1.1574080000000002,1.2559640131173408,8.912034,9.114586,30.960600000000028,261.7658333333395
2023-05-05 17:45:40,56.94444,1.0416670000000003,1.2200958423052526,8.883104,9.259257,31.828700000000026,261.81555555556173
2023-05-05 17:48:40,54.629630000000006,1.0995369999999998,1.2115962178811184,8.767363,8.998846,30.38190000000003,261.86555555556174
2023-05-05 17:51:43,57.20486,1.1284719999999995,1.2541791309458115,8.998842999999999,9.259260999999999,31.25,261.9163888888951
2023-05-05 17:54:40,55.65683,0.9548609999999993,1.2461700768001458,8.622683,9.259262,30.9606,261.96555555556176
2023-05-05 17:57:40,56.177665000000005,1.0127309999999996,1.2424953285535012,8.680558000000001,9.172457,30.092600000000004,262.0155555555618
2023-05-05 18:00:38,58.463544999999996,1.070601,1.2492570825923466,8.825228000000001,9.201387,30.960699999999974,262.0650000000062
2023-05-05 18:06:40,30.917245,1.273148,0.8997431917670097,9.317128,8.65162,23.14820000000003,262.0650000000062
2023-05-08 06:15:41,35.82176,0.5497679999999994,1.0111726280861495,7.696762999999999,8.825235,25.173599999999993,262.0650000000062
2023-05-08 06:18:40,39.43866,1.0127309999999996,1.0834620146466305,8.217592999999999,8.362272,25.173599999999993,262.1147222222284
2023-05-08 06:21:17,40.19097,1.0416660000000002,1.0560728946635525,8.217588000000001,8.246531999999998,25.46289999999999,262.1583333333395
2023-05-08 06:21:41,40.205439999999996,1.0416660000000002,1.0844949389144878,8.159718,8.246531999999998,25.463000000000022,262.16500000000616
2023-05-08 06:24:40,32.479745,0.868055,1.0577059193766707,8.015048,8.420143,26.04170000000002,262.2147222222284
2023-05-08 06:27:38,34.534145,1.1863420000000007,1.0819140690016686,8.159718,7.957176,24.305499999999995,262.2641666666728
2023-05-08 06:30:41,41.21817,1.1284720000000004,1.054478234547926,8.130788,7.9861059999999995,25.75230000000002,262.31500000000614
2023-05-08 06:33:40,44.574655,1.1863420000000007,1.0972540850365347,8.275458,8.101855999999998,26.04170000000002,262.36472222222835
2023-05-08 06:36:40,46.889465,1.157407,1.128227176666148,8.159718,8.101851,27.199099999999987,262.41472222222836
2023-05-08 06:39:46,47.931135,1.186343,1.2007543877920557,8.767364,8.796301,27.199000000000012,262.46638888889504
2023-05-08 06:42:40,46.368635,1.0127310000000005,1.1513531264344241,8.449078,8.738427,27.777800000000013,262.5147222222284
2023-05-08 06:45:41,48.423035,1.070602,1.1134381960781543,8.420144,8.506941999999999,28.35650000000001,262.56500000000614
2023-05-08 06:48:41,34.519679999999994,0.9837960000000008,1.0954657701533346,8.101854,8.333338,26.909699999999987,262.61500000000615
2023-05-08 06:51:41,39.42419,1.1863420000000007,1.1124395672736742,8.275458,8.130786,26.331000000000017,262.66500000000616
2023-05-08 06:54:40,43.287040000000005,0.9837959999999999,1.068253703106907,8.159718000000002,8.333331999999999,27.199100000000016,262.7147222222284
2023-05-08 06:57:40,45.87674,1.0995369999999998,1.1139418763647653,8.188658,8.217590999999999,27.77770000000001,262.7647222222284
2023-05-08 07:00:41,47.670715,0.9548609999999993,1.0664176719518466,8.130787999999999,8.362267000000001,28.06710000000001,262.81500000000614
2023-05-08 07:03:40,48.697914999999995,1.1284719999999995,1.1284719999940662,8.275463,8.275461,28.06710000000001,262.86472222222835
2023-05-08 07:06:41,48.19155,1.2442130000000002,1.1703876126261017,8.449074,8.304400999999999,28.356400000000008,262.9150000000061
2023-05-08 07:09:40,55.150459999999995,1.2152770000000004,1.1564392430884944,8.449078,8.333331,29.22459999999998,262.9647222222283
2023-05-08 07:12:40,45.081019999999995,0.8101849999999997,1.1218111826845973,7.957178,8.651623,28.935100000000006,263.01472222222833
2023-05-08 07:15:41,45.326965,1.0127319999999997,1.1513536710892736,8.275462999999998,8.564810999999999,28.645899999999983,263.0650000000061
2023-05-08 07:18:40,52.546295,1.070602,1.1689537893456472,8.506942,8.709489999999999,27.4884,263.1147222222283
2023-05-08 07:21:40,46.383105,0.46296299999999935,1.0773186428182435,7.841438,9.461805000000002,29.80329999999998,263.1647222222283
2023-05-08 07:24:41,62.84722,1.3020830000000005,1.213213083254799,8.998838000000001,8.825235,28.645799999999994,263.21500000000606
2023-05-08 07:27:40,56.42361,0.7523150000000003,1.1986442404004987,8.420144,9.461808999999999,31.828599999999994,263.2647222222283
2023-05-08 07:30:41,45.862264999999994,0.8969909999999999,1.1869667901681362,8.680554,9.317133,29.224500000000006,263.315000000006
2023-05-08 07:33:42,56.684025,1.273148,1.2439906826273968,8.825228000000001,8.76736,31.828699999999998,263.3652777777838
2023-05-08 07:36:41,54.340275,1.1284720000000004,1.2132122242849903,8.709488,8.883106,30.3819,263.415000000006
2023-05-08 07:39:41,56.655095,1.0995369999999998,1.2784091700956621,8.969903,9.346066,30.381999999999977,263.465000000006
2023-05-08 07:42:41,55.107060000000004,0.9548609999999993,1.2461658296766245,8.709493,9.346062,30.960700000000003,263.515000000006
