Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-08 07:45:38,53.587965,0.9837959999999999,1.2131733868253398,8.767358000000002,9.259262,30.6712,263.5641666666727
2023-05-08 07:48:41,84.476275,-0.02893499999999971,,6.018521000000001,8.651616,39.3519,263.61500000000603
2023-05-08 07:51:43,85.73495,0.08680600000000016,0.8537078645931474,6.336804000000001,9.403938,39.3519,263.6655555555616
2023-05-08 07:54:40,57.667825,0.49189799999999995,1.1306820628194514,8.043984,9.722226,30.960700000000003,263.71472222222826
2023-05-08 07:57:40,57.682294999999996,1.2152780000000005,1.215279999944427,8.912034,8.912036,30.3819,263.7647222222283
2023-05-08 08:00:40,61.299189999999996,1.0995369999999998,1.1979571347820661,8.680558,8.883101,32.407399999999996,263.8147222222283
2023-05-08 08:03:40,58.217595,0.8391200000000003,1.1154932638543633,8.188657,8.796297,32.1181,263.8647222222283
2023-05-08 08:06:40,62.586805,0.9548610000000002,1.1711344625295743,8.333332,8.796301,32.69669999999999,263.9147222222283
2023-05-08 08:09:40,61.54514,0.8969899999999997,1.1747348811758496,8.275463,8.883102999999998,33.275499999999994,263.9647222222283
2023-05-08 08:12:43,56.68403,0.8969899999999997,1.125071322952467,8.333337,8.825227,31.8288,264.01555555556166
2023-05-08 08:15:40,79.84664000000001,0.4050919999999998,0.988642110294285,6.915511,8.478009,38.7731,264.06472222222834
2023-05-08 08:18:40,59.722225,0.5208329999999997,1.088496084450023,7.812498000000001,9.259255,33.85419999999999,264.11472222222835
2023-05-08 08:21:41,62.311925,1.0416669999999995,1.2069667997353994,8.593748,8.940971000000001,33.27550000000002,264.1650000000061
2023-05-08 08:24:38,56.886575,0.7233790000000004,1.1009529527337067,8.043982,8.912033000000001,32.11810000000003,264.2141666666728
2023-05-08 08:27:40,62.311925,0.8969910000000008,1.1747354797939398,8.304397,8.912036,32.117999999999995,264.26472222222833
2023-05-08 08:31:01,66.449655,0.7523149999999994,1.1199701394027695,8.043982,8.883107,34.722200000000015,264.32055555556167
2023-05-08 08:33:40,59.490745000000004,0.7233790000000004,1.1234596644681216,7.8993020000000005,8.825233,33.85410000000002,264.36472222222835
2023-05-08 08:36:41,60.243055,0.9548610000000002,1.1838276646588708,8.362272,8.854171000000001,31.539399999999972,264.4150000000061
2023-05-08 08:39:41,58.463544999999996,0.9259259999999996,1.1919567064852,8.333338,8.912042,32.696799999999996,264.4650000000061
2023-05-08 08:42:41,62.57234,1.0416660000000002,1.2200998101496714,8.535878,8.912042,33.27539999999999,264.5150000000061
2023-05-08 08:45:41,54.875575,1.0127309999999996,1.164632042571985,8.362273,8.680551999999999,32.407399999999996,264.56500000000614
2023-05-08 08:48:40,61.024305,1.2152779999999996,1.1861046546942595,8.680558000000001,8.622679999999999,32.696799999999996,264.61472222222835
2023-05-08 08:51:42,56.38021,0.8969899999999997,1.1500581077196659,8.217592999999999,8.767363,31.82869999999997,264.6652777777839
2023-05-08 08:54:40,53.819445,1.0416660000000002,1.1937454562612295,8.506948,8.825232,31.828700000000026,264.7147222222283
2023-05-08 08:57:40,61.053245000000004,1.273148,1.2292341804245337,8.709488,8.622679999999999,31.828699999999998,264.76472222222833
2023-05-08 09:00:41,56.13426,0.9259260000000005,1.1544610590066384,8.275464,8.767358,31.828699999999998,264.8150000000061
2023-05-08 09:03:38,54.600695,1.0416660000000002,1.193745456261229,8.449078,8.767361999999999,31.828699999999998,264.86416666667276
2023-05-08 09:06:40,60.257525,1.1863420000000007,1.186341999995927,8.535878,8.535875999999998,32.407399999999996,264.9147222222283
2023-05-08 09:09:40,53.559025,0.9837959999999999,1.148675660356151,8.246528,8.593752,31.828699999999998,264.9647222222283
2023-05-08 09:12:41,52.792244999999994,1.1574080000000002,1.21435600338232,8.593754,8.709486,30.9606,265.01500000000607
2023-05-08 09:15:41,59.49074,1.2152780000000005,1.186109737016619,8.680554,8.622685999999998,31.24999999999997,265.0650000000061
2023-05-08 09:18:40,56.91551,0.9548610000000002,1.1454934328461042,8.304397999999999,8.709487,32.1181,265.1147222222283
2023-05-08 09:21:40,54.600695,1.070602,1.2095141822528377,8.478007999999999,8.767356,30.671299999999974,265.1647222222283
2023-05-08 09:24:41,59.21586,1.0416660000000002,1.2200952867045431,8.449078,8.825232,32.696799999999996,265.21500000000606
2023-05-08 09:27:40,53.55903,1.070602,1.196086129376922,8.478014000000002,8.738422,30.671300000000002,265.2647222222283
2023-05-08 09:30:17,57.16146,1.2152770000000004,1.1861041627287232,8.738428,8.680551,30.9606,265.30833333333936
2023-05-08 09:30:42,57.436345,1.1863420000000007,1.2007489236699869,8.680558,8.709485999999998,32.696799999999996,265.3152777777838
2023-05-08 09:33:42,53.804975,0.9837959999999999,1.148675660356151,8.362268,8.709492000000001,30.9606,265.36527777778383
2023-05-08 09:36:40,58.70949,1.2442130000000002,1.2296907709164848,8.738424000000002,8.709491,31.5394,265.41472222222825
2023-05-08 09:39:40,65.40799,1.4178239999999995,1.187618617134049,8.420143,7.986109000000001,33.275499999999965,265.46472222222826
2023-05-08 09:42:38,56.655095,1.1284720000000004,1.1854053058417637,8.651618,8.767365999999999,31.25,265.5141666666727
2023-05-08 09:45:40,56.655095,1.0127309999999996,1.2039440143940359,8.478007999999999,8.883107,31.828699999999998,265.5647222222282
2023-05-08 09:48:40,60.503474999999995,1.070601,1.209518263909068,8.651618000000001,8.940977,33.275499999999994,265.61472222222824
2023-05-08 09:51:40,53.54456,0.8680559999999993,1.1328807622536405,8.043978,8.622682000000001,32.1181,265.66472222222825
2023-05-08 09:54:41,55.62789,1.0995369999999998,1.2115915216562527,8.535883,8.767356,31.5394,265.715000000006
2023-05-08 09:57:41,53.804975,0.9837959999999999,1.1747259118220323,8.420138,8.825232,30.3819,265.765000000006
2023-05-08 10:00:17,56.91551,0.983797,1.1486762147859464,8.362267000000001,8.709489999999999,31.828799999999973,265.80833333333936
2023-05-08 10:00:41,58.969905,0.9548619999999994,1.1325498617050314,8.333332,8.709489999999999,32.11809999999997,265.815000000006
2023-05-08 10:03:46,61.02431,0.8391210000000004,1.139669759538922,8.101857,8.767356,32.98609999999999,265.8663888888949
2023-05-08 10:06:40,63.33912,0.8969910000000008,1.1500544078324346,8.101857,8.651616,33.56480000000002,265.91472222222825
2023-05-08 10:09:40,56.92998,0.6365740000000004,1.0637826774325574,7.783567,8.796292999999999,32.11810000000003,265.96472222222826
2023-05-08 10:12:40,56.901044999999996,0.78125,1.1037119991645035,8.217597,8.940977,32.696799999999996,266.0147222222283
2023-05-08 10:15:40,56.92998,0.8680560000000002,1.1573071587815074,8.130792,8.767356,31.82880000000003,266.0647222222283
2023-05-08 10:18:43,63.368055,1.0127310000000005,1.2168731397419437,8.362272,8.796301,32.407399999999996,266.1155555555616
2023-05-08 10:21:38,55.12153,0.8680560000000002,1.1328807622536403,8.072913,8.651617,31.539300000000026,266.1641666666727
2023-05-08 10:25:02,60.243055,0.9548610000000002,1.183827664658872,8.333331999999999,8.825231,32.69669999999999,266.2208333333394
2023-05-08 10:27:40,58.203125,0.8391200000000003,1.115493263854364,8.217592,8.825232,32.69669999999999,266.2647222222283
2023-05-08 10:30:40,58.449075,0.8680559999999993,1.1573113554155485,8.333338,8.969912,33.56479999999999,266.3147222222283
2023-05-08 10:33:40,58.984375,0.78125,1.091912283109979,7.986116,8.680556,31.828699999999998,266.3647222222283
2023-05-08 10:37:01,66.95602,0.6944440000000007,1.070444970371537,7.812500000000001,8.680556,34.432800000000015,266.42055555556163
2023-05-08 10:39:41,62.340855000000005,0.46296300000000024,1.0018721449104049,7.29167,8.680557,33.27539999999999,266.46500000000606
2023-05-08 10:42:40,62.065975,0.5208329999999997,1.009390205703197,7.6099499999999995,8.825227,33.27550000000002,266.5147222222283
2023-05-08 10:45:43,66.94155,0.5787040000000001,1.0741350771762908,7.55208,8.767356,35.30090000000001,266.5655555555616
2023-05-08 10:48:41,61.805555,0.4050929999999999,0.9519254043277482,7.262735,8.709492000000001,33.27539999999999,266.61500000000603
2023-05-08 10:51:40,58.70949,0.5787040000000001,1.0535185517606704,7.725690999999999,8.883097,32.98609999999999,266.66472222222825
2023-05-08 10:54:41,62.065975,0.7233790000000004,1.0667460730067257,7.725690000000001,8.506941,32.98609999999999,266.715000000006
2023-05-08 10:57:41,60.792825,0.3761570000000001,0.9258194744365256,7.204864,8.680557,33.27540000000002,266.765000000006
2023-05-08 11:00:39,60.503475,0.5497689999999995,1.062110353442341,7.581021,8.854162,32.98609999999999,266.81444444445043
2023-05-08 11:03:41,53.31308,0.7233790000000004,1.134622905808279,7.928242000000001,8.883102999999998,31.5394,266.865000000006
2023-05-08 11:06:41,52.010995,1.070602,1.1689537893456472,8.478007999999999,8.680556,30.67130000000003,266.915000000006
2023-05-08 11:09:40,64.12037,0.49189799999999995,0.9666841970378373,7.291663,8.478005,32.69669999999999,266.9647222222282
2023-05-08 11:12:41,65.668405,0.2314810000000005,0.8662286665800136,6.799768,8.738427,34.14350000000002,267.01500000000595
2023-05-08 11:15:40,59.21586,0.4050929999999999,0.9977365470096186,7.2627310000000005,8.854168000000001,33.27550000000002,267.06472222222817
2023-05-08 11:18:40,57.190394999999995,0.8101850000000006,1.1218111826845976,8.043982,8.738427,32.11810000000003,267.1147222222282
2023-05-08 11:21:41,52.53183,0.78125,1.0681104797373673,7.899302,8.535882,31.25,267.16500000000593
2023-05-08 11:24:40,54.600695,1.0127319999999997,1.1379801077314824,8.449072999999999,8.709491,30.671300000000002,267.21472222222815
2023-05-08 11:27:40,57.682294999999996,0.8969909999999999,1.1376046660148575,8.101852999999998,8.622682000000001,29.224500000000006,267.26472222222816
2023-05-08 11:30:39,54.34028,0.8680560000000002,1.1328807622536403,8.130783000000001,8.709487,30.3819,267.3144444444504
2023-05-08 11:33:40,60.77836,1.070602,1.1825685839557527,8.391203,8.622681,32.1181,267.3647222222281
2023-05-08 11:37:01,56.929975,0.868055,1.1328801650306521,8.101847,8.680551999999999,31.25000000000003,267.42055555556146
2023-05-08 11:39:39,58.723955000000004,0.868055,1.1328801650306521,8.333332,8.912037,31.5394,267.46444444445035
2023-05-08 11:42:44,60.546875,1.0416669999999995,1.1670361236171027,8.275468,8.535881,32.69669999999999,267.51583333333923
2023-05-08 11:45:40,53.081595,0.8391209999999996,1.0786607190934645,7.928242999999999,8.449072000000001,31.25,267.5647222222281
2023-05-08 11:48:40,89.626735,-0.2025459999999999,,4.774305,7.581021,42.24539999999999,267.6147222222281
2023-05-08 11:51:40,78.54455999999999,-0.02893599999999985,,5.642364,8.85417,40.219899999999996,267.66472222222814
2023-05-08 11:54:40,52.53183,0.6655100000000003,1.0840081678138405,7.841434,8.825233999999998,29.803300000000007,267.71472222222815
2023-05-08 11:57:41,51.229745,1.0416670000000003,1.167040771564591,8.304394,8.564817,30.3819,267.7650000000059
2023-05-08 12:00:40,57.16146,1.1284719999999995,1.171336059058085,8.420143,8.506941000000001,31.25,267.8147222222281
2023-05-08 12:03:40,51.25868,1.0127309999999996,1.0972531351332488,8.246523,8.420141999999998,30.092600000000004,267.8647222222281
2023-05-08 12:07:01,49.71065,1.0127309999999996,1.1245034728573904,8.478012999999999,8.709492000000001,29.513900000000007,267.92055555556146
2023-05-08 12:09:40,50.998265,1.070601,1.155233147503858,8.506948,8.680557,29.80329999999998,267.96472222222815
2023-05-08 12:12:40,53.587959999999995,1.0416660000000002,1.193745456261229,8.449078,8.767361999999999,29.803200000000004,268.01472222222816
2023-05-08 12:15:40,52.30034499999999,0.9548610000000002,1.1325493014298826,8.101847,8.478006,30.381899999999973,268.06472222222817
2023-05-08 12:18:38,57.421875,1.0127319999999997,1.1778244546108112,8.420138,8.767356,31.250099999999975,268.1141666666726
2023-05-08 12:21:41,50.24595,0.9548610000000002,1.1454934328461042,8.246528000000001,8.651617,29.513799999999975,268.16500000000593
2023-05-08 12:24:40,52.792245,1.070602,1.209518806285001,8.535878,8.825236,29.513799999999975,268.21472222222815
2023-05-08 12:27:40,55.627894999999995,1.0127309999999996,1.1646320425719858,8.478012999999999,8.796292000000001,30.3819,268.26472222222816
2023-05-08 12:30:43,50.217015,1.0127309999999996,1.1245034728573904,8.304397999999999,8.535877000000001,29.803300000000007,268.3155555555615
2023-05-08 12:33:41,52.025465,1.0995369999999998,1.184219452888723,8.535883,8.709486,29.803300000000007,268.3650000000059
2023-05-08 12:36:41,50.737845,0.8101849999999997,1.0978863013082691,8.188658,8.825233,29.51399999999998,268.41500000000593
2023-05-08 12:39:41,49.175349999999995,0.8969909999999999,1.0997691203499378,8.246528,8.680557,28.35639999999998,268.46500000000594
2023-05-08 12:42:40,55.888310000000004,1.1284729999999996,1.1854009813571627,8.449072999999999,8.564810000000001,30.960700000000003,268.51472222222816
2023-05-08 12:45:42,48.177080000000004,0.9259259999999996,1.10333799542374,8.188658,8.564812,29.51389999999998,268.5652777777837
2023-05-08 12:48:40,50.4919,1.0127309999999996,1.151353126434424,8.449078,8.738427,29.224500000000006,268.6147222222281
2023-05-08 12:51:47,57.190394999999995,1.1284720000000004,1.1713409378030815,8.535878,8.622685999999998,30.96070000000003,268.66666666667254
2023-05-08 12:54:40,48.697914999999995,0.9548610000000002,1.1063864665921435,8.217588,8.535877,30.3819,268.7147222222281
2023-05-08 12:57:38,49.45023,1.0995369999999998,1.156444314022041,8.478007999999999,8.593751000000001,28.93519999999998,268.7641666666725
2023-05-08 13:00:40,54.846644999999995,1.1863420000000007,1.215047339617866,8.564818,8.622685999999998,30.671299999999974,268.81472222222806
2023-05-08 13:03:41,47.62731,0.9837959999999999,1.1222638501271742,8.304398,8.593752,28.93520000000001,268.8650000000058
2023-05-08 13:06:42,49.95659499999999,1.0995369999999998,1.156444314022041,8.506943,8.622686,29.224499999999978,268.91527777778356
2023-05-08 13:09:43,48.668985,0.9837959999999999,1.108912434686482,8.449078,8.709492000000001,29.513799999999975,268.9655555555613
2023-05-08 13:12:42,54.629630000000006,1.2442130000000002,1.2002894244842524,8.593748000000001,8.506944999999998,30.671200000000027,269.0152777777835
2023-05-08 13:16:01,49.43576,0.868055,1.108148640943777,8.246528000000001,8.767363,29.513900000000035,269.0705555555613
2023-05-08 13:18:40,51.01273,1.0127319999999997,1.1646371654199306,8.246528,8.564816,29.80329999999998,269.114722222228
2023-05-08 13:21:42,53.31308,0.983797,1.122264396017913,8.275462999999998,8.564816,29.80329999999998,269.16527777778356
2023-05-08 13:25:02,52.53183,0.8969909999999999,1.1250762490115762,8.217593,8.709492000000001,30.09250000000003,269.2208333333391
2023-05-08 13:27:41,53.559025,1.0127319999999997,1.177824454610812,8.391207999999999,8.738426,29.803200000000032,269.2650000000058
2023-05-08 13:30:41,57.682294999999996,0.983797,1.1486762147859473,8.275462999999998,8.622686,30.092600000000004,269.3150000000058
2023-05-08 13:33:40,51.273145,0.8969899999999997,1.0997685475364423,7.957177000000001,8.391207,29.51389999999998,269.364722222228
2023-05-08 13:36:38,52.792245,0.983797,1.1355146979140402,8.246533,8.564816,29.803200000000004,269.41416666667243
2023-05-08 13:39:40,50.737845,0.9259259999999996,1.1290695773279096,8.188658,8.622682000000001,29.803200000000032,269.464722222228
2023-05-08 13:42:41,51.25868,0.983797,1.148671682700384,8.246533,8.593746,30.092600000000033,269.5150000000057
2023-05-08 13:45:41,54.600695,0.9259260000000005,1.1290695773279094,8.188662,8.622686,30.382000000000033,269.56500000000574
2023-05-08 13:48:41,54.09433,0.8391200000000003,1.1276213119954273,8.015042000000001,8.651622,31.24999999999997,269.61500000000575
2023-05-08 13:52:01,51.779515,0.9259259999999996,1.116249879974963,8.072913,8.478007,28.935299999999984,269.6705555555613
2023-05-08 13:54:41,49.45023,0.983797,1.1355146979140402,8.391203,8.709486,28.06710000000001,269.7150000000057
2023-05-08 13:57:40,52.025465,1.0416670000000003,1.1535410891430513,8.391203,8.622685999999998,29.803200000000004,269.76472222222793
2023-05-08 14:00:42,53.587965,0.7523150000000003,1.0619625139193192,7.957172000000001,8.651617,30.3819,269.8152777777835
2023-05-08 14:03:40,69.545715,0.08680500000000002,0.6409076083752159,6.07639,8.130785,35.301000000000016,269.8647222222279
2023-05-08 14:06:41,64.395255,0.05787099999999956,0.6405212317870417,6.336803000000001,8.738422,35.01159999999999,269.91500000000565
2023-05-08 14:09:40,62.586805,0.08680600000000016,0.6723311953615023,6.510413000000001,8.709487,33.56480000000002,269.96472222222786
2023-05-08 14:12:40,71.58565,0.14467599999999958,0.7338988386298058,6.423610999999999,8.391205,37.32640000000001,270.0147222222279
2023-05-08 14:15:42,69.79167000000001,-0.02893499999999971,,5.729163000000001,8.622688,38.4838,270.0652777777834
2023-05-08 14:18:41,56.39468,0.3761570000000001,0.9348776128513019,7.291670000000001,8.796293,31.828699999999998,270.11500000000564
2023-05-08 14:21:40,56.39468,0.694445,1.0816541681145324,7.841431999999999,8.738427,30.9606,270.16472222222785
2023-05-08 14:24:41,52.546295,0.6944439999999998,1.0249961609624223,7.754626,8.506941999999999,30.0925,270.2150000000056
2023-05-08 14:27:40,58.984375,0.49189799999999995,0.9865854985997825,7.378469,8.622681,31.828699999999998,270.2647222222278
2023-05-08 14:30:41,62.84722,0.31828699999999976,0.8795415272117629,7.060188,8.622681,33.275499999999994,270.31500000000557
2023-05-08 14:33:40,70.55845,0.11574099999999987,0.8248896223605622,6.134257,8.738426,36.16900000000001,270.3647222222278
2023-05-08 14:36:41,56.655095,0.4050929999999999,0.9795152488584793,7.320606000000001,8.854163,31.25,270.41500000000553
2023-05-08 14:39:40,52.010995,0.8391200000000003,1.1154890604284204,8.217597000000001,8.825227,29.51389999999998,270.46472222222775
2023-05-08 14:42:41,51.01273,0.9259259999999996,1.10333799542374,8.362272999999998,8.738427,29.513900000000035,270.5150000000055
2023-05-08 14:45:40,52.546295,0.78125,1.103711999164503,8.072913,8.796292999999999,30.381899999999973,270.5647222222277
2023-05-08 14:48:40,50.47743,1.0127319999999997,1.1379801077314824,8.130787999999999,8.391206,28.93520000000001,270.6147222222277
2023-05-08 14:52:01,50.47743,0.8969909999999999,1.1250762490115762,8.159723,8.651622,29.803200000000004,270.67055555556107
2023-05-08 14:54:38,53.573495,1.1284720000000004,1.1428809409352658,8.420137,8.449075,29.224500000000006,270.71416666667216
2023-05-08 14:57:40,50.4919,0.7523140000000001,1.0736978709218188,8.043977000000002,8.767363,29.803199999999975,270.7647222222277
2023-05-08 15:00:41,58.984375,0.5497690000000004,0.9484090157171374,7.407404,8.362265,31.5394,270.81500000000545
2023-05-08 15:03:40,65.92882,0.14467599999999958,0.7688639164828179,6.4236070000000005,8.535881,34.722200000000015,270.86472222222767
2023-05-08 15:06:40,65.40799,0.11574099999999987,0.7208448409099382,6.394677,8.535876,33.85420000000002,270.9147222222277
2023-05-08 15:09:40,62.311925,0.11574099999999987,0.7274672540261373,6.539348,8.709487,34.14350000000002,270.9647222222277
2023-05-08 15:12:40,63.874425,0.26041699999999945,0.8766384789738105,6.828707999999999,8.651620999999999,32.69670000000002,271.0147222222277
2023-05-08 15:15:40,58.47801,0.31828699999999976,0.9394689608237913,7.0601899999999995,8.825233,32.69669999999999,271.0647222222277
2023-05-08 15:18:41,53.83391,0.578703,1.032709947414861,7.725695999999999,8.825233,30.671300000000002,271.11500000000547
2023-05-08 15:22:36,53.55903,0.8101849999999997,1.1218111826845967,8.043977000000002,8.738422,30.67130000000003,271.18027777778326
2023-05-08 15:24:40,47.65625,0.9837959999999999,1.1222638501271742,8.246528000000001,8.535882,28.645800000000037,271.2147222222277
2023-05-08 15:27:40,47.135415,0.9548609999999993,1.1063819134674513,8.420143,8.738422,27.777799999999985,271.2647222222277
2023-05-08 15:30:41,54.615165000000005,1.0995369999999998,1.184219452888723,8.420143,8.593746,30.092599999999976,271.31500000000545
2023-05-08 15:33:38,47.381365,1.0416660000000002,1.1262446227260148,8.246528,8.420141999999998,27.777799999999957,271.36416666667213
2023-05-08 15:36:41,49.21875,1.1284719999999995,1.185400464679454,8.535883,8.651620999999999,28.356499999999983,271.4150000000055
2023-05-08 15:39:41,54.369215,1.2152779999999996,1.1564448978838586,8.593748000000001,8.478010000000001,30.092600000000004,271.4650000000055
2023-05-08 15:42:40,50.752315,0.8101849999999997,1.0736701389356307,8.015048,8.593753,28.645899999999983,271.5147222222277
2023-05-08 15:45:41,49.942135,0.9548609999999993,1.0798429303091501,8.101848,8.362267000000001,28.64590000000004,271.56500000000545
2023-05-08 15:48:40,50.737845,1.0995369999999998,1.1282271253665355,8.362268,8.420141000000001,28.067099999999982,271.61472222222767
2023-05-08 15:51:40,48.42303,0.9259259999999996,1.1418087023801684,8.101848,8.564812,28.645899999999983,271.6647222222277
2023-05-08 15:54:41,48.42303,1.0995369999999998,1.1703846088042151,8.333333,8.478006,27.199000000000012,271.71500000000543
2023-05-08 15:57:42,53.052665000000005,1.1284720000000004,1.171336059058086,8.449078,8.535876,30.092499999999973,271.7652777777832
2023-05-08 16:00:40,50.4919,0.8391209999999996,1.028408090289859,7.8993020000000005,8.304400999999999,28.64580000000001,271.8147222222276
2023-05-08 16:03:41,57.450810000000004,0.5787040000000001,1.0222302079414425,7.494215,8.564810999999999,30.960699999999974,271.86500000000535
2023-05-08 16:06:40,52.53183,0.694445,1.0927999072429802,7.8124970000000005,8.738422,29.803200000000004,271.91472222222757
2023-05-08 16:09:40,51.25868,0.9548609999999993,1.1454934328461037,8.333338,8.738427,29.803300000000036,271.9647222222276
2023-05-08 16:12:39,51.519095,0.8680559999999993,1.1081492294199353,8.246528,8.767362,29.513800000000003,272.0144444444498
2023-05-08 16:15:42,54.108795,0.9837959999999999,1.122263850127175,8.362268,8.651622,30.382000000000033,272.06527777778314
2023-05-08 16:18:40,48.42303,0.9837959999999999,1.108912434686481,8.246528000000001,8.506941999999999,29.224499999999978,272.11472222222756
2023-05-08 16:21:43,57.450810000000004,0.7233799999999997,1.008399137182217,7.8414399999999995,8.47801,30.9606,272.1655555555609
2023-05-08 16:24:41,91.42071999999999,-0.20254700000000003,,4.832175,7.870372,42.823999999999984,272.2150000000053
2023-05-08 16:27:41,91.927085,-0.11574099999999987,,5.150462,8.593753,39.3519,272.26500000000533
2023-05-08 16:30:40,79.571755,-0.11574099999999987,,5.9606460000000006,8.796297,37.905,272.31472222222754
2023-05-08 16:33:40,67.201965,-0.02893499999999971,,6.047454,8.883099000000001,34.722200000000015,272.36472222222756
2023-05-08 16:36:42,55.12153,0.49189799999999995,0.9964671332160615,7.552086,8.825228,31.25,272.4152777777831
2023-05-08 16:39:18,52.025459999999995,0.5497689999999995,1.0111733801160652,7.667821999999999,8.796293,29.224500000000006,272.45861111111645
2023-05-08 16:39:42,52.025459999999995,0.6076390000000007,0.9892697203531859,7.783567,8.680558,30.3819,272.4652777777831
2023-05-08 16:42:41,49.710645,0.7523149999999994,1.0619625139193194,7.841431999999999,8.535877000000001,29.22459999999998,272.51500000000533
2023-05-08 16:45:40,55.64236,0.78125,1.115444137743857,7.928236,8.680556,31.25,272.56472222222754
2023-05-08 16:48:41,52.010995,0.694445,1.0478491831834817,7.667827000000001,8.478012,30.092600000000004,272.6150000000053
2023-05-08 16:51:39,52.53183,0.9259260000000005,1.1162498799749643,8.130787,8.535881,29.224499999999978,272.6644444444497
2023-05-08 16:54:41,51.25868,0.6944440000000007,1.0816534957503743,7.8993020000000005,8.796298,30.381999999999977,272.71500000000526
2023-05-08 16:57:40,49.71065,0.868055,1.108148640943777,7.986107,8.506941999999999,29.51389999999998,272.7647222222275
2023-05-08 17:00:40,56.163195,0.9837959999999999,1.1222592535096585,8.275466999999999,8.564810999999999,30.671300000000002,272.8147222222275
2023-05-08 17:04:04,50.217015,0.8969909999999999,1.0869850775179428,7.9861130000000005,8.391202,29.513900000000007,272.87138888889416
2023-05-08 17:06:40,55.12153,1.2442130000000002,1.2002894244842524,8.593748000000001,8.506944999999998,30.092600000000033,272.9147222222275
2023-05-08 17:09:40,49.435765,1.0127310000000005,1.0972531351332497,8.217588000000001,8.391207,28.64580000000001,272.9647222222275
2023-05-08 17:12:40,47.670715,1.2152780000000005,1.186104654694258,8.478014000000002,8.420136,28.935100000000006,273.01472222222753
2023-05-08 17:15:42,52.025465,1.1284720000000004,1.1993531776903215,8.535884,8.680551999999999,30.092600000000004,273.0652777777831
2023-05-08 17:18:41,46.614580000000004,1.1284720000000004,1.142880940935264,8.391204000000002,8.420141999999998,28.64579999999998,273.1150000000053
2023-05-08 17:21:42,51.79398,1.2442130000000002,1.1552340490860336,8.709494,8.535881,30.38190000000003,273.16527777778305
2023-05-08 17:24:40,49.71065,0.9259260000000005,1.1162498799749643,8.101854,8.506948,29.803200000000032,273.21472222222746
2023-05-08 17:27:41,50.260414999999995,1.186343,1.2007543877920557,8.391204,8.420141000000001,28.93520000000001,273.2650000000052
2023-05-08 17:30:38,46.12269,1.0127310000000005,1.1379795673051656,8.391204000000002,8.651623,27.777800000000013,273.3141666666719
2023-05-08 17:33:40,47.65625,1.157407,1.171814969129404,8.420138,8.449071,28.64580000000001,273.36472222222744
2023-05-08 17:37:01,49.464695,0.9259259999999996,1.0640549390003562,8.188658,8.478012,28.93520000000001,273.4205555555608
2023-05-08 17:39:41,46.643519999999995,0.9259259999999996,1.0903399411125827,7.986108,8.333331999999999,28.35650000000001,273.4650000000052
2023-05-08 17:42:40,46.88947,1.070602,1.141409412799592,8.333338000000001,8.478006,28.64590000000001,273.5147222222274
2023-05-08 17:45:41,47.902195,0.9837959999999999,1.108912434686482,8.304397999999999,8.564812,28.067099999999982,273.56500000000517
2023-05-08 17:48:41,53.327545,1.1863419999999998,1.2007489236699807,8.420143,8.449071,30.3819,273.6150000000052
2023-05-08 17:51:40,46.339695000000006,1.0416660000000002,1.1262446227260148,8.304398,8.478012,27.777799999999957,273.6647222222274
2023-05-08 17:55:01,48.177080000000004,1.1574080000000002,1.1574049999969986,8.535884,8.535876,27.777800000000013,273.72055555556074
2023-05-08 17:57:40,44.806135,1.157407,1.1428784450218061,8.420139,8.391202,27.199099999999987,273.7647222222274
2023-05-08 18:00:40,39.684610000000006,1.0995369999999998,1.1979571347820661,8.53588,8.738423000000001,26.620299999999986,273.81472222222743
2023-05-09 07:24:40,53.096064999999996,0.7523149999999994,1.0736944616167632,8.130787999999999,8.854163,25.752290000000002,273.81472222222743
2023-05-09 07:27:40,64.930555,1.0127309999999996,1.2039440143940359,8.478007999999999,8.883107,30.96069999999999,273.86472222222744
2023-05-09 07:30:40,48.9728,0.8969899999999997,1.1124661456076523,8.564813,9.027783,25.75229999999999,273.91472222222745
2023-05-09 07:33:40,45.341435000000004,0.868055,1.1814573045633732,8.391208,9.085653,28.645899999999997,273.96472222222746
2023-05-09 07:36:41,49.204285,1.0995369999999998,1.2385865052118692,8.767364,9.056717,28.935100000000006,274.0150000000052
2023-05-09 07:39:41,45.3559,1.070602,1.1825732730731122,8.680554,8.912042,27.488399999999984,274.0650000000052
2023-05-09 07:42:40,49.479169999999996,1.157407,1.2421930975947741,8.998838000000001,9.172450999999999,27.488400000000013,274.11472222222744
2023-05-09 07:45:40,47.149885,0.9837959999999999,1.1747259118220323,8.622683,9.027777,28.06710000000001,274.16472222222745
2023-05-09 07:48:38,51.0272,0.9837959999999999,1.1355141477314536,8.506947,8.825230999999999,28.356499999999983,274.2141666666719
2023-05-09 07:51:40,46.12269,0.7233799999999997,1.05521777700668,7.957172,8.709492000000001,28.64580000000001,274.2647222222274
2023-05-09 07:54:41,46.62905,0.6076389999999998,0.9892697203531853,7.812500999999999,8.709492000000001,28.356499999999983,274.31500000000517
2023-05-09 07:57:40,76.273145,-0.0289350000000006,,5.700232,7.841437000000001,34.43289999999999,274.3647222222274
2023-05-09 08:00:41,92.99768499999999,-0.08680600000000016,,4.600694999999999,8.217591,40.219900000000024,274.41500000000514
2023-05-09 08:03:41,48.697915,0.4340280000000005,0.9866475970482431,7.812504000000001,9.259256,28.935100000000006,274.46500000000515
2023-05-09 08:06:40,52.03993,1.0127309999999996,1.09724838873396,8.304397999999999,8.478007,28.067199999999985,274.51472222222736
2023-05-09 08:09:41,48.423035,0.9548609999999993,1.1454934328461037,8.188658,8.593747,28.93519999999998,274.5650000000051
2023-05-09 08:12:40,50.4919,1.0416659999999993,1.180439276413522,8.391202999999999,8.680557,29.513900000000007,274.61472222222733
2023-05-09 08:15:40,50.752314999999996,1.0995369999999998,1.1564394767326407,8.391207999999999,8.506941000000001,29.513900000000007,274.66472222222734
2023-05-09 08:18:42,51.0272,0.6365740000000004,1.0201769375398215,7.841437000000001,8.738423000000001,28.93520000000001,274.7152777777829
2023-05-09 08:21:42,54.108795,0.694445,1.0364578708019703,7.552080999999999,8.333336,30.092600000000004,274.7652777777829
2023-05-09 08:24:43,46.889465,0.7233799999999997,1.0782105106132436,7.812501999999999,8.622682000000001,28.35650000000001,274.81555555556065
2023-05-09 08:27:38,45.326965,0.78125,1.080047148690853,7.957172000000001,8.622682000000001,29.803200000000004,274.86416666667174
2023-05-09 08:30:40,55.64236,1.0995369999999998,1.1423899185369484,8.333337,8.42014,30.3819,274.9147222222273
2023-05-09 08:33:40,44.589124999999996,0.8969899999999997,1.0869845091593562,8.101853,8.506943,29.803200000000004,274.9647222222273
2023-05-09 08:36:40,47.16435,1.0995369999999998,1.1564394767326407,8.362273,8.478006,28.64590000000001,275.0147222222273
2023-05-09 08:39:40,52.314814999999996,1.1284719999999995,1.1713409378030806,8.333333,8.420141000000001,29.22460000000001,275.0647222222273
2023-05-09 08:42:41,48.19155,1.0127309999999996,1.0972531351332488,8.217588,8.391207,28.64590000000001,275.11500000000507
2023-05-09 08:45:40,52.546295,1.2152770000000004,1.171338449013649,8.564818,8.478011,28.35650000000001,275.1647222222273
2023-05-09 08:48:41,44.314229999999995,0.9837960000000008,1.1222638501271753,8.246524,8.535878,27.77769999999998,275.21500000000503
2023-05-09 08:51:41,44.574655,1.1574080000000002,1.1574049999969986,8.478014,8.478006,28.06710000000001,275.26500000000505
2023-05-09 08:54:40,46.108215,1.157407,1.1574044999927584,8.506949,8.506941999999999,28.935100000000006,275.31472222222726
2023-05-09 08:57:42,52.560765,1.2152780000000005,1.141412205399531,8.535884,8.391206,29.803199999999975,275.3652777777828
2023-05-09 09:00:40,46.383105,0.9548610000000002,1.1063864665921435,8.072918000000001,8.391207,28.93520000000001,275.4147222222272
2023-05-09 09:03:40,48.668985,1.070602,1.1825685839557527,8.246528000000001,8.478006,29.513800000000003,275.46472222222724
2023-05-09 09:06:39,48.162620000000004,1.0127309999999996,1.151353126434424,8.246528000000001,8.535877000000001,28.356499999999983,275.51444444444945
2023-05-09 09:09:40,53.067130000000006,1.0127309999999996,1.137979567305165,8.246528000000001,8.506947,29.224500000000006,275.5647222222272
2023-05-09 09:12:40,47.4103,1.0416660000000002,1.11243651965621,8.130788,8.275462000000001,28.93520000000001,275.6147222222272
2023-05-09 09:15:41,47.916664999999995,1.186343,1.1718129278680927,8.478014,8.449071,29.224500000000006,275.66500000000497
2023-05-09 09:18:40,52.546295,1.186343,1.1718129278680927,8.535884,8.506941000000001,30.3819,275.7147222222272
2023-05-09 09:21:40,45.61632,1.0416670000000003,1.098523441870008,8.275464,8.391207,28.645899999999983,275.7647222222272
2023-05-09 09:24:40,48.42303,1.2731480000000008,1.2143557491074253,8.535884,8.420136,28.64579999999998,275.8147222222272
2023-05-09 09:27:41,55.150459999999995,1.2442130000000002,1.2150478000177418,8.622684,8.564810999999999,30.671300000000002,275.86500000000495
2023-05-09 09:30:41,51.5191,1.0416659999999993,1.126244622726015,8.275463,8.449077,29.803300000000007,275.91500000000497
2023-05-09 09:33:40,52.546295,0.9837959999999999,1.1355141477314536,8.333338000000001,8.651622,28.93520000000001,275.9647222222272
2023-05-09 09:36:40,53.067130000000006,0.9259259999999996,1.0772481986564888,8.072913,8.391207,29.513900000000007,276.0147222222272
2023-05-09 09:39:41,55.396415000000005,0.8680560000000002,1.1081492294199358,7.841432999999999,8.362267,31.539299999999997,276.06500000000494
2023-05-09 09:42:57,47.685185000000004,0.8680559999999993,1.0704440179325583,7.7256979999999995,8.159722,28.64590000000001,276.1194444444494
2023-05-09 09:45:37,49.45023,1.0416659999999993,1.1124365196562103,8.217592999999999,8.362267000000001,28.06710000000001,276.16388888889384
2023-05-09 09:48:41,52.575230000000005,1.2442129999999993,1.1552340490860316,8.362273,8.188659999999999,29.803300000000007,276.2150000000049
2023-05-09 09:51:41,46.629055,0.78125,1.03184069502352,7.7256920000000004,8.275462000000001,29.22459999999998,276.26500000000493
2023-05-09 09:54:41,47.65625,0.983797,1.095466307313744,7.957173,8.188656,28.356400000000008,276.31500000000494
2023-05-09 09:57:40,48.697914999999995,1.0995369999999998,1.1139468333479037,8.217588,8.246531000000001,29.224500000000006,276.36472222222716
2023-05-09 10:00:40,50.4919,0.868055,1.108148640943777,7.957178,8.478013,28.93520000000001,276.41472222222717
2023-05-09 10:03:42,45.3559,1.0416659999999993,1.0844949389144878,8.072913,8.159727,28.067199999999985,276.4652777777827
2023-05-09 10:06:42,43.80787,1.0127309999999996,1.0972483887339608,8.217592999999999,8.391202,28.06710000000001,276.5152777777827
2023-05-09 10:09:40,54.123265,1.2152779999999996,1.1713389368875335,8.246528000000001,8.15972,30.382000000000005,276.56472222222715
2023-05-09 10:12:42,45.862269999999995,0.868055,1.0704478304335234,7.870368,8.304403,27.777800000000013,276.6152777777827
2023-05-09 10:15:40,45.326965,1.1284720000000004,1.1571707706077414,8.304394000000002,8.362272,27.777800000000013,276.6647222222271
2023-05-09 10:19:30,43.04109,1.157407,1.1134405803706986,8.333334,8.246527,27.777800000000013,276.728611111116
2023-05-09 10:21:40,46.137155,1.1284719999999995,1.113944380834299,8.391202999999999,8.362271,27.488400000000013,276.7647222222271
2023-05-09 10:24:38,52.03993,0.983797,1.1089129762360874,8.217593,8.478006,29.803200000000004,276.8141666666715
2023-05-09 10:27:41,46.368635,0.8391200000000003,1.0411007432296309,7.696757000000001,8.130787,28.64580000000001,276.86500000000484
2023-05-09 10:30:40,46.889465,1.0127309999999996,1.1245081467213156,8.217588,8.449077,26.909700000000015,276.91472222222706
2023-05-09 10:33:40,45.341435,1.0995369999999998,1.1703894089911202,8.246523,8.391206,28.93520000000001,276.96472222222707
2023-05-09 10:36:41,54.094325,1.070602,1.1552336735205384,8.304397999999999,8.478006,29.803300000000007,277.0150000000048
2023-05-09 10:39:41,46.88947,0.8680559999999993,1.0704484054574286,7.986108,8.420142,28.93519999999998,277.06500000000483
2023-05-09 10:42:40,46.12269,0.9259259999999996,1.116249879974964,8.101852999999998,8.506947,27.777800000000013,277.11472222222704
2023-05-09 10:45:41,49.20428,1.0127319999999997,1.1245086828718889,8.130783000000001,8.362271,28.06710000000001,277.1650000000048
2023-05-09 10:48:41,53.862845,0.8969899999999997,1.0997685475364432,8.072917,8.506947,28.93520000000001,277.2150000000048
2023-05-09 10:51:41,48.9728,0.78125,1.03184069502352,7.725692,8.275462000000001,28.93520000000001,277.2650000000048
2023-05-09 10:54:41,54.354745,0.9837960000000008,1.1089124346864814,8.101852000000001,8.362265999999998,30.382000000000005,277.31500000000483
2023-05-09 10:57:40,48.423035,0.9259259999999996,1.0640549390003562,8.015048,8.304402,28.356499999999983,277.36472222222704
2023-05-09 11:00:41,47.65625,1.0127319999999997,1.0972489161812227,8.275468,8.449076,27.777799999999985,277.4150000000048
2023-05-09 11:03:39,49.21875,1.0127319999999997,1.1109265691283459,8.246533,8.449071,28.64580000000001,277.4644444444492
2023-05-09 11:06:40,51.25868,0.78125,1.080047148690853,7.9861130000000005,8.651623,29.513900000000007,277.51472222222696
2023-05-09 11:09:40,47.135414999999995,0.9259259999999996,1.10333799542374,7.957177999999999,8.333331999999999,28.35650000000001,277.564722222227
2023-05-09 11:12:40,48.177080000000004,1.0416669999999995,1.1124370420548286,8.304397999999999,8.449071,27.199000000000012,277.614722222227
2023-05-09 11:15:41,49.985535,0.8969909999999999,1.1124667228297707,8.043978,8.506947,29.51389999999998,277.66500000000474
2023-05-09 11:19:42,48.9728,1.0127319999999997,1.0834625376654714,8.015042999999999,8.159721000000001,27.777800000000013,277.7319444444492
2023-05-09 11:21:40,48.668985,0.9259259999999996,1.1033424725177532,8.130783000000001,8.506947,27.777799999999985,277.76472222222696
2023-05-09 11:24:41,46.88947,0.8969909999999999,1.1124623498816986,8.159723,8.622682000000001,27.488400000000013,277.8150000000047
2023-05-09 11:27:40,54.369209999999995,1.0127319999999997,1.1513536710892736,8.159723,8.449071,29.224500000000006,277.86472222222693
2023-05-09 11:30:40,47.4103,0.8969899999999997,1.0349333156601863,7.899306999999999,8.188657000000001,28.356400000000008,277.91472222222694
2023-05-09 11:33:40,48.177080000000004,0.8391200000000003,1.0786644115998445,8.043977000000002,8.564817,28.356499999999983,277.96472222222695
2023-05-09 11:36:40,46.368635,0.8969909999999999,1.0997691203499378,8.101852999999998,8.535882,28.06710000000001,278.01472222222696
2023-05-09 11:39:40,52.806715,1.0995369999999998,1.1703846088042151,8.391207999999999,8.535881,29.513800000000003,278.064722222227
2023-05-09 11:42:39,45.355905,0.9548609999999993,1.0931662099840922,8.130783,8.420142,28.64580000000001,278.1144444444492
2023-05-09 11:45:40,46.09375,1.1574080000000002,1.1718154732699815,8.449074,8.478006,27.488400000000013,278.16472222222694
2023-05-09 11:48:40,46.88947,1.070601,1.155233147503858,8.420138,8.593747,28.356400000000008,278.21472222222695
2023-05-09 11:51:40,50.24595,1.0416660000000002,1.153535872271146,8.391208,8.622682000000001,29.224500000000006,278.26472222222696
2023-05-09 11:54:41,43.04109,0.9837959999999999,1.1355141477314536,8.072918,8.391202,27.77770000000001,278.3150000000047
2023-05-09 11:57:43,48.683445,1.1284720000000004,1.1854004646794534,8.449078,8.564816,29.224500000000006,278.36555555556026
2023-05-09 12:00:41,47.149885,1.0416670000000003,1.1262403967496852,8.420144,8.593747,28.64580000000001,278.4150000000047
2023-05-09 12:03:41,48.72685,1.0416660000000002,1.1399415874460792,8.449078,8.651622,28.93520000000001,278.4650000000047
2023-05-09 12:06:40,43.532985,1.0416660000000002,1.0985229238370622,8.246528,8.362272,26.33099999999999,278.5147222222269
2023-05-09 12:09:40,45.587385,1.0416660000000002,1.11243651965621,8.391208,8.535882,27.488499999999988,278.5647222222269
2023-05-09 12:12:42,46.629055,1.0995369999999998,1.1139418763647653,8.420143,8.449076,28.067200000000014,278.61527777778247
2023-05-09 12:15:40,50.491895,0.9837959999999999,1.1747259118220323,8.246523,8.651617,30.671400000000006,278.6647222222269
2023-05-09 12:18:41,44.574655,0.9548609999999993,1.0664176719518463,8.101853,8.333332,27.777799999999985,278.71500000000464
2023-05-09 12:21:38,44.574655,1.070601,1.155233147503858,8.420138,8.593747,28.06710000000001,278.7641666666713
2023-05-09 12:24:41,52.03993,1.3310179999999994,1.1325478432517921,8.622683,8.246525000000002,28.93519999999998,278.81500000000466
2023-05-09 12:27:42,45.355905,1.070602,1.1134430686394414,8.275464,8.362272,29.224499999999978,278.8652777777824
2023-05-09 12:30:41,46.12269,1.1574080000000002,1.1574049999969986,8.535884,8.535876,28.067200000000014,278.9150000000046
2023-05-09 12:33:42,45.601855,0.9548610000000002,1.119511626749153,8.333334,8.680553,28.935100000000006,278.9652777777824
2023-05-09 12:36:40,43.56192,1.1284720000000004,1.1284769999927886,8.275458,8.275466,27.777799999999985,279.0147222222268
2023-05-09 12:39:41,45.341435000000004,1.0995369999999998,1.1423899185369466,8.362273,8.449076,27.488499999999988,279.06500000000455
2023-05-09 12:42:40,49.493635,1.0127309999999996,1.1245034728573904,8.304397999999999,8.535877000000001,28.64579999999998,279.11472222222676
2023-05-09 12:45:43,45.3559,1.0127309999999996,1.110930746799627,8.072913,8.275462000000001,28.35639999999998,279.1655555555601
2023-05-09 12:48:42,47.395835,1.157407,1.1428784450218061,8.391207999999999,8.362271,28.93519999999998,279.2152777777823
2023-05-09 12:51:41,44.574655,0.8391200000000003,1.1154932638543633,8.072918000000001,8.680558,27.488400000000013,279.26500000000453
2023-05-09 12:54:40,47.120945,1.070602,1.1552384321824867,8.217588,8.391206,28.64580000000001,279.31472222222675
2023-05-09 12:57:43,52.025465,1.0995369999999998,1.1703846088042151,8.333338,8.478011,30.3819,279.3655555555601
2023-05-09 13:00:40,45.862269999999995,0.8969909999999999,1.0869895102020777,8.130783000000001,8.535882,28.64580000000001,279.41472222222677
2023-05-09 13:03:41,45.87674,0.8969909999999999,1.1124623498816986,8.217593,8.680551999999999,28.93520000000001,279.4650000000045
2023-05-09 13:06:42,53.356480000000005,1.1574079999999993,1.1718154732699766,8.391207999999999,8.42014,30.092600000000004,279.5152777777823
2023-05-09 13:09:41,46.889465,0.8680560000000002,1.083098059500219,7.841432999999999,8.304397,28.935100000000006,279.5650000000045
2023-05-09 13:12:40,47.135419999999996,0.983797,1.0819115304357063,8.246533,8.449076,28.356499999999983,279.6147222222267
2023-05-09 13:15:41,51.76505,0.8969909999999999,1.1376089828729894,8.130783000000001,8.651622,29.224500000000006,279.66500000000445
2023-05-09 13:18:40,47.65625,0.8969909999999999,1.0869850775179428,7.8993079999999996,8.304397,28.35650000000001,279.71472222222667
2023-05-09 13:21:40,44.56019,0.9837959999999999,1.148675660356151,8.217588,8.564812,28.64580000000001,279.7647222222267
2023-05-09 13:24:41,43.026615,1.0127309999999996,1.1245034728573904,8.304397999999999,8.535877000000001,27.77770000000001,279.81500000000443
2023-05-09 13:27:40,51.533564999999996,1.2442129999999993,1.1854008836727605,8.506943,8.391200000000001,28.93520000000001,279.86472222222665
2023-05-09 13:30:40,45.60185,0.9259259999999996,1.0772481986564888,8.159718000000002,8.478012,28.64579999999998,279.91472222222666
2023-05-09 13:33:42,44.314235,1.0416659999999993,1.126244622726015,8.333333,8.506947,28.067099999999982,279.9652777777822
2023-05-09 13:36:40,48.451965,1.0127319999999997,1.0972489161812233,8.304397999999999,8.478006,28.93520000000001,280.0147222222266
2023-05-09 13:39:38,47.64178,0.8969909999999999,1.0997691203499378,8.246528,8.680557,28.35650000000001,280.06416666667104
2023-05-09 13:42:41,50.752314999999996,0.8391209999999996,1.1032960107070102,8.130783000000001,8.709492000000001,29.803200000000004,280.1150000000044
2023-05-09 13:45:40,44.574655,0.8969909999999999,1.0869895102020777,7.957173,8.362272,27.777800000000013,280.1647222222266
2023-05-09 13:48:40,49.204285,1.0127319999999997,1.1379754682709602,8.246533,8.506941000000001,29.513900000000007,280.2147222222266
2023-05-09 13:51:41,52.314814999999996,1.0416669999999995,1.1124370420548266,8.246528,8.391200999999999,29.513800000000003,280.26500000000436
2023-05-09 13:54:41,46.12269,0.8680560000000002,1.0704484054574293,7.957173,8.391207,28.64580000000001,280.3150000000044
2023-05-09 13:57:56,49.98553,0.983797,1.0954616416453618,8.246533,8.478006,28.35650000000001,280.36916666667105
2023-05-09 14:00:40,48.697914999999995,0.8969909999999999,1.0997691203499371,8.072913,8.506941999999999,29.513900000000007,280.4147222222266
2023-05-09 14:03:42,49.71065,1.0127319999999997,1.124504009006477,8.246528,8.478006,28.35639999999998,280.46527777778215
2023-05-09 14:06:40,55.61343,0.9548610000000002,1.1454934328461048,8.072917,8.478006,29.80329999999998,280.51472222222657
2023-05-09 14:09:40,47.16435,0.8391200000000003,1.0284031142643233,7.899306999999999,8.304397,28.64590000000001,280.5647222222266
2023-05-09 14:12:41,44.05382,0.8680560000000002,1.0704440179325587,8.101852999999998,8.535877,29.224499999999978,280.61500000000433
2023-05-09 15:03:43,50.506365,0.8680559999999993,1.083098059500218,8.101848,8.564812,29.803200000000004,281.4655555555599
2023-05-09 15:06:41,46.643519999999995,0.9259259999999996,1.037368017124201,7.957173,8.188657000000001,28.35650000000001,281.5150000000043
2023-05-09 15:09:38,45.081014999999994,0.8969909999999999,1.0869850775179428,8.159723,8.564812,28.067200000000014,281.564166666671
2023-05-09 15:12:41,47.916664999999995,1.0416669999999995,1.0985186129373505,8.333338,8.449071,28.067199999999985,281.61500000000433
2023-05-09 15:15:41,48.697914999999995,0.9548610000000002,1.093166209984092,8.043977000000002,8.333336,28.645899999999983,281.66500000000434
2023-05-09 15:18:42,52.30035,0.868055,1.0704478304335234,8.015042000000001,8.449077,30.382000000000005,281.7152777777821
2023-05-09 15:21:41,45.081019999999995,0.8101850000000006,1.0367575669659157,7.870372,8.362267,28.93520000000001,281.7650000000043
2023-05-09 15:24:42,51.779515,1.1284720000000004,1.1571658529302264,8.217592,8.27546,29.513900000000007,281.81527777778206
2023-05-09 15:27:41,48.668985,0.7233799999999997,0.9965141658164083,7.812501999999999,8.420142,28.93519999999998,281.8650000000043
2023-05-09 15:30:42,48.683445,0.868055,1.0704478304335234,7.957172,8.391207,27.77770000000001,281.915277777782
2023-05-09 15:33:42,45.61632,0.8969909999999999,1.0997691203499378,8.130783000000001,8.564812,28.06710000000001,281.96527777778203
2023-05-09 15:36:41,48.423035,1.0995369999999998,1.1282222097668606,8.333338,8.391201,28.64579999999998,282.01500000000425
2023-05-09 15:39:42,45.326965,0.8101849999999997,1.0736701389356307,8.043978,8.622682999999999,28.067199999999985,282.065277777782
2023-05-09 15:42:41,44.024885,0.8680559999999993,1.0704440179325583,7.957177999999999,8.391202,29.224500000000006,282.1150000000042
2023-05-09 15:45:43,44.299769999999995,0.9548609999999993,1.0931616234277257,8.246528,8.535877000000001,28.93519999999998,282.16555555555976
2023-05-09 15:48:39,49.71065,1.0127319999999997,1.1245086828718889,8.159718,8.391206,29.51389999999998,282.21444444444865
2023-05-09 15:51:41,44.314235,0.8391209999999996,1.053709542683225,7.841432999999999,8.304402,28.64580000000001,282.2650000000042
2023-05-09 15:54:42,48.697919999999996,1.1574080000000002,1.1134410676261801,8.246533,8.159724999999998,28.64579999999998,282.31527777778194
2023-05-09 15:57:42,45.326965,0.8680560000000002,1.0577064898204946,8.130783000000001,8.535877,28.356400000000008,282.36527777778196
2023-05-09 16:01:03,48.162620000000004,0.983797,1.1089129762360865,8.159723,8.420136,28.06710000000001,282.4211111111153
2023-05-09 16:03:42,53.31308,0.983797,1.122264396017912,8.130783000000001,8.420136,29.803200000000004,282.465277777782
2023-05-09 16:06:41,45.081014999999994,0.78125,1.0560959557867016,7.870367999999999,8.478007999999999,28.35650000000001,282.5150000000042
2023-05-09 16:09:42,46.12269,1.070602,1.1274821149176488,8.333338000000001,8.449076,27.488499999999988,282.56527777778194
2023-05-09 16:12:41,51.779515,1.070602,1.1825685839557527,8.362268,8.593746,28.067200000000014,282.61500000000416
2023-05-09 16:15:42,44.03935,0.8101849999999997,1.0367575669659153,7.957177999999999,8.449072999999999,28.356499999999983,282.6652777777819
2023-05-09 16:18:42,45.833330000000004,0.8969909999999999,1.0611550561848213,8.072913,8.420141999999998,28.356499999999983,282.7152777777819
2023-05-09 16:21:42,45.081014999999994,0.983797,1.095466307313744,8.217593,8.449076,27.777800000000013,282.76527777778193
2023-05-09 16:24:42,51.77951,0.983797,1.1089129762360874,8.275462999999998,8.535876,28.93520000000001,282.81527777778194
2023-05-09 16:27:39,45.326965,0.8391209999999996,1.0537052011077894,7.928242999999999,8.391202,28.35650000000001,282.8644444444486
2023-05-09 16:30:41,43.27257,0.9259259999999996,1.0772481986564888,8.072913,8.391207,27.488399999999984,282.91500000000417
2023-05-09 16:33:42,47.135419999999996,0.9259259999999996,1.0640549390003562,8.217593,8.506947,29.224500000000006,282.9652777777819
2023-05-09 16:36:42,46.889465,0.9548609999999993,1.1063864665921437,8.304397999999999,8.622687,28.64590000000001,283.01527777778193
