Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-09 16:39:42,48.148145,0.8101849999999997,1.0614451408671453,8.130787999999999,8.680553,29.224500000000006,283.06527777778194
2023-05-09 16:42:42,45.09549,1.0127309999999996,1.0834620146466298,8.072918000000001,8.217597,28.935100000000006,283.11527777778196
2023-05-09 16:45:41,48.668985,1.0127319999999997,1.1379754682709602,8.275468,8.535876,28.93520000000001,283.16500000000417
2023-05-09 16:48:41,51.548035,1.070602,1.141409412799592,8.333338,8.478006,28.93520000000001,283.2150000000042
2023-05-09 16:51:42,44.58912,0.8101849999999997,1.0242897640122608,8.015048,8.478013,27.777799999999985,283.26527777778193
2023-05-09 16:54:41,45.081019999999995,1.0127309999999996,1.1513577326217537,8.246523,8.535882,28.35650000000001,283.31500000000415
2023-05-09 16:57:41,41.232635,1.0416660000000002,1.1124413097650248,8.217588000000001,8.362272,27.777800000000013,283.36500000000416
2023-05-09 17:00:43,52.82118,1.1284719999999995,1.185400464679454,8.275463,8.391200999999999,29.803200000000004,283.4155555555597
2023-05-09 17:03:41,46.643519999999995,1.0416659999999993,1.0844949389144878,8.072913,8.159727,28.645899999999983,283.4650000000041
2023-05-09 17:06:39,46.614580000000004,0.9259259999999996,1.116249879974964,8.217588,8.622682000000001,28.64590000000001,283.51444444444854
2023-05-09 17:09:42,44.299769999999995,1.0416659999999993,1.126244622726015,8.217592999999999,8.391207,28.93520000000001,283.5652777777819
2023-05-09 17:12:41,48.668985,0.9837959999999999,1.1089170652252058,8.159718000000002,8.420141999999998,28.93520000000001,283.6150000000041
2023-05-09 17:15:42,43.54745,0.8680560000000002,1.0448736956185651,7.870373,8.246527,28.645899999999983,283.66527777778185
2023-05-09 17:18:42,43.27257,0.9548609999999993,1.0931662099840918,8.101848,8.391207,28.93519999999998,283.71527777778186
2023-05-09 17:21:42,50.506365,1.2152779999999996,1.0798414633360223,8.391207999999999,8.13079,29.803200000000004,283.7652777777819
2023-05-09 17:24:42,46.643519999999995,0.9837959999999999,1.108912434686481,8.072918000000001,8.333331999999999,28.356400000000008,283.8152777777819
2023-05-09 17:27:41,44.299769999999995,0.9548610000000002,1.106386466592144,8.101848,8.420137,28.935100000000006,283.8650000000041
2023-05-09 17:30:42,49.739585,1.0995369999999998,1.0995394999615666,8.333333,8.333336,29.513900000000007,283.91527777778185
2023-05-09 17:33:41,48.177080000000004,1.070602,1.0850076841792835,8.159718000000002,8.188656,29.22459999999998,283.96500000000407
2023-05-09 17:36:43,49.45023,1.2442130000000002,1.1245043388681224,8.478007999999999,8.246524999999998,30.3819,284.0155555555596
2023-05-09 17:39:42,43.287040000000005,0.868055,1.0704478304335234,8.130783,8.564817999999999,28.64579999999998,284.06527777778183
2023-05-09 17:42:41,42.795135,1.0416659999999993,1.0985229238370602,8.130783,8.246527,28.067099999999982,284.11500000000404
2023-05-09 17:45:40,45.862269999999995,1.0416659999999993,1.0985229238370602,8.333333,8.449077,27.77770000000001,284.16472222222626
2023-05-09 17:48:42,49.233215,1.1863419999999998,1.1571658195859809,8.362273,8.304401,28.93520000000001,284.2152777777818
2023-05-09 17:51:41,42.49132,0.9548609999999993,1.0798429303091501,8.217592999999999,8.478012,28.35650000000001,284.265000000004
2023-05-09 17:54:42,41.21817,0.9837959999999999,1.1089170652252058,8.130783,8.391207,27.488399999999984,284.3152777777818
2023-05-09 17:57:42,48.697914999999995,1.2152770000000004,1.1564392430884944,8.449078,8.333331,28.64579999999998,284.3652777777818
2023-05-09 18:00:43,37.615745000000004,0.8969909999999999,1.0869850775179428,8.043984,8.449073,26.331000000000017,284.41555555555954
2023-05-10 07:09:41,33.767365,0.4340280000000005,0.9678122788274227,7.291664000000001,8.680556,24.594899999999996,284.41555555555954
2023-05-10 07:12:42,30.917245,0.8969900000000006,1.008311058922436,8.159718,8.391207999999999,24.01619999999997,284.4658333333373
2023-05-10 07:15:42,33.00058,1.070601,1.0414036145040062,8.217588000000001,8.159727,24.884299999999996,284.5158333333373
2023-05-10 07:18:42,33.506945,1.0416659999999993,1.0416690000287496,8.246523,8.246527,24.88420000000002,284.5658333333373
2023-05-10 07:21:41,38.91782499999999,1.0995369999999998,1.0995394999615666,8.246528000000001,8.246531000000001,24.016199999999998,284.6155555555595
2023-05-10 07:24:39,38.151039999999995,1.0995369999999998,1.1139418763647653,8.420143,8.449076,24.3056,284.66500000000394
2023-05-10 07:27:42,35.82176,1.0127310000000005,1.0834620146466316,8.420138,8.564817,24.3056,284.7158333333373
2023-05-10 07:30:42,50.78125,1.3310180000000003,1.1486714273590235,8.680558,8.33333,25.75233,284.7658333333373
2023-05-10 07:33:41,43.547455,0.8391200000000003,1.1154932638543633,8.275458,8.883098,26.909700000000015,284.8155555555595
2023-05-10 07:36:41,37.659139999999994,0.9837959999999999,1.1089170652252058,8.246523,8.506947,26.909699999999987,284.8655555555595
2023-05-10 07:39:41,37.12384,1.1284720000000004,1.1713409378030815,8.593748,8.680556,26.33099999999999,284.91555555555954
2023-05-10 07:42:42,40.97222,1.070602,1.1552336735205384,8.535878,8.709486,26.331000000000017,284.9658333333373
2023-05-10 07:45:41,40.97222,0.9548609999999993,1.079838309132803,8.333338,8.593747,26.33099999999999,285.0155555555595
2023-05-10 07:48:41,37.38426,0.9259259999999996,1.116249879974964,8.304397999999999,8.709492000000001,26.04169999999999,285.0655555555595
2023-05-10 07:51:42,37.63021,1.0995369999999998,1.1139418763647653,8.391207999999999,8.420141000000001,26.04159999999999,285.11583333333726
2023-05-10 07:54:42,49.23322,0.4050929999999999,0.7984446743686814,7.060181000000001,8.043978000000001,27.777800000000013,285.1658333333373
2023-05-10 07:57:41,62.340855000000005,-0.02893499999999971,,5.092592000000001,8.593747,33.27539999999999,285.2155555555595
2023-05-10 08:00:42,45.34144,0.9548610000000002,1.1063864665921435,8.217588,8.535877,27.199099999999987,285.26583333333724
2023-05-10 08:03:39,39.16377,0.9548609999999993,1.0528914031483279,8.246523,8.449072000000001,26.90979999999999,285.3150000000039
2023-05-10 08:06:41,46.62905,1.070602,1.0414041053710394,8.015042000000001,7.95718,27.488499999999988,285.36555555555947
2023-05-10 08:09:42,44.343175,0.7233799999999997,1.008399137182217,7.6967620000000005,8.333332,27.199099999999987,285.4158333333372
2023-05-10 08:12:41,44.849540000000005,0.9259260000000005,1.0903399411125831,7.928242000000001,8.275466,26.62039999999999,285.46555555555943
2023-05-10 08:15:42,48.9728,1.0416660000000002,1.0844900696965063,8.130787000000002,8.217591,27.488400000000013,285.5158333333372
2023-05-10 08:18:41,42.520255000000006,0.8101849999999997,1.0491446416034396,7.754627,8.275462000000001,28.06710000000001,285.5655555555594
2023-05-10 08:21:43,41.478585,0.8969909999999999,1.0611550561848222,7.899302,8.246531000000001,28.356499999999983,285.61611111111495
2023-05-10 08:24:41,45.876735,0.8391200000000003,1.0662263776612586,7.957177000000001,8.449076999999999,26.909699999999987,285.66555555555937
2023-05-10 08:27:41,43.80787,0.8391210000000004,1.0284036869242021,7.725697,8.130786,27.488499999999988,285.7155555555594
2023-05-10 08:30:44,48.19155,0.8969909999999999,1.0741161976254694,7.986112,8.362271,27.77770000000001,285.7663888888927
2023-05-10 08:33:42,42.520250000000004,0.6944439999999998,1.0249961609624232,7.812497,8.564813000000001,27.777799999999985,285.81583333333714
2023-05-10 08:36:42,41.98495,0.9259259999999996,1.0640549390003562,8.101848,8.391202,26.909700000000015,285.86583333333715
2023-05-10 08:39:42,43.012155,0.9548609999999993,1.0931662099840922,8.159718,8.449077,26.33099999999999,285.91583333333716
2023-05-10 08:42:38,45.876735,0.9548610000000002,1.1063864665921435,8.072918000000001,8.391207,27.199099999999987,285.96472222222604
2023-05-10 08:45:41,37.109375,1.0416660000000002,1.0703432396696497,8.043979,8.101852999999998,26.62039999999999,286.0155555555594
2023-05-10 08:48:42,42.520250000000004,1.2152780000000005,1.1109292730775682,8.391204000000002,8.188656,26.620400000000018,286.06583333333714
2023-05-10 08:51:43,48.697914999999995,1.157407,1.0985235472881039,8.217592999999999,8.101855999999998,27.777800000000013,286.1161111111149
2023-05-10 08:54:42,40.711805,0.9548609999999993,1.0392508114172323,7.928243,8.101852000000001,27.488399999999984,286.1658333333371
2023-05-10 08:57:42,43.27257,1.0127319999999997,1.055542141423109,7.928242999999999,8.015051,26.33099999999999,286.2158333333371
2023-05-10 09:00:41,45.61632,1.0416669999999995,1.098523441870008,8.130787999999999,8.246531000000001,28.06710000000001,286.26555555555933
2023-05-10 09:04:03,50.78125,0.868055,1.0830974799463722,7.928237,8.391202,29.51389999999998,286.32166666667047
2023-05-10 09:06:41,48.9728,0.9548610000000002,1.0255011058878314,7.870372,8.015051,28.35650000000001,286.36555555555935
2023-05-10 09:09:43,51.287615,0.8680560000000002,1.0704484054574293,7.957172000000001,8.391206,28.93520000000001,286.4161111111149
2023-05-10 09:12:44,51.012735000000006,0.868055,1.0830974799463722,8.043982,8.506947,28.93520000000001,286.46638888889265
2023-05-10 09:15:41,49.479169999999996,0.9837959999999999,1.1089170652252058,8.130783,8.391207,29.22459999999998,286.51555555555933
2023-05-10 09:18:42,49.20428,1.0127319999999997,1.083457752978205,7.986114000000001,8.130782,28.93520000000001,286.5658333333371
2023-05-10 09:21:40,43.793405,0.9259259999999996,1.037368017124201,7.754627999999999,7.986112,27.777800000000013,286.6152777777815
2023-05-10 09:24:42,44.314235,0.9837959999999999,1.0682489633118937,7.899308,8.072911999999999,28.645899999999983,286.66583333333705
2023-05-10 09:27:42,43.301505,1.1284719999999995,1.054478234547927,7.986113,7.841431000000001,27.488400000000013,286.71583333333706
2023-05-10 09:30:42,41.478585,0.9548610000000002,1.0664176719518466,7.986114000000001,8.217593,26.909699999999987,286.76583333333707
2023-05-10 09:33:41,43.026615,1.2442130000000002,1.1399451263234677,8.188654,7.986111,28.06710000000001,286.8155555555593
2023-05-10 09:36:42,44.574655,1.070601,1.1134425553881666,8.275458,8.362267000000001,28.06710000000004,286.86583333333704
2023-05-10 09:39:41,49.233215,1.2152770000000004,1.0954665190932515,8.275458,8.043981,28.645899999999983,286.91555555555925
2023-05-10 09:42:41,43.012155,0.9837959999999999,1.0405963849594762,8.043982999999999,8.159727,28.356499999999983,286.96555555555926
2023-05-10 09:45:42,43.287040000000005,0.9548610000000002,1.0798429303091504,8.043978,8.304397,28.06710000000001,287.015833333337
2023-05-10 09:48:41,44.328705,1.0127319999999997,1.1109312786239827,8.188654,8.391202,28.35650000000001,287.06555555555923
2023-05-10 09:51:42,50.766785,1.1863419999999998,1.142392432407497,8.246523,8.159721,28.93519999999998,287.115833333337
2023-05-10 09:54:42,44.328705,0.9548610000000002,1.0528914031483283,8.015048,8.217597,27.777799999999985,287.165833333337
2023-05-10 09:57:41,43.822334999999995,0.9548609999999993,1.0798429303091501,8.072913,8.333332,28.645899999999983,287.2155555555592
2023-05-10 10:00:42,45.081014999999994,1.1284720000000004,1.1284769999927886,8.275458,8.275466,27.777800000000013,287.26583333333696
2023-05-10 10:03:42,49.725115,1.273148,1.1379780989880823,8.304398,8.043980000000001,28.93519999999998,287.31583333333697
2023-05-10 10:06:43,42.520250000000004,0.9837959999999999,1.0544851997576574,8.072913,8.217597,27.777800000000013,287.3661111111147
2023-05-10 10:09:42,43.04109,1.070602,1.1274821149176506,8.188658,8.304396,28.356499999999983,287.41583333333693
2023-05-10 10:12:48,49.23322,1.2152779999999996,1.0954616140563636,8.333338000000001,8.101849999999999,29.803300000000007,287.4675000000036
2023-05-10 10:15:57,42.78067,0.9259259999999996,1.037368017124201,7.957178,8.188662,28.067099999999982,287.5200000000036
2023-05-10 10:18:52,42.505785,1.0127309999999996,1.0834620146466305,8.101848,8.246527,27.488400000000013,287.5686111111147
2023-05-10 10:21:44,50.231480000000005,0.9548609999999993,1.0798429303091501,8.101848,8.362267000000001,29.224500000000006,287.61638888889246
2023-05-10 10:24:50,44.05382,0.8680560000000002,1.018927200515803,7.812503,8.130787,27.488400000000013,287.66805555555914
2023-05-10 10:27:50,43.793405,0.9259259999999996,1.0903399411125827,8.015048,8.362272,27.488400000000013,287.71805555555915
2023-05-10 10:30:47,46.137155,1.2152779999999996,1.1564448978838595,8.362268,8.24653,28.356499999999983,287.7672222222258
2023-05-10 10:33:42,44.068285,0.7233799999999997,1.0667467211354038,7.870373,8.651623,28.64590000000001,287.8158333333369
2023-05-10 10:36:41,42.505785,0.8969899999999997,1.0480933683674316,7.899306999999999,8.217597,27.199000000000012,287.8655555555591
2023-05-10 10:39:40,44.83507,0.9837959999999999,1.108912434686481,8.130787000000002,8.391200999999999,26.620299999999986,287.91527777778134
2023-05-10 10:42:42,47.4103,0.868055,1.0577059193766716,8.072917,8.478012,28.356400000000008,287.9658333333369
2023-05-10 10:46:04,50.998265,0.8101849999999997,1.0614493787561408,7.899302,8.449077,29.51389999999998,288.021944444448
2023-05-10 10:48:42,46.12269,0.78125,1.0440054190236516,7.754632,8.333331999999999,28.93520000000001,288.0658333333369
2023-05-10 10:51:42,46.12269,0.8680560000000002,1.057706489820495,7.986111999999999,8.391206,28.93520000000001,288.1158333333369
2023-05-10 10:54:42,43.7934,0.8391200000000003,1.0662263776612586,8.015042000000001,8.506941999999999,27.488399999999984,288.16583333333693
2023-05-10 10:57:42,48.712385,0.868055,1.0956620963411599,8.072917,8.564812,29.224499999999978,288.21583333333695
2023-05-10 11:00:41,47.149885,0.8391200000000003,1.0537046190752075,7.870372,8.333331999999999,28.06710000000001,288.26555555555916
2023-05-10 11:03:42,48.451965,1.0127310000000005,1.0972483887339617,8.246527,8.420136,27.199100000000016,288.3158333333369
2023-05-10 11:06:42,48.177080000000004,0.8391200000000003,1.0786644115998445,7.928237,8.449076999999999,27.488499999999988,288.3658333333369
2023-05-10 11:09:43,44.83507,0.8391200000000003,1.0786601278853114,7.812502,8.333331999999999,27.777800000000013,288.4161111111147
2023-05-10 11:12:42,50.520835000000005,0.8391209999999996,1.028408090289859,7.8993020000000005,8.304400999999999,28.93520000000001,288.4658333333369
2023-05-10 11:15:47,46.903935000000004,0.8101849999999997,1.0367618617555736,7.841432,8.333337,28.35650000000001,288.51722222222577
2023-05-10 11:18:43,43.793405,0.9837959999999999,1.1355141477314536,8.217592999999999,8.535877,26.909700000000015,288.56611111111465
2023-05-10 11:21:46,47.670715,1.0416659999999993,1.153540553950148,8.217592999999999,8.449077,27.777799999999985,288.616944444448
2023-05-10 11:24:55,47.16435,1.0416670000000003,1.098523441870008,8.015042999999999,8.130786,27.488499999999988,288.669444444448
2023-05-10 11:27:49,48.423035,1.070602,1.141409412799592,8.333338,8.478006,29.51389999999998,288.71777777778135
2023-05-10 11:30:41,44.574655,0.8101849999999997,1.0491446416034396,7.986108,8.506943,27.777800000000013,288.7655555555591
2023-05-10 11:33:42,45.862269999999995,1.0127319999999997,1.1379801077314817,8.015048,8.275466,27.488399999999984,288.81583333333685
2023-05-10 11:36:42,45.587385,0.8969909999999999,1.0869850775179428,8.101852999999998,8.506941999999999,27.777800000000013,288.86583333333687
2023-05-10 11:39:42,46.643519999999995,1.0127310000000005,1.097248388733961,8.217597000000001,8.391206,27.488400000000013,288.9158333333369
2023-05-10 11:42:44,48.958335,0.9837959999999999,1.0954657701533341,8.188657,8.420141000000001,27.777799999999985,288.9663888888924
2023-05-10 11:45:42,50.506365,1.0995369999999998,1.0850051884763094,8.333338000000001,8.304400999999999,28.64579999999998,289.01583333333684
2023-05-10 11:48:42,42.7662,0.9548610000000002,1.0664176719518466,8.072918000000001,8.304397,26.909699999999987,289.06583333333685
2023-05-10 11:51:42,45.09549,1.1284719999999995,1.0992831213870264,8.362273,8.304400999999999,27.199000000000012,289.11583333333687
2023-05-10 11:54:42,45.587385,0.9837959999999999,1.1222638501271742,8.304398,8.593752,28.64590000000001,289.1658333333369
2023-05-10 11:57:39,41.478584999999995,1.0416660000000002,1.0560679400232724,8.246528,8.275462000000001,27.199099999999987,289.21500000000356
2023-05-10 12:00:41,42.766205,1.157407,1.1428784450218061,8.449078,8.420141000000001,27.777799999999985,289.2655555555591
2023-05-10 12:03:42,45.876735,1.3020830000000005,1.1670337424690176,8.506948,8.246524999999998,27.777800000000013,289.31583333333685
2023-05-10 12:06:44,41.50752,0.868055,1.0704478304335234,8.159718,8.593753,26.909699999999987,289.3663888888924
2023-05-10 12:09:41,41.50752,1.0416659999999993,1.0985229238370602,8.043982999999999,8.159727,27.199100000000016,289.4155555555591
2023-05-10 12:12:42,39.699075,1.0416659999999993,1.1124365196562085,8.333333,8.478007,27.199100000000044,289.46583333333683
2023-05-10 12:15:42,42.7662,1.1284719999999995,1.1284719999940662,8.420143,8.420141000000001,27.488400000000013,289.51583333333684
2023-05-10 12:18:41,48.943865,1.2152770000000004,1.1564392430884967,8.506948,8.391201,28.356499999999983,289.56555555555906
2023-05-10 12:21:41,39.178245000000004,0.9548610000000002,1.0528914031483283,8.304394,8.506943,26.620299999999986,289.61555555555907
2023-05-10 12:24:42,43.012155,1.070601,1.155233147503858,8.304398,8.478007,26.62039999999996,289.6658333333368
2023-05-10 12:27:42,48.451965,1.2152780000000005,1.141412205399531,8.564814,8.420136,27.488400000000013,289.71583333333683
2023-05-10 12:30:42,38.396995000000004,1.0127319999999997,1.041399048511364,8.333334,8.391202,27.199099999999987,289.76583333333684
2023-05-10 12:33:41,43.272565,1.0995369999999998,1.1139468333479037,8.304394,8.333337,25.752400000000023,289.81555555555906
2023-05-10 12:36:40,38.93229,1.157407,1.1428784450218061,8.362269,8.333331999999999,26.909700000000043,289.8652777777813
2023-05-10 12:39:41,47.135414999999995,1.359953,1.1778247115075808,8.564813999999998,8.217591,28.067099999999982,289.915555555559
2023-05-10 12:42:42,40.19097,1.1863419999999998,1.081914069001667,8.420139,8.217597,26.04170000000002,289.9658333333368
2023-05-10 12:45:42,42.78067,1.1574080000000002,1.0985240301814843,8.304394,8.188656,27.488400000000013,290.0158333333368
2023-05-10 12:48:41,45.081019999999995,1.1284719999999995,1.0992831213870264,8.362273,8.304400999999999,26.909699999999987,290.065555555559
2023-05-10 12:51:42,46.889465,0.9837959999999999,1.0954657701533341,8.188658,8.420141999999998,28.93520000000001,290.11583333333675
2023-05-10 12:54:42,37.86169,0.9259250000000003,1.037367477762288,8.072918,8.304403,26.62039999999999,290.16583333333676
2023-05-10 12:57:41,43.012155,1.1284720000000004,1.1284720000003732,8.246528000000001,8.246526,26.33099999999999,290.215555555559
2023-05-10 13:00:42,42.505790000000005,0.8680560000000002,1.0448781459474625,8.072913,8.449076999999999,28.35650000000001,290.26583333333673
2023-05-10 13:03:46,50.217015,0.7523149999999994,1.0021919388423777,7.725696,8.275461,29.51389999999998,290.3169444444478
2023-05-10 13:06:43,43.793405,0.5497689999999995,0.9162682843349426,7.2627310000000005,8.130782,28.067099999999982,290.3661111111145
2023-05-10 13:09:42,47.916664999999995,0.8680559999999993,1.0577064898204942,7.725696,8.130790000000001,27.488500000000016,290.4158333333367
2023-05-10 13:12:42,44.57465,0.5787040000000001,0.9797867598852423,7.465282,8.420138,28.64580000000001,290.4658333333367
2023-05-10 13:15:40,44.314235,0.78125,1.0072574108635892,7.494216,7.9861059999999995,27.77770000000004,290.51527777778114
2023-05-10 13:18:42,46.88947,0.7523150000000003,1.0143018525465068,7.783567,8.362272,28.356599999999986,290.5658333333367
2023-05-10 13:21:41,42.520250000000004,0.8969899999999997,1.0480933683674316,7.899306999999999,8.217597,27.488400000000013,290.6155555555589
2023-05-10 13:24:42,39.684605,1.0127309999999996,1.0834620146466305,8.217592999999999,8.362272,26.331000000000017,290.66583333333665
2023-05-10 13:27:42,38.917825,0.9837959999999999,1.108912434686481,8.246529,8.506943,27.199099999999987,290.71583333333666
2023-05-10 13:30:43,40.711805,1.2442130000000002,1.1089105745449972,8.246529,7.9861059999999995,26.331099999999992,290.7661111111144
2023-05-10 13:33:42,41.75347,1.1284720000000004,1.0992831213870267,8.333334,8.275462000000001,26.620400000000018,290.8158333333366
2023-05-10 13:36:42,44.574655,1.0416670000000003,1.0985234418700058,8.159724,8.275466999999999,28.067099999999982,290.86583333333664
2023-05-10 13:39:42,40.19097,0.9837959999999999,1.0265874238433284,7.899308,7.986111999999999,27.199000000000012,290.91583333333665
2023-05-10 13:42:42,43.18576,1.070602,1.0992831564874896,8.101852999999998,8.159721,26.620400000000018,290.96583333333666
2023-05-10 13:45:19,42.766205,0.9259259999999996,1.10333799542374,8.072918000000001,8.449072000000001,28.356499999999983,291.00944444444775
2023-05-10 13:45:43,39.94502,0.868055,1.0830974799463722,8.043978,8.506943,26.909700000000015,291.0161111111144
2023-05-10 13:48:42,38.136570000000006,0.9837959999999999,1.0954657701533341,8.072913,8.304397,26.331000000000017,291.0658333333366
2023-05-10 13:51:41,40.97222,1.0416660000000002,1.1262446227260148,8.304398,8.478012,26.331000000000017,291.11555555555884
2023-05-10 13:54:40,40.19097,1.0995369999999998,1.1139418763647653,8.275463,8.304396,27.199100000000016,291.16527777778106
2023-05-10 13:57:42,41.739000000000004,0.9259250000000003,1.0640543904210429,8.159718,8.449072999999999,27.198999999999984,291.2158333333366
2023-05-10 14:00:42,40.451385,1.1284720000000004,1.0238599080479631,8.072918,7.870366000000001,26.620299999999986,291.2658333333366
2023-05-10 14:03:42,38.91782499999999,1.070601,1.0992875609950394,8.159718,8.217597,26.33099999999999,291.3158333333366
2023-05-10 14:06:42,48.451965,1.3020829999999997,1.1355177176073041,8.391202999999999,8.07292,28.06710000000001,291.36583333333664
2023-05-10 14:09:43,39.42419,0.9837959999999999,1.0682537031069081,8.159718,8.333332,27.199099999999987,291.4161111111144
2023-05-10 14:12:19,41.232635,1.0127309999999996,1.0414034477705523,8.101848,8.159727,26.62039999999996,291.45944444444774
2023-05-10 14:12:43,41.247105000000005,1.070602,1.0992831564874896,8.072918000000001,8.130786,26.909699999999987,291.4661111111144
2023-05-10 14:15:42,38.91782499999999,0.9837959999999999,1.068253703106907,8.188653,8.362267,26.041600000000017,291.5158333333366
2023-05-10 14:18:42,47.135414999999995,1.2152770000000004,1.1414117258722336,8.304398,8.159721,27.199100000000016,291.5658333333366
2023-05-10 14:21:42,38.671875,1.0416670000000003,1.0271315649433586,8.101854,8.072917,26.62039999999999,291.61583333333664
2023-05-10 14:24:42,44.574655,1.3310179999999994,1.1486769716570242,8.246523,7.899305000000001,26.33099999999999,291.66583333333665
2023-05-10 14:27:45,39.699075,0.9548610000000002,1.0664176719518466,8.072918000000001,8.304397,26.909699999999987,291.71666666667
2023-05-10 14:30:42,38.91782499999999,1.0127309999999996,1.0695580080132783,8.072918000000001,8.188657000000001,26.33099999999999,291.7658333333367
2023-05-10 14:33:40,48.46643,1.2442130000000002,1.1245043388681224,8.246528000000001,8.015045,28.356600000000014,291.8152777777811
2023-05-10 14:36:42,40.465855,0.8969909999999999,1.0083069611247097,7.870367999999999,8.101847,27.199099999999987,291.86583333333664
2023-05-10 14:39:19,40.711805,1.0127319999999997,1.0834625376654714,7.870367999999999,8.015046,26.331000000000017,291.90944444444773
2023-05-10 14:39:43,42.7662,1.070602,1.099288069886919,7.986108,8.043986,26.33099999999999,291.9161111111144
2023-05-10 14:42:42,41.493055,0.8969909999999999,1.0741161976254694,7.957173,8.333331999999999,27.488499999999988,291.9658333333366
2023-05-10 14:45:42,46.643519999999995,0.9259259999999996,1.10333799542374,7.9861130000000005,8.362267000000001,27.777799999999985,292.0158333333366
2023-05-10 14:48:42,40.957750000000004,0.8969899999999997,1.0216753330124004,7.841437,8.101857,27.777800000000013,292.0658333333366
2023-05-10 14:51:42,46.918400000000005,0.9837959999999999,1.1089170652252058,7.986107,8.246531000000001,27.777799999999985,292.11583333333664
2023-05-10 14:54:41,43.041084999999995,0.7233790000000004,0.9965135465969817,7.783562,8.391203,27.488400000000013,292.16555555555885
2023-05-10 14:57:42,41.232635,0.8101850000000006,1.024289764012261,7.667822000000001,8.130787,27.199000000000012,292.2158333333366
2023-05-10 15:00:41,39.438655,0.8969899999999997,1.0480933683674316,8.043977000000002,8.362267000000001,26.33099999999999,292.2655555555588
2023-05-10 15:03:42,48.206015,1.157407,1.0834600562237735,8.246527,8.10185,28.356400000000008,292.31583333333657
2023-05-10 15:06:41,40.697334999999995,0.7233790000000004,1.031948092902295,7.841437,8.535878,27.488400000000013,292.3655555555588
2023-05-10 15:09:41,38.932294999999996,0.8969909999999999,1.0216712774152223,7.841438,8.101847,27.77770000000001,292.4155555555588
2023-05-10 15:12:40,43.287035,1.0995369999999998,1.0850051884763094,8.188658,8.159721,26.620400000000018,292.465277777781
2023-05-10 15:15:42,41.739000000000004,0.78125,1.0440054190236516,7.870373,8.449072999999999,27.777800000000013,292.51583333333656
2023-05-10 15:18:43,43.54745,0.8969899999999997,1.0349333156601856,7.754627,8.043977,26.909699999999987,292.5661111111143
2023-05-10 15:21:42,45.095485,0.9548610000000002,1.0798429303091504,7.986107,8.246526,27.488400000000013,292.6158333333365
2023-05-10 15:24:41,44.082755000000006,1.1574079999999993,1.0985240301814836,8.246528,8.130790000000001,27.199000000000012,292.66555555555874
2023-05-10 15:27:42,43.012155,0.7523150000000003,1.0501561930036212,7.870373,8.535878,28.06710000000001,292.7158333333365
2023-05-10 15:30:42,43.04109,1.0416670000000003,1.0271315649433586,7.928242999999999,7.899306,27.199100000000016,292.7658333333365
2023-05-10 15:33:42,43.301505000000006,0.9259259999999996,1.0238668648348044,8.130783000000001,8.333337,27.488400000000013,292.8158333333365
2023-05-10 15:36:42,48.191545000000005,1.0127319999999997,1.0834625376654714,8.130787999999999,8.275466,28.356499999999983,292.8658333333365
2023-05-10 15:39:41,40.957750000000004,0.8680559999999993,1.0189317181335678,7.986108,8.304402,27.199099999999987,292.91555555555874
2023-05-10 15:43:03,41.232635,1.0127319999999997,1.069563350963809,8.043978,8.159726,27.199000000000012,292.9716666666699
2023-05-10 15:45:42,42.25984,1.0416669999999995,1.0844954525274315,8.043978,8.130790999999999,27.488500000000016,293.01583333333656
2023-05-10 15:48:43,48.697914999999995,1.157407,1.0985235472881039,8.217588,8.101851,28.35639999999998,293.0661111111143
2023-05-10 15:51:40,42.259834999999995,0.9259259999999996,1.0238621788658966,7.9861130000000005,8.188657000000001,25.75229999999999,293.115277777781
2023-05-10 15:54:42,40.451385,0.868055,1.0058061334486348,7.899306999999999,8.188662,26.909699999999987,293.16583333333654
2023-05-10 15:57:42,44.56019,0.9837959999999999,1.0954657701533341,7.928237,8.159721000000001,26.62039999999999,293.21583333333655
2023-05-10 16:00:44,49.233215,0.9837960000000008,1.081910997717482,8.159722,8.362265999999998,28.35650000000001,293.2663888888921
2023-05-10 16:03:41,42.7662,0.9259259999999996,1.037368017124201,7.957177999999999,8.188662,27.199100000000016,293.3155555555588
2023-05-10 16:06:41,44.314235,1.0127319999999997,1.0972489161812227,8.015048,8.188656,26.909699999999987,293.3655555555588
2023-05-10 16:09:42,42.28877,0.9259259999999996,1.0903399411125827,8.043978,8.391202,27.488399999999984,293.41583333333654
2023-05-10 16:12:42,39.945025,0.8969909999999999,1.0216758783460422,7.783563,8.043982,26.04169999999999,293.46583333333655
2023-05-10 16:15:41,40.957750000000004,0.9259259999999996,1.0507658293818258,7.986108,8.246531999999998,26.04169999999999,293.51555555555876
2023-05-10 16:18:42,48.451965,1.2442129999999993,1.0931679241543841,8.159718,7.870375,28.06710000000001,293.5658333333365
2023-05-10 16:21:42,40.72627,0.8101849999999997,1.0367618617555736,7.870367999999999,8.362272999999998,26.620299999999986,293.6158333333365
2023-05-10 16:24:43,44.83507,1.0127310000000005,1.0695580080132778,7.783567000000001,7.899306,28.64579999999998,293.6661111111143
2023-05-10 16:27:42,41.75347,0.8680559999999993,1.044878145947462,8.101848,8.478012,26.909699999999987,293.7158333333365
2023-05-10 16:30:39,42.259834999999995,1.070602,1.0706019999885679,8.188658,8.188656,27.199099999999987,293.76500000000317
2023-05-10 16:33:44,42.7662,0.8391200000000003,1.0662263776612586,8.072918000000001,8.564817999999999,27.488400000000013,293.81638888889205
2023-05-10 16:36:42,43.012155,1.157407,1.0834600562237735,8.101853,7.957176,27.199099999999987,293.86583333333647
2023-05-10 16:39:42,43.301505000000006,0.9548609999999993,1.0798429303091501,8.043978,8.304397,27.199100000000016,293.9158333333365
2023-05-10 16:43:03,43.7934,1.1284720000000004,1.0844930979870975,8.159718000000002,8.072916,27.199099999999987,293.9716666666698
2023-05-10 16:45:42,42.795135,0.78125,1.03184069502352,7.812498,8.362268,26.331000000000017,294.0158333333365
2023-05-10 16:48:43,41.739000000000004,0.9259259999999996,1.0102441612526627,7.696763,7.870367,26.33099999999999,294.06611111111425
2023-05-10 16:51:42,38.91782499999999,0.8969909999999999,1.0349338657051883,7.9861130000000005,8.275462000000001,26.909699999999987,294.11583333333647
2023-05-10 16:54:41,47.9456,1.1284729999999996,1.0992836127270258,8.101852999999998,8.043980000000001,27.777800000000013,294.1655555555587
2023-05-10 16:57:42,42.520250000000004,0.8680559999999993,1.0189272005158025,7.841438,8.159722,27.199099999999987,294.21583333333643
2023-05-10 17:00:42,45.095485,1.0416669999999995,1.070343748804463,7.812498,7.870371,28.356400000000008,294.26583333333645
2023-05-10 17:03:42,41.75347,0.9837959999999999,1.0544804207972949,8.188658,8.333331999999999,26.90980000000002,294.31583333333646
2023-05-10 17:06:42,47.4103,1.0995369999999998,1.1139468333479037,8.130783,8.159726,28.06710000000001,294.36583333333647
2023-05-10 17:09:40,40.986689999999996,1.0127310000000005,1.0695580080132778,8.015048,8.130787,27.199099999999987,294.4152777777809
2023-05-10 17:12:42,39.699075,1.0416659999999993,1.0560679400232715,8.043982999999999,8.072917,26.620299999999986,294.46583333333643
2023-05-10 17:15:42,48.9728,1.2442129999999993,1.124504338868123,8.217592999999999,7.986110000000001,28.356400000000008,294.51583333333645
2023-05-10 17:18:43,39.16377,0.9259250000000003,1.0102483568165832,7.928238,8.101852999999998,26.331000000000017,294.5661111111142
2023-05-10 17:21:41,40.97222,1.0416670000000003,1.0985186129373483,7.986114000000001,8.101847,26.909699999999987,294.6155555555586
2023-05-10 17:24:42,41.767939999999996,1.1284720000000004,1.0695584543630174,8.130788,8.015046,26.909699999999987,294.66583333333637
2023-05-10 17:27:42,44.83507,0.9548609999999993,1.0528914031483279,8.043982999999999,8.246532,27.199099999999987,294.7158333333364
2023-05-10 17:30:42,39.17824,0.9837959999999999,1.0124534268111272,7.928243,7.9861070000000005,26.909699999999987,294.7658333333364
2023-05-10 17:33:42,46.90393,1.2152779999999996,1.1414174235147914,8.101848,7.95718,26.909699999999987,294.8158333333364
2023-05-10 17:36:44,39.16377,0.8680560000000002,0.9657964986558465,7.957173,8.159727,25.463000000000022,294.86638888889195
2023-05-10 17:39:42,38.91782499999999,0.8391209999999996,1.015617982290236,7.812503,8.188662,26.331000000000017,294.91583333333637
2023-05-10 17:42:42,44.068285,0.8969909999999999,1.0216758783460422,7.928242999999999,8.188662,27.488499999999988,294.9658333333364
2023-05-10 17:45:42,39.945025,0.868055,1.0058061334486348,7.754627,8.043982,26.620400000000018,295.0158333333364
2023-05-10 17:48:39,46.62905,1.0995369999999998,1.1139468333479037,7.928237,7.95718,27.488500000000016,295.06500000000307
2023-05-10 17:51:41,39.42419,0.8391200000000003,1.0027315238033476,7.783567000000001,8.130787,26.909699999999987,295.1155555555586
2023-05-10 17:54:41,41.767939999999996,0.8680560000000002,1.0319513565537795,7.812503,8.159727,27.488399999999984,295.1655555555586
2023-05-10 17:57:42,39.43866,0.9259259999999996,1.0238668648348044,7.957173,8.159727,26.620400000000018,295.2158333333364
2023-05-11 06:45:42,34.288195,1.3020830000000005,0.8725307096493895,7.986108,7.233795,23.726799999999997,295.2158333333364
2023-05-11 06:54:41,30.16493,1.0995369999999998,0.8983726547327225,7.986114000000001,7.609957,23.4375,295.2158333333364
2023-05-11 06:57:19,34.25926,1.0995369999999998,0.9948303321913989,7.812504000000001,7.609957,23.7269,295.2158333333364
2023-05-11 06:57:42,33.00058,1.0416670000000003,0.967527342660652,7.812504000000001,7.667826999999999,23.4375,295.2158333333364
2023-05-11 07:00:43,31.192125,1.157407,0.9570406525556057,7.870368000000001,7.494211000000001,23.148200000000003,295.2158333333364
2023-05-11 07:03:42,30.685765,0.9548609999999993,0.9403223242329583,7.552083,7.523152,23.148199999999974,295.2158333333364
2023-05-11 07:06:43,33.260999999999996,1.1863420000000007,0.9697361092891308,7.928238,7.523146,24.016099999999994,295.2158333333364
2023-05-11 07:10:03,34.013315,1.1574080000000002,1.005802464802785,8.043984,7.754626,23.148200000000003,295.2158333333364
2023-05-11 07:18:42,31.72743,1.0995369999999998,1.0254991496419803,8.159724,8.015047000000001,24.305600000000027,295.2158333333364
2023-05-11 07:21:42,35.30092500000001,1.1574080000000002,1.0528899306383288,8.159724,7.9571760000000005,23.7269,295.2658333333364
2023-05-11 07:24:42,39.16377,1.1863420000000007,1.0819140690016686,8.275458,8.072916,24.594899999999996,295.3158333333364
2023-05-11 07:27:40,34.013310000000004,0.7523149999999994,1.0021961373595456,8.072913,8.622688,25.173599999999993,295.3652777777808
2023-05-11 07:30:42,44.082755,1.157407,1.068254394063252,8.362268,8.188661,24.594899999999996,295.41583333333637
2023-05-11 07:33:42,50.260419999999996,1.1863419999999998,1.1274820464459043,8.362273,8.246531,27.488400000000013,295.4658333333364
2023-05-11 07:36:43,36.83449,1.0127309999999996,1.0834620146466305,8.217592999999999,8.362272,26.04169999999999,295.5161111111141
2023-05-11 07:39:42,39.16377,1.157407,1.157404499996499,8.449078,8.449071,26.041600000000017,295.56583333333634
2023-05-11 07:43:03,42.01389,1.0995369999999998,1.156444314022041,8.564813,8.680556,25.463000000000022,295.6216666666697
2023-05-11 07:45:42,40.97222,1.0416660000000002,1.1670355842561368,8.564818,8.825232,25.46290000000002,295.66583333333637
2023-05-11 07:48:42,35.02604,1.0127310000000005,1.12450347285739,8.449078,8.680557,25.75229999999999,295.7158333333364
2023-05-11 07:51:43,42.795135,0.8969910000000008,1.0216758783460427,8.130787,8.391206,26.33099999999999,295.7661111111141
2023-05-11 07:54:42,51.287615,0.4050919999999998,0.8183000203304217,7.233796999999999,8.275465,28.64579999999998,295.81583333333634
2023-05-11 07:57:42,83.203125,-0.2025459999999999,,4.253477,7.783563000000001,37.905100000000004,295.86583333333635
2023-05-11 08:00:42,46.09375,0.2314810000000005,0.8894293709859364,7.089117000000001,9.114586,28.64579999999998,295.91583333333637
2023-05-11 08:03:42,39.65567,1.0416660000000002,1.1399463040080047,8.391199,8.593753,27.199100000000016,295.9658333333364
2023-05-11 08:06:40,48.162620000000004,1.1284720000000004,1.1284720000003732,8.304398,8.304396,28.06710000000001,296.0152777777808
2023-05-11 08:09:42,45.37037,1.0416669999999995,1.056073399262816,8.043978,8.072921000000001,26.04170000000002,296.06583333333634
2023-05-11 08:12:42,47.641785,1.0416670000000003,1.0560684446209445,8.217593,8.246526,26.90979999999999,296.11583333333635
2023-05-11 08:15:42,43.80787,0.8101849999999997,1.06144937875614,7.986108,8.535882999999998,26.909699999999987,296.16583333333637
2023-05-11 08:18:42,45.326965,0.9259259999999996,1.0640549390003562,7.870373,8.159727,27.488399999999984,296.2158333333364
2023-05-11 08:21:43,44.545715,0.868055,1.0577059193766716,7.986107,8.391202,26.62039999999999,296.2661111111141
2023-05-11 08:24:42,51.533564999999996,1.0127320000000006,1.0834577529782061,8.101857,8.246524999999998,28.35650000000001,296.31583333333634
2023-05-11 08:27:42,44.314235,0.7523140000000001,1.0263275084368693,7.899306999999999,8.506943,28.64580000000001,296.36583333333635
2023-05-11 08:30:42,48.19155,0.8969910000000008,1.0741161976254703,7.841437000000001,8.217596,28.067200000000014,296.41583333333637
2023-05-11 08:33:42,41.98495,0.8391209999999996,1.0537052011077894,7.928242999999999,8.391202,26.909699999999987,296.4658333333364
2023-05-11 08:36:43,42.245365,1.0995369999999998,1.085005188476308,8.217592999999999,8.188656,27.199100000000016,296.5161111111141
2023-05-11 08:39:42,46.88947,1.070602,1.070601999985058,8.275468,8.275465999999998,27.199000000000012,296.56583333333634
2023-05-11 08:42:42,45.862269999999995,1.0416659999999993,1.09852292383706,8.275463,8.391207,26.909699999999987,296.61583333333635
2023-05-11 08:45:40,48.697919999999996,1.1863419999999998,1.0972488105671134,8.362273,8.188661,27.488400000000013,296.6652777777808
2023-05-11 08:48:42,40.69734,1.1284720000000004,1.1139443808342988,8.304394000000002,8.275462000000001,26.33099999999999,296.7158333333363
2023-05-11 08:51:19,45.355905,1.157407,1.157409500011446,8.304394000000002,8.304397,26.33099999999999,296.7594444444474
2023-05-11 08:51:43,44.328705,1.157407,1.1574095000027214,8.391199,8.391202,26.62039999999999,296.76611111111407
2023-05-11 08:54:42,49.725115,1.1574080000000002,1.1574099999794556,8.449074,8.449076,27.488499999999988,296.8158333333363
2023-05-11 08:57:42,49.479169999999996,1.0127319999999997,1.1245086828718889,8.015042999999999,8.246531000000001,27.777799999999985,296.8658333333363
2023-05-11 09:00:43,55.38194,0.8101849999999997,1.0491446416034396,7.841432,8.362267000000001,30.0925,296.91611111111405
2023-05-11 09:03:44,46.889465,0.7523150000000003,1.0021919388423783,7.5231520000000005,8.072917,28.93520000000001,296.9663888888918
2023-05-11 09:06:42,51.02719999999999,1.0995370000000007,1.0995394999939687,7.928242000000001,7.9282449999999995,28.356400000000008,297.0158333333362
2023-05-11 09:09:43,42.7662,0.78125,0.9823326445832169,7.638893,8.072913,27.488400000000013,297.06611111111397
2023-05-11 09:12:42,40.69734,1.0127310000000005,1.097248388733961,7.957178000000001,8.130787,27.488400000000013,297.1158333333362
2023-05-11 09:15:42,40.711805,1.0127309999999996,1.0413985391199239,8.043982999999999,8.101852000000001,27.199099999999987,297.1658333333362
2023-05-11 09:18:42,48.451965,1.3020829999999997,1.1033359664660594,8.275468,7.899305,27.488500000000016,297.2158333333362
2023-05-11 09:21:41,41.739000000000004,0.78125,0.9948418643795642,7.957177999999999,8.420138,27.199099999999987,297.2655555555584
2023-05-11 09:24:40,39.42419,0.8969909999999999,1.0480939230698763,7.812498,8.130787,26.041600000000017,297.31527777778064
2023-05-11 09:27:42,41.21817,1.0127309999999996,1.0834620146466305,8.043978,8.188657000000001,26.620300000000015,297.3658333333362
2023-05-11 09:30:42,43.54745,1.0995369999999998,1.1139468333479037,8.188654,8.217597,26.04169999999999,297.4158333333362
2023-05-11 09:33:42,47.149885,1.070601,1.1134425553881675,8.130788,8.217597,27.488400000000013,297.4658333333362
2023-05-11 09:36:42,39.945025,1.0127309999999996,1.0555367617187417,7.986113,8.072911999999999,26.33099999999999,297.5158333333362
2023-05-11 09:39:43,39.945025,1.0127309999999996,1.0695628324283426,8.246523,8.362272,26.331099999999992,297.56611111111397
2023-05-11 09:42:42,50.24594999999999,1.1863419999999998,1.1124395672736738,8.333333,8.188661,28.067200000000014,297.6158333333362
2023-05-11 09:45:42,44.328705,1.0127309999999996,1.0834620146466305,8.043982999999999,8.188662,27.199100000000016,297.6658333333362
2023-05-11 09:48:42,44.082755,1.0127309999999996,1.110930746799627,8.188658,8.391207,26.62039999999996,297.7158333333362
2023-05-11 09:51:41,44.57465,1.0995369999999998,1.1423947942602362,8.217588,8.304400999999999,27.488500000000016,297.7655555555584
2023-05-11 09:54:42,45.081014999999994,0.9548609999999993,1.1195161475411088,8.188653,8.535882,28.06710000000001,297.8158333333362
2023-05-11 09:57:42,40.45139,1.0995369999999998,1.085005188476308,8.275464,8.246527,26.62039999999999,297.8658333333362
2023-05-11 10:00:41,45.87674,1.1284720000000004,1.142880940935264,8.391204000000002,8.420141999999998,27.777799999999985,297.9155555555584
2023-05-11 10:03:40,43.54745,0.9837959999999999,1.068253703106907,8.159718000000002,8.333331999999999,26.04169999999999,297.9652777777806
2023-05-11 10:06:42,42.520250000000004,0.9548609999999993,1.0664176719518463,8.246528,8.478007,27.488399999999984,298.01583333333616
2023-05-11 10:09:41,50.766785,1.0127319999999997,1.1245086828718889,8.159718,8.391206,28.64579999999998,298.0655555555584
2023-05-11 10:12:42,43.04109,0.8680559999999993,1.044878145947463,7.870367999999999,8.246532,27.777800000000013,298.1158333333361
2023-05-11 10:15:42,45.081019999999995,1.070602,1.0992831564874896,8.304397999999999,8.362265999999998,27.199100000000016,298.16583333333614
2023-05-11 10:18:43,49.23322,1.1574080000000002,1.1134410676261812,8.304403,8.217595,28.06710000000001,298.2161111111139
2023-05-11 10:21:42,46.643519999999995,0.78125,1.0440096102181018,8.015042999999999,8.593753,28.64579999999998,298.2658333333361
2023-05-11 10:24:41,44.574655,0.8391209999999996,1.053709542683225,7.841432999999999,8.304402,26.33099999999999,298.3155555555583
2023-05-11 10:27:42,48.958335,0.8680560000000002,1.057706489820495,7.957177,8.362271,28.067099999999982,298.36583333333607
2023-05-11 10:30:42,53.096064999999996,0.9259260000000005,1.1162498799749638,7.928242000000001,8.333336,28.93519999999998,298.4158333333361
2023-05-11 10:33:43,43.27257,0.78125,1.03184069502352,7.841432999999999,8.391203,28.35639999999998,298.46611111111383
2023-05-11 10:36:42,46.3831,1.0416670000000003,1.0844905833079155,8.246533,8.333336,27.777800000000013,298.51583333333605
2023-05-11 10:39:42,44.574655,1.0127319999999997,1.0834625376654707,8.188658,8.333336,28.06710000000001,298.56583333333606
2023-05-11 10:42:39,44.849540000000005,0.8101849999999997,1.0858178075487275,7.986108,8.593753,26.62039999999999,298.61500000000274
2023-05-11 10:45:43,44.8206,0.9837959999999999,1.0819109977174814,8.072918000000001,8.275462000000001,27.199099999999987,298.6661111111138
2023-05-11 10:48:42,52.03993,1.1284720000000004,1.1428759828627495,8.275466999999999,8.304395,28.356499999999983,298.71583333333604
2023-05-11 10:51:42,45.355905,0.6944440000000007,1.001872759680644,7.812502,8.506948,27.199000000000012,298.76583333333605
2023-05-11 10:54:43,44.58912,0.8101850000000006,1.0367575669659157,7.870372,8.362267,27.488499999999988,298.8161111111138
2023-05-11 10:57:42,47.16435,0.8391209999999996,1.0910176781247285,7.9861130000000005,8.535882,28.067099999999982,298.865833333336
2023-05-11 11:00:43,46.368635,1.0127319999999997,1.055542141423109,8.015042999999999,8.101851,27.198999999999984,298.91611111111376
2023-05-11 11:03:42,45.341435,0.9259259999999996,1.10333799542374,8.130787999999999,8.506941999999999,26.909700000000015,298.965833333336
2023-05-11 11:06:42,50.260414999999995,1.0127319999999997,1.1109312786239827,8.159723,8.362271,28.64590000000001,299.015833333336
2023-05-11 11:09:43,44.068285,0.8391209999999996,1.0411013206021926,7.841432999999999,8.275462000000001,27.777799999999985,299.06611111111374
2023-05-11 11:12:42,45.87674,1.0127310000000005,1.097248388733961,8.188657,8.362265999999998,26.04169999999999,299.11583333333596
2023-05-11 11:15:43,48.423035,0.8391209999999996,1.0786650028095661,8.072913,8.593752,28.067199999999985,299.1661111111137
2023-05-11 11:18:42,41.232635,0.9548610000000002,1.0798429303091504,8.015048,8.275466999999999,27.488400000000013,299.2158333333359
2023-05-11 11:21:39,42.505790000000005,0.9837959999999999,1.0682537031069081,8.391202999999999,8.564817,26.33099999999999,299.2650000000026
2023-05-11 11:24:43,41.99942,1.070601,1.1414136862663036,8.304398,8.449077,26.909700000000015,299.3161111111137
2023-05-11 11:28:03,50.23148,1.1284719999999995,1.1428759828627437,8.362273,8.391200999999999,28.06710000000001,299.3716666666692
2023-05-11 11:30:42,42.7662,0.9837959999999999,1.0682537031069081,8.101848,8.275462000000001,27.199000000000012,299.4158333333359
2023-05-11 11:33:43,42.25984,0.9837959999999999,1.0954657701533341,8.217592999999999,8.449076999999999,28.067199999999985,299.46611111111366
2023-05-11 11:36:44,47.65625,1.273148,1.1379780989880823,8.391207999999999,8.13079,26.90979999999999,299.5163888888914
2023-05-11 11:39:44,44.053815,0.8391200000000003,1.0662263776612586,8.159718000000002,8.651618,28.93519999999998,299.5663888888914
2023-05-11 11:42:43,46.12269,1.0995369999999998,1.1139418763647653,8.072918000000001,8.101851,26.909700000000015,299.61611111111364
2023-05-11 11:45:42,44.574655,0.9548609999999993,1.1063864665921428,8.246523,8.564812,26.620299999999986,299.66583333333585
2023-05-11 11:48:45,42.245365,1.070601,1.155233147503858,8.304398,8.478007,26.909700000000015,299.7166666666692
2023-05-11 11:51:42,45.876735,1.157407,1.1428784450218061,8.449078,8.420141000000001,27.777800000000013,299.7658333333359
2023-05-11 11:54:42,44.83507,0.9837959999999999,1.1355187115439038,8.217588000000001,8.535882,28.93520000000001,299.8158333333359
2023-05-11 11:57:43,43.287035,1.0416660000000002,1.0985229238370622,8.159718,8.275462000000001,28.35650000000001,299.86611111111364
2023-05-11 12:00:40,45.876735,1.1863420000000007,1.14238730331929,8.506948,8.420136,27.488399999999984,299.9152777777803
2023-05-11 12:03:42,44.83507,0.868055,1.108148640943777,8.130783,8.651618,26.620299999999986,299.96583333333587
2023-05-11 12:06:43,42.7662,1.0416659999999993,1.056072894663558,8.072913,8.101857,27.199100000000016,300.0161111111136
2023-05-11 12:09:42,44.314235,1.070601,1.155233147503858,8.420138,8.593747,26.620300000000015,300.06583333333583
2023-05-11 12:12:42,50.4919,1.186343,1.1718179692818114,8.564814,8.535881,29.224500000000006,300.11583333333584
2023-05-11 12:15:43,43.27257,1.0127319999999997,1.0834625376654707,8.246524,8.391202,27.488499999999988,300.1661111111136
2023-05-11 12:18:42,47.65625,1.3020839999999998,1.1670342072629347,8.593754,8.33333,27.777799999999985,300.2158333333358
2023-05-11 12:21:42,43.04109,1.070602,1.1274821149176488,8.420144,8.535882,28.06710000000001,300.2658333333358
2023-05-11 12:24:42,42.259834999999995,1.0995369999999998,1.1282271253665355,8.564814,8.622687,27.488400000000013,300.31583333333583
2023-05-11 12:27:44,49.464695,1.2152780000000005,1.1713389368875322,8.564814,8.478006,28.35650000000001,300.3663888888914
2023-05-11 12:30:43,41.50752,0.9837959999999999,1.068253703106907,8.130788,8.304402,27.777799999999985,300.4161111111136
2023-05-11 12:33:42,42.534724999999995,1.186343,1.1423929199806013,8.391204,8.304400999999999,27.199099999999987,300.4658333333358
2023-05-11 12:36:42,46.889465,1.273148,1.1535364064558973,8.564818,8.33333,28.067199999999985,300.5158333333358
2023-05-11 12:39:40,43.287040000000005,0.868055,1.0830974799463722,8.246523,8.709488,27.488399999999984,300.56527777778024
2023-05-11 12:42:43,41.98495,0.9837959999999999,1.0954657701533341,8.159718000000002,8.391202,27.199099999999987,300.6161111111136
2023-05-11 12:45:42,48.19155,1.0995369999999998,1.1282222097668606,8.449078,8.506941000000001,28.35650000000001,300.6658333333358
2023-05-11 12:48:44,44.8206,1.0127319999999997,1.069563350963809,8.159718,8.275466,27.199099999999987,300.71638888889134
2023-05-11 12:51:42,48.943870000000004,0.9837959999999999,1.1355141477314536,8.333338000000001,8.651622,28.356499999999983,300.76583333333576
2023-05-11 12:54:43,44.314235,0.9837959999999999,1.068253703106907,8.159718000000002,8.333331999999999,28.64580000000001,300.8161111111135
2023-05-11 12:57:42,45.60185,1.0416669999999995,1.1399421184227827,8.304397999999999,8.506941000000001,27.199000000000012,300.86583333333573
2023-05-11 13:00:42,50.260414999999995,1.157407,1.128227176666148,8.362268,8.304401,28.067199999999985,300.91583333333574
2023-05-11 13:03:43,40.957750000000004,0.9259259999999996,1.0772436567720032,8.072918000000001,8.391202,27.199100000000016,300.9661111111135
