Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-11 13:06:42,40.43692,0.9548609999999993,1.1063864665921428,8.159718,8.478007,27.199099999999987,301.0158333333357
2023-05-11 13:09:42,44.83507,0.9259259999999996,1.0640549390003562,8.246528,8.535882,26.331000000000017,301.0658333333357
2023-05-11 13:12:43,44.8206,1.0127319999999997,1.0834625376654707,8.101848,8.246526,27.488400000000013,301.11611111111347
2023-05-11 13:15:42,48.943870000000004,0.8391209999999996,1.127621921015894,8.072913,8.709492000000001,28.06710000000001,301.1658333333357
2023-05-11 13:18:40,45.587385,0.8969909999999999,1.0480939230698763,7.957173,8.275462000000001,27.77769999999998,301.2152777777801
2023-05-11 13:21:43,48.42303,1.0127319999999997,1.124504009006477,8.304397999999999,8.535876,28.06710000000001,301.26611111111345
2023-05-11 13:24:42,48.697919999999996,0.9259259999999996,1.116249879974963,8.072918000000001,8.478012,28.93519999999998,301.31583333333566
2023-05-11 13:27:43,43.56192,0.8969909999999999,1.0741161976254694,8.015048,8.391207,27.199099999999987,301.3661111111134
2023-05-11 13:30:42,47.149885,1.0127319999999997,1.124504009006477,8.246528,8.478006,27.488400000000013,301.4158333333356
2023-05-11 13:33:43,48.683445,0.9837959999999999,1.148675660356151,8.304397999999999,8.651622,27.488399999999984,301.4661111111134
2023-05-11 13:36:43,46.368635,1.0127309999999996,1.09724838873396,8.333338000000001,8.506947,28.35650000000001,301.5161111111134
2023-05-11 13:39:43,46.875,1.0995369999999998,1.1282271253665355,8.362268,8.420141000000001,28.06710000000001,301.5661111111134
2023-05-11 13:42:43,44.806135,0.868055,1.0577059193766707,8.130787000000002,8.535882,27.488400000000013,301.6161111111134
2023-05-11 13:45:43,49.20428,1.0995369999999998,1.1282271253665355,8.362267,8.42014,28.64580000000001,301.6661111111134
2023-05-11 13:48:43,46.368635,0.7523140000000001,1.0736978709218188,7.928237,8.651623,27.77769999999998,301.71611111111343
2023-05-11 13:51:43,42.7662,0.8101849999999997,1.0736701389356307,7.870367999999999,8.449072999999999,27.199000000000012,301.76611111111345
2023-05-11 13:54:43,46.65799,1.0995369999999998,1.0995394999615666,8.304397999999999,8.304400999999999,28.35650000000001,301.81611111111346
2023-05-11 13:57:17,51.244215,1.186343,1.1423929199806033,8.304397999999999,8.217595,28.93520000000001,301.8588888888912
2023-05-11 13:57:41,52.03993,1.0995369999999998,1.128222209766863,8.275468,8.333331,28.64580000000001,301.8655555555579
2023-05-11 14:00:43,43.532985,0.8969909999999999,1.0741161976254694,7.8993079999999996,8.275466999999999,27.199099999999987,301.9161111111134
2023-05-11 14:03:42,42.25984,0.8680559999999993,1.0704440179325583,8.130787999999999,8.564812,27.488499999999988,301.96583333333564
2023-05-11 14:06:42,43.27257,1.070602,1.1414142080787015,8.304397999999999,8.449076,27.488399999999984,302.01583333333565
2023-05-11 14:09:42,47.670715,1.0127319999999997,1.0972489161812227,8.275468,8.449076,28.067099999999982,302.06583333333566
2023-05-11 14:12:43,49.45023,1.0416669999999995,1.0985186129373483,8.275468,8.391200999999999,27.777799999999985,302.1161111111134
2023-05-11 14:15:42,44.574655,0.78125,1.044009610218101,7.957173,8.535882999999998,27.777800000000013,302.1658333333356
2023-05-11 14:18:43,42.53472,0.8680560000000002,1.0956670090987035,7.957173,8.449076999999999,28.356600000000014,302.2161111111134
2023-05-11 14:21:44,49.05961,1.0416669999999995,1.1124370420548286,8.304397999999999,8.449071,28.93520000000001,302.26638888889113
2023-05-11 14:24:42,43.82234,0.9259259999999996,1.037368017124201,8.015042999999999,8.246527,26.62039999999999,302.31583333333555
2023-05-11 14:27:43,49.464695,1.070602,1.1134381960781536,8.304403,8.391201,28.64590000000001,302.3661111111133
2023-05-11 14:30:42,44.03935,0.8680560000000002,1.0577064898204946,8.159723,8.564817,27.777800000000013,302.4158333333355
2023-05-11 14:33:44,44.03935,0.9259259999999996,1.0772481986564897,8.130783000000001,8.449077,28.067199999999985,302.46638888889106
2023-05-11 14:36:40,50.54977,1.1284720000000004,1.0844930979870975,8.246527,8.159724999999998,28.93520000000001,302.51527777777994
2023-05-11 14:39:42,44.57465,0.8680560000000002,1.0448736956185642,7.9861130000000005,8.362267,27.488400000000013,302.5658333333355
2023-05-11 14:42:43,44.314235,1.0127319999999997,1.0972489161812233,8.130787999999999,8.304396,27.488499999999988,302.61611111111324
2023-05-11 14:45:42,50.4919,1.1284720000000004,1.1428809409352658,8.362268,8.391206,28.35650000000001,302.66583333333546
2023-05-11 14:48:42,42.795135,0.9259259999999996,1.0640549390003562,8.015048,8.304402,26.909700000000015,302.71583333333547
2023-05-11 14:51:43,44.574655,0.9837959999999999,1.1089170652252058,8.217588,8.478012,26.331000000000017,302.7661111111132
2023-05-11 14:54:42,43.80787,1.0995369999999998,1.1139418763647653,8.217592999999999,8.246526,27.488499999999988,302.81583333333543
2023-05-11 14:57:43,44.574655,1.0416659999999993,1.1124365196562085,8.333333,8.478007,27.77770000000001,302.8661111111132
2023-05-11 15:00:43,46.88947,1.157407,1.1134405803706973,8.333338000000001,8.246531,28.067099999999982,302.9161111111132
2023-05-11 15:03:42,47.65625,1.0127309999999996,1.1245081467213156,8.217588,8.449077,28.06710000000001,302.9658333333354
2023-05-11 15:06:43,43.7934,0.9837959999999999,1.0819156997681982,8.159718000000002,8.362272,27.77770000000001,303.01611111111316
2023-05-11 15:09:42,50.231485,1.2152779999999996,1.110929273077569,8.391207999999999,8.18866,28.067099999999982,303.0658333333354
2023-05-11 15:12:43,44.574655,0.8969909999999999,1.0480939230698763,8.130787999999999,8.449076999999999,27.199099999999987,303.1161111111131
2023-05-11 15:15:40,42.491315,1.0995369999999998,1.1282271253665355,8.391202999999999,8.449076,27.488400000000013,303.1652777777798
2023-05-11 15:18:42,42.259835,1.070601,1.1134425553881666,8.420138,8.506947,27.488400000000013,303.21583333333535
2023-05-11 15:21:44,48.451965,1.273148,1.137978098988083,8.506948,8.24653,28.64579999999998,303.2663888888909
2023-05-11 15:24:45,43.04109,0.9837959999999999,1.0682537031069081,8.101848,8.275462000000001,27.199099999999987,303.31666666666865
2023-05-11 15:27:43,48.72685,1.2442130000000002,1.1399398165494086,8.333338000000001,8.130785,28.06710000000001,303.36611111111307
2023-05-11 15:30:43,43.547455,0.9548609999999993,1.0255011058878292,8.101848,8.246527,27.199100000000016,303.4161111111131
2023-05-11 15:33:43,45.862269999999995,1.0127310000000005,1.0834620146466316,8.072917,8.217596,28.067099999999982,303.4661111111131
2023-05-11 15:36:42,44.314235,0.7523140000000001,1.0021913333648023,7.841437,8.391203,27.488499999999988,303.5158333333353
2023-05-11 15:39:43,44.068285,0.868055,1.070443442910227,7.899306999999999,8.333331999999999,26.909700000000015,303.56611111111306
2023-05-11 15:42:42,45.095485,0.9837959999999999,1.0819156997681982,8.101847,8.304400999999999,27.488399999999984,303.6158333333353
2023-05-11 15:45:42,46.889465,0.9548609999999993,1.0664223289844648,8.101848,8.333337,27.777799999999985,303.6658333333353
2023-05-11 15:48:43,43.041085,0.9837959999999999,1.0265922858387668,8.043978,8.130792,27.199099999999987,303.71611111111304
2023-05-11 15:51:42,41.739000000000004,0.8969909999999999,1.0611505596968005,7.9861130000000005,8.333331999999999,26.909699999999987,303.76583333333525
2023-05-11 15:54:40,44.328705,1.0127310000000005,1.0834620146466316,8.072917,8.217596,27.488400000000013,303.81527777777967
2023-05-11 15:57:43,51.27315,0.9548610000000002,1.106386466592144,8.072917,8.391206,28.645899999999983,303.866111111113
2023-05-11 16:00:43,43.04109,0.868055,1.0058061334486348,7.754627,8.043982,28.067199999999985,303.916111111113
2023-05-11 16:04:04,39.945025,0.8969909999999999,1.0349384305585387,8.130783000000001,8.420141999999998,26.04170000000002,303.97194444444636
2023-05-11 16:06:43,48.46643,1.2152779999999996,1.1262457790412967,8.362268,8.188659999999999,28.35650000000001,304.01611111111305
2023-05-11 16:09:42,40.97222,0.78125,1.0072616873488773,8.015048,8.506948,26.620299999999986,304.06583333333526
2023-05-11 16:12:43,45.09549,1.1284720000000004,1.1284769999927886,8.043978,8.043986,27.488399999999984,304.116111111113
2023-05-11 16:15:42,43.041085,0.9259259999999996,1.0640549390003562,8.043978,8.333331999999999,27.77770000000001,304.16583333333523
2023-05-11 16:18:43,43.041085,1.0995369999999998,1.1139468333479037,8.217588,8.246531000000001,26.04169999999999,304.216111111113
2023-05-11 16:21:43,46.122685000000004,1.070602,1.0850076841792835,8.246528000000001,8.275466,27.488400000000013,304.266111111113
2023-05-11 16:24:42,47.670715,1.070602,1.0850076841792835,8.159718000000002,8.188656,27.488400000000013,304.3158333333352
2023-05-11 16:27:42,42.795135,0.9548610000000002,1.0528914031483283,8.015048,8.217597,26.331099999999992,304.3658333333352
2023-05-11 16:30:43,45.081019999999995,1.1284719999999995,1.1139443808342988,8.275463,8.246531000000001,27.199000000000012,304.41611111111297
2023-05-11 16:33:40,45.095485,0.9259259999999996,1.0772436567720032,8.072918000000001,8.391202,27.777799999999957,304.46527777777965
2023-05-11 16:36:43,42.795135,0.868055,1.0058015803252298,7.783567000000001,8.072911999999999,26.620300000000043,304.516111111113
2023-05-11 16:39:42,44.58912,0.9548610000000002,1.0528914031483283,8.072917,8.275466,26.331000000000017,304.5658333333352
2023-05-11 16:42:42,49.739585,0.9259260000000005,1.0772436567720038,7.928242000000001,8.246526,29.224500000000006,304.6158333333352
2023-05-11 16:45:43,40.19097,0.8101849999999997,0.9990831459893098,7.754628,8.159723,26.04169999999999,304.66611111111297
2023-05-11 16:48:42,41.493055,0.9548610000000002,1.066422328984465,8.159718000000002,8.391207,27.199099999999987,304.7158333333352
2023-05-11 16:51:43,49.21875,1.1574080000000002,1.0985240301814843,8.217593,8.101855,28.356400000000008,304.76611111111293
2023-05-11 16:54:42,43.04109,0.8680559999999993,1.0448736956185638,7.754628,8.130782,27.488499999999988,304.81583333333515
2023-05-11 16:57:42,41.232635,0.9548610000000002,1.0798429303091504,8.015048,8.275466999999999,26.620300000000015,304.86583333333516
2023-05-11 17:00:42,41.232635,1.1284720000000004,1.1139443808342988,8.304398,8.275466,26.909699999999987,304.9158333333352
2023-05-11 17:03:42,42.766205,0.9837960000000008,1.1089170652252072,8.246524,8.506948,27.199100000000016,304.9658333333352
2023-05-11 17:06:42,41.21817,1.070601,1.0413985205938943,8.015048,7.957177,27.199000000000012,305.0158333333352
2023-05-11 17:09:42,46.643519999999995,1.157407,1.1282271766661467,8.246523,8.188655999999998,27.488499999999988,305.0658333333352
2023-05-11 17:12:40,41.478584999999995,0.9259259999999996,1.0102488867328923,7.957177999999999,8.130792,27.199000000000012,305.1152777777796
2023-05-11 17:15:42,43.793405,0.9548609999999993,1.0798429303091501,7.986108,8.246527,27.199099999999987,305.1658333333352
2023-05-11 17:18:42,48.697914999999995,1.157407,1.1134457128732789,8.188653,8.101855999999998,28.06710000000001,305.2158333333352
2023-05-11 17:21:44,41.739000000000004,0.9259259999999996,0.9965190661847942,7.986108,8.130792,25.75230000000002,305.26638888889073
2023-05-11 17:24:41,41.999425,1.0127319999999997,1.055542141423109,8.043978,8.130786,26.04169999999999,305.3155555555574
2023-05-11 17:27:42,43.012155,0.8680559999999993,1.0577064898204942,7.8993079999999996,8.304402,27.488499999999988,305.36583333333516
2023-05-11 17:30:41,43.793405,1.0127309999999996,1.0695580080132783,7.812498000000001,7.928237000000001,27.488400000000013,305.4155555555574
2023-05-11 17:33:42,43.793405,0.9548609999999993,1.0798429303091501,7.986113,8.246532,27.488500000000016,305.4658333333351
2023-05-11 17:36:42,40.697334999999995,0.9259259999999996,1.0102488867328923,7.870367999999999,8.043982,26.620300000000015,305.51583333333514
2023-05-11 17:39:41,48.177080000000004,1.0416670000000003,1.098523441870008,8.130783000000001,8.246526,28.356400000000008,305.56555555555735
2023-05-11 17:42:42,41.75347,0.8969909999999999,0.9812428537251494,7.957173,8.130792,26.620400000000018,305.6158333333351
2023-05-11 17:45:42,40.176500000000004,0.9259259999999996,1.0507612180697712,7.9861130000000005,8.246527,27.488400000000013,305.6658333333351
2023-05-11 17:48:19,39.42419,0.8969909999999999,1.0611550561848222,8.043978,8.391207,26.041600000000017,305.7094444444462
2023-05-11 17:48:42,39.42419,0.9548610000000002,1.106386466592144,8.101848,8.420137,26.04169999999999,305.71583333333507
2023-05-11 17:51:40,43.56192,0.8969909999999999,1.0349338657051887,8.130787999999999,8.420137,26.331000000000017,305.7652777777795
2023-05-11 17:54:42,38.90336,0.9548610000000002,1.0392508114172327,7.9282379999999995,8.101847,26.33099999999999,305.81583333333504
2023-05-11 17:57:42,41.247105000000005,1.157407,1.068254394063251,8.275463,8.101855999999998,26.04169999999999,305.86583333333505
2023-05-12 07:30:41,71.13714999999999,1.649305,1.2706111179389825,8.506948000000001,7.812503,34.143400000000014,305.86583333333505
2023-05-12 07:33:42,44.068285,0.868055,1.1328801650306521,8.246523,8.825228,25.173599999999965,305.86583333333505
2023-05-12 07:36:41,42.25984,1.0416659999999993,1.0844900696965063,8.362273,8.449077,25.752399999999994,305.86583333333505
2023-05-12 07:39:42,49.739585,1.2152770000000004,1.215279500022138,8.825228000000001,8.825231,27.777799999999985,305.86583333333505
2023-05-12 07:42:41,39.945025,1.0127319999999997,1.1513536710892736,8.622684,8.912032,25.463000000000022,305.86583333333505
2023-05-12 07:45:42,38.396995000000004,1.0416670000000003,1.2200958423052513,8.593754,8.969907,24.884199999999964,305.86583333333505
2023-05-12 07:48:42,55.150459999999995,0.6655100000000003,0.9248816073917739,7.725693000000001,8.304393,29.224500000000006,305.86583333333505
2023-05-12 07:52:03,87.123845,-0.2025459999999999,,4.195604,8.391200000000001,39.6413,305.86583333333505
2023-05-12 07:57:41,37.35532499999999,1.0416670000000003,1.1124370420548282,8.593754,8.738427,25.752299999999963,305.86583333333505
2023-05-12 08:00:42,42.766205,0.8391209999999996,1.1154938684853057,8.275462999999998,8.883102000000001,26.620299999999986,305.9161111111128
2023-05-12 08:03:42,46.137155,0.983797,1.10891760677632,8.130783000000001,8.391206,27.199100000000016,305.9661111111128
2023-05-12 08:06:42,50.4919,0.9548610000000002,1.0931616234277255,8.101852000000001,8.391200999999999,26.620300000000015,306.0161111111128
2023-05-12 08:09:40,48.958335,0.78125,1.0560959557867016,8.043982,8.651622,27.777800000000013,306.06555555555724
2023-05-12 08:12:41,55.396415000000005,1.157407,1.1428784450218061,8.362267,8.33333,29.224500000000006,306.115833333335
2023-05-12 08:15:42,44.83507,0.694445,1.0478491831834824,7.928242999999999,8.738427999999999,26.909699999999987,306.16611111111274
2023-05-12 08:18:42,46.383105,0.6655089999999992,0.9717254294078544,7.696756,8.391207,27.777799999999985,306.21611111111275
2023-05-12 08:21:41,48.177080000000004,1.2442130000000002,1.1552340490860336,8.449078,8.275465,26.90979999999999,306.26583333333497
2023-05-12 08:24:42,42.520250000000004,0.6365740000000004,0.9868519369890111,7.725692,8.535878,27.777799999999985,306.3161111111127
2023-05-12 08:27:42,40.176500000000004,0.694445,1.0478491831834817,7.638892,8.449076999999999,27.777800000000013,306.36611111111273
2023-05-12 08:30:43,45.326965,0.78125,1.0440054190236525,7.841435999999999,8.420136,26.909699999999987,306.4163888888905
2023-05-12 08:33:42,47.135414999999995,0.694445,1.0478491831834824,7.725697,8.535882,28.06710000000001,306.4661111111127
2023-05-12 08:36:41,44.068290000000005,0.9548610000000002,1.0392508114172327,7.928242000000001,8.101851,26.33099999999999,306.5158333333349
2023-05-12 08:39:42,52.28588,1.070602,1.1134430686394414,8.275462999999998,8.362271,28.067099999999982,306.56611111111266
2023-05-12 08:42:42,41.232635,0.9259259999999996,1.077243656772004,7.957178,8.275462000000001,27.199100000000016,306.6161111111127
2023-05-12 08:45:42,42.25984,1.1574080000000002,1.1428789408284152,8.333334,8.304396,26.620300000000015,306.6661111111127
2023-05-12 08:48:39,43.793405,1.0416660000000002,1.1535405539501482,8.246529,8.478013,27.777800000000013,306.71527777777936
2023-05-12 08:51:42,40.176500000000004,1.2152780000000005,1.11092927307757,8.333334,8.130786,27.199099999999987,306.7661111111127
2023-05-12 08:54:19,41.739005,0.9837959999999999,1.0819156997681982,8.217588,8.420141999999998,27.488400000000013,306.8097222222238
2023-05-12 08:54:43,41.21817,0.9548609999999993,1.0664223289844648,8.159718,8.391207,26.33099999999999,306.81638888889046
2023-05-12 08:57:42,47.65625,0.8969899999999997,1.0480933683674316,8.072917,8.391207,26.909699999999987,306.8661111111127
2023-05-12 09:00:41,48.943865,0.8391200000000003,1.0537046190752075,7.928242000000001,8.391202,28.64580000000001,306.9158333333349
2023-05-12 09:03:42,43.7934,0.7233790000000004,1.0202119830260143,7.667822000000001,8.333333,28.067200000000014,306.96611111111264
2023-05-12 09:06:42,41.507525,0.9259259999999996,1.0640549390003562,8.217593,8.506947,26.909700000000015,307.01611111111265
2023-05-12 09:09:41,46.368635,0.9259259999999996,1.0772481986564897,8.130783000000001,8.449077,28.64579999999998,307.06583333333487
2023-05-12 09:12:42,39.94502,0.9259259999999996,1.0772481986564897,7.9282379999999995,8.246532,26.62039999999999,307.1161111111126
2023-05-12 09:15:42,38.657405,1.0416660000000002,1.1124413097650248,8.217588000000001,8.362272,27.199099999999987,307.1661111111126
2023-05-12 09:18:41,44.83507,1.3888889999999998,1.1747220879165272,8.593754,8.188655,27.777799999999985,307.21583333333484
2023-05-12 09:21:44,37.86169,0.8969909999999999,1.0869850775179428,8.333334,8.738423000000001,27.488400000000013,307.2666666666682
2023-05-12 09:24:42,38.642939999999996,1.070602,1.1552384321824867,8.188654,8.362272,27.77770000000001,307.3161111111126
2023-05-12 09:27:40,40.711805,1.1574080000000002,1.1428789408284152,8.449074,8.420136,28.35650000000001,307.365555555557
2023-05-12 09:30:42,44.574655,1.070602,1.1689537893456472,8.391204000000002,8.593752,28.35639999999998,307.41611111111257
2023-05-12 09:33:41,39.42419,1.1284720000000004,1.1284769999927886,8.246524,8.246531999999998,28.64579999999998,307.4658333333348
2023-05-12 09:36:42,42.259834999999995,1.1284719999999995,1.1428809409352716,8.333333,8.362271,27.777799999999985,307.51611111111254
2023-05-12 09:39:42,50.491895,1.2442129999999993,1.1703876126261028,8.391202999999999,8.24653,28.06710000000001,307.56611111111255
2023-05-12 09:42:42,43.27257,0.9259259999999996,1.0640549390003562,8.043978,8.333332,28.935100000000006,307.61611111111256
2023-05-12 09:45:42,43.301500000000004,0.8969909999999999,1.0869850775179428,7.9861130000000005,8.391202,27.199100000000016,307.66611111111257
2023-05-12 09:48:42,47.65625,1.0416660000000002,1.0985180949059206,8.217597000000001,8.333331,28.35639999999998,307.7161111111126
2023-05-12 09:51:42,45.8478,0.7233790000000004,1.0319480929022946,7.957177000000001,8.651618,28.35650000000001,307.7661111111126
2023-05-12 09:54:44,44.574655,0.8680559999999993,1.0577064898204942,8.015048,8.420142,27.777799999999985,307.81666666666814
2023-05-12 09:57:45,38.90336,0.9837959999999999,1.108912434686481,8.275463,8.535877,27.199099999999987,307.8669444444459
2023-05-12 10:00:42,47.916665,1.3310180000000003,1.1486769716570244,8.593748,8.24653,27.777800000000013,307.91611111111257
2023-05-12 10:03:42,41.724535,0.9548609999999993,1.0664223289844648,8.188653,8.420142,26.620300000000015,307.9661111111126
2023-05-12 10:06:40,41.98495,0.9259259999999996,1.0903399411125827,7.986108,8.333331999999999,27.777800000000013,308.015555555557
2023-05-12 10:09:42,41.493055,0.983797,1.095466307313744,8.101852999999998,8.333336,27.488499999999988,308.06611111111255
2023-05-12 10:12:42,51.779515,1.244212,1.139944654666383,8.362267,8.159725,28.356499999999983,308.11611111111256
2023-05-12 10:15:41,44.05382,0.7233790000000004,1.0202119830260143,7.870372,8.535882999999998,27.199000000000012,308.1658333333348
2023-05-12 10:18:42,43.793405,0.8391209999999996,1.1154938684853057,7.841432999999999,8.449072000000001,26.04169999999999,308.2161111111125
2023-05-12 10:21:29,46.368635,1.0416670000000003,1.1124370420548282,8.217593,8.362265999999998,27.488500000000016,308.2625000000014
2023-05-12 10:21:43,46.368635,1.0416670000000003,1.1399421184227823,8.159723,8.362265999999998,27.199099999999987,308.2663888888903
2023-05-12 10:24:42,42.7662,0.8101849999999997,1.049144641603439,8.015048,8.535882999999998,27.199099999999987,308.3161111111125
2023-05-12 10:27:42,44.56019,0.983797,1.095466307313744,8.015042999999999,8.246526,27.488500000000016,308.3661111111125
2023-05-12 10:30:43,48.943870000000004,0.8969899999999997,1.0869889418419438,7.986107,8.391207,28.93519999999998,308.41638888889025
2023-05-12 10:33:42,43.518519999999995,0.868055,1.0448731298051677,7.841437,8.217592,27.488400000000013,308.46611111111247
2023-05-12 10:36:42,45.081019999999995,0.9548610000000002,1.066422328984465,8.101847,8.333336,26.909699999999987,308.5161111111125
2023-05-12 10:39:42,50.260414999999995,1.1574080000000002,1.0985188498525293,8.246533,8.130785,27.777800000000013,308.5661111111125
2023-05-12 10:42:42,46.383105,0.78125,1.044009610218101,8.015042000000001,8.593752,27.488500000000016,308.6161111111125
2023-05-12 10:45:40,43.54745,0.8101849999999997,1.0614451408671453,7.899306999999999,8.449072000000001,26.909700000000015,308.6655555555569
2023-05-12 10:48:41,50.4919,1.186343,1.1274825297668478,8.478007999999999,8.362265,27.777799999999985,308.7158333333347
2023-05-12 10:51:57,44.03935,0.8680559999999993,1.044878145947463,8.043978,8.420142,27.488399999999984,308.77027777777914
2023-05-12 10:54:42,48.162620000000004,1.1574080000000002,1.1282225816258236,8.420143,8.362265,28.06710000000001,308.8161111111125
2023-05-12 10:57:42,42.520250000000004,0.8680559999999993,1.0704484054574286,8.159718,8.593752,28.067099999999982,308.8661111111125
2023-05-12 11:00:44,43.80787,1.0995369999999998,1.1423899185369466,8.333338000000001,8.420141000000001,27.488500000000016,308.91666666666805
2023-05-12 11:03:42,47.65625,1.0127319999999997,1.1109312786239827,8.188658,8.391206,27.488399999999984,308.96611111111247
2023-05-12 11:06:44,43.012155,0.8680559999999993,1.0704484054574286,7.986108,8.420142,27.488399999999984,309.016666666668
2023-05-12 11:09:42,40.957755,0.9548609999999993,1.1195116267491525,8.304397999999999,8.651617,27.199099999999987,309.06611111111243
2023-05-12 11:13:03,49.204285,1.0416669999999995,1.1535364074625993,8.333338,8.564810999999999,27.777800000000013,309.1219444444458
2023-05-12 11:15:43,43.04109,0.8680560000000002,1.0704484054574293,8.015042999999999,8.449076999999999,27.77770000000001,309.1663888888902
2023-05-12 11:18:42,43.012155,0.9259259999999996,1.10333799542374,8.217593,8.593747,27.488400000000013,309.2161111111124
2023-05-12 11:21:42,43.287040000000005,0.8969909999999999,1.0869850775179428,8.159723,8.564812,27.488499999999988,309.2661111111124
2023-05-12 11:24:40,52.575230000000005,1.4178239999999995,1.2039407632353671,8.593748000000001,8.188654,28.64590000000001,309.31555555555684
2023-05-12 11:27:42,42.505785,0.8969899999999997,1.061154496878404,8.188653,8.535882999999998,27.199099999999987,309.3661111111124
2023-05-12 11:30:43,39.424189999999996,1.0416660000000002,1.1399415874460792,8.362268,8.564812,27.488500000000016,309.41638888889014
2023-05-12 11:33:42,39.424189999999996,1.0416660000000002,1.1399415874460792,8.449078,8.651622,28.06710000000001,309.46611111111235
2023-05-12 11:36:42,48.697919999999996,1.273148,1.1842248404489397,8.593748,8.42014,27.488400000000013,309.51611111111237
2023-05-12 11:39:43,40.97222,0.9548609999999993,1.132549301429881,8.101853,8.478012,27.199099999999987,309.5663888888901
2023-05-12 11:42:43,40.97222,0.9837959999999999,1.1089170652252058,8.246523,8.506947,26.331000000000017,309.6163888888901
2023-05-12 11:45:42,39.945025,1.0127309999999996,1.0834620146466305,8.217588,8.362267000000001,28.067199999999985,309.66611111111234
2023-05-12 11:48:43,49.23322,1.3020829999999997,1.1670391360856678,8.478007999999999,8.217595,28.067099999999982,309.7163888888901
2023-05-12 11:51:43,41.232635,0.868055,1.0704478304335234,8.101848,8.535882999999998,26.62039999999999,309.7663888888901
2023-05-12 11:54:42,39.713539999999995,1.0416659999999993,1.1399415874460783,8.333333,8.535877000000001,26.909699999999987,309.8161111111123
2023-05-12 11:57:44,42.766205,1.1863419999999998,1.1571658195859809,8.535883,8.478011,27.198999999999984,309.86666666666787
2023-05-12 12:00:42,42.013885,0.8391199999999994,1.1032954105057713,8.130783,8.709493,27.199099999999987,309.9161111111123
2023-05-12 12:03:41,40.72627,1.0416659999999993,1.1124365196562085,8.101853,8.246527,26.62039999999999,309.9658333333345
2023-05-12 12:06:43,38.151039999999995,0.9837959999999999,1.0954611044864782,8.478012999999999,8.709487,26.62039999999999,310.01638888889005
2023-05-12 12:09:42,42.78067,1.1863420000000007,1.1718174733715812,8.535878,8.506946,27.199099999999987,310.06611111111226
2023-05-12 12:12:42,45.891205,1.186343,1.1423877908909332,8.478014,8.391200999999999,28.067099999999982,310.1161111111123
2023-05-12 12:15:42,38.671875,0.9259260000000005,1.0903399411125831,8.159724,8.506948,26.620400000000018,310.1661111111123
2023-05-12 12:18:42,40.72627,1.1284720000000004,1.1428809409352658,8.420138,8.449076,26.909699999999987,310.2161111111123
2023-05-12 12:21:42,43.80787,1.273148,1.1535364064558973,8.680558,8.449069999999999,28.35650000000001,310.2661111111123
2023-05-12 12:24:42,42.259835,0.8391199999999994,1.0786644115998438,8.188653,8.709493,26.90980000000002,310.3161111111123
2023-05-12 12:27:42,41.493055,0.9837959999999999,1.108912434686481,8.072918000000001,8.333331999999999,28.06710000000001,310.36611111111233
2023-05-12 12:30:43,40.451385,1.070602,1.141409412799592,8.391207999999999,8.535876,27.777800000000013,310.4163888888901
2023-05-12 12:33:42,47.670715,0.983797,1.0819115304357074,8.275462999999998,8.478006,29.22460000000001,310.4661111111123
2023-05-12 12:36:43,43.27257,0.8101850000000006,1.0491446416034402,7.783562,8.304397,28.067200000000014,310.51638888889005
2023-05-12 12:39:43,46.90393,0.9259260000000005,1.1162498799749643,8.159722,8.564816,28.067099999999982,310.56638888889006
2023-05-12 12:42:40,40.43692,0.8101849999999997,1.0736701389356307,8.043977000000002,8.622682000000001,27.199100000000016,310.61555555555674
2023-05-12 12:45:43,46.12269,1.0995369999999998,1.1139418763647653,8.449078,8.478011,26.909699999999987,310.6663888888901
2023-05-12 12:48:43,40.957750000000004,0.8391200000000003,1.0537089606490404,8.043978,8.506948,28.35650000000001,310.7163888888901
2023-05-12 12:51:43,37.094905,0.9259259999999996,1.1033424725177532,8.101848,8.478012,26.90980000000002,310.7663888888901
2023-05-12 12:54:41,37.094905,1.0127309999999996,1.09724838873396,8.362273,8.535882,26.33099999999999,310.8158333333345
2023-05-12 12:57:41,48.177080000000004,1.157407,1.1861091962540984,8.333333,8.391206,28.64580000000001,310.86583333333454
2023-05-12 13:00:42,40.19097,0.9837959999999999,1.0954657701533341,7.928243,8.159727,27.199000000000012,310.9161111111123
2023-05-12 13:03:41,47.670715,1.1863420000000007,1.1718124319592869,8.506948,8.478006,27.199000000000012,310.9658333333345
2023-05-12 13:06:41,40.176500000000004,0.9837959999999999,1.1089170652252058,8.159718,8.420142,27.488399999999984,311.0158333333345
2023-05-12 13:09:44,44.314235,1.359953,1.1454942060735742,8.593748,8.188655,26.90980000000002,311.06666666666786
2023-05-12 13:12:42,43.793405,0.9259250000000003,1.1033374334102288,8.246528,8.622682999999999,27.488500000000016,311.1161111111123
2023-05-12 13:15:43,40.19097,1.0416659999999993,1.09852292383706,8.101853,8.217597,25.752399999999994,311.16638888889
2023-05-12 13:18:41,43.793405,1.0127309999999996,1.0972483887339608,8.362268,8.535877000000001,27.198999999999984,311.21583333333444
2023-05-12 13:21:40,45.587385,1.0416659999999993,1.126244622726015,8.333333,8.506947,27.777800000000013,311.26555555555666
2023-05-12 13:24:42,42.53472,0.9548609999999993,1.0528914031483267,8.015048,8.217597,27.199099999999987,311.3161111111122
2023-05-12 13:27:42,43.31597,0.8969909999999999,1.0869895102020777,8.072913,8.478012,26.62039999999999,311.3661111111122
2023-05-12 13:30:41,42.780675,1.0995369999999998,1.1282271253665335,8.246528000000001,8.304400999999999,26.620300000000015,311.41583333333443
2023-05-12 13:33:42,44.83507,0.8680559999999993,1.0956670090987042,8.043978,8.535882,28.935100000000006,311.4661111111122
2023-05-12 13:36:42,43.012155,1.0127319999999997,1.097253662582032,7.986108,8.159726,27.77769999999998,311.5161111111122
2023-05-12 13:39:41,45.326965,0.983797,1.095466307313744,8.217593,8.449076,28.356499999999983,311.5658333333344
2023-05-12 13:42:41,51.012730000000005,1.0416670000000003,1.0985186129373505,8.362272999999998,8.478006,28.93519999999998,311.6158333333344
2023-05-12 13:45:41,44.8206,0.8680560000000002,1.0704440179325587,8.101852999999998,8.535877,28.067099999999982,311.66583333333443
2023-05-12 13:48:42,47.149885,0.868055,1.108148640943777,7.957177000000001,8.478012,27.199099999999987,311.7161111111122
2023-05-12 13:51:42,39.42419,0.9259250000000003,1.090339383527024,8.246528,8.593753,27.488400000000013,311.7661111111122
2023-05-12 13:54:42,45.341435000000004,1.0995369999999998,1.1139418763647653,8.449074,8.478007,27.199100000000016,311.8161111111122
2023-05-12 13:57:42,39.684610000000006,0.9837959999999999,1.0954657701533341,8.217588000000001,8.449072000000001,26.620400000000018,311.8661111111122
2023-05-12 14:00:39,39.699075,1.0416659999999993,1.0985180949059208,8.420143,8.535877000000001,27.488400000000013,311.9152777777789
2023-05-12 14:03:42,42.7662,1.0416659999999993,1.1399415874460779,8.275463,8.478007,27.488400000000013,311.96611111111224
2023-05-12 14:06:42,39.95949,1.0127309999999996,1.0834572299609047,8.333338000000001,8.478007,26.62039999999999,312.01611111111225
2023-05-12 14:09:41,45.12442,1.1284720000000004,1.1428809409352658,8.362268,8.391206,27.199099999999987,312.06583333333447
2023-05-12 14:12:42,51.0272,1.186343,1.1124348222922413,8.391207999999999,8.246524999999998,28.067199999999985,312.1161111111122
2023-05-12 14:15:42,46.368635,0.983797,1.0954616416453618,8.246533,8.478006,27.777799999999985,312.16611111111223
2023-05-12 14:18:43,48.9728,1.0127319999999997,1.1513536710892736,8.275462999999998,8.564810999999999,28.06710000000001,312.21638888889
2023-05-12 14:21:44,52.314814999999996,1.0416670000000003,1.0985186129373483,8.246533,8.362265999999998,29.22459999999998,312.26666666666773
2023-05-12 14:24:41,45.891205,0.8101849999999997,1.0367618617555736,7.986108,8.478013,29.224500000000006,312.3158333333344
2023-05-12 14:27:42,43.31597,0.9259259999999996,1.077243656772004,8.015048,8.333332,28.067099999999982,312.36611111111216
2023-05-12 14:30:45,48.72685,1.2152779999999996,1.141412205399531,8.391207999999999,8.24653,28.64580000000001,312.4169444444455
2023-05-12 14:33:41,41.75347,0.8391200000000003,1.0156174143943375,8.015048,8.391207999999999,26.62039999999999,312.4658333333344
2023-05-12 14:36:42,40.97222,1.0995369999999998,1.1139468333479037,8.130783,8.159726,26.909700000000015,312.51611111111214
2023-05-12 14:39:39,38.91782499999999,1.0127309999999996,1.0972483887339608,8.217592999999999,8.391202,26.909700000000015,312.5652777777788
2023-05-12 14:42:42,49.98553,1.359953,1.1617402892828126,8.506948000000001,8.130785,28.356400000000008,312.61611111111216
2023-05-12 14:45:43,42.013885,0.9259259999999996,1.0772481986564897,8.101848,8.420142,26.909700000000015,312.6663888888899
2023-05-12 14:48:41,44.589124999999996,1.0127319999999997,1.1109312786239827,8.130787999999999,8.333336,26.331000000000017,312.71583333333433
2023-05-12 14:51:41,47.96007,0.9548609999999993,1.0798429303091501,8.130787999999999,8.391207,28.356499999999983,312.76583333333434
2023-05-12 14:54:42,43.287040000000005,0.9837959999999999,1.1089170652252058,8.130783,8.391207,27.199100000000016,312.8161111111121
2023-05-12 14:57:41,43.287040000000005,1.0127309999999996,1.1245034728573904,8.420143,8.651622,27.199100000000016,312.8658333333343
2023-05-12 15:00:42,53.862845,1.1863419999999998,1.1571658195859809,8.420143,8.362271,29.513800000000003,312.91611111111206
2023-05-12 15:03:42,43.561925,0.8391200000000003,1.0910170823977856,8.101848,8.651618,27.777799999999985,312.96611111111207
2023-05-12 15:06:41,42.53472,0.9548610000000002,1.1325493014298826,8.304397999999999,8.680557,27.488399999999984,313.0158333333343
2023-05-12 15:09:42,45.630790000000005,1.0416669999999995,1.1124370420548286,8.391207999999999,8.535881,28.067199999999985,313.06611111111204
2023-05-12 15:12:42,46.90393,0.8969909999999999,1.0480939230698763,8.072913,8.391202,28.067099999999982,313.11611111111205
2023-05-12 15:15:41,43.301505000000006,0.9259259999999996,1.0373680171242,8.072913,8.304397,27.488399999999984,313.16583333333426
2023-05-12 15:18:40,43.793405,0.8680560000000002,1.0704440179325587,8.101852999999998,8.535877,28.067099999999982,313.2155555555565
2023-05-12 15:21:42,39.424189999999996,0.9259259999999996,1.0772481986564888,8.072913,8.391207,27.199100000000016,313.266111111112
2023-05-12 15:24:42,47.4103,0.8680560000000002,1.095662680378059,8.159723,8.651617,27.199000000000012,313.31611111111204
2023-05-12 15:27:42,44.068285,0.8680560000000002,1.083098059500219,7.957173,8.420137,27.199100000000016,313.36611111111205
2023-05-12 15:30:41,44.082755,0.9259259999999996,1.116249879974964,8.217593,8.622687,28.64580000000001,313.41583333333426
2023-05-12 15:33:42,43.041085,0.78125,1.0440054190236525,8.101852999999998,8.680553,27.199099999999987,313.466111111112
2023-05-12 15:36:42,44.068285,0.9259259999999996,1.10333799542374,8.188658,8.564812,26.62039999999999,313.516111111112
2023-05-12 15:39:41,44.068285,0.9548609999999993,1.1063819134674513,8.333338,8.651617,27.488400000000013,313.56583333333424
2023-05-12 15:42:42,47.670715,0.9259259999999996,1.1290695773279091,8.188658,8.622682000000001,28.356600000000014,313.616111111112
2023-05-12 15:45:41,38.136570000000006,0.8680559999999993,1.0448736956185647,7.957177999999999,8.333332,26.33099999999999,313.6658333333342
2023-05-12 15:48:42,41.232635,1.0416659999999993,1.1124413097650232,8.246523,8.391207,26.620400000000018,313.71611111111196
2023-05-12 15:51:41,43.287035,1.1284720000000004,1.0992831213870262,8.391208,8.333336,26.62039999999999,313.7658333333342
2023-05-12 15:54:41,45.876735,1.0127310000000005,1.137974927846113,8.391208,8.651617,27.488400000000013,313.8158333333342
2023-05-12 15:57:39,38.932294999999996,0.9259250000000003,1.0507652853830076,8.217588000000001,8.478013,27.488400000000013,313.8652777777786
2023-05-12 16:00:41,40.451385,1.1284720000000004,1.1284720000003732,8.535878,8.535876,27.488400000000013,313.91583333333415
2023-05-12 16:03:42,49.479169999999996,1.3020829999999997,1.1513539636363377,8.564813,8.27546,28.067099999999982,313.9661111111119
2023-05-12 16:06:42,44.83507,0.8391200000000003,1.0910170823977856,8.072918000000001,8.622688,28.067200000000014,314.0161111111119
2023-05-12 16:09:44,42.7662,0.8969909999999999,1.0349384305585387,7.986108,8.275466999999999,28.067099999999982,314.06666666666746
2023-05-12 16:12:42,40.711805,0.9548609999999993,1.0798429303091501,8.130787999999999,8.391207,27.198999999999984,314.1161111111119
2023-05-12 16:15:41,46.383105,0.9259259999999996,1.0903399411125838,8.130787999999999,8.478012,28.64580000000001,314.1658333333341
2023-05-12 16:18:42,43.287040000000005,0.9548609999999993,1.0664223289844648,7.986108,8.217597,27.488399999999984,314.21611111111184
2023-05-12 16:21:42,41.478585,0.8680560000000002,1.083098059500219,8.130783000000001,8.593747,27.488400000000013,314.26611111111185
2023-05-12 16:24:42,44.574655,1.0416669999999995,1.1262403967496841,8.333338,8.506941000000001,27.199000000000012,314.31611111111187
2023-05-12 16:27:42,46.12269,0.8391200000000003,1.115493263854364,8.188658,8.796298,28.35650000000001,314.3661111111119
2023-05-12 16:30:44,40.711805,1.0127309999999996,1.0695628324283426,8.101848,8.217597,27.488400000000013,314.4166666666674
2023-05-12 16:33:41,43.27257,0.9259259999999996,1.10333799542374,8.188658,8.564812,27.199099999999987,314.4658333333341
2023-05-12 16:36:41,39.945025,0.983797,1.095466307313744,8.101852999999998,8.333336,26.62039999999999,314.5158333333341
2023-05-12 16:39:41,47.17882,1.0416660000000002,1.1399415874460792,8.246527,8.449071,28.06710000000001,314.5658333333341
2023-05-12 16:42:42,50.766785,0.983797,1.1089129762360874,8.217593,8.478006,29.513900000000007,314.6161111111119
2023-05-12 16:45:42,43.026615,0.8680560000000002,1.0448736956185642,7.9861130000000005,8.362267,26.909699999999987,314.6661111111119
2023-05-12 16:48:42,43.27257,0.9259259999999996,1.0903399411125838,8.130787999999999,8.478012,28.06710000000001,314.7161111111119
2023-05-12 16:51:42,48.987269999999995,1.1284720000000004,1.1428809409352658,8.304397999999999,8.333336,28.06710000000001,314.7661111111119
2023-05-12 16:54:42,40.19097,0.868055,1.0448731298051677,8.015048,8.391203,27.488399999999984,314.8161111111119
2023-05-12 16:57:42,46.13715,1.1863420000000007,1.1423873033192882,8.449078,8.362265999999998,27.777800000000013,314.86611111111193
2023-05-12 17:00:42,40.205439999999996,0.9837959999999999,1.068253703106907,8.217588000000001,8.391202,27.199100000000016,314.91611111111195
2023-05-12 17:03:42,49.98553,1.1574079999999993,1.142878940828411,8.333338,8.304400000000001,28.93520000000001,314.96611111111196
2023-05-12 17:06:41,43.287040000000005,0.78125,1.007261687348878,7.841432999999999,8.333333,29.224500000000006,315.0158333333342
2023-05-12 17:09:42,42.78067,0.8969909999999999,1.0869895102020777,7.957173,8.362272,26.04169999999999,315.0661111111119
2023-05-12 17:12:42,38.165504999999996,0.8680560000000002,1.0704484054574293,8.072913,8.506947,26.62039999999999,315.11611111111193
2023-05-12 17:15:40,48.69791,1.1284720000000004,1.1284720000003732,8.362268,8.362265999999998,28.93520000000001,315.16555555555635
2023-05-12 17:18:42,39.424189999999996,1.0127310000000005,1.0834620146466294,8.130788,8.275466999999999,26.909699999999987,315.2161111111119
2023-05-12 17:21:42,46.137155,1.0995369999999998,1.099534499997544,8.333338,8.333331,28.356600000000014,315.2661111111119
2023-05-12 17:24:42,40.711805,0.8680559999999993,1.044878145947463,8.043978,8.420142,26.62039999999999,315.3161111111119
2023-05-12 17:27:42,41.232635,0.9259259999999996,1.037368017124201,8.101852999999998,8.333337,26.90980000000002,315.36611111111193
2023-05-12 17:30:41,47.931135,1.070602,1.0850076841792835,8.217593,8.246531,28.35650000000001,315.41583333333415
2023-05-12 17:33:42,40.97222,1.0127309999999996,1.0695580080132783,8.072918000000001,8.188657000000001,26.04169999999999,315.4661111111119
2023-05-12 17:36:42,40.711805,0.9259259999999996,1.0772481986564888,8.159718000000002,8.478012,26.90979999999999,315.5161111111119
2023-05-12 17:39:42,40.451385,0.8969899999999997,1.0480933683674316,8.130787000000002,8.449077,26.04169999999999,315.5661111111119
2023-05-12 17:42:42,46.88947,0.8391200000000003,1.0537046190752075,7.928242000000001,8.391202,28.06710000000001,315.61611111111193
2023-05-12 17:45:43,41.75347,0.8969899999999997,1.0083064205618286,7.841437,8.072917,26.33099999999999,315.6663888888897
2023-05-12 17:48:42,43.02662,0.8391209999999996,1.1032917813263488,7.9861130000000005,8.564812,26.331000000000017,315.7161111111119
2023-05-12 17:51:42,39.43866,1.0416659999999993,1.056072894663558,8.130783,8.159727,26.041600000000017,315.7661111111119
2023-05-12 17:54:39,44.34317,1.3310190000000004,1.1325482922032126,8.535884,8.159724999999998,27.488399999999984,315.8152777777786
2023-05-12 17:57:42,37.86169,1.0416670000000003,1.0844905833079155,8.333334,8.420137,25.17360000000002,315.86611111111193
2023-05-12 18:00:45,37.35532499999999,0.9548610000000002,1.0798429303091504,8.188654,8.449072999999999,25.17360000000002,315.9169444444453
2023-05-12 18:09:41,41.232635,2.170139,0.8662271728909009,8.912034,6.973375,26.041600000000017,315.9169444444453
2023-05-12 18:36:42,34.25926,1.851852,0.6696339616504671,7.378468000000001,5.671296,23.7269,315.9169444444453
2023-05-12 18:42:41,32.204865,1.8807860000000005,0.5236414785306743,7.089118000000001,5.266202,24.016199999999998,315.9169444444453
2023-05-12 19:06:42,31.409145,1.851852,0.5767717743980868,5.9027780000000005,4.137736,24.3056,315.9169444444453
2023-05-15 06:27:42,33.767365,1.0416659999999993,0.7696990348651033,7.986113,7.494217000000001,23.726799999999997,315.9169444444453
2023-05-15 06:30:42,33.506945,1.1284720000000004,0.9605538600535823,7.841438,7.5231460000000006,23.7269,315.9669444444453
2023-05-15 06:33:43,32.725695,1.2442130000000002,1.011733948977067,8.015044,7.581021,23.1481,316.01722222222304
2023-05-15 06:36:42,35.53241,1.2442130000000002,1.061151349339095,8.015044,7.667821000000001,24.016199999999998,316.06694444444526
2023-05-15 06:39:42,35.53241,1.0127319999999997,1.055542141423109,8.101854,8.188662,24.594899999999996,316.11694444444527
2023-05-15 06:42:43,36.082175,1.070601,1.0560654078975726,8.391208,8.362267000000001,24.3056,316.167222222223
2023-05-15 06:45:42,34.25926,1.0127310000000005,1.0413985391199234,8.304398,8.362267,25.462999999999994,316.21694444444523
2023-05-15 06:48:42,32.204865,1.0416660000000002,1.0703432396696497,8.304398,8.362272,24.884299999999996,316.26694444444524
2023-05-15 06:51:43,31.68403,1.1284720000000004,1.0392512289377345,8.362268,8.188656,24.595,316.317222222223
2023-05-15 06:54:42,35.590275000000005,1.0416659999999993,1.0560679400232715,8.217592999999999,8.246527,25.173599999999993,316.3669444444452
2023-05-15 06:57:42,39.149305,1.070602,1.0850076841792835,8.159718000000002,8.188656,26.04159999999999,316.4169444444452
2023-05-15 07:00:40,33.217595,1.0995369999999998,1.0405970153180848,8.246528000000001,8.130790999999999,24.016199999999998,316.46638888888964
2023-05-15 07:03:42,32.45081,0.9837959999999999,1.040596384959477,7.899303,8.015047,25.46290000000002,316.5169444444452
2023-05-15 07:06:44,33.738429999999994,1.1863420000000007,1.0819140690016686,8.246528,8.043986,25.173599999999993,316.56750000000073
2023-05-15 07:09:42,34.25926,1.0416660000000002,1.0560728946635525,8.217588000000001,8.246531999999998,25.75229999999999,316.61694444444515
2023-05-15 07:12:43,38.87442,1.0995369999999998,1.0995394999615666,8.246523,8.246526,25.75230000000002,316.6672222222229
2023-05-15 07:15:42,36.559605,1.0127309999999996,1.0834620146466305,8.217588,8.362267000000001,25.46290000000002,316.7169444444451
2023-05-15 07:18:42,38.13657499999999,1.0127319999999997,1.069563350963809,8.159718,8.275466,25.17360000000002,316.76694444444513
2023-05-15 07:21:43,37.876155,1.157407,1.1282271766661467,8.275463,8.217596,26.041600000000017,316.8172222222229
2023-05-15 07:24:42,38.91782499999999,1.1284720000000004,1.1284720000003732,8.420138,8.420136,26.04170000000002,316.8669444444451
2023-05-15 07:27:43,38.64294,1.0127310000000005,1.1109307467996279,8.535878,8.738427,26.90980000000002,316.91722222222285
2023-05-15 07:30:43,37.369789999999995,1.1284720000000004,1.1854004646794534,8.593748,8.709486,25.75229999999999,316.96722222222286
2023-05-15 07:33:42,100.0,1.2442130000000002,1.2002843017350862,8.767364,8.680551,26.04159999999999,317.0169444444451
2023-05-15 07:36:42,100.0,1.0995369999999998,1.128222209766863,8.593754,8.651617,26.909699999999987,317.0669444444451
2023-05-15 07:39:40,100.0,1.0416670000000003,1.2069667997354006,8.738424,9.085647,26.90980000000002,317.1163888888895
2023-05-15 07:42:42,100.0,1.1574080000000002,1.2283253741028324,8.883104,9.027776,27.488400000000013,317.16694444444505
2023-05-15 07:45:42,100.0,1.157407,1.2143603319797944,8.767358000000002,8.883101,28.64590000000001,317.21694444444506
2023-05-15 07:48:42,100.0,0.7523149999999994,1.0969594632532012,8.188658,8.969903,27.199100000000016,317.2669444444451
2023-05-15 07:51:43,100.0,0.8969909999999999,1.0997647180092767,8.449078,8.883097,28.067099999999982,317.3172222222228
2023-05-15 07:54:42,100.0,0.0,0.1357677673958772,6.076387,8.043977,30.671300000000002,317.36694444444504
2023-05-15 07:57:43,100.0,-0.08680500000000002,,4.7453710000000004,8.593746,37.905099999999976,317.4172222222228
2023-05-15 08:00:42,100.0,0.7233799999999997,1.1234564670486382,8.130787999999999,9.056708,28.35650000000001,317.466944444445
2023-05-15 08:03:42,100.0,0.8101859999999999,1.109882643734763,8.391204,9.056708,28.06710000000001,317.516944444445
2023-05-15 08:06:43,100.0,1.0995369999999998,1.1423899185369466,8.333338000000001,8.420141000000001,26.909699999999987,317.56722222222277
2023-05-15 08:09:42,100.0,1.1284720000000004,1.1854053058417637,8.651618,8.767365999999999,30.3819,317.616944444445
2023-05-15 08:12:42,100.0,0.8680560000000002,1.1205558737357353,8.130783000000001,8.680557,28.06710000000001,317.666944444445
2023-05-15 08:15:42,100.0,0.9548609999999993,1.1711344625295736,8.420138,8.883107,29.22460000000001,317.716944444445
2023-05-15 08:18:40,100.0,0.868055,1.1205510073638694,8.362268,8.912033000000001,26.909700000000015,317.7663888888894
2023-05-15 08:21:42,100.0,1.0995369999999998,1.1842242172525224,8.651618,8.825230999999999,27.77770000000001,317.81694444444497
2023-05-15 08:24:41,100.0,1.0995369999999998,1.1979571347820661,8.622686999999999,8.825230000000001,30.092600000000004,317.8666666666672
2023-05-15 08:27:42,100.0,0.5787040000000001,1.0222338382152019,7.986112,9.056718,29.803200000000004,317.91694444444494
2023-05-15 08:30:42,100.0,0.5787040000000001,1.0327106842552465,7.667826000000001,8.767361999999999,30.092700000000008,317.96694444444495
2023-05-15 08:33:44,100.0,0.6944439999999998,1.081653495750373,7.870366000000001,8.767361999999999,30.092600000000004,318.0175000000005
2023-05-15 08:36:42,100.0,0.8680559999999993,1.145130469686733,8.275468,8.883102000000001,27.199099999999987,318.0669444444449
2023-05-15 08:39:42,100.0,1.070602,1.1552384321824867,8.564813000000001,8.738431,28.93520000000001,318.1169444444449
2023-05-15 08:42:43,100.0,1.0416670000000003,1.1670361236171034,8.449072999999999,8.709485999999998,28.64580000000001,318.1672222222227
2023-05-15 08:45:42,100.0,0.9837959999999999,1.1747259118220323,8.564813,8.969907,28.067200000000014,318.2169444444449
2023-05-15 08:48:45,48.451965,0.8969900000000006,1.1500538176514772,8.391208,8.940968,30.092600000000004,318.26777777777824
2023-05-15 08:51:43,41.739000000000004,1.0127310000000005,1.151357732621754,8.275458,8.564817,27.777800000000013,318.31722222222265
2023-05-15 08:54:42,51.012735000000006,1.3310180000000003,1.1960887775173927,8.825228000000001,8.56481,29.803300000000007,318.36694444444487
2023-05-15 08:57:40,44.574655,0.8969900000000006,1.1376040801111995,8.304398,8.825228,28.93520000000001,318.4163888888893
2023-05-15 09:00:44,47.64178,1.0995369999999998,1.1423899185369466,8.478007999999999,8.564810999999999,28.35650000000001,318.46750000000037
2023-05-15 09:03:42,49.69618,1.0127319999999997,1.1513536710892736,8.449078,8.738426,28.64590000000001,318.5169444444448
2023-05-15 09:06:19,46.860535,0.9548610000000002,1.132544811910482,8.449078,8.825227,28.64579999999998,318.5605555555559
2023-05-15 09:06:43,46.875,0.9837959999999999,1.148675660356151,8.478007999999999,8.825232,29.22460000000001,318.56722222222254
2023-05-15 09:09:42,51.765045,1.0995369999999998,1.1979571347820661,8.535883,8.738426,29.513900000000007,318.61694444444475
2023-05-15 09:12:42,42.462379999999996,0.8391199999999994,1.0910170823977852,8.101853,8.651623,28.35650000000001,318.66694444444477
2023-05-15 09:15:43,48.162615,1.186343,1.1863424999891288,8.680554,8.680551000000001,28.067199999999985,318.7172222222225
2023-05-15 09:18:42,46.600115,1.070601,1.155233147503858,8.593748,8.767357,28.067099999999982,318.76694444444473
2023-05-15 09:21:42,50.99826,1.3020830000000005,1.1979548478132345,8.796298,8.593744999999998,29.22460000000001,318.81694444444474
2023-05-15 09:24:43,46.875,0.8101849999999997,1.1218111826845967,8.275463,8.969908,29.51389999999998,318.8672222222225
